datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,error
2025/09/17 15:00:00,11.912424586781242,51.781384698576915,3.176951627178672,9.33,0.7440406146546104,0.6727184278674454,78.2658313075505,96.44083681535461,2.9367774819680252,2.386923901393355,3.2376272453772,3.13,0.4828450225544344,
2025/09/17 15:15:00,11.985355968907982,51.977849797579665,3.185837684133354,9.350000000000001,0.739508286967256,0.6686468073974744,77.0969790426856,94.92720024992232,2.934863896728464,2.3839572192513367,3.225126774925004,3.11,0.48305295805893433,
2025/09/17 20:45:00,12.507010824163103,52.066500661474436,3.221564378449419,9.37,0.7430611383690456,0.6721706452956779,78.01323194718802,96.23719707617417,2.9085248342949157,2.372465314834579,3.253183230855872,3.12,0.48222073154693484,
2025/09/17 21:00:00,12.370031861149187,51.887629244365996,3.225138172965298,9.39,0.7478114490630836,0.6760318753796953,79.23830034394766,97.67262041335346,2.9115031655733765,2.3706070287539935,3.2668473225625565,3.11,0.4830275099209007,
2025/09/17 21:15:00,12.376510769297226,51.895150073269804,3.216104721625118,9.380000000000003,0.7489094584633025,0.6771190862616132,79.52146847803412,98.07679417103844,2.9165716952339253,2.376332622601279,3.2652890562962096,3.14,0.4826802610492636,
2025/09/17 21:30:00,12.257979109907694,51.6495295741758,3.2097856024023703,9.350000000000001,0.7514844127343415,0.6797165525947563,80.18552927399007,99.0424097160747,2.9129671442858913,2.381818181818182,3.2727449256039507,3.12,0.481571478777049,
2025/09/17 21:45:00,12.255123419075233,51.49314429000236,3.2083989646957685,9.33,0.7543158896794417,0.6824214826952893,80.91574528406123,100.04797522427621,2.907992460621151,2.384780278670954,3.2830053997264703,3.14,0.48073646027482914,
2025/09/17 22:00:00,12.255631609710008,51.74596062198003,3.196607527656797,9.39,0.7587721822563002,0.685583366407986,82.06498868185989,101.22341454591694,2.9374891721171457,2.3706070287539935,3.2892194652294373,3.12,0.4852725688789194,
2025/09/17 22:15:00,12.07156457306968,51.35745093174023,3.1972456128051827,9.360000000000001,0.7625729821606362,0.6893822704748972,83.0451855879334,102.63566800781253,2.927519850996925,2.3814102564102564,3.3000476924399145,3.14,0.4830711097326897,
2025/09/17 22:30:00,12.11336427961686,51.46800585267471,3.178122723886687,9.360000000000001,0.7657583108638266,0.6925452832749682,83.94086827952358,103.81152707091024,2.9451348526129864,2.3803418803418803,3.30286187292326,3.16,0.48459984918812804,
2025/09/17 22:45:00,12.136422608348141,51.73982406764645,3.163486851155721,9.41,0.7693252810793343,0.6954066560912948,84.95045419094515,104.87525060655821,2.974565864423376,2.379383634431456,3.3000290903555514,3.15,0.4875292939078346,
2025/09/17 23:00:00,11.913043587483514,50.99136033150569,3.182373172346699,9.340000000000002,0.7731185610880442,0.6999988868174517,86.02409423375964,106.61350757777674,2.9349166468471184,2.3779443254817987,3.3323035629583937,3.13,0.48420315443123146,
2025/09/17 23:15:00,12.121100972928332,51.33981654272071,3.230671235423661,9.37,0.7552495589061221,0.6836279576632261,81.15653135812963,100.49648574735413,2.9003260676171045,2.375667022411953,3.290400121365322,3.13,0.48116269951771284,
2025/09/17 23:30:00,12.246500246724963,51.775217951689,3.2269216419851574,9.42,0.7521401472581135,0.6805365065695096,80.35463813727826,99.34722995345011,2.9191908094195145,2.3630573248407645,3.2769103002313473,3.12,0.48431240889113975,
2025/09/17 23:45:00,12.395151764339914,52.10785762473961,3.2224451733863333,9.440000000000001,0.7488158431225165,0.6776216321033723,79.49732580551225,98.26361702632751,2.9294524784978417,2.360169491525424,3.2625848126105623,3.1,0.4853846663571201,
2025/09/18 05:15:00,12.102119758377455,51.512392116581964,3.186563257816124,9.33,0.7571930351373353,0.6828875797703832,81.65773885045469,100.22124814622981,2.927919280157085,2.39978563772776,3.2797981221271915,3.14,0.48174888935578164,
2025/09/18 05:30:00,11.906586712798912,50.88564085694276,3.1902626019355655,9.28,0.7653725105186754,0.6906344810582871,83.83167235985839,103.10118087685309,2.908851451403946,2.3943965517241383,3.3188943935099906,3.16,0.4808021604045587,
2025/09/18 05:45:00,12.011850201623815,51.549792260582706,3.13535621652003,9.340000000000002,0.7715967764363239,0.6956242923859451,85.59337228998533,104.95615752212201,2.978927864970501,2.3843683083511777,3.3115349749242604,3.11,0.488129719409708,
2025/09/18 06:00:00,11.845489982459924,51.30459679964406,3.098819069114039,9.29,0.7793924499895041,0.7034621279735657,87.79983932330903,107.94513228986439,2.997916236089265,2.3961248654467173,3.323140506195379,3.09,0.4880621605954635,
2025/09/18 06:15:00,11.557500448103326,50.93190424122474,3.140196267804134,9.340000000000002,0.7797988356807063,0.7032717719553822,87.91486166541729,107.87193993435721,2.9743363801050706,2.386509635974304,3.3372936700142715,3.13,0.4879846466323159,
2025/09/18 06:30:00,11.556767942739953,50.75034517520771,3.142240810662257,9.29,0.7774248445065067,0.7018377258320238,87.24293341861524,107.32054568543185,2.9564888752246983,2.3875134553283104,3.3386412130642844,3.17,0.4858865920103003,
2025/09/18 06:45:00,11.714035853866449,51.17677863514274,3.1144488993555077,9.29,0.7749381225572776,0.6996299646546912,86.5390981483731,106.47165610205279,2.982871223837526,2.4101184068891284,3.3072030377350163,3.18,0.48513654240288534,
2025/09/18 07:00:00,11.722905320481175,50.89417448002081,3.151393605145629,9.23,0.7633365545277391,0.6896799538331121,83.25542070634123,102.74633264839495,2.928862959209271,2.429035752979415,3.285210602749116,3.16,0.47774937220612773,
2025/09/18 07:15:00,11.712187541508627,51.14316573735226,3.159835984610735,9.31,0.7644749595553526,0.6898341058914153,83.57763188500006,102.80363911736032,2.9463554581130937,2.4038668098818476,3.2912908875280014,3.15,0.48263462767575144,
2025/09/18 07:30:00,11.725767493878664,50.648496461632135,3.1666187890295365,9.2,0.762521770986124,0.6894749315535232,83.0319786220133,102.67011502904825,2.905307083969995,2.420652173913044,3.2980983092136085,3.16,0.47644087130075335,
2025/09/18 07:45:00,11.927772856766182,51.42877776885649,3.1465953767566814,9.270000000000001,0.7575679352356175,0.6844504898910391,81.75442268692598,100.8022644576818,2.946041320875184,2.3959007551240563,3.275104393694816,3.15,0.4826775810166527,
2025/09/18 08:00:00,11.763579299341643,51.292621150971684,3.144025555224056,9.29,0.7619843474125153,0.6880374634974499,82.89338123794751,102.13573216420713,2.954810588153109,2.403659849300323,3.279820612594914,3.17,0.4828184144507233,
2025/09/18 08:15:00,11.941686793743543,51.466812917313575,3.1438246023901137,9.260000000000002,0.755672685922368,0.68308835002112,81.26565254384191,100.29588506168312,2.945456942146208,2.429805615550756,3.252009702791253,3.16,0.47869539771219344,
2025/09/18 08:30:00,11.902290323933869,51.59480127819819,3.1577156031898395,9.33,0.7570154020966468,0.683480549750323,81.61192866278606,100.44168643375106,2.9546676054598096,2.395498392282958,3.2671019558669214,3.14,0.48383472271749056,
2025/09/18 08:45:00,11.85249730352615,51.21262567364539,3.163068088588291,9.260000000000002,0.7561823451578871,0.6836900210421815,81.39708971979944,100.51955798615005,2.9275373595049077,2.41036717062635,3.2707758911965152,3.13,0.479413592765153,
2025/09/18 09:00:00,11.843984427810653,51.285073759854924,3.164293686804587,9.270000000000001,0.7544623457725609,0.6821742243340869,80.95351517802261,99.95605622068432,2.9295637249654813,2.401294498381877,3.2685810721690975,3.15,0.4805633636544913,
2025/09/18 09:15:00,11.642748245712028,50.657199253558815,3.191998352000454,9.2,0.7509795683117919,0.680132854980653,80.05533380106793,99.19717131977107,2.882207001840799,2.420652173913044,3.270215807620638,3.14,0.47399095555994536,
2025/09/18 09:30:00,11.86682747943189,51.1667606296981,3.180635577770016,9.24,0.74906559486271,0.678060339700129,79.56173484813165,98.42670783129589,2.905079747136037,2.4264069264069263,3.2501214122804747,3.13,0.4754079484371735,
2025/09/18 09:45:00,11.971300831262056,51.47306946741293,3.164007332769642,9.25,0.7477866186628139,0.6769395039813199,79.23189677571486,98.01003394424087,2.923507763145078,2.402162162162162,3.2500580578636553,3.16,0.47942619104614864,
2025/09/18 10:00:00,11.947386539043691,51.77399041422143,3.153998648877664,9.31,0.749256888082741,0.6775559560534694,79.611067890427,98.23920176677211,2.951808493422444,2.388829215896885,3.246947786267441,3.11,0.483636085595237,
2025/09/18 10:15:00,11.907851152484909,51.50602149769895,3.180745245325433,9.28,0.7442740723103703,0.6737517972237876,78.32603823178616,96.8249948317736,2.9175552533288567,2.3890086206896557,3.2467515143857235,3.12,0.48053284227954973,
2025/09/18 10:30:00,11.994291589102772,51.669402947920446,3.1760812016421944,9.28,0.7422722755879293,0.6720979042273254,77.8097903357315,96.2101553757795,2.9218396542260225,2.3933189655172415,3.2363410465730973,3.13,0.48025729969876096,
2025/09/18 10:45:00,12.096000521576116,51.976160053197646,3.1709166548216396,9.31,0.7406773842101858,0.6704462752116398,77.39848018172488,95.59615756112731,2.9360595100610354,2.3899033297529537,3.2259726078500472,3.12,0.4818986694701707,
2025/09/18 11:00:00,12.014684263688366,51.752990577470825,3.179334878209803,9.28,0.7387124092370485,0.6691685073877847,76.89172833010402,95.12114371477489,2.9188494938366842,2.401939655172414,3.221661145394672,3.13,0.4788802679523331,
2025/09/18 11:15:00,12.013343881674302,51.77890374681249,3.1813337386055625,9.28,0.7370631916858498,0.6678162216848558,76.46640787603083,94.61842763356013,2.917015554635772,2.4051724137931036,3.2154162595332196,3.14,0.4782924773456133,
2025/09/18 11:30:00,12.103509093409457,51.916407989850086,3.1813514407484513,9.29,0.7362968045368432,0.6671407262284722,76.26876255630415,94.36731026392728,2.9201426415858083,2.405812701829925,3.2109908337226383,3.14,0.47846404845958995,
2025/09/18 11:45:00,12.163937402647718,52.06703775575977,3.193200491218114,9.300000000000002,0.7305305349289907,0.6630000000000027,74.79185447916942,92.5213698742682,2.9124384847042037,2.4064516129032256,3.1969353016207793,3.14,0.47798994136207773,
2025/09/18 12:00:00,12.188177361026987,51.9420832713663,3.2303542822796536,9.29,0.7224014784750322,0.662999999999998,72.81663991696378,90.14567212997943,2.8758455538332064,2.400430570505921,3.2021954997682913,3.12,0.4779918086231249,
2025/09/18 12:15:00,12.340436622965512,51.96795515981182,3.2512480450839134,9.31,0.7225731409788513,0.662999999999995,72.85835081899718,90.13426508549372,2.863515754842911,2.409237379162191,3.2035473016464624,3.15,0.47624061256137346,
2025/09/18 12:30:00,12.434861055445197,51.856553963929,3.2354181715883636,9.23,0.72086567860246,0.6630000000000065,72.44346816079639,89.99342297729086,2.8527997033127614,2.3965330444203685,3.2125182712670415,3.13,0.4759987239697088,
2025/09/18 12:45:00,12.533757439093563,52.10496137935252,3.2385556672876237,9.270000000000001,0.7204800204742159,0.6630000000000061,72.34976016956116,89.72628579298213,2.8623871109073358,2.4163969795037756,3.1971347791131013,3.08,0.4752165475682077,
2025/09/18 13:00:00,12.486444851743897,51.31479778718,3.261720302896936,9.15,0.720041657786561,0.6630000000000142,72.24324591799193,90.11586778963387,2.805268125496021,2.420765027322404,3.220885134063863,3.11,0.46850601832681443,
2025/09/18 13:15:00,12.639264007373527,52.08927912876078,3.257661687738191,9.29,0.7212939977722601,0.6630000000000087,72.54754201810572,89.9450303556525,2.85173872872296,2.3950484391819162,3.213600773912341,3.11,0.47662137834342144,
2025/09/18 13:30:00,12.444827234540924,51.63844579746785,3.291131276533295,9.29,0.7213831989181044,0.6629999999999951,72.5692162927581,90.00659117677657,2.8227375997549387,2.397201291711518,3.2249962246022217,3.07,0.4739854906509608,
2025/09/18 13:45:00,12.462978575567263,51.68005055641328,3.2865319689015173,9.28,0.7201717633189167,0.6630000000000135,72.27485922312333,89.6882001884264,2.823645133475371,2.3846982758620694,3.2290909448579876,3.08,0.4756393952761957,
2025/09/18 14:00:00,12.50349384459679,51.75422518195603,3.2942846686573866,9.300000000000002,0.7196342287844473,0.6629999999999965,72.1442479958319,89.42254879488104,2.823071147579452,2.4064516129032256,3.217347152887007,3.09,0.47368781521538184,
2025/09/18 14:15:00,12.574014664950141,52.00265550101818,3.2800599707755467,9.32,0.7204696801263533,0.6630000000000114,72.34724765094526,89.60474384353996,2.8414114629118665,2.375536480686695,3.2261853018824946,3.09,0.4785950795536535,
2025/09/18 14:30:00,12.66152569852943,52.27966647132047,3.272116780090044,9.360000000000001,0.7221383642896724,0.6629999999999991,72.75270790057918,89.94207341114155,2.860533602270279,2.373931623931624,3.220946618647206,3.09,0.4803676935552837,
2025/09/18 14:45:00,12.686862873822065,52.38608162667367,3.2737961691881963,9.39,0.7234868242368571,0.6629999999999948,73.0803594231501,90.21109011201096,2.8682298819869536,2.373801916932907,3.2197329285389533,3.08,0.48105746116474896,
2025/09/18 15:00:00,12.516570079262522,51.61598767208096,3.296824782734362,9.300000000000002,0.7241946594510021,0.6629999999999815,73.2523506536884,90.79192846349696,2.820896047828981,2.3881720430107523,3.2357595889246054,3.1,0.47421305017981286,
2025/09/18 15:15:00,12.719015412172268,52.14991325697207,3.2795116906716664,9.360000000000001,0.7261374349186973,0.6630000000000096,73.72441016226895,91.13135477495892,2.854083437672701,2.373931623931624,3.2311224328584527,3.08,0.47872539462892133,
2025/09/18 15:30:00,12.772227169810265,52.50048743957001,3.2776709958778203,9.440000000000001,0.7288031592813838,0.6630000000000061,74.37213325409556,91.59725909189355,2.8800938263395763,2.3707627118644066,3.2247959293494985,3.05,0.4814986192731654,
2025/09/18 15:45:00,12.557242276340844,51.448793598443274,3.3035104047777,9.31,0.7310813827048266,0.6629999999999993,74.92570058474705,92.8220298801744,2.8182142204048817,2.3630504833512354,3.2623221440647736,3.13,0.4749813297566852,
2025/09/18 16:00:00,12.874702412353884,52.22256814661466,3.2506233903961816,9.32,0.7303932007964185,0.6630000000000048,74.75848475415238,92.56390196036249,2.867142354151365,2.3819742489270386,3.229298467186209,3.13,0.4770401589881296,
2025/09/18 16:15:00,12.752429344550308,51.87445751457062,3.298571356701635,9.37,0.7328483820655614,0.6637777425037636,75.37944106549551,93.11711143714292,2.840623708492217,2.3852721451440773,3.24444039118984,3.17,0.4749326224688986,
2025/09/18 16:30:00,12.737944078800012,52.10522612231597,3.2848808265634757,9.41,0.7349408134634539,0.6651020680785275,75.91906294352205,93.60943326067319,2.864639692224209,2.363443145589798,3.2504494523187124,3.1,0.4797800254094825,
2025/09/18 16:45:00,12.78817892545635,52.17015685884883,3.2772272567799003,9.41,0.7364345026332129,0.6663835802459618,76.30427383062407,94.08583907747335,2.871329713413274,2.3602550478214663,3.254028607339884,3.12,0.4807074568019252,
2025/09/18 17:00:00,12.900031224048291,52.256056238006124,3.2675765189467008,9.39,0.7362737443549396,0.6664665470261593,76.26281551369901,94.11668221550995,2.873689398106844,2.369542066027689,3.248450192311587,3.11,0.47960863631922457,
2025/09/18 17:15:00,12.782735425238002,51.589168036597925,3.2832112023838973,9.29,0.7356317846644443,0.6670203643004644,76.09725907340419,94.32256537263514,2.8295468757095645,2.391819160387514,3.257804911027356,3.13,0.47262464318478675,
2025/09/18 17:30:00,12.825323074245944,51.872790520032254,3.2747228254026863,9.33,0.7358576505214063,0.6667634993702248,76.15550813143027,94.22707509949487,2.849096090705847,2.3783494105037515,3.255477203918298,3.14,0.4760906880023422,
2025/09/18 17:45:00,12.826767165949036,51.99631224600125,3.2748810185675885,9.360000000000001,0.7363501205207919,0.6668457178075337,76.2825123363059,94.25764003893515,2.8581191032381397,2.3707264957264957,3.256025491733695,3.16,0.4779837757780895,
2025/09/18 18:00:00,12.859920052682469,52.08749371803668,3.2642848154326467,9.360000000000001,0.7373370938552839,0.6676479164355261,76.53704512761149,94.55585967531701,2.8673968508349756,2.3792735042735043,3.250602080473883,3.17,0.4777968574848009,
2025/09/18 18:15:00,12.82820484273185,52.01953080657427,3.2772300974971245,9.41,0.7432412038620548,0.6721024585801446,78.05966944550143,96.2118484694795,2.8713272245322585,2.3889479277364507,3.261028728731035,3.14,0.4777527748248945,
2025/09/18 18:30:00,12.749366385776284,51.580614307730684,3.29823397934324,9.360000000000001,0.7421416484024572,0.6717774235452686,77.77610259465874,96.091015764797,2.837882351167763,2.3696581196581197,3.2846548982448485,3.14,0.47673405827477,
2025/09/18 18:45:00,12.845299955257133,51.50385906340455,3.3077093569713343,9.33,0.7398066037045118,0.6700658484245955,77.17391262252676,95.45473281400933,2.8206831353958215,2.394426580921758,3.273270769318248,3.11,0.4722160886184111,
2025/09/18 19:00:00,12.788381512822639,51.904094580149206,3.3179963377932538,9.460000000000003,0.741896962660927,0.6703573871292914,77.7130000339226,95.56311316205472,2.8511182764872176,2.3678646934460885,3.275721709786103,3.11,0.4790262948025862,
2025/09/18 19:15:00,12.540166527897384,51.057736894956975,3.349286989227097,9.380000000000003,0.742809587723876,0.6720753757066908,77.94835898088603,96.20178033374312,2.8005960761710034,2.3720682302771854,3.3023522726229815,3.09,0.4737270926999072,
2025/09/18 19:30:00,12.494023456301022,51.006097347220305,3.3508315133782585,9.380000000000003,0.7428939441869563,0.6721135558453661,77.97011386044002,96.21597390959782,2.7993051762078083,2.3720682302771854,3.3032280747885925,3.1,0.4736487089949757,
2025/09/18 19:45:00,12.802198505750823,50.55941760558494,3.3461712666208725,9.2,0.7395584153292408,0.6713384111016236,77.10990675963237,95.92781163212915,2.74941097360226,2.415217391304348,3.299612395575945,3.09,0.4627293587750495,
2025/09/18 20:00:00,12.720930721857258,51.31750067537877,3.3471438243362903,9.4,0.7425622374484502,0.6716095775671361,77.88456925746304,96.02861854193789,2.808364532069051,2.358510638297872,3.305177831713814,3.1,0.4760900310630058,
2025/09/18 20:15:00,12.504348333719577,50.8562182156777,3.3497530453588893,9.340000000000002,0.7423984924432601,0.6721202146643919,77.84234068676594,96.21844934463057,2.788265246281558,2.380085653104925,3.3039536343358216,3.1,0.4714303546783557,
2025/09/18 20:30:00,12.515926004863275,50.926549028879776,3.353273929151338,9.360000000000001,0.7423923708779903,0.6718875737222161,77.84076198241434,96.13196440839948,2.7913019329049784,2.371794871794872,3.3064099808471794,3.09,0.4728136627348228,
2025/09/18 20:45:00,12.509745045855595,50.67310630342291,3.3536999403698866,9.29,0.7396170065514147,0.6703168336068087,77.12501698278,95.54803727398678,2.770074891964063,2.3875134553283104,3.3012459423202203,3.1,0.46848024035984837,
2025/09/18 21:00:00,12.553432275056537,50.887110360182135,3.358576159509216,9.33,0.7381531574885004,0.6686006018473087,76.74750162850114,94.91002320437583,2.7779629095453893,2.377277599142551,3.2970888288229374,3.13,0.47063741614750726,
2025/09/18 21:15:00,12.640415587488462,51.32890688289439,3.3493147451672205,9.380000000000003,0.7356118385714819,0.6658119620159091,76.09211513026112,93.87333836408304,2.8005728674901493,2.3731343283582085,3.2788747620054086,3.12,0.4734103060658476,
2025/09/18 21:30:00,12.674470159349937,51.65939314722988,3.3497666233890886,9.430000000000001,0.7332122041922999,0.6629999999999958,75.47326797876967,92.51014935634244,2.8151214876155475,2.3700954400848357,3.268820526280245,3.09,0.47631111791170433,
2025/09/18 21:45:00,12.847758334818877,51.09325948651525,3.3612936957749033,9.260000000000002,0.7283894175255158,0.662999999999995,74.2716014462779,90.86489663568436,2.754891669133133,2.411447084233261,3.2808553285480033,3.09,0.46795399883934424,
2025/09/22 07:30:00,12.233697892836233,51.5015797636683,3.19102625440139,9.37,0.7702669285229394,0.688174934306005,85.21697561813654,102.18683733081014,2.9363594195052256,2.3745997865528286,3.345545372453798,3.14,0.4892678080830013,
2025/09/22 07:45:00,12.045582774689024,50.842005392859505,3.201982773617898,9.29,0.7713005946901078,0.6920759163426973,85.50954178393854,103.63703857019667,2.901327288998277,2.391819160387514,3.3534251906769303,3.13,0.48297336948911596,
2025/09/22 08:00:00,12.056588800987186,50.990459092075696,3.197786040348586,9.33,0.7732266372918595,0.6953760328849763,86.05468383953539,104.86386634193777,2.917643607882831,2.379421221864952,3.352612949800948,3.14,0.4850971196295114,
2025/09/22 08:15:00,12.104746866480411,51.24033594686068,3.179341582756846,9.350000000000001,0.7746292871513207,0.6963916149245487,86.45168618360712,105.24141187243406,2.940860475863843,2.372192513368984,3.349922368981228,3.14,0.4879447180928795,
2025/09/22 08:30:00,11.945989957589518,51.0909084512075,3.1805458550091283,9.360000000000001,0.7768792633112898,0.6981835119316914,87.08851354545897,105.9154914851609,2.9428910717506813,2.3685897435897436,3.3579075945200825,3.14,0.4888335765396023,
2025/09/22 08:45:00,11.988817609348473,51.10300068160541,3.1787066273527875,9.360000000000001,0.7784308209422486,0.6994682308256761,87.52766235533193,106.40946904842828,2.9445938544492125,2.3664529914529915,3.3637523957974564,3.15,0.4893250092447588,
2025/09/22 09:00:00,11.85797293494494,50.76396983301714,3.172196460187816,9.300000000000002,0.7793784026040054,0.7009172248089165,87.795863388088,106.96661078612156,2.9317225829857265,2.379569892473118,3.3677075014896887,3.18,0.4864071979260715,
2025/09/22 09:15:00,11.930331636416042,51.03800310622688,3.1362550259222632,9.28,0.7795304417272533,0.7011904658001291,87.83889614349113,107.07167261688654,2.958943046180077,2.387931034482759,3.3522461021456005,3.16,0.4873292511780898,
2025/09/22 09:30:00,11.815991030997509,50.55366173078454,3.1357950111040696,9.190000000000001,0.7793079299604255,0.7019654943571652,87.77591699555143,107.36967299648127,2.930676261508666,2.4145810663764964,3.3533548754924287,3.17,0.48145548967369634,
2025/09/22 09:45:00,11.66686485741792,50.34936597109362,3.1411898317290414,9.190000000000001,0.7808925312042239,0.7032813816881954,88.22441838308536,107.87563490016994,2.925642986352545,2.4167573449401525,3.3595251150630165,3.18,0.4810030185941117,
2025/09/22 10:00:00,11.72033970916766,50.62799498225746,3.132018656698965,9.23,0.7818627803270138,0.7034951177337059,88.49903515467653,107.95781693349261,2.9469811682820843,2.4160346695557964,3.3524150347522386,3.17,0.48320177699288935,
2025/09/22 10:15:00,11.515218660765754,50.043851944411415,3.1463239961760125,9.17,0.783024948950865,0.7052010797396583,88.82797231940411,108.61376350567012,2.91451230424618,2.420937840785169,3.3703079356526726,3.17,0.4797628031622929,
2025/09/22 10:30:00,11.674057117139341,50.78042936682334,3.1144511409600244,9.25,0.7840065211151442,0.704919006815456,89.10579393501187,108.50530577502514,2.9700257224612305,2.4064864864864863,3.353684410339418,3.16,0.48637830779787206,
2025/09/22 10:45:00,11.484144232731353,50.09507495811238,3.133480483475384,9.2,0.7899260164755983,0.7107576380635944,90.78123240452084,110.75027379900304,2.9360323284337673,2.4195652173913045,3.383012387028467,3.16,0.4823088824007884,
2025/09/22 11:00:00,11.454506687645903,50.16767233350538,3.123997634786696,9.210000000000003,0.7911674150974947,0.7116012765659693,91.13259462046177,111.07465487072318,2.948145637962,2.4115092290988054,3.385629957812604,3.18,0.48432109517795624,
2025/09/22 11:15:00,11.48582031143593,50.273858359791234,3.1178010399257445,9.220000000000002,0.7918847211730009,0.7120949620285698,91.3647098301111,111.26447814098903,2.9572124333564243,2.40997830802603,3.3847471804781133,3.17,0.4853759296582246,
2025/09/22 11:30:00,11.50977907859118,50.61348216022776,3.0940215113723903,9.25,0.7926407855683495,0.7123384496610997,91.61108625816041,111.35809973242807,2.9896366156475276,2.402162162162162,3.376040406958362,3.18,0.4890385618475932,
2025/09/22 11:45:00,11.37780707828722,50.432251716016765,3.1032655017523547,9.260000000000002,0.7942992205046586,0.713809214836205,92.15151545740305,111.92361254674773,2.983953514377373,2.396328293736501,3.387013415142429,3.19,0.48961215726509016,
2025/09/22 12:00:00,11.256169875030764,49.875902188464295,3.105196474307607,9.190000000000001,0.7997226984848846,0.720200451823597,93.91884789704197,114.3810588317713,2.9595550800208787,2.3884657236126223,3.4239705675643064,3.28,0.4885749403903323,
2025/09/22 12:15:00,11.312779641979546,50.55538015613786,3.064029354035875,9.24,0.7973808910340274,0.7169843512781532,93.15573015407483,113.14446029015905,3.0156369056416734,2.398268398268398,3.383325222495126,3.2,0.49188109677507524,
2025/09/22 12:30:00,11.101490778011453,50.184626492737095,3.057653439235377,9.23,0.8060387054156962,0.7258740066494416,95.9770260584474,116.56255456680448,3.0186547244242736,2.4030335861321777,3.4092782645920305,3.23,0.4923892695264566,
2025/09/22 12:45:00,11.20005311619866,50.12139288294105,3.066869896860609,9.180000000000001,0.7996267807489998,0.7197953760107259,93.88759147324905,114.22530618897038,2.9932798940695453,2.440087145969499,3.381559757380751,3.19,0.4855125884490204,
2025/09/22 13:00:00,11.02256754657543,49.6616841781115,3.0838376283057536,9.15,0.8012515431867964,0.7217315310827986,94.41704791679012,114.96976255923188,2.967082286049856,2.4382513661202188,3.4009647606729545,3.2,0.4837531605574571,
2025/09/22 13:15:00,11.165141091752218,50.297111987122435,3.0549153889988907,9.220000000000002,0.8028857638375524,0.7223261496755043,94.94958647970233,115.19839486539563,3.0180868619806316,2.4186550976138825,3.3919230920105456,3.19,0.49043839864909733,
2025/09/22 13:30:00,10.952042791324232,50.022560001687,3.0618709504074,9.23,0.8065017450896942,0.7258049541366893,96.12791540282964,116.53600370642211,3.014496740553972,2.4062838569880824,3.4117956993033407,3.2,0.492062129014053,
2025/09/22 13:45:00,11.001632494600187,50.286081646191406,3.0493609733737443,9.260000000000002,0.8072376729973929,0.7259837122892883,96.36773001427406,116.60473665418685,3.0367018142017295,2.412526997840173,3.400346946724104,3.19,0.49338680230926746,
2025/09/22 14:00:00,11.114770500219379,50.366972620822196,3.0496864979963334,9.260000000000002,0.8075917516141251,0.7262375770862103,96.48311254699786,116.70234829076762,3.036377675568912,2.4071274298056156,3.405164083363432,3.19,0.49401240581605693,
2025/09/22 14:15:00,10.99231715966431,50.06419099853423,3.0525452237126793,9.220000000000002,0.8077896490321588,0.7268235606104616,96.54760078275616,116.92766039194377,3.020430271885084,2.4208242950108456,3.4072358428711,3.19,0.49110738037832546,
2025/09/22 14:30:00,10.884314464096406,49.654334806393535,3.058986653942181,9.16,0.8079332699626697,0.7276780076869547,96.59440210294296,117.25619738689538,2.994455692768491,2.4312227074235806,3.4161965857401198,3.23,0.48760517494538724,
2025/09/22 14:45:00,10.966189276054536,49.81528396166931,3.0571023984138654,9.180000000000001,0.8083934094255292,0.72772703250437,96.74434636425437,117.27504754933948,3.002843478439883,2.422657952069717,3.4183361274036725,3.18,0.48942769189466717,
2025/09/22 15:00:00,11.10012321930708,50.15509057647762,3.038845124314993,9.2,0.8090072378786719,0.7279670889320654,96.94437279407845,117.3673498341157,3.027465903539205,2.4184782608695654,3.4113703032249587,3.19,0.4919097174041676,
2025/09/22 15:15:00,10.834250016812064,49.78995636353869,3.0506700280383865,9.2,0.8110963593405519,0.7299546235530305,97.62514851464027,118.13156176683424,3.0157309428564116,2.4184782608695654,3.423432190689805,3.21,0.49139992277902167,
2025/09/22 15:30:00,10.907438913574026,49.960601265498155,3.0416721593064016,9.210000000000003,0.8115490870830144,0.73016861050057,97.77267754093621,118.21384027259606,3.027939737627798,2.4125950054288814,3.4226459586857305,3.2,0.4930794396064922,
2025/09/22 15:45:00,10.997851012506032,50.56325076550979,3.0231225540345887,9.300000000000002,0.812692625730687,0.729936744887839,98.14531903692591,118.12468737624772,3.076289443703974,2.4021505376344083,3.4076149151864783,3.16,0.4986498792010782,
2025/09/22 16:00:00,10.752074709736007,49.58230081994361,3.0462960670105637,9.17,0.8134709187281196,0.731665407995595,98.3989390326053,118.80004869167449,3.0102129925272956,2.40567066521265,3.4443413546869657,3.19,0.49281426142019763,
2025/09/22 16:15:00,10.753743168609333,49.984087262165644,3.0381851113682314,9.25,0.8148817248642828,0.7306581594096366,98.85867418034255,118.40207302790041,3.0445807812659282,2.398918918918919,3.437078635130491,3.2,0.49755087013757743,
2025/09/22 16:30:00,10.676126701744238,49.93358409464258,3.0311969624267014,9.24,0.8155622704077493,0.7302505667996279,99.10425575630421,118.24535267044061,3.0483007585896646,2.4015151515151514,3.439464358319896,3.21,0.49811194717458185,
2025/09/22 16:45:00,10.843782841656548,49.73342033050284,3.051659333708002,9.17,0.8099802003718141,0.7241367446918967,97.26142915218468,115.89457308652445,3.0049225674406266,2.4383860414394767,3.4266644282535554,3.21,0.49041445062349975,
2025/09/22 17:00:00,10.875244408661331,50.10933487818255,3.034204762274938,9.24,0.8150396054635608,0.7269989282946708,98.91012225585382,116.99508969630665,3.0452789854143463,2.4015151515151514,3.445433065254248,3.19,0.4989905310427568,
2025/09/22 17:15:00,10.79352202432932,50.0021255578032,3.034026779951838,9.23,0.8154690890000849,0.726301556909407,99.06632446147705,116.72694868957923,3.0421616780015754,2.409534127843987,3.447203638537792,3.2,0.4984673901671609,
2025/09/22 17:30:00,10.821120704453733,50.24049121652081,3.0203690039937277,9.25,0.8157347363158702,0.7250678089780919,99.17446134101381,116.25256958637982,3.0625397055025565,2.4086486486486485,3.441558386374718,3.18,0.5008075162036596,
2025/09/22 17:45:00,10.754113023433774,50.196374934878804,3.037189085579442,9.29,0.816795327875237,0.7245951893760285,99.60619565517139,116.07084619110992,3.0587493034624913,2.4090419806243277,3.4482819804781055,3.18,0.501703952453441,
2025/09/25 11:30:00,11.370307436622795,53.71130817440712,2.571554049489511,8.83,0.7877024412421686,0.7079347102077437,90.15187749179694,109.66485112011523,3.433721333507603,2.567383918459796,3.1391328717384117,3.13,0.49771816845555,
2025/09/25 11:45:00,8.033084722024512,49.13943493582707,2.714010581016658,8.930000000000001,0.8214467698536886,0.7415505088954619,101.49965510681884,122.83412770857807,3.290333524291146,2.6080627099664055,3.2656632358521915,3.07,0.4910081437979006,
2025/09/25 12:00:00,7.7819907932928345,48.58210411706597,2.698760130273034,8.87,0.8305036702187985,0.7533183325849907,105.18644162986209,127.63654005635655,3.2866944714729502,2.5659526493799327,3.3182667164135133,3.04,0.49550943884768534,
2025/09/25 12:15:00,7.607420488822072,48.37501801548876,2.688895922327815,8.87,0.8369485165670844,0.7628369818668741,108.41460778555876,131.52226429582623,3.298751701895965,2.562570462232244,3.340084279852127,3.04,0.49817188118214983,
2025/09/25 12:30:00,7.689541229103611,48.44440536930966,2.6966401059116043,8.87,0.8339251912446484,0.7573075947364762,106.59391132073576,129.26454556700128,3.2892783803649173,2.5997745208568213,3.314550847176853,3.02,0.49312656601671384,
2025/09/25 12:45:00,7.6853105554365015,48.41302576598321,2.6990737405098417,8.87,0.8341808296849996,0.7576447752965466,106.74786101354178,129.40214790774027,3.286312584525571,2.600901916572717,3.3165371450585615,3.04,0.49298640050055464,
2025/09/25 13:00:00,7.6430090899311836,48.35910446740121,2.699801110860688,8.87,0.8347363219663176,0.7585686903626226,107.08238764398034,129.7791947805192,3.2854271984399146,2.591882750845547,3.323254045921847,3.03,0.4939983801871918,
2025/09/25 13:15:00,7.6900636336897605,48.41237911473138,2.6966894246529134,8.87,0.8353185131116657,0.7595313395887983,107.43299277148681,130.1720489439073,3.289218223986488,2.5907553551296507,3.325148573928696,3.04,0.494549505799099,
2025/09/25 13:30:00,7.619550961131665,48.33266651644294,2.701364523283072,8.880000000000003,0.8363203779695846,0.7610958961958031,108.03633234315849,130.8105396424781,3.2872275931157184,2.5889639639639634,3.330671481213104,3.03,0.49509758148669436,
2025/09/25 13:45:00,7.610518774851641,48.312969766594165,2.7014560152185245,8.880000000000003,0.8368197437663774,0.7619053516701247,108.33705867720397,131.14087591089668,3.2871162624802857,2.591216216216216,3.3320530249845555,3.03,0.49508737912523665,
2025/09/25 14:00:00,7.622178593761987,48.331611425809,2.7006676571339,8.880000000000003,0.8367870823509967,0.761722967395347,108.31738943318624,131.0664454540534,3.2880758121211984,2.5945945945945943,3.330351527202202,3.02,0.49487068220682173,
2025/09/25 14:15:00,7.6072971877094915,48.35419568349812,2.697372395214898,8.880000000000003,0.8366644871136151,0.7614202752026,108.24356055554877,130.94291770904567,3.292092710577524,2.597972972972973,3.326941843459242,3.03,0.49479588220356285,
2025/09/25 14:30:00,7.530080879205968,48.295239892061204,2.7014146186104444,8.89,0.8368353195751069,0.761504608299357,108.34643868659178,130.977333784251,3.2908683986365803,2.590551181102362,3.3309614688234137,3.02,0.49562984963289236,
2025/09/25 14:45:00,7.615144029956866,48.424783980521795,2.6952811794217153,8.89,0.8367165165550164,0.7612187744707208,108.27489354485812,130.8606858853522,3.298357168771308,2.5849268841394824,3.3304435518860123,3.02,0.49657063889870134,
2025/09/25 15:00:00,7.578634925642234,48.355521728274596,2.69938781408651,8.89,0.8368147034191681,0.7612751180818806,108.33402329683155,130.88367953830442,3.2933393096050683,2.5838020247469067,3.3334182572359983,3.05,0.4964713935538523,
2025/09/25 15:15:00,7.634856755527608,48.43293305843861,2.695254069439378,8.89,0.837111209059381,0.7617261052908726,108.51258389265985,131.0677260194807,3.298390345014543,2.581552305961755,3.3340920518047197,3.02,0.49710129742523557,
2025/09/25 15:30:00,7.641212840213029,48.50936471908136,2.6911378397020234,8.9,0.8376210565345423,0.762408991400931,108.81962246661823,131.34640972291234,3.307151298123568,2.5786516853932584,3.3340636261638195,3.04,0.49820460802936894,
2025/09/25 15:45:00,7.5872394040803215,48.42604888946806,2.6954789254385703,8.9,0.8376120325885139,0.762311555867076,108.81418809720113,131.3066465837587,3.3018251101896183,2.5797752808988763,3.3355684542989574,3.02,0.49782998601246065,
2025/09/25 16:00:00,7.667627360772087,48.491987382898344,2.6992926203114043,8.9,0.8361740081912795,0.7596208892622505,107.94818604412978,130.20859388789356,3.2971601274460016,2.5898876404494384,3.327136838764999,3.03,0.49616198231573017,
2025/09/25 16:15:00,7.589733201215893,48.36347946123425,2.7032729367145305,8.9,0.8373485090119945,0.7616243605693256,108.65548984511749,131.0262043141985,3.292305367735738,2.596629213483146,3.331125076252057,3.02,0.4956993666417166,
2025/09/25 16:30:00,7.593715681156482,48.36279900143012,2.7027038175141413,8.9,0.8377517859105116,0.7622571745477897,108.89834985692914,131.2844537360269,3.292998641703156,2.601123595505618,3.3308473827746776,3.02,0.4954959909841396,
2025/09/25 16:45:00,7.625921457155357,48.45219644987054,2.697242492623639,8.9,0.837287228087287,0.7613497779037768,108.61858545969258,130.91414798004888,3.2996662422231333,2.602247191011236,3.3260556891828155,3.02,0.4956592610446671,
2025/09/25 17:00:00,7.628185459976862,48.46736847725737,2.6965121148076854,8.9,0.8370538307664608,0.7608562670030443,108.47802973657575,130.71274771216756,3.3005599904878404,2.601123595505618,3.3253537775239415,3.02,0.4957709654820198,
2025/09/25 17:15:00,7.623992730114082,48.37544550771992,2.7027300179633595,8.9,0.8383181369726191,0.7629706790995708,109.23941582457232,131.5821455916485,3.2929667191496215,2.598876404494382,3.3349250895794107,3.03,0.4959973085811016,
2025/09/25 17:30:00,7.57250373452365,48.40547152225105,2.6931452646752754,8.9,0.8390806524474346,0.7641378737667034,109.69861524286625,132.10491728804345,3.304686203428063,2.593258426966292,3.3360418256338344,3.0,0.49747347368197953,
2025/09/25 17:45:00,7.582974740743509,48.45681393017219,2.69036141369953,8.9,0.8384313221635427,0.763018989010342,109.30757781675231,131.60378298831867,3.308105726866475,2.587640449438202,3.334717538890053,3.02,0.49804655759774247,
2025/09/25 18:00:00,7.54688421111365,48.380067693023875,2.689787502832051,8.9,0.8405991497804267,0.7664600774993128,110.61307942755076,133.14500290433602,3.3088115662033815,2.582022471910112,3.3458663424887325,3.03,0.4992649393323973,
2025/09/25 18:15:00,8.228780529834125,49.31845760633644,2.7412193972250645,8.92,0.8099872215695829,0.7267202180803225,97.26371712876168,116.88792493583124,3.2540262953887287,2.679372197309417,3.217423425197041,2.83,0.48196004211750126,
2025/09/25 18:30:00,7.771203975255844,48.94983724625513,2.729043650430993,9.0,0.8282543142216607,0.7463469464208535,104.2707977515501,124.79153898571933,3.2978585734891586,2.7466666666666666,3.2330073373447124,2.96,0.48246835439217484,
2025/09/25 18:45:00,7.97974554220508,49.29642240494644,2.726999767902604,9.020000000000001,0.825607406736951,0.7428426041161333,103.1933228485536,123.36142776048179,3.3076643812615663,2.7394678492239466,3.2232826843759503,2.98,0.4834318989365996,
2025/09/25 19:00:00,7.916946713144057,49.292447377002645,2.7343585524396334,9.050000000000002,0.8262719634346903,0.7431530631111205,103.4638435099539,123.48812511339278,3.3097341941222242,2.731491712707182,3.2268586203749594,3.01,0.4847015925016665,
2025/09/25 19:15:00,7.852971698280953,49.104011306905136,2.735887955138103,9.050000000000002,0.8310423387471,0.7488518320318368,105.40571707625696,125.81377503422422,3.3078840027069654,2.711602209944751,3.251126635504503,3.02,0.48697191088581454,
2025/09/25 19:30:00,7.911536766548068,49.228899216088394,2.724314712763291,9.050000000000002,0.8321814656712058,0.7505143680188487,105.8694207301045,126.49225081388536,3.3219363231425363,2.7104972375690606,3.2498250777771283,3.03,0.4878945133619546,
2025/09/25 19:45:00,7.880389683751218,49.2890804850129,2.7147036915210965,9.050000000000002,0.8322762879074243,0.7508962119776206,105.90801995594198,126.64808014911077,3.3336971649119937,2.7093922651933697,3.245698412783685,3.01,0.4885684323194314,
2025/09/25 20:00:00,7.8306123516588855,49.15918569010972,2.72422675658034,9.04,0.8304033152374085,0.7491046011840179,105.14559019305295,125.91692934122979,3.318372810987183,2.712389380530974,3.2432753607174702,3.01,0.48691568180808886,
2025/09/25 20:15:00,7.922077310092675,49.29955232881349,2.7167622605058717,9.04,0.830459937971224,0.749463181827027,105.16863957236767,126.06326498944671,3.327490274514015,2.7267699115044253,3.234300181341741,2.99,0.48609264698446913,
2025/09/25 20:30:00,7.8348041261760955,49.07327470313811,2.7293866743399344,9.04,0.831790495179682,0.7513763732762522,105.71026862718573,126.84403248577905,3.312099412292398,2.712389380530974,3.2489689737810528,3.05,0.4864773125662052,
2025/09/25 20:45:00,7.924578282064601,49.08065957807628,2.7265077698863758,9.020000000000001,0.8318446263778868,0.7519914581608164,105.7323037787211,127.0950467193769,3.3082612489220593,2.7172949002217295,3.248964531188849,3.03,0.4854783488090851,
2025/09/25 21:00:00,7.938901769769188,49.403416959221204,2.722161665629382,9.09,0.8332556514572466,0.7530144055083007,106.30668883724948,127.512508359036,3.339257956194285,2.6952695269526954,3.248205123565954,3.03,0.4899794526763192,
2025/09/25 21:15:00,8.108346585904314,49.581490711234494,2.721158100127823,9.08,0.8301670038048085,0.7497527226607993,105.04939505235612,126.18142570564217,3.3368145715507964,2.709251101321586,3.2333880217705175,3.03,0.4878992516760215,
2025/09/25 21:30:00,8.028438450815827,49.4380631137559,2.728780172552013,9.08,0.8303266869206807,0.7502577874134275,105.1143971541597,126.38754106464033,3.327494127717951,2.7037444933920707,3.238517333671121,3.05,0.48773142608876324,
2025/09/25 21:45:00,7.93833077616722,49.29705018538715,2.7249612157187926,9.07,0.8325873900283466,0.7533782103089848,106.0346600933488,127.66097596979367,3.328487740552119,2.7100330760749722,3.2429132898046413,3.06,0.48739162969248945,
2025/09/25 22:00:00,7.918042005887003,49.20639205239678,2.737326843458421,9.07,0.83083560112924,0.7515963751342092,105.32156052903085,126.93381456164346,3.3134515966462708,2.6990077177508267,3.2459559137175567,3.06,0.4870465648670174,
2025/09/25 22:15:00,8.035350532977532,49.32740995576631,2.7303917308622387,9.06,0.8304858720406116,0.751622475556416,105.1791965370781,126.94446606298946,3.318205185575667,2.705298013245033,3.2406033995976125,3.02,0.4864558173090198,
2025/09/25 22:30:00,8.026001096100345,49.37491015545049,2.7237880376039,9.06,0.8306238216581384,0.7520954431766083,105.23535159788676,127.13748268179475,3.32625001465607,2.7097130242825607,3.2358194925066566,3.03,0.48643635475464203,
2025/09/25 22:45:00,7.964844568025853,49.26204540732772,2.7408431320403572,9.09,0.8320048228564937,0.7536152128197244,105.7975148547619,127.75769595932569,3.3164977206240773,2.6985698569856984,3.246606991314959,3.02,0.4872452592521301,
2025/09/25 23:00:00,7.850478821738193,49.264601469618924,2.724214051662044,9.100000000000001,0.836029172908972,0.7599042842362861,107.86096384395005,130.32424649779037,3.3404129879030937,2.6901098901098903,3.255549317668319,3.05,0.49036750104216165,
2025/09/25 23:15:00,7.974903769117418,49.51853148380951,2.7274909737632274,9.12,0.8320666975808618,0.7538900484164693,105.82270215844483,127.86985551391375,3.3437324221156906,2.6962719298245617,3.2357121702738,3.04,0.48907780383491284,
2025/09/25 23:30:00,7.936539313390426,49.451320351056154,2.733365635813222,9.12,0.8312286419977969,0.7531817391174145,105.48155541897802,127.58079668590932,3.336545934619042,2.7072368421052637,3.2304774140072956,3.01,0.4874865650456947,
2025/09/25 23:45:00,8.173482393538848,49.86978254240114,2.714997175411087,9.12,0.8288907492014213,0.7505866885620404,104.5298709235599,126.52176460324667,3.3591195168072723,2.7500000000000004,3.19876821609388,2.94,0.4847115601284724,
2025/09/26 08:00:00,11.463893274015902,53.677985914668625,2.8999933866214453,8.99,0.7105326518944624,0.6630000000000003,69.93272845307543,83.96140179046286,3.1000070694897497,2.825361512791991,2.9688334461541275,2.92,0.46421202341711315,
2025/09/26 08:15:00,10.802257205605201,51.769728037461675,3.0143121083036015,8.940000000000001,0.7096826810773537,0.6629999999999966,69.72620082653616,83.93138932306447,2.9658508073443217,2.7315436241610738,3.0476664699115976,2.89,0.4622409583816169,
2025/09/26 08:30:00,10.817516867384143,50.828128589824246,3.03754110949019,8.75,0.7031652846277762,0.6629999999999882,68.14259066861034,82.73497077070009,2.8806194499433686,2.753142857142857,3.064546618809782,2.92,0.4532922393195375,
2025/09/26 08:45:00,10.78377214385506,51.64728009819851,3.0443994190376045,8.930000000000001,0.7022503415132357,0.662999999999989,67.92027594196645,81.7923090548829,2.933255059818318,2.704367301231803,3.0586756401095214,2.93,0.4642135254587389,
2025/09/26 09:00:00,9.83913513445549,50.461357611095025,3.0408125477255856,8.940000000000001,0.7177662372213526,0.6629999999999998,71.69035963149328,86.29284393252733,2.9400036535256957,2.703579418344519,3.0791409709310074,2.97,0.46060393126024685,
2025/09/26 09:15:00,9.780234735633428,50.50632132581944,3.056483571038759,8.95,0.7113351015707502,0.6630000000000064,70.12770929679617,84.36187757758539,2.9282015728153588,2.706145251396648,3.072548643094771,3.0,0.4615767461846878,
2025/09/26 09:30:00,9.856858444334648,50.42926230167677,3.068621181099769,8.9,0.7042750006201296,0.6630000000000036,68.41223170265023,82.48197959159106,2.9003254148204483,2.7292134831460673,3.0643292218607967,2.98,0.4588857763864328,
2025/09/26 09:45:00,10.021269980394095,50.92816742897645,3.061790534553684,8.930000000000001,0.6995375953810054,0.6630000000000117,67.26112740556712,80.98819707130208,2.9165940318976533,2.7054871220604704,3.058963360746547,2.94,0.4638752367818918,
2025/09/26 10:00:00,10.280641124587135,52.2069167255259,2.775016572532516,8.99,0.766051886575976,0.6847383473106756,84.0239611804994,100.90927627747666,3.2396202923558075,2.6195773081201335,3.1129347943489245,3.03,0.48304703180859465,
2025/09/26 10:15:00,9.284082073926982,51.26898492160245,2.8288216677650433,9.12,0.7727071722631011,0.6891338474619365,85.90765581776309,102.54331604158743,3.223957205901001,2.6699561403508776,3.112138114453687,3.05,0.47971443292596816,
2025/09/26 10:30:00,9.065148034236472,51.16135700845092,2.838732958820486,9.180000000000001,0.7763454627866422,0.6916947373385811,86.93742804245765,103.49533418422287,3.233837114363289,2.6546840958605666,3.1230439658972475,3.05,0.4825893001471515,
2025/09/26 10:45:00,9.009298668915392,50.96987792009833,2.8273741223214475,9.15,0.7805458495773638,0.6958432005244568,88.12629452303946,105.03753724927304,3.2362183439973236,2.6633879781420764,3.132329919705493,3.07,0.4819379516629648,
2025/09/26 11:00:00,7.893113989131621,48.94300318219604,2.783951643536496,9.06,0.8223199953936542,0.739311763132019,101.85511845768751,121.92050250637027,3.254366871290532,2.6114790286975715,3.2793010235010027,3.21,0.4908731868752077,
2025/09/26 11:15:00,8.020980097509948,49.592981754653465,2.7290223203567336,9.06,0.821209843770714,0.737925466925904,101.40320976077966,121.35475932448875,3.3198702452590023,2.673289183222958,3.2264691213045427,3.04,0.4890873762076644,
2025/09/26 11:30:00,7.945136296724343,49.25185244688038,2.7256089320415313,8.99,0.8212159737391362,0.738819449144409,101.40570508302986,121.71959069502414,3.2983455162316058,2.7052280311457175,3.22390774951734,3.0,0.4843592380088063,
2025/09/26 11:45:00,8.06103003400574,49.420612877567805,2.7242664979301376,8.99,0.8188383615228666,0.7359620720267024,100.43785202926823,120.55350395593311,3.299970838693823,2.7163515016685205,3.2112619342358033,2.98,0.4831269129981517,
2025/09/26 12:00:00,7.98365269040255,49.3272935905581,2.7302299098737324,9.0,0.8195534301753845,0.7366777348729304,100.72893455914924,120.84556374372525,3.296425684683907,2.721111111111111,3.2126370203132195,2.96,0.4827687726376695,
2025/09/26 12:15:00,7.98016242999546,49.36555690033259,2.7289444177253896,9.010000000000002,0.8201813411187785,0.7372518297013055,100.98453785724251,121.07985006253693,3.301642914189492,2.725860155382908,3.210870129763583,2.95,0.48291019408303565,
2025/09/26 12:30:00,7.9924912190652435,49.355711510751235,2.730119214544305,9.010000000000002,0.8205216374174152,0.737652429417698,101.12306204952101,121.24333356426118,3.3002221851707287,2.732519422863485,3.2100492040544735,2.96,0.48232673545679683,
2025/09/26 12:45:00,7.92909306894677,49.37972927318418,2.725033761161083,9.020000000000001,0.8211837007132001,0.738317083595123,101.3925677234132,121.51457687253331,3.3100507335207316,2.7228381374722836,3.2119811603093966,2.95,0.48393309972530085,
2025/09/26 13:00:00,7.911126935937034,49.41290057496445,2.7223732661620743,9.03,0.8220460486503032,0.7391847087196087,101.74360313559428,121.86865199474894,3.316958813928643,2.7120708748615727,3.2162599706688844,2.96,0.48549854952931504,
2025/09/26 13:15:00,7.966346865716218,49.5340436537129,2.7228697010581833,9.04,0.8206602275808701,0.7373684143416811,101.1794778569476,121.12742789266593,3.320026660286683,2.73783185840708,3.200604081044907,2.95,0.48343265100368926,
2025/09/26 13:30:00,7.868096801339391,49.34904962163591,2.734468293432509,9.04,0.8204561457927524,0.7371257685933325,101.09640241659945,121.02840491537283,3.3059443481980604,2.7367256637168147,3.205058927236934,3.0,0.482702548009468,
2025/09/26 13:45:00,7.861858622667171,49.315997120861994,2.7214919859488367,9.020000000000001,0.8228429747414586,0.7402689791042464,102.06800731961808,122.31113937567429,3.314358464610806,2.7172949002217295,3.2180870518006977,2.98,0.4849338577631554,
2025/09/26 14:00:00,7.803703230641986,49.10714439732783,2.722618272768746,8.99,0.8235168028013966,0.7414560351717698,102.34230206838191,122.79557327496464,3.301968582932373,2.7119021134593995,3.227751137733195,2.97,0.4844555889324374,
2025/09/26 14:15:00,7.815447100626386,49.00227193813225,2.7227841250698037,8.970000000000002,0.8244298169124262,0.7428388522956608,102.7139621269189,123.35989665418033,3.2944220283236882,2.6989966555183944,3.239249605681163,3.0,0.48500421277632755,
