datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,error
2025/09/26 14:30:00,7.8018642164248035,48.97753437179068,2.713894790057262,8.95,0.8247571070768878,0.743507861672619,102.84719192065087,123.63291730587248,3.297843392009739,2.7005586592178776,3.2391258342370426,2.99,0.48490060846451,
2025/09/26 14:45:00,7.811295690171335,48.88279520145642,2.712892298705315,8.930000000000001,0.8256418043079727,0.7448194508791168,103.20732504534142,124.16817279292735,3.2916898338580203,2.6920492721164613,3.248469213249799,2.97,0.48518078561772215,
2025/09/26 15:00:00,7.788319839445194,48.73328446502393,2.718304770361103,8.91,0.8252553832800363,0.7446189584276103,103.05002488959362,124.08635244533424,3.2777781568681075,2.7093153759820425,3.2460357270643545,3.0,0.4826196236687616,
2025/09/26 15:15:00,7.739415356700647,48.77649418197183,2.7146112374223135,8.92,0.8251352617996571,0.7443298380918255,103.0011271169457,123.96836333304793,3.285921710274093,2.7141255605381165,3.24034587163212,2.99,0.4828098966700591,
2025/09/26 15:30:00,7.8323999031256335,48.876761350038805,2.7224943237115267,8.940000000000001,0.8247831928165432,0.7435613399175175,102.85781062567698,123.6547416117425,3.2837534029500794,2.743847874720358,3.228250174417275,2.96,0.48039657853859946,
2025/09/26 15:45:00,7.850689981832829,49.00300000520906,2.719479980651234,8.960000000000003,0.8250404650643388,0.7435979306843625,102.96253827174215,123.6696741902038,3.294747548703907,2.7366071428571423,3.227329727112123,2.97,0.48189871710006704,
2025/09/26 16:00:00,7.916026314192607,49.14024601008157,2.719987072750048,8.98,0.8250714224620107,0.743326251602223,102.97514007941535,123.55880279943578,3.3014862790949793,2.7293986636971046,3.227368719732936,2.97,0.4831176731326019,
2025/09/26 16:15:00,7.8733489719906515,49.10559622956515,2.7197326456684046,8.98,0.8251777471510133,0.7434182474805987,103.01842160120083,123.59634603206892,3.3017951283932416,2.7271714922048997,3.2284378329784293,2.96,0.48336536900714433,
2025/09/26 16:30:00,7.833898408595303,49.04439283968202,2.722636834955791,8.98,0.8252556915020073,0.7434773452857342,103.05015035731398,123.62046366303944,3.2982731610423595,2.7238307349665924,3.231223443701229,2.97,0.48347546363271915,
2025/09/26 16:45:00,7.885701360788573,49.10886857858276,2.7209066419759074,8.98,0.8250368492012207,0.7431802543577877,102.96106636470269,123.49922177682065,3.300370494696126,2.7216035634743876,3.2307879087403513,2.97,0.4837526369149512,
2025/09/26 17:00:00,7.870305135122237,49.09036884165647,2.7175435512200394,8.970000000000002,0.8247845473885071,0.7429790773102405,102.85836203039932,123.41712204769595,3.300775067973768,2.7224080267558524,3.2298348582563143,2.96,0.483579819578289,
2025/09/26 17:15:00,7.834191971148698,49.00320196282797,2.7236159306460377,8.970000000000002,0.8248135061227849,0.7429720568332489,102.8701502434626,123.41425701281803,3.2934158957839297,2.7268673355629875,3.2308691506565963,2.96,0.4828106047255088,
2025/09/26 17:30:00,7.837176142926239,49.054080165484095,2.7191461130357806,8.970000000000002,0.8245889058989375,0.7426659670777684,102.77872237687524,123.28934273298727,3.2988297160631355,2.7268673355629875,3.2282444741684713,2.95,0.4831116687252193,
2025/09/26 17:45:00,7.888533426472975,49.08771044533813,2.720225339487936,8.970000000000002,0.8245231819459168,0.7425511088759376,102.75196817019916,123.24246945707638,3.297520933206417,2.7257525083612038,3.229127486055801,2.95,0.4831196913201717,
2025/09/26 18:00:00,7.843582891335302,48.99323985139711,2.721655921950763,8.960000000000003,0.8245218258343704,0.742655526213159,102.75141613874985,123.28508184853429,3.2921134254097293,2.7209821428571423,3.2331782783090985,2.98,0.48311295409020244,
2025/09/26 18:15:00,7.844833291391126,48.99609117927497,2.720824126183141,8.960000000000003,0.824766149276642,0.7429278790186403,102.85087272300674,123.39622818369942,3.2931198726796707,2.7031249999999996,3.240630714168275,2.98,0.48471896049368746,
2025/09/26 18:30:00,7.86528204994346,49.05810113769019,2.7170665529332814,8.960000000000003,0.8244005212809524,0.7424519480795859,102.7020367733291,123.20200224365362,3.297674100152974,2.704241071428571,3.237432591407471,2.96,0.48484969312622506,
2025/09/26 18:45:00,7.888737418375001,49.07925733596039,2.7173946720308564,8.960000000000003,0.8242149290258449,0.7421904652851671,102.62648785511836,123.09529192629088,3.297275913661709,2.706473214285714,3.236218697227141,2.98,0.4846214258215251,
2025/09/26 19:00:00,7.777907458755976,48.94086340821843,2.7116227485791393,8.95,0.826504156450577,0.7450330602289298,103.55836216944996,124.2553461060365,3.300606621879722,2.705027932960894,3.243496113878784,2.97,0.48521940871374397,
2025/09/26 19:15:00,7.768994319121191,48.94485703497992,2.7088825916586976,8.95,0.8270815647748867,0.7457241238922393,103.7934073993349,124.53736704358411,3.303945334345315,2.705027932960894,3.24423300741929,2.97,0.4855046479727971,
2025/09/26 19:30:00,7.7264744038182585,48.85081217974539,2.714332184438247,8.95,0.8274045099021854,0.7460729104473277,103.92486846162643,124.67970575488566,3.2973119691509956,2.705027932960894,3.247710198096586,2.98,0.48519295957946346,
2025/09/26 19:45:00,7.750654049323828,48.91874093821423,2.7099873521537132,8.95,0.8271407879343916,0.7457185529447042,103.81751533223441,124.53509355718253,3.3025984393938774,2.706145251396648,3.244601261139553,2.97,0.48538073398988474,
2025/09/26 20:00:00,7.677690142711015,48.83831520935178,2.711602145166247,8.95,0.8273832771412478,0.745967737900592,103.91622525547896,124.63678516477479,3.300631700691946,2.709497206703911,3.244732952037162,3.0,0.48505863596193816,
2025/09/26 20:15:00,7.724191569893719,48.90031719570436,2.7055870833653737,8.940000000000001,0.8269389323143014,0.7455259774448466,103.73534609665663,124.45650409298773,3.304273610324856,2.722595078299776,3.2373762962521266,2.96,0.48400472588063037,
2025/09/26 20:30:00,7.680219927245048,48.8592323281203,2.6995375687520116,8.940000000000001,0.8294133800132215,0.7484579754203415,104.74261790716528,125.65304337268789,3.3116783050116756,2.713646532438479,3.2465319458555655,2.98,0.48558313723703644,
2025/09/26 20:45:00,7.646515845712031,48.805141521044845,2.6954106400564917,8.940000000000001,0.8320233230660231,0.7515438072178053,105.80504572297632,126.91236175800677,3.316748797805678,2.7125279642058167,3.2539956492771687,3.01,0.4863880180750186,
2025/09/26 21:00:00,7.692377907288403,48.649893864484056,2.7063619792213647,8.9,0.8284808893421827,0.7478177122234294,104.36302953804592,125.39175394791683,3.2885475292409256,2.7280898876404494,3.2476435551763045,2.99,0.48246266491722894,
2025/09/26 21:15:00,7.688413607831592,48.674357077854324,2.705040260107235,8.91,0.8296676166534545,0.7490593872168819,104.84610985044314,125.89847766147585,3.2938511605172134,2.728395061728395,3.249395754918393,2.98,0.4830603092568635,
2025/09/26 21:30:00,7.599268217846031,48.60559870125974,2.7013377946931763,8.91,0.8309256091070062,0.7505257360430998,105.35820001781308,126.49689006933434,3.2983657273458533,2.7306397306397305,3.251031203738914,2.98,0.4833714504106838,
2025/09/26 21:45:00,7.575140332658407,48.64230404423398,2.699057659278199,8.92,0.8313351062608328,0.7508368696533757,105.52489375707393,126.62386273064509,3.304857148692944,2.7286995515695067,3.250513399528167,2.98,0.4841113029812601,
2025/09/26 22:00:00,7.594824600798972,48.71509870057281,2.697138926013374,8.930000000000001,0.831587815989233,0.7509622942728567,105.62776414135644,126.67504812883178,3.310915842662723,2.724524076147816,3.2505910756359535,2.98,0.48497353189158926,
2025/09/26 22:15:00,7.563294632866587,48.700534654819876,2.695106656160869,8.930000000000001,0.8319262228202727,0.7513298995770827,105.7655191892934,126.82506671329175,3.3134124690711215,2.723404255319149,3.2512672523521524,2.98,0.4852886059830214,
2025/09/26 22:30:00,7.575304366753699,48.776547095989656,2.6924663393240422,8.940000000000001,0.8320751175401728,0.7513308574238636,105.82612966578819,126.82545760759393,3.320375771993656,2.71923937360179,3.2506485673205945,2.99,0.4861888443032457,
2025/09/26 22:45:00,7.530886331025613,48.766912344913294,2.692992726472967,8.95,0.8326046181340715,0.751785452821223,106.04167312710925,127.01097657924697,3.3234400939960516,2.716201117318436,3.2521496069236124,2.98,0.48684163740817404,
2025/09/26 23:00:00,7.521437164624558,48.75355725777803,2.69304467514418,8.95,0.8328232627781519,0.7520083164167984,106.13067665972898,127.1019265213581,3.323375985034795,2.716201117318436,3.252969782652218,2.98,0.48689034974351175,
2025/09/26 23:15:00,7.578426375251411,48.915794906043345,2.6852246662347405,8.960000000000003,0.8329562033607357,0.751988759188171,106.18479269595976,127.09394527701497,3.3367785245931914,2.7131696428571423,3.2496708201868914,2.98,0.4880508696416388,
2025/09/26 23:30:00,7.555469400958373,48.83435630510462,2.6905965127691314,8.960000000000003,0.8334303426066076,0.7525164336291499,106.37780024944885,127.30928757970847,3.3301165587174837,2.7131696428571423,3.2536878948471473,2.96,0.48776109855097877,
2025/09/26 23:45:00,7.606536205305872,48.8784434543154,2.691639648717855,8.960000000000003,0.8328816451837613,0.7520147699279154,106.15444234749694,127.10456017922363,3.3288259831764773,2.7131696428571423,3.252106416386587,2.96,0.48752135115291334,
2025/09/27 00:00:00,7.485245018763635,48.8384576137305,2.6905753661397025,8.970000000000002,0.8326740582757169,0.7517420372517275,106.06994008026828,126.99325881999981,3.3338594089894205,2.7101449275362315,3.2498818954155615,2.97,0.4881308084718139,
2025/09/27 00:15:00,7.632051133733967,48.97906434754708,2.6931025789807665,8.970000000000002,0.8308413174310115,0.7497034670151311,105.32388746025269,126.1613246294204,3.3307309086588135,2.712374581939799,3.243998193584427,2.95,0.48737947801109754,
2025/09/27 00:30:00,7.567884913898013,48.922874623104065,2.6945962034753914,8.970000000000002,0.8303813957817722,0.7493051053430153,105.13666745455177,125.99875446661433,3.3288846723790466,2.713489409141583,3.242187780869312,2.96,0.4870604260942198,
2025/09/27 00:45:00,7.570376324561096,48.963689382109465,2.695774985762094,8.98,0.8300931358290261,0.7490100656412171,105.01932566364376,125.87834967943158,3.331138558458491,2.712694877505568,3.2399929903971323,2.96,0.4872396970092868,
2025/09/27 01:00:00,7.626382861327727,49.04677907433063,2.693511134256036,8.98,0.829406188039554,0.7483396276554996,104.73969027513479,125.60474601693684,3.3339383252560157,2.7138084632516706,3.236066973924613,2.95,0.48711957829863284,
2025/09/27 01:15:00,7.609754739562732,48.98642012598418,2.699493616068657,8.98,0.8289582604524544,0.7479479979345443,104.5573526844702,125.444923142525,3.3265498190278406,2.7216035634743876,3.2338424201632923,2.95,0.48591269063511877,
2025/09/27 01:30:00,7.589520881118176,49.02435572752819,2.6985268215377176,8.99,0.8288714934658975,0.7478569585615101,104.52203250385993,125.40777025676665,3.3314473394328448,2.7196885428253617,3.2318413776201673,2.94,0.4863911312682429,
2025/09/27 01:45:00,7.631473049488534,49.08725392509052,2.6958784997685292,8.99,0.8286684361145038,0.7477658852708471,104.43937408030412,125.37060352931903,3.334720018269329,2.7196885428253617,3.2297804212279457,2.94,0.48646733891514626,
2025/09/27 02:00:00,7.608875389557397,49.04732908173884,2.700355469598027,8.99,0.8277908443830649,0.7468644538842186,104.0821333867086,125.00273217638185,3.329191323592018,2.721913236929922,3.2275512193240505,2.96,0.48576860494160007,
2025/09/27 02:15:00,7.672956378801302,49.17185233630721,2.69601850815065,8.99,0.826510876155727,0.7454776770987935,103.56109755544435,124.43679287157445,3.334546841136764,2.7263626251390436,3.219489115983567,2.94,0.4854274449381553,
2025/09/27 02:30:00,7.663572505836157,49.19154891766681,2.6998543492401965,9.0,0.8256879242016638,0.744538671374394,103.22609904038046,124.05358754793643,3.3335131587868125,2.727777777777778,3.215798656017846,2.95,0.4851552434122623,
2025/09/27 02:45:00,7.691131042710424,49.2650797761936,2.6949024942470485,9.0,0.82546946007846,0.7444230301420225,103.1371689922739,124.00639471968556,3.339638454160319,2.732222222222222,3.210990853020525,2.94,0.4850299425784349,
2025/09/27 03:00:00,7.610828567620388,49.14101101702107,2.699595076215169,9.0,0.8259659564740921,0.7451673871016288,103.33927745613308,124.31016448615037,3.3338333142235523,2.7344444444444442,3.2133428414874197,2.95,0.48454238242184333,
2025/09/27 03:15:00,7.644026347973238,49.227362807935776,2.699897234344862,9.010000000000002,0.8252140928132333,0.7442773501798011,103.03321680621548,123.94694317894704,3.337164054018635,2.7336293007769146,3.209393286977472,2.95,0.48472051948623335,
2025/09/27 03:30:00,7.710821448404431,49.35724760042757,2.694873281105452,9.010000000000002,0.8240679157871207,0.7430522323131912,102.56664327193899,123.4469763775001,3.3433854063461004,2.7336293007769146,3.20321012571936,2.93,0.4848128911127341,
2025/09/27 03:45:00,7.640905198310918,49.21252035867127,2.7052760525033746,9.010000000000002,0.8235884325620395,0.7426233820604208,102.3714603483142,123.27196391949371,3.330528872150566,2.736958934517203,3.204343187439235,2.95,0.48367782354005795,
2025/09/27 04:00:00,7.679856241574441,49.35047480008865,2.703284574466143,9.020000000000001,0.8218643619180576,0.7405703178428085,101.66964403602316,122.43411478022699,3.336681637293518,2.7305986696230597,3.198218307195454,2.95,0.48432173059053296,
2025/09/27 04:15:00,7.681979975528009,49.34551360887599,2.708218148487428,9.020000000000001,0.8202374085769247,0.738797103057226,101.00736120085016,121.71047132615908,3.3306031883132374,2.735033259423503,3.1928001807463677,2.95,0.48326803623724696,
2025/09/27 04:30:00,7.718073770359695,49.391836832950844,2.710690551391557,9.020000000000001,0.8186150775770944,0.7369914831433153,100.34695997913346,120.9736034397256,3.3275653671974856,2.738359201773836,3.186919207766832,2.95,0.4824882810402299,
2025/09/27 04:45:00,7.842963535332444,49.69373149429583,2.717796022143356,9.050000000000002,0.8134305850813689,0.7309308994139797,98.38579562858052,118.50694222798552,3.32990405691404,2.733701657458563,3.1700725487170245,2.96,0.48257603559724094,
2025/09/27 05:00:00,7.776473929567942,49.706546695009706,2.728593019947845,9.09,0.8137030484138087,0.7307929572588316,98.47458243435305,118.45390313126721,3.3313872510652938,2.738173817381738,3.1670225982251634,2.98,0.48271701576047055,
2025/09/27 05:15:00,8.031677070858564,50.111257128287036,2.7243280626214483,9.110000000000001,0.8110871620372764,0.7280154442344611,97.62215141711438,117.38594256639212,3.343943824164122,2.722283205268935,3.160184113941082,3.01,0.4845750031087158,
2025/09/27 05:30:00,8.1669333792276,50.339279500421185,2.7305425982052416,9.14,0.8093792013889138,0.7260321246098062,97.06558342320034,116.62335131007383,3.3473200549984576,2.701312910284464,3.1606282272701747,3.02,0.4865810873459286,
2025/09/27 05:45:00,8.594705820700483,51.025622959622865,2.7160624313711614,9.17,0.8068642800240869,0.7232555127215143,96.24605357032938,115.55573723422756,3.376211052472262,2.657579062159215,3.1594539816331317,3.07,0.4918641851215499,
2025/09/27 06:00:00,8.201150460785698,49.3124814714854,2.797330266538636,9.010000000000002,0.8031493738517308,0.7219208006849663,95.03548828131315,115.04253718511825,3.2209282213747343,2.586015538290788,3.2360528426562825,3.07,0.4870866595991246,
2025/09/27 06:15:00,8.583987783217424,50.07580516853022,2.797605778554833,9.07,0.7960891438071885,0.7140583009768902,92.73479237464232,112.01938677829064,3.2420579302225048,2.5490628445424477,3.219938346966739,3.08,0.4916836751215119,
2025/09/27 06:30:00,8.67491844678733,49.835182652400874,2.8181460816781136,8.99,0.7870199967940252,0.7064986689003604,89.95872020184625,109.1126897180419,3.1900404519295713,2.57174638487208,3.203763200004933,3.06,0.48465439534859206,
2025/09/27 06:45:00,8.78267068836385,49.83759364779081,2.834564072315051,8.95,0.7776282097588242,0.6987515188905762,87.30049338721639,106.13389155289646,3.157452000261309,2.5821229050279335,3.1843278231880356,3.07,0.4805968348230662,
2025/09/27 07:00:00,8.891338665520436,50.04853968680732,2.8432716133246188,8.95,0.7701193862333876,0.691986022830945,85.17521563477275,103.6036203998643,3.1477822794195953,2.5787709497206706,3.1661633562717446,3.07,0.479733503294314,
2025/09/27 07:15:00,8.995583651668028,50.18017589676157,2.8476243037691424,8.940000000000001,0.765229719748235,0.687715993481573,83.79125723402186,102.01622476553804,3.13945908811318,2.586129753914989,3.151294598624876,3.09,0.47799451322260733,
2025/09/27 07:30:00,9.008342556535752,50.25236111791173,2.8478958856995127,8.940000000000001,0.7632289261453534,0.6853827730795435,83.22495785076613,101.14884340183177,3.1391597020423094,2.5838926174496644,3.1472923166179427,3.08,0.47830138028866187,
2025/09/27 07:45:00,9.042745770048384,50.32955440891976,2.8434099615330366,8.930000000000001,0.7623066733312293,0.6831326245618825,82.9765066000368,100.3123442489469,3.1405953136583062,2.585666293393057,3.147295115519114,3.07,0.47888762235183835,
2025/09/27 08:00:00,9.1203391331548,50.44499915341174,2.8461240169942346,8.930000000000001,0.7605452837331289,0.6800903497862912,82.5222578424253,99.18136989209083,3.137600451237853,2.585666293393057,3.1471195561332506,3.07,0.4794507131080079,
2025/09/27 08:15:00,8.946986339100476,50.189739642572306,2.85860638867416,8.92,0.7595069787213167,0.6778368009395974,82.2544870084566,98.34360665715467,3.120401617844685,2.5896860986547083,3.1523624850548497,3.08,0.4786702824382279,
2025/09/27 08:30:00,8.183267581171322,49.87561704873502,2.7187747777562383,9.050000000000002,0.8192272477433836,0.7320029536244229,100.5961556893524,118.93780001584591,3.3287052955040375,2.4618784530386737,3.3166497464404,3.09,0.5110487221240138,
2025/10/03 06:30:00,11.282804115449608,58.00056871706414,2.8375209960945016,9.89,0.6998390681731332,0.6630000000000057,67.33437987373486,85.58733671998048,3.4854367645604625,3.0546006066734073,2.6798277918126394,2.52,0.46392297023783796,
2025/10/03 06:45:00,9.29828319978759,54.074487893698006,2.8815112838882837,9.710000000000003,0.7352067575970063,0.6749919921484157,75.98764787918293,97.28604084527372,3.3697594919348783,3.0772399588053547,2.7654017791151766,2.68,0.448899489367036,
2025/10/03 07:00:00,9.262986911281587,54.161156979466966,2.8671065084170326,9.760000000000002,0.7433759331634028,0.6813498695662562,78.09441509053815,99.64959997588252,3.40412885651347,3.0635245901639343,2.780410116005315,2.72,0.45279461234018686,
2025/10/03 07:15:00,9.703472951678407,55.476444878516986,2.7349813285400635,9.800000000000002,0.7579509784557549,0.693520572974092,81.85320657156487,104.17409380849897,3.583205449242045,3.0265306122448976,2.7820815757912567,2.72,0.46563335423642593,
2025/10/03 07:30:00,8.932930506388402,54.5452457923825,2.7916815366387557,9.880000000000003,0.7632748251350143,0.6969258256424457,83.23794898063575,105.44000623607815,3.5390856264700354,3.03744939271255,2.8006842728196966,2.73,0.4642574461912455,
2025/10/03 07:45:00,8.5643766320552,53.76377911226018,2.7561256554951123,9.79,0.7785081635587009,0.7120559634159195,87.54955320700351,111.24948307884608,3.5520876852914447,3.0204290091930543,2.843640272506804,2.73,0.46632073151980685,
2025/10/03 08:00:00,8.261357162111949,53.59633116080681,2.77412073805317,9.860000000000001,0.7811199736916458,0.7132453954903885,88.2887931092816,111.7068226264935,3.554279330653639,3.0446247464503045,2.841875305744337,2.74,0.46606063369026474,
2025/10/03 08:15:00,8.189920199748883,53.509374322464055,2.771088948106858,9.850000000000001,0.7818554459604565,0.7137775588938812,88.49695925476843,111.91144075934167,3.55455930302392,3.049746192893401,2.843030900490779,2.74,0.4658374984388184,
2025/10/03 08:30:00,8.203707500223516,53.65418697904988,2.7560614191845505,9.850000000000001,0.7821548504807602,0.7137355322439819,88.58170192635241,111.89528140945696,3.5739406717990954,3.051776649746193,2.8389052907673706,2.75,0.4668436755932132,
2025/10/03 08:45:00,8.246149616399919,53.70283921602419,2.752457722600829,9.850000000000001,0.7829150455055083,0.7141598369699648,88.79686553595808,112.05842761646791,3.5786199072633247,3.054822335025381,2.8395415184786215,2.76,0.46705172007934326,
2025/10/03 09:00:00,8.163242721767688,53.51114587236225,2.7550569552702284,9.83,0.7836954045898549,0.7148599777617757,89.0177363281959,112.32763346679133,3.5679843137891973,3.064089521871821,2.842809599847047,2.75,0.46591722746836794,
2025/10/03 09:15:00,8.205818918002365,53.600581988226565,2.743805250717592,9.82,0.7840209272256337,0.7149738816831747,89.10987140280965,112.37142980371354,3.5789712106687452,3.0672097759674135,2.840974631316617,2.75,0.4663104302602173,
2025/10/03 09:30:00,7.929474745235211,53.08457715326955,2.7652667118312437,9.81,0.7863344521961844,0.7169829498525122,89.76468545363579,113.14392143856372,3.547578234688082,3.0632008154943935,2.8563374226251814,2.75,0.46525291972159255,
2025/10/03 09:45:00,8.193373167612435,53.50547347597342,2.7435712710610156,9.81,0.7858869870191963,0.7162876699329676,89.63803608140903,112.87658460554113,3.5756315512832293,3.0642201834862384,2.8487075439735494,2.74,0.46661035610286883,
2025/10/03 10:00:00,8.111286292094633,53.4292845515709,2.7462425691204224,9.82,0.7871312694912562,0.7169877222445803,89.99021453475645,113.14575643501466,3.575794837069032,3.064154786150713,2.852096866021534,2.77,0.46699480962187057,
2025/10/03 10:15:00,8.16398340264982,53.51003627315174,2.740760812706369,9.82,0.7876574702906561,0.7171961860622761,90.13914903141432,113.22591128381575,3.5829467330654166,3.064154786150713,2.8522564346133152,2.76,0.4674972047880719,
2025/10/03 10:30:00,8.195385688673184,53.58728393875822,2.733255591429993,9.82,0.7883922601898131,0.7175970492840424,90.34712204078784,113.38004417499815,3.592785113397442,3.064154786150713,2.8522208151316315,2.76,0.468150430723418,
2025/10/03 10:45:00,7.868444691055402,53.06626405739826,2.7584369404112206,9.83,0.7912665990383876,0.7198262749304741,91.1632842312375,114.23718689934816,3.5636123690159724,3.049847405900305,2.8705954733817576,2.76,0.46817422215581134,
2025/10/03 11:00:00,8.046703089448613,53.35541459742245,2.742933236888397,9.83,0.7911400995649006,0.7194124158350659,91.12486330363262,114.07805706289156,3.5837547439365394,3.0559511698880977,2.8643242760729115,2.76,0.46884744677707574,
2025/10/03 11:15:00,8.10494596998194,53.51621144683406,2.734167650314766,9.840000000000002,0.7915810829133019,0.719447756825906,91.26576414466318,114.09164576048644,3.5989014787981963,3.061991869918699,2.8604863111726866,2.76,0.46948008238061884,
2025/10/03 11:30:00,7.891287143801776,53.10166608704918,2.7214376538835947,9.83,0.8033910693543129,0.7317559982206285,95.11424886700424,118.8370182815315,3.6120614359738203,3.04883011190234,2.8937434507263715,2.83,0.47237784002969174,
2025/10/03 11:45:00,8.29904350913057,53.81560126058423,2.712678701869361,9.83,0.7922394589121723,0.7196607676282998,91.4803071490796,114.17354893604589,3.6237243995118003,3.077314343845371,2.853909574701865,2.75,0.469889884662904,
2025/10/03 12:00:00,7.893323102973341,53.25977634105334,2.7397419450909832,9.87,0.7979584718210931,0.7249255648073156,93.34394466609363,116.19787635410711,3.60252906945666,3.0445795339412363,2.882194679286121,2.75,0.4723036874111435,
2025/10/03 12:15:00,8.036034670922447,53.510534707232466,2.723791231746569,9.860000000000001,0.7969077937039342,0.7236186656597764,93.00156335158954,115.69537042898966,3.6199543801591214,3.0537525354969572,2.873524217707341,2.73,0.4724318404621163,
2025/10/03 12:30:00,7.991242298446025,53.36161765714144,2.732860381027904,9.860000000000001,0.7980946894491482,0.7246000990905945,93.38833349440803,116.07273398838788,3.607941360067353,3.0456389452332657,2.882449153273647,2.76,0.4726421895506709,
2025/10/03 12:45:00,8.298738076788538,53.81432060934179,2.723097137394863,9.860000000000001,0.7939479214000089,0.7199156037545278,92.0370386759148,114.27153405111777,3.620877075811141,3.073022312373225,2.8618138638784436,2.72,0.471086548884862,
2025/10/03 13:00:00,8.145507990918702,53.57366352353307,2.7332672576929737,9.860000000000001,0.7949854096432544,0.7207280102996632,92.375121845923,114.58390635873027,3.607404278615029,3.046653144016227,2.8750694164913915,2.77,0.47242518928684923,
2025/10/03 13:15:00,8.04273208702267,53.492890343613794,2.7406412020476876,9.880000000000003,0.7956855786931287,0.7209253830049646,92.60328382603741,114.65979664763016,3.6049957917213304,3.040485829959514,2.879008356806316,2.74,0.47317387633903923,
2025/10/03 13:30:00,8.058941657367939,53.52097442640951,2.7393232688025533,9.880000000000003,0.7957084797754346,0.7206670353974468,92.61074653277375,114.56046135940326,3.606730214181282,3.044534412955465,2.8781273988090543,2.75,0.47312276371111606,
2025/10/03 13:45:00,8.337417431845267,53.75766678044545,2.730588736453765,9.860000000000001,0.7951331365448163,0.7200090058116714,92.42326116653422,114.30744737098678,3.6109428960749517,3.050709939148073,2.8755633210037073,2.79,0.4726864223101573,
2025/10/03 14:00:00,7.898627802755016,53.13666648767497,2.7459880646106822,9.850000000000001,0.7984532707949941,0.7233408567449173,93.50518331790833,115.58855222038267,3.5870512792620253,3.054822335025381,2.889882402818862,2.74,0.4717904883562169,
2025/10/03 14:15:00,8.17061929613186,53.51599644685899,2.7328009607778556,9.850000000000001,0.7969846481242295,0.7217146853452683,93.02660767012206,114.96328533186733,3.604360559503144,3.0609137055837565,2.8803953743716373,2.75,0.47202903611588104,
2025/10/03 14:30:00,8.176282684561784,53.524694092608,2.7428930263781637,9.860000000000001,0.7950010083541097,0.7194849653628483,92.38020495085823,114.10595253412026,3.5947446382987738,3.0456389452332657,2.8810912239389435,2.75,0.47244558234475564,
2025/10/03 14:45:00,8.320237441227448,53.58463372258154,2.758609159862418,9.87,0.7932162838916278,0.7174821970792223,91.79862216397373,113.33588322077044,3.577889953969504,3.046605876393111,2.8803819554899035,2.75,0.47141961819680994,
2025/10/03 15:00:00,7.932512518975159,52.89343145072911,2.7674846521337875,9.840000000000002,0.7995446632841968,0.7245182445957744,93.86083210224794,116.04126073452788,3.555575273891098,3.042682926829268,2.905109045512133,2.75,0.4710502657631614,
2025/10/03 15:15:00,8.27383094503881,53.5312577085902,2.751276527864261,9.860000000000001,0.7947480254147511,0.7191767533623838,92.29776616212935,113.98744426459233,3.5837909785295348,3.04868154158215,2.88280249420447,2.76,0.4716678228621911,
2025/10/03 15:30:00,8.252789365252,53.496993201217265,2.7617376753037717,9.860000000000001,0.7919191850744888,0.7162033899741265,91.37594047791835,112.8441787548147,3.5702159869023298,3.0578093306288032,2.8760845195986837,2.76,0.4701078699480624,
2025/10/03 15:45:00,8.2803190672401,53.49730156499993,2.7586170014118037,9.850000000000001,0.7921988213316711,0.7166343339367909,91.46706470307734,113.00987776459831,3.5706297738899497,3.0538071065989847,2.878085061558332,2.75,0.4702903005725627,
2025/10/03 16:00:00,8.46297760201844,53.647785281621225,2.7540719284921917,9.840000000000002,0.79196877954705,0.7165220083626388,91.39210167936827,112.96668830606357,3.5728914332993607,3.0569105691056913,2.87670817387928,2.77,0.47000011443287015,
2025/10/03 16:15:00,8.282406817457797,53.31342380459205,2.770364731705542,9.840000000000002,0.7934257678610922,0.7180134975231551,91.86688607435988,113.54016954355117,3.5518788870597993,3.053861788617886,2.8868719563008596,2.73,0.46939126777570706,
2025/10/03 16:30:00,8.30826384760735,53.45051281535308,2.7584195682536667,9.840000000000002,0.7932252577651195,0.7177880965145353,91.80154645310964,113.45350230333594,3.5672600764754674,3.065040650406504,2.8793946320133257,2.76,0.4694169952072498,
2025/10/03 16:45:00,8.408145039485191,53.47437168309955,2.763214429930126,9.840000000000002,0.7935958084318393,0.7181790043326552,91.9222966831669,113.60380731742468,3.561069996384185,3.063008130081301,2.882832352870912,2.75,0.46924355100627974,
2025/10/03 17:00:00,8.246465613986288,53.273313368559855,2.7707559418728076,9.840000000000002,0.7937358477085052,0.7182964438420625,91.96793086060215,113.64896309660509,3.5513773881321913,3.055894308943089,2.8873547815153557,2.75,0.4693017621375625,
2025/10/03 17:15:00,8.222791461520842,53.34838032581047,2.7713657479401097,9.860000000000001,0.793214563202002,0.7174910846590155,91.7980614480284,113.33930051698313,3.557812608216257,3.050709939148073,2.8849418725707685,2.76,0.4701340484032618,
2025/10/03 17:30:00,8.26347137936682,53.309125351695286,2.7849537852374002,9.87,0.7927858900746921,0.7169153080237819,91.65837102673721,113.1179129896491,3.544044447817881,3.046605876393111,2.8883533435586277,2.77,0.46975911487090105,
2025/10/03 17:45:00,8.428127575685778,53.54861853633565,2.773809158586948,9.860000000000001,0.7910742909460567,0.7152295992027665,91.10623700444152,112.46975381670373,3.5546785796262017,3.0517241379310347,2.8800450129813413,2.76,0.46962753297191673,
2025/10/03 18:00:00,8.392167223733793,53.40730553056699,2.779992497693695,9.840000000000002,0.7900260796589474,0.7145294964493583,90.80955402596902,112.20056259223773,3.539577897481143,3.059959349593496,2.879645269626013,2.75,0.4680625585132123,
2025/10/03 18:15:00,8.450981598287967,53.57065241731965,2.7711912682255173,9.840000000000002,0.7887752747752463,0.713404262800434,90.455529486308,111.76790749655139,3.550819502365446,3.0508130081300813,2.8758004427481962,2.76,0.46911026930366173,
2025/10/03 18:30:00,8.432508140668915,53.64586847889598,2.7674842304868346,9.860000000000001,0.7898584750856548,0.7140794211453959,90.76211566633522,112.02750753483865,3.562802595722652,3.056795131845842,2.8734698865691466,2.76,0.4696488663987442,
2025/10/03 18:45:00,8.463401800986276,53.62750668601876,2.762758208224111,9.860000000000001,0.7929302690642197,0.7171103168771984,91.70541937333847,113.19289437170742,3.5688971878353284,3.054766734279919,2.8808234965977126,2.77,0.4703466854968835,
2025/10/03 19:00:00,8.406475520153833,53.50002021794967,2.767866323901134,9.850000000000001,0.792666319068351,0.7169614562066997,91.61940678292756,113.13565707907341,3.55869787313899,3.0588832487309645,2.881871221789067,2.78,0.4694538609979339,
2025/10/03 19:15:00,8.419845535068646,53.459952332380965,2.7739748980982353,9.850000000000001,0.7924673851140055,0.7167200195212177,91.55458077420072,113.0428240818051,3.550861259326068,3.054822335025381,2.8845535787705368,2.77,0.4693121017923668,
2025/10/03 19:30:00,8.391405610868503,53.45410709045831,2.7770209966344597,9.860000000000001,0.7923807002163481,0.7165035965945266,91.52633302760887,112.95960893609497,3.550567320862744,3.0496957403651117,2.8853964768185367,2.77,0.4697395273446585,
2025/10/03 19:45:00,8.576009945684518,53.64608684058004,2.774569669910215,9.860000000000001,0.7915515294583251,0.7156335430859062,91.25613364927288,112.62507122973857,3.553704239951225,3.0517241379310347,2.882110389242536,2.78,0.4696097033678576,
2025/10/03 20:00:00,8.459635930761692,53.537555757841176,2.7797478885831017,9.87,0.7919579911856591,0.7158987682648781,91.38858610852768,112.72705096105618,3.5506817148914016,3.0435663627152993,2.8857313289056226,2.79,0.47019986454945517,
2025/10/03 20:15:00,8.536898466115929,53.57522963772868,2.782383246610508,9.87,0.7919279828509574,0.7158577123383615,91.37880738285013,112.71126485669409,3.5473186564157215,3.0506585612968595,2.8849058749562317,2.78,0.4695461140978491,
2025/10/03 20:30:00,8.43231790479166,53.47914532388103,2.7838746288887957,9.880000000000003,0.7934210150542446,0.7173009051710113,91.86533729149966,113.26617603776045,3.549010396327969,3.039473684210526,2.891069069471951,2.81,0.47066493156759975,
2025/10/03 20:45:00,8.428926133899552,53.51952264020099,2.7777472367894633,9.880000000000003,0.7939302885472977,0.7177844050300237,92.03129271129036,113.45208291849335,3.5568391065773732,3.046558704453441,2.888628752498404,2.75,0.4706772838531151,
2025/10/03 21:00:00,8.496657476294843,53.626288597697965,2.77366733730927,9.89,0.7948854180046968,0.7186656648175551,92.34253787173424,113.79092946655409,3.565676340117367,3.0343781597573307,2.8919935532102685,2.77,0.4720970890647393,
2025/10/03 21:15:00,8.554528051313241,53.657634551974354,2.7937759942318374,9.89,0.7887885890396379,0.712608317458986,90.45929792084335,111.46186456209854,3.540011804961946,3.050556117290192,2.8781286307239595,2.77,0.4691937727576417,
2025/10/03 21:30:00,8.286050544060913,53.29268343879437,2.811427096757797,9.9,0.7898938049643254,0.7135209651188666,90.77211534270057,111.81277982399635,3.521343310455004,3.0202020202020203,2.893174400350613,2.81,0.47048535329073315,
2025/10/03 21:45:00,8.49394869878455,53.68302214209484,2.7908108655881527,9.9,0.7886787863101501,0.7123550835343928,90.42821964375626,111.36449549747657,3.5473561186360127,3.0393939393939395,2.8784189872325148,2.75,0.470426096503184,
2025/10/03 22:00:00,8.464618402045744,53.69076823643303,2.7840971876407297,9.9,0.7897642657514377,0.7133828978535987,90.7354509030206,111.75969262213472,3.5559103482265124,3.0353535353535355,2.8798754377924394,2.77,0.4711755397605031,
2025/10/03 22:15:00,8.463614347417547,53.7378865954862,2.7782000408220306,9.9,0.7899723536767839,0.7136427705674461,90.79434756463112,111.85961431748733,3.5634583019697637,3.0393939393939395,2.877208711478505,2.77,0.47126798341957704,
2025/10/03 22:30:00,8.507193476168084,53.80128652560677,2.7795118799332137,9.9,0.7884687211514272,0.7123909710338384,90.36876335118464,111.37829432895903,3.5617764656713318,3.0414141414141413,2.8730680498219225,2.77,0.4708885171107492,
2025/10/03 22:45:00,8.40123379161696,53.67301911184035,2.786673052716948,9.9,0.7876460053069588,0.7117249172137082,90.13590401244932,111.12219500278448,3.5526234375962074,3.0383838383838384,2.8737489944316037,2.75,0.47057536862100086,
2025/10/03 23:00:00,8.26530929588398,53.450954795844154,2.7996768233400395,9.9,0.7873616997013994,0.7116074231099808,90.05543489816361,111.07701823195588,3.5361224257981365,3.019191919191919,2.8819028307126207,2.78,0.4709640121626955,
2025/10/03 23:15:00,8.48824753299931,53.9329396313903,2.7834808792480827,9.930000000000001,0.7863587592943669,0.7103662473359308,89.77156527106968,110.59978310501343,3.5674755569660843,3.0322255790533736,2.8670781742807065,2.77,0.47185141246098117,
2025/10/03 23:30:00,8.493688778567162,53.9113704690306,2.7772414616570207,9.940000000000001,0.7907374862295388,0.7143244454538104,91.01090867923737,112.12171998191695,3.5790910287178894,3.0301810865191148,2.8755563780191347,2.77,0.4728944467717564,
2025/10/03 23:45:00,8.36835062431635,53.59875332478862,2.786393928556412,9.92,0.7922636487267003,0.7161951362696598,91.48818981110614,112.84100518522169,3.560157054009732,3.030241935483871,2.8848832957585224,2.79,0.4718778347745321,
2025/10/04 00:00:00,8.756746529972133,54.274912687606445,2.7969026736351505,9.91,0.7740107202777825,0.7005156318876481,86.27660863513732,106.81219732368073,3.543205165276601,3.0343087790111,2.839397654654044,2.75,0.46882913127523446,
2025/10/04 00:15:00,8.662016086332642,54.09190967255745,2.8042177510709427,9.89,0.7723336053731851,0.6994139983464008,85.80192242324397,106.3886165272398,3.5268302528300333,3.0394337714863497,2.8378931436270216,2.76,0.46727238715357866,
2025/10/04 00:30:00,8.674587431284408,54.053667354070114,2.799606686490011,9.880000000000003,0.773892960868463,0.7011373217519475,86.24327832022072,107.05123860012085,3.5290671534961184,3.047570850202429,2.8392485183416887,2.77,0.4667535358189484,
2025/10/04 00:45:00,8.691611714546468,53.983234640405215,2.806124558021518,9.860000000000001,0.7716303618495205,0.6995032855603783,85.60287821740624,106.42294767983512,3.5137428136660755,3.04868154158215,2.837193796079105,2.77,0.4654267873782482,
2025/10/04 01:00:00,8.802397531037172,54.1859350553616,2.810096522827972,9.880000000000003,0.7692641137145434,0.6972635340947803,84.93314154015333,105.5655503199843,3.5158934647757767,3.047570850202429,2.8300605964668084,2.77,0.4655453538117906,
2025/10/04 01:15:00,8.759676156660987,54.299881980564635,2.812755481868331,9.91,0.7676813098890506,0.6955832140793167,84.48514888918142,104.94088654402992,3.5232355118964804,3.0383451059535824,2.8250350329961864,2.78,0.46664853252206123,
2025/10/04 01:30:00,8.786108486436433,54.30638207031427,2.824126310479005,9.91,0.7644717175165551,0.6927315237124081,83.57671426682577,103.88076248667366,3.5090498478161725,3.0403632694248235,2.8193510836518967,2.78,0.4654443360754299,
2025/10/04 01:45:00,8.834889620280535,54.507339706935056,2.818143266693961,9.91,0.7608001745999668,0.6896047352686261,82.58799222606784,102.71836993172312,3.516499717072825,3.0443995963673056,2.806512384018878,2.75,0.46522692826609907,
2025/10/04 02:00:00,8.821523020555276,54.39543808046437,2.8305301618991177,9.91,0.7602014947807073,0.6892712137865635,82.433597329909,102.59438236600899,3.501110899080114,3.0454086781029264,2.808369212104266,2.76,0.4642589017363878,
2025/10/04 02:15:00,8.871403910209722,54.35860646138525,2.853123019176271,9.940000000000001,0.759924766991429,0.6888494013749872,82.36223137281837,102.43757239449307,3.4839016520464625,3.0402414486921527,2.812570751239574,2.74,0.4639206711694243,
2025/10/04 02:30:00,8.989283104139929,54.783775257711454,2.8746636688583793,10.0,0.7506863343629081,0.680376852999917,79.97971103304913,99.2878782819169,3.4786678206328463,3.034,2.7901989467741672,2.68,0.4641253737594626,
2025/10/04 02:45:00,9.132002038066105,54.96481827801074,2.9278558553883185,10.04,0.7378456938768332,0.6690274785019535,76.66820914047938,95.0687158227495,3.4291305637614475,3.0348605577689245,2.7690741705540063,2.65,0.4611449612006041,
2025/10/04 03:00:00,9.589102204964263,55.82648018895952,2.9325948395047847,10.06,0.7234106780622425,0.662999999999991,73.06185727178902,90.59383402777924,3.430409091798986,2.996023856858847,2.750172357631215,2.67,0.4654231221472115,
2025/10/04 03:15:00,9.428687804408526,55.330488288425556,2.9669363467378447,10.03,0.7205902177925305,0.6629999999999929,72.37653613662154,89.91549125724029,3.3805915691544968,3.017946161515454,2.7534680258724027,2.54,0.4615137228903289,
2025/10/04 03:30:00,9.99827993012866,56.20742875730747,2.7268602134827207,9.840000000000002,0.7527384068130177,0.684847804193479,80.50892465051605,100.94996718699699,3.608545810799903,3.0213414634146343,2.770416629886209,2.79,0.4690787614927437,
2025/10/04 03:45:00,8.299953866311057,53.36817314961678,2.7855811467703773,9.840000000000002,0.7848286257725281,0.7142951754729163,89.33848028495797,112.1104656025304,3.532476521607912,2.997967479674797,2.87526002061466,2.78,0.4693062699723425,
2025/10/04 04:00:00,8.13235067070417,53.12934116018755,2.6997388964340714,9.800000000000002,0.8112007910984166,0.7415550182768996,97.65917937713307,122.83596797315549,3.629980666998669,3.03469387755102,2.9122651701126503,2.75,0.47368673774562564,
2025/10/04 04:15:00,7.794797718231109,52.800154279915546,2.724625003036347,9.83,0.809940588430149,0.740044933811,97.24852092802394,122.2197071864112,3.607835936705183,3.0579857578840284,2.906708282859413,2.77,0.47136914748357556,
2025/10/04 04:30:00,7.829135492607236,52.962547844753885,2.7032164030933585,9.83,0.812057806800814,0.7423815449817557,97.93845250365338,123.17327095779402,3.6364088308843066,3.0528992878942014,2.905930709718859,2.75,0.4731660951096781,
2025/10/04 04:45:00,7.742567327261781,52.89231017304337,2.695981785841599,9.82,0.8129749034399704,0.7436838850797621,98.23730402412615,123.70475191235926,3.642457842842774,3.054989816700611,2.905876627896353,2.74,0.47320595612275107,
2025/10/04 05:00:00,7.771456373824833,52.796936040000844,2.708168554625897,9.81,0.8115577371341027,0.7425984336797654,97.77549630703814,123.26178256273461,3.6223742363610536,3.0570846075433233,2.9066924168523256,2.71,0.4717520516112034,
2025/10/04 05:15:00,7.7288325535966464,52.79306606324235,2.704133701159377,9.82,0.8133463329272118,0.7444627247207397,98.35834063278185,124.02259395414411,3.631477243817401,3.0590631364562118,2.907908504896241,2.74,0.4722642606229927,
2025/10/04 05:30:00,7.683758451655137,52.76333168949884,2.706492674480482,9.840000000000002,0.8154382085942936,0.7465423490631258,99.05375399484133,124.8712821979566,3.6357016934800366,3.0569105691056913,2.912082936497871,2.74,0.47295879343178426,
2025/10/04 05:45:00,7.765398816270761,52.947356434020776,2.7066479730543533,9.850000000000001,0.8123146880362072,0.7434083079491255,98.02216161837545,123.59228974009503,3.639187695651694,3.065989847715736,2.8999245922731456,2.73,0.4722535321596417,
2025/10/04 06:00:00,7.722786924713887,52.881897446247194,2.7026159866763595,9.860000000000001,0.8165230517493267,0.7477859285839341,99.49536039022162,125.37878314322201,3.6483170559964364,3.0608519269776875,2.910360498018681,2.77,0.4736484761952669,
2025/10/04 06:15:00,7.794652310888182,53.02769072583453,2.7113141453997947,9.87,0.8117584963593366,0.7424492949327175,97.84091711129285,123.20091950264523,3.6403011494430233,3.0658561296859173,2.897976826936925,2.74,0.472545666699536,
2025/10/04 06:30:00,7.8357851880228395,53.08951121891755,2.7066845531011228,9.880000000000003,0.8137908656112596,0.7443274295565796,98.50319916007093,123.96738041728736,3.6502221836971045,3.0566801619433193,2.903140109498196,2.76,0.47390690230401433,
2025/10/04 06:45:00,7.861271282565951,53.184189439832835,2.7147873487003493,9.9,0.8113745140920345,0.7415932811677587,97.71578996600083,122.85158294024158,3.646694465678658,3.0505050505050506,2.8987563820514404,2.73,0.4741566686157452,
2025/10/04 07:00:00,7.8373597061034275,53.14410937982916,2.713467474097081,9.9,0.8126469943840618,0.7428361682511772,98.13044928739559,123.35880130394975,3.6484682770315033,3.0464646464646465,2.9027810506134597,2.77,0.47464092265496916,
2025/10/04 07:15:00,7.708193829370316,52.88202894276418,2.717343051226642,9.9,0.8174849350876808,0.7481682253198104,99.88691361325267,125.53479725537181,3.643264693992545,3.0434343434343436,2.9185830118969043,2.75,0.47528115931634995,
2025/10/04 07:30:00,7.793613360577353,53.05312783975103,2.7216588189025646,9.9,0.8120575159857175,0.7421218156923681,97.93835773661239,123.06727624038898,3.6374875246089475,3.0464646464646465,2.9041828007693096,2.76,0.4741310877806753,
2025/10/04 07:45:00,7.725952946905068,52.97223031448618,2.7104895374369162,9.9,0.8169654934900319,0.7474338726571274,99.67546486096975,125.23511021146462,3.6524767438732133,3.0434343434343436,2.9147755589194335,2.74,0.4756670173412388,
2025/10/04 08:00:00,7.718256122901778,52.999866239180164,2.7002969454694843,9.89,0.8176291336877267,0.7483608548595294,99.94561244330332,125.6134087730638,3.662560155316728,3.045500505561173,2.913928056643395,2.75,0.4760369647453999,
2025/10/04 08:15:00,7.814257443384577,53.08309007532347,2.7084338709929936,9.89,0.8145339606773828,0.744583631649187,98.74534931185269,124.07193569662414,3.651556756072478,3.044489383215369,2.908302634070237,2.74,0.4751085590715518,
2025/10/04 08:30:00,7.832863527603934,53.15558862493941,2.697898042776995,9.89,0.8159709504197604,0.7461465761471154,99.27061686218653,124.70976849848883,3.6658168111571943,3.0525783619817997,2.906750845254766,2.74,0.475472489481686,
2025/10/04 08:45:00,7.66183501165051,52.887959322423,2.704417768524776,9.89,0.8188740910154977,0.7497507902632636,100.45239641052271,126.18063710020706,3.6569793746751134,3.0475227502527806,2.9188098764834756,2.74,0.4759489659194532,
2025/10/04 09:00:00,7.6547554831268485,52.87563011642601,2.7113239261949444,9.89,0.8168022769374054,0.747055780906436,99.60902440537313,125.08081214071518,3.6476644876141995,3.057633973710819,2.912512114938509,2.74,0.47454373162289387,
2025/10/04 09:15:00,7.715960076141982,52.93557107374539,2.7152323136242824,9.89,0.8149901583840525,0.7448433354859547,98.89400908494073,124.17792002689298,3.642413929141431,3.0394337714863497,2.913381168991716,2.77,0.475161692013914,
2025/10/04 09:30:00,7.679351036938783,52.866856768451214,2.715554149527727,9.89,0.8164333984545765,0.7465189956034005,99.45886528201734,124.8617517234766,3.6419822457674105,3.0525783619817997,2.9143911052216325,2.76,0.47455721273401796,
2025/10/04 09:45:00,7.871731409048607,53.136327453718366,2.7053542446813443,9.880000000000003,0.8138010660104039,0.7437071551969944,98.50652313342323,123.71424837502099,3.652017113627106,3.039473684210526,2.908418716856708,2.73,0.4753843293350548,
2025/10/04 10:00:00,7.629401032021747,52.757660068365,2.7136611160833484,9.880000000000003,0.8182261052712885,0.7487889711860597,100.1886212763627,125.78812171804631,3.640837811856145,3.046558704453441,2.9220514584900124,2.77,0.47515057479348455,
2025/10/04 10:15:00,7.713434354760409,53.01274685940757,2.697951952284268,9.89,0.8180089869056131,0.7483432953234382,100.10023904489948,125.60624278084744,3.6657435621218015,3.0414560161779574,2.916189087108595,2.76,0.4767411605320402,
2025/10/04 10:30:00,7.737186622518038,53.11894975176983,2.6917009654645647,9.9,0.8184359152954404,0.748686019779801,100.27402850602027,125.74610756846526,3.677971708975237,3.0474747474747477,2.9126305952854543,2.74,0.47713604134505844,
2025/10/04 10:45:00,7.640092126347156,52.9218571856033,2.7051991054657716,9.91,0.8200015543007542,0.7504761531290058,100.91135215451688,126.4766554358709,3.663316308207093,3.0383451059535824,2.923133703802759,2.75,0.4774602543682166,
2025/10/04 11:00:00,7.905486147917088,53.28351683842118,2.702871253461306,9.91,0.8149430068849323,0.7441417827492969,98.87864396789641,123.89161853105027,3.6664713449851605,3.0443995963673056,2.906328893000849,2.76,0.4763284681647506,
2025/10/04 11:15:00,7.814338062217587,53.07857246639884,2.7093888688918515,9.9,0.8162110403672533,0.7457444596956664,99.36835012048185,124.54566602188694,3.653960534668149,3.0434343434343436,2.9136802852275947,2.76,0.47591847975938273,
2025/10/04 11:30:00,7.8868044124712355,53.15817711085242,2.703941828437842,9.9,0.8172014798279408,0.7469493577880841,99.77152766559193,125.03738119620722,3.6613213701123017,3.0383838383838384,2.9163140244433934,2.74,0.47675825459420307,
2025/10/04 11:45:00,7.667304669604221,52.83942054597071,2.710617653863078,9.89,0.8190060687626681,0.7492558757864962,100.50612050595967,125.9786640372956,3.648614914724368,3.042467138523761,2.9239506240941258,2.76,0.47619328627088187,
2025/10/04 12:00:00,7.597160361175781,52.77850473087477,2.717244912134743,9.89,0.8169941897054845,0.7467071118263939,99.687146210676,124.93852137060637,3.6397160800018367,3.037411526794742,2.9214101654921114,2.73,0.47578809366277375,
2025/10/04 12:15:00,7.517844168404906,52.66497523419605,2.7154111291041523,9.89,0.8196271220587544,0.7499504601020464,100.75893226604111,126.26212174210175,3.6421740685959527,3.0414560161779574,2.927606366547037,2.74,0.47614260072258274,
2025/10/04 12:30:00,7.911277627900233,53.18689063458618,2.701527754792503,9.89,0.8161755145253378,0.7456028891100134,99.35388863918521,124.48789150498506,3.660891502023315,3.0364004044489383,2.9145202662565364,2.75,0.4766594656336237,
2025/10/04 12:45:00,8.04530780984112,53.323519671903,2.6924666639877173,9.880000000000003,0.8165065093497712,0.7460683727038746,99.48862648642967,124.67785391586594,3.669497614268354,3.039473684210526,2.913226402260245,2.74,0.476803229690899,
2025/10/04 13:00:00,7.635753201998739,52.72255639965243,2.7228132379119985,9.880000000000003,0.8168374098007273,0.7464407439198691,99.62332591712698,124.829817454138,3.6285999577321446,3.039473684210526,2.92407535444431,2.76,0.4750554088898643,
2025/10/04 13:15:00,7.841978570006518,53.01243830051817,2.712008746823741,9.880000000000003,0.8156360982430613,0.7448903161947722,99.13430880506822,124.19709270844646,3.6430560969138805,3.044534412955465,2.915844148103156,2.75,0.47517256274726144,
2025/10/04 13:30:00,7.778356667480125,52.88851676848782,2.7192582771388634,9.880000000000003,0.8160006035247905,0.7452731407754969,99.28268773230441,124.35332223243645,3.6333437257734467,3.0384615384615383,2.9210937305271574,2.74,0.4752152836230893,
