datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,error
2025/10/04 13:45:00,7.916732927442752,53.00435293263257,2.7191040031238107,9.880000000000003,0.8157413526737466,0.7449113717520839,99.17715465750155,124.20568541607349,3.6335498710786642,3.0364372469635623,2.9211835720818304,2.77,0.47528245479698583,
2025/10/04 14:00:00,7.891913617548084,53.07227867021129,2.710106717047002,9.880000000000003,0.8155547702236877,0.74463572804284,99.10120266127629,124.09319607328696,3.645612897032147,3.03744939271255,2.9171827997133666,2.76,0.47579485084071493,
2025/10/04 14:15:00,7.915418178624918,53.10794109285905,2.708543821290182,9.880000000000003,0.8154514878416921,0.7444641961763776,99.0591595694176,124.02319445062444,3.647716504469839,3.0384615384615383,2.916185999855888,2.75,0.4758238250923748,
2025/10/04 14:30:00,7.809151441493384,52.9429373008042,2.7126889378795407,9.87,0.8156069575502524,0.7447069152839108,99.12244652225209,124.12224736556999,3.6384562425042355,3.0435663627152993,2.91792311391376,2.75,0.4750350272736518,
2025/10/04 14:45:00,7.73150270586018,52.81326251643691,2.7195572061525897,9.87,0.8158943042476957,0.745023245379794,99.23941655492202,124.25134069654402,3.6292672857443877,3.0445795339412363,2.9208613627948727,2.79,0.4746201789149583,
2025/10/04 15:00:00,7.937987094199343,53.10741015854222,2.7068930275266387,9.87,0.815193360041508,0.7441289441477305,98.9602257972256,123.88637913757091,3.6462467853849714,3.042553191489362,2.915363460075427,2.76,0.4754038103743773,
2025/10/04 15:15:00,7.838469156712733,52.8507815052709,2.724974384929144,9.87,0.8157866045307322,0.7448067986931097,99.1955753014031,124.16300947506207,3.622052396010557,3.0445795339412363,2.9228596634619755,2.75,0.4742520608411247,
2025/10/04 15:30:00,7.94685890952627,52.99783352270447,2.719115972633187,9.87,0.8154452349309016,0.7443003712645742,99.05661420110158,123.95633801224089,3.6298562103777834,3.0435663627152993,2.9204181889636196,2.76,0.4746379634096612,
2025/10/04 15:45:00,7.837476755956061,52.91072723832269,2.7191746745705583,9.87,0.8155300769143186,0.7443638266296074,99.0911507719397,123.98223394989789,3.629777848515295,3.0445795339412363,2.920249625279387,2.77,0.4746404605165476,
2025/10/04 16:00:00,7.798138389165729,52.913683623352995,2.717337786504695,9.87,0.8149067636691121,0.7436555933476396,98.86683350027363,123.69320614423606,3.6322315352246872,3.0314083080040533,2.9212283949904045,2.77,0.47556258353066216,
2025/10/04 16:15:00,7.861486065234317,52.93288405033468,2.7205059679624712,9.860000000000001,0.8134142814647516,0.7422066616464845,98.3804828181238,123.10190161110505,3.6243258114903782,3.0405679513184585,2.9174461896016877,2.77,0.4743571396978912,
2025/10/04 16:30:00,7.777569063506576,52.818191519074276,2.717283722559491,9.860000000000001,0.8163935917420254,0.7454459843060228,99.44266118951377,124.42385914114931,3.6286236575665978,3.0253549695740367,2.9286217905323966,2.74,0.47595146247281905,
2025/10/04 16:45:00,7.663762607006788,52.65239134208201,2.7188218058337013,9.860000000000001,0.8188304690933135,0.7484300833330523,100.43463926311968,125.64166069838905,3.6265708840659103,3.035496957403651,2.9337549484937866,2.76,0.4756685833824901,
2025/10/04 17:00:00,7.88190938713484,52.94450799549179,2.711054124376774,9.860000000000001,0.8168559776480692,0.7459251865325175,99.63088431863126,124.61942008345208,3.6369616937347753,3.035496957403651,2.9255599841948903,2.77,0.4757799955149747,
2025/10/04 17:15:00,7.96616572582991,53.05360720087913,2.7086146342881077,9.860000000000001,0.8160783833042105,0.7448747367622849,99.31434949636743,124.19073479036786,3.6402372914858954,3.0344827586206895,2.9229450181195515,2.75,0.4758791931234649,
2025/10/04 17:30:00,7.776098095433099,52.74130700355721,2.72379726564891,9.860000000000001,0.8171169085468963,0.7461196608475372,99.73710128938802,124.69878444821222,3.619946361041295,3.0405679513184585,2.9295468050113502,2.74,0.474765161935988,
2025/10/04 17:45:00,7.883769172299878,52.910133453345054,2.7188224295490104,9.87,0.8171938504897894,0.7460387616316109,99.76842199588833,124.66576972912056,3.630248115040453,3.0385005065856134,2.9276489874511147,2.76,0.47550972042549666,
2025/10/04 18:00:00,7.771265163909447,52.78328482316425,2.7252404819767393,9.880000000000003,0.818086816483477,0.7469682152433995,100.13192108038326,125.0450768652324,3.6253681336898365,3.040485829959514,2.930716159484796,2.77,0.47547120073314236,
2025/10/04 18:15:00,7.89668417018072,52.93855939565793,2.7219507971909076,9.880000000000003,0.8170581907673382,0.7456018943928336,99.71319908117489,124.48748556399212,3.6297496671123906,3.0425101214574894,2.92633251483565,2.76,0.47537291482986704,
2025/10/04 18:30:00,8.0109379750661,53.14925769513434,2.720453873995768,9.89,0.8145744231623961,0.7425037459276482,98.7585347000084,123.2231407847877,3.6354227853434233,3.042467138523761,2.917604438284128,2.75,0.4753788746358442,
2025/10/04 18:45:00,7.718273203181354,52.69994077246679,2.7449969627403377,9.91,0.8177158781774498,0.7459199343955211,99.98092346614771,124.61727670263451,3.610204358880901,3.0443995963673056,2.932086472752963,2.75,0.4748606789981634,
2025/10/04 19:00:00,7.88627170563592,53.01675430989053,2.7238137821395867,9.9,0.8163888604773659,0.744314080251313,99.44073523669654,123.9619326072266,3.634609702364983,3.0525252525252524,2.9201923959399108,2.74,0.4751654687590391,
2025/10/04 19:15:00,7.85594532194898,53.00664870223051,2.7209298324589155,9.89,0.8153089257393792,0.7430831594170693,99.00112690743467,123.45959763267064,3.6347868592636097,3.042467138523761,2.9197099345653266,2.77,0.4755456918884707,
2025/10/04 19:30:00,7.906240986990838,53.040771515752,2.713361355908309,9.87,0.8149714690534828,0.7429481783291682,98.88791884905854,123.40451226936055,3.6375545699094607,3.0577507598784197,2.914806883705578,2.76,0.47443942856041676,
2025/10/04 19:45:00,7.742073013656125,52.71803040935896,2.7234143590896527,9.850000000000001,0.8157381439499303,0.7440575285045047,99.1758484843868,123.85723463507244,3.6167834568121062,3.0619289340101523,2.921664088298811,2.76,0.47311707341267734,
2025/10/04 20:00:00,7.795044951275543,52.77542536777554,2.7170440393429316,9.840000000000002,0.8157597291136283,0.74415026196678,99.18463514288919,123.89507887340113,3.621582814822401,3.055894308943089,2.9225260120742,2.75,0.47363975697605876,
2025/10/04 20:15:00,7.853591060923577,52.90984442166422,2.707423661465102,9.840000000000002,0.8157281642536495,0.7440748456260236,99.17178605593269,123.86430169866107,3.634451504599453,3.0528455284552845,2.9200150377620786,2.76,0.47445079142408003,
2025/10/04 20:30:00,7.714343883284414,52.687239616997545,2.717927122265991,9.840000000000002,0.8164529875059946,0.7449293824526031,99.46683938440086,124.21303552709101,3.620406124722061,3.057926829268293,2.924393484117136,2.77,0.47363732619427035,
2025/10/04 20:45:00,7.874567545838545,52.95861092625677,2.702784378761523,9.840000000000002,0.8161455451330866,0.7444895136793896,99.34168901823621,124.03352644507311,3.640689977832753,3.0416666666666665,2.92280778793454,2.74,0.47558741069293636,
2025/10/04 21:00:00,7.702468320861158,52.76095336572513,2.708264403607654,9.840000000000002,0.8166869270512926,0.7451167898975031,99.56206900248186,124.28951592407816,3.633323240852048,3.0457317073170733,2.9250199371383476,2.78,0.4751419275420699,
2025/10/04 21:15:00,7.558932468856824,52.50248823707403,2.7136166668284862,9.82,0.8172422634504221,0.7460560622362521,99.78812942818706,124.67283005221262,3.6187867358129964,3.0386965376782076,2.9326720594794775,2.78,0.4748166910371801,
2025/10/04 21:30:00,7.7223697706753,52.631738931188124,2.7101499460851484,9.81,0.8167828228727373,0.7455691452882246,99.60110525196303,124.47412075597295,3.619725917442572,3.046890927624873,2.9295874468591796,2.78,0.47410515411876963,
2025/10/04 21:45:00,7.648431073638676,52.64555666406898,2.6984238828785365,9.81,0.8181191715284974,0.7472714680709923,100.14509182745505,125.16883340358082,3.635455519884893,3.049949031600408,2.9284241032353995,2.78,0.4749074363354298,
2025/10/04 22:00:00,7.629050162785234,52.595598739582556,2.691876652831907,9.800000000000002,0.8200963059300401,0.749926630323272,100.94992263843514,126.25239688329269,3.640582858687158,3.044897959183673,2.93452911562056,2.77,0.4756851953654978,
2025/10/04 22:15:00,7.495217113053343,52.38156649559613,2.7037916689282526,9.800000000000002,0.8201428601200281,0.7500324966596605,100.96887342218047,126.29560060681493,3.624539609549353,3.040816326530612,2.9396330844531118,2.76,0.4752041467476149,
2025/10/04 22:30:00,7.768701671041811,52.715835609057194,2.696560847056797,9.79,0.8164032622322736,0.7455388544769441,99.44659774966324,124.46175916984679,3.630550377042464,3.045965270684372,2.926092529676649,2.77,0.47430249709825306,
2025/10/04 22:45:00,7.403912967041379,52.24458317361666,2.6913923591999827,9.79,0.8253678458995737,0.7567806553908293,103.09580497476438,129.04950325442945,3.6375224023115234,3.0408580183861087,2.951961784069654,2.78,0.476587827084823,
2025/10/04 23:00:00,7.629912415085357,52.50571494485888,2.6910152655513238,9.78,0.820582604415991,0.7509701816695235,101.1478798458564,126.67826695094307,3.6343160610039553,3.0531697341513295,2.9357319459284335,2.76,0.4746283280219572,
2025/10/04 23:15:00,7.490658212760934,52.2177166959803,2.698634252344525,9.770000000000001,0.823216045111003,0.7544262983560858,102.21987283155902,128.08869745099605,3.620349808986527,3.0655066530194475,2.944146069504265,2.8,0.4735232213598591,
2025/10/04 23:30:00,7.661150917647035,52.63138399790182,2.6911320029705275,9.79,0.8182566157553326,0.7479972964190016,100.2010411592046,125.46504170111966,3.637874318016951,3.0592441266598573,2.9257996981380106,2.76,0.4740878198005429,
2025/10/04 23:45:00,7.5667077211610945,52.62708591779216,2.69259867020337,9.81,0.8183013093076672,0.7478218556917605,100.21923453438745,125.39344488448887,3.643320524725305,3.054026503567788,2.925036889272815,2.73,0.4749364075301688,
2025/10/05 00:00:00,7.6108013662519625,52.721685234121594,2.6845072293608294,9.81,0.8191351844782367,0.7480879464013325,100.5586795560662,125.50203567774336,3.6543019488666912,3.0479102956167177,2.9277957328783057,2.75,0.4763357291005444,
2025/10/05 00:15:00,7.588561492868678,52.55717400145221,2.694660040356749,9.800000000000002,0.8196187705432333,0.7487813056655791,100.75553262005623,125.78499344290975,3.6368224017982507,3.0530612244897957,2.9328427534663737,2.76,0.47515778593478414,
2025/10/05 00:30:00,7.499420381067523,52.448367468958565,2.6928544776651946,9.79,0.8201705678674245,0.7495662794029242,100.98015239683853,126.10533879039454,3.635547364775647,3.054136874361594,2.9347021322987623,2.75,0.47505400935816944,
2025/10/05 00:45:00,7.4678798528941,52.45488104455683,2.684232383244926,9.78,0.8204150788335389,0.7499596092881065,101.07968531630485,126.26585549655262,3.6434997435568945,3.0613496932515343,2.931720677436724,2.75,0.47493409268660197,
2025/10/05 01:00:00,7.5848674313808715,52.59541230093021,2.6895974823030184,9.78,0.8167033477282093,0.745284814751595,99.56875335672488,124.35808634587953,3.636231839280906,3.0674846625766876,2.9211279202868305,2.75,0.47354406548216976,
2025/10/05 01:15:00,7.569649839568569,52.58295098586075,2.681577711455426,9.770000000000001,0.8179202533424168,0.7469255500597823,100.06411833121315,125.02766533612645,3.64337753788136,3.0501535312180144,2.927701067913456,2.78,0.4751039634820695,
2025/10/05 01:30:00,7.42795213580456,52.39855172752402,2.675782846898312,9.760000000000002,0.8211665268250631,0.7510762275178857,101.38557675997411,126.72154393273719,3.6475306698798464,3.0471311475409837,2.9372633673501714,2.78,0.47599762264725204,
2025/10/05 01:45:00,7.375478439231188,52.32300805891657,2.6764892284163526,9.760000000000002,0.8222630974777507,0.7523938443557185,101.83195706018023,127.25925927744437,3.6465680102045015,3.0522540983606556,2.939474045283587,2.76,0.4758450989982995,
2025/10/05 02:00:00,7.351338838562697,52.28281561184497,2.6854987386620497,9.760000000000002,0.8199383980224917,0.7495006247692944,100.88564316952439,126.07854533804745,3.6343342335221354,3.0491803278688523,2.936395441695431,2.79,0.4750670012337663,
2025/10/05 02:15:00,7.271561429314772,52.199751923678434,2.6789383562497022,9.760000000000002,0.8230431112816797,0.7533384274535304,102.14947677048403,127.64474070987518,3.6432342600309826,3.043032786885246,2.944975730297892,2.76,0.476459719191219,
2025/10/05 02:30:00,7.334979187387432,52.2796571048425,2.6764423666815875,9.760000000000002,0.8227613816635446,0.7529423519908612,102.03479327861761,127.48310354206151,3.6466318578348575,3.0450819672131146,2.9428990263979746,2.76,0.47644167867044984,
2025/10/05 02:45:00,7.441991894894329,52.487087505985414,2.678978790320699,9.770000000000001,0.818775812199258,0.7477955783009195,100.41239011691812,125.38272116279434,3.6469120380122306,3.044012282497441,2.931040365469624,2.77,0.47594991480785004,
2025/10/05 03:00:00,7.354312943153957,52.30894375982484,2.6745031045887,9.760000000000002,0.8229230271258013,0.753069597924559,102.10059419149057,127.53503221292507,3.649276003177775,3.0389344262295084,2.944494497492134,2.75,0.4770216248117412,
2025/10/05 03:15:00,7.394429129958894,52.42805892789153,2.670763569755431,9.760000000000002,0.8209053806765753,0.750511134035113,101.27927216768263,126.49093103515818,3.6543856260903507,3.040983606557377,2.936626981546076,2.79,0.47680069348041715,
2025/10/05 03:30:00,7.42320297369065,52.46769606055972,2.6772143637609482,9.760000000000002,0.8180297591152039,0.7468877712933659,100.10869477469885,125.01224793872859,3.6455803211399034,3.040983606557377,2.930346317928192,2.78,0.47590004593429835,
2025/10/05 03:45:00,7.24678438840175,52.24375842907955,2.6766118129025442,9.75,0.8199450906854141,0.7493700498129804,100.88836754745807,126.0252581033754,3.642664936693605,3.043076923076923,2.9363257533207054,2.75,0.4759117151639801,
2025/10/05 04:00:00,7.198517422424231,52.14848296577907,2.6720840393144965,9.75,0.8237429873792934,0.7540525513570012,102.43437487694013,127.93617245990961,3.648837333163103,3.048205128205128,2.944871918226948,2.76,0.476554418037274,
2025/10/05 04:15:00,7.332005452002477,52.315449045504465,2.6714736221121838,9.75,0.8215681212218361,0.7512891946234094,101.54905352907726,126.80845514795548,3.6496710726610977,3.056410256410256,2.9362894091168634,2.74,0.4756785428031387,
2025/10/05 04:30:00,7.324582857712699,52.350648381039605,2.665159872389098,9.75,0.8222297082693627,0.7520824944462079,101.81836533690881,127.1321983450834,3.658317124240627,3.0492307692307694,2.937931820202385,2.77,0.4766835629796732,
2025/10/05 04:45:00,7.271225721384781,52.23195084971968,2.671400539125729,9.74,0.8214029432436445,0.7511499121872288,101.48181463725635,126.75161441775514,3.646027563948765,3.051334702258727,2.938335245731693,2.73,0.4757406179141818,
2025/10/05 05:00:00,7.429041268803758,52.50262692328073,2.669321866481249,9.75,0.8181449765749652,0.746913238068495,100.15559627088146,125.02264085066966,3.652613093396877,3.0492307692307694,2.927416123825734,2.75,0.4757218750392148,
2025/10/05 05:15:00,6.9855702036321645,51.71138395593783,2.6746210515433866,9.720000000000002,0.8285538126422081,0.7602574885440783,104.39271437820975,130.4683880802776,3.63415968568373,3.056584362139917,2.9619414317369075,2.85,0.47592727048016,
2025/10/05 05:30:00,7.52308437032309,52.7330641622014,2.6668912940989165,9.760000000000002,0.81487951086318,0.7423796714552259,98.85795271046457,123.17250637742727,3.659691724816886,3.0655737704918034,2.9122918453100004,2.75,0.47476705189182167,
2025/10/05 05:45:00,7.428834178489296,52.533310256722814,2.672113734033589,9.74,0.8147862193677483,0.7421915090533402,98.82755209175028,123.09571788484011,3.6450544286142157,3.0718685831622174,2.9152178258592514,2.76,0.47362834907162643,
2025/10/05 06:00:00,7.6110127724974745,52.73348124154592,2.6629553700701107,9.73,0.8143848887348569,0.7415629455092014,98.69677168678962,122.83920305207407,3.653835174768185,3.0483042137718397,2.9193189402182984,2.81,0.4755181363248858,
2025/10/05 06:15:00,7.945583551593984,52.27724611041117,2.697210586813756,9.58,0.8054858791371544,0.7345208310079382,95.79687822359006,119.96533796642831,3.551817587708996,2.9478079331941545,2.9550328037879274,2.85,0.4747271889667739,
2025/10/05 06:30:00,7.855769179016249,51.90761982318372,2.729478630606652,9.520000000000001,0.7961037624223325,0.7252091035049433,92.73955609874413,116.30689767822085,3.487845588255839,2.9401260504201683,2.9505155197247817,2.82,0.47053849603607717,
2025/10/05 06:45:00,7.725508849932396,51.551261483942994,2.734221356813566,9.49,0.7992551020496365,0.7286117557596699,93.76647365458865,117.61522580924168,3.4708235952993762,2.9420442571127503,2.965160517540911,2.82,0.46971519863070205,
2025/10/05 07:00:00,8.103173673516608,52.47891337995651,2.7791234893043177,9.550000000000002,0.7710174856835681,0.7003572647457957,85.42941135191661,106.75130476952441,3.4363352462580203,2.8795811518324603,2.9148155483730775,2.82,0.470904549721339,
2025/10/05 07:15:00,8.30628868609034,53.062851262465244,2.7553492938051076,9.57,0.767432930847408,0.6963546997334259,84.41484833549589,105.22768854445482,3.473243853879569,2.9174503657262276,2.8843493025063744,2.82,0.4702669503917633,
2025/10/05 07:30:00,8.221586032071627,52.98162862122456,2.770285624836598,9.590000000000002,0.7662750872311622,0.6946612606038874,84.08713530960493,104.5981477002915,3.461736910455093,2.9176225234619397,2.8842510134529333,2.83,0.46997226673677045,
2025/10/05 07:45:00,8.380247461377735,53.23305157021946,2.7614932789121314,9.58,0.7635746673962609,0.6918544904948489,83.32281554926506,103.55472287738186,3.4691375398798603,2.9237995824634657,2.874361944765733,2.82,0.46974798259571243,
2025/10/05 08:00:00,8.37996143129294,53.19703111218479,2.7633891523150806,9.590000000000002,0.7658522219932352,0.6935530562301083,83.96744863972869,104.18616955190855,3.4703762197104235,2.9197080291970803,2.881859079508255,2.85,0.47055158937611974,
2025/10/05 08:15:00,8.200300349277484,53.04209501557642,2.7557343522631643,9.600000000000001,0.7704411443152916,0.697415774575108,85.26628519990395,105.6221461543618,3.483644928298673,2.894791666666667,2.897981244118769,2.89,0.47371492121863384,
2025/10/05 08:30:00,8.160560113396514,52.942234353336346,2.7624849121876767,9.58,0.7677712880162116,0.6947906330904104,84.51061606273333,104.64624229250207,3.4678922435863635,2.918580375782881,2.8892919780439725,2.84,0.4709438112154616,
2025/10/05 08:45:00,7.995099944050594,52.53480081862426,2.784143775551322,9.57,0.7688401889842695,0.6955442593652975,84.81315499433467,104.92640501757667,3.4373224845778405,2.927899686520376,2.8988483860881873,2.84,0.4688624764207967,
2025/10/05 09:00:00,8.415117749635613,53.320269500218785,2.8299026173928783,9.610000000000001,0.7452837792305138,0.6740219333338153,78.58643383904634,96.92541870398881,3.3958765721957826,2.9417273673257025,2.8441183859810066,2.76,0.46490283070970817,
2025/10/05 10:30:00,9.488726613587687,54.910209472498195,2.7069630472976045,9.49,0.7447495378654154,0.6730806290058345,78.44865712194674,96.57548612541981,3.505773752424876,2.887249736564805,2.837587444802578,2.85,0.47398562002354266,
2025/10/05 10:45:00,8.357775247260122,53.389020974377615,2.7535728208447185,9.54,0.7569109703940283,0.6825106429353549,81.58499653418873,100.08112079876331,3.4645896879071447,2.9098532494758915,2.871098837461141,2.86,0.4718140566653035,
2025/10/05 11:00:00,8.127058312180282,52.98966017959822,2.7467952028021445,9.53,0.7648854987970806,0.6892251384048774,83.69382983718323,102.57725371096205,3.46949783161044,2.9202518363064014,2.888581803301825,2.86,0.4718869379268893,
2025/10/05 11:15:00,8.165528678786416,53.10146859004743,2.7161405444178506,9.520000000000001,0.7709058679990042,0.6945910847137542,85.39781937469282,104.57205961223842,3.504973267883831,2.9338235294117645,2.8925568804885997,2.86,0.473271703839555,
2025/10/05 11:30:00,7.910433690644766,52.72501409550625,2.720405944281275,9.54,0.7784562798878214,0.7009294728257294,87.53486818862929,106.97132017859477,3.506829567129345,2.924528301886793,2.9147653091661287,2.85,0.47499305272303755,
2025/10/05 11:45:00,7.962210934057282,52.71048291227771,2.7215254815749965,9.550000000000002,0.781703266596384,0.7033657317521999,88.45388680597254,107.90806770650245,3.5090613939330977,2.920418848167539,2.924691394355452,2.86,0.4758741211904733,
2025/10/05 12:00:00,7.862841583217914,52.47522519371523,2.71873430791415,9.510000000000002,0.7821127750838299,0.7038981248019462,88.56979301615898,108.11277413889916,3.4979512239635517,2.9379600420609884,2.9254076556212767,2.84,0.4738328474171746,
2025/10/05 12:15:00,8.089816726055915,52.64096445948189,2.706119526647097,9.470000000000002,0.7810423559259472,0.7030599368154414,88.26682438008082,107.7904888038976,3.499475875603102,2.960929250263991,2.9179174614742873,2.87,0.47190679262278434,
2025/10/05 12:30:00,8.016845514873921,52.481269707831245,2.7143673961816375,9.48,0.78345278935273,0.704785368864646,88.94906714665386,108.4539216554248,3.492526477195288,2.949367088607595,2.929870256808676,2.84,0.4727901440952975,
2025/10/05 12:45:00,7.797675663021664,52.07044406154188,2.7306133504155214,9.49,0.7878580746274244,0.7082576013075528,90.19592755770945,109.78900353933007,3.475409654228744,2.9367755532139093,2.950278865410469,2.85,0.4734008213634813,
2025/10/05 13:00:00,7.702013055715668,51.92803956291459,2.7167561597725127,9.460000000000003,0.7903957536596479,0.7105614362459799,90.91418558731779,110.6748337192861,3.4820938809584345,2.9312896405919657,2.958137545335502,2.87,0.47415145401524555,
2025/10/05 13:15:00,7.723042967476999,51.958287872347796,2.709266162281224,9.440000000000001,0.7897953757125252,0.7094536049157966,90.74425618496126,110.24886985780645,3.4843383538409696,2.9533898305084745,2.951704507950144,2.85,0.47285272092722347,
2025/10/05 16:30:00,10.374724643867523,53.474488884815685,2.7580796026604726,8.98,0.7354475738355045,0.6630000000000034,76.04975252501171,89.95420054447486,3.2558886231339366,2.856347438752784,2.9578067816816844,2.89,0.4681561108815806,
2025/10/05 16:45:00,8.72542483468743,50.599554909123924,2.9282000423631516,9.0,0.7302259840759637,0.6629999999999935,74.71785409754649,88.46208548942354,3.0735605046766925,2.801111111111111,3.0243723543217476,2.9,0.4628562933817606,
2025/10/05 17:00:00,8.634528910954884,50.637314229277536,2.929115673965098,9.020000000000001,0.7290395404998737,0.6630000000000101,74.42956964018174,88.18988662488607,3.0794277194897424,2.802660753880266,3.017798656314728,2.92,0.4633796862526309,
2025/10/05 17:15:00,8.75312945808372,50.844954726578464,2.9269637975174763,9.03,0.7275358538934726,0.6629999999999996,74.06420083031166,87.86787825374671,3.0851081956185635,2.7973421926910302,3.013594195082821,2.92,0.46430426719609774,
2025/10/05 17:30:00,8.746512982566799,51.070545882970464,2.917263352303578,9.050000000000002,0.7260128231153422,0.6629999999999958,73.69413173450721,87.50062966495146,3.102222496592154,2.7889502762430936,3.005985330200255,2.91,0.4664053337192486,
2025/10/05 17:45:00,8.65046403075371,50.884345257339476,2.926695853512681,9.04,0.7245998806405632,0.662999999999998,73.35081211709112,87.28128722331138,3.088807464960872,2.7909292035398234,3.0060522725354737,2.91,0.46523216216624697,
2025/10/05 18:00:00,8.723068131581329,50.70504252583237,2.9340011500337657,8.98,0.7206022095992435,0.6630000000000078,72.3794499300482,86.50854035648318,3.0606668303100886,2.797327394209354,3.006617134120938,2.92,0.46264672647635025,
2025/10/05 18:15:00,8.813618563397029,50.98133668747846,2.938087336412752,9.010000000000002,0.7172300879356206,0.6629999999999951,71.56008499473987,85.55926771787496,3.0666208891532576,2.7957824639289677,2.9979326729007125,2.9,0.46415127003618656,
2025/10/05 18:30:00,8.98524873824988,51.640860004270905,2.9251666849556743,9.07,0.7138460483300679,0.6629999999999964,70.73782421382383,84.49195243281794,3.100678004657858,2.7883131201764058,2.98109250686815,2.9,0.4684074785854849,
2025/10/05 18:45:00,8.892296533506226,51.05725333230828,2.9409797884593534,8.970000000000002,0.709482514502698,0.662999999999991,69.67756394778515,83.74330266415197,3.0500039596324395,2.821627647714604,2.980155646638693,2.9,0.46180333307550864,
2025/10/05 19:00:00,8.787247559090247,50.71198532699083,2.9525956118009793,8.95,0.7106172805813886,0.6629999999999883,69.95329170241502,84.30003232449538,3.0312312204991776,2.8145251396648048,2.989221401590318,2.91,0.46005466759367275,
2025/10/05 19:15:00,8.87120727489804,50.84163397482996,2.9519843668144152,8.95,0.7086629056111005,0.6630000000000037,69.47841372325904,83.87340878596635,3.0318588745299633,2.8145251396648048,2.9843244758227048,2.92,0.46022746100515083,
2025/10/05 19:30:00,8.948061561091322,51.117932060008,2.945600152556727,8.970000000000002,0.7067540459986058,0.6629999999999996,69.01459515770075,83.38380711416016,3.045219831420163,2.8071348940914156,2.977193604286029,2.91,0.46212795241062504,
2025/10/05 19:45:00,8.980917597304256,51.24292484288702,2.944878543492713,8.98,0.705159724776214,0.6629999999999988,68.62720376571043,83.02349569296709,3.049361753761653,2.8028953229398663,2.9728375888815615,2.92,0.4629267968006543,
2025/10/05 20:00:00,9.33942134018963,52.48666747141738,2.7051356252550445,9.06,0.7633803852022228,0.6838115347086967,83.26782642569734,100.56473103952973,3.3491851260307177,2.7328918322295808,3.016161578044138,2.98,0.4791588358827789,
2025/10/05 20:15:00,8.54331560219606,51.84235389873072,2.7723804937975665,9.190000000000001,0.7604693135543132,0.6801845335794633,82.50266572074176,99.21638298681597,3.314840809391092,2.752992383025027,3.0050332028626046,2.98,0.4768351818034687,
2025/10/05 20:30:00,8.271944848114629,51.61589826731455,2.7712841291962316,9.23,0.7667769061396169,0.6857563527847446,84.22916881968592,101.28772272667997,3.3305859557161397,2.7464788732394365,3.0174639726879815,2.98,0.4788905185044083,
2025/10/05 20:45:00,8.260321937461981,51.43603694642616,2.761500439327105,9.190000000000001,0.7693721998381758,0.6891058018073364,84.9637339536125,102.53288998920769,3.3279009733705958,2.7584330794341674,3.0218777064870372,2.98,0.4772572392321171,
2025/10/05 21:00:00,8.208323805525936,51.35928657935091,2.756504605480805,9.190000000000001,0.7719419071333233,0.6919566131072634,85.6910571789061,103.59268725089325,3.33393239457223,2.7584330794341674,3.0262476942540117,2.99,0.47754155010436294,
2025/10/05 21:15:00,8.044595177918609,51.17760209123827,2.756146636034023,9.2,0.7750137673294148,0.6951582976422952,86.56050844664173,104.78292264216869,3.3379936610478773,2.7521739130434786,3.0342865207681395,2.99,0.47839214717177664,
2025/10/05 21:30:00,8.087678227949084,51.222580770309605,2.7478122140953865,9.2,0.7772216050172985,0.6976887297851397,87.18540904567237,105.72524653722385,3.3481181693592377,2.7543478260869567,3.0357546049700623,2.99,0.4786801216173403,
2025/10/05 21:45:00,8.095979240987333,51.00182522818346,2.7390402180158033,9.14,0.7783819437127912,0.6999523608227858,87.5138282722617,106.59561821880224,3.336935303060696,2.7778993435448576,3.0352702057613308,2.97,0.4752993176199007,
2025/10/05 22:00:00,7.991411359275617,50.759981312531465,2.7452973058111434,9.14,0.7815270071562151,0.7032695100502107,88.4039987954728,107.87107022627413,3.3293297526110517,2.7789934354485775,3.0449875116281695,2.99,0.4747304036947844,
2025/10/05 22:15:00,7.89986364773614,50.614824975274246,2.748021535638295,9.15,0.7844901271065373,0.706309992318435,89.24267250872973,109.0401431098918,3.3296682290645476,2.774863387978142,3.0531649874811277,2.98,0.4751272826850441,
2025/10/05 22:30:00,7.938690872022903,50.80046081708525,2.733570882299543,9.17,0.7869013125472543,0.7087337670079946,89.92512812335069,109.97209041811135,3.354586507845,2.767720828789531,3.0529005579437527,2.96,0.4772135492259388,
2025/10/05 22:45:00,7.915208165284412,50.707190452551,2.7332386577570125,9.17,0.7894361342931661,0.7115322688363399,90.64257743412506,111.04812122955592,3.3549942570786007,2.767720828789531,3.0588525316449005,2.99,0.4771338807800611,
2025/10/05 23:00:00,7.904133724627627,50.70210590119086,2.7255135046902406,9.17,0.791717030701354,0.7141792160967585,91.31006504102353,112.06587893820482,3.3645036005947757,2.7699018538713194,3.0605419723704084,2.99,0.4774018983503572,
2025/10/05 23:15:00,7.864548957880004,50.609164165297784,2.7246013317157582,9.17,0.7940134467306179,0.7170957458658357,92.05839121810574,113.1872917821265,3.365630007317582,2.7709923664122136,3.0656267706894926,2.99,0.47737655394806916,
2025/10/05 23:30:00,7.856836179649406,50.72212251299817,2.710573249807435,9.180000000000001,0.7959196444810451,0.7194821946321505,92.67955813958493,114.10488718137687,3.386737473577653,2.7690631808278865,3.0639692045221287,2.98,0.47877409886154204,
2025/10/05 23:45:00,7.807273500049462,51.858187814973405,2.6337445730078706,9.31,0.8009251599381106,0.7232725259250256,94.31069039025643,115.56227885266819,3.5348910047748126,2.912996777658432,2.9834923151152046,2.87,0.4775586820135681,
2025/10/06 00:00:00,7.219363789597196,51.09185222778888,2.6395058852629587,9.32,0.8110368817364404,0.7339759759182433,97.60576672686989,119.74298429428408,3.5309639020075543,2.949570815450644,3.000216448510538,2.83,0.47583103060675874,
2025/10/06 00:15:00,7.045785113813508,50.671589477551436,2.6317529326182014,9.300000000000002,0.8210170881860144,0.7455289341451734,101.32474487067051,124.45771071321744,3.533766367174859,2.9698924731182794,3.0234333240431863,2.83,0.4756315352448425,
2025/10/06 00:30:00,7.0052669578483915,50.51764682450471,2.645631574213986,9.29,0.8190347986936686,0.7431123866333789,100.51781558023316,123.47152516899209,3.511448869353643,2.978471474703983,3.021592314372116,2.83,0.47352867005065824,
2025/10/06 00:45:00,6.920520237455207,50.42215565590857,2.6340455958760196,9.28,0.8226674151335329,0.747593844730247,101.99654238455037,125.30039431831446,3.523097707393215,2.97198275862069,3.0318532727730694,2.83,0.47512412073308197,
2025/10/06 01:00:00,6.969501423936151,50.482270007454474,2.6330240884327583,9.28,0.8222623607505241,0.7470148490859373,101.83165716110871,125.06410799172485,3.524464527600918,2.97521551724138,3.029503077048693,2.82,0.4749293468332236,
2025/10/06 01:15:00,6.966833563368482,50.45655079809757,2.640199651713977,9.29,0.8222732142021546,0.7467692523278572,101.83607526858172,124.9638807165121,3.518673291987246,2.9752421959095807,3.0311782717041424,2.82,0.47480261437849874,
2025/10/06 01:30:00,6.956266905778193,50.58869563233691,2.6308711119601274,9.300000000000002,0.8220108182667858,0.7461911636744442,101.7292619263606,124.7279645300979,3.534950822076209,2.9741935483870963,3.025836684573609,2.82,0.4758412477311245,
2025/10/06 01:45:00,6.8834602197597405,50.47965868756705,2.636173240630089,9.300000000000002,0.822084112481331,0.7461593767893956,101.75909775445633,124.71499240090334,3.5278409842962932,2.9774193548387093,3.0272644340039085,2.83,0.47534778065059474,
2025/10/06 02:00:00,6.9484977009813065,50.54193295058275,2.6403542300635694,9.31,0.8218740052939991,0.7456438508685755,101.67356955877767,124.5046078715981,3.5260420340553518,2.978517722878625,3.026921170203747,2.82,0.4752966267105931,
2025/10/06 02:15:00,6.969801768834827,50.57511193140067,2.6395465593781684,9.31,0.8216006190477547,0.7451878164099678,101.56228239787359,124.31850162351921,3.5271209620917903,2.9828141783029003,3.02478460235102,2.8,0.4750641266891666,
2025/10/06 02:30:00,6.882605943926023,50.54563979333574,2.639806988016134,9.32,0.8216882439601981,0.7450369898930206,101.59795181381872,124.25694978976786,3.530561151746993,2.9839055793991416,3.023503717286024,2.8,0.4753806088266765,
2025/10/06 02:45:00,6.882290978231538,50.59272242870958,2.6360647635366155,9.32,0.8212985748650575,0.7444400190503969,101.43932946946957,124.0133278404964,3.535573226014386,2.9881974248927037,3.0198185286929116,2.8,0.4753386950840487,
2025/10/06 03:00:00,7.006389726511145,50.7131253939462,2.6392297036575925,9.33,0.8210236227469969,0.7438857641561439,101.32740489014981,123.78713813726853,3.535122383273409,2.990353697749196,3.0186397107137135,2.8,0.47523769430009166,
2025/10/06 03:15:00,6.978558810729453,50.68728845980763,2.640359906555765,9.33,0.8208041866922808,0.7434973306991777,101.23807919851235,123.62861964827086,3.533609178367877,2.994640943193998,3.0173315084258796,2.8,0.4749007505032734,
2025/10/06 03:30:00,6.909038921936769,50.63700778669295,2.644122168850531,9.340000000000002,0.8209387627850828,0.7434054679648063,101.29286100081042,123.59113075130982,3.5323632584118996,2.9957173447537473,3.017615253368208,2.79,0.47498147701315974,
2025/10/06 03:45:00,7.027489422112922,50.85090705252702,2.6337645915089367,9.340000000000002,0.8202325665357787,0.7424243611231724,101.00539015431639,123.19074409230406,3.546254676713125,3.001070663811563,3.010367402365966,2.79,0.4752296210306713,
2025/10/06 04:00:00,6.914232722021154,50.796883257350146,2.6343898331011038,9.350000000000001,0.8203174772291749,0.7422755935465366,101.03995469488122,123.13003250570651,3.5492089600852794,3.0,3.0097877801911697,2.79,0.47567425821059145,
2025/10/06 04:15:00,7.016003292630273,50.95468932714601,2.628068827247864,9.350000000000001,0.8197828372346195,0.7415082842401458,100.82231914108992,122.81689595771374,3.5577454833218356,3.002139037433155,3.0055269292458284,2.79,0.47589431641954966,
2025/10/06 04:30:00,6.947395799167623,50.87485709747568,2.6346831542098488,9.360000000000001,0.8200099772448705,0.7415331284151256,100.91478087687916,122.8270347884591,3.5526093469888598,3.001068376068376,3.0078111461829073,2.79,0.47593860879378286,
2025/10/06 04:45:00,6.905189313043479,50.81077027984168,2.638189794349013,9.360000000000001,0.8199309400207251,0.7413223901138021,100.88260724561376,122.74103314132822,3.547887274846209,3.001068376068376,3.009052215330095,2.79,0.47575583117113596,
2025/10/06 05:00:00,7.007568778512166,51.00855354058467,2.6319182066608455,9.37,0.819512343210533,0.7406096180774007,100.71220931517078,122.45015308406104,3.5601410318475892,2.993596584845251,3.0064501573985987,2.79,0.4769230123985643,
2025/10/06 05:15:00,6.939055922140938,50.95090418104792,2.6320560112090434,9.37,0.8196119250251648,0.7406183738328834,100.75274601949025,122.45372628071279,3.5599546362601378,2.9914621131270014,3.0074872617589192,2.81,0.4771506664386491,
2025/10/06 05:30:00,6.943887025270442,50.929011243069056,2.6352851825519945,9.37,0.8194609130945831,0.7403234423605526,100.69127369142605,122.33336566163725,3.555592412554814,2.9893276414087517,3.0091063651258483,2.8,0.4771024499403597,
2025/10/06 05:45:00,6.253843585384288,49.824527375876414,2.5928793036546356,9.31,0.8462234047032955,0.7801921199026728,114.34018452126857,139.29541063359386,3.5906029204204204,2.890440386680988,3.1216315736672016,3.03,0.4916279532509648,
2025/10/06 06:00:00,6.79000295963192,49.81240235764477,2.6118173307359367,9.130000000000003,0.8258419604660968,0.7514243137440347,103.28880248205787,126.86359684198669,3.4956502863189995,2.8192771084337345,3.106460897706781,2.88,0.4846149369901141,
2025/10/06 06:15:00,6.6943856433568385,49.5791161714219,2.6260685268170447,9.110000000000001,0.8233163126367715,0.7484995945297274,102.26068866786102,125.67002800214156,3.4690640807617754,2.8166849615806804,3.1079937718521036,2.87,0.4828534169651315,
2025/10/06 06:30:00,6.767375573921129,49.60026840182314,2.629121584206432,9.09,0.8202649143278031,0.7449231860368968,101.018557948916,124.2105067890651,3.4574285398610445,2.8173817381738173,3.1024786430461373,2.88,0.4814928997006597,
2025/10/06 06:45:00,6.650833787167244,49.43879562019083,2.6238905836104878,9.07,0.8214496722853788,0.7465898151334541,101.50083659779018,124.89065295403381,3.4566990165876623,2.810363836824697,3.1093957728121104,2.91,0.48202175268046393,
2025/10/06 07:00:00,6.336987106755771,48.98916625315019,2.6124607574658176,9.050000000000002,0.8300531881377605,0.7573704705289274,105.00306418301867,129.2902049828767,3.4641668680140607,2.770165745856353,3.149074444143981,2.9,0.4868436783524288,
2025/10/06 07:15:00,6.620936924506964,49.330320750797966,2.5999487918690596,9.03,0.8267696226772142,0.7535072437751154,103.66642533314062,127.71363412710829,3.4731453281849003,2.770764119601329,3.136844528246528,2.92,0.4865131718084889,
2025/10/06 07:30:00,6.586379411373059,49.205134691027695,2.606881222079787,9.010000000000002,0.8245947811360288,0.7510032757142566,102.78111400579998,126.69177252795419,3.456237255340603,2.7713651498335183,3.135645972158414,2.91,0.48504763624136155,
2025/10/06 07:45:00,6.713088439904084,49.369128833540685,2.6121015709741773,9.010000000000002,0.8202830022735386,0.7455623603575946,101.02592099718812,124.4713518468275,3.4493298806293136,2.79023307436182,3.1176855112546336,2.89,0.4825164476808512,
2025/10/06 08:00:00,6.738651155052651,49.43335734850058,2.613535599705272,9.010000000000002,0.8181294283069748,0.742798153092058,100.14926704757751,123.34328743542369,3.447437257413313,2.7913429522752495,3.111130483220552,2.89,0.4820282819452424,
2025/10/06 08:15:00,6.603538268621094,49.24083325305071,2.6130644053324867,9.010000000000002,0.8216189594153777,0.7469486649095033,101.56974819935492,125.03709843460211,3.448058908005969,2.7735849056603774,3.1285241758461315,2.92,0.48413059361878613,
2025/10/06 08:30:00,6.574220583999875,48.96750458124342,2.5984146414059976,8.940000000000001,0.8246453860696639,0.7515997900186725,102.80171372312591,126.93520816539686,3.440559430946934,2.7393736017897092,3.1554748307777722,2.95,0.4862273638234644,
2025/10/06 08:45:00,6.561383104870458,48.74166097001961,2.599989749825795,8.9,0.8255370540978303,0.7531102650479357,103.16468444563769,127.5516283398429,3.4230904181819644,2.749438202247191,3.16204107497344,2.94,0.48421277563587883,
2025/10/06 09:00:00,6.729539078594087,49.20049508000562,2.6163835631364933,8.960000000000003,0.8173481892805987,0.7420536270185191,99.83124858677961,123.03944865409255,3.424574334681589,2.7444196428571423,3.1349510577631086,2.96,0.48408964048804254,
2025/10/06 09:15:00,6.712326152398191,49.46211780177174,2.6101893679666457,9.03,0.8211622696387834,0.7455324038154177,101.38384378993567,124.45912667488439,3.4595191103067084,2.7951273532668885,3.1167160273552423,2.9,0.4834304101543578,
2025/10/06 09:30:00,6.50713828719563,49.1891207166845,2.6023548349322754,9.03,0.8283217915416234,0.7541818230731981,104.29826570016384,127.98892784632817,3.4699341837582267,2.792912513842747,3.1373159464632945,2.9,0.4854039529816913,
2025/10/06 09:45:00,6.501464883299832,49.13221747392794,2.5981618023895057,9.020000000000001,0.8302553485689802,0.7565316873147779,105.08535749786499,128.94790015480382,3.471685247510139,2.79490022172949,3.1430084102617766,2.9,0.48560322097887987,
2025/10/06 10:00:00,6.401544475829212,49.01318547632917,2.5835212475890907,9.010000000000002,0.8355996376681553,0.7640043399083992,107.60229062454846,132.04510916554662,3.4874882520931534,2.7991120976692563,3.155582324089442,2.91,0.4872095087426185,
2025/10/06 10:15:00,6.327689688532871,48.67250568203008,2.5868247479079827,8.960000000000003,0.8367891726493644,0.7665396897194968,108.3186482454095,133.1806602086191,3.463705845263052,2.768973214285714,3.1800813091899984,3.01,0.4881656646328714,
2025/10/06 10:30:00,6.445764744958751,48.67312463841063,2.5848205254760033,8.9,0.8307034798687081,0.7584920363682146,105.26777801369727,129.74791252316112,3.4431790959107444,2.758426966292135,3.1709799232861466,2.93,0.4858549219826155,
2025/10/06 10:45:00,6.450293706605976,48.77692930304897,2.5980543511734644,8.930000000000001,0.8271404586980937,0.7535010927630055,103.81738131023792,127.71112391814282,3.4371875230272155,2.7681970884658456,3.157015482040436,2.92,0.48459832091800625,
2025/10/06 11:00:00,6.6475536633082015,49.16271352369898,2.5950519522644737,8.95,0.8229172692291594,0.7479177582648546,102.09825032825775,125.43258242711086,3.448871222863234,2.7653631284916207,3.140431255392521,2.94,0.48502471801740715,
2025/10/06 11:15:00,6.660169013541179,49.26620645536167,2.604471134028173,8.970000000000002,0.8193614708077956,0.7431322346838873,100.65079378461814,123.47962509684363,3.4440773340907263,2.7580824972129316,3.1325233477078878,2.93,0.48508043339660933,
2025/10/06 11:30:00,6.557223167934637,49.38001570575949,2.605119606412742,9.050000000000002,0.8253307572034844,0.7491192593470755,103.08070730344366,125.92291129211407,3.473928789189791,2.804419889502762,3.1240448574264654,2.89,0.48496499158615797,
2025/10/06 11:45:00,6.637279171035345,49.54227684817573,2.6023677767658593,9.06,0.8243502822062863,0.7476289160784256,102.68158598597758,125.31470682672699,3.481444890644736,2.80242825607064,3.119366915849475,2.89,0.48552788340284764,
2025/10/06 12:00:00,6.717629251310427,49.61959621740476,2.611598676436429,9.08,0.8238809142634752,0.746663933764134,102.49052068370898,124.9209005373217,3.4767975960187787,2.797356828193833,3.120845239560576,2.89,0.4858613781375372,
2025/10/06 12:15:00,6.704757787137737,49.7345701614222,2.6058123838153477,9.09,0.8229975088650252,0.7452959384861569,102.13091342448112,124.36262590745615,3.4883555149472087,2.7964796479647966,3.114604374513801,2.88,0.4865923165886068,
2025/10/06 12:30:00,6.646818510957075,49.789785648173506,2.606001883581052,9.110000000000001,0.8224793933738053,0.7442769695994441,101.92000448948001,123.94678786528488,3.4957764449047306,2.791437980241493,3.1117758124795167,2.88,0.4875950724183055,
2025/10/06 12:45:00,6.629050518369922,49.75494899288975,2.6144941875994463,9.12,0.8218799401322842,0.743253640325196,101.67598544952712,123.52917036250679,3.488246423823081,2.7949561403508776,3.110945484599281,2.88,0.48701975271645853,
2025/10/06 13:00:00,7.115037844145434,50.70993568840436,2.6353919261974115,9.16,0.8003455273973467,0.7193870973318803,94.12180727944094,114.0683220363674,3.4757638546828593,2.868995633187773,3.0254385109904005,2.79,0.4786308560568117,
2025/10/06 14:45:00,8.365965948632606,51.97546556371583,2.6559455891430224,9.14,0.7817378035379379,0.7011160418653735,88.46366205149036,107.04305643157838,3.44133555949433,2.683807439824945,3.0496442293545103,2.97,0.48993947947422845,
2025/10/06 15:00:00,7.12154667065721,49.97546862479527,2.627656356309011,9.010000000000002,0.8058906804357596,0.7262232239743881,95.92878960393128,116.6968294840902,3.428911082062524,2.7591564927857934,3.0994761877378845,2.96,0.4839504960887495,
2025/10/06 15:15:00,6.970872126739096,49.90340845503232,2.622969802872607,9.020000000000001,0.8075080539150629,0.7275578982353716,96.45583822981466,117.21001500841082,3.438850111854714,2.79490022172949,3.088519479816879,2.92,0.4820339283321163,
2025/10/06 15:30:00,7.023153488559956,49.87069582220113,2.6268796823787226,9.020000000000001,0.8089052193144594,0.7288706037986067,96.91112831173669,117.71475351458552,3.4337316857360234,2.8048780487804876,3.0913244680298444,2.94,0.4811539817221235,
2025/10/06 15:45:00,6.920518462400594,49.77817300379479,2.619242353174707,9.010000000000002,0.8104363530178668,0.7304272983086301,97.41007424150217,118.31330636878039,3.4399260492559014,2.811320754716981,3.092166076672378,2.89,0.48112695802078204,
2025/10/06 16:00:00,6.80524963974284,49.497064934156015,2.6242988311145417,8.99,0.8122432008479488,0.7324873160256606,97.99886630358222,119.13546680945356,3.4256769440323005,2.818687430478309,3.0998434450621053,2.91,0.4797447651378259,
2025/10/06 16:15:00,6.796138569074742,49.42091511475968,2.6234565621468433,8.98,0.8134557313061268,0.7337599266364437,98.39398995312779,119.65481525249133,3.4229650033356873,2.821826280623608,3.103549442969175,2.89,0.4793555666703484,
2025/10/06 16:30:00,6.7989410125201175,49.45193287226721,2.6163283969483913,8.970000000000002,0.8133020690384497,0.7337432043825216,98.34391649262516,119.64799095254149,3.4284686931741244,2.824972129319955,3.1005973817078294,2.9,0.47928648491211145,
2025/10/06 16:45:00,6.767888391320355,49.314546461022644,2.622694057184301,8.960000000000003,0.8134968586271415,0.7340651641139796,98.40739198939407,119.77938172034254,3.416334427363355,2.8281249999999996,3.104179464754713,2.89,0.47829141488923593,
2025/10/06 17:00:00,6.792850560513557,49.38458079340489,2.6176116582542086,8.960000000000003,0.813500705091324,0.7340320024375656,98.40864542509328,119.76584854304826,3.4229676398888707,2.8281249999999996,3.1022229126310035,2.9,0.4786654448657092,
2025/10/06 17:15:00,6.818017407760692,49.360225766711324,2.6217819763964307,8.960000000000003,0.8136461022566429,0.7341732993771314,98.45602556157348,119.82351138583118,3.417522921686754,2.8281249999999996,3.1044410254128336,2.9,0.47837200769505794,
2025/10/06 17:30:00,6.839181327636652,49.43250323167166,2.6200421949525006,8.970000000000002,0.8138983390280662,0.7342855452567958,98.53822119880617,119.8693185811703,3.4236089851074407,2.824972129319955,3.104061892729225,2.89,0.4790746397836256,
2025/10/06 17:45:00,6.784546727244049,49.33283810804534,2.6251585103997144,8.970000000000002,0.8141315882738972,0.7344751719498577,98.61422942824842,119.94670464644325,3.4169365257240045,2.824972129319955,3.106812269197698,2.89,0.47876127843430893,
2025/10/06 18:00:00,6.794938878748894,49.364048112383045,2.622421496126934,8.970000000000002,0.8142742501551558,0.7346159835730988,98.66071822594647,120.0041694331392,3.4205027731994404,2.8227424749163874,3.106869072611447,2.9,0.47913521427817823,
2025/10/06 18:15:00,6.8152379305474255,49.32971041468312,2.6270725524482845,8.970000000000002,0.8144741783089506,0.7348124186265839,98.72586821145104,120.0843339691904,3.4144470017169737,2.8205128205128203,3.1101921029918955,2.9,0.47898419528743963,
2025/10/06 18:30:00,6.885627790298884,49.422804949280874,2.623409349571676,8.970000000000002,0.8144443956520803,0.7347857488423986,98.71616302673206,120.07345011298494,3.419214771596561,2.8182831661092527,3.10950977914076,2.91,0.47939452139427896,
2025/10/06 18:45:00,6.830953473136731,49.38579297961002,2.6202058401409443,8.970000000000002,0.815368414092933,0.7356724435872074,99.02534279270651,120.43530748810872,3.423395163304229,2.816053511705685,3.111616011385385,2.9,0.47990766965164744,
2025/10/06 19:00:00,6.772258251002938,49.28328243342895,2.623097910876808,8.970000000000002,0.8163864442807671,0.7369097350446309,99.43975167711783,120.94024229421053,3.4196207327242507,2.813823857302118,3.1167857450839023,2.91,0.4800517978771964,
2025/10/06 19:15:00,6.736223947242536,49.276657873402826,2.61884591040975,8.970000000000002,0.8171016190200437,0.7377796336260941,99.73087739167184,121.2952452071628,3.4251728841108244,2.8115942028985503,3.118031059879652,2.9,0.4806512448204409,
2025/10/06 19:30:00,6.711667258943976,49.26957471164587,2.61934841069661,8.98,0.8181444769900224,0.7388758704780507,100.15539290516453,121.74261606628114,3.4283335364354177,2.805122494432071,3.1223761256017712,2.91,0.48163016580276496,
2025/10/06 19:45:00,6.758894960477107,49.37545893673308,2.610794237709313,8.98,0.8187242504463659,0.7395822770025685,100.39140090780728,122.03089837789574,3.4395663473958678,2.801781737193764,3.121950766558913,2.92,0.48257880385850677,
2025/10/06 20:00:00,6.641723643499063,49.214515193062255,2.6147406333650665,8.98,0.8197898735639546,0.7408766430895849,100.8251834150819,122.5591251633043,3.4343750525049597,2.799554565701559,3.1275861800808737,2.92,0.4826720093865444,
2025/10/06 20:15:00,6.693159462298809,49.31299877159529,2.6075049374212798,8.98,0.8203109253461554,0.7414682937515086,101.03728762413222,122.80057596333913,3.4439052717119183,2.801781737193764,3.125690479840723,2.91,0.48310071327484905,
2025/10/06 20:30:00,6.66001154947088,49.27978453302353,2.606295529498903,8.98,0.8210059947691941,0.7423063226874594,101.32022908072645,123.14257297281327,3.445503358449351,2.8062360801781736,3.1258556963312603,2.92,0.4829598913153071,
2025/10/06 20:45:00,6.697719624288425,49.29343517941152,2.606084751366906,8.98,0.8217157409811965,0.743164442171498,101.60914500821569,123.49276887264202,3.4457820281132228,2.8084632516703785,3.127430991739295,2.91,0.48290320806737,
