datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,error
2025/10/06 21:00:00,6.64546080907985,49.152977335140065,2.613241575530813,8.98,0.8228250351621516,0.7444792278734849,102.06070466677154,124.0293288395848,3.4363451446986657,2.8006681514476615,3.136721028792046,2.91,0.48320400361866295,
2025/10/06 21:15:00,6.6269096000830245,49.17412078164767,2.6078499720375197,8.98,0.8234487014238694,0.7452270566485352,102.31458008505986,124.33451544316404,3.443449621829244,2.8084632516703785,3.13376419358532,2.92,0.48308684598433765,
2025/10/06 21:30:00,6.654390703258002,49.281349806427045,2.5984302506820134,8.98,0.8236987730653491,0.7455231827613817,102.41637658500875,124.45536359133169,3.455932672290514,2.8151447661469935,3.1283909961015364,2.91,0.4832749283653944,
2025/10/06 21:45:00,6.765872580601524,49.33414520312323,2.61881347648002,8.99,0.8192937049908592,0.740008514233684,100.62320839772757,122.2048444698671,3.4328523511661366,2.814238042269188,3.121672575880588,2.91,0.48150616413255587,
2025/10/06 22:00:00,6.726789133118189,49.37307440871729,2.6106003169475156,8.99,0.8196555009165092,0.7404456573216592,100.77048442915462,122.383241208196,3.4436523820359053,2.8153503893214684,3.118937465841322,2.91,0.48207402164588053,
2025/10/06 22:15:00,6.809027817138997,49.50240884359084,2.6034472017400896,8.99,0.8199065127717672,0.7407485921748995,100.87266366131419,122.50686798219483,3.453114007455681,2.8164627363737487,3.116590143415224,2.9,0.48251388615113444,
2025/10/06 22:30:00,6.743170916293536,49.40156566894359,2.6065861038351366,8.99,0.8205717076629377,0.7415143487027684,101.14344411169928,122.81937084610132,3.448955699860743,2.818687430478309,3.1192460756796896,2.91,0.48226089863811067,
2025/10/06 22:45:00,6.667488898197462,49.32954545003764,2.6088235183795816,8.99,0.8201679104154396,0.741024104424812,100.9790706295933,122.61930367683938,3.445997759780991,2.8197997775305894,3.118298292023263,2.9,0.4819743016045477,
2025/10/06 23:00:00,6.796940701795506,49.45700715803383,2.6142996880310028,8.99,0.8172858610091356,0.737532101032915,99.80587665797427,121.19422792364693,3.4387794334210198,2.8209121245828697,3.1110918324735684,2.91,0.48100551012363835,
2025/10/06 23:15:00,6.802228453886187,49.442392433622615,2.6240195158890383,8.99,0.8144585589596618,0.7342642828367307,98.72077838112392,119.86064145348416,3.4260415921312686,2.8231368186874306,3.105493551334386,2.9,0.4797759963550587,
2025/10/06 23:30:00,6.925677470421817,49.54616966346185,2.633596606015552,8.99,0.8108191945092461,0.7307055269594878,97.53482964558478,118.42028596689481,3.413582770977688,2.824249165739711,3.0986923581096164,2.91,0.47868181397636367,
2025/10/25 04:15:00,5.912413258106028,50.75109518457333,2.533114352936638,9.1840455,0.8092215898869133,0.7178558430871314,97.01422303760783,113.47955102652486,3.6255945134703227,3.0236718666082396,2.979085731239488,2.83667525,0.4816314829842999,
2025/10/25 04:30:00,6.303642387670436,51.67955696728649,2.5025728930829865,9.255444250000002,0.8101436715891862,0.7185825873379873,97.31469902559179,113.75898597205729,3.6983714942256776,3.0476754262768098,2.9528373714590663,2.8189085,0.4838794296379408,
2025/10/25 04:45:00,5.8171617271694345,50.528643723337666,2.539273839229142,9.205667250000001,0.8145469208376814,0.724414356110384,98.74957260026908,116.00131535728713,3.625314886398627,3.045690957382801,2.984544633126391,2.81725175,0.48025349482869684,
2025/10/25 05:00:00,5.641309705253491,50.10127149834915,2.5513391738363222,9.16414625,0.8132707936415285,0.7245153230736646,98.33372487319984,116.0401374021167,3.591896500464236,3.0359748459928824,2.9921848811714122,2.813342,0.4783552277558708,
2025/10/25 05:15:00,5.547431358580923,50.048022105022255,2.5593636891463665,9.1951365,0.8140054008765686,0.7256524023091054,98.57310912102136,116.47734715484366,3.5927432037089213,3.0141066965128793,2.997475222189607,2.82635825,0.4799394258794315,
2025/10/25 05:30:00,5.933617969708109,50.75800851699694,2.5254352537605973,9.196853500000001,0.8124979147467964,0.7249196376598714,98.08186915486563,116.19559735139113,3.6416904714959806,3.022162960408144,2.97651637548823,2.8196535,0.4811315596306686,
2025/10/25 05:45:00,5.8772787130944835,50.76983622858131,2.527323992829976,9.223488000000003,0.8135306942904186,0.726405734687998,98.41841791511189,116.76700530076629,3.64950755271863,3.022030277482878,2.974956912357691,2.8116025,0.48157845127701365,
2025/10/25 06:00:00,5.76557390541609,50.5317353134007,2.5310247394032164,9.2057395,0.8142193157592487,0.7281576625233244,98.64281691975476,117.44062584699995,3.6371590355021963,3.0291955361109233,2.9770946222879027,2.8035085,0.48005009827600514,
2025/10/25 06:15:00,5.782139896751346,50.3591502178507,2.53132115218516,9.166297750000002,0.8141788992277429,0.7294802127005724,98.62964650632559,117.94914963140151,3.6211516433176425,3.0427257286072775,2.9773278130800103,2.8215195,0.4775527202113369,
2025/10/25 06:30:00,5.7354121876120985,50.23908970316313,2.532122269154406,9.153790000000003,0.8144860894833476,0.7307844259944987,98.72974966998535,118.45062283922135,3.6150663463249266,3.0610211726508907,2.9736733265868835,2.800227,0.4756041768760568,
2025/10/25 06:45:00,5.775596347243152,50.393078650059124,2.523037614199828,9.1649645,0.8148705947330287,0.7318264380183545,98.85504723797851,118.86576454450446,3.6325120356585074,3.0563069829675826,2.969432702585325,2.81446775,0.47652084010595663,
2025/10/25 07:00:00,5.673062976609572,50.297775163755375,2.525299348844083,9.176138750000002,0.8158843299563264,0.7336086522562688,99.23535632664193,119.59308064715604,3.6336835687223523,3.0453356538445977,2.972915510183834,2.81371525,0.47719959207962465,
2025/10/25 07:15:00,5.907458344250074,50.695842016417885,2.5242407858499374,9.21401175,0.8144758542275687,0.7323788869314262,98.72641433800928,119.09121723240811,3.6502111057117514,3.068691550127446,2.9560758804272425,2.79920875,0.47630010589052346,
2025/10/25 07:30:00,5.6990892741712855,50.11441704027038,2.5344173510638783,9.143167250000001,0.813976516263317,0.733685978316129,98.56369657907277,119.62463717234468,3.607601268260712,3.033240204591029,2.9755408099234084,2.8346065,0.4753310865894119,
2025/10/25 07:45:00,5.74201323291004,50.24956636866057,2.527851995088522,9.1428145,0.8123306650066663,0.7328968510655487,98.02736798563166,119.30259678898715,3.6168314117139726,3.0404518761700787,2.9649855383477552,2.82818325,0.47476350118491084,
2025/10/25 08:00:00,5.745696699531493,50.28461011148141,2.5273197251958477,9.142462000000002,0.8109570377990215,0.7323692081992442,97.57974822339101,119.0872673718295,3.617453663996364,3.0477025772707607,2.957463768808983,2.816817,0.47380842031961184,
2025/10/25 08:15:00,5.6518788779304145,50.051419050827405,2.5079936619920753,9.103950999999999,0.8173423249828458,0.7399467064258336,99.82886141091768,122.1796208951942,3.629973686922645,3.0454994210755313,2.973152787366253,2.81797925,0.47468076298520523,
2025/10/25 08:30:00,5.679737908828429,50.433561938461935,2.5115878077716314,9.192347750000001,0.8171689301951953,0.7385651491693365,99.75827770782567,121.61581166395183,3.659974666844626,3.0696719997347794,2.9557001459425325,2.798101,0.4755437304080548,
2025/10/25 08:45:00,5.581815834631357,50.07826918507567,2.5231803323808117,9.15526,0.8170142789903736,0.7389686028756651,99.6953239427663,121.78045987012437,3.628460432458,3.059810972053224,2.966907946688018,2.82397325,0.47419313925104367,
2025/10/25 09:00:00,5.564354811586384,49.83079637129009,2.5317229472088316,9.11817275,0.8164055386185534,0.7387999968956613,99.44752439674944,121.71165229264143,3.601568157389648,3.06837436261558,2.9708500171599193,2.83954375,0.4717619865593876,
2025/10/25 09:15:00,5.736093585733784,50.074878533688945,2.52348048040949,9.118012500000003,0.8154538120853881,0.7377153276045213,99.06010569778448,121.26900211921127,3.613268488021118,3.065687834931132,2.96566726823669,2.83816,0.4722576642399293,
2025/10/25 09:30:00,5.746693941118792,50.11621363930209,2.5220294574402704,9.11900625,0.8149152196794361,0.7372054746793295,98.86958903490124,121.06093272184012,3.61574137173454,3.0626135934493957,2.964125363903694,2.8384955,0.4724896170937093,
2025/10/25 09:45:00,5.736511607483408,50.06688336076104,2.5274129730597847,9.119999499999999,0.8145843626225103,0.7369435837918739,98.76177364195328,120.95405586296712,3.60843265315639,3.059605430899421,2.965808172336479,2.825342,0.47227872986334335,
2025/10/25 10:00:00,5.700108529006798,50.059871976544514,2.526906140826181,9.12099275,0.8140958711032077,0.7365246529495939,98.60259038137754,120.78309148561738,3.609549481334459,3.0591960507807663,2.964017445117425,2.8460085,0.4723086403215896,
2025/10/25 10:15:00,5.80217494932748,50.2688198657313,2.5175518561838515,9.1219865,0.8130044162616262,0.7355156578543892,98.24692127845965,120.37132371684011,3.623355950978212,3.0587876884053706,2.9574501259982466,2.82832275,0.47286175733093316,
2025/10/25 10:30:00,5.7259242834294355,50.17375181585595,2.522032806100539,9.12298,0.8127434136035631,0.7353175769425038,98.16186912813961,120.29048751108598,3.617312184810779,3.059642244091295,2.9577911483726553,2.83228625,0.47249330953068314,
2025/10/25 10:45:00,5.756323016788883,50.22312961635009,2.52179974823914,9.123973,0.8120515435646303,0.7346956739762783,97.93641152173178,120.0366908395033,3.618040253343217,3.0624178195178793,2.9548520718944244,2.82637675,0.47226037035045426,
2025/10/25 11:00:00,5.766562732684122,50.16953526900346,2.52927156259479,9.1249665,0.8117076314567617,0.7344185353359569,97.82434191864199,119.92359141998254,3.607744868106871,3.0610671283012385,2.9568975700331355,2.83390875,0.47178925704550306,
2025/10/25 11:15:00,5.743858957305747,50.21244595982489,2.525140558399955,9.12596025,0.8111241225464199,0.7339087237481846,97.63419562694274,119.71553889227887,3.614040501485045,3.0577952057154754,2.954239894128211,2.8284925,0.47224346873495643,
2025/10/25 11:30:00,5.782778177806506,50.27031356693374,2.5245745575451517,9.12695325,0.8104904341329494,0.7333489256008487,97.42769749164181,119.48708700465893,3.615244090424042,3.055159179214597,2.952790523738395,2.833157,0.47238361568891435,
2025/10/25 11:45:00,5.726774459230512,50.2557265423186,2.5233749442994577,9.1286315,0.8100752516238008,0.7329939260234571,97.2924032174729,119.3422127782181,3.617627860109509,3.052294859311607,2.951456590369881,2.82907775,0.4726534611936973,
2025/10/25 12:00:00,5.719835198315138,50.304994562813306,2.5252510311764427,9.14389075,0.8098356001519139,0.7326321675765946,97.21430871390946,119.19458027810558,3.620982879369471,3.04490241202849,2.9513124982970673,2.8317615,0.4734241620462457,
2025/10/25 12:15:00,5.7722315424713315,50.40972713766871,2.527125662383666,9.15915,0.809310246383319,0.7319818554075641,97.04311326314817,118.92918989897943,3.624335004916533,3.0463940431153547,2.9481448020351504,2.8219165,0.473575636236531,
2025/10/25 12:30:00,5.803183212971476,50.52844235918934,2.5258790499175796,9.1744085,0.808790793302095,0.7313412175538513,96.8738406516117,118.66774757793146,3.6321646122760174,3.044890577959331,2.944550399264761,2.8119915,0.47414519784685366,
2025/10/25 12:45:00,5.7671149942682405,50.53644871879874,2.529201418861989,9.189667750000002,0.8086670592739079,0.7310875252202618,96.83351981640348,118.56716523435296,3.6334266150043835,3.0371990325765585,2.9452922090313214,2.80188975,0.4748518841334335,
2025/10/25 13:00:00,5.677554086686371,50.24037407039788,2.5536307722708034,9.190885500000002,0.8081120248071385,0.7305814251838728,96.65265240589493,118.3725685300346,3.5991442458327882,3.0264953795801284,2.9554902407885026,2.8395865,0.4738310248464609,
2025/10/25 13:15:00,5.859533796574226,50.54611990115876,2.533506231683705,9.192836750000003,0.8098532221779083,0.7323606770716845,97.22005115046102,119.08378584513468,3.6285037056690688,3.031087221254092,2.95136537115757,2.8286055,0.4750530809127644,
2025/10/25 13:30:00,5.903180884789606,50.66524097166189,2.5332283452974353,9.194788,0.8072275570432161,0.7297475162762658,96.36443355874289,118.05192851134537,3.6296720021583395,3.0356768421414393,2.9423812644186214,2.83742175,0.47453385582019497,
2025/10/25 13:45:00,6.016695235840132,50.772103318721975,2.5332783839871817,9.196739250000002,0.8069135715697991,0.7294645849740599,96.26211605791632,117.94314073225617,3.6303705538769306,3.039372623291456,2.940387876140542,2.841536,0.47424557654514327,
2025/10/25 14:00:00,5.873249658691805,50.59734277406261,2.538502569507981,9.198690500000003,0.8074624022186982,0.7300843834473306,96.44096184897364,118.18145476420234,3.6236679885586707,3.03711707660998,2.9438220966514987,2.83453625,0.47416149287597315,
2025/10/25 14:15:00,5.959405385443006,50.724194819636466,2.5342703730121903,9.200641500000001,0.8071814628871701,0.729842526850372,96.34941299490066,118.08846030994023,3.630489310840294,3.0348625690936877,2.9418099866602336,2.829381,0.4745712450438623,
2025/10/25 14:30:00,5.909483440261795,50.690148312252575,2.5341450427160965,9.202592750000003,0.8072936258363134,0.7300051969853912,96.38596319742544,118.15100737552586,3.6314388461903757,3.035937888265239,2.9412832279214007,2.82602825,0.47456425001689573,
2025/10/25 14:45:00,5.939796815102795,50.62549317556676,2.534692108589955,9.182532000000002,0.8070551983879742,0.730117198547057,96.30826756272168,118.19407225047267,3.622740595940952,3.035575046185518,2.9435090445879712,2.8402305,0.473866144671856,
2025/10/25 15:00:00,5.794003138880669,50.28217740858827,2.544047602953346,9.123386,0.8023798983943848,0.726146377641574,94.7847416308755,116.66728188079658,3.5861695313439896,3.0453150836761704,2.9385579987794563,2.75709575,0.47027129795909817,
2025/10/25 15:15:00,5.869074858917486,50.57310222175113,2.5442474544749927,9.172867750000002,0.8019301465496007,0.7250432209261435,94.6381823513891,116.24311542014478,3.605336318158105,3.0587964162025556,2.9272736280044147,2.82482925,0.47081399182020905,
2025/10/25 15:30:00,6.019922408019909,50.69888804429007,2.545472035409289,9.17261175,0.8012301073630536,0.7244011420934845,94.41006268944776,115.99623453541061,3.6035012847922046,3.0504812328942195,2.9281761703207625,2.819502,0.4711009711968969,
2025/10/25 15:45:00,5.94950147066146,50.55244193916161,2.554162121328686,9.172355750000001,0.8012650021093106,0.7245242162342502,94.42143373534154,116.04355684415478,3.591140778968448,3.0421653128750483,2.9335127849002043,2.82961075,0.47102137362755025,
2025/10/25 16:00:00,6.076819258485557,50.8507229371059,2.538042817430091,9.171572250000002,0.7999036493913642,0.7231312383721938,93.9778138241027,115.50795344234372,3.6136396860659454,3.047275236805772,2.922543320250034,2.82431225,0.47159017837133504,
2025/10/25 16:15:00,5.852414874716658,50.421280637454004,2.56075856425981,9.170034750000001,0.8004981582666303,0.7236771568097113,94.17154464125574,115.71786041948884,3.5809837280191266,3.044166490208775,2.933529562274786,2.8168055,0.47034610711176866,
2025/10/25 16:30:00,6.067962666992457,50.71065997452854,2.546813345767498,9.153232000000001,0.798688567026558,0.721918779213208,93.58185859242646,115.0417599242723,3.5939940456223805,3.0519386485560513,2.9239155985622043,2.82044175,0.4700756031244179,
2025/10/25 16:45:00,5.892564392413874,50.38694770803676,2.557244583462399,9.134120750000001,0.79850254734814,0.7218854848050384,93.52124091991622,115.02895814273401,3.5718604348876144,3.0577726925714224,2.9280816967273076,2.819064,0.4684608634405933,
2025/10/25 17:00:00,5.898960480641961,50.38196413838523,2.5615887776863673,9.137964,0.7979760068616897,0.721183205090125,93.3496587569776,114.7589298712308,3.5673032610071904,3.0604366574436055,2.9272065451701543,2.82631225,0.4680936340330185,
2025/10/25 17:15:00,5.835303164221443,50.28080945465467,2.5689053111383875,9.141807,0.7978151868999154,0.720870772877084,93.2972528402532,114.63879891962418,3.558639144993978,3.0555529120227547,2.930342114273978,2.82847225,0.4680658220467771,
2025/10/25 17:30:00,6.034524346766318,50.625477969164706,2.5562433428756925,9.145650250000003,0.7964078766040792,0.7192565020699195,92.83865687147691,114.0181078380861,3.5777698064189134,3.054988353616518,2.9218170291985617,2.8253215,0.46893438897603634,
2025/10/25 17:45:00,6.023436811747558,50.63240506362973,2.5579793492138023,9.149494,0.795893131647631,0.7185720074449893,92.67091848238996,113.75491797726804,3.57684435678189,3.0547850515012085,2.9207108100907107,2.829979999999999,0.468939425577862,
2025/10/25 18:00:00,6.047668034839319,50.66151057557545,2.5603474100305466,9.153336999999999,0.7953678780176385,0.7178808396442499,92.49975566349428,113.48916226399841,3.5750371079098184,3.0512896553464603,2.920760206029715,2.824989,0.4691009284770155,
2025/10/25 18:15:00,5.952202262994831,50.51822001808307,2.5688955426877094,9.15718,0.7953443869412333,0.7177154160128614,92.49210069715369,113.42555647232122,3.5646369608393234,3.0444662002931033,2.9251912287618165,2.84100575,0.46914136238210696,
2025/10/25 18:30:00,6.089615382342458,50.78510051964156,2.5586940476531157,9.161023500000002,0.7941054837507667,0.7162772833660305,92.08838304474222,112.87259094510134,3.580351276622022,3.0472162853855793,2.9170695409585607,2.8377555,0.46965882767641315,
2025/10/25 18:45:00,6.055896526188121,50.7972404089727,2.5582153081798356,9.16486675,0.7935590522290383,0.7155612604915539,91.91031905003086,112.59727839506394,3.5825236135111633,3.0483904744168813,2.9146275518837097,2.8427975,0.46973183793483086,
2025/10/25 19:00:00,6.047411227407395,50.83740668123289,2.5570933691490976,9.168709500000002,0.7929684839105264,0.7148022897573395,91.71787233024088,112.30545228770532,3.58559824628187,3.0475870131996214,2.912399330084678,2.839761,0.4699646909516661,
2025/10/25 19:15:00,6.12376590496234,50.950486448568654,2.556047934441148,9.172553,0.7921896311861119,0.7138487623565298,91.4640699380184,111.93881866523117,3.5885684600846415,3.0467842486164978,2.909851747685317,2.834882,0.470144737411183,
2025/10/25 19:30:00,6.169671795078727,51.07056120078994,2.551966909319866,9.176396250000002,0.7913946231348639,0.7128794392095287,91.20500305808174,111.56611153962919,3.595813180996785,3.0459819670494284,2.9060590558453496,2.848743,0.47054232739358476,
2025/10/25 19:45:00,6.140828595765754,51.04969226664997,2.5549170565004395,9.180238999999998,0.7909277002834261,0.712288877648999,91.06474636706724,111.33903917228619,3.5931651779625664,3.0451807954019503,2.9057150633168876,2.8325445,0.4705259810055605,
2025/10/25 20:00:00,6.1021867488392445,50.979163386910045,2.5620234960671855,9.1851445,0.790609118735915,0.711844308033619,90.97457587991188,111.1681010656443,3.5851132958380694,3.0440280498581163,2.907286078878782,2.839035,0.4702994697539974,
2025/10/25 20:15:00,6.221920280905351,51.20153483781161,2.5553536824232084,9.190079999999998,0.7894253782004946,0.710622039267965,90.63953305781277,110.69813572976317,3.596402354481578,3.0428663297816785,2.9017682214522753,2.83252275,0.47092285778039916,
2025/10/25 20:30:00,6.139145539237063,51.18402935225339,2.5542119086516797,9.195014500000001,0.7889510508765767,0.7100385394056018,90.50528069384644,110.47377860266886,3.59994191118382,3.0417064595167305,2.899747575808785,2.83836175,0.47127218725544867,
2025/10/25 20:45:00,6.21713198119744,51.323284550830465,2.5517412699607056,9.199949,0.7880169011223218,0.7090427360480723,90.24088139301547,110.09088977122698,3.605361212871582,3.0405478334716856,2.8963729239811946,2.82729775,0.47163304663259326,
2025/10/25 21:00:00,6.119078028728836,51.160608648091056,2.562062732490543,9.204884500000002,0.7880756382394821,0.7089458752595422,90.25750619288235,110.0536465606566,3.5927631213979176,3.0328452247282405,2.9017241870156303,2.82884975,0.4716574791415675,
2025/10/25 21:15:00,6.1724585903807565,51.24130024911676,2.563386403143801,9.20981925,0.7871471915971442,0.7079464590724727,89.99472108592013,109.66936858739993,3.5928329957219285,3.0418626293887363,2.8970381528700604,2.83165525,0.4711008597707775,
2025/10/25 21:30:00,6.299473596076211,51.46266419600721,2.5632205110399373,9.229217250000001,0.7861916095790672,0.7067391911373018,89.72425565324774,109.20517110760514,3.6006333478720363,3.0471405903897213,2.8910250850225503,2.84024725,0.47131069357832006,
2025/10/25 21:45:00,6.4755084553235065,52.00228952110217,2.57969114368818,9.332105,0.7827460873655453,0.7022700613517079,88.74904406635521,107.48677975229519,3.6175280218460206,3.0215294405710185,2.8820645292733365,2.784606,0.4747795801832995,
2025/10/25 22:00:00,6.617756404056706,52.538760044355115,2.615047134720921,9.457356000000003,0.7754094247060541,0.6939973045100721,86.67249427468771,104.35132012172208,3.616514545543476,3.0012357576472746,2.865336768890529,2.775883,0.477037800379401,
2025/10/25 22:15:00,6.302364642044836,51.03745659527175,2.5383638917214957,9.172752500000001,0.800921098791425,0.7218128317829061,94.30936699661704,115.00102287767109,3.613647566416934,2.977499392903057,2.9494181462698963,2.87626675,0.47739641276522976,
2025/10/25 22:30:00,5.98007460325141,50.22269597028793,2.4897810323207104,8.96391825,0.8047514946500677,0.7285710777996114,95.55756656196954,117.59958503391208,3.600283773406686,3.020130733566206,2.957485118664911,2.86467475,0.4720182213512373,
2025/10/25 22:45:00,5.605416940739019,50.014687330050435,2.5218876848511846,9.075890999999999,0.8079675247626678,0.7301776013360176,96.60556461148651,118.21729727085909,3.598848217753029,3.060490149121448,2.9523617288497377,2.7851115,0.4711039431397394,
2025/10/25 23:00:00,5.69223134802138,50.257259316248906,2.5192439703638354,9.11466675,0.8089812928822768,0.7305719765868296,96.93591817622561,118.36893552131335,3.618016697558529,3.0653273746952956,2.9481167753395883,2.805306,0.47230318391637593,
2025/10/25 23:15:00,5.683565396216636,50.28826592141439,2.513403825454622,9.115054,0.8098380409685711,0.7313447089250934,97.21510409548466,118.66917239570957,3.626577594768831,3.065956603219246,2.9482234141118955,2.793174,0.47281593032445474,
2025/10/25 23:30:00,5.630208391410406,50.2207654072746,2.513009915766812,9.115441000000002,0.8109644211777958,0.7323426566642844,97.58215422279929,119.07643177276344,3.6273000527411545,3.06658558812459,2.951020019381807,2.800691,0.4729725608662982,
2025/10/25 23:45:00,5.616605272495633,50.18459756747029,2.512910194459811,9.11582775,0.8120069756690396,0.7332582859076415,97.92188831578967,119.45009722699685,3.627597902263908,3.067214603742376,2.9537880926132347,2.797914,0.4730881419026618,
2025/10/26 00:00:00,5.57289017812252,50.22577124371577,2.514027432416272,9.12921225,0.8109373276799192,0.7321949539179828,97.57332534622307,119.01615474012571,3.6313097193318087,3.0617863551151414,2.9505339162501785,2.807050250000001,0.47362628523054734,
2025/10/26 00:15:00,5.561986214369938,50.18622721416352,2.5066007199420093,9.132276000000001,0.8151386440733344,0.7364183714166556,98.94239566942277,120.73971832167732,3.6432910624119184,3.055748369847779,2.96002541496592,2.786802,0.4749002198160689,
2025/10/26 00:30:00,5.753277273721608,50.525463994380004,2.5161196316881287,9.13534,0.8055223164351132,0.7269053967301418,95.80875193616261,116.95912658052221,3.630725616122977,3.070652816425005,2.93272445047835,2.76682975,0.4723442437311645,
2025/10/26 00:45:00,5.695411465329357,50.44041199169658,2.51453603160686,9.13840425,0.8078481182647519,0.7294604516194992,96.56665397553165,117.94155144729501,3.6342307825910534,3.053217961987182,2.942432535726877,2.7813835,0.4738541900477923,
2025/10/26 01:00:00,5.6600853163914735,50.3689047422896,2.514480122545698,9.141468,0.809811136185851,0.7315945316331474,97.20633671495102,118.77112426799464,3.6355300318481096,3.058176761106641,2.9458191320695866,2.788217,0.47376356889322674,
2025/10/26 01:15:00,5.597903369534549,50.29716918013702,2.512353712486869,9.14453175,0.8117720111347825,0.7336269032218206,97.84532113047383,119.60052880958325,3.639826551711235,3.063131964083344,2.948197472759831,2.77575675,0.4737926947559576,
2025/10/26 01:30:00,5.66630131470356,50.431122003662495,2.505967342731672,9.147596,0.8116589587573972,0.7336402248347491,97.80848109264953,119.6059653185002,3.650325303133643,3.063947074182113,2.9446256349025433,2.7875185,0.4741683905356047,
2025/10/26 01:45:00,5.604074290417543,50.38558025245169,2.50626919265513,9.15066,0.8118059846594535,0.7339130134889326,97.85639198066504,119.71728952217298,3.6511081997165005,3.059681214251213,2.9453940343128995,2.78784875,0.47446884396681044,
2025/10/26 02:00:00,5.642568290165002,50.44239454407,2.5053579879282926,9.1537235,0.8116156257283168,0.7338525989053677,97.79436028893907,119.69263451801656,3.6536588958966743,3.0590166395128717,2.94404916085278,2.80478975,0.4745608814525307,
2025/10/26 02:15:00,5.6564519699252855,50.43838841468954,2.5082065684848605,9.156788,0.8115398801664507,0.7339003933753216,97.76967731075679,119.71213929295178,3.6507312097230367,3.0619961934250304,2.9434532638802504,2.798979,0.47417430316544923,
2025/10/26 02:30:00,5.647217427179328,50.426099304404374,2.5098723922541697,9.15985175,0.8115256707073863,0.7340112039853105,97.76504691711371,119.75736075918485,3.649528867789706,3.062372707069195,2.9432024491747235,2.8026615,0.47405030008183685,
2025/10/26 02:45:00,5.617268484583917,50.346026199908636,2.5160885896824254,9.1629155,0.8117079543582081,0.7343150820083254,97.82444714156252,119.88137243785731,3.6417300796060292,3.062175734350055,2.9453451400241257,2.8116365,0.4736693008195053,
2025/10/26 02:00:00,5.689197401587762,50.40634596162778,2.51693534291659,9.157559250000002,0.810370798527927,0.7332507319713064,97.38871219725259,119.44701448900828,3.63837683624735,3.057139379141882,2.9438680331488,2.80590225,0.473551079191882,
2025/10/26 02:15:00,5.617443013510638,50.32086443515101,2.5195093194728235,9.15146275,0.8094068472336456,0.7325610074892269,97.07459229138365,119.16554006717314,3.6322400870955436,3.051589758150958,2.943989499406023,2.82312425,0.4734013703073646,
2025/10/26 02:30:00,5.68979126390434,50.38287644006732,2.5199766019965164,9.145366500000002,0.8080377140179592,0.7314726099190422,96.62843697276817,118.72136839463313,3.6291473868266673,3.046032654896881,2.9425158328824943,2.819438,0.4733190684738895,
2025/10/26 02:45:00,5.629011225528643,50.38249674761778,2.516105618612111,9.139270000000002,0.8066700052307166,0.7303199090029613,96.18274582836236,118.27201491755757,3.632307774520706,3.051898018113044,2.9359744132078496,2.80997825,0.47282479878503775,
2025/10/26 03:00:00,5.711453613655522,50.45531591460815,2.5193423747873984,9.139359750000002,0.805200689011291,0.7289531277880157,95.70394417596647,117.74648419076252,3.6276767467030964,3.059876267590845,2.9308013399677364,2.808391,0.4718277686905096,
2025/10/26 03:15:00,5.624598652998031,50.51151247190376,2.5202169353482873,9.16509525,0.8044350190213585,0.727966233582667,95.45443760173411,117.36702095017624,3.6366294986163203,3.0592698968404064,2.925226618583997,2.820643,0.4724666683814964,
2025/10/26 03:30:00,5.658395953583238,50.538107619122854,2.5201733375624973,9.157735250000002,0.803220212737353,0.7269900497502347,95.05857233568045,116.99167587420936,3.6337719765170324,3.0483672259470485,2.925364130465903,2.82662825,0.47272866263145397,
2025/10/26 03:45:00,5.670877332581028,50.56660062954313,2.51878675737117,9.150374750000001,0.801822636845856,0.7258073107505081,94.6031484879388,116.53690983021234,3.6328501105628117,3.049745585556482,2.9211939759349637,2.812911,0.47227806523460547,
2025/10/26 04:00:00,5.732019121697249,50.6154643915994,2.519622032735802,9.143014750000003,0.8002863285222046,0.724470648855271,94.10251632023838,116.02296005565663,3.6287247179183177,3.057098589937197,2.916012970214804,2.8129705,0.4712559771915337,
2025/10/26 04:15:00,5.734442696371104,50.552994159933064,2.5257202765814237,9.135654250000002,0.799148411703955,0.723555721549748,93.73170679288373,115.67116826442678,3.617049098709046,3.0578759589112074,2.9155336448078764,2.83131225,0.4703514894029162,
2025/10/26 04:30:00,5.703054519669536,50.54401362055489,2.5242499321493685,9.12829425,0.7978690821109706,0.7224910515523912,93.3148155104068,115.26180004118783,3.616240267550435,3.058654413994159,2.91171783838219,2.8083555,0.469969411052594,
2025/10/26 04:45:00,5.744750903539909,50.63782132034413,2.519186162420349,9.120933749999999,0.7963003490921254,0.721119746094243,92.80361720491885,114.73452973179425,3.620587428615007,3.060750221982481,2.905552266136659,2.816252,0.4696992365163251,
2025/10/26 05:00:00,5.870339648504853,50.90927801283215,2.519304924829042,9.14545725,0.7940636206605654,0.7185816794733703,92.07474124558523,113.75863689588218,3.6301509832600374,3.085156841119125,2.889782064719636,2.77641,0.4685301599421801,
2025/10/26 05:15:00,5.7103207041660085,50.6209363747011,2.544862448800837,9.167383250000002,0.7940080115090061,0.7184293374921962,92.05662005880227,113.70006103077131,3.6023099222198662,3.0525728266024004,2.9040486364168956,2.8200615,0.4694737640754714,
2025/10/26 05:30:00,5.995333436584417,50.992399574442516,2.533023537966887,9.159993499999999,0.7918984392206648,0.7164888480855051,91.36918008899829,112.95393809822876,3.616229128037318,3.054141086453828,2.894519042188519,2.8269155,0.4695703294110785,
2025/10/26 05:45:00,5.84056394683563,50.70145773569243,2.5245695111448505,9.165074750000002,0.8014508899758843,0.726599220177592,94.48200845472891,116.8414009457009,3.630351515195077,3.0550896488869332,2.9168290442321707,2.861409,0.47126091733471953,
2025/10/26 06:00:00,5.886478914909787,50.84667274675644,2.5312324854854618,9.170156250000002,0.7959937020839823,0.7209910794698109,92.7036910676668,114.68505709936981,3.6228028450896197,3.0465195181379814,2.905249080641631,2.8295775,0.47082341652688886,
2025/10/26 06:15:00,5.856109307418478,50.88227003294509,2.5278008418501527,9.175237750000003,0.7958288937968477,0.7209189222874567,92.64998548737091,114.65731248591078,3.6297312660456447,3.0473226701945677,2.9022411344922046,2.8037945,0.4710782815814874,
2025/10/26 06:30:00,5.871379623847531,50.915979185224785,2.5280329828513337,9.180319250000002,0.7957045389676988,0.7208921050019176,92.60946235362297,114.64700117390436,3.6314080204941175,3.0456702254662873,2.9014659608452993,2.79363,0.4712278267366491,
2025/10/26 06:45:00,5.783347078863699,50.75910272054665,2.535863980760379,9.180698750000001,0.7960541291245926,0.7212485037296069,92.72338224545281,114.78403735814334,3.620343527749926,3.0415288378784893,2.9062374978162206,2.82530025,0.4710336709582818,
2025/10/26 07:00:00,5.839356089448984,50.84115645792127,2.529187407627595,9.169194749999999,0.7953559499919001,0.7205294438081209,92.4958687136549,114.50755705609318,3.6253520487834483,3.0506111237303584,2.901251794277825,2.800151,0.47052418587530787,
2025/10/26 07:15:00,5.777683820790912,50.65008625786203,2.538503147395754,9.15945675,0.7955845521223892,0.7207717664864808,92.57036260161098,114.60073071979555,3.6082116972739127,3.048220081392927,2.907379773755243,2.80818525,0.46983637257395366,
2025/10/26 07:30:00,5.780558645798521,50.69361854633945,2.533403925623915,9.155314750000002,0.7953455310131656,0.7204495462083218,92.49247351243037,114.47683623315979,3.6138393318962243,3.042897842479965,2.906991123398329,2.82617075,0.47044452046157537,
2025/10/26 07:45:00,5.73331423803927,50.666177969435125,2.531196993923341,9.151173250000001,0.7951854302698175,0.7202016044014157,92.4403019652467,114.38150200076115,3.61535402893148,3.04508714224157,2.905817427726705,2.7988235,0.4703874685889498,
2025/10/26 08:00:00,5.697156864889166,50.6913012613868,2.5252090823348645,9.147031,0.7948333464727364,0.719748422116948,92.32556947839953,114.20725230174395,3.6222865916284652,3.050927672596715,2.9017537337876163,2.80190675,0.47033362859590533,
2025/10/26 08:15:00,5.753916225352668,50.753355955116035,2.5214543601529273,9.14288925,0.7949853447540809,0.7198231686928862,92.37510070068434,114.2359925433697,3.626037970183795,3.057415903840244,2.9000039790489223,2.80310375,0.47011071447252567,
2025/10/26 08:30:00,5.681842946866652,50.60867876983872,2.526032732741004,9.139860750000002,0.7960040879132282,0.7208047711274626,92.70707546657577,114.61342108513787,3.6182669494081803,3.0515618085319294,2.9066154844042837,2.8271595,0.47027076063588036,
2025/10/26 08:45:00,5.849174165381726,50.737252871627106,2.52652922837671,9.14080425,0.7962005672031411,0.720855530641397,92.77110158118974,114.6329382426477,3.6179293504049226,3.058031518397301,2.906176703930174,2.809969,0.46988031661604196,
2025/10/26 09:00:00,5.680254544740251,50.508561754322386,2.5327584694744814,9.141782500000001,0.797518440877611,0.7220929706272416,93.20055310744979,115.10873694987127,3.609417404059384,3.05270471048726,2.913392169875543,2.82530675,0.4700761859632292,
2025/10/26 09:15:00,5.743271228992626,50.65185903436657,2.5233360339720545,9.142842,0.7978113478144645,0.7222528467010954,93.2960018090347,115.17020969208741,3.6233152766450982,3.0499370436457287,2.9116592979615756,2.83141275,0.47101961520626834,
2025/10/26 09:30:00,5.699676813569454,50.611363613474225,2.523514435463093,9.143900750000002,0.7981827568922547,0.7224870436740147,93.41703176692518,115.26025900213357,3.62347867779167,3.053876104243585,2.911760747787227,2.82032325,0.4709007607909678,
2025/10/26 09:45:00,5.85368477080732,50.87593695339052,2.5117366986595293,9.1449605,0.7976270339379925,0.7217479338010812,93.23594000106951,114.97606944460821,3.6408913819989603,3.0614998282387336,2.9042353953177,2.8168545,0.4712172855610017,
2025/10/26 10:00:00,5.690566913963096,50.595943657837665,2.5236252222300726,9.1460195,0.7988835696615537,0.7229283425913067,93.64540351394865,115.42993951734451,3.6241591736501437,3.0463853701602104,2.9159632732276415,2.821925,0.4716453218617672,
2025/10/26 10:15:00,5.745266485555874,50.736062534078485,2.514711175101971,9.147078500000001,0.7988892581222968,0.7227913933961326,93.64725719552723,115.37728221617269,3.6374270693846538,3.040277559660169,2.9144582327202713,2.8069655,0.47274253588046294,
2025/10/26 10:30:00,5.7597706547377925,50.790803118442454,2.5107126716451558,9.148137750000002,0.799029040693525,0.7227872686352793,93.69280772113284,115.37569623551794,3.643641844530797,3.0406038103219424,2.913400072544439,2.816272,0.4731050030847528,
2025/10/26 10:45:00,5.562429593400225,50.53406391062458,2.5177534125611523,9.147429749999999,0.7999577281956963,0.7236300539433753,93.9954363212423,115.6997492519449,3.633171423525108,3.041517482000887,2.9183493696185945,2.81300425,0.4727555459969891,
2025/10/26 11:00:00,5.664748082242568,50.70031660018253,2.509646222039613,9.14475125,0.7995258745049858,0.7230664372407761,93.854709459335,115.48303724850727,3.643840781099408,3.055319848093189,2.9112638400184,2.8180145,0.4723273554897612,
2025/10/26 11:15:00,5.628195131756684,50.55846740916405,2.518113726575645,9.142073250000001,0.8001043732162868,0.7235706916870338,94.04322309255876,115.67692431889523,3.6305243696964413,3.0564664311785075,2.9163206390089234,2.80894475,0.4717156023253571,
2025/10/26 11:30:00,5.597947184735517,50.53326137949779,2.5164596567006914,9.139395,0.8003707486591172,0.7237493830984296,94.13002605607333,115.74563160450579,3.6318464218824724,3.0576143169214154,2.916680591183555,2.804065749999999,0.4717741923565646,
2025/10/26 11:45:00,5.640103662370848,50.56184567105748,2.5156101754861084,9.1367165,0.800492771375216,0.7237776226088468,94.16978923116501,115.7564897654726,3.6320080865607296,3.0587626856978654,2.9170994825320506,2.81037825,0.47173826409218633,
2025/10/26 12:00:00,5.691735873216146,50.572932008183216,2.517101656530754,9.134038250000003,0.8006618058694569,0.7238548547533501,94.22487199285035,115.78618571430609,3.6287919585215223,3.059911644228115,2.9185585668527207,2.819961,0.471540863053291,
2025/10/26 12:15:00,5.673143176282565,50.503050859722975,2.5203556352061227,9.13135975,0.8010758103750135,0.7241891984956297,94.35978239453252,115.91474170260791,3.6230441539466347,3.0591777418472645,2.9217171162537436,2.8144115,0.47138987229408474,
2025/10/26 12:30:00,5.576779210268569,50.363693444450234,2.525773941585223,9.133313250000002,0.8017096478608171,0.7246827316097996,94.56632910758142,116.10450639453995,3.616045402807411,3.0627168623609835,2.9244232411581175,2.8276505,0.471004346320409,
2025/10/26 12:45:00,5.627309403139122,50.44269397833426,2.52532696724202,9.142728750000002,0.8020498663795123,0.7247768655315272,94.67719509189214,116.14070111813992,3.6204138587190675,3.0565267508346454,2.925966197184417,2.83149625,0.47180585595766616,
2025/10/26 13:00:00,5.7318533253416035,50.654354859221144,2.516897485235595,9.152144500000002,0.8020893712836084,0.7245626967678245,94.69006843604309,116.05835270361925,3.6362802035790156,3.046489268170973,2.9247585854158396,2.82466125,0.4733644969039367,
2025/10/26 13:15:00,5.722095521165329,50.67381359117661,2.5174156117480275,9.161560249999999,0.8024851201993183,0.724711011217625,94.81902994362626,116.11537997305378,3.6392720404393026,3.0433582533062533,2.925890459408843,2.815629,0.4739276155072093,
2025/10/26 13:30:00,5.6700492820036175,50.65462612552898,2.518830202333859,9.1709755,0.802725980983075,0.7246984758489509,94.89751852201474,116.110560093075,3.6409661482947513,3.0402139336213474,2.9268347344030086,2.828653,0.47442663183032246,
2025/10/26 13:45:00,5.644761188458574,50.55372308330442,2.521881004180935,9.158424,0.8025651760829029,0.7245690179384645,94.84511751336925,116.06078320922866,3.6315845136295413,3.0427817056733777,2.92871147434477,2.82208825,0.4737138178140358,
2025/10/26 14:00:00,5.564523331995929,50.49256526043274,2.515987921104042,9.145086000000001,0.8025189851390776,0.7245800063593104,94.83006540958523,116.06500828396867,3.634789310112046,3.0356926113105986,2.9300441371197445,2.80710075,0.47425857750806866,
2025/10/26 14:15:00,5.585005301825959,50.433315489995834,2.519287936980297,9.13342,0.8022330533622012,0.7242993275777259,94.73688968237369,115.95708660457687,3.6253974251738854,3.0468400664811215,2.929375591743369,2.8107135,0.47296685304792024,
2025/10/26 14:30:00,5.624157781762051,50.58007257284697,2.509954642052487,9.134225749999999,0.8017004737649063,0.7236188560545723,94.56333957257446,115.69544363625319,3.639199528534344,3.054209876518544,2.9225450369220187,2.81853775,0.4731463897605381,
2025/10/26 14:45:00,5.719473407753867,50.58306462520267,2.517868367692092,9.135030750000002,0.8015909242225514,0.7234653608799211,94.52764099304859,115.63642436541913,3.628081144834938,3.0582921135760817,2.924331030346072,2.81099725,0.47232452735610686,
2025/10/26 15:00:00,5.58991311765709,50.5568595442673,2.5106711138178337,9.135836750000003,0.8015747104703821,0.7234097745777718,94.52235746645093,115.61505129601855,3.638802669023287,3.0613457492002576,2.9203962012857527,2.8042715,0.4727062285693559,
2025/10/26 15:15:00,5.538764976543746,50.443897110295836,2.517508963388391,9.136642000000002,0.8017915767616955,0.7235957849094429,94.59302703182752,115.68657272441064,3.6292391140894766,3.064398823988069,2.922642958072937,2.80791475,0.4721091400728955,
2025/10/26 15:30:00,5.630598400652957,50.58988465019388,2.511999983666682,9.137447250000001,0.8013646395962872,0.7231182996614706,94.45390230322054,115.50297847636047,3.637518833364949,3.063932051700763,2.9196020062564503,2.7994995,0.47248376270726444,
2025/10/26 15:45:00,5.635645868778454,50.61849037483972,2.5101690386778523,9.13825325,0.8012955905165478,0.7230149072292777,94.43140148751085,115.46322383280112,3.640493173644302,3.060531836322221,2.919547964074077,2.8146955,0.47285673600139516,
2025/10/26 16:00:00,5.562504919751632,50.46680449128684,2.5187195763759687,9.1396395,0.8017244720662869,0.7234196149751483,94.57115982678933,115.61883495292324,3.6286848229251736,3.0569384055027555,2.924660186651125,2.81273225,0.4726152608946375,
2025/10/26 16:15:00,5.514929189760608,50.491928646426686,2.5136898893608173,9.141956250000002,0.8016738373638818,0.7233127761686519,94.55465964877374,115.57775516998437,3.636867176294616,3.055014346628491,2.922737804504466,2.80927,0.47318248122774503,
2025/10/26 16:30:00,5.507384711813245,50.52430430435521,2.5113415772665286,9.144274,0.8015425939936932,0.7231180044535774,94.51189176689834,115.50286496820884,3.6411908610031016,3.057282076193255,2.9206020151608874,2.8099845,0.4732709042555579,
2025/10/26 16:45:00,5.544451060469214,50.51847228717162,2.5159632146633824,9.146590500000002,0.8015140122837766,0.7230296245885135,94.50257793114079,115.46888269349056,3.6354229849993054,3.0595449747094285,2.9215131477713796,2.798424,0.4728706019463418,
2025/10/26 17:00:00,5.633607493830084,50.682859397804066,2.5091716961984343,9.148907750000003,0.8010705040194722,0.7225146809148397,94.35805322842607,115.27088558896054,3.6461864143698173,3.058992479184195,2.917756840600467,2.81610375,0.4733851306686272,
2025/10/26 17:15:00,5.5273591427019255,50.521445811306535,2.5154831322009485,9.1485775,0.8014337423927627,0.7228707653912468,94.47642062344279,115.40780094282054,3.6369067169992735,3.059264678033279,2.92096707321887,2.80425125,0.4730025597042693,
2025/10/26 17:30:00,5.508725209924364,50.4847917121034,2.5142267265276477,9.142385249999998,0.8016813006158877,0.7231893643637175,94.55709167623135,115.53030302853584,3.636261262175977,3.0584950464650356,2.922206097734687,2.815547,0.4729923630396918,
2025/10/26 17:45:00,5.452098010351278,50.37786305495541,2.5135553260633086,9.13619275,0.803109666714446,0.7247338925930916,95.02254903604033,116.12417791799867,3.6347689089099795,3.055103286869687,2.9276170177806398,2.81720125,0.47324753481115406,
2025/10/26 18:00:00,5.515847108771652,50.52839900434316,2.4993127872243264,9.13000025,0.8037611173338967,0.7254682850488904,95.23483528791758,116.40655361706895,3.653004256477857,3.0572931802493652,2.924435241166628,2.80160175,0.4739688846392647,
2025/10/26 18:15:00,5.423036608306404,50.3434143662746,2.50310767650251,9.123806750000002,0.8053160281702337,0.7271388445968107,95.74152940041044,117.04888785738297,3.6449917179545084,3.0597146306282736,2.9303042355379816,2.82047525,0.47356249259207134,
2025/10/26 18:30:00,5.503255693584265,50.364893631089046,2.5014196016826453,9.117614500000002,0.8064625719794023,0.7283979632101514,96.11515017933057,117.53302205000392,3.644976034355371,3.051858849702408,2.9360097727830947,2.80982575,0.4741019345659473,
2025/10/26 18:45:00,5.439920880337411,50.308786432869454,2.496054529239581,9.111422000000001,0.8076148841221826,0.7296485551952572,96.49065066774878,118.01387773317548,3.65032970765097,3.057920596806953,2.936327167426656,2.815632,0.47404782245456795,
2025/10/26 19:00:00,5.32008178167888,50.13202945522005,2.498399626190092,9.108551750000002,0.8091853512896869,0.7312826883987577,97.00241407504166,118.64386201127655,3.645754528025603,3.0628727558143365,2.9405221564001724,2.81428475,0.4736894607602611,
2025/10/26 19:15:00,5.418346261125748,50.367764662723005,2.4833819061943947,9.113344000000001,0.8098150624427807,0.7318072333086535,97.20761615247022,118.8579271620395,3.669731174761417,3.0652486068780016,2.935451884771166,2.8066335,0.4747702983366042,
2025/10/26 19:30:00,5.238382377106461,50.1323280838119,2.488972864928121,9.11813625,0.811795154223323,0.7336531505737001,97.8528626990519,119.61124027248046,3.663413281230498,3.064079844167716,2.9423473452991065,2.7944345,0.47483916190819314,
2025/10/26 19:45:00,5.240763238925865,50.111199443302496,2.4850703933924163,9.11066325,0.8128568878905313,0.7347634960281502,98.19884665236734,120.06436880851217,3.6661590248004456,3.0676644205897965,2.9438352507030223,2.80542825,0.4747506362027609,
2025/10/26 20:00:00,5.649594890249659,52.06162398106835,2.5332169632616823,9.448672250000001,0.7916035119073114,0.7084830143626266,91.27307301341057,109.87567541143014,3.7299103815546135,3.0730936825541812,2.859000182580709,2.673929,0.4790026339179112,
2025/10/26 20:15:00,5.385385486873304,50.30645862400519,2.493745397001151,9.108112250000001,0.8065225647897226,0.728431743846582,96.13469985579064,117.54601078750007,3.6523825812181725,3.042225901421011,2.9370842631999863,2.80648475,0.47509422636098625,
2025/10/26 20:30:00,5.291128460128164,49.89773463121878,2.4969694785324883,9.007951750000002,0.8012388551777407,0.7243460861226263,94.41291331347745,115.97506537968466,3.6075538077037805,3.0263494695117563,2.940824441871036,2.88069725,0.4722836182115691,
2025/10/26 20:45:00,5.433686133081437,50.449117936643006,2.491052359200913,9.082682000000002,0.7999204688061473,0.7218441833731212,93.98329471615496,115.01307764094315,3.646122477695961,3.0891481172631607,2.9087304551368662,2.77779425,0.4707979361305611,
2025/10/26 21:00:00,5.390512717774925,50.570185504340316,2.4955559117926267,9.139969999999998,0.801835617860542,0.7230334520085278,94.6073785721075,115.47035434586358,3.66249858671149,3.0674594664971555,2.9138783507260464,2.8044195,0.47385456571150397,
2025/10/26 21:15:00,5.4660323332887515,50.61346906153608,2.486624451325446,9.116644750000003,0.8020096264888693,0.7235126809972092,94.6640822398883,115.65461906648812,3.6662732666127185,3.067420171220338,2.914238173012614,2.7986605,0.4737692323883356,
2025/10/26 21:30:00,5.377652568669987,50.45361932244816,2.4894205996072465,9.110258750000002,0.8031101340750175,0.7247195219690513,95.02270133342543,116.11865237783863,3.659590007183727,3.0648673946829446,2.9197567301371103,2.808369,0.47369775173950307,
2025/10/26 21:45:00,5.28418398341114,50.35995184100227,2.4858853920063413,9.103873000000002,0.8040350830151155,0.7257450540535886,95.32411165956303,116.51297197766831,3.6622255512159096,3.062333745209319,2.922346561294048,2.7991655,0.4740509263206975,
2025/10/26 22:00:00,5.366351187797363,50.413979499400966,2.483012214541259,9.097487000000001,0.8044941834750987,0.7262834539049668,95.47371734413191,116.71998804001241,3.663891360148133,3.064445159416001,2.923056627587133,2.8102775,0.47395282509882963,
2025/10/26 22:15:00,5.29968436208452,50.37835065443642,2.476623758913437,9.091101,0.8051753912230164,0.7270507636948944,95.69570046187117,117.01502053472696,3.6707638644266725,3.06795623544387,2.9223456181426832,2.79393025,0.47408415350708355,
2025/10/26 22:30:00,5.156342277340684,50.079402601735296,2.488121402428963,9.08471525,0.8064848674511041,0.7284909870860399,96.12241553755884,117.56878995825782,3.6512347191464563,3.0714721630928388,2.9300836705597764,2.81017575,0.47304116444128463,
2025/10/26 22:45:00,5.210968516240882,50.15240730703715,2.4816669763187154,9.07832925,0.8067786593326467,0.7288833611207575,96.21815261340616,117.71965873622533,3.658157736968689,3.073905641833821,2.9287552907854235,2.79274825,0.47315534946692905,
2025/10/27 00:00:00,5.2077130705469585,49.970113757778165,2.4860882060320364,9.054834999999999,0.8070699838986092,0.7312243712474484,96.31308567255401,118.62006296268818,3.642201824549147,3.080732006712436,2.9295047822372053,2.79726075,0.47095479221481906,
2025/10/27 00:15:00,5.222858432450664,50.0027319536627,2.4808501559620995,9.049183750000003,0.8072228531450838,0.7316864831488923,96.36290071362716,118.8086493963718,3.647613995650872,3.08240784700609,2.927775682064401,2.78724225,0.47093391754648223,
2025/10/27 00:30:00,5.23122953822741,50.120702971477726,2.4674672379136733,9.043532,0.8071028121860717,0.7318777917359501,96.32378332774685,118.8867218373737,3.665107224542771,3.0867558162010154,2.9214696188197156,2.78684325,0.4712992012568824,
2025/10/27 00:45:00,5.226963786964404,50.00564581326148,2.47335620044706,9.037880500000002,0.8079228582865261,0.7329961701829891,96.59100928139455,119.34312861276221,3.6540957983999234,3.0919013589524664,2.9248996453280682,2.785711,0.47033749178666706,
2025/10/27 01:00:00,5.188627674391512,49.84604612223751,2.481959037740276,9.036681,0.8091181123350261,0.7344280563914097,96.98050311933635,119.92747693318297,3.640946874057815,3.0955275504358295,2.9301314624961656,2.7951075,0.4694618173923281,
2025/10/27 01:15:00,5.192449165488938,49.85624011352297,2.482485581802993,9.046435000000002,0.8101329710400255,0.7355375103594065,97.31121206985168,120.380241656358,3.6441037427616028,3.0954022219802604,2.9313961054560354,2.77989475,0.4697076488468604,
