datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,error
2025/10/27 01:30:00,5.2080131364901945,49.9582747992082,2.475543917780506,9.05618925,0.8108936011438841,0.7363967277049268,97.55907631158543,120.73088559005491,3.6582624064773173,3.0952770780491368,2.929123471165753,2.7795315,0.4704553509932575,
2025/10/27 01:45:00,5.2092775939300395,50.05654653156512,2.4706668236100238,9.065943500000001,0.8106331298837647,0.7362472442375345,97.47419732631482,120.66988185066118,3.6694318365247094,3.0952732608580673,2.9247981509591834,2.83054725,0.4709657921397669,
2025/10/27 02:00:00,5.277786088378207,50.273074528574114,2.4806621244152356,9.0756975,0.8027210438405192,0.728349416521232,94.89590967023554,117.51435572914014,3.658578655543188,3.1104386191805093,2.9013891945474968,2.7762855,0.4687408365635616,
2025/10/27 02:15:00,5.25735164741684,50.253575711260396,2.483249284865354,9.085451,0.8033379779107296,0.7291183028532385,95.09694811813922,117.80999440813902,3.6586947010809796,3.1024744946618497,2.9043473853790815,2.78293075,0.4693171121211502,
2025/10/27 02:30:00,5.229240799239449,50.2433622509912,2.4825579072645625,9.0902385,0.8038034630830453,0.7297981173269593,95.24863436969244,118.07138473934761,3.661642080291369,3.0962179925202182,2.905843620982018,2.785314,0.4698518728429362,
2025/10/27 02:45:00,5.270990804191399,50.28136840402351,2.482628495324848,9.093933499999999,0.8040748210183802,0.7302873048426896,95.33706096304043,118.25947853803517,3.663026311478018,3.0927326442402516,2.906679517778768,2.77380325,0.470084003315689,
2025/10/27 03:00:00,5.204812183600836,50.23129026252775,2.4823630858519645,9.097628000000002,0.8045631694595038,0.7310035509969216,95.4961975991586,118.53487693968385,3.664906254790536,3.09095898403408,2.9073196298343777,2.786161,0.4702890297822621,
2025/10/27 03:15:00,5.266838109739922,50.325853676885515,2.4789323136539196,9.10132325,0.8046540131781815,0.7312972522135919,95.52580056824166,118.64980545893634,3.671469043293379,3.0891862345401258,2.905927755351471,2.78983575,0.47063256500871087,
2025/10/27 03:30:00,5.244923803567872,50.34198106539759,2.4761350572902137,9.105017499999999,0.804945426043648,0.73177740437087,95.62076240128405,118.845754065053,3.6771085943769877,3.0883095502013043,2.9048875917771317,2.77501375,0.4709142113996912,
2025/10/27 03:45:00,5.214124529597143,50.30746355477072,2.47751691347782,9.108713000000002,0.8052879274831231,0.7323021652877618,95.73237231411068,119.05990736759748,3.676549270137424,3.093495480645838,2.9040025441032795,2.77176575,0.4705276895990946,
2025/10/27 04:00:00,5.227940333976846,50.334489189163946,2.476765823239464,9.112407250000002,0.8054617499214762,0.7326600250255135,95.78901530872461,119.20594881661215,3.679155762122682,3.0986781785899655,2.901961698274894,2.766134,0.4702640348422321,
2025/10/27 04:15:00,5.268096599013347,50.40530229231598,2.473972397835793,9.1161025,0.8055482614590671,0.7329342232387894,95.81720656300455,119.3178482569736,3.6848036412915026,3.1015752071677567,2.899557827181741,2.77177525,0.47027173766005825,
2025/10/27 04:30:00,5.223235203765057,50.342792352411664,2.4766804736101244,9.11979675,0.8060168763443218,0.7335902474430752,95.96991268468426,119.5855696999751,3.682266181356274,3.1034589668898045,2.9003264243396014,2.76130075,0.4700160251231891,
2025/10/27 04:45:00,5.179956560724236,50.254434111525484,2.478509557231048,9.123492,0.8077758447966975,0.7355319091559634,96.54310243810885,120.3779558226059,3.6810396689341895,3.1053408607142963,2.9042657763476223,2.76038175,0.46993505699981714,
2025/10/27 05:00:00,5.120776779995765,50.210939962102145,2.473744171835927,9.1271865,0.8098671348732909,0.7378073322676566,97.2245848386196,121.3065489368752,3.689624256184147,3.1072212121446188,2.906578786059151,2.75653175,0.47035129203529824,
2025/10/27 05:15:00,5.1475889915641915,50.24988841520678,2.463312531779247,9.13088175,0.8134828488060525,0.7415982310314763,98.40282665117557,122.85360296426887,3.706749197352063,3.1151493118394615,2.909532836756724,2.755702,0.4708976902120861,
2025/10/27 05:30:00,5.10067011692513,50.40600888242659,2.4701692374740105,9.181214500000001,0.8119867980110056,0.7396604084589696,97.91531308312165,122.06278358291765,3.7168362234923995,3.1087316933941582,2.9026946643378886,2.7712835,0.47213083894851543,
2025/10/27 05:45:00,5.236541716617694,50.93355920018905,2.494267860234652,9.229149750000001,0.7960073824873254,0.7227902615066554,92.70814905951545,115.37684700189372,3.7001437965575015,3.180025332236049,2.84465166536306,2.70586375,0.4658608296647052,
2025/10/27 06:00:00,5.278384067345428,51.02444197199867,2.481803269301042,9.253289250000002,0.8020052526039955,0.7290263552741681,94.66265693519506,117.77464033865411,3.728453969119814,3.180733813114077,2.8531583110238894,2.70296825,0.4679505854415148,
2025/10/27 06:15:00,5.25253584865618,51.08807172286771,2.478698874104904,9.277428500000001,0.8038419198217123,0.7307552548394439,95.26116615133157,118.43940645861335,3.742862272187146,3.1772155398449042,2.854636940784697,2.714158,0.46925328997693816,
2025/10/27 06:30:00,5.247945607053225,51.04077680883154,2.4757870047088013,9.26997625,0.8052463282951514,0.7322849513939897,95.71881651197671,119.05288243094115,3.7442543451310835,3.180552916734819,2.8574399716632986,2.70082375,0.4691603479520534,
2025/10/27 06:45:00,5.144946248557972,50.88271760208363,2.4732874907349576,9.257554,0.8069058287091075,0.7341150274210194,96.25959291521458,119.79973078127843,3.7430157370217576,3.1800216882342784,2.862332152115342,2.707284,0.4691628821956982,
2025/10/27 07:00:00,5.107598556945447,50.775201975483355,2.4711380015438738,9.245132250000001,0.8084878785256481,0.7358758034754916,96.77513072547339,120.51829802776263,3.741244820897898,3.1749264592726623,2.868371841435753,2.71552325,0.46938186979433966,
2025/10/27 07:15:00,5.105290827158171,50.67891338895669,2.4710250512491037,9.23271075,0.8099328793722245,0.7374936732457075,97.24600880052999,121.17854566288443,3.736388971586048,3.1772364362221572,2.8731377612803444,2.70841675,0.46899698230523873,
2025/10/27 07:30:00,5.068656412503913,50.64429032016051,2.46372980265131,9.220288500000002,0.8107934491330546,0.7385402323734725,97.5264400773677,121.60564319684491,3.7424105882380894,3.1724045294244316,2.8753078234439586,2.73332375,0.4694927360810261,
2025/10/27 07:45:00,5.066558596255788,50.566148899160225,2.46448595415519,9.207867500000003,0.8112804908952579,0.739225543370704,97.68515090995972,121.88531648920653,3.7362223487114177,3.159676765548592,2.8814393603402224,2.7469905,0.4698576555910185,
2025/10/27 08:00:00,4.998842403122865,50.50895398446738,2.4585397847095116,9.19830725,0.8120434004462549,0.7401424683582102,97.93375794826754,122.25951073260477,3.741370103997249,3.1506345909460682,2.884454497740168,2.74499225,0.4706062110284777,
2025/10/27 08:15:00,5.021249026512578,50.52513603442122,2.456667406213884,9.197807749999999,0.81268297633871,0.7408012795830266,98.14217461861783,122.52836955003207,3.744018309818865,3.1491898164538177,2.885902543270247,2.7450775,0.4708519643270483,
2025/10/27 08:30:00,5.043601839226369,50.47669837340629,2.4607098771897973,9.19730825,0.8135077480060233,0.7416448129400071,98.41094047850213,122.87261289665136,3.737664620789671,3.1477451568506467,2.890060740127682,2.758748,0.4707013583445609,
2025/10/27 08:45:00,4.980486194689888,50.4491681635285,2.4561687960199006,9.196808749999999,0.8142740062550203,0.7424301260788,98.66063874694197,123.19309675281836,3.7443716266174256,3.146300340321854,2.8906548620840797,2.74975525,0.47117203705101596,
2025/10/27 09:00:00,4.9461136958304905,50.455769119643776,2.452272245235899,9.196309000000003,0.8143909286129546,0.7425680659139302,98.69873988367769,123.24938957168648,3.7501174748708834,3.1448551804859965,2.889817584189264,2.75621825,0.47153174155398503,
2025/10/27 09:15:00,4.9902010942577135,50.488122206501714,2.45701884927702,9.195809749999999,0.8126722712974769,0.7408677507240772,98.13868619906071,122.55549621653182,3.7426695984468634,3.149863991042225,2.885928651388817,2.74889075,0.4707113618099653,
2025/10/27 09:30:00,4.950653555126166,50.52521856144381,2.459090242799406,9.201416750000002,0.8103980443081094,0.7384718090831408,97.3975906976011,121.57771986428624,3.7417971044141884,3.2020884175254856,2.8674464766765864,2.7251695,0.46744983353641284,
2025/10/27 09:45:00,4.982002126034104,50.690770431421754,2.453062821683986,9.20847025,0.8086513040621085,0.7366561550146397,96.82838571297053,120.83675707049115,3.753866459758475,3.1933333335143264,2.8617987029182013,2.7375975,0.46842425703022456,
2025/10/27 10:00:00,4.911566211815398,50.65113970068904,2.45785191672016,9.215523250000002,0.807476329873118,0.7354110646223734,96.44550041178356,120.32863954327202,3.749421674800289,3.18459182445229,2.8614364732329114,2.74046725,0.4687327204949939,
2025/10/27 10:15:00,4.991581974173073,50.81707288764477,2.455922601453067,9.222576750000002,0.8056272467778972,0.733487456160921,95.84294527103036,119.54362089654934,3.755239169403542,3.1824538624739556,2.8555997582410413,2.7285805,0.4690103885650368,
2025/10/27 10:30:00,4.950284386219437,50.78460660417193,2.4620313271134124,9.22963,0.8045567123678964,0.7323083313490363,95.4940934461559,119.06242371807842,3.748786580559558,3.207462270968609,2.8482320817670534,2.72984625,0.46725000919253573,
2025/10/27 10:45:00,5.016997680105533,50.933392097437775,2.458461351424904,9.236683000000003,0.8035391784162585,0.7312201943442409,95.16251272107695,118.61835838143486,3.757099128138214,3.2004286603751577,2.845113925399217,2.73146875,0.46800157081659116,
2025/10/27 11:00:00,5.045475276202808,51.02554611995157,2.4571760412508192,9.2437365,0.8026457635497415,0.7301952801463231,94.87137830854076,118.22409481674453,3.7619349793490984,3.195188439220439,2.842589768326943,2.727586,0.4684951702099271,
2025/10/27 11:15:00,5.018290403880599,50.98250623930181,2.463914216738,9.25078975,0.8020938777617529,0.7295286213534959,94.69153694850924,117.96776287708752,3.754509668866317,3.191944233734207,2.8433395315220067,2.7294625,0.4683740355137768,
2025/10/27 11:30:00,5.069337955752758,51.09867760346668,2.462209333800761,9.257843250000002,0.8011345842357037,0.7284355331256525,94.37893485555325,117.54746777458917,3.759974069998849,3.1860679321828007,2.840681453403795,2.72793825,0.468920230936052,
2025/10/27 11:45:00,5.063562668985071,51.12821178779143,2.4643298124518433,9.2648965,0.8002849729156714,0.727447752617892,94.10207457282615,117.16766374854265,3.759600867215922,3.1892064309622885,2.837510861810345,2.7222765,0.46870284810174784,
2025/10/27 12:00:00,5.112406420281218,51.24147468485285,2.4631924294902774,9.271949750000001,0.79918085453421,0.7261901865606838,93.74227884029173,116.6841265175536,3.7642003275881697,3.1939067077019048,2.8322316801743295,2.71803475,0.46857194786902895,
2025/10/27 12:15:00,5.0985952511657615,51.18261696041151,2.473383627218382,9.282689,0.7989223882575885,0.7257060772946711,93.65805321295737,116.49798531834517,3.753032444238949,3.254311600873411,2.820270634681404,2.6927665,0.4646951804877524,
2025/10/27 12:30:00,5.107407207026085,51.23641072139833,2.472448752299336,9.294445500000002,0.7994195162969785,0.7260909010883059,93.82005083033016,116.64595101010927,3.7592065321298658,3.2430961050877105,2.8223606987491907,2.704168,0.4657930991941102,
2025/10/27 12:45:00,5.144188538669653,51.35642608308433,2.467989806974466,9.306202500000001,0.7996356107980276,0.7261689556451222,93.89046889473747,116.67596317849562,3.7707621294467866,3.2405817517940316,2.8205610045768426,2.70090225,0.4665994061447798,
2025/10/27 13:00:00,5.1090229701356975,51.37636102571395,2.4671582015936293,9.317959000000002,0.8000698757495965,0.7264716935572216,94.03198150696075,116.79236664762946,3.776798339879942,3.2421681615040376,2.8195919245474865,2.6895735,0.466973048568962,
2025/10/27 13:15:00,5.202511396857062,51.51263242895436,2.4656499532787324,9.329715749999998,0.8002311227991646,0.7264911589518778,94.08452659749344,116.79985113958507,3.7838768384756643,3.2402624377918485,2.8186865748647154,2.68280125,0.4675150148512292,
2025/10/27 13:30:00,5.129644750689749,51.39073382476789,2.4737329928072627,9.340032,0.8011671276991571,0.7273542199997791,94.3895396960023,117.1317002276548,3.7756831586745614,3.2313061132981127,2.8246981265832294,2.7066035,0.4679058091882922,
2025/10/27 13:45:00,5.156474591436961,51.4824407190514,2.469568728183048,9.34818825,0.8014274573598521,0.7275328424412447,94.47437253869731,117.20038099415953,3.7853525367879937,3.225543195495662,2.8242549480673844,2.70031175,0.4687768561905132,
2025/10/27 14:00:00,5.165048957520298,51.458663342856994,2.47469622696755,9.356345,0.8019120415479039,0.7279457794378847,94.6322825289988,117.3591562813716,3.7808054572682255,3.2266184070809705,2.826177054355979,2.69859425,0.4686508891457061,
2025/10/27 14:15:00,5.145858085131351,51.46447181836402,2.474554572059982,9.3645015,0.8024430442970543,0.7284629780994755,94.80531879604891,117.55802043428622,3.7843180367626212,3.2177986196061803,2.828413282586464,2.697389,0.46944768498435796,
2025/10/27 14:30:00,5.229570953961058,51.597513628254546,2.4714994746220214,9.372658,0.8024180291757197,0.7283776512947068,94.79716719377318,117.52521206873388,3.792296173331539,3.223840291622718,2.824989770386239,2.69641525,0.46949017145114286,
2025/10/27 14:45:00,5.126889537202487,51.40782252001151,2.4823153906764905,9.3808145,0.8035795104171997,0.7295650356526971,95.17565558878448,117.98176426437416,3.7790582676295226,3.2086051802857845,2.8341433289066034,2.72423175,0.47001236161897747,
2025/10/27 15:00:00,5.195981251855471,51.538728067993645,2.4776920568391283,9.388574250000003,0.8037055566707102,0.7296579443057761,95.21672990189518,118.01748786918255,3.789241776065307,3.203268323728706,2.8331313167145247,2.72902675,0.47082858481766937,
2025/10/27 15:15:00,5.231699217570053,51.59722890115631,2.476820908079262,9.396106250000003,0.8040727426171296,0.7300114532207398,95.33638368067939,118.15341291334234,3.79361552518811,3.1946882252422375,2.8348217074443043,2.71634925,0.47161146894787676,
2025/10/27 15:30:00,5.282652503057648,51.76434498637997,2.471337493365518,9.403638,0.802726761338202,0.7285505562581108,94.89777281398867,117.59169445091287,3.8050804575436334,3.1983377071724792,2.8274686115755534,2.69493925,0.47179798149113766,
2025/10/27 15:45:00,5.290276003226552,51.77269083286103,2.4842796004596175,9.39508,0.7968302844793195,0.7225047590181035,92.97630565393979,115.2670705953519,3.7818126422894642,3.2261433643992388,2.8108264558069234,2.6825655,0.4683672176535517,
2025/10/27 16:00:00,5.277039728553575,51.48895179545963,2.474028251847739,9.343910750000001,0.8020361724325614,0.7287548472112652,94.67273268663058,117.67024482306627,3.7768003429311934,3.230051453562953,2.826354678600412,2.7065505,0.4678785605165717,
2025/10/27 16:15:00,5.282019030360232,50.84086597015482,2.447512411267103,9.150348750000003,0.8041069856123583,0.7337220870860833,95.3475423424321,119.63937304936172,3.738632216072306,3.161689329054261,2.8614727931718256,2.745568,0.46803896353282914,
2025/10/27 16:30:00,5.164019240801167,51.27928869830157,2.4769405883257862,9.31611925,0.8008876726238361,0.72806388779488,94.29847451203173,117.40456923409228,3.761139566248923,3.2303193199249787,2.827083939475141,2.688567,0.4666879211465497,
2025/10/27 16:45:00,5.138442706114972,51.325304652445595,2.469099794378551,9.33845125,0.8047334931643267,0.7318502417465504,95.55170047201712,118.87547877214716,3.782127912067807,3.2120438600565593,2.8359225989478314,2.7617085,0.46933825592055994,
2025/10/27 17:00:00,5.315652806242895,51.691076267703295,2.4788118930360303,9.360784,0.7968938493280674,0.7233616405096823,92.9970193398082,115.596543628874,3.776318818825329,3.223360351013334,2.8132388674645643,2.69638275,0.46773509858383266,
2025/10/27 17:15:00,5.36823405460575,51.724076841685076,2.4917784571347754,9.38311675,0.7960137872874767,0.7221929475559307,92.71023617245527,115.14717832396741,3.7656304167543757,3.2192237723142476,2.8137324365578156,2.70292575,0.46761076503794546,
2025/10/27 17:30:00,5.437524626013499,51.84313965342841,2.4889760605341484,9.387143250000001,0.7953640781486174,0.7215184903313137,92.49851741161099,114.8878478681737,3.771487961995691,3.2168897603645283,2.811057211827273,2.70336125,0.46792914913653777,
2025/10/27 17:45:00,5.419420746225455,51.81756447494058,2.4903675669969045,9.385624500000002,0.795006230116315,0.7212286954459847,92.38190655078763,114.77642102454818,3.768770772789167,3.213670012048745,2.8113281166963016,2.72114625,0.46791273963746305,
2025/10/27 18:00:00,5.367089744092823,51.73509299567411,2.494269107483377,9.38410575,0.7947984476088262,0.7210964921529446,92.31419709069615,114.72558853437864,3.76226675856488,3.210711633338105,2.8127641188639636,2.719459,0.4677398541331411,
2025/10/27 18:15:00,5.302646766895236,51.658942387388436,2.496463888977687,9.382587000000001,0.7946385803654887,0.7210205921538401,92.26210163345822,114.69640479870873,3.758350778245069,3.2029420563859414,2.814785637976244,2.71366175,0.4679715766766479,
2025/10/27 18:30:00,5.371361987879425,51.78725305044185,2.4907242155654985,9.381068500000001,0.7938411770030266,0.7202648663237242,92.00225420067092,114.40582636493343,3.7664019329695666,3.2016081110589902,2.811097808984406,2.706532,0.4682512969286517,
2025/10/27 18:45:00,5.35321325673965,51.772328074635595,2.491501841337276,9.37955,0.7933377811044511,0.7198103117195078,91.83821409489728,114.23104900560789,3.7646169247724375,3.2071197445506447,2.8087950785943976,2.71463475,0.467753319460324,
2025/10/27 19:00:00,5.377962304142386,51.77787555152048,2.49373744640916,9.37803125,0.7927857928605397,0.719304783627465,91.65833934785924,114.03667221528852,3.7606329661945086,3.212202454539699,2.8070668660954485,2.71193025,0.4671621328493334,
2025/10/27 19:15:00,5.4005234933269435,51.81047520572207,2.493064470115881,9.3765125,0.7922562780606799,0.7188312849229526,91.4857879543674,113.85461080296942,3.761038919127578,3.2102532791376324,2.8059420789326377,2.708806,0.46717869552724106,
2025/10/27 19:30:00,5.4054088044683795,51.863428219807304,2.489384153636741,9.374994,0.7916049124724771,0.7182227402497856,91.27352941136517,113.62062388474881,3.765989265378778,3.2134044565788527,2.8022490858200464,2.7214055,0.4670963819402164,
2025/10/27 19:45:00,5.2643775750092345,51.566836166447445,2.4946880634118593,9.3734755,0.7958394573767514,0.7227646726019967,92.65342780934994,115.36700800533798,3.757373772486958,3.2207680064880955,2.813757834069954,2.739759250000001,0.4667679712798874,
2025/10/27 20:00:00,5.273861836619687,51.535504546761956,2.487231539533656,9.37195675,0.7995148232192476,0.7267345561552317,93.85110821012654,116.89343796077577,3.768027463883478,3.2154544460525813,2.8223784325855386,2.7249155,0.4679188033379589,
2025/10/27 20:15:00,5.312024282208654,51.56198995547578,2.480992152388395,9.370438000000002,0.8015618989413513,0.7289786790224982,94.51818261206253,117.75630870304545,3.7768914307041617,3.21710361884898,2.8254923210946763,2.69790775,0.46839165855715237,
2025/10/27 20:30:00,5.337977860783042,51.69509190664684,2.479204067978909,9.368919500000002,0.7980361681810264,0.7253356449822437,93.36926334496597,116.35555318638511,3.779002955427429,3.220873815811951,2.8145738344227293,2.71379825,0.46781712725985636,
2025/10/27 20:45:00,5.224637069012999,51.546586667916074,2.478861648410775,9.368113,0.8000499964600598,0.7275379749135502,94.02550350273587,117.20235444233464,3.7791996201183715,3.2205060933829475,2.81973595483545,2.73389675,0.4680751565019633,
2025/10/27 21:00:00,5.362792437398866,51.73513059484884,2.4833164573430695,9.37634875,0.7969610032735219,0.7242310188007673,93.01890259381835,115.93082171242706,3.775736564816177,3.213958151887215,2.813613004852532,2.7040615,0.4679697892973759,
2025/10/27 21:15:00,5.239461241012464,51.58455151071951,2.4902585124688126,9.38458525,0.797602915472545,0.7248573695823864,93.2280805893512,116.17165512299232,3.768518490353933,3.2137168768326765,2.8165225576101176,2.70922475,0.46784301971756365,
2025/10/27 21:30:00,5.288828468872225,51.60072377029962,2.4942688829540978,9.390008750000002,0.7977833635840774,0.7250339358410183,93.28688267213876,116.23954528215434,3.7646337225996684,3.2147773557718997,2.8175493868877184,2.672106,0.4676460563903126,
2025/10/27 21:45:00,5.404065567705345,51.76052601380354,2.4881151937880563,9.3896765,0.7974562745019351,0.7247721295769814,93.18029513778916,116.13888013201539,3.7738110049899225,3.2021987125967546,2.8174811414340857,2.71016925,0.468677969701294,
2025/10/27 22:00:00,5.342111225192809,51.78766012421073,2.482310047831946,9.38934425,0.796782828631493,0.7241402454380212,92.9608413596903,115.89591913199234,3.7825026161420374,3.2099808248057364,2.8116002554328663,2.720939,0.4685172883937551,
2025/10/27 22:15:00,5.335597679982129,51.78006044623726,2.483296961600398,9.389012250000002,0.796426555671968,0.7238703961760852,92.84474376309093,115.79216142943362,3.780865677840282,3.2013521976180184,2.812784868744037,2.70684175,0.46886179010381634,
2025/10/27 22:30:00,5.365417388322101,51.83086318067308,2.481835073365181,9.38868025,0.795899285427176,0.7234183983722924,92.67292379599972,115.61836716614648,3.7829589688526966,3.193662389343806,2.81251423596689,2.7313555,0.46928891395951255,
2025/10/27 22:45:00,5.321848912322366,51.80216316247987,2.4822821154355923,9.38834775,0.7954615035514003,0.7230490041684655,92.5302651342742,115.47633418948018,3.782143734437102,3.1952834831879766,2.810902010928454,2.71639475,0.4690772695049898,
2025/10/27 23:00:00,5.38845957816244,51.89539774547217,2.4881421292268673,9.407818500000001,0.794931257382642,0.722292123491781,92.35747541180258,115.18531171436386,3.7810615356299055,3.208745736325589,2.806199094159062,2.73171875,0.46834936729125776,
2025/10/27 23:15:00,5.36528360368186,51.92077708424915,2.4858094007038454,9.4104165,0.7945892557941137,0.722000380011132,92.24602838389784,115.07313563105812,3.785654884616449,3.196852126576969,2.8065974587961167,2.70540975,0.4692035499078342,
2025/10/27 23:30:00,5.3259395703497034,51.88096621197053,2.48775612561202,9.41086825,0.794242149150277,0.7217198330560624,92.1329177869907,114.96526463928186,3.782874114191883,3.1951948216892743,2.806416828778808,2.70716125,0.46911383334773366,
2025/10/27 23:45:00,5.358585386069137,51.94789894347747,2.485626988406815,9.411319750000002,0.7935955439128997,0.7211212830393837,91.92221048517912,114.7351206909691,3.786296091044728,3.1943739877714807,2.8039536799452582,2.71474175,0.4691931295655028,
2025/10/28 00:00:00,5.3886986453376835,51.96565198830967,2.48532924540946,9.40054025,0.7926279525738251,0.7195433334127843,91.60690440887163,114.128395192372,3.7824124378543873,3.197107474753911,2.803182440152102,2.72371175,0.46893565487547023,
2025/10/28 00:15:00,5.305400133794365,51.80040159843156,2.490179156878667,9.398112999999999,0.7939771556244734,0.7209990977055757,92.04656514461385,114.68814013067419,3.77407102378133,3.1989046630956666,2.808259956975427,2.69948725,0.46861197552175593,
2025/10/28 00:30:00,5.242970093469751,51.77517081236505,2.4854208377295044,9.395685750000002,0.7944443178292716,0.721522683332891,92.19879788568939,114.88946008755362,3.780319858661522,3.2014839896066127,2.8074189681485993,2.7070105,0.46878693652365166,
2025/10/28 00:45:00,5.29057529841657,51.798461716104725,2.484805995971039,9.3932585,0.7947788149187374,0.7219062588552837,92.3077994450864,115.03694581596751,3.780278426255649,3.2040646491310762,2.8079190088191157,2.70378225,0.46862859923268874,
2025/10/28 01:00:00,5.392024740588681,51.94199154229818,2.477473700011765,9.390831500000003,0.7947865457577753,0.7219447507714698,92.31031867032839,115.05174605207411,3.7904868576225077,3.2066465573362697,2.8052772893719204,2.68527925,0.468871034834377,
2025/10/28 01:15:00,5.248896096944634,51.64493697383898,2.4909245149494303,9.3884045,0.7960572287219602,0.7233240424132662,92.72439230191496,115.58208706865386,3.7690441615773325,3.203975180234299,2.814064407969791,2.699634000000001,0.46823342044597105,
2025/10/28 01:30:00,5.29671178917738,51.746049193057786,2.4832284071098636,9.38597725,0.7961878529897238,0.7234937025159093,92.76695843874847,115.64732179390887,3.779747856913407,3.2056289077410667,2.8117085276808687,2.7091215,0.4685869168525241,
2025/10/28 01:45:00,5.23555440924207,51.69812949357396,2.480618900623708,9.383550000000001,0.7967223522533114,0.7240901528494771,92.94113410442388,115.87665840892687,3.782745506631701,3.207283490789733,2.8120167521173633,2.7006925,0.46867763078475777,
2025/10/28 02:00:00,5.094299999539203,51.52934711330022,2.4827734801282437,9.381123,0.7975865168424464,0.7250351026529278,93.22273681714154,116.23999392419658,3.7784852605705423,3.2089393775137585,2.8147392193886556,2.7047885,0.46850868328118367,
2025/10/28 02:15:00,5.279841397094515,51.69886662876479,2.479648799303512,9.378695250000002,0.7974993037936732,0.7249738360651282,93.19431696352618,116.21643677103954,3.782267574599397,3.2113462157755897,2.813540679620722,2.7173335,0.4684372138917597,
2025/10/28 02:30:00,5.155608229540633,51.43948718223356,2.4973386487506013,9.3776955,0.7967538374401141,0.7242043365833886,92.95139408745227,115.92056233445433,3.7550756300878887,3.207841414769759,2.8184366981473556,2.71298125,0.4673642742959086,
2025/10/28 02:45:00,5.428699321669569,52.02191580856618,2.474136501987553,9.38736575,0.7936969341169345,0.7208236403766775,91.95525020568131,114.62067635770936,3.7941988012621093,3.2210402050223723,2.7984375967642983,2.69740925,0.4680262048437193,
2025/10/28 03:00:00,5.261758785365771,51.82022979370987,2.4815804472415057,9.38322125,0.7928751161814951,0.7200317408848711,91.68744686951025,114.31618906235569,3.781147316997228,3.2054882005473333,2.8024139872001435,2.712174,0.4682592262274334,
2025/10/28 03:15:00,5.3236757897103075,51.85966508606498,2.4843744285000033,9.375813999999998,0.7911169671540801,0.718286918070533,91.11831596663517,113.64530041410262,3.7739134216016126,3.2059560375237828,2.7995415123578136,2.7002425,0.46760388544585846,
2025/10/28 03:30:00,5.277660253934073,51.7830995951179,2.4899020709834216,9.368408,0.7894669448395809,0.7168722447196334,90.6512979705193,113.10135504365633,3.762560828868188,3.2064241864786416,2.797972721893036,2.6897285,0.4668854752221638,
2025/10/28 03:45:00,5.390414129675946,51.9591396914044,2.485158581855826,9.361002000000001,0.7870542927913827,0.7147559723384104,89.96842725114959,112.2876431266136,3.766762438560176,3.206893076189921,2.791202034007606,2.701645,0.4667611329402051,
2025/10/28 04:00:00,5.318711768006153,51.899477694192,2.4872829480907117,9.3535955,0.7853300819689865,0.7132683884850407,89.48041113398287,111.71566348929231,3.7605675330102706,3.2094981550142934,2.7877072711842326,2.7081005,0.46615224923823495,
2025/10/28 04:15:00,5.088198083051964,51.088308126427876,2.4679991814429605,9.255881000000002,0.798700966414626,0.7280014204594805,93.5858991436775,117.38055039054022,3.750358213080275,3.19459676501891,2.8307173680627526,2.856818,0.4667347387983533,
2025/10/28 04:30:00,4.922387809595591,50.82413695122477,2.447201649804772,9.204986250000001,0.8028670475164754,0.7330334263066097,94.94348744851,119.35833272125647,3.7614334931223747,3.2114770948191254,2.836375550556693,2.70504125,0.4661424127478475,
2025/10/28 04:45:00,4.892799688173056,51.30025813704373,2.4581925575404187,9.335508250000002,0.8017273539067639,0.7300215057428255,94.57209892346415,118.15727813272927,3.7977123563260577,3.238695386509888,2.815550727922798,2.6794025,0.46765810411963904,
2025/10/28 05:00:00,5.049725566314407,51.67788154078073,2.457302749234907,9.37425925,0.7991583894419241,0.7267397144323637,93.73495820831539,116.89542133097714,3.8148572669438963,3.2508621947915515,2.8014112274191025,2.68178425,0.46783679305422415,
2025/10/28 05:15:00,4.959506454565883,51.438721581213315,2.450965951122608,9.3469545,0.8030297595193738,0.731244986258309,94.99650991897697,118.62847588469647,3.813579905391524,3.230738418593992,2.817021804920956,2.7113335,0.4690697091273712,
2025/10/28 05:30:00,4.938473515724013,51.419131642218474,2.4749754290858936,9.38983675,0.8012207789137735,0.7287209363660078,94.40702285576765,117.65720601995973,3.793911098934845,3.2335482296856757,2.8149685139004945,2.69764225,0.4683492679707623,
2025/10/28 05:45:00,5.0800172629624285,51.41039921169249,2.472300654948112,9.332330249999998,0.7975500973313336,0.7256762684498663,93.21086890071176,116.48652374446077,3.774755400934788,3.2082303345405085,2.816844366858455,2.7282535,0.4678129168928623,
2025/10/28 06:00:00,5.201509670982091,51.763522512061115,2.4658098914916216,9.340769500000002,0.7922922543680119,0.7199702688639115,91.49751144531125,114.29255291964509,3.7881142144131674,3.2150113542572694,2.798038421789215,2.6938605,0.4674811623322917,
2025/10/28 06:15:00,5.1973178838371155,51.89627807858972,2.465197728058114,9.3561925,0.7902285192722058,0.7176957646217332,90.86685200411443,113.41800046426897,3.7953111807262867,3.2169816942094767,2.7901806337813966,2.693693000000001,0.46768433823588695,
2025/10/28 06:30:00,5.075887274297941,51.73548307787627,2.4651569206973303,9.371616000000001,0.7947589237289877,0.7221287526980943,92.30131756297317,115.12249524380464,3.801630606683249,3.2147475952919966,2.8006880931582567,2.68628725,0.4687936798631144,
2025/10/28 06:45:00,5.115549297012649,51.8259065553288,2.4641306743554203,9.387039000000001,0.79543046188638,0.7225931425628191,92.5201496803588,115.30105428489989,3.809472889442241,3.2299154717478,2.797092407474329,2.687432,0.46851799149643253,
2025/10/28 07:00:00,5.095606432331749,51.60710366214204,2.4738711046629054,9.3740745,0.7970118555197391,0.7244722928768896,93.03547366218125,116.02359218600071,3.7892331909820056,3.1975889993193465,2.813519727596985,2.7217605,0.4695303766872267,
2025/10/28 07:15:00,5.07857542584901,51.68219024563649,2.457639497203142,9.358563000000002,0.7973086262237541,0.7249906216267982,93.13218143793473,116.22289086063215,3.8079478339480994,3.197312450640125,2.810424840855436,2.6994245,0.4702389003422662,
2025/10/28 07:30:00,4.990171069906751,51.55651905044351,2.456550726958344,9.34814825,0.7980526056528966,0.725893480447204,93.3746197744313,116.57004228977482,3.805395975508597,3.2111699234123723,2.8100085231491376,2.705219,0.4693182577045618,
2025/10/28 07:45:00,5.115084985056285,51.73169063144991,2.4459332716530007,9.339334500000003,0.7978041842957244,0.7257452027356642,93.2936674547549,116.51302914629201,3.818311238592511,3.2084269494791084,2.8075036097671155,2.69570625,0.4698776818138335,
2025/10/28 08:00:00,4.9912081249755715,51.48992222971464,2.4545541152528156,9.33052075,0.7984147586140874,0.7264802806633545,93.49263346947359,116.79566841098807,3.8013098558387126,3.226324747201275,2.809040379652216,2.69047625,0.468109993574908,
2025/10/28 08:15:00,4.925514215240867,51.408735716647925,2.452255484647645,9.3217075,0.7989023435629002,0.7271149839377586,93.6515213086545,117.03971337549578,3.8012790911707963,3.220986873917681,2.811648154289538,2.7114035,0.46839463801029213,
2025/10/28 08:30:00,4.906623734815753,51.40852347256623,2.4475505483896742,9.315691500000002,0.7991435703846533,0.727441976047865,93.73012916674068,117.1654426432086,3.8061283376268196,3.2216577803161472,2.811164766939242,2.6963755,0.468539057636783,
2025/10/28 08:45:00,4.8807305364573494,51.31773489243392,2.452059944653423,9.313067499999999,0.7995963218528787,0.7279351750390057,93.87766592447836,117.35507886401345,3.798058656888309,3.2302367077227783,2.812375344179777,2.688515,0.4677251402911651,
2025/10/28 09:00:00,4.968000049196917,51.454579289880996,2.44520343849208,9.310443000000003,0.7992714762823026,0.7275904516647843,93.77180947648466,117.22253188179708,3.807635329411123,3.250061248428243,2.8052139854052256,2.687558,0.46693043924733707,
2025/10/28 09:15:00,4.892243992786973,51.303580880441245,2.4505319209869465,9.307819,0.8001506014226132,0.7285598010819484,94.05828733896473,117.5952491083348,3.7982851479246573,3.2393917952207714,2.811996853844331,2.69800175,0.4672218917769826,
2025/10/28 09:30:00,4.880815397812228,51.310761081982776,2.4468656477020874,9.305195000000001,0.8004878688617065,0.7289452006263044,94.16819166385288,117.7434361776611,3.8029039349744207,3.2366344821360538,2.8125147993763897,2.69747825,0.46759988564531846,
2025/10/28 09:45:00,4.848279138022519,51.28765951669834,2.444344778479243,9.302570500000002,0.8008966414955548,0.7294052750576797,94.30139717125192,117.92033592405238,3.8057521925313775,3.23478816957098,2.813387528650847,2.6872645,0.4678628625708564,
2025/10/28 10:00:00,4.881890102638351,51.28332604994796,2.4455277612165207,9.299947,0.8011487975514706,0.7296896066496414,94.38356650596498,118.02966211798594,3.8028384496333705,3.2406835221749115,2.8135985614862395,2.6890475,0.467390693342356,
2025/10/28 10:15:00,4.904730656742231,51.273235932874115,2.44624657653113,9.297322000000001,0.8014695320754222,0.7300516022243909,94.48808329957144,118.16885030364645,3.800647935166027,3.2427071472839164,2.814659627275165,2.68823925,0.46718226926130263,
2025/10/28 10:30:00,4.844052243965905,51.22427572793697,2.444130512678464,9.29469875,0.8018706998516311,0.7304963125811502,94.618810634912,118.33984252569496,3.80286515052511,3.2467781701908307,2.814292802336931,2.699607,0.4670902443121141,
2025/10/28 10:45:00,4.773622985115367,51.14383177026559,2.440516146226588,9.292074,0.8036225864921058,0.7323228773137507,95.18969265961368,119.0683598811636,3.8074216449528397,3.236664118258206,2.8200498930289193,2.7072795,0.46803808279138914,
2025/10/28 11:00:00,4.922215759416929,51.37868126446972,2.452369491399437,9.294337500000003,0.7957230261574763,0.7239701008186573,92.61548671849017,115.83049810885913,3.7899417410776124,3.2384833776479494,2.802688014489634,2.695514,0.46627118464809264,
2025/10/28 11:15:00,4.90315443743998,51.412946460880335,2.4499716767015736,9.3023565,0.7960993097663985,0.7242474056148949,92.7381051251575,115.93712248261862,3.796924098536468,3.235694364110857,2.8025027640451623,2.70195725,0.4668891715632522,
2025/10/28 11:30:00,4.9061801927190345,51.38979636522379,2.4548910528163463,9.3103755,0.7964767495756883,0.7245113179829005,92.86110029936462,116.03859743490429,3.7925819515773527,3.244492931568657,2.8024226708076663,2.6947885,0.4663389951866262,
2025/10/28 11:45:00,4.909059829767045,51.47172753472023,2.4495148176180845,9.318394500000002,0.7968470010425057,0.7247932539094025,92.98175303004798,116.14700248960013,3.804179682024229,3.2325158051636467,2.8032253853861717,2.7078325,0.4676747269533686,
2025/10/28 12:00:00,4.875511165371165,51.41049601267372,2.453216580219982,9.324002250000001,0.7975899717587472,0.7255061414225523,93.22386266031015,116.42110948551608,3.800725270315884,3.2183116429428145,2.808983596431447,2.71596475,0.46850423523658935,
2025/10/28 12:15:00,4.894557997342702,51.41642362882874,2.4528141536788035,9.323623,0.7979831908532958,0.7259285487798662,93.35199978268687,116.58352614962186,3.8011942266462193,3.2075200273541737,2.812423266586754,2.6987665,0.46918855012760713,
2025/10/28 12:30:00,4.963260036861072,51.524793519965726,2.447832495905978,9.323243999999999,0.7978205355853342,0.7257370970097639,93.2989958002645,116.50991247481588,3.80877532085762,3.2170285900487,2.8082956397414365,2.70028825,0.468933000056107,
2025/10/28 12:45:00,4.9293537501012565,51.53827391102192,2.443520769516932,9.32286475,0.7979136503548354,0.7258160223337278,93.32933882984011,116.54025945531265,3.81534090739203,3.2268252094936805,2.804829970535526,2.69039,0.4686815721517152,
2025/10/28 13:00:00,4.926843412792209,51.47619761810097,2.448483860242921,9.3224855,0.798185542052225,0.726081526991581,93.4179393586154,116.64234664694136,3.807452297878366,3.238734455526908,2.804772726190455,2.68861975,0.4676875367676423,
2025/10/28 13:15:00,4.766882798155166,51.184998373706094,2.4414784111007535,9.3221065,0.806327639482397,0.7344938063706384,96.07118013280487,119.95430929576847,3.8182219664998307,3.2346675078213276,2.8245820001385904,2.64963525,0.4692973409144349,
2025/10/28 13:30:00,4.938557762476819,51.47359573374143,2.449054652237466,9.321727500000001,0.7982878623722254,0.7261731043000287,93.451282173218,116.67755834647772,3.8062554020522303,3.2426768536196753,2.8045398805289543,2.6960335,0.4674196601902548,
2025/10/28 13:45:00,4.803075267308543,51.204769359591694,2.4467129102886003,9.32262,0.8048219110458275,0.7330485559558348,95.58051294083783,119.36450708417925,3.810263133364657,3.215240726319425,2.826800242357817,2.6739065,0.4698982288416168,
2025/10/28 14:00:00,4.846267062974107,51.31210356260044,2.4513105190114084,9.331980250000003,0.8020632798532498,0.7301413877136178,94.68156610019179,118.20337304429542,3.8069351792132426,3.229406481009215,2.8168750658028823,2.681231,0.4687389601758219,
2025/10/28 14:15:00,4.807012615694589,51.38717751415709,2.453016252401174,9.341340500000003,0.7992130590390246,0.7270358948530002,93.75277322531171,117.00930342857708,3.8081037950140293,3.236239755953655,2.807000713012877,2.6818445,0.4681792891089052,
2025/10/28 14:30:00,4.910707993627739,51.55305529392086,2.4646210226718743,9.35070075,0.7936604065220427,0.7210975596999202,91.94334706832008,114.72599900880545,3.7939710259644652,3.2245350702726747,2.797723828651474,2.67212875,0.46764265586649395,
2025/10/28 14:45:00,4.889878965765661,51.324553837663814,2.4492702416633856,9.347314500000003,0.805791088045263,0.733912515692625,95.89633573150769,119.71708637304371,3.8163671533656136,3.1848861509902116,2.8340222586260975,2.728632,0.47219650360236953,
2025/10/28 15:00:00,4.86454782980104,51.44097673114203,2.4434640641340737,9.340228,0.8020162406740406,0.7302197663813037,94.66623758449286,118.23350983411002,3.8225354475634714,3.198070218414369,2.8196372906573646,2.695746750000001,0.4712303900479733,
2025/10/28 15:15:00,4.777362496706985,51.33185076877527,2.442578626510972,9.34694075,0.8047432833375897,0.7329415636525518,95.55489076629749,119.3208438570652,3.8266693438447694,3.2088734487805546,2.8230352049015877,2.69208,0.47113901780916806,
2025/10/28 15:30:00,4.755857768027511,51.308542884109784,2.4388276430792293,9.353653750000001,0.807302934479691,0.7354436477673407,96.38899657700988,120.34193662367161,3.835307417702635,3.2151772776493885,2.8260323423221876,2.67467625,0.47144981115775914,
2025/10/28 15:45:00,4.776506034203749,51.30593670311555,2.444892723636612,9.345547750000001,0.8045537622805277,0.732849167365319,95.49313211007048,119.28313721882598,3.8224776325151533,3.2253484018633363,2.819679460485676,2.67417775,0.4699252658876961,
2025/10/28 16:00:00,4.805405476826479,50.65258686660536,2.427263678816828,9.15311625,0.8046130349277009,0.7356359201641615,95.51244710913893,120.42040239243957,3.77096082715731,3.192059862672453,2.844004316073691,2.73594425,0.4672270378421798,
2025/10/28 16:15:00,4.79351992260348,50.862703461419756,2.4498683474146983,9.214043000000002,0.7983926196511544,0.728412436682358,93.4854191122809,117.53858713553772,3.761035979636789,3.2119477844850515,2.8235028655662724,2.6915285,0.46570356872090013,
2025/10/28 16:30:00,4.794897319489621,51.36835758807791,2.4508351221260654,9.350235000000001,0.8014316382870604,0.7297519350156646,94.47573496485543,118.05362752747482,3.815122002939473,3.2097252101150398,2.8162190048573064,2.6096475,0.4701653621380779,
2025/10/28 16:45:00,4.94658685221026,51.85671114424497,2.446631881535978,9.43353775,0.8027701030520475,0.7299901124800549,94.91189644777796,118.14520734625235,3.8557241983120454,3.244710077086404,2.8010343170650516,2.6435585,0.4709836140360881,
2025/10/28 17:00:00,4.838417449594601,51.54199137352981,2.4535916310000037,9.411585500000001,0.8049042204063983,0.7325542696930689,95.60733484433668,119.16279039345862,3.8358402356320997,3.2218561899055156,2.816397629903583,2.66833325,0.47139580270417514,
2025/10/28 17:15:00,4.938931448951962,51.600246829853575,2.4572726774687994,9.40746275,0.8036750456320132,0.731445978979377,95.20678736158499,118.71050039075168,3.8284162910607424,3.212862044019255,2.8171102780084003,2.67197775,0.47136907514443577,
2025/10/28 17:30:00,4.911066418612791,51.4754993300582,2.4727346842317206,9.401962500000002,0.8009469043465794,0.7287255393218328,94.31777617517697,117.6589758677509,3.8022528498326107,3.198023285032247,2.819125015685321,2.695426,0.4706992038238974,
2025/10/28 17:45:00,5.132600555393651,51.73285818389559,2.4736473202572915,9.396461500000003,0.796910759091562,0.7245796122537173,93.00252967352738,116.06485674940659,3.798626191797887,3.2027710644054674,2.8084985851513613,2.697756,0.46964256602193877,
2025/10/28 18:00:00,5.209782821803117,51.876372811752844,2.473489203342234,9.39096125,0.7932913383017947,0.7208778500785107,91.8230799186321,114.64152012092036,3.796645337004392,3.2022951857031674,2.79947495054722,2.6991965,0.4690554775458559,
2025/10/28 18:15:00,5.096534606530554,51.717994414090754,2.4823454057417638,9.385461000000001,0.7917318957463263,0.7193584925454704,91.31490906847175,114.05732342588436,3.7808843919508766,3.197919366986875,2.7996618717238846,2.67728175,0.4683803005741075,
2025/10/28 18:30:00,5.206654634218864,51.894785892942934,2.4676504433951685,9.37996,0.7929093795477515,0.7207212749594291,91.69861216950514,114.58131660390467,3.8011704717360155,3.2054387758583194,2.796789820352411,2.70752675,0.4688552351726006,
2025/10/28 18:45:00,5.236105739270215,51.92274312372933,2.4567414882470855,9.364486000000001,0.7941890951246996,0.7223230960468742,92.11562923141578,115.19722073770151,3.8117506643654533,3.21990336682654,2.7949868237323803,2.692145,0.4684178151327255,
2025/10/28 19:00:00,4.906164358237618,51.39159966870528,2.4725779743594747,9.363726,0.7978336117868058,0.726280613982994,93.3032569026657,116.71889608305464,3.787029609218164,3.194118452419475,2.8155138514252225,2.7037875,0.46931345215454523,
2025/10/28 19:15:00,5.1223286241205415,51.92060072659871,2.4775945199906464,9.4056885,0.7901293659914451,0.7177274781487836,90.83878791911276,113.43019439314168,3.7962985565674843,3.202801155917507,2.7900897734611965,2.71356925,0.4687849572674689,
2025/10/28 19:30:00,5.260736935211753,52.13826495841357,2.4641390107822323,9.40712725,0.7912891550199594,0.7188355105787018,91.17063448103994,113.85623557796465,3.8176122405585153,3.202497872025703,2.788419161389473,2.68624725,0.4697712017970004,
2025/10/28 19:45:00,5.07280943541889,51.81497141567888,2.4802663328102685,9.408566250000002,0.7918448617491191,0.7194522786797724,91.35172095966665,114.09338442437289,3.7933693351953917,3.2036188298084207,2.7946731806089646,2.7016695,0.46875796804245373,
2025/10/28 20:00:00,5.142941147583485,51.9785091606347,2.4719944602753645,9.410005250000003,0.7912179628436034,0.7188286321588397,91.1474353008861,113.85359080866711,3.806644958642742,3.1957567186266975,2.791714439391184,2.720008,0.46970129621555257,
2025/10/28 20:15:00,5.323955778227457,52.299311715926365,2.459228256715735,9.411444,0.7898091998397494,0.7175542065086308,90.74816892973601,113.36357102285506,3.826990835152835,3.2014869344172907,2.7825609951410573,2.705169,0.4700963285234112,
2025/10/28 20:30:00,5.2319415614786635,52.186062308211376,2.463555011310705,9.412883250000002,0.7898764825155211,0.7176507929569772,90.7672124421421,113.4007087489581,3.820853687773746,3.197644568681971,2.7846363324290735,2.698467,0.4700817696094802,
2025/10/28 20:45:00,5.1391996983756485,52.114194231783415,2.4641195887179417,9.414322250000001,0.789831930432946,0.7176457373723032,90.75460253732415,113.39876486426394,3.820562237767926,3.1928657955170374,2.7853231032205144,2.71568325,0.47037025984587305,
2025/10/28 21:00:00,5.189452452854823,52.239652683333475,2.458329657076074,9.4157615,0.789132743247226,0.7170343176094744,90.55670642675986,113.16367246700906,3.830145998888962,3.191422701180356,2.7817111832523853,2.6839935,0.47080307119424625,
2025/10/28 21:15:00,5.133008043529969,52.12552769274595,2.4650846244886755,9.414316750000003,0.7889133991974427,0.7168881813549478,90.49462386115368,113.10748271899487,3.8190643260179287,3.202054466671731,2.7811261678720984,2.67243675,0.4696615863646351,
2025/10/28 21:30:00,5.036274261531332,51.811721629997805,2.484883278768809,9.410938750000001,0.7895675016260523,0.7176132361748443,90.67975930010326,113.38626807418227,3.7872759780744554,3.192739937872829,2.7918491035842044,2.69272575,0.4688075865077202,
2025/10/28 21:45:00,5.28161537290265,52.321370398859074,2.458782311654873,9.40756075,0.7873718658688424,0.7156948812336033,90.05831230358251,112.64865589785606,3.8261055911323365,3.2050571663860903,2.775256549010798,2.71559,0.46949670619849915,
2025/10/28 22:00:00,5.171386782954414,52.11975204320726,2.467518050975771,9.404183,0.7876728926137703,0.7161017819806673,90.14351412537596,112.80511023231259,3.811191166881698,3.1960256409302117,2.781074867638313,2.69241825,0.4693536805794823,
2025/10/28 22:15:00,5.236505821418177,52.24983376848161,2.460801191801352,9.400805,0.7868052297964154,0.7154187101921484,89.89793311310304,112.54246745558679,3.820221247990552,3.1975267011708044,2.776619645199581,2.6793365,0.4695080350984652,
2025/10/28 22:30:00,5.155468154103403,52.152051592297084,2.463127681562402,9.397427000000002,0.786611568265827,0.7153550326234561,89.84311966049458,112.51798327436958,3.815241520098162,3.2001520203349276,2.776446557160157,2.697446,0.4690763904294958,
2025/10/28 22:45:00,5.110537350486311,52.030659603884544,2.47043453617594,9.394049250000002,0.7864509753782316,0.7153186045839448,89.79766587002065,112.50397660389862,3.8025898328564227,3.2052988225498176,2.7776167742561997,2.6879475,0.46815002990882165,
2025/10/28 23:00:00,5.005211313812197,51.94236329068548,2.4703223778468373,9.39067125,0.7861453288571362,0.715144617465338,89.71115647887395,112.43707813039929,3.8013950463360264,3.213398349984832,2.7750586511709994,2.68313425,0.46756767788586834,
2025/10/28 23:15:00,5.060697475626569,52.01950518852175,2.4673055823921763,9.38729325,0.785518284053082,0.7146887099925734,89.53367935915159,112.26178058979953,3.8046739394552618,3.2097319426981787,2.77361452950697,2.67557175,0.4677897025567363,
2025/10/28 23:30:00,5.170515991200773,52.13473603201072,2.46515515547263,9.383916000000001,0.7847484210199754,0.7140981040174229,89.31577934176865,112.03469114492282,3.8066228728718206,3.207992803857153,2.7718119212593195,2.67378125,0.4678142881895178,
2025/10/28 23:45:00,5.109692304405428,52.05999226844989,2.466985157116574,9.3805385,0.7844878992733757,0.7139722018297415,89.24204194866388,111.98628144520302,3.8024300523007706,3.2104540160460937,2.7713782310614063,2.6973175,0.4674147433795031,
2025/10/29 00:00:00,5.298142901589756,52.467368992425236,2.4746727799497124,9.406020500000002,0.7766566825760742,0.7071486119932743,87.02551487688027,109.36259443011912,3.8009148426448287,3.195352912530862,2.7537722674024376,2.69168825,0.46756770826737165,
2025/10/29 00:15:00,5.233794262976232,52.36926396142445,2.4783796193164473,9.405131000000003,0.7767643847239998,0.7073927907384147,87.05599861086816,109.45648175605295,3.79487102246023,3.195082024907468,2.7550908751655885,2.67848075,0.4672691095913057,
2025/10/29 00:30:00,5.35713537223188,52.49236813637975,2.4772178468250416,9.404241500000003,0.7760952426582923,0.7069071992717293,86.86660639241012,109.2697706470408,3.796291679414901,3.2032782760842538,2.7513435290037376,2.6922995,0.4666930056149239,
2025/10/29 00:45:00,5.293143773334123,52.49671007795058,2.4720874341090773,9.403352,0.7758416878667969,0.7068118211963836,86.79484090803298,109.23309754331873,3.803810443860333,3.206989114094634,2.7478594334057163,2.691282,0.46673655852293483,
2025/10/29 01:00:00,5.452902692038663,52.71978622377833,2.4643948495763253,9.4024625,0.775034128787056,0.7062099913131002,86.56627150030646,109.00169247825836,3.81532306059496,3.205051336285574,2.7438436494359935,2.68342275,0.4671726210657227,
2025/10/29 01:15:00,5.2065225186996145,52.24611845716191,2.4891077433482773,9.403467500000001,0.775974864413113,0.7071949294700475,86.83253484904148,109.38040361345294,3.7778467103841487,3.2101014864995276,2.7526377319046733,2.67669575,0.46531275416546697,
