datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,error
2025/10/29 01:30:00,5.210732082211052,52.31005535597831,2.4864236070280494,9.40821775,0.7755054081261162,0.7068391451072821,86.6996611706148,109.24360365403028,3.7838354347211864,3.2025178201259217,2.7514178820004287,2.6797685,0.46597622159796387,
2025/10/29 01:45:00,5.375840479140891,52.56402202692931,2.4797424110729387,9.412969250000003,0.7742934375136278,0.7057784925650986,86.35662818141238,108.83578015215656,3.7959463886118656,3.2073925557549225,2.744606215394062,2.683922,0.4660843462874133,
2025/10/29 02:00:00,5.189168058143025,52.23856615718984,2.497140683840623,9.417719500000002,0.7749450309370545,0.7064612385235393,86.54105347809951,109.09829764642201,3.7714012514166684,3.2009097319154596,2.7523939821723045,2.67668875,0.4654626800363493,
2025/10/29 02:15:00,5.353675733435864,52.54744313448185,2.4836225053839978,9.4224695,0.7741973331324876,0.7058402059827882,86.32942704897722,108.85950911250222,3.793841245831026,3.198597512042889,2.745988390776886,2.66359,0.4664843354728262,
2025/10/29 02:30:00,5.460854851444481,52.69299254281253,2.4791317401907986,9.42610875,0.7741403675428723,0.7058779703830425,86.31330365762709,108.87402961695751,3.802181464255122,3.1938889947561875,2.7449317720367787,2.6778555,0.46706855265897,
2025/10/29 02:45:00,5.249890426421814,52.37946116959279,2.492154554501164,9.429699,0.7750830796613095,0.7068450298610321,86.58012642759867,109.2458663562707,3.783753693352888,3.189170195146208,2.7516573641012885,2.67136475,0.4666366167188563,
2025/10/29 03:00:00,5.353862310595559,52.612241079579405,2.481510128327264,9.43328925,0.7741473184820115,0.7060519675498598,86.3152710332424,108.94093195401835,3.8014308877146474,3.1963689123600236,2.743678334048875,2.66558825,0.4668779724532882,
2025/10/29 03:15:00,5.296657166018065,52.51742595378596,2.4872792348535167,9.436879750000001,0.7743011349944948,0.706282358163076,86.3588068562453,109.02951770942956,3.794057224361368,3.1948796422885435,2.7455742058006236,2.6878165,0.4666442249577582,
2025/10/29 03:30:00,5.3527454916995225,52.60420934879704,2.4855883788676945,9.4404695,0.7739116289182242,0.7060068131634113,86.24856207614533,108.92356998176453,3.798082409888234,3.1941997164441873,2.743643495614738,2.67462625,0.4667940636958038,
2025/10/29 03:45:00,5.384881747221812,52.62993465470021,2.487697309800999,9.444060250000001,0.7736370881959315,0.7058325142524065,86.17085678886156,108.85655162331695,3.7963060107001,3.197757553484477,2.742313397976569,2.655786,0.46645493569479113,
2025/10/29 04:00:00,5.330785145627715,52.536774944879824,2.493591350454183,9.44765025,0.7737809021301009,0.706053454954629,86.21156150828385,108.94150386479754,3.788772465977316,3.1965929835304814,2.7441569339476612,2.66701325,0.46619234175492963,
2025/10/29 04:15:00,5.412889207107526,52.71728035365442,2.4874792485676958,9.457516750000002,0.7733728263355508,0.7056883357549995,86.09606080373959,108.80111463772018,3.802048501689287,3.187951266382901,2.741774509753573,2.66525925,0.46728205474193324,
2025/10/29 04:30:00,5.310399471202686,52.60912295600417,2.49321090403919,9.468030000000002,0.7738260492403389,0.7061163581241819,86.22433982817017,108.96569028765487,3.7975247038511974,3.1791098570663587,2.745141169753072,2.65493,0.4677235809975685,
2025/10/29 04:45:00,5.385631734994092,52.785911393575816,2.487428831456806,9.47854325,0.7733495130592153,0.7056712096015212,86.08946227503877,108.7945295897364,3.8105786706865206,3.176632653968214,2.741266059795796,2.642633,0.4684464408861048,
2025/10/29 05:00:00,5.39599381605899,52.8387987394936,2.487691304152705,9.489056,0.7732466140019527,0.7055747677857052,86.06033799526566,108.75744747520295,3.8144025282236234,3.173408134592103,2.7404021455005263,2.6368195,0.4688520456150346,
2025/10/29 05:15:00,5.4516311766438434,52.903206963828495,2.489651627591844,9.497875750000002,0.7731061196584306,0.7054685467032162,86.02057284408762,108.71660520865866,3.814941674866767,3.1680320728558695,2.7407856845009078,2.68504975,0.4692051325845056,
2025/10/29 05:30:00,5.410395480245256,52.86412993900581,2.4876893000162297,9.489614,0.772722100213965,0.7053442560037563,85.91188098589583,108.66881513012092,3.814629905727411,3.1743569864907046,2.7383574678443763,2.6580075,0.46863941902932055,
2025/10/29 05:45:00,5.3408227284789405,52.67539859374534,2.4969086346903,9.481352250000002,0.7727754728016352,0.7056273005890688,85.92698742338199,108.77764646683586,3.797236357899818,3.1806926591088307,2.7407423886445113,2.66895375,0.4673609199087953,
2025/10/29 06:00:00,5.311160016030044,52.61173015719464,2.4959913777304195,9.47309075,0.773134223026389,0.7062109959180064,86.02852714778541,109.00207875130431,3.7953219047630644,3.175600054290623,2.743076763026622,2.68543225,0.4674494057549028,
2025/10/29 06:15:00,5.34484146115625,52.636329578658945,2.4893341177774047,9.464828749999999,0.7741379568625887,0.7073866517091731,86.3126213449906,109.45412128425872,3.802152825692457,3.1787637996091584,2.7434188396585695,2.65647975,0.4674651258574028,
2025/10/29 06:30:00,5.360196188767986,52.5312882557983,2.4930826860640027,9.456567249999999,0.7754605941740816,0.7088565821720835,86.6869771469566,110.01931314969053,3.7931221867854363,3.1860385173065846,2.7471426815838593,2.65754725,0.46656481747807566,
2025/10/29 06:45:00,5.283364033931605,52.407013457939,2.4872978993854833,9.448305500000002,0.7782614498346676,0.7117205223713691,87.47972400045333,111.12050517514018,3.7986223935356995,3.186474283669172,2.752658067652765,2.6489465,0.466844876738088,
2025/10/29 07:00:00,5.3010863195476645,52.400233158352876,2.4833563457311882,9.440043750000003,0.7789806408026411,0.7126459252975164,87.68328192917801,111.47632486817915,3.801324673451372,3.183563635496922,2.7545027909652298,2.66450775,0.4670201357357872,
2025/10/29 07:15:00,5.107636092234543,51.64973117405344,2.43411550030798,9.278313,0.7917837463802836,0.7271350461431524,91.3318054784398,117.04742734264205,3.811780089657228,3.19766077087505,2.7846679682378133,2.69999175,0.46570014840095336,
2025/10/29 07:30:00,4.985145865188144,51.60173855603273,2.442706030533434,9.28613875,0.7883739489620468,0.7238239208085709,90.34193927881984,115.77429153673042,3.801578509212633,3.228111091921818,2.7707847786539075,2.68613825,0.4632822853601828,
2025/10/29 07:45:00,4.928580405084688,51.64303872402547,2.4473529398970837,9.293964749999999,0.785002446779786,0.720666827581984,89.38767812778349,114.5603814538361,3.7975580058309166,3.233956745962481,2.7613602122062897,2.676307,0.46257388353613976,
2025/10/29 08:00:00,4.92085475890741,51.68624565926507,2.455564501493833,9.301790250000002,0.781634938841828,0.7175120931621873,88.4345474972039,113.3473783379393,3.7880455774390343,3.240484271293905,2.7531396606836345,2.6730275,0.4615672390341393,
2025/10/29 08:15:00,4.838022794175004,51.56382306770354,2.440357938019348,9.309616,0.7899981618472864,0.72543845702784,90.80165224164458,116.39508466987209,3.8148567695589377,3.2381198644498332,2.7681002786893107,2.67727275,0.4635380811053327,
2025/10/29 08:30:00,4.880456906815823,51.7136378961892,2.442687484781444,9.31744125,0.7862982622142318,0.7219893096598416,89.75444233588826,115.06887905385913,3.8144221510324168,3.2311961183549185,2.7600771123683105,2.6836825,0.4636643110344941,
2025/10/29 08:45:00,4.823444460024405,51.69224144805213,2.4410262271347456,9.325267000000002,0.7872295616735233,0.7228922036259461,90.0180348966924,115.41604399659612,3.820224009205307,3.236913216533103,2.7593377126825596,2.699395,0.4637041018110338,
2025/10/29 09:00:00,4.86034726083858,51.78143770877227,2.443044260612895,9.33237425,0.7854644176896439,0.721276822138041,89.51843316466542,114.79492585558597,3.819977558514947,3.231199177422616,2.755869389352082,2.67362075,0.4638997499261318,
2025/10/29 09:15:00,4.864356333263743,51.77417418873199,2.444085964649977,9.333540500000002,0.7855609849394808,0.7214982016628851,89.54576530624594,114.88004682544265,3.8188266022536075,3.228328521208002,2.7567195278696124,2.69308525,0.46396729332144054,
2025/10/29 09:30:00,4.8662318942448906,51.823392871833505,2.441361351686748,9.334707750000002,0.784978742224202,0.7210769373264684,89.38096885243193,114.71806965566847,3.823566611124817,3.2265337926621216,2.7543389596770314,2.656369,0.46418463255239495,
2025/10/29 09:45:00,4.884789385134525,51.87360526162627,2.453985947142105,9.335874,0.77954762942385,0.7160704833172781,87.84376090413866,112.793075819532,3.80437141902646,3.225974611482546,2.7448099272915956,2.6674525,0.4629205699616122,
2025/10/29 10:00:00,5.019471699802011,52.09878815600763,2.457664883034489,9.337040250000003,0.7743329982695756,0.711267606838269,86.36782535420718,110.946358042675,3.7991511025178992,3.2232210844330456,2.733475977926669,2.67195825,0.46237669655135616,
2025/10/29 10:15:00,5.019961382907752,52.07067462156408,2.465615493796936,9.33820725,0.772700695713595,0.7098350130404999,85.90582271214745,110.39552221649531,3.7873736896500376,3.230718080282487,2.730064737452468,2.674051,0.46125156939004724,
2025/10/29 10:30:00,5.111249592332001,52.232387504649296,2.463097669941941,9.33937325,0.7706207115426168,0.7079877507039211,85.3171094378189,109.68524532088993,3.7917186005133705,3.2310481862366944,2.7237506511159593,2.65884325,0.46119515579143705,
2025/10/29 10:45:00,5.125425198495748,52.1926397957983,2.4730152152438145,9.340539500000002,0.769064355705286,0.7066280822274499,84.87660255617749,109.16244945947396,3.7769842427269973,3.236082883649279,2.72173257630994,2.65954675,0.4600789414769792,
2025/10/29 11:00:00,5.028827409322162,52.07271205140853,2.4877197297228757,9.359117999999999,0.7683184258566167,0.7058214393300466,84.66547652466855,108.85229328853006,3.7621271754123913,3.2274483557104428,2.72407228600515,2.6608125,0.4600250033517444,
2025/10/29 11:15:00,5.486973929343094,52.91805178474533,2.4746517045658516,9.40289,0.7629352227821437,0.7002879416879043,83.14182881976065,106.72464988386876,3.7996821866492216,3.226874397126841,2.7022916978983824,2.67662825,0.4616521520056882,
2025/10/29 11:30:00,5.252400257790953,52.5416626072074,2.490986483879332,9.422490250000003,0.766623083780869,0.7037007955331425,84.18563134197545,108.03690055143915,3.782634033134499,3.1896222975661868,2.722013017086491,2.6893775,0.4635540521879358,
2025/10/29 11:45:00,5.331798938408099,52.67341516245449,2.487383288444001,9.430300749999999,0.7665797363399565,0.703687108045254,84.17336239578368,108.031637678804,3.7912535610461493,3.192689798360885,2.719107331198425,2.66205625,0.46375823163450614,
2025/10/29 12:00:00,5.6256464043789265,53.12069449315425,2.478297502457979,9.438111750000001,0.7634744897214057,0.7007871235357155,83.29446152244071,106.91658652772442,3.8083045883874984,3.190993156019794,2.7082273969483035,2.675517,0.46432310654879444,
2025/10/29 12:15:00,5.3694230886598575,52.76367343426273,2.4997179347925393,9.445922250000002,0.7626339069634268,0.700039296456603,83.0608976234823,106.62904518306962,3.7787952466660815,3.190614870877219,2.7115832318079347,2.669188,0.46307187199329297,
2025/10/29 12:30:00,5.677097832820095,53.22307777116515,2.4959945863030333,9.46455575,0.7593195704298918,0.69705040029209,82.20615585921102,105.48631721870758,3.7918975473494596,3.197754950093669,2.699238108481394,2.68192925,0.46314713670878566,
2025/10/29 12:45:00,5.779059457005246,53.62471023153836,2.501680529368313,9.541309500000002,0.7580363985911914,0.6950665412104602,81.87523576399167,104.74881192597203,3.813960011276592,3.1723659105702415,2.69501752012768,2.67498475,0.4663276956267487,
2025/10/29 13:00:00,5.842881809481639,53.85023445553492,2.517412548144709,9.60159075,0.755798142628305,0.692450103422659,81.29800685822016,103.776143688343,3.81407122049829,3.1576655670311715,2.6911918724829045,2.66222875,0.46768814148860793,
2025/10/29 13:15:00,5.682296340858386,53.41985270947583,2.5438939978004416,9.5523415,0.7500959863435444,0.6878956674930399,79.82746484365234,102.08301909364623,3.7550076804534145,3.160977860768483,2.6903104412250136,2.63410725,0.464085293101754,
2025/10/29 13:30:00,5.849741876393352,53.94071561374386,2.554808849940127,9.624666250000002,0.7445977411952354,0.6819977004760032,78.40950993445747,99.89043297110898,3.767274506750499,3.1419323241468238,2.677249212536275,2.6186985,0.4663253940830386,
2025/10/29 13:45:00,6.069330613770035,54.14329893041639,2.572677640035978,9.625095,0.7381819225191578,0.6761819385556439,76.75491990748235,97.72840682859368,3.7412751796860944,3.1443055886721116,2.6673486034652085,2.6086735,0.4646618042087255,
2025/10/29 14:00:00,6.193547237795883,54.48840119657643,2.5906144698402045,9.68322175,0.7330734814671218,0.6708775433345642,75.43749246060275,95.75648272040507,3.737808872270093,3.116713969707448,2.6607492334063774,2.529714,0.46659784944513627,
2025/10/29 14:15:00,6.5945028944324235,55.0443672421452,2.604133843315834,9.718565250000003,0.7265712217807977,0.6648706062082449,73.82981257050142,93.52338664779192,3.731976094448889,3.097997927214616,2.650734018564548,2.5174385,0.46757385705509374,
2025/10/29 14:30:00,5.861175377184793,53.07357408783474,2.484469064391047,9.401987,0.763735443211551,0.7012307692858466,83.36832111511144,107.0871694059238,3.784304314654231,3.155220274182468,2.723938432675731,2.66897025,0.4650790907988286,
2025/10/29 14:45:00,5.575151219958286,53.08606338363967,2.5049131238411824,9.519218,0.766542949796674,0.7021881290947555,84.16295042888125,107.45527659869943,3.8002188217221153,3.1630555156946714,2.722640800786697,2.664013,0.4670369862558342,
2025/10/29 15:00:00,5.530612454691152,53.043410428849484,2.503897376688075,9.518486000000001,0.7671217711545536,0.7025940971907996,84.32677851065145,107.61137232656219,3.801468098740603,3.1642495455684867,2.7237464377933827,2.684002,0.46714084530736655,
2025/10/29 15:15:00,5.492069312366311,52.92918206589388,2.509377441862957,9.51664725,0.7678793542032605,0.7031815180422939,84.5412028333959,107.83723708358262,3.7924335698717604,3.1658108374249134,2.7275205766022785,2.671171,0.4667652002698133,
2025/10/29 15:30:00,5.589561458668015,53.06094056965918,2.50264006879458,9.514807500000002,0.768078192763744,0.7032582542138691,84.59748157899392,107.86674232961852,3.8019080804467813,3.1572809013739898,2.728354485675652,2.6731035,0.4677321293255509,
2025/10/29 15:45:00,5.46665341348637,52.85019505698523,2.5110304925797107,9.512969000000002,0.7689040116308576,0.7038891439456804,84.83121918913649,108.10932097765999,3.7884721145806712,3.1729631411602415,2.7299723041488058,2.6498525,0.4663494107411497,
2025/10/29 16:00:00,5.435344175733917,52.75770002022546,2.51470468285309,9.511130000000001,0.7697307709818653,0.7045521865443295,85.06522299137657,108.36426248179251,3.7822055467797626,3.1659850091419206,2.735226658221594,2.667111,0.46660422354638004,
2025/10/29 16:15:00,5.5476171595216215,52.969171207561715,2.502611649857157,9.5092905,0.7694794418311521,0.7041862325112896,84.99408744654386,108.22355225922168,3.79974675677018,3.171851780109147,2.729986074114838,2.66319775,0.46703633105547654,
2025/10/29 16:30:00,5.447808822999548,52.71083069098654,2.5161090959546395,9.50745175,0.7707460086772814,0.7052565695851395,85.35257321078649,108.6350994872549,3.7786325582169433,3.167820704427977,2.738833399265974,2.67493925,0.4665076080896906,
2025/10/29 16:45:00,5.577303083523418,52.955287623927916,2.5020470137271187,9.50561275,0.7704979289659845,0.7049030226017473,85.28235737877489,108.49915980568392,3.7991343479354436,3.16703623340852,2.7344365344839834,2.65904325,0.4674621698895921,
2025/10/29 17:00:00,5.451476246012589,52.68859940134445,2.5147231656453704,9.503773500000001,0.771655244295432,0.705857419077761,85.6099208797557,108.8661275897022,3.7792523764980643,3.1720105703276706,2.7406982823748325,2.6619555,0.4664534569955819,
2025/10/29 17:15:00,5.534825034551375,52.814037435151704,2.507839764778853,9.5019345,0.7717543137613792,0.7058288676549337,85.63796124203289,108.85514949765171,3.788892190581364,3.171196875751985,2.739479467394214,2.67666625,0.4669652226614473,
2025/10/29 17:30:00,5.677441053355494,53.0481790736265,2.514174288638246,9.552301,0.772977988857456,0.7061925429083381,85.98430703762989,108.99498352386543,3.799379002150969,3.1495157554185114,2.7444522013031247,2.67866625,0.46942807209195164,
2025/10/29 17:45:00,5.648372141335187,52.9610965028715,2.5056384451664813,9.516667750000002,0.772846974314388,0.7063785179597948,85.94722502435833,109.06649138693028,3.7981009464307163,3.1599172409901564,2.743136948475558,2.67435475,0.4684055811891558,
2025/10/29 18:00:00,5.64032272280366,52.77398526476793,2.507561018793246,9.4812255,0.7730789829799682,0.7068986019537524,86.01289214966424,109.26646495721205,3.781054749592018,3.173178931352281,2.745665597102755,2.68895175,0.46653708331045174,
2025/10/29 18:15:00,5.614026688500189,52.86741893625293,2.5068733732810946,9.513520499999998,0.7743421098711698,0.7075210434262349,86.37040427806492,109.50579522883078,3.794974489496583,3.1609318548270333,2.7479110338735495,2.68468025,0.46843080749758675,
2025/10/29 18:30:00,5.456542920159279,52.74447603792538,2.507879308714707,9.522447,0.7754087598998048,0.7082376886134457,86.6723061096676,109.78134705963181,3.797011669146181,3.1703581547894153,2.7477516734912104,2.6634305,0.46825973791953424,
2025/10/29 18:45:00,5.487973581296103,52.72667676901057,2.5099171443950166,9.524033000000003,0.7764208352146037,0.7090369431040434,86.95876125714092,110.08866237005267,3.7945607173800346,3.152735558560118,2.7550819690298187,2.68762925,0.46935480111259614,
2025/10/29 19:00:00,5.44980080656768,52.742072982725006,2.5045982929780837,9.525619250000002,0.7770174888514807,0.7094197845265001,87.12763654047788,110.23586583523559,3.8032523126387656,3.155850996248879,2.7540844481038325,2.69055525,0.4696973827991017,
2025/10/29 19:15:00,5.511764981329804,52.85054412681495,2.498483576124154,9.527205250000002,0.7773821819717971,0.7095902734133449,87.23085832648327,110.30141923005577,3.8131950680177606,3.156082419868093,2.7531008129638774,2.69009675,0.47021897480529196,
2025/10/29 19:30:00,5.438981652675352,52.73335243922122,2.5024049324600233,9.5287915,0.7783804959572592,0.7103465283875254,87.51341850332533,110.59220112102209,3.8078535477599913,3.158844959510343,2.7562557685769984,2.69618975,0.4700012184789548,
2025/10/29 19:45:00,5.559644502796914,52.86208464784386,2.499006806272123,9.53037775,0.7786796245391711,0.7104548775945266,87.59808307402741,110.63386165665472,3.813666183733561,3.1594327412677847,2.7560801312541177,2.6685575,0.4702955268232919,
2025/10/29 20:00:00,5.566088630071249,52.900530245382754,2.494972577928123,9.531964,0.7792375262245709,0.7108025794625157,87.7559901064703,110.76755387702882,3.8204684429499984,3.1607386998104485,2.7559199305226403,2.6895245,0.47064299538692767,
2025/10/29 20:15:00,5.55373516149109,52.85876729194382,2.496786674248369,9.533550250000003,0.780004039311335,0.7113407898428666,87.97294196380979,110.97449708729387,3.8183279125638463,3.1641140193287383,2.757771690460072,2.684631500000001,0.4704950198380567,
2025/10/29 20:30:00,5.553146030596224,52.72361325200569,2.507583857098038,9.5351365,0.781157759080644,0.7122470144060082,88.29948778686217,111.3229426527611,3.8025194942173406,3.160688889980757,2.7652133664341143,2.6842375,0.4701735543750685,
2025/10/29 20:45:00,5.633852624715871,52.57412950190394,2.5245633347732768,9.53182125,0.7821438829578078,0.7130532445295161,88.57859770737153,111.6329401111221,3.7756316582392353,3.1641057054023123,2.773574872792467,2.666177999999999,0.46884876092978955,
2025/10/29 21:00:00,5.582927175479654,52.512664731349616,2.507345926599335,9.482953000000002,0.7820001737186038,0.7125425442322193,88.53792262053487,111.43657459521111,3.7820680821898187,3.167711576763061,2.7738479798514457,2.67548975,0.46884957730364485,
2025/10/29 21:15:00,5.421573405910806,52.69990352095442,2.490910175302444,9.520202000000001,0.783411846437486,0.7117296650451325,88.93747877111457,111.12402055560726,3.8219772412483994,3.152763197671646,2.773398616372204,2.67328675,0.47287236561972673,
2025/10/29 21:30:00,5.330859559186877,52.63731815798883,2.4914875873937095,9.525744,0.7845579666955649,0.7110804691380092,89.26187364840187,110.87440313829596,3.823315856839035,3.1579606800266733,2.7773929717679553,2.67343675,0.4735694899927464,
2025/10/29 21:45:00,5.322437708495897,52.65893118637098,2.4907789028042697,9.531286249999999,0.785483275248321,0.7102441402285444,89.5237705587082,110.5528326229707,3.826628786388507,3.1610093548496674,2.7810316287765375,2.66625625,0.47443409606916137,
2025/10/29 22:00:00,5.306589055791733,52.685175678682185,2.4886361290748034,9.536828500000002,0.7865328903499147,0.7095433520965324,89.82085086915151,110.28337786875122,3.832150626032057,3.155061978937756,2.7864653345194093,2.695352,0.47593854453543555,
2025/10/29 22:15:00,5.3211610740822834,52.73156005479785,2.487920646874107,9.5423705,0.7872309091338665,0.7085367537094756,90.01841627834338,109.89633832199773,3.8354802481298194,3.1494655861454968,2.7914840298970063,2.687209,0.47728809745164097,
2025/10/29 22:30:00,5.447732028390362,53.008949759736424,2.4919510880136495,9.535048,0.7800134940815497,0.7006186502832579,87.975618017218,106.85180814927112,3.8263383442250665,3.157326528403423,2.7768994619382195,2.678015,0.4765739906984375,
2025/10/29 22:45:00,5.53777152798375,53.08623801514261,2.4994244098131655,9.5181525,0.775858916448866,0.6955581513732457,86.79971724079812,104.93156941130196,3.80813777069237,3.1681941427183484,2.7714952239066877,2.668627,0.47536443887841545,
2025/10/29 23:00:00,5.62358223825521,53.24279090021673,2.5019789122705736,9.51247275,0.7723674881358423,0.6909236571716062,85.81151251168198,103.20868292479899,3.8019795863776196,3.16764534226918,2.7671333916567225,2.68088525,0.47550451508381525,
2025/10/29 23:15:00,5.750949499126818,53.52482340907807,2.500525771272762,9.516357500000002,0.7687897020130906,0.6861456826145688,84.79886529418675,101.43245720544256,3.805742619943563,3.164484678092432,2.760676103806631,2.6764615,0.47631987315196916,
2025/10/29 23:30:00,5.754710962018748,53.51320236340638,2.5146900570771993,9.520241500000003,0.7659661088517146,0.68210138155078,83.99968287799561,99.92897670746143,3.7858508539478977,3.1656728455890533,2.760359900212237,2.67081575,0.4759490283640423,
2025/10/29 23:45:00,5.807265387428856,53.476924687286214,2.534683675682999,9.524588,0.7632582253144459,0.6782043927583152,83.23325061088046,98.4802599680579,3.7577028216088904,3.1641862094192423,2.7629818334013794,2.67925125,0.4753625187996013,
2025/11/01 10:15:00,8.134086831519426,55.901089835745836,2.2229635662479668,8.763108750000002,0.7517516479901614,0.6749678712906688,80.25444718010095,97.27707384735781,3.942083839363518,3.1145339831598,2.735903572419212,2.688149,0.4778736657881633,
2025/11/01 10:30:00,4.8167316015697565,50.91801210159457,2.3991912039658785,9.043247500000001,0.7983662067808605,0.7122333723323814,93.4768120297663,111.31769724201406,3.769290036180299,3.145912184754426,2.8749002620616024,2.7272495,0.4765358277152582,
2025/11/01 10:45:00,4.615030137199881,50.50877000355314,2.4228863431797887,9.049168500000002,0.7993672317575732,0.7118460016844341,93.80301302489873,111.16875227852907,3.7348712313611463,3.1205032815998504,2.894364625180073,2.7609695,0.47744504021893946,
2025/11/03 00:30:00,8.027053645825504,51.19254218514851,2.803171371520671,8.55647075,0.6630000000000008,0.6630000000000136,52.07436129005875,64.82038939502179,3.0524251342358233,2.9417178221523166,2.855014717718611,2.38895625,0.4569219577734561,
2025/11/03 00:45:00,7.723251103767211,51.00149353949507,2.824188540368996,8.6105795,0.6630000000000023,0.6629999999999941,52.324170894782085,64.93180800527395,3.04886850750941,2.9181566699430626,2.8625536454085876,2.37051275,0.4593726419008105,
2025/11/03 01:00:00,8.057880053417534,51.52842319954698,2.811931833890975,8.633112,0.6629999999999973,0.6629999999999993,52.11958840331336,64.57434043742187,3.0701711527814823,2.907675702573996,2.85953708347099,2.366153,0.461974981767515,
2025/11/03 01:15:00,7.832517382647723,51.03150866688003,2.819435927160739,8.587661000000002,0.6630000000000061,0.6629999999999983,52.04570120789286,64.58328881818599,3.0458791126521705,2.9185627495076947,2.8649061814005474,2.327639,0.45904166735856167,
2025/11/03 01:30:00,8.04783120695788,51.47764476659103,2.814084234762405,8.627794999999999,0.6630000000000056,0.6629999999999989,51.92872322533434,64.28035722466745,3.065933454805929,2.9114808592461925,2.8609353230956636,2.33509775,0.4616065515261613,
2025/11/03 01:45:00,8.088131672765485,51.575508134137124,2.80787045990041,8.626585500000001,0.6630000000000106,0.6630000000000058,51.805257557432185,64.09591800831882,3.0722875656827737,2.9067891345886503,2.8608116513180977,2.32163275,0.4624735186230648,
2025/11/03 02:00:00,8.079204391320445,51.52452828931155,2.8117131698163265,8.625377000000002,0.6629999999999964,0.662999999999989,51.79056291137426,64.04486271984747,3.06765892502593,2.9081801294018796,2.8624772526473676,2.32390225,0.46218331734870327,
2025/11/03 02:15:00,8.173287913852448,51.672304192796446,2.805008287996022,8.624169,0.6630000000000025,0.6629999999999941,51.747990008202066,63.95990716444895,3.074560969002111,2.9072569194782707,2.8611892941625787,2.31927975,0.46280452011342715,
2025/11/03 02:30:00,8.179152810173093,51.67644831717769,2.8048731161905995,8.62296025,0.6629999999999999,0.662999999999998,51.765423736648486,63.94918028270147,3.074278191132994,2.906333413748486,2.862107829062704,2.3193975,0.46296610845774755,
2025/11/03 02:45:00,8.097664546442559,51.6375962160804,2.802061806854391,8.621751,0.6630000000000077,0.6629999999999918,51.789666560814574,63.94604021848085,3.076931058019317,2.9093556517695767,2.860708877341693,2.3266255,0.463048842117024,
2025/11/03 03:00:00,8.159716588981041,51.64554531645416,2.8058689871173104,8.620543000000003,0.6629999999999953,0.6630000000000047,51.78915069748776,63.911965667920526,3.0723255574582486,2.9142398570484476,2.86150218343918,2.31862625,0.4624973546517124,
2025/11/03 03:15:00,8.139456166273135,51.651478608736795,2.8035749901489457,8.61933425,0.662999999999997,0.6630000000000051,51.80831093642479,63.90362789361017,3.0744083109195093,2.912428242355261,2.8618310999706034,2.31261475,0.46288220701421784,
2025/11/03 03:30:00,8.129891760521275,51.61997637487832,2.8055507702638462,8.618125,0.6629999999999977,0.6630000000000034,51.84027655164079,63.910884332787234,3.0718121701249816,2.9116165059105086,2.8634551052818478,2.31303725,0.462885401311487,
2025/11/03 03:45:00,8.079248451337719,51.58826051713464,2.8044179944114744,8.616917,0.6630000000000003,0.6630000000000077,51.86559137959932,63.90943790259737,3.072622204383023,2.9131996977573302,2.863158267336497,2.3176285,0.46294647748549284,
2025/11/03 04:00:00,8.084349316777207,51.52877844421607,2.810089449828261,8.61570825,0.663000000000001,0.6629999999999979,51.90670353757155,63.92777687861656,3.065990746496184,2.9132857417728832,2.8659063696348412,2.3045455,0.462615803918084,
2025/11/03 04:15:00,8.10956528398384,51.61485071296886,2.8038813199418855,8.614500000000001,0.6629999999999932,0.6630000000000003,51.88415719761691,63.86753134563684,3.072348297601465,2.914406523884149,2.8640447421518678,2.3213545,0.4630635616339103,
2025/11/03 04:30:00,8.068648592560805,51.539266452032564,2.8075219180155275,8.613291,0.663000000000005,0.662999999999995,51.92821224230333,63.88923869831428,3.067933662326751,2.915827411380853,2.865565198563686,2.30654925,0.4627905290995041,
2025/11/03 04:45:00,8.146141144808894,51.58226589469638,2.809266077185185,8.61208225,0.6630000000000058,0.6630000000000094,51.93480673518279,63.86574879456086,3.0655986344408834,2.912973804912279,2.8678863083312676,2.30589825,0.46294257978041453,
2025/11/03 05:00:00,8.093451604005963,51.570028055896955,2.806164643865792,8.610873999999999,0.6629999999999928,0.6630000000000033,51.964793240077206,63.871065029772055,3.0685562298788,2.909999902448927,2.868185848114017,2.30567,0.4634747488125893,
2025/11/03 05:15:00,8.09001416957011,51.562725938057554,2.806376545632008,8.60966475,0.6629999999999953,0.6629999999999999,51.97757905643846,63.8541517628624,3.0678936379369817,2.912405212990436,2.868240512919796,2.313064,0.46337091846456235,
2025/11/03 05:30:00,8.077606277884342,51.54035987996997,2.8072862053004717,8.608456250000001,0.6629999999999974,0.6629999999999973,51.999128489462166,63.848208204528426,3.0664690453528634,2.9139202513807283,2.8687919294218185,2.28776375,0.4632826990813052,
2025/11/03 05:45:00,8.042353500414833,51.53663221893163,2.8047401574138413,8.607248000000002,0.6629999999999889,0.6629999999999937,52.01299196920938,63.83285367332977,3.0688218932681672,2.9154121038455028,2.8680304908222842,2.29608025,0.4634492506874222,
2025/11/03 06:00:00,8.035230695349867,51.49595701961482,2.8077325192463523,8.60603975,0.6630000000000068,0.6630000000000037,52.03808426133304,63.83100218748915,3.0651209440385094,2.918389378808063,2.8689377320010023,2.3007,0.463104780050005,
2025/11/03 06:15:00,7.889785996423484,51.289235665914646,2.8058662432399797,8.5848275,0.663000000000005,0.6630000000000127,52.875978450312545,64.88810546216259,3.0595996942772863,2.9160498565638044,2.8718673676359816,2.326942,0.4627367397034378,
2025/11/03 06:30:00,7.346892362737606,50.53724770109892,2.807548854162728,8.5296505,0.6630000000000049,0.6630000000000053,53.02019252608247,65.19560998467927,3.03811293874839,2.933146557411702,2.874046206971208,2.48331525,0.45944220530181273,
2025/11/03 06:45:00,7.40261400088707,51.057475950696585,2.7990032475484794,8.602401000000002,0.6630000000000001,0.6629999999999929,53.136186618341824,65.08044760803067,3.073380142568415,2.9166519905314803,2.8669649097673076,2.4516915,0.46421623094239645,
2025/11/03 07:00:00,7.422977676800031,51.06666064633356,2.799486188104834,8.601198000000002,0.6629999999999973,0.6629999999999923,53.16667210703294,65.08594327567022,3.0724202307362507,2.9129750297574826,2.868933446714372,2.48237025,0.46452771721918024,
2025/11/03 07:15:00,7.515666642406359,51.193520837960364,2.7947513638803243,8.599994,0.6630000000000049,0.6630000000000011,53.13125916372245,65.00971946641722,3.0771946696751895,2.9147075567727145,2.8675437253374785,2.447209,0.46481464286622726,
2025/11/03 07:30:00,7.53235590667299,51.17296653720706,2.797669740582109,8.59879,0.6630000000000049,0.6630000000000114,53.17588021597286,65.03266853831872,3.0735543496320106,2.9104211173897725,2.870587302662507,2.45102375,0.46499496623958236,
2025/11/03 07:45:00,7.323984830097459,50.958140730922764,2.8011657431102766,8.597586,0.6630000000000085,0.6630000000000051,53.2912556693013,65.14124127591816,3.0692885707125863,2.91036257154043,2.8721691329351557,2.4873405,0.464864077592336,
2025/11/03 08:00:00,7.237441223782525,50.921348570889734,2.7976995281179473,8.596383,0.6630000000000017,0.6629999999999858,53.3250862091085,65.14971518287463,3.072661275309615,2.9121596839042656,2.870867278363755,2.509667,0.46508303750421864,
2025/11/03 08:15:00,7.285772023752884,50.98514154747801,2.7953522050823074,8.595178,0.6630000000000054,0.6630000000000029,53.31598256387433,65.10541649767586,3.074810388606083,2.915736009190269,2.8697328467355323,2.51033575,0.46507151521042245,
2025/11/03 08:30:00,7.221053885568551,50.93677756347813,2.7932141469410663,8.593975,0.6629999999999977,0.6629999999999948,53.50101458333328,65.44718682312886,3.0767333071871783,2.915303744774682,2.8674618212373493,2.5355705,0.46481620105499305,
2025/11/03 08:45:00,7.255122453010415,50.818842143664085,2.8046918051323226,8.592770999999999,0.6630000000000008,0.6629999999999991,53.694242578225996,65.83020807445546,3.063713091141078,2.920513068485126,2.868364968147474,2.5314075,0.46304160976247566,
2025/11/03 09:00:00,7.33208327928304,50.77432732604029,2.812755073561587,8.591567000000003,0.6630000000000029,0.6630000000000061,52.40402370311843,64.39436947684959,3.054502356339589,2.915240607446813,2.871096070500169,2.5506415,0.4622587680973279,
2025/11/03 09:15:00,7.2974523496903885,50.83744520476364,2.8024031518742993,8.590363000000002,0.6629999999999979,0.6630000000000106,52.392080453662224,64.524676663355,3.0653558872336433,2.9185373190865156,2.864292638048193,2.5463685,0.4622097594975253,
2025/11/03 09:30:00,7.291982195934111,50.80129463039742,2.8088376731897307,8.600598999999999,0.6629999999999935,0.6630000000000111,52.483794181357446,64.75002191256112,3.0619779427242997,2.914417937634344,2.86444024216972,2.50593525,0.4619184728633743,
2025/11/03 09:45:00,7.799425109278104,51.28622257031242,2.798667064136724,8.594863500000002,0.6630000000000041,0.6630000000000023,52.2771448311442,64.65516774883878,3.071056078852013,2.9172409195329276,2.859550237769949,2.47818675,0.46163040239103437,
2025/11/03 10:00:00,7.472791330782286,50.948878399954765,2.803340533729601,8.594421000000002,0.6629999999999978,0.6629999999999984,52.44253576302507,65.00519953273026,3.065778451312824,2.9183036297616787,2.858216510411844,2.48594475,0.46072274906108557,
2025/11/03 10:15:00,7.472727873565134,50.92279872058646,2.8043642795408106,8.594421000000002,0.6630000000000008,0.6629999999999973,52.485761103114555,65.20443880559777,3.0646592750807895,2.9164093776648827,2.8570175442600663,2.4934755,0.46025848498944855,
2025/11/03 10:30:00,7.532329216151425,50.97188799845566,2.8029525523724304,8.594421000000002,0.6630000000000024,0.6630000000000077,52.49305975430118,65.35970686116409,3.066202812718199,2.915712413901995,2.8547008284567683,2.48404775,0.4598752223336984,
2025/11/03 10:45:00,7.543639013437087,50.95493258948039,2.8039865401674566,8.594421000000002,0.6629999999999989,0.6629999999999947,52.52817693216349,65.55051787876198,3.0650721310119895,2.9150154501391072,2.8531699305861857,2.48616275,0.45931971727607057,
2025/11/03 11:00:00,7.632906066402029,51.056907362238064,2.7998526750714734,8.594421000000002,0.6630000000000016,0.6630000000000006,52.511876560028675,65.67801371544518,3.0695975815158225,2.91431848637622,2.8499205483886136,2.4657635,0.4591274069364206,
2025/11/03 11:15:00,7.28337736882429,50.70906067489443,2.805252862050417,8.596365500000001,0.6630000000000092,0.6630000000000092,53.10865233774038,66.56947218869514,3.0643816877587073,2.9097919347426537,2.850065307577257,2.538616,0.45864860570356136,
2025/11/03 11:30:00,7.304883495915874,50.70537018828776,2.8075892208202795,8.599895250000003,0.6629999999999985,0.6630000000000033,53.57179301641177,67.28945117844249,3.063088854389964,2.9156328968076672,2.8466691830545217,2.52476475,0.45766020603796276,
2025/11/03 11:45:00,7.286274974285391,50.70100838507739,2.8069080346199624,8.603425500000002,0.6630000000000059,0.6630000000000017,54.05926465753564,68.04515509896909,3.0650899117059427,2.9136842063664057,2.8443455801611797,2.53587025,0.45745351993097766,
2025/11/03 12:00:00,7.383241004789397,50.88040734869804,2.797731875604502,8.60695525,0.6630000000000069,0.6630000000000074,54.67565961440424,68.96705359448968,3.0764046136981253,2.9109954417388195,2.839420181731778,2.5032215,0.45790236887496094,
2025/11/03 12:15:00,7.3663648241964665,50.81029736446885,2.8018162734703598,8.6073085,0.6629999999999945,0.6629999999999953,55.0947694758154,69.65315111914086,3.0720460086909607,2.9126436562602582,2.8381665913296708,2.50834625,0.45696372529154744,
2025/11/03 12:30:00,7.322707816919376,50.59442496467261,2.8012290718918123,8.57390325,0.6629999999999963,0.6630000000000016,55.77564662324157,70.78810219169951,3.0607647678772696,2.9189103574267645,2.837965992677075,2.497928,0.4547113706691867,
2025/11/03 12:45:00,7.366639643501173,51.52998934575413,2.714624904952403,8.5764845,0.6636266754759359,0.6630000000000033,58.80882700622006,74.8014864088583,3.1593626376718063,2.9153069652256702,2.8066359941719856,2.723798,0.4606495145948606,
2025/11/03 13:00:00,7.418448904783588,51.527326033362954,2.7182321352194005,8.585039,0.6645300800602165,0.6629999999999938,59.02105938332129,75.21135566559586,3.158317087332596,2.923780835474364,2.8038723056446084,2.711906,0.4592837063604459,
2025/11/03 13:15:00,7.413158543313841,51.400655032151235,2.728267860425246,8.593593000000002,0.6657002774760417,0.6629999999999965,59.295968082652216,75.70482662945875,3.149834781494126,2.926124730365983,2.805362753027803,2.70199925,0.45781420876468715,
2025/11/03 13:30:00,7.388422187393985,51.319476638909066,2.732536796025915,8.60214725,0.66690956607614,0.6630000000000069,59.58006028083412,76.21504187118602,3.1480444334768323,2.9192100844356044,2.80740529686666,2.6794885,0.4574143511756668,
2025/11/03 13:45:00,7.298268573025098,51.1655988992307,2.7386321161016784,8.610701000000002,0.6681819155580075,0.6629999999999991,59.878967060516906,76.74432882331901,3.1441612582331624,2.919089862718494,2.8081060320674007,2.651839,0.4563837430308464,
2025/11/03 14:00:00,7.293801770247171,51.55600652988062,2.6725007037778,8.6572405,0.6832211301445902,0.6629999999999977,63.41205546514232,81.27729789960752,3.2393781927773784,2.9244347549314353,2.7979718455743265,2.72957,0.4575099820741872,
2025/11/03 14:15:00,6.006054938252191,50.19389848251069,2.6850381845471736,8.80915925,0.7116988977083432,0.6629999999999977,70.21610521736666,89.54490582697778,3.280832019707626,2.9404468990613375,2.816367903392245,2.819781499999999,0.4525544707907111,
2025/11/03 14:30:00,7.026461213905975,52.99199254385036,2.5579031225328865,9.008368,0.72040284060375,0.6629999999999999,72.33100684869231,91.55362683526737,3.5217784132026613,3.0173667416784036,2.7431580002802183,2.761679,0.4604315556168268,
2025/11/03 14:45:00,6.382189879189866,53.29351916582789,2.5287651604770263,9.29532625,0.745511329891264,0.6780531964364889,78.64511739494377,98.42405230259189,3.675836093948135,3.061516533645067,2.7446201776749155,2.7020235,0.4679569509961109,
2025/11/03 15:00:00,5.865233152839835,53.011128530199585,2.5130172722482813,9.449945499999998,0.7682505833808008,0.6967746737947246,84.6462745679238,105.38381510399252,3.7603981494108734,3.1458493596603287,2.7567736203033846,2.661139,0.4694971818737768,
2025/11/03 15:15:00,5.572655608970422,52.50643491335427,2.515307051252502,9.475189,0.7796475171299075,0.7075413147355466,87.8720328589586,109.51358959694132,3.767010868626084,3.169747854106129,2.7763956775706484,2.6938605,0.46922062558264194,
2025/11/03 15:30:00,5.885128082420692,53.073452165874926,2.4977624313243614,9.488895750000001,0.7766697903725072,0.7052806876182748,87.02922487326569,108.64437293010218,3.7989584721909715,3.1720052883919605,2.76023617087432,2.6655645,0.47003864472400886,
2025/11/03 15:45:00,5.60708669898878,52.66870257532656,2.5212169271312255,9.50445175,0.77677573033147,0.705843598993467,87.05920984189949,108.86081373342081,3.769787378357272,3.1616192380586288,2.767247312803778,2.6686605,0.4693181146932658,
2025/11/03 16:00:00,5.631579181691279,52.648645493190884,2.5327979553941375,9.514913750000002,0.7753788951633672,0.7050681638941068,86.66385327285184,108.5626570373163,3.7566809187191375,3.1688080199360713,2.763683296596128,2.66651675,0.4679939992918942,
2025/11/03 16:15:00,5.923709690928888,53.09971684469792,2.5200297620778427,9.5172965,0.7725507657123069,0.7027520787374738,85.86338691710161,107.6721166184312,3.7766603566430486,3.172412722457475,2.7511461843469,2.67267775,0.4682497652696969,
2025/11/03 16:30:00,5.577528851463796,52.6967010116075,2.5533462955263326,9.5732265,0.7738469060605202,0.7032080611941142,86.23024308794906,107.84744299051398,3.7492863842139474,3.148216800260602,2.764118833446581,2.67308075,0.46934169650414514,
2025/11/03 16:45:00,5.796173732531884,52.95950374456936,2.541441155398187,9.545643500000002,0.770886840284884,0.7007751034137735,85.39243382030287,106.91196476138104,3.755996269960621,3.158945753630962,2.753850562023397,2.65747575,0.4684270801749345,
2025/11/03 17:00:00,5.795352542686885,52.84030091466758,2.5554569962179383,9.5439825,0.7699008342006829,0.6998525633985344,85.11335723960512,106.5572458646004,3.7347458846402186,3.149488696149642,2.758484501725582,2.67163725,0.4679665583325522,
2025/11/03 17:15:00,5.936731965501735,53.022996164708275,2.554437092160345,9.54232175,0.7677173330665855,0.697798811089142,84.49534479504734,105.7675730683931,3.7355869045613654,3.162283068059406,2.750292534755472,2.66900025,0.4670452376106713,
2025/11/03 17:30:00,6.024836882574505,53.27773360804906,2.5494250491980703,9.561937000000002,0.76620612579207,0.6960832958111802,84.06761664442574,105.12679335942204,3.7506248724620237,3.1467567711437545,2.746246004301893,2.665304,0.4687585670722405,
2025/11/03 17:45:00,6.007674201428642,53.29813824033732,2.5597046673697204,9.586229,0.7652347946294462,0.6947970167057381,83.7926936151103,104.64861541977278,3.7450527485463923,3.146222565724228,2.74459854039033,2.657501,0.46876725913290873,
2025/11/03 18:00:00,5.76214349747346,52.8078687697282,2.5807452807775664,9.563799750000001,0.764733861204204,0.6945634162057613,83.650910729882,104.56177376518909,3.7058286306808528,3.145873584398293,2.7525452332977696,2.67341225,0.46679603601793207,
2025/11/03 18:15:00,6.135015447768751,53.39017994922705,2.559234974203811,9.553835500000002,0.7611389912171038,0.6913483771775509,82.67537041176966,103.36657380284252,3.73308257987223,3.1580593992852397,2.7355044869025726,2.65716025,0.4668607634828873,
2025/11/03 18:30:00,6.266461495197291,53.329664973412434,2.552018553389257,9.492259500000001,0.7599667969632994,0.6911175744901519,82.37307057757106,103.28077224308993,3.7195103802805916,3.1220964829290647,2.7456784779040877,2.84303575,0.46763824212812666,
2025/11/03 18:45:00,6.002992670084211,53.27730967636472,2.5276654324642274,9.496116000000002,0.7635565201220287,0.6941850282418526,83.31767919227745,104.42110695640524,3.75687220232395,3.1384054807249613,2.7418316646275653,2.6828125,0.46869645360852696,
2025/11/03 19:00:00,5.815214213200136,52.82756149950097,2.5336711991664105,9.466722500000001,0.7671020048907666,0.6978545189027201,84.3211839190968,105.7889928592386,3.7363658327546982,3.1710224948497223,2.748709635062865,2.684272,0.4658393053620495,
2025/11/03 19:15:00,5.832666158850145,52.93007131763437,2.5250191563274904,9.4839555,0.769601438580353,0.6998915703252117,85.02861708704981,106.5722441235064,3.755993484736141,3.173741167385275,2.7497059824326646,2.697223,0.46696167175865577,
2025/11/03 19:30:00,5.826829762134935,53.00604610319846,2.5174288865305927,9.501189250000003,0.7720077030919288,0.7018523552110653,85.70967989477595,107.32617071752198,3.7741639101846145,3.1656047688977456,2.7531649366862765,2.68160175,0.4686555216662344,
2025/11/03 19:45:00,5.830066025588508,52.91676747950186,2.5184361538548243,9.4991945,0.7743961918164625,0.7040350388360656,86.38571149027264,108.16541792056373,3.771862346186594,3.1634450689476883,2.760363573099642,2.68905,0.4688474604955899,
2025/11/03 20:00:00,5.734513661335541,52.74323352481065,2.518337633452185,9.494742000000002,0.7770277269512618,0.7064771572124343,87.13053430543724,109.10441842131482,3.7702418745910684,3.1585173667699444,2.7684952439376773,2.69295875,0.4692544227262896,
2025/11/03 20:15:00,5.7316707737999195,52.705822164829215,2.5140781628161495,9.490289250000002,0.7789990706047426,0.708288724085439,87.68849825211274,109.80097032368843,3.774858471134181,3.171021367973584,2.7698134534093493,2.68795375,0.4688242811950336,
2025/11/03 20:30:00,5.624943474963288,52.57611568022236,2.5152824964944247,9.485837,0.7794882747746522,0.7087424419218857,87.82696131962268,109.97542594376269,3.771280964750683,3.1770327700128096,2.7704844210749533,2.688396,0.46834787858590415,
2025/11/03 20:45:00,5.7262763769135745,52.59608482397067,2.5226137116173803,9.48686325,0.7791718007330132,0.7084006709661168,87.73738733540783,109.8440141736712,3.7607276953701616,3.1678178769995444,2.7744584953510754,2.703193,0.4684013125345228,
2025/11/03 21:00:00,5.777235004095417,52.73718507628331,2.518058116534195,9.495488750000002,0.7786408714158767,0.707759549078641,87.58711449146723,109.59750123670064,3.7709569479950695,3.1600785162322476,2.772502043931468,2.70206925,0.4693932696156787,
2025/11/03 21:15:00,5.814083194819375,52.76206886781051,2.524164408767381,9.50411425,0.7780283495995055,0.7070088346433255,87.41374792015301,109.30884969650538,3.765251667834553,3.180142221038641,2.7677207794139074,2.69417475,0.46801542760544923,
2025/11/03 21:30:00,5.707372038709195,52.65243399864954,2.5266642305046907,9.5057735,0.7782898353571548,0.707206556206761,87.48775816442277,109.3848741222129,3.762183112910599,3.158955975544757,2.7736584623298675,2.70257425,0.4692316803173691,
2025/11/03 21:45:00,5.821292137486466,52.87632668103561,2.517384660918755,9.50668525,0.777140897953453,0.7060821771165038,87.16256592961288,108.95254760642904,3.776413433189984,3.164693235215713,2.7665082408450754,2.69567725,0.4694445828401837,
2025/11/03 22:00:00,5.768948273580293,52.83850768582505,2.518850224374947,9.507597000000002,0.7767044844406197,0.7056090031861131,87.03904459147954,108.77061107055619,3.7745781420407054,3.1742581748048426,2.7636327122410203,2.709374,0.4688150566323862,
2025/11/03 22:15:00,5.757313698405085,52.78304246970538,2.5232229308375627,9.5055615,0.7764891418483071,0.7053970250110844,86.9780945879173,108.68910494275694,3.7672301499117675,3.168454330656848,2.7661743709864997,2.6797055,0.4688194581179887,
2025/11/03 22:30:00,5.71341616547403,52.59279243913488,2.537235931873321,9.5032975,0.7766227695210475,0.7055056776298064,87.01591621457091,108.73088214093161,3.7455316553803555,3.1653481331085347,2.772255775851511,2.6985935,0.46804662060528174,
2025/11/03 22:45:00,5.759882050738952,52.79364606921814,2.5235868577371248,9.5010335,0.7754836980868278,0.7044333992796281,86.69351641793098,108.31858848739589,3.764892605487525,3.170527448408639,2.7639860144097854,2.69211025,0.4685152080544594,
2025/11/03 23:00:00,5.688109756956408,52.564954103802734,2.538519544359891,9.4987695,0.7758407753096651,0.704756889334936,86.7945826202489,108.44297120645618,3.7418539956111285,3.1599535076622294,2.772569812882236,2.70110275,0.4681499532031043,
2025/11/03 23:15:00,5.722393908092727,52.65599522635,2.5314094417189006,9.49650525,0.7758118196731657,0.7046993605190972,86.7863870927,108.42085123577651,3.7514694752626023,3.170242547909927,2.768168722000958,2.678334,0.46795674736713505,
2025/11/03 23:30:00,5.740494543618183,52.72369352511066,2.52440491088816,9.494241000000002,0.7760921967562364,0.7049424982006748,86.8657442882641,108.51433827020846,3.7609818294402095,3.1675149177274937,2.767485332240198,2.696226,0.46855816405301337,
2025/11/03 23:45:00,5.731982364626958,52.7234068634487,2.5232677548367777,9.495393750000002,0.7764607084876154,0.7052070234297353,86.97004688394667,108.61604886907904,3.7631336316958675,3.17696883291438,2.7658527789100558,2.69208675,0.4681591373300847,
2025/11/04 00:00:00,5.731493405481501,52.53089319361624,2.529993154034682,9.499478250000001,0.7812850354069308,0.7093253899885394,88.33551174504336,110.19957090405556,3.754744646186414,3.178226130471955,2.780121027539598,2.67760975,0.4682126480703424,
2025/11/04 00:15:00,5.773031435851863,52.507771980942834,2.521379649161522,9.454184000000001,0.7805279621161197,0.7071044246734484,88.12123170283755,109.34560429735345,3.7496074830079493,3.1718263575153602,2.7859521539397916,2.693016,0.46880208170158655,
2025/11/04 00:30:00,5.621738226607874,52.484487702376555,2.5131113139272423,9.489935000000003,0.7864268395092953,0.7098972564357757,89.79083451686849,110.41945495451921,3.7761697810233756,3.164368354472396,2.7991461941358806,2.69551325,0.47232706017824627,
2025/11/04 00:45:00,5.544507267914639,52.50977139889466,2.5076246569399294,9.525687,0.7916534019926048,0.712095372052334,91.2893305452868,111.2646357961342,3.7986893188489614,3.1617541076039974,2.8106121764373917,2.6744265,0.47530292181565875,
2025/11/04 01:00:00,6.1752792998254336,53.42541228275934,2.63694306863272,9.610651000000002,0.7492395127921397,0.6713758591025407,79.60658693733288,95.9417330336601,3.644618313653323,3.2089077524509,2.7320237427314775,2.6004805,0.46459125075707364,
