datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,error
2025/11/04 01:15:00,6.051664551996566,52.95420005392157,2.6395653126043035,9.515371250000001,0.7477162779296065,0.6694046630100463,79.21375644452517,95.20893524339255,3.6049008541530445,3.1684972354599403,2.7524414188733433,2.587242,0.4649571157594117,
2025/11/04 01:30:00,6.7763783734826575,54.35771372402246,2.58575062921286,9.519506,0.7426590240614915,0.6633713496147425,77.90952977657541,92.96603371727804,3.681525160412656,3.1561682402427187,2.729076210840481,2.58644375,0.4698497867917296,
2025/11/04 01:45:00,6.703180258007819,54.182851315238565,2.6009229443976554,9.514903000000002,0.7418213595811136,0.6629999999999999,77.69350258422807,92.07833033824265,3.6582794659468645,3.155162748374839,2.7391899804517372,2.58610275,0.47053602417349005,
2025/11/04 02:00:00,6.5518351525337835,53.98916397822478,2.6114031419909463,9.510300000000003,0.7410324598317318,0.663000000000002,77.49005143894364,91.21879750544674,3.6418352444614523,3.155252725991819,2.747918234435534,2.584118,0.47160766310164515,
2025/11/04 02:15:00,6.5029329045960935,53.899621063206666,2.6209882488830476,9.505696750000002,0.73995434267771,0.66299999999999,77.2120133613393,90.28490767508804,3.626760537385439,3.156494288543341,2.755869458338009,2.59214875,0.4726928524080075,
2025/11/04 02:30:00,6.4749127464291405,53.99173988622363,2.6171513467264154,9.501093749999999,0.7383982063081497,0.6629999999999975,76.81069782427451,89.22142551895445,3.6303188051711857,3.159374677257553,2.758164638958891,2.5842095,0.47465607626184847,
2025/11/05 04:15:00,7.844743944511151,56.77954547529822,2.508831121203822,9.5575005,0.7212016670209597,0.6629999999999983,72.52510730559847,89.25219988547119,3.8095431849609667,3.234141342707751,2.6296889579233036,2.34091725,0.4690990122158656,
2025/11/05 04:30:00,6.874148104235076,54.469511391881156,2.656387582838454,9.532789000000003,0.7168566946415393,0.6629999999999932,71.46935713769295,87.57570937283131,3.5886288061224274,3.1769713459513262,2.6876261492734517,2.42285925,0.4647913929755114,
2025/11/05 04:45:00,7.035597011778691,54.41258792084801,2.6461640458463047,9.440334750000003,0.7142032328595387,0.6630000000000001,70.82461363249456,86.66267982137973,3.5675546135616716,3.1796756465653924,2.69422500720613,2.4694085,0.4641553921909198,
2025/11/05 05:00:00,6.9205277446899345,54.28822806906794,2.650179636695588,9.435862000000002,0.714266314887566,0.6630000000000098,70.83994143112521,86.21889962742843,3.5604612869809964,3.1713088321978424,2.7024438502459933,2.4615205,0.46556825791340406,
2025/11/05 05:15:00,6.898572611095915,54.37464874804368,2.6458817854306704,9.436306250000001,0.7137147628525277,0.6629999999999937,70.70592420322332,85.57666467045469,3.5664126424544897,3.1766916212580534,2.7037842351767174,2.46028925,0.46701037508569343,
2025/11/05 05:30:00,7.292601133943663,55.17203420692357,2.61620379390136,9.442163500000001,0.7115308083458008,0.663,70.1752625244262,84.4439192641026,3.609108557219684,3.184078521834535,2.6943089138635425,2.430566,0.4704782651626734,
2025/11/05 05:45:00,6.917928688994323,54.56974899994077,2.6436574054220627,9.44802075,0.7129591699929061,0.6630000000000074,70.52232872349202,84.38049279927255,3.573844602792476,3.1726295690025874,2.711143052150078,2.4533605,0.4705789176957613,
2025/11/05 06:00:00,6.8630792380969865,54.66303488158326,2.638182430497653,9.453878,0.7125498005476594,0.6630000000000017,70.42285930853937,83.78389303169895,3.5834815252774876,3.1732388021085107,2.712543536270627,2.449197,0.47250633492035277,
2025/11/05 06:15:00,6.834210918413248,54.6580975621265,2.6425509420566207,9.45973525,0.7124327223797632,0.663,70.39441141874681,83.28000637817426,3.5797740355528447,3.1691695600043355,2.7186660743143145,2.4635615,0.4739719491856632,
2025/11/05 06:30:00,6.973466624653213,54.86308368316435,2.639464219290049,9.464901999999999,0.7126634138166262,0.6629999999999943,70.45046529019591,82.88331234029481,3.585917903651607,3.1695135353752217,2.72216275941958,2.45365875,0.47546937111214355,
2025/11/05 06:45:00,6.670692317705573,54.54550853926344,2.6305942095934274,9.461278000000002,0.7174524382597044,0.6630000000000018,71.61411212575186,83.82213042026488,3.5966315007825904,3.162444862100025,2.73185586418634,2.4761915,0.47640333377292116,
2025/11/05 07:00:00,6.71828228268015,54.68417292020894,2.61969886204715,9.457654250000001,0.7186308243917545,0.663000000000004,71.9004387690861,83.72707435878667,3.6102066489464235,3.1704299192371086,2.7330385309413776,2.45759625,0.47741221833441067,
2025/11/07 03:00:00,5.23723415992788,53.1889480242578,2.5018466227348948,9.439775500000003,0.7611685795341826,0.6705795302751649,82.68300100995715,95.64569551245832,3.7731231859772874,3.1839994499869193,2.7645119675944185,2.640112,0.47771321066175326,
2025/11/07 03:15:00,4.988849532401389,52.732697629469726,2.513977852289109,9.408158000000002,0.7596393528019165,0.670555767414418,82.28862526027709,95.63686160094812,3.742339253877427,3.187029012480445,2.7659324861953136,2.6627075,0.47537199417219145,
2025/11/07 03:30:00,5.4942842360428585,53.720728071462645,2.4796246873066314,9.413194750000002,0.7548738883020327,0.6674964217709777,81.05964881416473,94.4995411000943,3.7962175478356825,3.18831446677548,2.7403050712667207,2.64508675,0.4768208542008029,
2025/11/07 03:45:00,5.311421845121913,53.46947733393199,2.4931662280740845,9.420398500000001,0.7535983847609057,0.6672244699701355,80.7307063135971,94.39844223961892,3.778487929895091,3.1917248511302363,2.7382486915485797,2.66449375,0.4754806284265521,
2025/11/07 04:00:00,5.409466715143822,53.62752656886869,2.4944792838756036,9.427602000000002,0.7514031666208387,0.6662136831556963,80.16457652954675,94.02267934779925,3.7793867685894735,3.1813392207265427,2.733139864420929,2.65916775,0.4756063242933871,
2025/11/07 04:15:00,5.500905677212643,53.71366270139606,2.495350996118729,9.4304875,0.7506819607173071,0.6664374587098529,79.97858310366587,94.10586855065475,3.779222848676675,3.1880104289412396,2.7283141642959206,2.66431675,0.47468893427788444,
2025/11/07 04:30:00,5.469529515617978,53.7368576963417,2.489366549448554,9.429914499999999,0.7505393962951215,0.6671847124752488,79.94181684154846,94.3836622770887,3.7880779357659957,3.184157714261355,2.7249906824847314,2.64886425,0.474823222418964,
2025/11/07 04:45:00,5.341855445132694,53.53328159478758,2.494685784245148,9.4293415,0.7509502445000907,0.6683893088608075,80.04777141677388,94.83147443178204,3.779771207881063,3.1850856181208416,2.7257106343899977,2.649186,0.47398707699479836,
2025/11/07 05:00:00,5.457719783991195,53.74908075409246,2.4846045985896072,9.428768,0.7501295963290218,0.6685843063849032,79.83613259902144,94.90396531958159,3.7948766597921724,3.1901410661498937,2.7176691892398988,2.65056825,0.47377227233610164,
2025/11/07 05:15:00,5.354233446773037,53.637402372730264,2.486591751565232,9.428194750000001,0.7495608279000233,0.6689942128815821,79.68945161912087,95.05634923314531,3.79161345808585,3.1900075568549324,2.7150851461026533,2.64039875,0.47315980572624555,
2025/11/07 05:30:00,5.238758603989083,53.426075395165356,2.4977364422930903,9.427621,0.7486593049566532,0.6691321149230445,79.45695582295137,95.10761471183264,3.7744658885405897,3.189389454667302,2.714877036657737,2.648749,0.47195247409215463,
2025/11/07 05:45:00,5.371505345432183,53.62599574462365,2.4923353536008546,9.4270475,0.7471351661604191,0.668756925671481,79.06389221263072,94.9681370335158,3.782415350478447,3.184519861600358,2.708875026017535,2.66279775,0.47197053520647325,
2025/11/07 06:00:00,5.340875255803724,53.616387858898975,2.4904103734598726,9.4264745,0.7466387194869584,0.6692286078226695,78.93586245425948,95.1434862234958,3.785108912353271,3.192273261864762,2.7035670928878366,2.64779925,0.4711182694020063,
2025/11/07 06:15:00,5.370045434833912,53.59308805192825,2.4936460032985246,9.425901499999998,0.7463087705449319,0.6698518881422204,78.85077117340697,95.37519246653481,3.7799677610742193,3.1914204704982336,2.702367495346519,2.65188,0.4704165733537796,
2025/11/07 06:30:00,4.5537222625668505,51.93865071365349,2.549046410476313,9.405674000000003,0.7545461129374713,0.6779386612687422,80.97511808213375,98.38147352610741,3.6898794629017617,3.182892050054041,2.7424030726983113,2.64745475,0.4668142555705584,
2025/11/07 06:45:00,5.370954175942927,53.457912195467316,2.4835455323987192,9.41636375,0.7510896394556428,0.6758183279816448,80.08372029795575,97.59323355680634,3.7915003478536002,3.1844611992607024,2.7096963350222434,2.6813875,0.47047158547057605,
2025/11/07 07:00:00,5.347359093277532,53.5288037161057,2.478714889912383,9.435122750000001,0.7519108621021117,0.677212353878053,80.29550726847148,98.1114666744391,3.806457446315462,3.1905705731279435,2.704814118241502,2.66047625,0.4705356111086477,
2025/11/07 07:15:00,5.422357676016077,53.66363502354778,2.472103916691132,9.445687249999999,0.7526573895831207,0.6786700551375907,80.48803093338223,98.65337129059324,3.820910272511071,3.178328024781892,2.7042174118921256,2.65668125,0.4715265094777402,
2025/11/07 07:30:00,5.435588359458734,53.68657890706265,2.4669021770736363,9.4444935,0.7531984938283225,0.6800890740804173,80.62757753419278,99.18089564477786,3.82848318339219,3.1834422883556437,2.7010584266062296,2.64751625,0.4710619376166193,
2025/11/07 07:45:00,5.105607496326854,53.08922409290051,2.4877448052093425,9.443299999999999,0.7556707170853171,0.6831812868644406,81.26514479598778,100.33043459923647,3.795927934499435,3.181205722575795,2.712232251047016,2.66708475,0.4695010004356715,
2025/11/07 08:00:00,5.178488736545262,53.16727945807264,2.482961868926565,9.442105999999999,0.7562020332803646,0.6841013157851942,81.40216713435076,100.67245798426505,3.8027591636282416,3.1834635196851218,2.7108715952994507,2.65219525,0.46942357869729184,
2025/11/07 08:15:00,5.210161504115263,53.20402487648431,2.4793629446010508,9.440912,0.7569626472802793,0.6846079988494276,81.59832360356664,100.86081886386201,3.807797491108797,3.1865271596642355,2.711358294702084,2.6526825,0.469558783322279,
2025/11/07 08:30:00,5.312151912050183,53.39840042947799,2.4673100957333833,9.439718000000001,0.7573984185254967,0.684845516758054,81.71070563815623,100.94911682633,3.825914714297044,3.1807149853417234,2.710256118277248,2.64046575,0.4707459436744215,
2025/11/07 08:45:00,5.491655994009818,53.70137131023506,2.452542081834623,9.43852425,0.7573434694678196,0.6846506226701489,81.69653470107171,100.87666439123502,3.848465769418936,3.185727101352735,2.704883024319957,2.666779,0.4714226916639428,
2025/11/07 09:00:00,5.06566883362234,52.9418153332615,2.481229790946314,9.4373305,0.760617143333301,0.6873178704632532,82.54078987766631,101.86822139377877,3.80348911432371,3.179670882565785,2.7234143356106886,2.67265025,0.4702114704187552,
2025/11/07 09:15:00,5.035407530929604,52.91725329959456,2.4782295201719142,9.43613675,0.7615411337796602,0.6879599695560515,82.77907986913085,102.10692356965343,3.8076121171155353,3.184355875300345,2.724010126085029,2.66934375,0.4702384130722391,
2025/11/07 09:30:00,5.136245581440221,53.111898361585475,2.468391556483774,9.434943,0.7612134845271302,0.6875281744465985,82.6945816604118,101.94640250162252,3.8223040324445465,3.1916610413014683,2.7189254672251257,2.66902125,0.4704630891418006,
2025/11/07 09:45:00,5.163489546091057,53.101604968168715,2.4734644205482836,9.433749,0.7604595603965659,0.6867453929124293,82.50015045677452,101.65540122544407,3.813982089909689,3.1871380084418193,2.720263502332435,2.67100425,0.47038660401996113,
2025/11/07 10:00:00,5.147971242594167,53.03280102991886,2.4801970855777835,9.432554999999999,0.7599006165549959,0.6861315716846068,82.35600316200319,101.4272114268363,3.8031473606875092,3.181158498413209,2.722869314501213,2.64495875,0.47031018101467,
2025/11/07 10:15:00,5.156889011910096,53.13251101137354,2.4751639379686003,9.43136125,0.7586529216491568,0.6849177925388429,82.03423229344372,100.97598555474504,3.8103986185821865,3.186781494558911,2.717332270435645,2.6564105,0.4702940112313764,
2025/11/07 10:30:00,5.1050238867833855,53.067554138102366,2.4791080476858833,9.430167500000001,0.7579963399743638,0.6842168513973891,81.86490495645829,100.71540867883974,3.803854982763888,3.1858516829101924,2.7175805301801437,2.6668125,0.4701134357681889,
2025/11/07 10:45:00,4.4784564421087225,52.053413206447374,2.5194677474717615,9.428973750000003,0.7603410197022785,0.6860883019736883,82.46957972831953,101.41112578793165,3.7424466971096573,3.174151110559619,2.73886249627863,2.65981125,0.46846699074840925,
2025/11/07 11:00:00,4.9920700248888465,52.10393220753468,2.447392009675028,9.23259975,0.7680303115136595,0.6954564579983292,84.58392939532426,104.89376460806139,3.7724237529180837,3.179164135215544,2.756489159888831,2.804113,0.4676833602385695,
2025/11/07 11:15:00,4.81135682548603,51.98390340642197,2.446962344598639,9.1824895,0.7603669165821807,0.6888407231685186,82.47625833340125,102.43434624638803,3.752607603573953,3.241632620434796,2.7289228979693827,2.76805475,0.4621683625086422,
2025/11/07 11:30:00,4.772824201463095,52.11521954732433,2.4387487683311346,9.19133775,0.7594476084392322,0.6877667307906316,82.23917587178151,102.03508650542241,3.7688743790897914,3.2516615984436,2.7209285614606613,2.7094,0.46247395177764733,
2025/11/07 11:45:00,4.842356501565575,52.28088292366357,2.4359047954387556,9.200186250000002,0.7583656566246888,0.68655101339834,81.96014886487932,101.58314008463802,3.7769071546750914,3.2657246476939523,2.713789671255966,2.703025750000001,0.46214229920148525,
2025/11/07 12:00:00,4.805019533220332,52.22770767699785,2.4431949527195056,9.209034750000002,0.7580023818503756,0.6859600689129016,81.86646310956397,101.36345478049319,3.769259076010075,3.2750647400912456,2.7126564485279587,2.70801975,0.4614568489568336,
2025/11/07 12:15:00,4.915952631825235,52.3830993979131,2.4406791458782404,9.21788325,0.7581446568266734,0.685813631811732,81.90315472582745,101.30901636892828,3.776769783757499,3.2751160631156835,2.711660863075243,2.6973805,0.4619413763568328,
2025/11/07 12:30:00,4.899574444670975,52.34079001831873,2.4423581231477756,9.226732250000001,0.7598132298915087,0.6869908334672302,82.33346681719745,101.74664445430565,3.777796614899516,3.260541130366062,2.718611250830678,2.706008,0.4630787357673555,
2025/11/07 12:45:00,4.689567744787325,51.99018842035548,2.4529955912792833,9.228904250000003,0.7622757945088365,0.6889321488914442,82.96854319050836,102.46833402061338,3.762299566623744,3.2448272502122877,2.731235930091369,2.712503,0.4635783931069046,
2025/11/07 13:00:00,4.8471055912186785,52.20207690956306,2.4460526633600277,9.228537500000002,0.7619951469244882,0.688533168698513,82.89616634857953,102.32001199173894,3.772828622309053,3.249930717624542,2.727736628305258,2.71104375,0.46376649787913743,
2025/11/07 13:15:00,4.679798813170123,52.047348675532874,2.4399048522099975,9.228171,0.7647249761085225,0.6908757153166234,83.64839591565885,103.1908604029663,3.78218478136202,3.2505043523792527,2.732411010629482,2.70140425,0.46447326074354617,
2025/11/07 13:30:00,4.738579377529675,52.14411351310696,2.429724593916857,9.227803999999999,0.7666507235528477,0.6925251022618147,84.19345443067276,103.80402472149682,3.797880641741476,3.254464713381429,2.7334453653030395,2.70676675,0.4651489689369523,
2025/11/07 13:45:00,4.557490717495114,51.863946451315314,2.4331430767063247,9.227437500000002,0.7697431340324797,0.6952754345459636,85.06872219685935,104.82646862143432,3.7923941211426486,3.2504652564701733,2.743363848233486,2.71202725,0.4655158734462018,
2025/11/07 14:00:00,4.7985809964091,52.356844347015794,2.423827842134105,9.227070500000002,0.7636389626682446,0.6893724337640887,83.34101351472403,102.63201118240798,3.8068176046182605,3.2731472031128406,2.720604698871854,2.6970725,0.46437511601545767,
2025/11/07 14:15:00,4.675851695667518,52.113731755177014,2.440200008069866,9.226704000000002,0.7626333520559468,0.6883018136483549,83.06075451713349,102.2340050895442,3.781126124697492,3.2629138205799166,2.725898084506574,2.69876375,0.46386335805956125,
2025/11/07 14:30:00,4.933590438147007,52.479622817877214,2.429380439215542,9.226041750000002,0.761390187954565,0.6870972816845243,82.74015210801244,101.78621688381473,3.7976932723551244,3.2579572924651026,2.721068279918662,2.68690325,0.4647933254776071,
2025/11/07 14:45:00,4.897961352200298,52.41427551657188,2.432387974669537,9.224768749999999,0.7614207262149131,0.686988607124531,82.74802768922264,101.74581680503644,3.792474245911889,3.2525525368860877,2.7236744595450766,2.69349975,0.46494838425569296,
2025/11/07 15:00:00,4.7808408752779314,52.250526639033126,2.4379880503572857,9.223496,0.7615903229985277,0.6869889789164716,82.79176538832581,101.7459550197568,3.783240856594151,3.2568830191935896,2.725304559742475,2.6879995,0.46440889920919237,
2025/11/07 15:15:00,4.814274011184466,52.280266020392446,2.4373690377779607,9.222223000000003,0.7616301313503107,0.6868785043231543,82.80203165443896,101.70488577343677,3.7836793924351673,3.2615761405899635,2.724710357648408,2.6911345,0.4642177866286867,
2025/11/07 15:30:00,4.690581713172435,52.03627619888698,2.4469999654860306,9.22095,0.7627519894313171,0.6876957745829251,83.09135017889105,102.00870833208417,3.768267319189973,3.260086542059115,2.73128330158312,2.698877,0.4637816826241094,
2025/11/07 15:45:00,4.768731467433099,52.19762555305289,2.437939722799534,9.2196765,0.7626664242942607,0.6874953102489034,83.06928359166791,101.9341851420484,3.781749160480828,3.258596437738352,2.728837430239177,2.70224425,0.4644901780875762,
2025/11/07 16:00:00,4.875357212773622,52.33029364842179,2.433356348079718,9.218402999999999,0.7626211535674985,0.6874281656492688,83.05760862128602,101.90922394492276,3.788348963880567,3.2587840865711777,2.7275511784468147,2.69859,0.46473904955374157,
2025/11/07 16:15:00,4.870774589553889,52.24521405132202,2.438873420426905,9.217130000000003,0.7631241044863191,0.6878496503408674,83.195289402816,102.06591208559541,3.7792572270465015,3.2633298000570674,2.7299865829762604,2.6881445,0.4641255931499965,
2025/11/07 16:30:00,4.83268217944692,52.255289008844784,2.433630856443266,9.215857000000003,0.7634693621500988,0.6881472294912764,83.2930102280829,102.17653798663034,3.78687547275305,3.259651544072352,2.72998820111993,2.6849915,0.46471677790003324,
2025/11/07 16:45:00,4.674373332256778,51.93130380025593,2.448154807347507,9.21694425,0.764823803747189,0.6893606248999365,83.67636783177906,102.62762120335871,3.7648535224723996,3.252477088596907,2.739648051170563,2.694379,0.46434475939220804,
2025/11/07 17:00:00,4.698715056404183,52.03921015665071,2.4411113266224267,9.2186095,0.7647261300220219,0.6891906781529216,83.64872251631854,102.56444301364873,3.7763986424802116,3.2655261078148503,2.734142802106905,2.7030325,0.46414653776513504,
2025/11/07 17:15:00,4.652583021493342,51.95047474628842,2.444380026239571,9.220274500000002,0.7654764883104367,0.6898336872248884,83.86110196182382,102.80348347688043,3.7720298812065045,3.2567289618112776,2.738856400957266,2.6869335,0.46456618844386954,
2025/11/07 17:30:00,4.660354348210035,52.03019286521692,2.4376751791753137,9.2219395,0.7657149708946313,0.6899952208849884,83.92860144810345,102.86353407744011,3.7830879104737245,3.2515426933781124,2.7381468314085535,2.69485475,0.46540723974251774,
2025/11/07 17:45:00,4.700645247679461,52.08592416179914,2.4358977448342345,9.22360475,0.7658611119088482,0.6900596899873769,83.96996481816726,102.88750065080788,3.7865319960824864,3.257442270604668,2.736628519495653,2.68620925,0.4652646746565247,
2025/11/07 18:00:00,4.690048639472593,52.13697026985926,2.430453425644704,9.225269749999999,0.7661112259843148,0.6902273598308043,84.04075645128864,102.94983239508305,3.7956990463838647,3.256948394381639,2.7353543906203117,2.6915115,0.46576064019967545,
2025/11/07 18:15:00,4.747182276707406,52.23570954854489,2.425783794093119,9.2263555,0.7662404060350342,0.6902910584846834,84.07731923464728,102.97351255201744,3.8034533508165684,3.2549271486449878,2.7345633794591078,2.688036,0.4662398146754699,
2025/11/07 18:30:00,4.741582476215285,52.1679963479653,2.42978152682546,9.22600375,0.766819565741093,0.6907942344399771,84.24124308160174,103.16056965382074,3.797050742275537,3.251248407524222,2.738324014865573,2.69554925,0.4662344147519696,
2025/11/07 18:45:00,4.633346742306458,51.998517745906895,2.4348972679880183,9.225652000000002,0.767609477592929,0.6914889060213038,84.46481766415123,103.41881580279447,3.7889286424076762,3.2524899053205125,2.741772845876933,2.6972035,0.46592528953120504,
2025/11/07 19:00:00,4.6851784043404905,52.10996705040037,2.428416273643243,9.225300249999998,0.7676180205075787,0.6914545386154187,84.46723562834526,103.40603962127415,3.7988957453985837,3.2542984170081626,2.739382488013972,2.70024025,0.4662610870793437,
2025/11/07 19:15:00,4.628512770086218,52.027637829005414,2.431229338920071,9.22494875,0.767775871573893,0.6915596637695747,84.51191338089649,103.44512019827434,3.7943556382458077,3.255756569921324,2.7404688003311852,2.7198355,0.46602988283163815,
2025/11/07 19:30:00,4.6310756884666375,52.00729694088125,2.4332488249976754,9.224597000000001,0.7677646636756432,0.6915097966763689,84.50874112671931,103.42658196361558,3.7910619354799495,3.254616705748772,2.7415134961491403,2.70453325,0.465966263096006,
2025/11/07 19:45:00,4.896546603430465,52.37786740820633,2.4224163857036536,9.224245000000002,0.7665841546251335,0.6903640288085996,84.17461293565341,103.00063947881483,3.807869305392178,3.2601817276102274,2.7342131893406907,2.7017025,0.4662191037699437,
2025/11/07 20:00:00,4.8219040510698505,52.35151730726312,2.419564534106943,9.22389325,0.7664775962090298,0.6902179053629429,84.14445292052648,102.94631766959033,3.81221212328793,3.2668873309001056,2.7315169801397716,2.696275,0.46606576244365694,
2025/11/07 20:15:00,4.598833847506967,51.99522106577632,2.4337592579068272,9.22745475,0.7676364376303808,0.6912192722220073,84.47244836256489,103.31857866603394,3.791441047433813,3.2540901920976637,2.7413313707393967,2.69062275,0.46611455899350773,
2025/11/07 20:30:00,4.768847770425452,52.36816578791888,2.4181160167170996,9.233891,0.7665863889475591,0.6901089798617329,84.17524533242235,102.90582430270061,3.8186302626356956,3.2599932682766126,2.7316455111363354,2.7180205,0.46692214001244015,
2025/11/07 20:45:00,4.620936269629681,52.162889353654634,2.426650258553918,9.24032725,0.7672669254359583,0.690619545687899,84.36786259844425,103.0956286101633,3.8078529105823717,3.255818131332957,2.736271661112944,2.7096895,0.4668939459954753,
2025/11/07 21:00:00,4.500897800462383,51.96372143833099,2.4361418330870546,9.24676325,0.7681359970596875,0.6913186859858114,84.61384235558312,103.35553601731677,3.7956588259406043,3.237555043923072,2.744781845896698,2.70408,0.46760866894040376,
2025/11/07 21:15:00,4.598415387102364,52.15972386452461,2.4298383790385345,9.253199500000001,0.7675775372938479,0.6906673299224165,84.45577736551688,103.11339253612928,3.808154311753611,3.2428472443504543,2.739556139503904,2.70149825,0.46787275559179237,
2025/11/07 21:30:00,4.826641323063029,52.56891930834752,2.4159597268941146,9.259636000000002,0.7663025338345604,0.6893418861155355,84.09490372437438,102.62065500660925,3.8326946831617565,3.257467950144044,2.728199557507245,2.680898,0.46802017636243076,
2025/11/07 21:45:00,4.5701832422032,52.10316161187757,2.438269723536302,9.266072,0.7676330173555089,0.6904646183016213,84.47148029692265,103.03803391080018,3.8002653728403413,3.243799260355413,2.7410600157637695,2.697462,0.4676845939566904,
2025/11/07 22:00:00,4.677233034237645,52.29824811339091,2.4619168158336096,9.27393075,0.7575576450694814,0.6813719923948947,81.75176893264774,99.65782420076034,3.7669553619177956,3.2747079764424596,2.716922525567607,2.71165625,0.46391254268138626,
2025/11/07 22:15:00,5.26781178366889,53.344145943103,2.4381025611563474,9.27578825,0.7488537922785583,0.6739571440058977,79.5071125994204,96.90133308586147,3.8045110971872584,3.263714272477059,2.690859416248767,2.6800045,0.4655781898946409,
2025/11/07 22:30:00,4.5702976308323855,51.96286117110213,2.4985472399910154,9.27470575,0.7531139709431968,0.6775554151701089,80.60577973568357,98.23900069183432,3.712039380945766,3.2355608694108704,2.726598710719417,2.6771355,0.46352867598719394,
2025/11/07 22:45:00,4.576590726760685,52.04583036351693,2.494708421061715,9.2812445,0.7529454214938559,0.6772912766772933,80.56231213598633,98.14080645098457,3.7203724578161426,3.2355181463003158,2.7242249168351447,2.65712075,0.46399989052938506,
2025/11/07 23:00:00,5.5554426125076475,53.79280743740492,2.4215817006183706,9.272243750000001,0.7476028102875865,0.6728333718925663,79.18449401702182,96.48356758573553,3.8290030634243144,3.2444644264232156,2.687448522114819,2.661559,0.4675909785330957,
2025/11/07 23:15:00,5.002121020622326,52.74962553590581,2.460924185610699,9.258385,0.7502632828055359,0.6752127364580698,79.87060930760299,97.36810317431117,3.7621577511955957,3.2374166768826314,2.709257840563926,2.69395975,0.46526571868622574,
2025/11/07 23:30:00,5.019374937034286,52.63039887153269,2.472110205085142,9.258104,0.7505544227918132,0.675421962008704,79.94569205885517,97.44588337170735,3.745020744203085,3.2353206444861717,2.7143731667862965,2.6284225,0.46465006898649336,
2025/11/07 23:45:00,5.22573540491743,53.120084532224894,2.4483780817174097,9.258104,0.7488976459499707,0.6738759862279821,79.51842212218588,96.8711624495937,3.781321222049955,3.2499921150162066,2.6998373005390723,2.702807,0.46533807646652037,
2025/11/08 00:00:00,5.0840647441226,52.819435105494904,2.4738758371152487,9.2660145,0.7468393847492268,0.6724592116842653,78.98761247377887,96.34447245720561,3.7455454962545605,3.242007391635314,2.703078726709633,2.62807325,0.464025366076649,
2025/11/08 00:15:00,4.926215204309472,52.63984132452532,2.4833153888241775,9.28154425,0.7472735346997184,0.6728164122844774,79.09957638899691,96.47726280288347,3.737561604849036,3.234320625040386,2.7065640855799087,2.67848125,0.4642740207185059,
2025/11/08 00:30:00,5.366388441458923,53.5295412955399,2.4473711911347342,9.29033625,0.744451199268198,0.6704901423903763,78.37171790459387,95.6124653104008,3.79604707436819,3.23521740130773,2.686885463371902,2.64062575,0.4665304196635288,
2025/11/08 00:45:00,5.587410699271118,53.96126499431142,2.429559606075024,9.2895635,0.7427230126684726,0.669201300053478,77.92603194352877,95.13333448212256,3.823558589289923,3.236047097368999,2.676750036834675,2.64704225,0.4674089384261941,
2025/11/08 01:00:00,5.4831432411037895,53.9167556443839,2.4273902191788213,9.28935725,0.7421195087226461,0.668845397058619,77.77039294242516,95.00102652495175,3.826890780314078,3.2499363720778423,2.671176734953428,2.67879925,0.4666676003034332,
2025/11/08 01:15:00,4.463690502841473,52.04750363947363,2.5076510046345413,9.29645625,0.7473912588414606,0.6734232012659926,79.12993653486407,96.70283834379829,3.7072368654245187,3.221249494935234,2.713969072050669,2.6588825,0.46361748388882246,
2025/11/08 01:30:00,5.463091808421552,53.89547770116047,2.4329915197131613,9.29995775,0.7416128207200733,0.6686373663249712,77.63972202447063,94.9236905041902,3.822437388148572,3.233867110847896,2.6732442975204633,2.65174425,0.4673212219796025,
2025/11/08 01:45:00,4.331109231759342,51.78152101583959,2.5223053314057067,9.295819000000002,0.7470968259157932,0.6735187530673495,79.05400456000243,96.73835999948597,3.6854455661081067,3.221179328039842,2.717377776124817,2.6533275,0.46245375302274466,
2025/11/08 02:00:00,4.8145201360044325,52.55578898609252,2.473124963394973,9.2837575,0.749956347069477,0.676263142810774,79.79145295461404,97.75859474289864,3.75385701790651,3.2205728661051305,2.7098153780934098,2.670528,0.4653534932026625,
2025/11/08 02:15:00,5.572650282349855,53.945352159533684,2.4128231027320814,9.2716955,0.7450869956099843,0.6724168407838982,78.53568486491892,96.32872095370274,3.8426752004742903,3.241623390241839,2.6757630643816266,2.67812125,0.4672813849164018,
2025/11/08 02:30:00,4.990651118686969,52.90315109380401,2.4541504803686935,9.259634,0.7465575050105746,0.6739963178084418,78.91491786878429,96.91589605909981,3.7730506234519496,3.2269399092879913,2.696084438664406,2.717787,0.46514225325654635,
2025/11/08 02:45:00,4.9944884559737375,52.994136280138946,2.451086356016966,9.257461750000001,0.7445696160182264,0.6724795174195418,78.40225666878273,96.35202117242257,3.776881107136285,3.2459966685792683,2.6861125118874414,2.676731,0.4639976190508596,
2025/11/08 03:00:00,4.357993256878842,51.864712506862304,2.513777121255859,9.286946499999999,0.7463647744312664,0.6738216656052862,78.8652141426487,96.85096860260217,3.6944192153997846,3.2506685593590965,2.7057683750788804,2.61589775,0.4605703719007841,
2025/11/08 03:15:00,5.2002409528378735,53.20617609855407,2.4777302010552638,9.31365425,0.7420077200658038,0.6699865042862126,77.74156351221924,95.42523640342496,3.7589460894625737,3.2247611081332552,2.686639319365425,2.621493,0.46469783871867176,
2025/11/08 03:30:00,5.212843810632137,52.89644100118568,2.5024292856677177,9.295202,0.7408667601560879,0.6693898099108991,77.44731877384578,95.20341356126217,3.714471395150645,3.2346351913600158,2.6917154367783507,2.5298795,0.46175875233712393,
2025/11/08 03:45:00,5.129690457952449,52.84042534730207,2.5013972073023436,9.28496075,0.7393642377505623,0.6683864923478033,77.05982986354488,94.83042738501216,3.711909777021562,3.244021252324626,2.686337063617004,2.503613,0.4608421091700947,
2025/11/08 04:00:00,5.694841884060054,53.63372471390005,2.4711521993683747,9.27952925,0.7383880082110051,0.6677917823145683,76.80806781387537,94.60934222769869,3.7551427436852505,3.2349959993929653,2.6772154764364684,2.515265,0.4629153697257221,
2025/11/08 04:15:00,4.773417892402108,52.79740802733011,2.539045430971998,9.333639999999999,0.7265163454010475,0.6630000000000044,73.81647859687494,90.76642927926956,3.6760429278443016,3.209301247958996,2.675308689322444,2.55158325,0.4631920527807509,
2025/11/08 04:30:00,5.035379048121911,53.24380018380788,2.5222596452724964,9.322592750000002,0.7235636816880301,0.6630000000000035,73.099034401929,89.98540733561639,3.69612730690651,3.2194058889894124,2.6647481292520223,2.58613575,0.46392301685710974,
2025/11/08 04:45:00,5.338940408750489,53.8644297689267,2.5026309270877816,9.336904,0.7209349471006116,0.6630000000000016,72.46029916043648,89.20083058485845,3.730835377657947,3.2136867852555837,2.654687971704053,2.57971875,0.4665245952810652,
2025/11/08 05:00:00,5.271408764052296,53.78411681804124,2.513189838418567,9.3512155,0.7201069934508236,0.6629999999999971,72.25912130970455,88.95550251525522,3.720855208408882,3.20640268636735,2.6564949687321278,2.5814615,0.46681586218447096,
2025/11/08 05:15:00,5.42120971690332,54.08334678959079,2.5090336927721144,9.365527250000001,0.7182062320836451,0.663000000000005,71.79727047215728,88.38635279802969,3.7327227916387464,3.2078594400544826,2.6506956901990066,2.56430925,0.467811378114417,
2025/11/08 05:30:00,5.616463189540241,54.43455792612184,2.5023157547442545,9.376008500000001,0.7162050452686828,0.663000000000013,71.3110180563944,87.80502654699774,3.7469326092135256,3.202375243153843,2.6458225688593653,2.5371585,0.46926571532941885,
2025/11/08 05:45:00,5.529968724324249,54.24782668489655,2.4992719892586477,9.368465750000002,0.7192547751104759,0.6629999999999947,72.05204757543105,88.80397250496476,3.7484778728620665,3.2099146010113766,2.6473498065402548,2.52621775,0.4678153217788109,
2025/11/08 06:00:00,5.5550481618293475,53.92170922413203,2.5252523294607414,9.371847500000001,0.7212011022215478,0.6629999999999986,72.52497006949598,89.43482450532935,3.711251897746522,3.2011921875596028,2.6593755982914082,2.56112775,0.46600774466602785,
2025/11/08 06:15:00,5.708555980416918,54.25526327400536,2.495882798349708,9.33223875,0.7191710294472867,0.6629999999999976,72.03169888497945,89.04110948369132,3.739053274524962,3.2189893877286413,2.6469739066925495,2.51606525,0.46595143960703617,
2025/11/08 06:30:00,5.439680481537835,53.66145821074582,2.5265440285095324,9.337931999999999,0.7208130110423698,0.6629999999999912,72.4306708906311,89.57439179295866,3.695930842538558,3.2061215481115095,2.660125585402273,2.4802085,0.4643107352675886,
2025/11/08 06:45:00,5.797875414225075,54.205649777826864,2.5101078160634978,9.342265,0.7192278784342238,0.6629999999999991,72.04551216669074,89.13520794154577,3.7218580573367968,3.2172765383983437,2.6501536868373905,2.48018325,0.4650829471048962,
2025/11/08 07:00:00,5.846775384623072,54.40328440055839,2.4987435684277304,9.346598000000002,0.7187700329061093,0.6630000000000061,71.9342639351781,89.0410640584284,3.740519082508777,3.2102897225279183,2.646445217507925,2.44857825,0.46635121630918236,
2025/11/08 07:15:00,5.689711564477932,54.271737378494095,2.5032016230370138,9.360639750000002,0.7192198538236207,0.6629999999999929,72.04356233059389,89.17726677741395,3.739466954580826,3.2112575425199967,2.6460839997465477,2.44656575,0.4662402182984066,
2025/11/08 07:30:00,5.49223949362846,53.98332689662402,2.5173159433248045,9.37495275,0.7202831935814246,0.6630000000000115,72.30193477345311,89.45420601982258,3.7241859826374477,3.1998795940598206,2.6525434845564324,2.4487365,0.46617952691901077,
2025/11/08 07:45:00,5.860222159811485,54.64878553672571,2.4926524333701585,9.381805499999999,0.7187097756504643,0.6630000000000126,71.91962250544698,88.8834151489821,3.76378406166938,3.19963412159845,2.6432864678274117,2.4401015,0.46857608761879455,
2025/11/08 08:00:00,5.651919477141234,54.27608717155715,2.5080948610962333,9.381465250000002,0.7196986850518046,0.6629999999999978,72.15990970991245,89.11454236140075,3.7404746509067714,3.192040816864935,2.651416595202401,2.43526825,0.46795607833875114,
2025/11/08 08:15:00,5.526451624188496,54.09508887908743,2.514460556606437,9.38112525,0.7200427824620025,0.6629999999999967,72.2435191938991,89.1478119444966,3.730869917745277,3.1963201855768846,2.653482391006582,2.4428545,0.4673969269721675,
2025/11/08 08:30:00,5.772423686176978,54.461498532657515,2.5032232997124675,9.380785000000001,0.7189834798127921,0.6630000000000035,71.98612769583839,88.76099665705938,3.7474822965564134,3.199465716355294,2.648960979867656,2.442193,0.46834963075361347,
2025/11/08 08:45:00,5.183630556184482,53.45867493285789,2.5449342277110936,9.380444500000001,0.7208473176376596,0.6629999999999884,72.43900677647106,89.2520627961613,3.6859280675543213,3.1964410108710735,2.665164657421223,2.42868,0.4655840059455844,
2025/11/08 09:00:00,5.588757314162706,54.10991379743649,2.5235896850350388,9.380104,0.7185193650923126,0.6629999999999905,71.87335616330043,88.48790290715002,3.716968751150115,3.1949094061217234,2.6568915057156413,2.439581,0.4677842207001309,
2025/11/08 09:15:00,5.3523307261210675,53.838284449901266,2.53118382559003,9.379763500000001,0.7184732479801433,0.6630000000000101,71.86215053420344,88.40595854031736,3.705682457817356,3.1964833121858565,2.659192350721792,2.420537,0.4674418161034556,
2025/11/08 09:30:00,5.752567694331503,54.509375730225486,2.508324908558261,9.379423250000002,0.7160743654688533,0.662999999999983,71.27926521459003,87.62127714930514,3.739317509465359,3.198463722169697,2.649602195226815,2.421789,0.46955637857136545,
2025/11/08 09:45:00,5.683799876229386,54.45277079560941,2.510595848641892,9.379082749999998,0.7154965666772329,0.6630000000000089,71.13887049674193,87.38158579118915,3.7357995135193183,3.199760392347536,2.64983177960825,2.431243,0.46967987108628095,
2025/11/08 10:00:00,5.525085126294016,54.11772678057389,2.529087791278763,9.378742500000001,0.715569691736497,0.6629999999999961,71.15663857139333,87.33555804090317,3.708349916654297,3.2036259125357156,2.6555193727281363,2.41903475,0.4684212433579435,
2025/11/08 10:15:00,5.382868074848716,53.900716905501724,2.538790641964296,9.37840275,0.7154613800035281,0.6630000000000001,71.13032076766906,87.23820066385801,3.6940433744248424,3.1994784506348912,2.6598023859446904,2.416887,0.4682613195495048,
2025/11/08 10:30:00,5.839215524003407,54.700945811714234,2.506612640502524,9.369349000000001,0.7126245424379518,0.6629999999999959,70.441020244063,86.36143047799365,3.7378527693539603,3.19998993526658,2.64778695256044,2.41956825,0.4708911857934207,
2025/11/08 10:45:00,5.682843756979935,54.359285288853926,2.5220659835501418,9.35914675,0.7125524853682244,0.6629999999999978,70.42351167166963,86.31305196611504,3.7109047943407742,3.2009862437513332,2.653824482492739,2.40763775,0.46970829594141367,
2025/11/08 11:00:00,5.420245829486191,53.834743095875524,2.5449146189609535,9.349826,0.7129728484395684,0.6629999999999966,70.52565234009903,86.40854461601816,3.673925219470577,3.199906073118366,2.66312209639924,2.42287625,0.4680768165711434,
2025/11/08 11:15:00,5.360727311855442,53.86400785484585,2.5405000752044833,9.347720000000002,0.7120493162013499,0.6629999999999892,70.3012506108318,86.07246072895802,3.6794803083198526,3.2087115895640856,2.6593361079592963,2.416642,0.4682409786536277,
2025/11/08 11:30:00,5.594113380914507,54.25286420180305,2.528423782635384,9.34648125,0.7103487208084031,0.6629999999999935,69.88803650614291,85.50422285569066,3.6965643632168868,3.2120441048335704,2.6536086347428425,2.3976425,0.4693901059274726,
2025/11/08 11:45:00,5.6087945566027315,54.29672897502337,2.528256278505338,9.34524275,0.7095254003354835,0.6630000000000017,69.687984434087,85.19833145576402,3.696319407747995,3.2125452278914852,2.6531208960417456,2.4015585,0.46973420970763313,
2025/11/08 12:00:00,6.045966080623316,55.06157920218146,2.502939818203405,9.349946500000001,0.7071097270636932,0.6630000000000053,69.10101926156297,84.39735941107259,3.7355858227191963,3.212726939132753,2.6426011126725637,2.41865025,0.4722814478836884,
2025/11/08 12:15:00,5.853658773390293,54.710613840426674,2.51790453845223,9.3568625,0.7087264108167646,0.6629999999999939,69.49384434644652,84.78637921603165,3.7161307575829365,3.208072417436935,2.650203707961446,2.41000625,0.47158336310570115,
2025/11/08 12:30:00,5.828773780774611,54.56883234322214,2.5147129462701527,9.36377775,0.7139732849221658,0.662999999999999,70.76874041805401,86.2520117203496,3.7235970665711364,3.195675484715557,2.6587588369199495,2.41732175,0.4715009287211534,
2025/11/08 12:45:00,4.968827792828449,52.986219921114696,2.5515254924254918,9.309609000000002,0.7199239997165277,0.6630000000000063,72.2146571223992,88.15902572195166,3.6486443218524323,3.2136505410699847,2.679467600189031,2.488645500000001,0.4649731655183199,
2025/11/08 13:00:00,5.48779840038361,54.39063335784704,2.481517752853695,9.3342615,0.7179258884850713,0.6629999999999959,71.7291520181319,87.4024181411441,3.761513085798314,3.2071618627783245,2.654220631746014,2.5621245,0.47144287868827833,
2025/11/08 13:15:00,5.107102840009816,53.71235737908677,2.5074851431198835,9.338237499999998,0.7205218455881478,0.6629999999999968,72.35992292025308,88.08614247542312,3.7241446975757957,3.2110374147155722,2.665008487332821,2.562707,0.46921006776923113,
2025/11/08 13:30:00,4.984466079611991,53.64032422229582,2.5036074969337654,9.3422135,0.7215725639193363,0.6629999999999968,72.61522858337639,88.31137019377735,3.7315008488517702,3.216744083187566,2.6639895261616964,2.5948185,0.469208966117824,
2025/11/08 13:45:00,5.197644896941938,54.109355587429604,2.480280914848126,9.34619,0.7214098850937932,0.663000000000004,72.57570055364856,88.18163485016727,3.768198168219301,3.2106074774854783,2.6579664434242485,2.61132525,0.4714156930071262,
2025/11/08 14:00:00,5.001284589559361,53.594859946214285,2.4883620076547808,9.350166,0.7292900199971771,0.6629999999999903,74.49043165453652,90.4222947082952,3.7575585751738347,3.211213576315116,2.6709654189833807,2.62477675,0.4690962571554555,
2025/11/08 14:15:00,5.205463703119051,53.85768153970531,2.470363540433963,9.3530575,0.7328293388153162,0.6629999999999983,75.3745299585049,91.41283244547282,3.7861057074850493,3.2134812600050844,2.669987427831126,2.57158725,0.46943254382485583,
2025/11/08 14:30:00,5.152598515700731,53.65555083729072,2.464082818572046,9.334629750000001,0.7370264599769819,0.6629999999999935,76.45693505233672,92.73220588012536,3.78827760156596,3.2148061362583773,2.6754885867975124,2.59242525,0.46823775981400845,
2025/11/08 14:45:00,4.949324148190499,53.22090253204669,2.470949647996324,9.316202000000002,0.7401679289360492,0.6654035754047697,77.267095605835,93.72151947232413,3.770292125359351,3.2165511224423855,2.686840895391379,2.60188825,0.4673706767950687,
2025/11/08 15:00:00,5.324331348919486,53.99652510077328,2.4372510811054773,9.29946175,0.7356275831296776,0.6629999999999994,76.0961755300759,92.29933844065154,3.8155534413721517,3.2230279349232225,2.6679785262488696,2.61411525,0.4690543517813224,
2025/11/08 15:15:00,4.98401321912263,53.33478285439361,2.4628912338766997,9.2893685,0.7370286961354773,0.6629999999999956,76.45751174032495,92.70890062660857,3.771733145266883,3.2272602814712323,2.678455801466234,2.6189325,0.46666445349248686,
2025/11/08 15:30:00,5.049470314115467,53.42527014725533,2.4571756270776777,9.279275,0.7364779418646105,0.6630000000000067,76.31547647251227,92.5838264075332,3.776398763582013,3.2341896322719177,2.6754211738978437,2.5923345,0.4664170325671687,
2025/11/08 15:45:00,5.000072716832506,53.24255838702402,2.4647970944073037,9.269181250000003,0.7367306855023623,0.6630000000000003,76.38065710237598,92.71235584333557,3.760626491743294,3.236562290763275,2.6786202314183587,2.61469125,0.4653549065383991,
2025/11/08 16:00:00,5.003200610968179,53.23772142617884,2.4633983845326073,9.2630485,0.7365671333732963,0.6629999999999978,76.33847827294021,92.6925617460205,3.7602722150674484,3.2430192932704607,2.677134019895081,2.60688875,0.46489596777785613,
2025/11/08 16:15:00,4.9901815624405685,53.305949039012205,2.4586028915781375,9.2681405,0.736517140663163,0.6630000000000041,76.32558553955822,92.6623538243208,3.7696777026284756,3.244306125915981,2.6746204483350158,2.60555575,0.46531847496278467,
2025/11/08 16:30:00,4.921320215158175,53.042359696395636,2.4764593577263354,9.273231,0.7373631024162782,0.663230964721182,76.54375253438653,92.91384523122184,3.744552064247828,3.241764116519906,2.6818523173200908,2.57825425,0.4642976404012567,
2025/11/08 16:45:00,4.9856849838499215,53.23883382552043,2.4651863037673047,9.273946500000003,0.7369509703168162,0.6630000000000025,76.43746685269778,92.79035956246517,3.761965773470156,3.238200155672668,2.677944700305054,2.61109,0.4652676832998184,
2025/11/08 17:00:00,4.805766381631543,52.884557024693834,2.4803782282026474,9.274440750000002,0.7380363808108557,0.6638325718281731,76.71738582629831,93.13749439544802,3.7391235919372363,3.232012129680164,2.686418698112307,2.60530875,0.46467851188708525,
2025/11/08 17:15:00,5.249311882949485,53.66181084662918,2.4502100209139326,9.2749355,0.7359910429507245,0.6629999999999995,76.18990900751102,92.50043504016689,3.785363467144924,3.2384133560820993,2.6719211128126927,2.61612375,0.4664268984245436,
2025/11/08 17:30:00,5.042613099769596,53.36317731125189,2.4591721498863808,9.275429750000002,0.7368211992315448,0.6629999999999929,76.40399989324649,92.766837875861,3.77176919087529,3.234837178298935,2.676218043301942,2.61769875,0.4658744365821312,
2025/11/08 17:45:00,4.953900896678874,53.13585972946282,2.4711103779920407,9.27592425,0.7374532058944563,0.663381574873561,76.56698952469182,92.96983498651336,3.7537474378369824,3.2356476498824365,2.6811066804500365,2.59703475,0.46502565279054753,
2025/11/08 18:00:00,5.003506024751573,53.338715434217534,2.4586167600665934,9.276418750000001,0.7368861605642444,0.6630000000000038,76.42075291864572,92.79591010445425,3.7730234742842734,3.241067033546755,2.674531188724559,2.5989955,0.4655478707393016,
2025/11/08 18:15:00,5.109324465022041,53.41763392448746,2.4598112966239936,9.27691325,0.7367830236591114,0.662999999999993,76.39415470830626,92.77008702937066,3.7713922457109796,3.23750467322738,2.6756166469710974,2.604589,0.4656597212635348,
2025/11/08 18:30:00,5.051278976190872,53.372519866447306,2.4592258334496724,9.277407750000002,0.736946942157816,0.6630000000138419,76.4364280216388,92.82695604581912,3.77249117336497,3.236926823659335,2.6755269237649926,2.59899175,0.46570630581756256,
2025/11/08 18:45:00,5.209993907278999,53.67475767745094,2.446082033701541,9.277902500000001,0.7363276639931564,0.6630000000000081,76.2767209714695,92.64030245325759,3.7929645744383262,3.2307455806956367,2.671791480678664,2.624801,0.467055848426785,
2025/11/08 19:00:00,4.957418164627825,53.20009955860013,2.466166917158638,9.27839675,0.7375415250042815,0.6635289327448906,76.58976634019835,93.02461569702214,3.7622744370806758,3.2346978479875848,2.679391035095954,2.60923625,0.46543337369508775,
2025/11/08 19:15:00,5.067736578057691,53.450242931478385,2.4542261721854413,9.2788915,0.7368761998709329,0.662999999999907,76.41818413285722,92.82060910320754,3.7807809260453475,3.237739658880589,2.6732826444579696,2.623309,0.4660038836645174,
2025/11/08 19:30:00,5.07746434298258,53.37080622726262,2.4611517655639417,9.27938575,0.7371949680118489,0.6632665752468779,76.50039197156062,92.92708354608779,3.770342763837543,3.2337773542823136,2.677093809193384,2.60009075,0.46577304225933625,
2025/11/08 19:45:00,4.967089309176856,53.22832463738689,2.4645186790877873,9.2798805,0.7376442379819846,0.6636605879389705,76.6162552229317,93.07355889230578,3.7653926418747368,3.232640765147784,2.6792489403854236,2.57854525,0.4656746307606063,
2025/11/08 20:00:00,5.106923483671437,53.41714043693861,2.4594102094468986,9.28037475,0.7372227668881421,0.6633214958698308,76.50756108680754,92.94750044489558,3.7734147456788354,3.230713016195817,2.677081879861164,2.603744,0.4660650394746033,
2025/11/08 20:15:00,4.866672161132556,53.06847200442354,2.46995525649737,9.2808695,0.7382181099625901,0.6641733293177857,76.76425236932768,93.2641719676909,3.757505110906806,3.232462486408197,2.682132524826756,2.6022205,0.4653873097214038,
2025/11/08 20:30:00,4.978359236073061,53.29986355295733,2.459297296366604,9.281364000000002,0.7376934562284746,0.6637466305637301,76.62894822812625,93.10554548437025,3.773990242543023,3.2312688630679713,2.677640092983608,2.61415125,0.46611446480059365,
2025/11/08 20:45:00,5.077599554738299,53.50089724703872,2.4505887210942037,9.2818585,0.7371376574437192,0.6632869294938302,76.4856120191902,92.93465029566661,3.78760353383802,3.237875798257429,2.6720990215080787,2.61018425,0.46626324889095044,
2025/11/08 21:00:00,4.991640511519108,53.35503874460369,2.455634651958105,9.28235325,0.7377081314746651,0.6637878890931675,76.63273286064441,93.12088346080058,3.780022098400639,3.2313109824817325,2.6762752242792347,2.628063,0.4663619736668391,
2025/11/08 21:15:00,5.127756632820478,53.49859247579826,2.454072395184875,9.282847500000003,0.7373580349647089,0.6635045408124794,76.54244567780961,93.01554792631771,3.7826298515943693,3.2344348003131578,2.6744235804977095,2.6384285,0.46622656637814347,
2025/11/08 21:30:00,5.285199223110453,53.630207332515624,2.455117497032813,9.283342250000002,0.7370118864639548,0.6632227923911094,76.45317665601826,92.91080714412404,3.781221168119078,3.2395296532345337,2.6730917419510587,2.607596,0.46579492534727757,
2025/11/08 21:45:00,5.008297903978644,53.15343352583852,2.4728807074448533,9.2838365,0.7384930634328406,0.6644928189663156,76.83516074326104,93.38294315912735,3.7542597473667394,3.231650514310544,2.683653605112101,2.59082625,0.46522239828743944,
2025/11/08 22:00:00,5.094544462293015,53.360035320238524,2.4626605203622405,9.284241,0.7379230740580346,0.6640223782956826,76.68816489087563,93.20805549309962,3.7700044010265583,3.2379006533759735,2.6776167943916644,2.6054575,0.4654949009690543,
2025/11/08 22:15:00,5.185619549695332,53.493861219351174,2.456330574671264,9.278532250000001,0.7374958187460933,0.6637464296038855,76.57797904962803,93.10547077697619,3.7773955776460455,3.2393437011548887,2.6749296532327866,2.583519,0.46560586037449686,
2025/11/08 22:30:00,5.197866234733112,53.46460876300631,2.4572454102011205,9.272801500000002,0.7375478795874458,0.6638773534949538,76.59140513806165,93.15414210827109,3.773657063923884,3.2379995948365767,2.676260361142897,2.60584675,0.4654385833117541,
