datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,error
2025/11/08 22:45:00,5.0936297504408685,53.225067693863366,2.4666335667993726,9.267071250000003,0.7381657697501532,0.664486656812935,76.75075423325742,93.38065236096652,3.756971191316701,3.235838399321684,2.6817552308439927,2.5980685,0.46481358645765014,
2025/11/08 23:00:00,5.068009034712418,53.183190499540615,2.4662085316085554,9.2613405,0.7381258965547546,0.6645346267767265,76.74047124448009,93.39848533233116,3.755294972546137,3.241077789980835,2.680975157606498,2.6063805,0.4643663534655632,
2025/11/08 23:15:00,5.1309720252189095,53.2473496961893,2.4634178178483395,9.255609999999999,0.7378923597570728,0.664411423648251,76.68024391015376,93.35268421662926,3.7572229659702097,3.2402456456138498,2.6803869471525097,2.60665775,0.4643950579449404,
2025/11/08 23:30:00,4.942633129364481,52.920695531441766,2.4737255385125665,9.249879500000002,0.7387718184684258,0.6652174672821846,76.90704951149698,93.6523332449826,3.739250517485415,3.243563335068311,2.685588193693625,2.6084135,0.4634442832231258,
2025/11/08 23:45:00,4.499123342375299,52.119151099145824,2.5031075079129583,9.292075250000002,0.7478106253227249,0.6723763028412711,79.23808790767876,96.31365085747912,3.7122158040057776,3.2165729071124343,2.7179775270839106,2.604518,0.46487315879929353,
2025/11/09 00:00:00,5.232495958294521,53.568630966537626,2.452587696626065,9.29678225,0.7396761726943175,0.6659330743952643,77.14027547353876,93.91836223781999,3.7906013565954204,3.228519738643981,2.678227328036611,2.60753675,0.46680770186339005,
2025/11/09 00:15:00,5.207393367517113,53.7172047489932,2.4132686167484727,9.2997935,0.747798368725832,0.6729019743617399,79.23492702611274,96.50907075004348,3.8536089333188754,3.219128736568183,2.686154323855824,2.688181,0.470445079571543,
2025/11/09 00:30:00,5.19268673104267,53.72585041297981,2.415728644269758,9.30280525,0.7467139808501573,0.6720797852557878,78.95527177788367,96.20341959624946,3.850931383401347,3.2257318296542863,2.6823403344255774,2.661265,0.469859829956742,
2025/11/09 00:45:00,4.81122717748184,52.90076019595551,2.4590200054071136,9.3058165,0.7479175699523017,0.6731892087213249,79.26566810071118,96.61585094547502,3.784359817950865,3.2350452536862293,2.6965869531441795,2.6483795,0.4666034462977738,
2025/11/09 01:00:00,4.824778298498245,52.86533491437484,2.4638313064392254,9.302138750000003,0.7471282535698175,0.6727147921555291,79.06210950896705,96.43948522904067,3.7754771301463914,3.220747486700303,2.6994447089412317,2.65032025,0.46687506305193477,
2025/11/09 01:15:00,5.137455248969616,53.49162669923203,2.4366187868032188,9.294535000000002,0.7440225255798066,0.6703005445452209,78.26116627502768,95.54198176870564,3.814521602779806,3.2325627371353165,2.681401692241633,2.61842,0.46747018069008867,
2025/11/09 01:30:00,4.9550202712079,53.075039816672984,2.4575744538417053,9.2869305,0.7439097491325024,0.6704246531803343,78.23208210129931,95.58811950908756,3.77890097509867,3.238281744436442,2.6871862411623075,2.6517935,0.4654814564228631,
2025/11/09 01:45:00,5.211763692855186,53.560901791642266,2.4389682509185304,9.2853745,0.7416011003606237,0.6686251908881446,77.63669943439757,94.91916425069802,3.8070911732873403,3.233050266308591,2.6768076149974283,2.61232775,0.4667161072455145,
2025/11/09 02:00:00,4.573011706293187,52.45079362313072,2.4866459200627187,9.2897565,0.7438722941854592,0.6706431377326221,78.22242276007077,95.66934176685761,3.7358581795053842,3.2246173513805236,2.698138163673843,2.66711125,0.46435911997899243,
2025/11/09 02:15:00,5.396401394500117,54.0873068240719,2.4225624043596863,9.30518625,0.7385693759908588,0.6660909891999041,76.85484116189625,93.97706751850454,3.841051208115103,3.232611813653918,2.6617102522126594,2.63477025,0.4680645433036424,
2025/11/09 02:30:00,4.600207299804026,52.61327509293221,2.489750130447644,9.31520425,0.742004332283923,0.6690348102636646,77.74068982946983,95.07144142615316,3.741421332238338,3.2189575982727376,2.692414305282138,2.62326525,0.4649817050653812,
2025/11/09 02:45:00,4.985839026206861,53.34060205937766,2.465565163672682,9.327266250000003,0.7392939382101335,0.6667324569658165,77.04170015565172,94.21553499679582,3.78301348000318,3.2152861509662594,2.677554556180177,2.64678,0.4668429499001529,
2025/11/09 03:00:00,5.451332678125482,54.3254412112517,2.430714199175877,9.348532250000003,0.7358999678529151,0.6637314316512923,76.16642144401393,93.09989524517123,3.846002238012836,3.2262898809596545,2.6537913871963554,2.60287525,0.46876521819276606,
2025/11/09 03:15:00,4.962730823631034,53.41565246926814,2.4640698530516576,9.328722,0.7370833930962438,0.6651051146075211,76.47161766356624,93.61056581654843,3.7858999770021655,3.2165710908739698,2.670619132437887,2.630861,0.4666548823308507,
2025/11/09 03:30:00,5.072988075001149,53.63845419606173,2.458577567454997,9.332341500000002,0.7354277092168001,0.6637823398289551,76.0446295934441,93.11882050594399,3.7958295981933974,3.224908239802412,2.662571100465967,2.61395825,0.46645024151192355,
2025/11/09 03:45:00,4.902083765901011,53.36776378339255,2.47157379887287,9.33596075,0.7354185388352253,0.6638773719426676,76.04226462294939,93.15414896626352,3.777334407031482,3.2120936241082636,2.6684958206698415,2.6168715,0.46640613848027773,
2025/11/09 04:00:00,5.068517397603273,53.700148231482046,2.460443978126993,9.339579750000002,0.7337345410625522,0.6630000000000021,75.60797461869576,92.65542102222915,3.795892055672706,3.213247630333688,2.660732901415113,2.61483975,0.46715125666663415,
2025/11/09 04:15:00,4.711254400078417,52.75464899791439,2.4789887038453022,9.3150445,0.7433708113122675,0.6711576198145546,78.09309420473637,95.86060195360757,3.7575986068637177,3.2101411324444022,2.692341756487404,2.632992,0.4657230364085022,
2025/11/09 04:30:00,5.210745642193558,53.75023607824545,2.4403488098879857,9.315602250000001,0.7386516438261176,0.6672526437250388,76.87605740048382,94.40891591366166,3.817324069515946,3.2255936539153973,2.6653273766605756,2.59312825,0.466970575214867,
2025/11/09 04:45:00,4.738597257381741,52.90121342547508,2.4796156232689164,9.315173750000001,0.7393673902255403,0.6680120753352673,77.06064286246425,94.69123678876569,3.756700700941568,3.2156493591974065,2.6810236447643296,2.597716,0.46499728652254557,
2025/11/09 05:00:00,4.890282122717622,53.09460331565407,2.480509529902761,9.314744750000001,0.7369007956091181,0.6660373720655406,76.42452718355351,93.95713519531823,3.755173942171934,3.2276407788844668,2.6728194483209147,2.593108,0.46397836275927895,
2025/11/09 05:15:00,5.332821781937525,53.834902690568185,2.4548251426556136,9.314316,0.7339902798408325,0.6636937315781197,75.67392767214409,93.08588013503744,3.7942889854565505,3.2269938017992947,2.6580152920537325,2.54958225,0.46536471460760676,
2025/11/09 05:30:00,5.13859443780683,53.60826935962905,2.465230115814099,9.327494000000002,0.7342929116315571,0.6639446038602398,75.75197407090586,93.17914262408286,3.78362001184614,3.2151604707545243,2.6625148941386696,2.57870875,0.4657410013259548,
2025/11/09 05:45:00,5.392219037342102,54.13880471899216,2.450150768937288,9.348103000000002,0.7324779381816374,0.6629999999999956,75.28390645224336,92.56179639738573,3.8153174565884314,3.2243100552058523,2.650201448567262,2.55689025,0.4668454294546712,
2025/11/09 06:00:00,5.306313744093018,53.937921099657615,2.4611123967374056,9.349031,0.7327334294966332,0.6630000000000001,75.34979568682442,92.69443601121635,3.798701356505953,3.206584725197725,2.6570504309203518,2.59187325,0.46699999672243186,
2025/11/09 06:15:00,5.017384739043848,53.36409623457752,2.462675930942809,9.349547000000001,0.7419740039188206,0.6706548645643664,77.73286837862204,95.67370125012654,3.79649911810387,3.2095263545923665,2.678183195129797,2.56736725,0.46710746283573024,
2025/11/09 06:30:00,5.06684633299767,53.46008822715396,2.4704080786517015,9.350064000000001,0.73785572108146,0.6672613734800991,76.6707950790165,94.41216122509431,3.7848257058417145,3.2162766479459393,2.669019594639923,2.55774475,0.46590131554310515,
2025/11/09 06:45:00,4.7626461018866735,52.77174544020039,2.4664364384505393,9.350579749999998,0.7521715374381261,0.6796315306520263,80.36273342198476,99.01080256547633,3.791129422282702,3.2112089092657605,2.7029065322300916,2.54036775,0.46724857294575456,
2025/11/09 07:00:00,4.8362291551226235,53.093868355925395,2.497400494691472,9.351096750000002,0.7344494209830998,0.6645459884584091,75.79233662247724,93.40270907001694,3.744332064431353,3.2102531181703364,2.6698299976871414,2.521082,0.4642451393467509,
2025/11/09 07:15:00,6.402386737961194,55.06620111096777,2.471436814563317,9.29233475,0.7152634077255096,0.6629999999999987,71.08221706354502,87.7910592362916,3.759891693464913,3.224675047355564,2.6401780190636543,2.3699215,0.46740382066953245,
2025/11/09 07:30:00,5.538889053929324,53.93762621724852,2.505929863195624,9.308800000000002,0.7185974950201632,0.6630000000000044,71.89234033103091,88.68559683980735,3.714708913732002,3.220334253609488,2.653678099282148,2.44987425,0.4653500913957832,
2025/11/09 07:45:00,5.491363863525805,53.86606855598802,2.508283153972281,9.30888575,0.7188823202881478,0.6629999999999892,71.96154775014762,88.72900473044164,3.7112579316485226,3.2248779076486143,2.654165735617454,2.4424715,0.4649759208882308,
2025/11/09 08:00:00,5.638712719404509,54.120966366808204,2.497913853843601,9.308970750000002,0.7184365326679136,0.6630000000000068,71.85322937345356,88.55565415163649,3.7266980747458764,3.2233058633254377,2.6511848435559036,2.42486175,0.4659490039089857,
2025/11/09 08:15:00,5.471049880571172,53.81780314332673,2.510076541210332,9.3090565,0.7193953317649069,0.6630000000000007,72.08620031532713,88.80323332983542,3.7086743560064006,3.2207337553488906,2.656983595425876,2.439445,0.46517861575508546,
2025/11/09 08:30:00,5.354243334699731,53.576605316753046,2.520888827797115,9.309142000000003,0.7202160324772751,0.6629999999999955,72.2856158326677,89.00959979791585,3.6928014822989317,3.2171949896134353,2.662481268405611,2.440047,0.4645770690022712,
2025/11/09 08:45:00,5.710535692359372,54.104845401098146,2.5035229141747486,9.309228000000001,0.7190531801674331,0.6630000000000015,72.00306362884106,88.62123083287221,3.7184512861024315,3.217682228859364,2.6562397451979107,2.44437725,0.46603298595810416,
2025/11/09 09:00:00,5.593211047898592,53.93504079135732,2.508835953376577,9.3093135,0.7195691713642893,0.6630000000000097,72.12844021243039,88.73348105006443,3.710610686789161,3.2229352894818724,2.657712157718128,2.41511875,0.4653769691829902,
2025/11/09 09:15:00,5.643595114525112,54.065534421461734,2.501568791588632,9.309399500000003,0.7194302742585578,0.6629999999999994,72.09469071303295,88.65225475319367,3.721424544190939,3.2213074001174826,2.655957420433683,2.4442195,0.46609000506802845,
2025/11/09 09:30:00,5.553499194574215,53.92001088742995,2.5066686400781237,9.3094845,0.7199463038937142,0.6630000000000049,72.22007663643835,88.76590826112802,3.713887169270948,3.2220838865997363,2.6583386213478497,2.4390795,0.4656986315170461,
2025/11/09 09:45:00,5.6369333078262684,53.98228002262482,2.5074467960994276,9.309570000000003,0.7199603020235644,0.662999999999993,72.22347793031173,88.73002331994452,3.712768707388697,3.221588376262276,2.659251489328733,2.4362015,0.46575382328175596,
2025/11/09 10:00:00,5.79119522342927,54.28029531904542,2.4942940018616953,9.3099155,0.7193952403188292,0.6630000000000046,72.08617809557241,88.5204081175799,3.7324852214900286,3.2208724128591717,2.6550020928366096,2.41909725,0.4669011884123504,
2025/11/09 10:15:00,5.5549482825425684,53.82283673705405,2.5148138529306268,9.3118515,0.7207161662213694,0.6630000000000035,72.40713934034497,88.86628589301264,3.702799509056496,3.22224613440195,2.66290852617662,2.43166575,0.46533000867918045,
2025/11/09 10:30:00,5.556483375286689,53.885521781271336,2.5107875354957554,9.315288,0.7207840264054319,0.6629999999999944,72.4236281449814,88.83256917210932,3.710106039761224,3.222479809534606,2.6616827282488345,2.42687925,0.465790253048924,
2025/11/09 10:45:00,5.8210493897423135,54.281158353366266,2.4999604252502095,9.322733,0.7202095530411042,0.6629999999999966,72.28404144617537,88.59385190751163,3.729152232106607,3.214817210790012,2.659149301393536,2.41992025,0.46739022588770707,
2025/11/09 11:00:00,4.949123289543309,52.6932835711051,2.554424160260783,9.330177,0.7290139549730458,0.6629999999999946,74.42335281717611,91.14358993602687,3.65255588525575,3.215732134556504,2.6866084772665553,2.44150825,0.46193582306583814,
2025/11/09 11:15:00,4.962245604480131,52.930169384582086,2.5129226095680512,9.320382000000002,0.7343755557093614,0.6629999999999935,75.7732873395343,92.79765132377932,3.7089809150955473,3.213677561713672,2.6817602714281867,2.518219,0.4631696221915887,
2025/11/09 11:30:00,5.990321855091963,54.606535258722715,2.452343148884812,9.307350500000002,0.728116005707213,0.6630000000000026,74.20516729022916,90.88676453476928,3.795288805415532,3.226107956286808,2.654659847884366,2.50865675,0.46753523817951376,
2025/11/09 11:45:00,5.080564341692309,53.032173457369595,2.5259066688971283,9.299188500000001,0.7274354432298831,0.6630000000000026,74.03980284438829,90.6770319085196,3.6815249805172927,3.227978710185303,2.6768984669838254,2.50679875,0.4627853711381928,
2025/11/09 12:00:00,5.671158655508691,53.85731338864383,2.466223504795168,9.2588995,0.7312591687332621,0.6630000000000006,74.96959523550653,91.94048743339945,3.754282400600588,3.240985065233725,2.664980173438392,2.54935,0.4635781853066214,
2025/11/09 12:15:00,5.242539190061962,53.35499436318656,2.5034621552738394,9.288827250000002,0.7278629279037819,0.6630000000000038,74.14367393420075,90.76649436815347,3.7103925179903308,3.2273452496384833,2.672247442324771,2.49912775,0.46402254912119234,
2025/11/09 12:30:00,5.7805381189604645,54.26386215570153,2.4694400840493436,9.295276000000001,0.7263087828767638,0.6630000000000058,73.76604463533327,90.23561113082657,3.7641229119265667,3.232167339624988,2.658836015566845,2.49566175,0.46660445947094337,
2025/11/09 12:45:00,5.2032284663300175,53.2492463939999,2.5083221868812013,9.301725000000001,0.7302847413743792,0.6629999999999948,74.73213106463788,91.3528425000483,3.7083453826821127,3.2222687189741683,2.677569432404263,2.51161075,0.463999741714135,
2025/11/09 13:00:00,5.519783223849345,53.81769698684286,2.48356470090131,9.308174000000003,0.7302450008785503,0.6630000000000034,74.72247483866491,91.27407243233307,3.747908800854664,3.2200185020176884,2.670181693116725,2.51564075,0.4660269596507254,
2025/11/09 13:15:00,5.418823220025047,53.61827401859097,2.490697280179316,9.314122000000001,0.7321636975702275,0.6629999999999999,75.2028662283928,91.79639588167757,3.7395640466309246,3.2155870408397056,2.6756102637024664,2.4982965,0.46562924719083626,
2025/11/09 13:30:00,5.163520035633951,53.092177261509846,2.5140770322413784,9.31914725,0.7345824010485537,0.6629999999999914,75.82663115310262,92.4935608497092,3.7067866777700478,3.220897437799365,2.6848592765260832,2.51202825,0.46346553187420053,
2025/11/09 13:45:00,5.296866566467429,53.00969421125217,2.5189670280579883,9.263494750000001,0.7311806897376618,0.6629999999999969,74.94983040824127,91.62026579350251,3.677497421290879,3.2102166409712707,2.690220780184664,2.52922725,0.46282019631251,
2025/11/09 14:00:00,5.709251317949452,53.976026425423356,2.4707947888033037,9.30014325,0.733460088505023,0.6630000000000077,75.53719542627972,92.1382079998035,3.7640290048144385,3.222369451137218,2.6723823287487374,2.536863,0.4659728334893629,
2025/11/09 14:15:00,5.167569318181222,53.123479825655124,2.51253496268266,9.287298250000001,0.7302576250240552,0.6629999999999974,74.72554227904583,91.15738939012329,3.6963856773892827,3.2344821057081914,2.679998610155701,2.46193675,0.4631733120594621,
2025/11/09 14:30:00,5.318792988864914,53.250926867650435,2.5127851326356074,9.28793425,0.7302420448008924,0.662999999999999,74.72175656494223,91.10963097035983,3.6962707751530193,3.2344756854841004,2.6806710088295396,2.495477,0.46323881736963163,
2025/11/09 14:45:00,5.6154751104351135,53.687252233689264,2.4982883279465047,9.28883325,0.7295312599890866,0.6629999999999917,74.54904863520603,90.8571069447705,3.718078952734434,3.227688472069407,2.6772041480506887,2.48758425,0.46483159036618676,
2025/11/09 15:00:00,5.6532851337977945,53.84222408394777,2.490116462871359,9.289727000000001,0.7300118845599337,0.6630000000000122,74.66583176454735,90.37084105137536,3.7306395658651224,3.2221108327510595,2.682137949763744,2.4992965,0.46721794404435624,
2025/11/09 15:15:00,4.899973920911862,52.686822125453716,2.5287612284168666,9.285534499999999,0.7335244190410425,0.6629999999999902,75.55378577409388,90.77959206406518,3.671969656784566,3.225845265019478,2.704490199265217,2.49346775,0.4653534091364893,
2025/11/09 15:30:00,5.7320068209694455,54.11572613486709,2.4931084515308357,9.291076499999999,0.7262945551950004,0.6629999999999908,73.76258756447197,87.94881575614625,3.726703703681655,3.2334590076833405,2.688394915489093,2.497196,0.47088427326445176,
2025/11/09 15:45:00,5.705527740721095,54.3153039348997,2.4908080384353806,9.271374499999999,0.7199132891907464,0.6630000000000117,72.21205465720467,85.54711192316918,3.722235658844221,3.2315359497127427,2.6873363385904523,2.5004745,0.4739382646793608,
2025/11/13 00:00:00,4.0755924445412575,52.555066738609185,2.418227457054017,9.352609750000001,0.7598410294726579,0.6831402240671312,82.34063611421765,100.3151693867825,3.8675475802403345,3.3714688565937436,2.6769239508608296,2.56111875,0.4638100253323168,
2025/11/13 00:15:00,4.766633244586444,53.143777646938304,2.3933000164696447,9.279364000000003,0.7572115556060245,0.6820631687595589,81.6625151361224,99.91477099293596,3.8772255614187423,3.3021778216696744,2.6846990071423296,2.61227175,0.4665956413612876,
2025/11/13 00:30:00,4.773065494010666,52.94505089245672,2.4062787789058935,9.2537615,0.7553357619761827,0.6810064274502846,81.17876246334697,99.52192438611252,3.845673070435993,3.260279617104893,2.695559712014952,2.64670375,0.46710834351019365,
2025/11/13 00:45:00,4.862424523303218,52.91208543830777,2.4006436054889995,9.2280795,0.7566917054453536,0.6826620585242555,81.52844979936539,100.1374099773862,3.8440022829295755,3.258461850052332,2.7000372923954217,2.62415825,0.46678327954363424,
2025/11/13 01:00:00,4.378134923217033,52.06048663621999,2.433751477397077,9.2342575,0.7603089044493327,0.6858645243113002,82.46129745291209,101.32793580133645,3.7942483387318315,3.245058685010679,2.7209813080293523,2.6265875,0.46571430940776176,
2025/11/13 01:15:00,4.018666789514327,51.45554850089684,2.462444784578175,9.240434500000001,0.7611565715313843,0.6866947535316545,82.67990423888257,101.6365758906764,3.7525448521205793,3.245127704763234,2.7312091406226138,2.634075,0.4639976685209499,
2025/11/13 01:30:00,4.497809494917874,52.46756292156704,2.4335022842685614,9.289257500000001,0.7583628290125018,0.6839003690714849,81.95941964555989,100.5977554682007,3.8172380441352556,3.2319789821737634,2.712178625712408,2.634484,0.467784914979292,
2025/11/13 01:45:00,5.376942637937304,54.02929600020741,2.3715056670282766,9.281870249999999,0.7524545734498529,0.6791306301408058,80.43572622086843,98.82459136651717,3.9139144295746386,3.24205054471646,2.6770082404831985,2.62485675,0.4705161318900555,
2025/11/13 02:00:00,4.900225501254624,53.173516953313026,2.4079140044956344,9.279323250000001,0.7538273454320681,0.6805177897446656,80.7897535002756,99.34027192023734,3.8536771797810374,3.23783714507413,2.692436618651728,2.60367275,0.46834152104399335,
2025/11/13 02:15:00,4.122556219856051,51.84474955787039,2.4667605157209724,9.290824500000001,0.7569610311234859,0.6832377578971985,81.5979068092261,100.35142786732084,3.7664071728035284,3.231735514969635,2.718237183115632,2.6148075,0.46534880658251554,
2025/11/13 02:30:00,4.3237289750109085,52.21176663476416,2.456132614771171,9.283663500000001,0.7531619487495105,0.6802627705694787,80.61815284095148,99.24546781182491,3.779789187346028,3.235346423316614,2.705360090386424,2.58797225,0.46529651315828535,
2025/11/13 02:45:00,4.579651614114596,52.47249705404198,2.4192621334310207,9.2467865,0.7585183041032986,0.6854783426320421,81.99951546928526,101.18437165656094,3.82215154456459,3.2421184916511265,2.7087908339860745,2.6444995,0.466425983684726,
2025/11/13 03:00:00,4.490577101699671,52.253042982900865,2.415383874592073,9.228819750000001,0.7616969572803289,0.6886253534724169,82.81926554506738,102.35428194533482,3.820850112928169,3.233002789982977,2.7186469982103563,2.6595195,0.46677798662354564,
2025/11/13 03:15:00,4.5308480797542074,52.66049211650284,2.4315409222240385,9.275790750000002,0.7513940298447787,0.6793845836857773,80.16222022564753,98.918999323849,3.8147787952981624,3.24453739968207,2.6910309800323766,2.64410675,0.46576621205652163,
2025/11/13 03:30:00,4.107587067166548,51.88072253626842,2.464495988057907,9.29213775,0.7559369958693898,0.6832640177224927,81.333816035432,100.36119003254704,3.7704008426171023,3.2352434185556493,2.712261130683513,2.63413,0.46481367209874996,
2025/11/13 03:45:00,3.9499317415679798,51.54442718923417,2.4703087798547574,9.279698250000001,0.7586227159552775,0.6859184880874879,82.02644247855623,101.34799698961348,3.7564932471905816,3.2231778118431818,2.7241695442442184,2.62307725,0.4648281753182173,
2025/11/13 04:00:00,4.550627430872623,52.69793288158405,2.3971669485301375,9.296782500000003,0.7646788496345075,0.6912418865786218,83.63534039921593,103.32698561784223,3.8782373942292496,3.2186697386972316,2.7138934565842456,2.63929425,0.47066892705584223,
2025/11/13 04:15:00,4.439182305403563,52.65441899178296,2.401326100647898,9.31150175,0.7638285915163594,0.6904236705845164,83.39468556744428,103.0228114797556,3.877649831685783,3.2376829011496455,2.7069429130632665,2.64286525,0.46959396096308326,
2025/11/13 04:30:00,4.419872951794218,52.51364142748912,2.410313869999164,9.300133,0.7629675750345121,0.6899477840495701,83.15098571656932,102.84589929808158,3.8584738343654914,3.2384415900288737,2.708574381838096,2.63367525,0.4684450212300013,
2025/11/13 04:45:00,4.454932571337054,52.54803278267974,2.4092376102756816,9.28876475,0.7614452774239678,0.6889566782535778,82.75435925620086,102.47745288120093,3.855478891074225,3.2435130839113997,2.7044414959775946,2.641669,0.46770437844442503,
2025/11/13 05:00:00,4.362505664834657,52.379054862969895,2.415672705143978,9.280527000000001,0.7609350242937034,0.6888309606245752,82.62276891937523,102.43071699273248,3.8417981791315827,3.2264242644841183,2.7093624084674213,2.635096,0.46790943476558144,
2025/11/13 05:15:00,4.3616000188489465,52.32419280564039,2.4201108556043733,9.277598250000002,0.7606076977771777,0.6887570232038229,82.53835394178019,102.4032305449075,3.833542677813868,3.244422121856807,2.706292627623364,2.6395655,0.4663764926314872,
2025/11/13 05:30:00,4.388216820378489,52.32685088374808,2.4154224078184483,9.27466925,0.762220383696999,0.6903840857663512,82.9542531705903,103.00809571027803,3.839771138985441,3.234628825173469,2.7106983391809374,2.6588975,0.4671501320015028,
2025/11/13 05:45:00,4.393986044497581,52.44029657973675,2.4038388161911226,9.280500250000003,0.7634522669610186,0.6916141959432547,83.2881716505202,103.46539268994313,3.860699888649329,3.236524345764658,2.7084105837807972,2.646433,0.4679934831130267,
2025/11/13 06:00:00,4.3610960309697475,52.3980422634213,2.4019012505117683,9.28729275,0.7654299608855305,0.693600290981774,83.84793296129035,104.2037292060564,3.866642206052883,3.2272496740236813,2.7135283944567448,2.663036,0.46893684665128305,
2025/11/13 06:15:00,4.226226633209933,52.21365702552481,2.4019285309019525,9.29408525,0.7686530053467303,0.6967607416347956,84.76017502761219,105.37863578365537,3.8694262258127896,3.22358539803581,2.721091806347711,2.64917,0.46955846256530615,
2025/11/13 06:30:00,4.300545913980045,52.248215903155426,2.384673249928124,9.2580985,0.7700646378473037,0.6987123926556053,85.15971979490578,106.11884741966519,3.8823341941203253,3.2397008953836477,2.71915654754756,2.65637875,0.4687434365505552,
2025/11/13 06:45:00,4.332346362570149,52.06010834506958,2.3638089402617632,9.1824275,0.7729392913555608,0.7025195418454712,85.97335419800477,107.58270561356622,3.8845895468113243,3.246441913099777,2.725954687979216,2.65676,0.46765574121797376,
2025/11/13 07:00:00,3.8326845358127457,51.2453973250241,2.372131463429224,9.161392000000001,0.7803334175744571,0.7097962280522342,88.06616832508449,110.38060929345536,3.8620928651045423,3.2601593185839004,2.745400248666196,2.673387,0.4662504493730839,
2025/11/13 07:15:00,3.886784144589967,51.45952788052011,2.369453260918405,9.187574500000002,0.7794638836152311,0.7088161430050584,87.82005770971743,110.00376419086537,3.8775082216388084,3.2831630372085687,2.7342536616408104,2.6184375,0.46575952011546096,
2025/11/13 07:30:00,3.8731034972681755,51.404708992903124,2.3758991112087964,9.195269750000001,0.7802091783586195,0.7085593581360404,88.03100398269608,109.90502977940986,3.8702273621886594,3.2794497409931886,2.7397529377821703,2.66455775,0.466213326838334,
2025/11/13 07:45:00,3.9915718613894455,51.551977600996,2.368571007135334,9.1827915,0.7798940452347125,0.7071593073437598,87.9418095283284,109.36670681859285,3.8769331687066964,3.28248822811669,2.739747872271786,2.64953125,0.4667398514982207,
2025/11/13 08:00:00,3.786100545419572,51.18106110498883,2.381083768216992,9.1725835,0.7813736189166436,0.7073965149575301,88.36058418971766,109.45791372742713,3.8522724913910245,3.269511528567715,2.753627981278451,2.64347375,0.4670766154949967,
2025/11/13 08:15:00,3.9249099774071396,51.447419333932544,2.370788288288554,9.175078000000001,0.7809863560825444,0.7057512649412457,88.25097433101304,108.82531106406034,3.870053705480125,3.2762211939778605,2.7498968505180397,2.6613425,0.46803238713386836,
2025/11/13 08:30:00,3.8562588569172362,51.337341780485986,2.3787048849110595,9.17699325,0.7809115567588758,0.7044215222102025,88.22980332626781,108.31402172509405,3.8579788977660976,3.27430038155471,2.7548581141023014,2.6671095,0.4682789528608613,
2025/11/13 08:45:00,4.014320820816977,51.66748811488151,2.372035935510433,9.181233,0.7780861166697634,0.7005979679622442,87.43009816048502,106.84385574615476,3.8706129458465863,3.2755061329997837,2.7472817826673777,2.6778755,0.46916464517168266,
2025/11/13 09:00:00,4.292933458771017,52.22822550433722,2.3599382724732703,9.199581,0.775147458009195,0.6965021570064112,86.5983479066406,105.28250620781007,3.898229503417742,3.2708628251656244,2.737284000568938,2.7162365,0.47110148390365714,
2025/11/13 09:15:00,4.1163625013664955,51.9983129890104,2.3675352019852505,9.20494325,0.7766243043609897,0.6965865946484809,87.01635063165051,105.31389614296694,3.887985801554872,3.259663496567456,2.747255824136722,2.649513,0.4721376111541056,
2025/11/13 09:30:00,3.6991785536930024,50.99962088514684,2.370296044883692,9.06548375,0.7769873445310311,0.6975274259887965,87.11910457093602,105.66365288702407,3.8246208820910534,3.25272686082527,2.7684842258504134,2.73796825,0.46895152590180517,
2025/11/13 09:45:00,3.9187942432460545,51.533352044234675,2.347892394406655,9.070882249999999,0.7752588064810627,0.6946245545456323,86.62986368660708,104.58450211805219,3.863414810495324,3.2891359602865538,2.750281070368946,2.667709,0.46900480987490467,
2025/11/13 10:00:00,3.8319073716168646,51.5797466736193,2.348427139797593,9.1015835,0.7764631391784972,0.6941276348065422,86.97073486032956,104.39977078253247,3.875608208472863,3.303655896800815,2.7489288834088548,2.6799735,0.46978660015763896,
2025/11/13 10:15:00,3.664482572518466,51.31496786403363,2.354503884232133,9.1194375,0.7813720733082764,0.6971888320987996,88.36014672477307,105.53777963912843,3.873188556227035,3.2953043978863827,2.7650457054655004,2.66084275,0.4713722006143086,
2025/11/13 10:30:00,3.759159772756334,51.539089873955106,2.3384982720069174,9.1301745,0.7846252370586098,0.6987655473020593,89.28091367584274,106.13928551149183,3.9042896072633884,3.296415364240848,2.768198146618593,2.661337,0.47349929305594135,
2025/11/13 10:45:00,3.6591238598441578,51.41222921977703,2.3451680312926753,9.1409115,0.7857513918953308,0.6984686445858111,89.59965759254199,106.02512568945716,3.8977639887754467,3.2911890132619708,2.7752691221788788,2.6703025,0.4743457635222127,
2025/11/13 11:00:00,3.6869312688646687,51.40304157267627,2.3510758943392034,9.1388805,0.7850139043096065,0.6966676002572582,89.39092103703022,105.34401020992128,3.8871056957387533,3.3145249574058884,2.7732248910296997,2.65581425,0.47310699082712326,
2025/11/13 11:15:00,3.729357023289708,51.38149483108168,2.355186565602595,9.125422000000002,0.784060587771789,0.6948211147433707,89.12109681996195,104.65757393424957,3.874606849952535,3.3157370694747046,2.7758889025704354,2.66000975,0.4728391198870878,
2025/11/13 11:30:00,3.7409905771345393,51.35201151450207,2.3580137169250044,9.115463250000001,0.7834857178786925,0.6932963853025528,88.95838715043755,104.09075139982377,3.8657380084655015,3.2973148676782826,2.7826350820064225,2.69130325,0.4738833697836823,
2025/11/13 11:45:00,3.7692600740874127,51.39768724517273,2.360423207869363,9.116380750000001,0.7827129534844087,0.6914617706693704,88.73966593938161,103.40872815804069,3.8621806121915343,3.29461228349858,2.7841910684457227,2.66989225,0.4743930516367272,
2025/11/13 12:00:00,3.796511129495684,51.482957057106944,2.359736866172905,9.117298000000002,0.7818113735902542,0.6895288380914102,88.48448512648733,102.69015493882148,3.863692656031908,3.293357308272692,2.7839553947424514,2.6689065,0.4750249620978939,
2025/11/13 12:15:00,3.912341995613815,51.74273224806461,2.356615843380881,9.120584749999999,0.7791638240999074,0.6860459640253822,87.73512965005715,101.39538653445044,3.8702042913007406,3.294923880839987,2.7776359598057274,2.66874125,0.4755734689375448,
2025/11/13 12:30:00,3.887938618358646,51.82137610995329,2.35759320148827,9.1298115,0.777753123847257,0.6836085026341423,87.33584874378067,100.48925328459578,3.8725134998848203,3.2914244724548807,2.7760730639838145,2.6660095,0.4764476367142113,
2025/11/15 17:30:00,5.515701718800187,54.40777167001784,2.5422246234691848,9.528978,0.7197055172998611,0.663000000000001,72.16156982334972,89.41312531674376,3.7482832602716725,3.2580561105293766,2.626547993004633,2.312693,0.46446103860322,
2025/11/15 17:45:00,5.720282700329733,53.358667253070735,2.5885418329769023,9.388846,0.719554546688895,0.6629999999999957,72.12488667925646,91.10177943757182,3.627079107005406,3.181171573162453,2.659562409907503,2.335222,0.45809743358656735,
2025/11/15 18:00:00,5.695730884803083,53.34731867695507,2.5813359261143005,9.36431125,0.7195243510949664,0.6630000000000051,72.1175496928288,90.49781435380446,3.6276995780615624,3.188996681416372,2.664362053045716,2.36416225,0.45910219041775574,
2025/11/15 18:15:00,6.702681282634899,55.34002666537799,2.50823950234239,9.4118655,0.7161387776168276,0.663000000000008,71.29491620845211,88.59860091172959,3.7523791054285143,3.1802215511898253,2.6423480780836854,2.3567875,0.4685367636043705,
2025/11/15 18:30:00,6.404485888340901,55.38727649605073,2.495077011092346,9.473039500000002,0.7216250206406676,0.6629999999999947,72.62797462351692,89.33453985266111,3.7966922294926277,3.1699574883014052,2.647266057285409,2.4118895,0.472405919403851,
2025/11/15 18:45:00,6.293830398157866,55.04473086944779,2.50620180182921,9.450527500000002,0.7237737170036921,0.6629999999999933,73.15006920731346,89.40140677891362,3.770856557960461,3.1791410585282143,2.65980477826786,2.39951625,0.4715633119030249,
2025/11/15 19:00:00,6.2413461046356815,55.035378953677366,2.513609358454074,9.452989500000001,0.722333678160976,0.6629999999999995,72.80016565966467,88.3139533853766,3.76072338695214,3.178601859231939,2.666113500785064,2.38652525,0.47331608793430363,
2025/11/15 19:15:00,5.851307150681123,54.422632952921106,2.5447939535802226,9.456147,0.7224719715787707,0.6630000000000085,72.83376847374774,87.70485354699122,3.715879231281702,3.172588158792371,2.6828130730687643,2.406154,0.47352635890550077,
2025/11/15 19:30:00,6.393943011857857,55.01242109802979,2.5294940971642763,9.412777250000001,0.719283610313427,0.6630000000000013,72.05905401130548,86.31383514776392,3.721209415176071,3.1903950027076227,2.6809484762785627,2.36157625,0.47439127215135296,
2025/11/15 19:45:00,6.4578981738553125,55.193338794066506,2.521018933450613,9.398254999999999,0.7180614545564267,0.6629999999999997,71.7620921360666,85.40148497177128,3.727958911889748,3.1983671436878445,2.682245863070675,2.36748325,0.4759729814393387,
2025/11/21 13:45:00,5.334876152024265,56.48256309343077,2.223011071341254,8.801795750000002,0.6909689313949399,0.6629999999999957,65.23220814674757,76.74987421782578,3.9594025704466858,3.308210429672831,2.608328087708857,2.357784,0.48681139204623175,
2025/11/21 14:00:00,3.44263939911815,52.66219765120616,2.3714763385596322,9.023783500000002,0.7251383581405227,0.6630000000000023,73.48165246804231,85.12004609276107,3.8051332637292066,3.3153285980320777,2.6851209729744543,2.49172525,0.4761920067706984,
2025/11/21 14:15:00,3.0305678004520473,51.852821703016104,2.328809729821438,8.97282175,0.7456281005838853,0.6629999999999913,78.67523165365635,90.85430900042893,3.852964729191505,3.299783593717328,2.7100339679675,2.59454325,0.47431137890798175,
2025/11/25 00:30:00,6.3287529306109604,53.25106896157877,2.087560493238603,7.5540845,0.6629999999999974,0.6630000000000128,52.64150303047558,66.7787769131172,3.6186182505689843,3.046456522957878,2.7041812333387703,2.56051,0.47344421409278387,
2025/11/25 00:45:00,1.2575055623134404,49.99896135310826,2.2562580634441614,8.691435,0.7375077123536714,0.6630000000000025,76.58104631905857,92.6010633620897,3.852145789889206,3.318518173351121,2.6664886588310015,2.56060375,0.4635005386633404,
2025/11/25 01:00:00,2.3230621358164285,51.790607045418994,2.1776388817887793,8.748984,0.7456586753281601,0.670598551221962,78.68311664378929,95.65276660388368,4.017646852821308,3.359108897673147,2.640764142077231,2.5158445,0.4674350248392212,
2025/11/25 01:15:00,2.363982982967059,52.12096666504402,2.191959047748549,8.79194625,0.7368578288785329,0.664740887166235,76.4134463959666,93.4751632225834,4.010999320005804,3.349917545276167,2.6178431481792344,2.51197575,0.4665564655431691,
2025/11/25 01:30:00,2.0070168766347933,51.167011183232034,2.244012043595042,8.72299375,0.7267443589857482,0.662999999999995,73.87188179839103,91.41953343126852,3.887231253904164,3.3434690928214867,2.620838415999685,2.458666,0.46094220075587705,
2025/11/25 02:45:00,6.647673585623863,53.489867746102675,2.096674646644168,7.73416625,0.6629999999999984,0.663000000000004,45.44913678158453,61.344054762973684,3.6887774945812017,3.0789097661302534,2.6221222995182347,2.325814,0.4612090165102001,
2025/11/25 03:00:00,3.489294041328378,53.70078848869758,2.2592417001618297,8.731844250000002,0.6828323637225442,0.6630000000000004,63.32072448971591,80.5510171036708,3.8649447066130813,3.2717538451284214,2.562226946808995,2.3710155,0.4694773476991004,
2025/11/25 03:15:00,3.661265188794573,53.598409018436996,2.2507738617022426,8.6850355,0.6873544615607518,0.6629999999999967,64.38307860035006,81.3877937767977,3.858688626067292,3.3695032104359277,2.558526556271592,2.2691545,0.46364039728107587,
2025/11/25 03:30:00,3.0930225692275144,52.02671344342082,2.2998359898414824,8.594303500000002,0.6900926213407063,0.663000000000002,65.02634095377178,81.8916729740132,3.736920170812863,3.376547616685866,2.5910124357563498,2.22726425,0.4577387265300893,
2025/11/25 03:45:00,2.983677605777757,51.94509111537411,2.3066511480152614,8.591263000000003,0.68895826929793,0.6629999999999907,64.75985323089213,80.91645336872124,3.7245610405337115,3.37444273327449,2.5987844960956963,2.21008,0.4594668267260049,
2025/11/25 04:00:00,3.257940332522651,52.65003280399674,2.2876320456820367,8.6047205,0.6862153718949786,0.6629999999999913,64.11547789109589,79.42398106142241,3.761409321154435,3.386175065186603,2.5921510314026035,2.20831925,0.46326699825603407,
2025/11/25 04:15:00,3.333104395973521,52.87082188311183,2.290379120086738,8.61885125,0.6848722074246286,0.6629999999999984,63.7999348959237,78.36589103299177,3.763067508960525,3.371791571411561,2.598925219180565,2.21667475,0.4665234356024205,
2025/11/25 04:30:00,3.249251381569934,52.84135755456373,2.30091854643642,8.63298075,0.6839865550422408,0.6629999999999937,63.59187295594097,77.45627899513288,3.751971473901347,3.3631935296508106,2.6075375637986746,2.21459225,0.4688063073038657,
2025/11/25 04:45:00,3.1613414341064185,52.713731589988186,2.3187185786695683,8.6471115,0.6830816262633137,0.6629999999999979,63.37928250732087,76.55389952724636,3.7292630419002935,3.372305306806788,2.6153165843591233,2.166975,0.4696083519558586,
2025/11/27 23:30:00,2.8070187579928074,51.991839202887604,2.287436159596421,8.62919025,0.7035027027297789,0.6629999999999954,68.22457720079755,81.46041340781758,3.7724288889104884,3.3776190645466415,2.64265649165931,2.246121,0.4682041182953211,
2025/11/27 23:45:00,3.1664124402018956,52.30408100006423,2.2683918248608133,8.620170000000002,0.7051141891975344,0.6630000000000049,68.6161394387953,83.27330247653873,3.8001239051939044,3.373703766863066,2.6274631763558878,2.2694655,0.46520470673883496,
2025/11/28 11:15:00,6.037241659723577,55.35689302914568,2.055763894325757,7.843939000000001,0.6630000000000117,0.6630000000000037,52.769872691386915,65.24612840784748,3.8155835996782272,3.0806773229623534,2.6566432982289903,2.33484375,0.4872332744525152,
2025/11/28 11:30:00,3.328196339109695,53.883403417703505,2.1482915230172326,8.68213125,0.7176316416106768,0.6629999999999993,71.65765531805725,85.98753636475814,4.041412050914822,3.3529670494211894,2.606742113914515,2.3779405,0.4756676204222209,
2025/11/28 11:45:00,2.3520070470401038,51.2148111446661,2.230476667473841,8.59619575,0.7246505259185912,0.6629999999999899,73.36311800907761,89.35810241512733,3.8539725052294527,3.3654038183111408,2.640354894743776,2.35396975,0.4618840156259561,
2025/11/28 12:00:00,2.4975010562538387,51.333955290797064,2.234954607777806,8.595738250000002,0.7210283833172427,0.6630000000000014,72.48300248114343,89.27412759207559,3.8460460092058253,3.366267580332614,2.628121769242035,2.35830025,0.45982429120603646,
2025/11/28 12:15:00,2.129411186604898,50.82933429996547,2.2577024408022877,8.6144535,0.7194305689621211,0.6630000000000087,72.0947623207022,89.72532347129363,3.8155840842067765,3.3582368283722235,2.623530766414031,2.355782,0.457138312149185,
2025/11/28 13:00:00,6.388189776044044,52.89893004136678,2.078245590772186,7.585332500000001,0.6629999999999966,0.6629999999999937,48.99552353939837,65.40593805607013,3.64987301485462,3.0479764730155203,2.6537793034675943,2.401946,0.4633848044246856,
2025/11/28 13:15:00,2.2186714142785604,51.738750357961464,2.2389302548586523,8.70330775,0.7132930840385588,0.6630000000000034,70.60346383298746,88.31455970569367,3.887261664856754,3.345908054325667,2.5956007284519393,2.42308775,0.4617886752119033,
2025/11/28 13:30:00,2.656175321905323,51.59086244586058,2.2270053748419874,8.611848499999999,0.7199706528912557,0.6629999999999967,72.22599300505988,90.0171268634086,3.867008403880047,3.3626076329605663,2.6130475719828157,2.3340415,0.4584636854195152,
2025/11/28 13:45:00,2.406588409268238,51.16939513329504,2.2450927937115646,8.5866295,0.7179680374120165,0.6630000000000039,71.73939344956615,88.8169403669161,3.824621202317732,3.3640376587810157,2.6248677468445107,2.33107075,0.4586248096780484,
2025/11/28 14:00:00,2.7123453582464094,51.8203559990755,2.2250509422379112,8.579848000000002,0.7146000349133615,0.6629999999999945,70.92102939728433,87.14610407326646,3.856023175528091,3.3847802431931195,2.617341058682093,2.33220775,0.46140555682593265,
2025/11/28 14:15:00,2.7537239024911173,51.99472260769994,2.2272292843451025,8.589633749999999,0.7130696006638968,0.6629999999999964,70.54916139105683,85.98650087491181,3.856645478925492,3.377153886217792,2.622928887672135,2.34636175,0.4642024790062142,
2025/11/28 14:30:00,2.6787417827169406,51.915068221132856,2.2389761510783774,8.596601000000001,0.7120816030864746,0.6630000000000054,70.30909574341614,85.0178854003989,3.839523255243048,3.3677793118466237,2.632891855920614,2.34283875,0.4661681765351009,
2025/11/28 14:45:00,2.617226101358767,51.95947190971094,2.2430780250550084,8.6035685,0.710666611339872,0.6630000000000011,69.96527818978953,83.9391978568165,3.8356082150949744,3.368543819927743,2.637664209508372,2.33967925,0.4682459037879615,
2025/11/28 15:00:00,2.511465175948672,51.830271745489256,2.2564149089806165,8.6105355,0.7096455376938664,0.6629999999999917,69.7171756521699,82.99287496615548,3.816024910015327,3.368305606544448,2.6463022528579616,2.33315,0.4695996719052207,
2025/11/28 15:15:00,2.635833190148162,52.184653325048146,2.2508076472607446,8.617502750000002,0.7075645698882083,0.6630000000000048,69.21153789008964,81.75880588283744,3.828626919980296,3.3651059757422184,2.6476024106809675,2.34078625,0.47268127091989026,
2025/12/06 08:45:00,6.227000406121874,54.72275621560493,2.0892434702062075,7.872674750000002,0.6629999999999977,0.6629999999999988,50.114693968479344,64.00928004505877,3.768194019638588,3.108962427286863,2.633945812336248,2.34298975,0.47598520468961164,
2025/12/06 09:00:00,2.28989699372886,52.193918961072995,2.2776743124468197,8.75923175,0.7013086461177341,0.663000000000005,67.69146089204314,82.83020958927447,3.8456910639652806,3.3013765733507396,2.611941157064468,2.345028,0.47125035691515016,
2025/12/06 09:15:00,3.167337874595603,52.80420111779409,2.2570781825825517,8.637526750000001,0.6952284725841421,0.663000000000003,66.232881120585,81.55701755905173,3.826862009767394,3.353108573585604,2.6000967387044227,2.21461325,0.4669376113832579,
2025/12/06 09:30:00,2.9304558902956046,52.09054368435312,2.2743509959982853,8.578359749999999,0.6950355350875868,0.6630000000000081,66.1875552674332,81.78621299405631,3.7717835835777334,3.3630450156861285,2.6087069934650957,2.23376025,0.4630088058557783,
2025/12/06 09:45:00,2.9917883958298717,52.25422467624048,2.270698312376838,8.585657000000001,0.6941436821480911,0.6629999999999948,65.97803666119097,81.55469301303326,3.781064597266126,3.372960857858635,2.6032467105458563,2.2405025,0.46307195527030104,
2025/12/06 10:00:00,2.952190623895717,52.18999629275322,2.2764706871787324,8.592955,0.6939063097974782,0.6630000000000118,65.9222719472359,81.51591781021756,3.7746829108743727,3.3715776470376024,2.603788525268084,2.22751625,0.4628954008125371,
2025/12/06 10:15:00,3.083220278252952,52.46804806480475,2.268430594269053,8.6002525,0.6929613857135436,0.662999999999996,65.70028559914635,81.27275366462997,3.7912786583497935,3.3652703801429085,2.5999131296504405,2.232759,0.4641427329408905,
2025/12/06 10:30:00,2.8118436298688607,52.05947423556256,2.2828980377305084,8.6065945,0.6937107764282967,0.6629999999999998,65.8763362585466,81.52807012845356,3.7700301799532197,3.3495768854917007,2.607053951035759,2.2169745,0.4638526221141176,
2025/12/06 10:45:00,2.9641009345286875,52.39450782224179,2.271295789297861,8.6088185,0.6922546793908609,0.6630000000000025,65.53426257315684,81.14910673343266,3.7902674502211338,3.3698843226860924,2.596872227852634,2.2322035,0.4638877573159361,
2025/12/06 11:00:00,2.8979232408424878,52.168758009513624,2.2821824689465977,8.611043,0.6932580184358728,0.6630000000000059,65.76997205954169,81.4939785580958,3.7731614878168167,3.356573355864092,2.6034672871561626,2.231402,0.46345625641084376,
2025/12/06 11:15:00,2.938906903024076,52.242625450724574,2.2712884858244724,8.613267500000003,0.6958441330957587,0.6630000000000005,66.37751520385368,82.29387095480139,3.7922384381187078,3.3688457951642623,2.6001983820564147,2.2486225,0.46276172590916415,
2025/12/06 11:30:00,2.9146592589916054,52.145992901162,2.2707707996296365,8.615491500000003,0.698102984805956,0.6629999999999963,66.91254282936393,83.00860856703036,3.7940823888545654,3.3660476596140794,2.6026878306497307,2.2444075,0.46223227717985405,
2025/12/06 11:45:00,2.888513237839163,52.05386404086704,2.274152274886847,8.609201000000002,0.6978774956089607,0.6630000000000008,66.85775300866986,83.02278285615624,3.785674818291736,3.3748329258429437,2.6018944837996623,2.21923825,0.46119690394708035,
2025/12/06 12:00:00,3.055889136815779,52.56826927203946,2.244265624031222,8.584308499999999,0.6944570279309562,0.6629999999999981,66.05164943835396,82.17622070599258,3.82499665283853,3.3828752776068107,2.5879242032856222,2.27383375,0.46281851782266403,
2025/12/06 12:15:00,2.7793679072041186,52.13668030513247,2.270840086292505,8.6171545,0.6952782794389841,0.6630000000000014,66.24458199900074,82.35399069748958,3.7946989539315497,3.353401636236185,2.599150718988356,2.28345375,0.4632913777110783,
2025/12/06 12:30:00,2.7823873999464013,52.013543214614174,2.2803775617470663,8.6198795,0.6956553791937471,0.6630000000000009,66.33317218190444,82.5132860309127,3.780022942076333,3.351474344855981,2.6024189299005664,2.258027,0.46252230295319857,
2025/12/06 12:45:00,3.0645214214716816,52.549147624613965,2.260462873126175,8.6226045,0.6944435980716375,0.6629999999999969,66.04849442783359,82.20646661492165,3.8145304674148934,3.356181418271011,2.592882759085618,2.272456,0.4639157965026328,
2025/12/06 13:00:00,2.7461108093281155,51.97046419498997,2.2823106418782255,8.6253295,0.6958139695203035,0.6630000000000068,66.37042902404889,82.65553187923096,3.7792092547497362,3.357940122751253,2.600310808838626,2.2683335,0.4618541553139433,
2025/12/06 13:15:00,2.8478026853713914,52.17985885918614,2.2738534669948387,8.628054500000001,0.6954814874685253,0.663000000000004,66.29232065774261,82.60877198478248,3.7944637265491763,3.3517222799183757,2.5975071554783917,2.26045175,0.4628003300016558,
2025/12/06 13:30:00,2.960982164696645,52.359983703565376,2.2689142866470062,8.630779500000001,0.6950284965479129,0.6629999999999968,66.18590173806979,82.52270392118893,3.803924877547726,3.360446179861275,2.5929952061513664,2.272279,0.46271664851766087,
2025/12/06 13:45:00,2.8724115991927306,52.2987854801064,2.267840937863157,8.6335045,0.6952925741172866,0.662999999999998,66.24794017717181,82.65022080479359,3.8069268244777374,3.356050257459181,2.5927718713512165,2.2823765,0.4629066158283595,
2025/12/06 14:00:00,2.774975843628795,52.09904879196563,2.276691844177981,8.63622925,0.6957631771901123,0.6629999999999923,66.35849663277781,82.83608639245656,3.793323752656647,3.360568502740939,2.5945130191519743,2.28646875,0.46183925947650506,
2025/12/06 14:15:00,2.914692791748905,52.331714666126345,2.269164796142996,8.63895425,0.695325921092526,0.6630000000000059,66.25577421736742,82.7576332647204,3.807107471737632,3.3582629517918794,2.5912497231191263,2.27594575,0.46252569363776475,
2025/12/06 14:30:00,2.7869878687066034,52.082468511717934,2.2683102259218932,8.641679250000001,0.6995302791106291,0.6630000000000047,67.2593496834072,84.0603854346984,3.809743107994774,3.3610267356312717,2.5948769165677072,2.28884275,0.461217406727742,
2025/12/06 14:45:00,2.8405226550327143,52.10774654221518,2.273049014873413,8.644404500000002,0.6986991259028936,0.6629999999999988,67.05739439762228,83.85857366114017,3.8029996024882955,3.3585786620697813,2.595099678914502,2.277604,0.46115034256956433,
2025/12/06 15:00:00,3.2101111240072555,52.741748581622744,2.255770704535886,8.66223575,0.6978120770296851,0.6629999999999947,66.8418574700979,83.57693996029764,3.840033799792703,3.364349382894595,2.5855092117593803,2.26907275,0.4627087437320734,
2025/12/06 15:15:00,2.9323604732438753,52.069860590327664,2.2687207227164343,8.6120495,0.6984699847388588,0.6630000000000014,67.00171721459827,84.03567804471945,3.7959936689291722,3.3772588046550363,2.592003462144958,2.26076175,0.45902514259052457,
2025/12/06 15:30:00,2.864083541475509,51.92107647045259,2.2755393980867713,8.617147500000002,0.699235100675323,0.6630000000000107,67.18762663078076,84.31109238773631,3.7868592858665195,3.3720242110280694,2.595047634193969,2.28113375,0.4586191375751064,
