datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,error
2025/12/06 15:45:00,2.9541334616374684,52.07749881508374,2.270465035895003,8.622245499999998,0.6992155720406726,0.6629999999999934,67.18288152367604,84.34526920227664,3.7975680592681593,3.3745348007082385,2.5919530282744505,2.25303475,0.4588494856716738,
2025/12/06 16:00:00,2.905681272214281,52.00440599390129,2.273143807704817,8.627343250000001,0.6997635787920815,0.6630000000000071,67.31603731139889,84.55383175014113,3.7953354384168905,3.373142421335792,2.592648484492764,2.25225725,0.4585970480456348,
2025/12/06 16:15:00,2.787786026615322,51.65871513341705,2.291087839929783,8.632376000000002,0.7010811803931556,0.6629999999999964,67.63619081068211,85.00131851784228,3.7678066504270586,3.3598996962134176,2.601549878853323,2.26248825,0.45766370047121374,
2025/12/06 16:30:00,2.7807195249627625,51.646100761035825,2.29060657713711,8.6323185,0.7012752573815951,0.6629999999999897,67.68334802947368,85.12061279804449,3.7685731745296094,3.368148140039087,2.5994944923297347,2.2573685,0.4570331164341854,
2025/12/06 16:45:00,2.772048980068007,51.63100353213599,2.2899410203832495,8.632240000000001,0.7016739913043788,0.6629999999999906,67.78023320368473,85.25053355125736,3.7696342059304606,3.3641221745456567,2.600467669758707,2.246655,0.45716561249664966,
2025/12/06 17:00:00,2.9129851401287965,51.905265276952946,2.277998941659259,8.63216175,0.7012831924535368,0.6630000000000047,67.68527610928633,85.12785118021698,3.78936161564345,3.36389665080129,2.596309845713056,2.26051175,0.4581299920843946,
2025/12/06 17:15:00,2.884905353463239,51.84422035010198,2.280587806196586,8.6320835,0.7014626688674765,0.6629999999999991,67.72888565098366,85.17715874481082,3.785025718608932,3.3715608751931097,2.5959750372997004,2.25832775,0.4574970598376265,
2025/12/06 17:30:00,2.9741057018441097,51.97404469745396,2.2762147461141713,8.63200525,0.7013440902321676,0.6629999999999918,67.7000731745822,85.1386286285453,3.7922631266386815,3.368052863498896,2.5952244618169953,2.243009,0.45802065490154165,
2025/12/06 17:45:00,2.9310146778262265,51.83558392907611,2.2831790094529927,8.6319265,0.7018271863626421,0.6629999999999996,67.8174568484765,85.28365306060996,3.7806612903593795,3.3655644542385756,2.598609614796298,2.25915675,0.45752865268619825,
2025/12/06 18:00:00,2.9964634689675336,51.95004554873168,2.2786530539987373,8.631848000000002,0.7016600548516524,0.6629999999999953,67.77684689624232,85.2283411454132,3.7881361468575663,3.368770221625774,2.5964500976927902,2.26153925,0.4577253184823317,
2025/12/06 18:15:00,2.9194107513442304,51.806104571068715,2.283994743352416,8.63176975,0.7020938793483167,0.6630000000000148,67.8822584489979,85.35683776183119,3.779242388855242,3.371285766745574,2.5982281723663965,2.24729375,0.4571074013977169,
2025/12/06 18:30:00,3.0062051837492163,51.92664515970756,2.2812295629955677,8.6316915,0.7016490931491555,0.6629999999999955,67.77418339962071,85.21891652461069,3.783789075863721,3.366848201189767,2.597762615465779,2.2671035,0.4576551487265887,
2025/12/06 18:45:00,2.904443517143079,51.77742368383741,2.2894910156018287,8.631613250000001,0.7007668723933754,0.6630000000000088,67.5598196178286,84.94440079665394,3.7701013854955208,3.372623304224155,2.598155618015658,2.25636325,0.4570256732050053,
2025/12/06 19:00:00,3.021505206857171,52.05023177042017,2.2863643999517196,8.63153475,0.6971151086116734,0.6629999999999946,66.67609920449908,83.82956947661968,3.775222685492422,3.3742087408035983,2.5923293884942717,2.2562615,0.4581729209865952,
2025/12/06 19:15:00,2.8100485030535083,51.809324749097016,2.2893641596154026,8.63452,0.698364434332364,0.6630000000000046,66.97607036355787,84.19803717149729,3.771579966312804,3.34989611466532,2.598822345062794,2.2762385,0.45907000542919985,
2025/12/06 19:30:00,2.9115692925572603,51.98279395207379,2.2847156451759627,8.63935725,0.698126249523169,0.6630000000000061,66.91819573735916,84.09601314026084,3.7813708976175984,3.3714414923633353,2.592711334849585,2.29055575,0.45847983326127745,
2025/12/06 19:45:00,2.933667428309036,52.016460535553335,2.283562868077984,8.643727499999999,0.6986545754208171,0.6630000000000082,67.04656943147276,84.24061606269446,3.785193576595157,3.355698684392816,2.5955963159627267,2.2899315,0.45941588069419304,
2025/12/06 20:00:00,3.141253381187198,52.41924554477595,2.275014792675824,8.648097250000001,0.6958909562313728,0.6629999999999995,66.38851513184333,83.39053915898313,3.8013367112344323,3.3636055029330296,2.5876817449260368,2.2730225,0.460504719478804,
2025/12/06 20:15:00,3.0150735162295064,52.18510931582858,2.281290062716661,8.65246725,0.6978780366382487,0.6630000000000028,66.85788446906216,83.96000532152928,3.792795748076096,3.3599471295311747,2.592423249980506,2.29768875,0.45988095367893916,
2025/12/06 20:30:00,2.901897444585643,51.94193459068231,2.28957724729211,8.656837249999999,0.6997619939759117,0.6630000000000095,67.31565222956128,84.51282118121158,3.7809762742176387,3.3625860299037047,2.596566928383186,2.27186175,0.4588016292522719,
2025/12/06 20:45:00,2.9340652209046993,52.054807876833024,2.2821681230353685,8.661207250000002,0.7004363118274117,0.6630000000000035,67.47949934360176,84.70014102555419,3.7951661678983903,3.352398419977769,2.5965369171899266,2.28227675,0.4598534837403441,
2025/12/06 21:00:00,3.0072498577466718,52.16966517060695,2.2788691008651796,8.66557725,0.7006284834333276,0.6630000000000044,67.5261935886947,84.73433842343596,3.802577886860675,3.3630803418202753,2.5934566250169624,2.297156,0.4596126737343405,
2025/12/06 21:15:00,3.051827434930658,52.33375645265312,2.269545526256237,8.669291500000002,0.7007756278645958,0.662999999999996,67.56194703991251,84.7593099632115,3.8198359097473413,3.3673311135056423,2.5895090321149032,2.2833155,0.4601505649025468,
2025/12/06 21:30:00,2.92904152268909,51.98706383392522,2.2844978099349142,8.66765925,0.7022279577099303,0.6629999999999998,67.91483708021414,85.20943813241931,3.794120183571961,3.3521795402836125,2.5991767495980374,2.27732625,0.4594542292548988,
2025/12/06 21:45:00,2.937857633959993,51.985927011434626,2.282870214764895,8.666026500000003,0.7027553927995767,0.6629999999999955,68.04299432399576,85.37448875574026,3.796110021476839,3.3479507592089632,2.600317986859489,2.271684,0.45960271815068143,
2025/12/06 22:00:00,3.1250531537318125,52.35154694114527,2.2678607948827345,8.668086000000002,0.7022522282931146,0.6630000000000021,67.92073439555311,85.20426803017138,3.8221420025245454,3.3645019788682298,2.5917540804604404,2.29551075,0.4599798686662854,
2025/12/06 22:15:00,3.1071393839456505,52.37611757859747,2.266549782289964,8.677328000000001,0.7028755183054329,0.6630000000000037,68.07218266212587,85.35285593434699,3.8284303604543086,3.364655571392484,2.591215562019856,2.27183625,0.4602325289184588,
2025/12/06 22:30:00,2.7650640327036626,51.77546346332872,2.290190480400292,8.686569500000001,0.7049965130262767,0.6630000000000096,68.58754624493471,85.96575442938662,3.7929462961009754,3.336202225746309,2.60571729616168,2.2653305,0.4598810971281634,
2025/12/06 22:45:00,2.859403037660229,51.69376645206347,2.296398347050875,8.65760375,0.7033677520720004,0.6629999999999985,68.19178661730048,85.57724775572164,3.7700792465377075,3.3611266281388774,2.603988824213935,2.26992025,0.4575033625534574,
2025/12/06 23:00:00,2.9938241299030324,52.02107961236487,2.284118471350408,8.657499500000002,0.7015542532497262,0.6629999999999974,67.75113900923132,85.01817118851194,3.7903023019999256,3.371146022012476,2.5959493987395184,2.2605225,0.45834028897651763,
2025/12/06 23:15:00,2.985575642124786,51.99038527652846,2.288764971968656,8.658198500000001,0.7007942142876442,0.6630000000000085,67.56646320654202,84.78204699544223,3.782912883603225,3.36396104801709,2.597803065870164,2.284281,0.45863520833199484,
2025/12/06 23:30:00,3.002484502330958,52.03646112701489,2.2896182700059953,8.658898,0.6997771015518951,0.662999999999998,67.31932309890281,84.46568822316762,3.7818085719491257,3.3633506249871523,2.596876561778326,2.253768,0.45892135982859983,
2025/12/06 23:45:00,2.9914742110817087,52.02520505286657,2.2846918286324165,8.659597,0.7015125601771565,0.663000000000001,67.74100834221953,84.98710212705745,3.7902691695551383,3.3675706848713634,2.596649399553844,2.25940175,0.4586052676981105,
2025/12/07 00:00:00,2.7925401324896484,51.6746768173773,2.2870082488825,8.688501000000002,0.7095857412194451,0.6629999999999969,69.70264618399757,87.33684513342786,3.7990685010626697,3.3421113147135504,2.6095210909866506,2.272082,0.4586250834800044,
2025/12/07 00:15:00,3.0631044950621913,52.23487993607756,2.2735831588483344,8.694712500000001,0.7057124554124211,0.6629999999999897,68.7615073725063,86.12368686457519,3.824233332377532,3.358825838117131,2.5968201832114146,2.25563075,0.4599320479649569,
2025/12/07 00:30:00,2.840288193878223,51.89762584660758,2.2810250178453737,8.691169,0.7069875326159415,0.6630000000000048,69.07132820775192,86.52721617454466,3.810203277914752,3.3504345042651917,2.6024509491752603,2.28258,0.4594261093451134,
2025/12/07 00:45:00,2.9774499972172634,52.07855608595372,2.2783890622100897,8.687591000000001,0.7054813185439605,0.6630000000000026,68.7053452691873,86.09928227253664,3.813041040309787,3.3553113285374505,2.599146296317958,2.26752825,0.4595654558580725,
2025/12/07 01:00:00,2.9226805894845143,51.94326979139112,2.286768579076111,8.684012999999998,0.7046751714789624,0.6629999999999965,68.50946602648878,85.88671491842078,3.797504076039243,3.351892725172107,2.6016237207647603,2.26094425,0.459206836044034,
2025/12/07 01:15:00,3.083483503152422,52.2105275921964,2.2792733378011856,8.678738749999999,0.7027453917597063,0.6630000000000009,68.04056425112029,85.33553801422181,3.80767791473943,3.3586738049926903,2.595990122669753,2.2542695,0.45965034482618145,
2025/12/07 01:30:00,3.0103488575319943,52.081192661119815,2.2835746586836514,8.66747975,0.7016869981184422,0.6629999999999975,67.7833936256494,85.0755349635488,3.7955753787337527,3.359784601746546,2.596612079755521,2.2747,0.45914861510088106,
2025/12/07 01:45:00,2.964708119813679,51.984492820035996,2.28736192966104,8.656220999999999,0.7005221158181248,0.6630000000000011,67.50034817063461,84.78191589241051,3.7843687471369036,3.363480726751316,2.596498370822948,2.263618,0.4585679869318613,
2025/12/07 02:00:00,3.0324751121561917,52.030621727361506,2.287723223319557,8.644962000000003,0.6991180245064098,0.662999999999992,67.15917922670369,84.41245229037993,3.7788496055287215,3.3753884632459914,2.5936300897333093,2.271463,0.45783898439095344,
2025/12/07 02:15:00,3.2573136246588206,52.72017401502535,2.27178152912071,8.71012425,0.699500508370181,0.6630000000000084,67.25211592874167,84.28828338585963,3.8340501224918584,3.35780198543092,2.586137993316811,2.2700745,0.4620170717470366,
2025/12/07 02:30:00,2.9961887428856357,51.927866843514494,2.2907667091077153,8.6509725,0.7007670360032273,0.6629999999999882,67.55985937207969,84.93139476084191,3.7764528642769,3.35599928216163,2.5994285496218454,2.2677375,0.45831755633505566,
2025/12/07 02:45:00,2.9835927558809203,51.94360689516441,2.286846601346777,8.65407425,0.7017231055806958,0.6630000000000005,67.79216708978348,85.2224044820766,3.7842827957517646,3.374881201186828,2.5953619431406163,2.26652675,0.4573941708266849,
2025/12/07 03:00:00,3.010970267160644,51.97780540542374,2.283380575886757,8.657176,0.7028837537383537,0.6630000000000017,68.07418372425501,85.58174390752527,3.7913854971977075,3.3738054418669554,2.595502257282517,2.275147,0.4574347303860577,
2025/12/07 03:15:00,2.9269377303955366,51.887432862481774,2.2820337977043357,8.660278000000002,0.7042834438122721,0.6629999999999991,68.41428324653778,86.01300891136768,3.794982356839766,3.3766294800236203,2.5957159363208997,2.28130425,0.45707642654364017,
2025/12/07 03:30:00,2.9270116849754686,51.84951535869857,2.281968283359026,8.6633795,0.7056762986459416,0.6630000000000102,68.75272192833232,86.44489950725463,3.796450442881539,3.3704081646198234,2.5981881487458676,2.26219225,0.45708615661508456,
2025/12/07 03:45:00,2.9500013431016328,51.888932076038884,2.280317082806977,8.666481500000002,0.7060257309348849,0.6630000000000036,68.837627691936,86.55688598398778,3.800559827991955,3.368181770191282,2.5980869601805314,2.26341325,0.45728418814841165,
2025/12/07 04:00:00,2.9070078154363728,51.78003864892713,2.2868864429535822,8.6695835,0.7062512210506483,0.6630000000000044,68.89241773587396,86.63201382713906,3.790998685882703,3.362618284949906,2.6010715435133194,2.2564845,0.45711437555147505,
2025/12/07 04:15:00,2.967121615006363,51.907017969767594,2.2830431579577986,8.67268475,0.7057812858883097,0.6629999999999951,68.77823194060868,86.49125771484232,3.7987388542220066,3.368465572324649,2.59774834114804,2.2623715,0.45726025483104615,
2025/12/07 04:30:00,3.003830398716161,51.96095359481757,2.2827753695522848,8.67578675,0.705593087811575,0.663000000000003,68.73250319166688,86.4392013152282,3.800543349870453,3.365536848862727,2.597574596837816,2.2428745,0.4575412652951764,
2025/12/07 04:45:00,2.9742982140817276,51.93524208446439,2.2844479870995675,8.67888875,0.7054827829011898,0.6629999999999944,68.70570108166517,86.40838629258465,3.799118561249927,3.3711717989241423,2.5964286406496098,2.26542925,0.45722107634153547,
2025/12/07 05:00:00,2.976308505961981,51.95749123449724,2.2840947183931224,8.68199025,0.7054178545096755,0.663000000000001,68.6899246499048,86.39517727015019,3.8010640189684626,3.364321331736119,2.597044042819312,2.25730025,0.4576910326797801,
2025/12/07 05:15:00,3.0291372206147003,52.04098857223488,2.2823361066996473,8.685092000000001,0.7052640409683102,0.6629999999999983,68.65255072483897,86.35608575478032,3.8053518824442576,3.3532379392181455,2.597971039602388,2.2551925,0.4585033050736701,
2025/12/07 05:30:00,3.0110963900497723,51.94717032666108,2.2899475065874593,8.688194,0.7052966818643177,0.6629999999999944,68.660481875703,86.36858622775031,3.794058149807712,3.360087838738408,2.5987852516366914,2.25445925,0.45764293318479377,
2025/12/07 05:45:00,3.0301529906130327,52.02110246802374,2.2869662987732995,8.6912955,0.7050714883098826,0.6630000000000054,68.6057638908345,86.30546784082264,3.8003601122858273,3.3564049801321336,2.597763565090666,2.25159525,0.4581761089776976,
2025/12/07 06:00:00,3.0169405299138816,52.042714690214325,2.285779113740718,8.694397500000003,0.7049682924118624,0.6629999999999905,68.58068914302467,86.27962220133125,3.803691024970242,3.352727431659295,2.5974355863814793,2.26381325,0.45855359514324123,
2025/12/07 06:15:00,3.021290994037031,52.06543340655776,2.2863006675533906,8.697499500000001,0.7046725335568735,0.6630000000000018,68.50882505885095,86.19038588352215,3.8041800990712846,3.3641028090889797,2.594658798507698,2.25819175,0.45805096775723403,
2025/12/07 06:30:00,3.014917085243667,52.05228930366678,2.288092671410859,8.70060075,0.7046770043437248,0.6629999999999959,68.50991137966997,86.19810830429947,3.802556102168331,3.358287644677869,2.595873460373271,2.2543285,0.45829434704044314,
2025/12/07 06:45:00,3.008782440440541,52.0699451623953,2.287845563694536,8.703703,0.7045304940214244,0.663000000000003,68.47431200553038,86.15777681414522,3.8043227821482812,3.358767526879077,2.595041956872746,2.25473125,0.45839109624498425,
2025/12/07 07:00:00,3.0250416352658362,52.09761972116337,2.288247973662365,8.706804500000002,0.7043862951037185,0.6630000000000018,68.43927426114804,86.11876776860535,3.8050091599402442,3.35721877067528,2.5948525308783763,2.2531185,0.45854308469063265,
2025/12/07 07:15:00,2.9390234711325434,51.934265268547335,2.2961254853173023,8.709906250000001,0.7047211810355501,0.6629999999999957,68.5206455215108,86.22706869075307,3.793305856189465,3.3529614627023108,2.5980812170314915,2.26040475,0.4581918850706757,
2025/12/07 07:30:00,3.029379143905885,52.11284537983187,2.290381263982105,8.713008250000003,0.7041359128064927,0.6630000000000039,68.37843586466086,86.05103786744522,3.80417373605798,3.358508239677151,2.59409404479534,2.25597025,0.4585128214194598,
2025/12/07 07:45:00,3.017619330500281,52.15547096107895,2.287763381076759,8.716109750000001,0.7039670759722598,0.6629999999999964,68.33741154953651,86.00474807481238,3.8098825350975223,3.356157831766632,2.5929592825936614,2.247308,0.4589396189035197,
2025/12/07 08:00:00,3.0341410359218344,52.15403643250522,2.290459733090049,8.7192115,0.7038640439365319,0.6630000000000013,68.31237661731993,85.97768445752988,3.8067517075434254,3.3567123586805985,2.5931977765725596,2.25264225,0.4588017817029394,
2025/12/07 08:15:00,3.0259892750013933,52.17306688685699,2.2901753473937507,8.7223135,0.7036535378683912,0.6629999999999915,68.2612274275479,85.91630173517308,3.8085788976490846,3.362067873391618,2.5913645118927007,2.25232825,0.45865877761648843,
2025/12/07 08:30:00,3.11820555392012,52.362951001280805,2.291108330282371,8.725415,0.7007098449196892,0.6629999999999898,67.54596296704568,85.01422330978096,3.8083816835167386,3.3665645129773196,2.5868069936183753,2.22937425,0.4592263060185438,
2025/12/07 08:45:00,3.2104113817169946,52.623675773455886,2.2957086914548106,8.728517,0.694920484654788,0.6630000000000019,66.16052703748585,83.22462831164111,3.8021012999121693,3.366125940981727,2.581090161194224,2.222223,0.4607242167348254,
2025/12/07 09:00:00,3.292877900331007,52.62118220243656,2.317747216970204,8.73231925,0.690356152384934,0.6629999999999958,65.08825100042134,81.8340485504841,3.767589142622304,3.3445982864174373,2.586494565793826,2.17966975,0.4617939664038034,
2025/12/07 09:15:00,3.517290289093978,53.36998620634313,2.3194976912766583,8.808530750000001,0.6853213031719353,0.6630000000000048,63.90543874177026,80.01784397412985,3.7976027236965084,3.3651335666847735,2.57017599073669,2.1240315,0.4647026890852603,
2025/12/07 09:30:00,3.8299556491943463,54.244524239715645,2.3334373034662885,8.92176775,0.6799645258686412,0.6630000000000005,62.64699750685887,77.99122746263798,3.8234443825625144,3.367653512388282,2.5574269262529215,2.04206575,0.469034039087349,
2025/12/07 10:45:00,3.3866423600292705,52.78524032403635,2.308865529890593,8.766886249999999,0.6958992354715838,0.663000000000003,66.39046013285703,83.09531951022313,3.7970536337018395,3.35766532843973,2.5875960997601544,2.15674725,0.4620093323213653,
2025/12/07 11:00:00,2.8505304494802317,51.45763683107566,2.300033742613353,8.66326575,0.7086444520665197,0.6630000000000097,69.47392984371162,87.35480017167424,3.7665820242083026,3.34347356249576,2.613076094869045,2.26843975,0.4564199583067011,
2025/12/07 11:15:00,2.722333745439414,51.53804274705618,2.277359372389173,8.717217,0.7183935200548192,0.6629999999999948,71.84277808181503,90.0572754550564,3.827774002508346,3.3665136476469497,2.6085974822672533,2.30447875,0.4561876804764981,
2025/12/07 11:30:00,2.825973320055084,51.7496012601344,2.270238128612718,8.716444,0.717205768245236,0.663000000000003,71.55417574723357,89.66726836035319,3.8394404050144235,3.351821568520374,2.608049669937476,2.3160745,0.45785100197068485,
2025/12/07 11:45:00,2.80996798734526,51.782206223568664,2.2695651258921408,8.715671250000002,0.7161727806154313,0.6630000000000039,71.30317832575786,89.3180063366839,3.840238445051876,3.3587421622861235,2.6055717007248025,2.310384,0.45788332631019835,
2025/12/07 12:00:00,2.825092098993025,51.84194905035963,2.268931041104907,8.714898000000002,0.7150768241280628,0.6630000000000013,71.0368806040396,88.94990465914618,3.840970854608295,3.365566642317557,2.6031129239362207,2.33539625,0.4579286222180845,
2025/12/07 12:15:00,2.742771904471738,51.743800190633635,2.2730605003934987,8.71412525,0.7145530623782729,0.6629999999999882,70.90961591579908,88.76018280410925,3.833653019130579,3.3589464415834507,2.6053054891235154,2.34900425,0.45821492666036323,
2025/12/07 12:30:00,2.8497561909620117,51.87961741914478,2.2689143508151193,8.713351750000003,0.7145525748530747,0.6629999999999995,70.90949745594109,88.72581022466869,3.8403176157221117,3.3652345665948804,2.60334924290148,2.323353,0.45821835997473515,
2025/12/07 12:45:00,2.844642565885181,51.8497600816865,2.269719646326293,8.71282875,0.7149902919551662,0.6629999999999951,71.01585484182777,88.82425978926486,3.8387246478226285,3.3693058640685436,2.6037924442681404,2.32121925,0.45790063416410387,
2025/12/07 13:00:00,2.8200125715432023,51.84371411400633,2.2674559142231216,8.712714,0.7154172238432581,0.6629999999999916,71.11959161462751,88.91852030052605,3.8425064608081527,3.3704314178107992,2.6036606307334536,2.3179745,0.4579840646731503,
2025/12/07 13:15:00,2.7910662108948827,51.72333988451214,2.273238319758393,8.712601000000001,0.7161989105886781,0.6629999999999966,71.30952743945204,89.12223638306256,3.832682620327289,3.3655512286170337,2.607802879970989,2.32881925,0.4577088295243469,
2025/12/07 13:30:00,2.8224152155690945,51.759356828548505,2.2715262851955504,8.712487,0.7165305397497475,0.6629999999999966,71.39010736307391,89.18752343593619,3.8355211017291673,3.366201292466778,2.607932034064031,2.31344375,0.4577888082168618,
2025/12/07 13:45:00,2.816325788614165,51.74515183038142,2.270991596654756,8.712373000000003,0.7170146279586322,0.6629999999999945,71.50773209418975,89.29973285288713,3.83637394908621,3.364494093629829,2.6090211373175904,2.3280435,0.45787736921322325,
2025/12/07 14:00:00,2.8091321383879517,51.686889787459506,2.273151991992252,8.712259,0.7177760387086414,0.6630000000000051,71.69274121668109,89.49984509021579,3.8326777226912756,3.3498361332003563,2.6138118890688986,2.32865925,0.4583884518493451,
2025/12/07 14:15:00,2.8386494294346676,51.782078398219085,2.267078552379784,8.712145999999999,0.7178997701050843,0.6629999999999993,71.7228057213904,89.50042509943908,3.8428955145178976,3.355338627245228,2.6112772481580815,2.34270525,0.4585808957306788,
2025/12/07 14:30:00,2.7530800856786755,51.632012900558436,2.27199840357227,8.712031250000003,0.7185409090305984,0.6630000000000048,71.8785909529539,89.65603454198296,3.834523490994558,3.366936958588159,2.611760088975215,2.33982425,0.4575442504542029,
2025/12/07 14:45:00,2.8702604133750924,51.81318023343397,2.264739152862474,8.7111,0.7185346431089573,0.6630000000000055,71.87706844665239,89.62287673563392,3.846403233233184,3.3650555038973264,2.6102984963241087,2.34526225,0.45819995479629433,
2025/12/07 15:00:00,2.831192544167095,51.74950877632642,2.2651924961893646,8.70910875,0.7190617453532441,0.6629999999999941,72.00514481499845,89.75487653736931,3.844754370611309,3.366345035018653,2.61132639330847,2.342563,0.4579890824552592,
2025/12/07 15:15:00,2.8055310930951123,51.67644174395906,2.266973548498602,8.70711675,0.7197028846771579,0.6629999999999976,72.16093014336334,89.9208178191821,3.840855027076365,3.3693716694449973,2.61265210485394,2.3437395,0.4575553078601578,
2025/12/07 15:30:00,2.7638984700121227,51.5357634969979,2.2727026324479924,8.705125250000002,0.7205340955126746,0.6629999999999971,72.36289943166683,90.14437055971081,3.8302966370147,3.371815356706097,2.615636586417471,2.33642525,0.4568199977683125,
2025/12/07 15:45:00,2.8047899516998314,51.5824373880107,2.270128791751997,8.703133250000002,0.7208235673692077,0.6629999999999829,72.4332358882528,90.20202225646554,3.8337618912287628,3.38054745973239,2.6141029355442686,2.33447275,0.45647816912389205,
2025/12/07 16:00:00,2.8044080793348485,51.569280130668005,2.268682812757576,8.701142,0.7214520587444616,0.6630000000000007,72.5859479925028,90.36649994165454,3.83532768488857,3.3746716810276167,2.6160320700626056,2.341666,0.4567455231368411,
2025/12/07 16:15:00,2.8159975559198642,51.565743582627704,2.267625188875144,8.699150000000001,0.7219598579089698,0.663000000000002,72.70933405951773,90.49220677442867,3.83623803557907,3.376210606783421,2.616577149981083,2.3413105,0.4566227982037477,
2025/12/07 16:30:00,2.778631215584994,51.51355981116433,2.266942270971979,8.697158250000001,0.7225742415344418,0.6630000000000058,72.85861823421773,90.65731281814863,3.8365150984947616,3.37831957927177,2.6171150955886695,2.3392535,0.4564085420059708,
2025/12/07 16:45:00,2.7469194282319904,51.414390743200215,2.2740772453472795,8.6951665,0.7219194195023491,0.6629999999999984,72.69950825376817,90.48703787822082,3.823602086424352,3.3776233612087823,2.618781310178255,2.34021025,0.4559958999486697,
2025/12/07 17:00:00,2.9041848317924064,51.70545765125627,2.2701641762381977,8.693175,0.7184561952430976,0.6630000000000039,71.8580070256998,89.46555796942079,3.829315558315755,3.3820255545298465,2.612521501400383,2.35159025,0.4568262273889724,
2025/12/07 17:15:00,2.719323968728588,51.470438267946236,2.269451336997378,8.69358025,0.7210049835206837,0.6630000000000101,72.47731675129755,90.25899334095598,3.8306969214427555,3.3642767604290533,2.6182966388117634,2.350962,0.4571397085472296,
2025/12/07 17:30:00,2.6554887862455416,51.26004737348785,2.2634246755394822,8.696942750000002,0.7277816023602324,0.6629999999999939,74.12391328930823,92.31204057569053,3.8423822290119305,3.3712648620114236,2.6229603175290683,2.3608395,0.45545893692029366,
2025/12/07 17:45:00,2.768794887879494,51.515037498190225,2.2740351346619723,8.70030575,0.7202055516473101,0.6630000000000086,72.28306917942784,90.02400780738552,3.8259328615400974,3.3711226183056846,2.616649129710683,2.36730675,0.45678717916013434,
2025/12/07 18:00:00,2.8243290512643853,51.66206526170987,2.2675546883692124,8.70366875,0.7199737732578951,0.6630000000000017,72.22675119805015,89.95947698733575,3.8383500934478167,3.3672263205099573,2.614502846905188,2.358867,0.4575800615978295,
2025/12/07 18:15:00,2.8542241786268505,51.735634311686056,2.26531126943886,8.7070315,0.7197943330015465,0.6630000000000066,72.18315044199802,89.90504716516858,3.843635802931761,3.3828403515021166,2.6101694621446234,2.3661885,0.4570261171515952,
2025/12/07 18:30:00,2.798664433236979,51.5974684473324,2.271340132522705,8.7103945,0.7207437988552541,0.6630000000000047,72.41385357355627,90.20159573118228,3.8349141880065503,3.366889697131399,2.615799380167812,2.374069,0.45726020037086096,
2025/12/07 18:45:00,2.759226536647475,51.534377161205384,2.2731096410921463,8.713154750000001,0.7213400946726293,0.6629999999999804,72.55874273609864,90.39033068863537,3.833143194014015,3.3629934668611274,2.617383293172743,2.36792475,0.4572362078113249,
2025/12/07 19:00:00,2.839325061876991,51.68883073815374,2.2666890574426297,8.71576525,0.7213247757009328,0.6629999999999984,72.55502050140332,90.39295768715009,3.845152567963371,3.364593831849705,2.6146237766376497,2.37167775,0.457640056771445,
2025/12/07 19:15:00,2.8250196207116005,51.774864181368685,2.2593897666866147,8.71795075,0.7213380286279846,0.6630000000000058,72.5582407243958,90.40158899705585,3.8585421951276855,3.381229241287008,2.6086630200958503,2.363222,0.45731468542547016,
2025/12/07 19:30:00,2.7912424751594926,51.60663509183297,2.2688441119371126,8.71943375,0.7222084841696668,0.6630000000000048,72.7697457706974,90.68286908972357,3.843117164429358,3.364089439867583,2.615789525275099,2.3608425,0.45731497597690624,
2025/12/07 19:45:00,2.7869751346852922,51.578179149369475,2.2706571001419116,8.720916,0.7224569839051503,0.66299999999999,72.8301267385276,90.76964307582836,3.840701442527347,3.367831429634226,2.6156952015333506,2.36245125,0.4569217953335205,
2025/12/07 20:00:00,2.8201017967535336,51.582306440503714,2.272110175954325,8.72239875,0.7227553045674855,0.6629999999999919,72.90261329583055,90.87453666527556,3.8388977974346883,3.3615924747765056,2.6174916598930933,2.3466055,0.4570613794736649,
2025/12/07 20:15:00,2.8940450763645345,51.7476281831926,2.264946754462913,8.72388175,0.7224005066745943,0.6630000000000041,72.81640378693442,90.77595620795732,3.8516939671143375,3.3741525095752243,2.6120937577760066,2.377276,0.45699080043832147,
2025/12/07 20:30:00,2.786893596721484,51.527129851576774,2.274413725603946,8.725364250000002,0.7230998451741913,0.6629999999999979,72.98633046860198,91.00148798821787,3.836313574691902,3.370874746002724,2.6162720215028132,2.357528,0.45632359289517727,
2025/12/07 20:45:00,2.85345034059344,51.620014098360286,2.271669970012452,8.726846750000002,0.723089129108391,0.6630000000000058,72.98372665728336,91.01351213062897,3.8415997328838074,3.362382867557517,2.6167419062989654,2.3685335,0.4569599634932894,
2025/12/07 21:00:00,2.8658493791543265,51.60740427404403,2.2737576628162506,8.728329500000001,0.7231842379329947,0.6630000000000031,73.00683639165203,91.05412006332917,3.8387246111308055,3.365440660781654,2.6167032713015055,2.3548295,0.4566202403287137,
2025/12/07 21:15:00,2.9226270727710357,51.76569742218726,2.26848206807045,8.73232125,0.7223483518291176,0.663,72.80373109720114,90.80106349256297,3.8494116276738457,3.370733182771992,2.6124258336908484,2.36874,0.45702208985839987,
2025/12/07 21:30:00,2.859795063869683,51.654793617674954,2.277633311998631,8.739393999999999,0.7218842190210386,0.6629999999999967,72.69095516969824,90.65370765343975,3.837050483043362,3.3552160481607767,2.6168730572020182,2.36216225,0.4575301646490542,
2025/12/07 21:45:00,2.901218021494799,51.80310315351039,2.27689442688394,8.746467,0.719911949553307,0.6630000000000065,72.21172914939513,90.04306825908915,3.8414020855459863,3.360760121772597,2.6122935478907854,2.35054125,0.45801130378043226,
2025/12/07 22:00:00,2.9273686467722655,51.88572588476836,2.2774856645574872,8.753539750000003,0.7189550177981268,0.6630000000000053,71.97921193800927,89.7432713698226,3.8435103615463615,3.356094030417808,2.6113520483222366,2.3645535,0.45866996654481257,
2025/12/07 22:15:00,2.962914183775183,51.94002126412926,2.2755543019493545,8.75401075,0.7189205333225813,0.6629999999999968,71.9708328304641,89.74841915398385,3.8469794996765723,3.360326293864787,2.60971615264986,2.339148,0.45854975761655503,
2025/12/07 22:30:00,2.950359942231728,51.89514233434329,2.2768641461296832,8.750322500000001,0.7189045762488665,0.6629999999999879,71.9669555484479,89.7762778289361,3.8431465113428906,3.36667248549982,2.609100101146107,2.3380635,0.45794687571844633,
2025/12/07 22:45:00,2.9953227342653577,51.89869060046931,2.2822797869804816,8.7539225,0.7184620400751823,0.6629999999999897,71.85942721481075,89.64815611307235,3.8356044468946022,3.3584521681566177,2.6114692010914045,2.320789,0.45818012102531913,
2025/12/07 23:00:00,3.0597529092908076,52.08110596344369,2.276866402037575,8.758356500000001,0.7172686419607524,0.662999999999996,71.56945292966697,89.28122454673365,3.846671237347137,3.3756470177938063,2.6044527330769913,2.334708,0.4580697921393628,
2025/12/07 23:15:00,2.986220977667017,51.894615544294254,2.288953498040609,8.7627905,0.7173090081796936,0.6630000000000035,71.57926119510688,89.29602073745663,3.8282955540604595,3.3671157606700746,2.609409886358251,2.31572475,0.45776864945751533,
2025/12/07 23:30:00,2.954889429331388,51.885091997831864,2.2908496890968304,8.767224500000001,0.7168152218347994,0.6629999999999969,71.45927999131008,89.14653913272325,3.8270623086827174,3.3665009946990634,2.608875196877334,2.31428925,0.45791466506625583,
2025/12/07 23:45:00,3.0661889166563583,52.01780517874647,2.2913717198331875,8.7708715,0.7159413589769243,0.6629999999999912,71.24694702843568,88.88474077847783,3.827782032955579,3.3673141830888755,2.6074766205670508,2.30153375,0.45812096027238236,
2025/12/08 00:00:00,3.0763221544693238,52.05656012254269,2.2936444950983335,8.7844665,0.7180040502587982,0.6630000000000048,71.74814392384202,88.59229043678683,3.829916326951702,3.3601189668148885,2.618959810042428,2.3107245,0.4605228126230405,
2025/12/08 00:15:00,3.0658107176033127,51.897912347729914,2.294989860863888,8.78007775,0.7210520218967269,0.6629999999999905,72.48874623095024,89.51427682800878,3.82575884091051,3.361552236823871,2.623589508608833,2.3277775,0.45939895035181494,
2025/12/08 00:30:00,2.704766771466552,51.203476760091064,2.2987726352786373,8.7129805,0.7217317786418515,0.6629999999999939,72.65391489835037,89.99967299887692,3.7902750216721146,3.3632280021744565,2.6312059897840516,2.35010075,0.45660096455654875,
2025/12/08 00:45:00,2.8927610638073133,51.75759641168071,2.288031933768542,8.77032475,0.7219305516433648,0.6630000000000074,72.70221316388778,89.85570747576924,3.83313039497429,3.360053742593739,2.6229106890204816,2.3311635,0.4593530690774658,
2025/12/08 01:00:00,3.0128753098266543,51.864330888438474,2.282430365185145,8.756394,0.7215954613337686,0.6629999999999973,72.6207922433991,89.85092531144693,3.836434238505105,3.3682458212821396,2.6202332690036765,2.333294,0.45878464100096134,
2025/12/08 01:15:00,2.937114141752545,51.740259537152156,2.2859757457490413,8.758176500000003,0.7222813462300116,0.6629999999999943,72.78744994133984,90.0892556808874,3.8312639651958458,3.3666805527383463,2.6219355410275087,2.35141775,0.45840937125681025,
2025/12/08 01:30:00,2.9680085314461735,51.77040776824208,2.285265212817875,8.759959,0.7225376048308423,0.6630000000000057,72.8497161739484,90.19741215835496,3.8332351758850884,3.368932719890584,2.6211286668014666,2.35422975,0.45822262525549473,
2025/12/08 01:45:00,2.991575190635217,51.847250090013915,2.2803586862454366,8.76174175,0.7227350123186137,0.6629999999999981,72.89768264419591,90.28917638245403,3.8422647291624226,3.366905330210172,2.6196148149077723,2.3469135,0.45858225430712,
2025/12/08 02:00:00,2.959359826528214,51.74347335994088,2.2842025128875396,8.7635245,0.7237430215251136,0.6629999999999999,73.14261075790736,90.62459691672663,3.836579484768067,3.366455756471041,2.6217016606672887,2.3316825,0.45802669843501204,
2025/12/08 02:15:00,2.9591021650018092,51.738959201651596,2.281217317749095,8.765307,0.725006637704747,0.6630000000000023,73.44964677041368,91.03434383071884,3.8423814039115034,3.3758823279093364,2.6200094234109037,2.33696875,0.45736039135726975,
2025/12/08 02:30:00,2.9226101094428714,51.572304347157626,2.2824786170530937,8.76639525,0.728415768238543,0.6630000000000084,74.27800419577264,92.1027752579369,3.8407348855334673,3.3549690792232987,2.628199052924681,2.41534175,0.4574080641201358,
2025/12/08 02:45:00,2.3327021200447575,51.6233941661647,2.244295500640511,8.9040815,0.7448498265880958,0.6734777198420596,78.47452080805333,96.72310578052033,3.9674283076621686,3.3454259150705212,2.6371742512325196,2.46789875,0.4650447010028988,
2025/12/08 03:00:00,2.4449043614986294,51.78932228312533,2.2388501569356465,8.896881000000002,0.7435510745995978,0.6725532108162179,78.13958271267688,96.3794169035993,3.9738617488261556,3.3625489089940617,2.6297613642773467,2.4802585,0.4641314360155894,
2025/12/08 03:15:00,2.4971183175131273,51.948967304020925,2.234047210909797,8.905551,0.7429643485647179,0.6720651591773027,77.98827060507196,96.1979823096982,3.98628594620133,3.3552073307985095,2.6270328808880157,2.4680915,0.4650165934329736,
2025/12/08 03:30:00,2.4843618761392463,51.91744731982487,2.239621526999294,8.9142225,0.7427638071107835,0.6718996325944437,77.9365525147649,96.13644732867475,3.980236121387669,3.3572633507857814,2.6268963801150718,2.45527625,0.4646999601532315,
2025/12/08 03:45:00,2.455624517446722,51.93778307028299,2.240131928455443,8.922893500000002,0.7424511861069065,0.6716400720220168,77.855929975169,96.03995494283518,3.983200001150058,3.357203299579895,2.6251229554371576,2.46339725,0.46485633166447293,
2025/12/08 04:00:00,2.472108146626283,51.909751722474255,2.2467119826633097,8.93156475,0.7424735625670348,0.6716794073740547,77.86170069121611,96.0545779725573,3.9753937393489553,3.342944751086309,2.6289875581718767,2.47712275,0.46534931793026807,
2025/12/08 04:15:00,2.516999773367047,51.93823319172077,2.248500195960652,8.929512500000001,0.741752958863592,0.6711910149363979,77.67586256808447,95.87301668574453,3.9713194226273774,3.353653964872102,2.6259601112335873,2.45132,0.4644694543018974,
2025/12/08 04:30:00,2.4938904551198675,51.86637466737761,2.2474707759542327,8.91037575,0.7409559980908754,0.6708437404468673,77.47033254720596,95.74391640013225,3.9646236317430317,3.363370506569266,2.6237125352868387,2.46155175,0.46335313054713106,
2025/12/08 04:45:00,2.460995175119592,51.801183669153374,2.25003349267442,8.905993500000001,0.7405151927212434,0.6706265923044313,77.35665225085691,95.66319095656094,3.958160413609763,3.3688902871981656,2.6227034009430583,2.44069875,0.4626701763216022,
2025/12/08 05:00:00,2.5664943468304386,51.75139467553407,2.2348366490382605,8.9016115,0.7487942405633514,0.6779024989959013,79.49175467254324,98.36803009766238,3.983115053993194,3.365363676004059,2.638327868698369,2.452161,0.46416456286299684,
2025/12/08 05:15:00,2.374113614956059,51.52644652188786,2.238957911928817,8.899410000000001,0.7490063314544881,0.6782222036966902,79.54645127339762,98.48688123538925,3.974800040941073,3.3719777490867373,2.638659736629765,2.4418885,0.4634640078533701,
2025/12/08 05:30:00,2.36484946680514,51.5248799141869,2.246573572676029,8.921563249999998,0.7491864677900235,0.6782152824953571,79.59290704144873,98.48430825898132,3.971186770159051,3.3744910119871654,2.6385778799367268,2.43860375,0.4634022339724496,
2025/12/08 05:45:00,2.384491960798016,51.41903075121604,2.2512119134347843,8.9067925,0.7490152217500563,0.6783762557388673,79.54874401188428,98.54415052306717,3.956443392488303,3.3654578794779377,2.6429098616858946,2.43767225,0.4630321558301792,
2025/12/08 06:00:00,2.368020907980167,51.492926735554875,2.2492438808050434,8.920078000000002,0.7489116594714254,0.6782437071817989,79.52203610100776,98.49487521753466,3.9658118339783366,3.3593938304126936,2.6414202315150592,2.42927325,0.4638321621485173,
2025/12/08 06:15:00,2.5248594569892475,51.831962571694305,2.2433790613251436,8.945805250000003,0.7482411944080005,0.6774643548581911,79.34912834544552,98.20514876020167,3.987647653587261,3.3598294574990883,2.634994631309439,2.450564,0.46484700778215016,
2025/12/08 06:30:00,2.4948597320701538,51.85273329746002,2.2358349238551694,8.930448500000002,0.7473715289745306,0.6770109497344856,79.12484835474254,98.03659410751574,3.99423428121498,3.373641312639561,2.6291599375331804,2.45334,0.46409209782232574,
2025/12/08 06:45:00,2.513893492061243,51.85743323226359,2.236945627341435,8.92810975,0.7469042366663712,0.676756978192886,79.00433728175078,97.94217945988635,3.9912055263546486,3.370291231018973,2.629133925369546,2.489105,0.46402846604659004,
2025/12/08 07:00:00,2.4919053216960947,51.89527425841436,2.2337917639431866,8.9292985,0.7464666488613759,0.6764962481595024,78.89148677044034,97.84525232359108,3.997372827732883,3.35411202794934,2.6296564485917804,2.499492,0.4650741797744814,
2025/12/08 07:15:00,2.4414836519607093,51.806545009711044,2.2392285261845175,8.929708999999999,0.7459775294278312,0.67617662467216,78.76534665059164,97.7264313771931,3.987850679633657,3.3645760460951193,2.628036104214354,2.49739075,0.46406704358285467,
2025/12/08 07:30:00,2.4491482470575647,51.8300995984888,2.239721442994372,8.93012,0.7452985232998929,0.6757008937986598,78.59023622053056,97.54957706310735,3.9871565403512723,3.3665449064514252,2.6259796301422744,2.4805375,0.46383819975978,
2025/12/08 07:45:00,2.563639556012731,51.92122056173969,2.241857452969114,8.9305305,0.7445944488098982,0.675200331473993,78.40866085374017,97.36349158596421,3.983540741260071,3.3716879977062955,2.624045220571538,2.48686925,0.46328916872876275,
2025/12/08 08:00:00,2.3791404453035057,51.628751972152315,2.2492428780281175,8.9309295,0.7461589393143104,0.6766722271883369,78.81213085758081,97.9106730313247,3.970638114381686,3.357334194609867,2.6323512566813836,2.50535075,0.46362165220587,
2025/12/08 08:15:00,2.4371414897332215,51.71989688521211,2.244830066708816,8.931309500000001,0.746362911879723,0.6769532971428559,78.86473380500719,98.01516159153131,3.978612738867288,3.3642463067705806,2.629883298540955,2.4845405,0.463509919598677,
2025/12/08 08:30:00,2.454897989123765,51.6535446298318,2.248748747473816,8.93172625,0.747340895064611,0.6778826975999763,79.1169481062453,98.36066887203833,3.971864913780902,3.355707694243316,2.634991163769554,2.484638,0.46370344199378194,
2025/12/08 08:45:00,2.539651647762014,51.85289466622595,2.238853534847107,8.935478750000001,0.7474658945607628,0.6779174994678612,79.14918450976029,98.37360656604979,3.9910957152497306,3.361229525614394,2.630657424935043,2.49404,0.4642165377045521,
2025/12/08 09:00:00,2.4991678801405897,51.75359972024819,2.2428348927700545,8.93925025,0.7485486862274753,0.6787852213399845,79.42842810804048,98.69618465601602,3.9856925174547353,3.3585277467760792,2.6346483538452428,2.49397925,0.4642728233010228,
2025/12/08 09:15:00,2.5050086105542277,51.68608726992693,2.2479284095360166,8.943022000000001,0.7494246469156686,0.6794666366544948,79.65433159625948,98.94950274985447,3.9783393288071323,3.364093535719805,2.6370692511884637,2.48094925,0.46378295984264506,
2025/12/08 09:30:00,2.4817961212357886,51.653856058054885,2.248189864067601,8.946794250000002,0.7502542265543303,0.6801109670224643,79.86827377044317,99.18903440865267,3.9795545709883955,3.3661464831383596,2.638326293593452,2.48540875,0.4638312153446392,
2025/12/08 09:45:00,2.5199094484065085,51.70405369052327,2.2441980461293722,8.945477000000002,0.7508773276135264,0.6806497895746069,80.02896671554907,99.38934323489491,3.986046158193793,3.358717204236286,2.6400925216385462,2.49781175,0.4645051029626317,
2025/12/08 10:00:00,2.540861778664805,51.64317432897025,2.2463889447879946,8.93794575,0.7513695612839217,0.681134417750205,80.15590997300596,99.56950514649712,3.978805972464189,3.3724608923700394,2.640334740641578,2.4779825,0.46342461574357857,
2025/12/08 10:15:00,2.6093852135801967,51.86796015637054,2.247929525970517,8.940745000000001,0.746376435798619,0.6767752972414669,78.86822151911738,97.94898961863656,3.977324420853425,3.373117117197728,2.628751457941492,2.50154975,0.4630808638204335,
2025/12/08 10:30:00,2.54109041752929,51.64455812029638,2.246493237604245,8.9466425,0.7525072155028275,0.6819747239536261,80.44930219927934,99.88189138314227,3.9824925133276055,3.3586895866242563,2.644794922603366,2.509762,0.4644931686053998,
2025/12/08 10:45:00,2.4622045065245857,51.51690839390233,2.2475104767796124,8.95247425,0.7548356784339055,0.6838856243641579,81.04979478463206,100.59227408103997,3.98328476885577,3.3574109414500692,2.650165913474073,2.4934965,0.4648248111207447,
2025/12/08 11:00:00,2.5160836370300785,51.618503383157645,2.2428880862622576,8.95350325,0.7548738299789222,0.6838845929574002,81.05963377308781,100.59189065262586,3.9919527438040356,3.3564800459529622,2.6488668234341697,2.50266425,0.4652301751848609,
2025/12/08 11:15:00,2.5206381603874206,51.65194168347284,2.240603082772222,8.95451375,0.7549470869670426,0.6839038333756291,81.07852618387491,100.59904333318454,3.9964747968305416,3.3664435436262523,2.646305384103437,2.50346325,0.4649048642977627,
2025/12/08 11:30:00,2.548223777108433,51.61593373818005,2.244716686375228,8.95552375,0.7553852012449447,0.6842475230509514,81.19151246847508,100.72681095385518,3.989600916836143,3.365234780377865,2.648978112652954,2.4911475,0.4647325854147778,
2025/12/08 11:45:00,2.5108420112291583,51.605587933781806,2.2426271797991535,8.95653375,0.7556791831164615,0.6844626376668628,81.26732811995936,100.80678042812238,3.9937684830887203,3.368805203240595,2.6481348524800263,2.4969585,0.4647603303816124,
2025/12/08 12:00:00,2.594969376495783,51.62379267916674,2.247787824050973,8.953440250000002,0.7549433040560489,0.6838507093527433,81.07755060037958,100.57929432559702,3.983223040092846,3.364844870662983,2.649464871536895,2.487375,0.46445636089411674,
2025/12/08 12:15:00,2.656059378775467,51.83865491902492,2.2566980490698945,8.946750250000003,0.7462509516988166,0.6764276430581417,78.83586014006913,97.81974818076588,3.964531388542403,3.3694094679797275,2.631893207726681,2.4656565,0.462901974502287,
2025/12/08 12:30:00,2.6606980126989583,51.71666554142854,2.2504012884899756,8.946042500000003,0.7518993776205092,0.6812946397425715,80.29254550946557,99.62906813082891,3.9753098906208044,3.3504166786598653,2.6468890804225347,2.51902625,0.4646588808259127,
2025/12/08 12:45:00,2.481274412523703,51.52186900456178,2.2526419290725026,8.951186,0.7533129913284624,0.6824239422591758,80.65710555414039,100.0488895741964,3.973639078841767,3.3514913554472,2.649942290368497,2.53558425,0.4647391016048034,
2025/12/08 13:00:00,2.8856610474144873,52.123364394211535,2.2340574398812474,8.954292,0.7521208038567164,0.6813182919205428,80.34964962363031,99.63786089569231,4.008084949004701,3.3723392089514164,2.6372853884316103,2.51078975,0.464856832770544,
2025/12/08 13:15:00,2.913661319192272,52.07033135789038,2.2378571084500143,8.954292,0.7530160350663779,0.6820661005106631,80.58052283032707,99.91586087980276,4.001279601896444,3.3732223050130594,2.6406409531683774,2.49676775,0.4645904332491507,
2025/12/08 13:30:00,2.6473957046346754,51.60878862820175,2.252900787485927,8.955323499999999,0.7552052120862656,0.6839198060035441,81.14509465619781,100.60498120333213,3.9750190286867837,3.367450098257199,2.6514959211856284,2.504862,0.4640743466371032,
2025/12/08 13:45:00,2.6636008997750764,51.558458205782415,2.2558343816941226,8.956660500000002,0.7562475303727985,0.6847841115429012,81.41390048268825,100.92628926181293,3.97044241043688,3.3604075983453874,2.656249995913181,2.5110245,0.46434252183655456,
2025/12/08 14:00:00,2.621977562558925,51.54211400925254,2.252403823324078,8.957997500000001,0.7571156750392897,0.6854935193990858,81.6377882793459,101.1900136631526,3.9770832420182396,3.3586387471083796,2.6572733974787077,2.5085735,0.46479138512641244,
2025/12/08 14:15:00,2.57936148382106,51.42934341666705,2.2561632783562606,8.95933425,0.7583260139678791,0.686500726952751,81.94992533022018,101.56444595453695,3.971048698446758,3.3528372936861914,2.6623764628423277,2.52108425,0.46496374288171255,
2025/12/08 14:30:00,2.560302932700097,51.35978611416283,2.2587079505194856,8.960671250000003,0.7592520282024593,0.6872530378072983,82.18873724102087,101.84411966833765,3.967166825591204,3.357879578496979,2.664356275974391,2.5022295,0.46461961135590313,
2025/12/08 14:45:00,2.749425447761155,51.64669222232669,2.245814893195735,8.95622625,0.7591094125772003,0.6871674041983548,82.15195777402556,101.81228512906686,3.987962800111067,3.3559779153636278,2.660803702761419,2.504237,0.46544758288445803,
2025/12/08 15:00:00,2.7572286535426542,51.828982489958946,2.253669961322291,8.941715250000001,0.7493526515553454,0.6789301485751259,79.63576454953025,98.75006177055772,3.9676240991177107,3.365342572276611,2.640186888959781,2.501699,0.4634421568845337,
2025/12/08 15:15:00,2.6996583880015805,51.61060501847237,2.2651980559699427,8.942278750000002,0.7504940744645011,0.6798859669982839,79.93012869187716,99.10539000556767,3.947680745369074,3.36283047539756,2.647203306546496,2.51763725,0.46286510080012194,
2025/12/08 15:30:00,2.7535906476297214,51.67749311093888,2.262897173613216,8.942918749999999,0.7507019413577102,0.680029565400306,79.98373595632953,99.1587731225904,3.9519775154964956,3.3692394890650217,2.6457709805725838,2.4984825,0.4627119672380557,
2025/12/08 15:45:00,2.6143347300325104,51.446877702554445,2.269105248840634,8.943559,0.7521192825701617,0.6812360095223874,80.34925729559015,99.60727217863543,3.9414474073292016,3.3507644999043444,2.6545024330768685,2.50440325,0.46340739265682795,
2025/12/08 16:00:00,2.7288197894732207,51.667534893561026,2.2592250777149143,8.944199,0.7518557075368334,0.6809719254904515,80.28128333255985,99.509098183775,3.9589676514420513,3.3594525904443766,2.6490017122121103,2.52193225,0.46362422312060736,
2025/12/08 16:15:00,2.5781698878959105,51.41780618956483,2.2666738446942927,8.944839500000002,0.7531469324262998,0.6820614854627447,80.61428024730358,99.91414522253103,3.946240223725878,3.3498591562207456,2.6561595535522664,2.52593375,0.4637557257681005,
2025/12/08 16:30:00,2.7261915580704112,51.70892404298996,2.256497561562928,8.9469055,0.7522343757352369,0.6807320116129041,80.37893893291847,99.41990951300227,3.964952434428099,3.368571960439283,2.6478990470965322,2.5131595,0.4637054149333756,
2025/12/08 16:45:00,2.828265489779824,51.86425909747766,2.2548937442833727,8.9515295,0.7523322821566989,0.6791928390674687,80.40418824196483,98.84771771308617,3.969823200181383,3.3639446755998517,2.6510482021517627,2.52238875,0.4649925971308112,
