datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,error
2025/12/08 17:00:00,2.780775686584036,51.83802877945885,2.2568388643069612,8.956153500000001,0.7529499426973322,0.6781161011449865,80.56347811940391,98.4474373080547,3.9684505799887004,3.3586929924771836,2.656473421149796,2.51027325,0.46613419987574206,
2025/12/08 17:15:00,2.8036829217436434,51.80636247474865,2.2639070496397964,8.960777250000001,0.7536002640283086,0.6770835437721224,80.73119096212653,98.06358114881888,3.958102984583985,3.3519650876267457,2.6641817000607486,2.48566475,0.46696755417081864,
2025/12/08 17:30:00,2.7221861191240464,51.72915580459801,2.2676630785407146,8.96540125,0.7542023751354509,0.676016385199075,80.88647076090486,97.66686189436,3.9535861102300127,3.3570031235356037,2.6681714877703078,2.49724025,0.4674338086433522,
2025/12/08 17:45:00,2.579020630826278,51.497585485899265,2.2751555100461194,8.9615,0.755269642388672,0.675466245349525,81.16171073298685,97.46234583041749,3.93885163472555,3.346664620878202,2.6784048483456355,2.520601,0.4682515439688602,
2025/12/08 18:00:00,2.665167081098218,51.68418814096208,2.267772682757003,8.9562145,0.7547631091174677,0.6736197274080677,81.03107971905474,96.77589749970852,3.949344027335071,3.3616677559475603,2.6752918876473912,2.51522875,0.4685465349102152,
2025/12/08 18:15:00,2.750723113382719,51.74490064412913,2.269271261809173,8.950929,0.7547962175306155,0.6722503394809344,81.03961812279724,96.26682361767875,3.9444068017077374,3.363808382347799,2.6790747833381707,2.52078125,0.4689291358708651,
2025/12/08 18:30:00,2.587940708512974,51.50140661009982,2.2693326960732523,8.94777275,0.7582636051936418,0.6736928548212613,81.93383058991182,96.80308282490043,3.942909193298457,3.359081174697916,2.6912191983401526,2.493118,0.47009819964586247,
2025/12/08 18:45:00,2.6655022592286173,51.531163436835925,2.2638327261759557,8.94733875,0.7620117928165103,0.6753152167952188,82.90045919541836,97.40620053301578,3.9522967605092267,3.360588923717681,2.700926465250578,2.514389,0.47131410300004994,
2025/12/08 19:00:00,2.6654639957189374,51.588735328410905,2.260944405117398,8.946904000000002,0.762222615401604,0.6740588437842308,82.95482870995193,96.93914026959024,3.9571534708017015,3.3557217111081106,2.704165197502753,2.510182,0.4725478962450937,
2025/12/08 19:15:00,2.771274810605405,51.93340459625904,2.265343933543557,8.946469500000001,0.7545179224568114,0.6664280722281557,80.96784797514901,94.10237909921501,3.949276473001393,3.3660303094980653,2.688281892883306,2.51694525,0.4720500181534379,
2025/12/08 23:15:00,6.580782291160972,49.38851494050988,2.2768402833227306,7.4947064999999995,0.663000000000005,0.6629999999999984,42.29171234943875,59.91353875044395,3.2917137644202787,2.8503404369470644,2.746469311093937,2.34123475,0.44468836622322777,
2025/12/08 23:30:00,5.13544188926096,54.1918826752098,2.1033721337117077,8.437494749999999,0.7083540446694658,0.663000000000003,69.40336606759803,91.59220415532936,4.011413203953979,3.173927900814398,2.577171673063694,2.572142,0.46398432153051905,
2025/12/08 23:45:00,2.405828954380695,50.110569029083706,2.208711485989135,8.69512575,0.769808105004417,0.7055113933567912,85.08711141066162,108.73307985196398,3.9367413105591895,3.288052792105968,2.7072821543292713,2.68992825,0.462318272378034,
2025/12/09 00:00:00,2.6690500661190413,51.130060918341314,2.235797906455318,8.836258750000002,0.7498345316409062,0.6953226968932531,79.7600376975145,104.84403853433372,3.9521723875344335,3.332064319642065,2.62697287462027,2.632612,0.45610319432783014,
2025/12/09 00:15:00,2.7310467344098583,51.214189553881056,2.2249529764131406,8.847588500000002,0.7544220213769812,0.6987372425762769,80.94311582820693,106.12840227506162,3.9765283103929905,3.3326193911482203,2.633984031839899,2.6615005,0.4577244858304851,
2025/12/09 00:30:00,2.5015676933990676,50.87690570359632,2.2288748986306746,8.858918249999999,0.7600822724789521,0.7030108633641492,82.40285082016105,107.77161994160312,3.9746143919708277,3.3262565663702794,2.64904013016392,2.63802775,0.45873139874226837,
2025/12/09 00:45:00,2.363509124840334,50.637335429093696,2.232046773687564,8.870248749999998,0.7651774582041051,0.7069644734770723,83.7764652633904,109.29179271936128,3.9740425042014067,3.324918030060883,2.6620256383990646,2.622951,0.45953895965905783,
2025/12/09 01:00:00,2.42855870969305,50.81213404376018,2.224632239446409,8.8815785,0.765831016871958,0.7068812129761265,83.9614467977145,109.2597788526915,3.9923805573410847,3.319319870899075,2.662060291128631,2.634026,0.4610333793830192,
2025/12/09 01:15:00,2.3290635317694637,50.68163695155744,2.231271269399967,8.89290825,0.7672029860598105,0.7074805802527636,84.34976536481295,109.49023703946673,3.9855791503072058,3.3171072016851184,2.6676579155521867,2.634885,0.46141417763573855,
2025/12/09 01:30:00,2.411376766339913,50.89381339267635,2.222558271725032,8.904237750000002,0.7675640573346938,0.7071101803648122,84.45196203316684,109.34781737478602,4.006301145521374,3.3176264863323084,2.665337831429341,2.6444015,0.4626383788779126,
2025/12/09 01:45:00,2.2895067174284236,50.726925236770455,2.2306457419204975,8.91556825,0.7690015186041783,0.707765168246938,84.85881730758994,109.59966182068186,3.9968552973024076,3.3181586602738418,2.671005386273649,2.62328675,0.46277379608243874,
2025/12/09 02:00:00,2.4117754349011307,51.02922953715199,2.2274010507010673,8.926898,0.7656158292242187,0.7038476606737238,83.90054064926352,108.09337055792436,4.0077641146798815,3.314974865849257,2.6622147375933585,2.608958,0.46350208422409583,
2025/12/09 02:15:00,2.380246571156988,51.06043620286647,2.236500549584993,8.9382275,0.7626965495516451,0.7003952356033882,83.07705266260326,106.76590465732149,3.996523721694853,3.315949387056886,2.657688222120961,2.6024575,0.4631885601245985,
2025/12/09 02:30:00,2.463741695827423,51.32521862656358,2.236015165548712,8.949557500000003,0.7587096764984821,0.6962267675772055,82.04886893023539,105.18012939915143,4.00245831865984,3.3226500304623996,2.646746685561783,2.61663975,0.46324313291733366,
2025/12/09 02:45:00,2.5391567018492083,51.508916282357404,2.241658225807602,8.9608875,0.7549487611477638,0.6921813312744968,81.07895794213512,103.67622687285808,3.9974369851905784,3.3310009750708285,2.637999669204008,2.598499,0.4627482999100659,
2025/12/09 03:00:00,2.5911877839466797,51.71023240353179,2.2478959027220156,8.981149000000004,0.7512237873335988,0.6880616275131254,80.1183159983982,102.14471520620458,3.995358054225099,3.347881490441812,2.626921141296657,2.56565575,0.46202908949921445,
2025/12/09 03:15:00,2.3773088709680223,51.48544024650005,2.2787983408165133,9.03212025,0.7498396341052106,0.6856648132767793,79.76135358360041,101.25369265254318,3.9635452107463416,3.3367818591653493,2.631164928012114,2.526398,0.46218642108300734,
2025/12/09 03:30:00,3.422619592861963,53.08843244261027,2.277731581981612,9.046809000000001,0.7302115300768065,0.6677538247374757,74.71434203562737,94.59523138975389,3.971850358297853,3.3483925105526158,2.583628249243785,2.37058525,0.4609206963650992,
2025/12/09 04:30:00,2.7162912039373737,51.168114101124445,2.362681349366753,8.950608,0.7292736035321438,0.6662772956389872,74.4864427486967,94.0463274705673,3.7883263447264883,3.2749931624756665,2.636157454006281,2.38521375,0.4572901476284577,
2025/12/09 04:45:00,2.490995724796676,51.47781097740278,2.254202748663598,8.982802000000003,0.7560794811921164,0.6886625246758373,81.37056189840769,102.3681004466141,3.9849130719610066,3.324400337444819,2.651189658590526,2.54628175,0.46503691372361977,
2025/12/09 05:00:00,2.442683174324827,51.450103977350636,2.2550363959702047,8.98663125,0.7563268231510636,0.6882976076257642,81.43434947707874,102.23244148860964,3.985138007554686,3.3356453787953075,2.650304305175822,2.570142,0.4647696300836256,
2025/12/09 05:15:00,2.587381297419597,51.75019766122233,2.242956798986771,8.990337000000002,0.7558209044156423,0.6872959911969554,81.30387694717356,101.860087713897,4.008252412200395,3.3329543152831755,2.6462692909767656,2.55315175,0.4660728452508672,
2025/12/09 05:30:00,2.545291863102989,51.62434041820552,2.246854770980613,8.979505499999998,0.7560325004493986,0.6870950561329752,81.35844592813677,101.78538952865362,3.9964779281577694,3.343461953444987,2.6481208944572288,2.55650025,0.4651895723956123,
2025/12/09 05:45:00,2.743672909755162,51.93677609020921,2.2270118395162726,8.96855175,0.7571015343057841,0.6876644483611278,81.63414149351537,101.99706271945477,4.027168419521313,3.3297028698083837,2.6489673338038155,2.563673,0.46727882005838395,
2025/12/09 06:00:00,2.4130372770324016,51.321975369373035,2.241742524553809,8.957598,0.7611895930394297,0.6908185865037203,82.68842023047416,103.1696226032298,3.9958192798180066,3.3434063462102226,2.662591449329712,2.55147575,0.4657425316382356,
2025/12/09 06:15:00,2.446258639934456,51.394955197247214,2.2341058850834976,8.946644000000003,0.7612299166584814,0.6904830310811765,82.69881938002975,103.04487891431579,4.004574742734555,3.3400527057967206,2.6628656508447293,2.5767495,0.4663909305045497,
2025/12/09 06:30:00,2.399469936986634,51.31393895435349,2.2334285705685604,8.9356905,0.7615365990735737,0.690381828312719,82.77791040349634,103.00725649542817,4.0008848358760165,3.3335901685493696,2.6666433710904562,2.609803,0.4667499751914229,
2025/12/09 06:45:00,2.333316478357858,51.158171744970446,2.2351693557454064,8.92015825,0.7621136673141348,0.6905841633078319,82.9267318406217,103.08247510907775,3.990819857596526,3.316855953760686,2.6744158830813554,2.613815,0.4673813598526861,
2025/12/09 07:00:00,2.280560895686847,51.015142965001644,2.234808342851264,8.897370500000001,0.7623460553885909,0.6905754244244378,82.98666292811312,103.07922640415386,3.981267802431933,3.309256650602557,2.67972490483818,2.63264275,0.4674271985832608,
2025/12/09 07:15:00,2.2457166334704652,50.880540662133455,2.2348350179591936,8.874582749999998,0.7624250803200295,0.6907575912548133,83.0070428468776,103.14694744483583,3.9710236678249697,3.305718232217735,2.6834776703113454,2.6190235,0.4670445159009216,
2025/12/09 07:30:00,2.264666807233425,50.83786413447933,2.2302729684729843,8.8598805,0.7634759928928898,0.6922530132611122,83.29488697616466,103.70287485658409,3.9725543129665213,3.3120367706991085,2.6842859887967156,2.62930925,0.4664823960132703,
2025/12/09 07:45:00,2.2966564089282997,50.883468707305155,2.227933130689653,8.85503425,0.7628037091295781,0.6920317055392663,83.1046882892427,103.62060307745939,3.9745511784094427,3.306553275048033,2.682860242935506,2.633419,0.4665714079709022,
2025/12/09 08:00:00,2.255093656414317,50.820139785077856,2.2294465976293005,8.850188,0.7622866369766224,0.6919976672198954,82.97133937910918,103.60794923479072,3.9696792959342093,3.304336868324153,2.6824472139536453,2.64879325,0.46625209224315656,
2025/12/09 08:15:00,2.2466133389202696,50.76751360287818,2.2321588236234122,8.84534225,0.7618313668795497,0.6920047890687814,82.8539287414001,103.61059680249998,3.962684982980539,3.314693956584891,2.6801713494426953,2.648245,0.4651458298105134,
2025/12/09 08:30:00,2.2676361227437383,50.80217714213876,2.2265209231347463,8.84049575,0.7623599794872519,0.6928918199777272,82.99025384548897,103.94035308218398,3.9705424090753025,3.299953229432863,2.6823486636433436,2.6458955,0.4660713961366086,
2025/12/09 08:45:00,2.2300724059295476,50.7230515883831,2.2264135108424283,8.835649499999999,0.7629829886783082,0.6938640956729465,83.15534835396004,104.30179935518522,3.9685572590047626,3.2998737104725584,2.6836928104945494,2.6517495,0.4658150032595702,
2025/12/09 09:00:00,2.231282061966567,50.6614749381971,2.227556840897912,8.83080375,0.7635716305521474,0.6948482671159036,83.32195600885476,104.66766790646942,3.9643449665869652,3.2961082392981504,2.6862646622264026,2.63839425,0.4656714066588542,
2025/12/09 09:15:00,2.293818430751628,50.78709611926183,2.2186083556798226,8.82595725,0.7635112696538301,0.6952036540336398,83.3048716182224,104.79978401049651,3.9781501892412927,3.302250869162096,2.681763993631231,2.6586745,0.46564023166244,
2025/12/09 09:30:00,2.2241101695186103,50.59778418432728,2.2274480310780858,8.828349,0.7646187253440655,0.6965746010386779,83.618322977457,105.30943748418748,3.963436577116044,3.3160987971816707,2.683872542791601,2.62712975,0.46424771052014874,
2025/12/09 09:45:00,2.1826964626571908,50.55911080494457,2.227048939175087,8.83528575,0.7657369156065469,0.6978902613054656,83.9348126219144,105.80273590069073,3.967261605518488,3.3259377038258213,2.683069355664849,2.62649825,0.4638783134138489,
2025/12/09 10:00:00,2.205545353531363,50.59899487153285,2.2243600503309997,8.8422225,0.7668072464950412,0.6991435810293476,84.23775627444984,106.28464040610658,3.9751759157355027,3.323819039839814,2.6837947699480926,2.631263,0.4642943422452392,
2025/12/09 10:15:00,2.2196082105206187,50.59990498217371,2.224330833681,8.842241000000001,0.7669211608421779,0.6996100965684531,84.26999829303458,106.46401677420558,3.975236446894528,3.3136752323308087,2.68546284496571,2.645382,0.4646792451531431,
2025/12/09 10:30:00,2.171932270164291,50.46480071173505,2.2251550624898,8.818457500000003,0.7659804250630262,0.6994019663192188,84.00373490096214,106.38399018329505,3.9630754946725992,3.3113653946849544,2.685842842661005,2.65498375,0.4637914646431102,
2025/12/09 10:45:00,2.21420677187632,50.39575951328527,2.226924724329452,8.79467375,0.7648422689550561,0.6990074555495411,83.68159417586833,106.23229982550556,3.949246085382683,3.3099348909901294,2.6860811915656115,2.64871625,0.4627436075913105,
2025/12/09 11:00:00,2.2145276239032228,50.28345211857322,2.223300313293419,8.770890000000001,0.7659146776276375,0.7006699007451174,83.98512591898103,106.87151407745965,3.9449866253144665,3.319594134688726,2.687564315936109,2.679912750000001,0.4616539680965023,
2025/12/09 11:15:00,2.179910933795952,50.24651996379447,2.2219620798686424,8.780702250000001,0.7679127925030977,0.7027827508759542,84.550667122239,107.68391013085025,3.9517786237464048,3.3054767914491117,2.693024345532677,2.61131,0.46280528108058805,
2025/12/09 11:30:00,2.23678126464074,50.34924148878406,2.2217907276525484,8.798723500000001,0.7686067623004951,0.7035384595702274,84.74708651687173,107.97448197585365,3.96019453609673,3.315712784928405,2.6900476361637367,2.62891975,0.46266340750921986,
2025/12/09 11:45:00,2.175725573835564,50.25817879924068,2.221282328406127,8.81674525,0.7725829850673472,0.7073858580535479,85.87250619900294,109.45381612172599,3.969214150425634,3.3159453030584047,2.696799348911788,2.63585225,0.46336757331367295,
2025/12/09 12:00:00,2.3301541201601026,50.68893482600532,2.2261837624215963,8.83476775,0.7636645799820339,0.6991369668542429,83.34826417215426,106.28209723956951,3.968570743858864,3.313006162499292,2.6747968602359182,2.61707725,0.46283858733901034,
2025/12/09 12:15:00,2.444360611082516,50.980917432853175,2.2287458852347566,8.8527895,0.7589851919241817,0.6950905744575959,82.1199222281312,104.75774635438665,3.9720946020131516,3.317909569633391,2.6611040019620864,2.621327,0.46245291978735537,
2025/12/09 12:30:00,2.3813496269316943,50.92227034891965,2.238842610609384,8.870812,0.7581361079318188,0.6944647178643472,81.90095003195043,104.52508237422492,3.962231180505127,3.311935818276839,2.660977656640848,2.6258295,0.46238352353714623,
2025/12/09 12:45:00,2.400751888014895,50.975781612451385,2.2345527052568244,8.888833500000002,0.7608190307317795,0.6969674597569008,82.59285507666243,105.45548383731678,3.977902816563183,3.30592788131311,2.664495165345922,2.62757075,0.4635361320079296,
2025/12/09 13:00:00,2.348280515305305,50.85267706986775,2.2360467831389985,8.9068555,0.7652040261250834,0.7010479952463313,83.78398497818989,107.01689233979212,3.9833046281332334,3.3174993688850125,2.670558132373209,2.62002225,0.4634496321507875,
2025/12/09 13:15:00,2.34691501529403,52.074672690161435,2.2735495112894255,9.21469275,0.758258476984202,0.6910636984238757,81.93250806435047,103.26074366122214,4.0529984960714405,3.3400191232637684,2.628422550047384,2.435739,0.4680488045402106,
2025/12/09 13:30:00,3.1552691396971113,52.850992107885816,2.225750472334253,9.055606000000001,0.748390990333604,0.6848097327830682,79.38775955637786,100.93581403118982,4.068562991476284,3.3409111438814802,2.6070395180610753,2.5788175,0.465739899519734,
2025/12/09 13:45:00,2.36418401820805,51.34697789502229,2.264826433838581,9.062745500000002,0.762117054819906,0.6971828794327947,82.92760545216763,105.53556671850403,4.001518776271013,3.343528459449733,2.648997196661767,2.521712,0.46388314127812175,
2025/12/09 14:00:00,2.7062820146763897,51.70314575623388,2.259902525976234,9.069885,0.7618920051756394,0.6972767103435114,82.86956688908316,105.57044862816865,4.013396549517987,3.3250283768757822,2.649645615536674,2.4962995,0.465153812855153,
2025/12/09 14:15:00,2.8322161855259083,51.97119142166946,2.268525634503081,9.077024500000002,0.7546258911746805,0.6911269286082234,80.99569227263251,103.28424966325898,4.001288044509277,3.3195335652118154,2.6352866204551315,2.46338375,0.46442268550862814,
2025/12/09 14:30:00,2.8723306952351777,52.06084774512715,2.2654169099979917,9.084164,0.7547019716944886,0.6914684595404162,81.01531285040699,103.41121476499674,4.0099303399337884,3.312724208854002,2.634421909582605,2.48114475,0.4650401756863054,
2025/12/09 14:45:00,2.9664457176326096,52.202814726558415,2.2625617385590857,9.091303500000002,0.7543956329940666,0.6914540559742823,80.93631046829832,103.40586019805352,4.018146044399127,3.3208106516298788,2.6300030237687944,2.48633975,0.46478862477693356,
2025/12/09 15:00:00,2.8564491790544935,51.98842777179465,2.2731943591404136,9.098443,0.7554219941019866,0.692644217730551,81.20100106181073,103.84830623798857,4.0024923356929705,3.310822522051301,2.6362902443720873,2.46998775,0.4647044705866469,
2025/12/09 15:15:00,2.964021703998128,52.12713050501526,2.271591625675856,9.105582499999999,0.7552490202192035,0.6924974768770273,81.15639243493918,103.7937549056209,4.008459265776197,3.313924177832665,2.6340307404801164,2.451921,0.46476638985141777,
2025/12/09 15:30:00,2.9663612769424503,52.11704389325007,2.2722895454682384,9.10536875,0.7554833905530441,0.6924749628340257,81.21683473179425,103.78538524569011,4.007134023988878,3.3128087206792145,2.6354668140356923,2.4603575,0.46489964911701,
2025/12/09 15:45:00,2.9069261686877326,51.98014976892193,2.2785671501481546,9.10446025,0.7560974835055015,0.6927995358214847,81.37520455583036,103.90604618292022,3.9956953866415654,3.3105361737396786,2.6398452754186694,2.4647335,0.46472106583234457,
2025/12/09 16:00:00,2.8186187864582166,51.842876647542994,2.2827771873646845,9.10355175,0.756742967802345,0.6931537979694489,81.54166996485189,104.03774415056185,3.98792830083844,3.3063117370646027,2.643929950428283,2.4792595,0.46480526249015613,
2025/12/09 16:15:00,2.7352971096614738,51.762272346676525,2.282612818038839,9.102644000000002,0.7572709831151959,0.6934077782569049,81.67784103121949,104.1321620494843,3.98781778848537,3.2986849754862426,2.646940201969624,2.47088925,0.4653778394036832,
2025/12/09 16:30:00,2.751361903109853,51.78780636902417,2.281463113354834,9.101735250000003,0.757280463837664,0.693187477061431,81.68028603623213,104.05026444941842,3.9894290627456734,3.3040559491114614,2.6460664989526625,2.488654,0.46524760280989363,
2025/12/09 16:45:00,2.959912568853497,52.12709266636182,2.2686746702770924,9.10082725,0.7563329232667314,0.6921210956910027,81.43592264974131,103.6538341222547,4.011517106984951,3.3106987609285743,2.6391580508478243,2.4880885,0.4657605826420171,
2025/12/09 17:00:00,2.770488029099397,51.868208719387155,2.2753516059737082,9.09991925,0.7573974825440537,0.6928494378614334,81.71046425577892,103.92459740912501,3.999346398204599,3.3025584265486754,2.6456122098731174,2.5092305,0.46593856517719495,
2025/12/09 17:15:00,2.6727396524904634,51.763392800356826,2.279429368855279,9.09901075,0.7568756285778112,0.6921623234472919,81.57588215305977,103.6691606586854,3.991793241906631,3.3076755074720623,2.645059007379888,2.51220275,0.46545511333134715,
2025/12/09 17:30:00,2.828526173879766,52.04705578882863,2.275120287037802,9.098102500000001,0.753522069088285,0.6889772601218088,80.71102509173006,102.48510424963992,3.99895449565249,3.316941087441035,2.6346888305803087,2.50104675,0.46510376881623366,
2025/12/09 17:45:00,2.9746511270770952,52.202790133460326,2.278175394531501,9.0919545,0.7505781131856321,0.6862354461052501,79.95180162824016,101.4658270400658,3.990893116405434,3.3177129296016608,2.629957156103589,2.484044,0.4645690178873748,
2025/12/09 18:00:00,3.0183993090477657,52.264858725879094,2.2809639589417503,9.0855525,0.7480891424651661,0.6839122610620333,79.30991532511266,100.60217634972915,3.9832073910607635,3.3079353181878597,2.6280392522885885,2.47899025,0.4646784623859286,
2025/12/09 18:15:00,2.9792935355108057,52.31345755883979,2.268873316936721,9.079165500000002,0.7490825910954029,0.684634729608929,79.56611804512174,100.870756100229,4.001618526792882,3.315364721570501,2.6259225590381674,2.51312875,0.46511865107081796,
2025/12/09 18:30:00,2.7308276216118657,51.826288152797474,2.2852132283299826,9.0774195,0.7520780710950584,0.6870786877726149,80.33862917482462,101.77930454383453,3.9722417967244623,3.302959613136751,2.6410044218056545,2.52048525,0.4649512363955077,
2025/12/09 18:45:00,2.7263746368371926,51.896943561364935,2.2753231376422214,9.07574675,0.7531235984504434,0.68778107602974,80.60826259535695,102.04041938912307,3.988772671386203,3.3124122816670702,2.6388916481310556,2.5323305,0.4652566154641574,
2025/12/09 19:00:00,2.8614741132193444,52.11044248127223,2.2654907166828626,9.07407375,0.7531881859744508,0.6876271363881635,80.62491921838416,101.98319188669639,4.005345810150255,3.3170878735694647,2.6356847151276557,2.52089,0.46572471432014706,
2025/12/09 19:15:00,2.790021446326989,52.02756309428298,2.2705357492330673,9.07240075,0.7521771272692528,0.6865390232798179,80.36417499620927,101.578682723749,3.9957092739299265,3.3140279875753946,2.636010358240936,2.537172,0.4655636885349818,
2025/12/09 19:30:00,2.8784804844778478,52.145811217549976,2.268612548074826,9.070727750000001,0.7513138163742099,0.6855764506340747,80.14153379183136,101.22084358716978,3.9983591546725505,3.3159996451221896,2.6336988404168586,2.53895175,0.4655814692716919,
2025/12/09 19:45:00,2.7392517290113005,51.93735352042745,2.268987449270697,9.0683515,0.7539090129183216,0.6876398777022197,80.8108149134934,101.98792850666499,3.9966512388223077,3.3295265958757776,2.6377586089423097,2.52050075,0.46505018623338296,
2025/12/09 20:00:00,2.801731012713674,51.90330686831868,2.2632214418924836,9.05014325,0.7559506248930938,0.689446343340649,81.33733085525863,102.6594872790744,3.9987882239363897,3.321179197909381,2.6447486235922018,2.52809375,0.4655844246147926,
2025/12/09 20:15:00,2.614601518613256,51.43442024585903,2.2525668648992987,9.031934750000001,0.76686155872166,0.6992897895194097,84.2531286648844,106.34085792885678,4.009618933289145,3.3275290213982114,2.6681171967234327,2.53606475,0.4663352263596855,
2025/12/09 20:30:00,2.5475920671527774,51.22255040728828,2.2574342559531293,9.003305,0.7661059401915036,0.6987444168391066,84.03926037432946,106.13116079670237,3.9882911213282015,3.318202871056796,2.6732074308644873,2.66999925,0.4657217152408815,
2025/12/09 20:45:00,2.4577200989399444,51.180925112297416,2.2404905139199203,8.9611595,0.7652405899096769,0.69826012232153,83.79433389605798,105.94494836780778,3.9996417946540306,3.321046790875667,2.6695216992473014,2.618734,0.4655961075090088,
2025/12/09 21:00:00,2.4585463411868886,51.190033813995115,2.2408053550205618,8.963494750000002,0.7653342995399222,0.6980987200750584,83.82085722446917,105.88288880847865,4.000121978429381,3.31318624356867,2.6715560115699857,2.62469525,0.46619452942710377,
2025/12/09 21:15:00,2.4853640700934534,51.23204423611554,2.2407703532745287,8.9658315,0.7651796144883944,0.6976947754817195,83.77707557245522,105.72757112237117,4.001227295290598,3.3165264705231188,2.670718810370532,2.5959275,0.46617957851883274,
2025/12/09 21:30:00,2.3904624616860133,51.11001467512369,2.245295531901017,8.9681665,0.7655083889551857,0.6977392135338332,83.87013103679745,105.74465766232152,3.9942031561461993,3.3209987794049094,2.6721815842453243,2.60283375,0.46584798834260616,
2025/12/09 21:45:00,2.3616802804245935,51.08823500236525,2.2462097987743714,8.970503,0.7656271053216371,0.6975871615743455,83.9037322063574,105.6861933112499,3.9936176063761692,3.3270798750081236,2.671697008377421,2.604016,0.4656536622395808,
2025/12/09 22:00:00,2.4454646997820078,51.20063190062382,2.2438752763087053,8.972838750000001,0.7654952644750291,0.6972005662246004,83.8664163182935,105.54214183398842,3.9988135012391606,3.3245186758761265,2.671368874410408,2.6116575,0.4661053920718801,
2025/12/09 22:15:00,2.433026142830954,51.21635178154031,2.2428242635338087,8.975174750000003,0.7655489184534255,0.6969850450209747,83.88160239987123,105.46202120957417,4.001728934329726,3.327798157913304,2.6706110632183777,2.61237125,0.46619166345530605,
2025/12/09 22:30:00,2.4531831397037536,51.243169982889015,2.2430565405845,8.977510500000003,0.7656017480289758,0.6967715183002249,83.89655514462913,105.38264203988086,4.00235586467233,3.3289434749199116,2.6707819272448137,2.62518275,0.4662921932779547,
2025/12/09 22:45:00,2.4707381851922605,51.24734613986948,2.2449566912152226,8.9798465,0.7656998983431039,0.6966004528644058,83.924335352576,105.31904797441138,4.000008790877431,3.3313119550540202,2.6714041987550914,2.59225675,0.466211768842205,
2025/12/09 23:00:00,2.5115469200001144,51.37923728106165,2.2384573449882565,8.9821825,0.7654131060589231,0.6960598159510344,83.84316241529085,105.1180646541979,4.012666366017854,3.3360372047662135,2.667730312070158,2.6074785,0.4665638051589995,
2025/12/09 23:15:00,2.369233374484395,51.09489678200612,2.233864418362284,8.9845185,0.7725824613015941,0.7026458270628483,85.87235795371471,107.63126258914004,4.0219623116548995,3.3296414270837107,2.684463966146229,2.6129065,0.46791950789969117,
2025/12/09 23:30:00,2.3896868943929803,51.15347920099384,2.233728166799483,8.9868545,0.7716049069419032,0.7018179796933948,85.59567352699763,107.31295324673164,4.02325342607668,3.3273980901771583,2.682065733366672,2.6061355,0.46799238763301115,
2025/12/09 23:45:00,2.4195484911866174,51.222225805394714,2.2335770642852313,8.989190250000002,0.7705540497548043,0.7009187267948244,85.29824165991874,106.96718830337873,4.024571345102274,3.3283326048194386,2.678884806086808,2.60154075,0.4678853219292634,
2025/12/10 00:00:00,2.5616176005726174,51.73274240627171,2.241756535217335,9.030820250000001,0.7612931675276068,0.692250647386928,82.71513129010087,103.70199533608674,4.0284571977948875,3.3150349770276955,2.6565460855351115,2.61213375,0.468289176326259,
2025/12/10 00:15:00,2.522261791304004,51.71750558304967,2.2452462578310195,9.036126500000002,0.7602322112750401,0.6914639839846077,82.4415188762857,103.4095509643089,4.0245592074738346,3.3142619240666895,2.65436531520987,2.61172375,0.4680925975144989,
2025/12/10 00:30:00,2.537466850105943,51.753914139982044,2.2488238134423524,9.041432500000003,0.758901911564754,0.6904339010597149,82.09844486739254,103.0266146881932,4.020516167587166,3.3212347711493724,2.6501917654540574,2.5913875,0.4674345518165689,
2025/12/10 00:45:00,2.5800249023246806,51.84087144450632,2.2501437136931126,9.04584575,0.7573704319172674,0.6892368362291413,81.70348810829852,102.5816024106242,4.020119112815798,3.3305431943718475,2.644481387977551,2.578942,0.4667654014349381,
2025/12/10 01:00:00,2.570702179741602,51.88695502538593,2.2496006087081706,9.046929,0.7560047322374237,0.6882343908980681,81.35128472098059,102.20894048911957,4.021571191339242,3.332138452727992,2.640264660263516,2.583963,0.4665743315016596,
2025/12/10 01:15:00,2.5967624010202144,51.942442273605934,2.2506836975262607,9.048010999999999,0.7546380220548853,0.6872313841521127,80.99882073283361,101.83606986002994,4.020116647196903,3.332205000634947,2.6369672493297034,2.59763575,0.46633967351306344,
2025/12/10 01:30:00,2.590361960113569,51.936234737966174,2.2544237384945434,9.049094250000003,0.7534287973517237,0.6863626515110146,80.68697103208147,101.51311601380517,4.013927859029198,3.334001079721321,2.634549539436189,2.57866375,0.46584161735394214,
2025/12/10 01:45:00,2.6919352103932965,52.12973020198615,2.250100351582426,9.050177000000003,0.7516136296142629,0.6849614409300512,80.21885330816863,100.99221196912478,4.022121499441255,3.337804332445652,2.6278058176874435,2.58135675,0.4657386158356645,
2025/12/10 02:00:00,2.822702231972187,52.284700248120316,2.2501622417030913,9.051748500000002,0.7501771424377159,0.683900920110163,79.84839437281146,100.59796031840158,4.022709266132277,3.324878613231465,2.6266268062773785,2.57584325,0.4662588354184222,
2025/12/10 02:15:00,2.671590929636011,52.146021599500614,2.2548500139503953,9.0552675,0.7494978733139842,0.683466947916297,79.67321611817104,100.43662991301902,4.0159067982245,3.320896373298746,2.626307063663541,2.5846225,0.46615148727426275,
2025/12/10 02:30:00,2.770629544394694,52.33463547961611,2.2514708539762363,9.058786500000002,0.7477923238747042,0.6821280825277575,79.23336810574712,99.93890287209246,4.02349712144913,3.3229585993664825,2.620211299634591,2.5762595,0.4661522294197886,
2025/12/10 02:45:00,2.799902079627657,52.36605035801489,2.255502560859078,9.062305,0.7465525620980081,0.6811964373048094,78.91364312985438,99.59256109346312,4.017865090141304,3.324209734719809,2.6177253936364915,2.569024,0.4657201145003648,
2025/12/10 03:00:00,2.666888758823916,52.15226305555649,2.2672378373239344,9.065824,0.7461082269693341,0.6809675934390592,78.79905253594055,99.50748773126448,3.9986206346576196,3.3189592032671267,2.6205963433491295,2.578965,0.4651913720325168,
2025/12/10 03:15:00,2.596683056099266,51.99261766704177,2.2564490996584214,9.069342500000001,0.7531260177243297,0.6872774767002929,80.60888650738667,101.8532048967655,4.019298508161743,3.315606395943256,2.63334080389038,2.57866425,0.46655923624953805,
2025/12/10 03:30:00,2.7656350724174104,51.91522525629699,2.289643457078471,9.098965000000002,0.7521118555036866,0.6862005130944546,80.3473419125765,101.45284059329954,3.9739658905714768,3.3245036660763065,2.63724881695527,2.42763425,0.4643966110664224,
2025/12/10 03:45:00,2.6835750924021795,51.40518664173868,2.310618638071013,9.045226750000003,0.7507382425675317,0.6858989506369019,79.99309775764848,101.34073388642547,3.9146342027048133,3.3173333659103674,2.647720862134296,2.40732575,0.46155384870192595,
2025/12/10 04:00:00,2.3089917277458767,51.05417083426386,2.325852324463923,9.0688925,0.7504603512236746,0.685545159443421,79.92143172883034,101.20921099746424,3.8991695236240997,3.324610474763043,2.647114642611372,2.3975335,0.4607752576563159,
2025/12/10 04:15:00,3.629099832620284,53.868233736793684,2.2390800688520804,9.183155000000001,0.7432622145295499,0.6779866670408993,78.06508793418563,98.39931980933072,4.101307107212103,3.329289062419179,2.590517439297874,2.38254675,0.46904744860321945,
2025/12/10 04:30:00,3.909269053139951,53.25160022677625,2.258064964493036,9.033446250000003,0.7405208005926619,0.6776530935362566,77.35809847753254,98.27531290407117,4.0005254020794405,3.3228320808351515,2.607547490359962,2.40573825,0.4633776071408535,
2025/12/10 04:45:00,3.055792211083258,51.72900553580024,2.313486520459663,8.998740250000003,0.7419024803044121,0.6795142175660659,77.71442299151522,98.96719108994179,3.889687780939418,3.317684661472476,2.6317190055358255,2.39650275,0.458917655613539,
2025/12/10 05:00:00,3.0588706392212544,51.880435584930865,2.318895247948782,9.033227000000002,0.7403706853282872,0.6779384125835333,77.31938491159706,98.3813810766699,3.895487304995987,3.306333938026798,2.6279582510954573,2.37291825,0.4599962573917023,
2025/12/10 05:15:00,2.4731224117414854,50.864388932266024,2.3463941554768417,8.998549750000002,0.7427413929599903,0.6806759778058256,77.93077207858863,99.39907878481436,3.8350546215758397,3.302892780028248,2.6457388179509005,2.39659325,0.45737427341932424,
2025/12/10 05:30:00,2.698916338825029,51.84001162481405,2.3111512770693814,9.083886,0.7425496247232632,0.6795970360027078,77.88131653316276,98.99797908084429,3.9304592867320554,3.328644811262493,2.6194308113330576,2.41745725,0.46085011733618464,
2025/12/10 05:45:00,2.9285278357818925,52.214940664481674,2.290514943767055,9.072560750000001,0.7420513959058305,0.6794953314008791,77.75282717364395,98.96017010396888,3.9609262426723024,3.3331485270021473,2.611867431859682,2.434857,0.4615261617805751,
2025/12/10 06:00:00,3.390570159678532,53.131767732886374,2.2565491192850113,9.096698250000001,0.7404745891503559,0.6780058081223309,77.34618090388702,98.40643556114496,4.031243181128844,3.3274820344843254,2.596096235520084,2.43814575,0.464606222141481,
2025/12/10 06:15:00,3.2278241808326698,52.649172706624825,2.2655961201965553,9.05985725,0.7425366284142225,0.6804829981302656,77.87796488555318,99.32733803798615,3.99888451839951,3.3363158122607284,2.6054490111435658,2.4640455,0.4624741908896843,
2025/12/10 06:30:00,3.0598170210661806,52.30418885736731,2.2761932063655896,9.067509,0.7461185924968425,0.6837746803844779,78.80172572533505,100.55103033900149,3.9836288829269204,3.3218417538929383,2.6186447943197324,2.46173975,0.46288927651389045,
2025/12/10 06:45:00,2.8112742200399907,51.87657542162498,2.2860316029674936,9.06897,0.7497766392574814,0.687212293806565,79.7451076994748,101.82897296942332,3.967123633911092,3.3118358534651673,2.6314870403595765,2.47735475,0.46296010769349194,
2025/12/10 07:00:00,2.9185322178050797,52.011975743264884,2.27675146718764,9.070431000000001,0.7514455355721789,0.6888625891113189,80.17550315448115,102.4424749732197,3.9839355022813536,3.3262653119791112,2.629283909469738,2.47803,0.4628373094665505,
2025/12/10 07:15:00,2.848984721125248,51.90656260614355,2.2733881841688452,9.07189175,0.7542888850895771,0.6914001453909154,80.90878100914311,103.38581878435946,3.9904719366335137,3.312716446379555,2.6371633538240995,2.47321925,0.4640305634620421,
2025/12/10 07:30:00,2.8050914018900244,51.80926958869702,2.271984300346123,9.073352750000002,0.7569093664761282,0.6936307604440801,81.58458289616264,104.21505631589264,3.993580742885297,3.3144399130740285,2.642447281776737,2.4869385,0.4642769277426624,
2025/12/10 07:45:00,2.7526052458084678,51.783979643170596,2.264223730082166,9.07481375,0.7593233550630769,0.6956768121772414,82.20713188684735,104.97568190487225,4.007913895359928,3.3163126901640267,2.645034461402064,2.51502975,0.4649558585847841,
2025/12/10 08:00:00,2.797131894175209,51.7584135730753,2.260371771928577,9.067177999999998,0.761440177299956,0.6975730885072422,82.75304397365191,105.68078218245658,4.011365790621147,3.3244704140582666,2.6482119137457585,2.49349225,0.4647032417381989,
2025/12/10 08:15:00,2.7161186134201785,51.60712939089251,2.2604735836263554,9.0524095,0.762040922540433,0.698220720779039,82.90797152597513,105.92979837815919,4.004651753318749,3.3168100161619956,2.652674788563112,2.515605,0.46476082825870824,
2025/12/10 08:30:00,2.6124166534918913,51.393535911151616,2.2659199522686895,9.03764175,0.7621733621627704,0.6984726465373972,82.942126680503,106.02666444965048,3.9885088354296507,3.3048513457617417,2.6586849064859575,2.554988,0.4646582208317595,
2025/12/10 08:45:00,2.71374694300124,51.6926350692799,2.2567473434278544,9.035092500000001,0.7583101254157745,0.6950099520183777,81.94582779548605,104.72777473181432,4.00359062183553,3.3306543347508613,2.6420444242574774,2.538046,0.46362580055267444,
2025/12/10 09:00:00,2.5772464857759587,51.36719087413968,2.2640589817177847,9.03821825,0.7629628104610492,0.6989819515804016,83.14963716417121,106.22249348686988,3.992041869484571,3.333301339564355,2.654497151952779,2.5337315,0.4633811777056185,
2025/12/10 09:15:00,2.7480929491392203,51.61815914852451,2.246883205823581,9.04134375,0.7657414052725662,0.7014891249086301,83.93608336522905,107.18650777604778,4.023949142779744,3.328342924689707,2.6565037519400994,2.5429495,0.46516356673084647,
2025/12/10 09:30:00,2.6100452047107865,51.42474419960615,2.244210075394827,9.04447,0.7697992265217112,0.7051972745174255,85.0845984681615,108.61230038840205,4.030135190623272,3.3226703720616024,2.666038266078995,2.54688575,0.46613598362571207,
2025/12/10 09:45:00,2.58454646500428,51.34638996178825,2.2484480653802583,9.047595750000001,0.7706336633666742,0.7058627511020255,85.3207752881919,108.86817776609976,4.023929166658278,3.32705238294936,2.6684090136760115,2.52828175,0.4657935406924462,
2025/12/10 10:00:00,2.6521133428107646,51.49102405227717,2.251536945696739,9.050721249999999,0.7672019957910031,0.7025295018840387,84.34948508172229,107.58653527280438,4.019796906863214,3.3254134304489824,2.6613661419355314,2.52462775,0.4655116589543899,
2025/12/10 10:15:00,2.4073789614338352,51.02103167395967,2.2558459286602086,9.053847500000002,0.7748984559585724,0.7096409424893774,86.52787101812224,110.32090161396583,4.013504373225196,3.325426013636744,2.680861888454392,2.54242925,0.46597941304099255,
2025/12/10 10:30:00,2.5337822079090415,51.281741203181355,2.2526453648706926,9.04994875,0.7704068300122938,0.7054153177391903,85.2565729694205,108.69613854154048,4.017476026688954,3.318296692011654,2.671018692407626,2.52323475,0.46614157113069715,
2025/12/10 10:45:00,3.1327834123256935,51.8565781835627,2.174511830073353,8.921695500000002,0.7759022324355943,0.7122654283029427,86.81197728427789,111.33002284125861,4.102849833518286,3.3194455583022306,2.6725444669461,2.504806,0.46818336356671103,
2025/12/10 11:00:00,2.6025710210026887,51.419875633295135,2.243122141291548,9.027049500000002,0.7679109750315035,0.703218727919145,84.55015270983493,107.85154437242214,4.024323657561686,3.333970307795476,2.6615158764752804,2.557377,0.46515359251596433,
2025/12/10 11:15:00,2.5409198717731556,51.320181307135044,2.248797030969181,9.029132500000001,0.7678798078584753,0.7030831573450789,84.5413312347803,107.79941715445158,4.015094459684807,3.3408386686096363,2.6618365892771245,2.56776725,0.4644908365802942,
2025/12/10 11:30:00,2.549569293712466,51.34720773403143,2.2486026665151537,9.03121625,0.767655931486043,0.7027806889484337,84.47796585243653,107.68311731466213,4.01636820256752,3.335978141371601,2.6620760848115297,2.570151,0.4648436019867453,
2025/12/10 11:45:00,2.4762546521900504,51.15873967564727,2.2603428012030835,9.0332995,0.7679830972624748,0.7029904967544077,84.57056599727503,107.76378893024312,3.9964289908557067,3.3352088016123016,2.6668079477353115,2.57119925,0.4641904893950657,
2025/12/10 12:00:00,2.6345274857140453,51.50043228661377,2.2448717356826875,9.035383,0.7669403850823251,0.7019261082893817,84.2754394716398,107.35452895688452,4.024899443643381,3.3255314135549097,2.6610430985958824,2.555131,0.4657895261895537,
2025/12/10 12:15:00,2.4683798734548077,51.23993201634977,2.2563030869020286,9.037466750000002,0.7673531293911643,0.7022066844065985,84.3922615402434,107.4624111615824,4.005431186290098,3.3329428293608934,2.6640960402081517,2.55712875,0.4647492648541758,
2025/12/10 12:30:00,2.5297991089930747,51.30827711177329,2.256635217942009,9.03954975,0.7669459967690349,0.7017276414851282,84.27702778875248,107.2782179842584,4.005764723570977,3.3328385631153803,2.6632647068415833,2.559072,0.4647797672844902,
2025/12/10 12:45:00,2.5552404437169116,51.39294355710513,2.252976628547959,9.041633000000001,0.7665514721059569,0.7012643959046204,84.16536256099018,107.10009892324626,4.013194316102305,3.3296012457041773,2.661620601370783,2.5788815,0.4652749592300031,
2025/12/10 13:00:00,2.573020606182922,51.41162033597294,2.2525058780758527,9.04371675,0.7669051790730288,0.701495795692861,84.26547485493633,107.18907270893192,4.014958113106178,3.3317711990482235,2.661836003660348,2.552244,0.4653093549405539,
2025/12/10 13:15:00,2.5471979401655744,51.37307465313262,2.253360163855094,9.045800000000002,0.7675081333480066,0.7019676035633451,84.43613345438608,107.37048399141732,4.014360484887717,3.327695173450662,2.66422890393878,2.549373,0.46561854051379176,
2025/12/10 13:30:00,2.532941160333337,51.340239740708626,2.2585779831744275,9.047883500000001,0.7667058699218255,0.7011212728529486,84.20906291457473,107.04506775912623,4.006008899140696,3.326115439041628,2.664244504618977,2.55888525,0.46537336736825813,
2025/12/10 13:45:00,2.581604442748187,51.43859287421452,2.2581161411584594,9.049967000000002,0.7653500621683138,0.6997562266736852,83.82531863754315,106.52020415779755,4.007750901314219,3.325838646704457,2.660832854118335,2.54244225,0.46540189781713037,
2025/12/10 14:00:00,2.823680851220672,51.88733605760552,2.2429068250036552,9.05205025,0.7630302698538383,0.6974884310796606,83.16873069409618,105.64915641792555,4.035856571966715,3.32547424822349,2.650452442324306,2.5545275,0.4663526526573027,
2025/12/10 14:15:00,2.645841939272657,51.57425353234203,2.2598886338169932,9.054134000000003,0.76280528509958,0.6971712129561037,83.10509471963174,105.53122967239337,4.0064514084959155,3.3261229069505704,2.655095990050584,2.5440525,0.46523887121032276,
2025/12/10 14:30:00,2.727831015448544,51.761705620893395,2.255192416895929,9.056217250000001,0.7610187964514143,0.6954966534947712,82.64437311109289,104.9087073989359,4.0157182075244275,3.328206652727992,2.6489265220948215,2.532147,0.4654299557831474,
2025/12/10 14:45:00,2.819328930680456,51.92136740090206,2.253258020401387,9.0583005,0.7593685559695057,0.6939466554918021,82.21878885110345,104.33249120419292,4.020090206263368,3.3273404873243058,2.644618583371211,2.54501125,0.4655893456618575,
2025/12/10 15:00:00,2.6691064754877516,51.654542795011935,2.2684657985974814,9.060383999999999,0.7589925242595118,0.6935185678896392,82.12181318071795,104.17334841260639,3.994058012953839,3.3268634088798006,2.648573665574249,2.5307655,0.4646553029053514,
2025/12/10 15:15:00,2.808663202371804,51.88823339714486,2.2620380923668755,9.0624675,0.757745472974297,0.692391644975729,81.80020829694107,103.75441159335006,4.006328421515448,3.319749284618124,2.6448845492176813,2.55277375,0.4654528729628248,
2025/12/10 15:30:00,2.8356631034178577,51.93078890241577,2.260392683367954,9.064551,0.7579595241487966,0.692546834406248,81.85541043971998,103.81210370840007,4.010166493059932,3.3246213739654618,2.643727124274062,2.54602925,0.4653698420768494,
2025/12/10 15:45:00,2.6670830704236437,51.62117248948738,2.2756019311272837,9.066634500000001,0.7583984528489383,0.6929047192492169,81.9686067575178,103.9451484232838,3.98427966507683,3.3252421281568147,2.649239427013358,2.52566925,0.46439474456675234,
2025/12/10 16:00:00,2.739663898978563,51.70020224706417,2.261148481135383,9.068717750000003,0.7629577012059202,0.6969088971142563,83.14819105397487,105.43371300726811,4.010668837389376,3.318085955426278,2.656446873899168,2.54749,0.4661097177095386,
2025/12/10 16:15:00,2.812187897171384,51.86594686231973,2.2679998276596876,9.070801249999999,0.7576301051497004,0.6921816096344003,81.77045582704542,103.67633035394971,3.9994717545283125,3.318471176953635,2.6459874789153037,2.54148975,0.4653385496983792,
2025/12/10 16:30:00,2.8006009755500827,51.87062398356238,2.265599509235621,9.0728845,0.7583240671075138,0.6927628829930533,81.94942324998642,103.89242038902346,4.004628559908656,3.319831195911289,2.6463042389739324,2.541837,0.4655382924256659,
2025/12/10 16:45:00,2.788727543920402,51.81776884975534,2.2677383468994217,9.074968000000002,0.7591952497012336,0.6935002940032485,82.17409450458503,104.16655504303195,4.0017703155250715,3.320831544529964,2.648653514076107,2.539149,0.46544661869091597,
2025/12/10 17:00:00,2.8505222223473083,51.8915288092482,2.2649022717859797,9.07705175,0.7596937687825912,0.6939104395847118,82.30265872092744,104.31902783705739,4.007701287191667,3.321341921400856,2.6486762909377015,2.53659975,0.465690880674585,
2025/12/10 17:15:00,2.7818180646943347,51.748592287029055,2.2700554500326517,9.07913475,0.7609090012337687,0.6949556410289845,82.61605777343944,104.70758446603473,3.9995211349878743,3.317564209518974,2.6536719421065893,2.532568,0.465682252371482,
2025/12/10 17:30:00,2.8021961213406144,51.75704691763542,2.2695820865992506,9.081218250000001,0.7615919811497253,0.6955269098177009,82.79219301269781,104.91995527359197,4.001273319709413,3.318782972758088,2.6547106418822275,2.53578825,0.46574314480536627,
2025/12/10 17:45:00,2.725100250701928,51.64103867050227,2.271607618659477,9.08330175,0.7628667006830258,0.6966401092772722,83.12243450421786,105.33379035941189,3.9986226826269617,3.3056996592676215,2.660591303228099,2.56179975,0.4664729684135514,
2025/12/10 18:00:00,2.7131740063065877,51.64518604003666,2.2696499179184055,9.085385,0.7634219026108595,0.6971429126027608,83.27957740434412,105.52070893502837,4.002989592479795,3.3098745952978326,2.6602301348036788,2.5381335,0.4664954890695416,
2025/12/10 18:15:00,2.6429141483137073,51.46726078468589,2.2785307615839203,9.086179750000001,0.7642347820139384,0.6979065880342207,83.50965266246743,105.80901356790777,3.9877362654887945,3.30814526313988,2.6653875233765354,2.52015525,0.4660719600710754,
2025/12/10 18:30:00,2.767524759782418,51.69710057411038,2.2681213777146803,9.085953750000002,0.7637488155347163,0.6974427324749948,83.37210598245171,105.63216783081876,4.005938059256269,3.316605039949714,2.6592609094914272,2.53281975,0.466264774686475,
2025/12/10 18:45:00,2.696189894581039,51.5426784637246,2.2746930845488857,9.08572775,0.7644650936994292,0.6981189715054343,83.57483947896674,105.89067553309484,3.9942653414281915,3.315430621394087,2.6633716817060544,2.5374845,0.46593348553990044,
2025/12/10 19:00:00,2.7852456232123473,51.674337454318106,2.2748815153192603,9.08550175,0.7624847925882137,0.6962600557708959,83.02244217912309,105.19250438044993,3.993835146497697,3.3140475703502013,2.6590576175642524,2.52699775,0.4658081953056645,
2025/12/10 19:15:00,2.8224996460102716,51.81579064308738,2.2711994285322383,9.085275750000001,0.7603079427827278,0.6943551839754328,82.46104944653374,104.48436283745896,4.000210477276915,3.3093123232940944,2.6536547909567343,2.53914525,0.4661877979358652,
2025/12/10 19:30:00,2.974282683298213,52.11357195915764,2.2698986542945576,9.085049750000001,0.7553783019595617,0.6900125230529706,81.18973319612115,102.86996620791844,4.002403249506954,3.320221499062237,2.6397567559551742,2.555392,0.4653534792838802,
2025/12/10 19:45:00,2.813453067943101,51.88740426839615,2.287792309992526,9.08482375,0.7522694766318196,0.6872884026359102,80.38799118273491,101.85726664460655,3.971000212877575,3.3153634378432493,2.639035513293551,2.54727875,0.4642193374244405,
2025/12/10 20:00:00,3.0564354218211633,52.31498521093863,2.282160666617016,9.0845975,0.7471687507623038,0.6828044859984531,79.07255342176859,100.19035779864454,3.9807002341630247,3.318326981465057,2.6249820742863297,2.53859475,0.46408621981995046,
2025/12/10 20:15:00,3.1842560905238884,52.5592005557703,2.294568970247485,9.117659999999999,0.7433837455332025,0.6790599364152542,78.09642984030295,98.79831077166546,3.973582889956277,3.3205690933858034,2.6164345699832414,2.4747075,0.4638111378850475,
2025/12/10 20:30:00,3.3137922103945243,51.57920847927261,2.3414239020127634,9.015725999999999,0.745587324557009,0.6823109251223811,78.6647158316194,100.00687513006486,3.850531290916519,3.300102509770151,2.652559715590931,2.352539,0.45869213553009797,
2025/12/10 20:45:00,2.6093230611452327,51.21207678969171,2.3399557548103185,9.1148745,0.7543404588631101,0.6887290088480589,80.92208148655105,102.39281612796105,3.8953191662971727,3.305512050659611,2.6598531047266345,2.4047065,0.4621574555331234,
2025/12/10 21:00:00,3.1893354404260776,52.255483481915974,2.252162570778698,9.025442250000001,0.7538977169832402,0.6895021721442379,80.80790177918517,102.68024179663145,4.007455930181543,3.3092735705001046,2.639279077691842,2.572535,0.4653078138043752,
2025/12/10 21:15:00,2.822674139557307,51.71803397856047,2.2642356470414122,9.06140875,0.7623003605675785,0.6964271325819241,82.97487858710204,105.25461566324144,4.001972481018125,3.308284707937935,2.6588157450549748,2.57141775,0.46614581353378337,
