datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,error
2025/12/10 21:30:00,2.684994285845619,51.58613243613098,2.264855863718272,9.09737525,0.7678829669111564,0.7011715860667682,84.54222536478004,107.06441331314173,4.016756825780783,3.2997385701991355,2.670101112490241,2.58484825,0.4680936297486319,
2025/12/10 21:45:00,2.6490502730347316,51.548364723380416,2.2656176991409196,9.093411249999999,0.7673604016548641,0.7007251051088356,84.39431986272115,106.8927402905967,4.013656520006907,3.30960617227116,2.667513572978982,2.5772665,0.4673521320561408,
2025/12/10 22:00:00,2.6424052066457193,51.53797304819847,2.272976650758287,9.087601249999999,0.7641707028555735,0.6978214354243106,83.4915158652417,105.7762721807099,3.9981058525032744,3.3142114922791097,2.6619840195980577,2.58723475,0.46617063482714877,
2025/12/10 22:15:00,2.7877815940336745,51.77715763304769,2.269026683417577,9.081790999999999,0.7609138265716653,0.6949181659585223,82.61730219077252,104.69365300130956,4.002505156228983,3.3230248857301388,2.6520015665239574,2.5708815,0.4655344799975394,
2025/12/10 22:30:00,2.6567328541942743,51.50444818198099,2.2863841817087773,9.075980999999999,0.7593144144500601,0.693596332481647,82.20482617188233,104.20225762230176,3.969578285490444,3.3167954516431895,2.6556862970845074,2.55693975,0.4644228333773508,
2025/12/10 22:45:00,2.937265392305335,52.01362132750302,2.270295900947238,9.07017075,0.755287746769504,0.6901310284317307,81.16637971281419,102.91402092171185,3.995149154881372,3.31723440818355,2.6417823933744655,2.5503475,0.4650559709694431,
2025/12/10 23:00:00,2.8648583727838286,51.89069253433888,2.280061281571566,9.064360750000002,0.7531538440830102,0.6883184312087738,80.6160627101259,102.24018271520552,3.975489967424146,3.3180778909312494,2.640345367546353,2.56234775,0.46405274781705275,
2025/12/10 23:15:00,3.0055101985286683,52.36362895418779,2.269524505983011,9.0585505,0.7509514599266283,0.6777479999114877,80.04808486588013,98.31059462074793,3.9913869518128084,3.328058942763525,2.6463195324664617,2.561039,0.468396647060568,
2025/12/19 00:00:00,6.117019874273922,52.86700515320911,2.130627027279159,7.6392295,0.6629999999999965,0.6629999999999895,47.89052099823368,61.05510238020385,3.585437245558367,3.077460887907609,2.694971972832083,2.3787875,0.4689409776157898,
2025/12/23 00:30:00,2.4761665618008237,52.5356432626599,2.2092529653538513,8.588709500000002,0.6994922534982987,0.6630000000000024,67.25011014329023,81.90251826648002,3.887607999034355,3.2314348273160243,2.626926451134667,2.441063,0.4777565653959034,
2025/12/23 00:45:00,2.529822079577002,53.070798490322034,2.2085798889584214,8.702998000000001,0.7027939785306784,0.6629999999999964,68.05236996290068,82.09292849127738,3.9405402736436144,3.28409330899536,2.6125933201024543,2.422525,0.47873856193828884,
2025/12/23 01:00:00,2.363506664654267,52.24673212499874,2.218949017398252,8.62403525,0.7073179177604342,0.6630000000000074,69.15160585771413,83.38611830853826,3.886540511918475,3.314406095452822,2.627456607422351,2.380549,0.47328820020817247,
2025/12/23 15:15:00,2.8742386259917225,53.0892644291514,2.277817232118046,8.656689250000003,0.6806173724647204,0.6629999999999976,62.80036753328971,76.38794264647098,3.800431890644059,3.328035022165084,2.598562864443334,2.1591625,0.47436716512331867,
2025/12/23 15:30:00,2.8652132593198303,53.07321055540797,2.2781752396522634,8.656909250000002,0.6804705636234335,0.6630000000000112,62.76587845728781,76.44421918807201,3.7999312341404323,3.333201742873763,2.596457426749339,2.1629475,0.4738037932287005,
2025/12/23 15:45:00,2.841563748831959,53.01299940583061,2.280287367345449,8.65712925,0.6805370414736351,0.6629999999999922,62.78149577030481,76.56396077014494,3.7965080077069517,3.3282721867644516,2.5970948978983808,2.1494175,0.47361198231671126,
2025/12/23 16:00:00,2.8349566651932605,53.00153788337167,2.2805607566244386,8.657349500000002,0.6803579522367967,0.6630000000000009,62.73942322041041,76.6110336303,3.7961494666838598,3.3352387471477267,2.5945826633501943,2.16394225,0.47296353702256055,
2025/12/23 16:15:00,2.8986457600259428,53.11199197797117,2.2765947438239498,8.657569500000001,0.6799768632167751,0.6630000000000069,62.64989585912095,76.60129773799537,3.8028593026873363,3.337387588976329,2.591361967093101,2.153697,0.47292468381988906,
2025/12/23 16:30:00,2.894809152547282,53.12962610078654,2.2746425210734618,8.65778925,0.6798369187502217,0.6629999999999963,62.61701939677601,76.66177196489738,3.806219733338217,3.3357588948010024,2.589735538339277,2.1668765,0.47289636912236527,
2025/12/23 16:45:00,2.897482520023516,53.103637781380144,2.276353972532726,8.658009500000002,0.6797390815016664,0.6629999999999909,62.594034975188286,76.7336433308873,3.80345482489566,3.3383276490976357,2.58866387020969,2.1552545,0.47235935949403035,
2025/12/23 17:00:00,2.848552259177154,52.952493957868285,2.2829667980720365,8.658229749999999,0.68009073050757,0.6630000000000053,62.67664613936122,76.93886578443977,3.7925342397935298,3.3254782826708893,2.5926373852279907,2.15505175,0.472199049680707,
2025/12/23 17:15:00,2.880630242687232,53.02452254231525,2.2796278386667033,8.6584495,0.6797909629615866,0.6629999999999958,62.60622323032632,76.95324053144684,3.7981855428928735,3.32738095891187,2.5897247158085066,2.1504755,0.47211153618780144,
2025/12/23 17:30:00,2.898046251819835,53.072449674277095,2.27728256737136,8.658669500000002,0.6794715178017086,0.662999999999997,62.53117755664443,76.96064273307898,3.802193730396224,3.3351960136600662,2.5860100452986803,2.1300625,0.47163680974107164,
2025/12/23 17:45:00,2.888933241033726,52.99788042476422,2.2813928079599366,8.65888975,0.6795643086776765,0.6630000000000102,62.552976458844185,77.09041145847239,3.795440101234885,3.330262404599851,2.5873690386705994,2.130232,0.47128390953257293,
2025/12/23 18:00:00,2.9583210027350333,53.13735040212197,2.275645898671885,8.659109749999999,0.679120488347667,0.6629999999999978,62.4487119407286,77.06344408852796,3.8051217700669686,3.3320431699113184,2.5835421693890948,2.12911925,0.4714082809594978,
2025/12/23 18:15:00,2.951092888076971,53.12786215492366,2.2755899441680336,8.659329750000001,0.6789744328458247,0.6629999999999959,62.41439984304647,77.12251684574835,3.8053120124706354,3.33540017921133,2.5816249304923606,2.144706,0.4709686491028041,
2025/12/23 18:30:00,2.976873819181151,53.117265283481515,2.277164674315915,8.65954975,0.6789990787097808,0.6630000000000033,62.420189774141704,77.23479371768228,3.802777132313201,3.3246151163921662,2.583167430191266,2.1268745,0.4711301080015162,
2025/12/23 18:45:00,2.8696153241619413,52.9497064892297,2.2818376724856972,8.65977,0.6792168579727367,0.6629999999999892,62.471351580781665,77.40081177841022,3.7950859101062018,3.325666559273514,2.5835731501816337,2.125731,0.47039334816228834,
2025/12/23 19:00:00,2.9106978844112064,53.01566527210571,2.278136919319119,8.65999,0.6793361902714791,0.6630000000000067,62.49938572834832,77.53801125059898,3.8013474636055964,3.3292220891710036,2.580826927710723,2.14074375,0.47011576265370447,
2025/12/23 19:15:00,2.7705570981179335,52.67675128377982,2.2756414325921672,8.660210000000001,0.685313388139587,0.6630000000000018,63.903579302312714,79.38645529272489,3.805612727895896,3.327713762137407,2.586989855986145,2.11778375,0.46839508566518095,
2025/12/23 19:30:00,2.8314477794011736,52.731367052969176,2.2712829741060117,8.654856000000002,0.6856062482700436,0.6630000000000001,63.97237948633286,79.60080589234956,3.81055821695075,3.3225983193712287,2.586435972091155,2.1673155,0.4683912122172825,
2025/12/23 19:45:00,2.7682542074122125,52.44572602289628,2.2560443284298817,8.565929,0.6846080512296201,0.6629999999999959,63.73787798568984,79.74602814646828,3.796879738600505,3.355873017392509,2.5812610975961516,2.20837,0.4645354181017328,
2025/12/23 20:00:00,2.6693871635321216,52.15219430103116,2.2622946214419906,8.54774775,0.6853259965647654,0.6629999999999994,63.90654133736908,80.13488677580281,3.7783530354466612,3.3584922999160804,2.5843521076542717,2.19502125,0.4627911797568971,
2025/12/23 20:15:00,2.629570135431095,52.095753218330344,2.264207648138694,8.555597,0.6860596856382851,0.6629999999999979,64.07890328774282,80.430276182444,3.7786273741426424,3.357434320480499,2.584240725111299,2.198908,0.4624695375009001,
2025/12/23 20:30:00,2.6763627951808644,52.20759978986348,2.259590151831693,8.56344575,0.6864017103961644,0.6630000000000027,64.15925347486281,80.61031795658288,3.789822567184676,3.357969541641576,2.581278020388792,2.172678,0.4626327358620909,
2025/12/23 20:45:00,2.669857150800226,52.18679665510945,2.2610458604231805,8.57129475,0.6870655809596836,0.662999999999994,64.31521330751566,80.88650038379761,3.7908540025790476,3.356276191528707,2.581099704940897,2.17142075,0.4623899314132547,
2025/12/23 21:00:00,2.6132048284552525,52.15315316329321,2.260139158675251,8.57914375,0.6877864003261972,0.6629999999999993,64.48455184118251,81.1767975598113,3.7958475773803886,3.3526673334970054,2.580489004929332,2.146382,0.4624296406693483,
2025/12/23 21:15:00,2.733637007246557,52.001785369842366,2.319782667744394,8.608521249999999,0.6789378502755615,0.6630000000000018,62.40580568049618,78.55036064060529,3.7109171344789664,3.353502496145898,2.584950442349524,2.08755725,0.4612853161115452,
2025/12/23 21:30:00,2.9051142373094763,52.60711384916988,2.275259171515448,8.598201000000001,0.6795808243050869,0.6629999999999897,62.556856393622596,78.87828054606061,3.7789985016401997,3.3659860940678175,2.5689357180163435,2.080681,0.4629671555553729,
2025/12/23 21:45:00,2.909452744341081,52.48962913573058,2.2752326631820927,8.587881000000001,0.6809923993145088,0.6629999999999999,62.88847073886346,79.4400176606427,3.7745067302212383,3.3616945204527173,2.57156106904825,2.091784,0.46212343901374586,
2025/12/23 22:00:00,2.8833341702957114,52.401165897113685,2.271692874985514,8.57756075,0.6821814350855335,0.663000000000018,63.16780503993835,79.93436232526886,3.7758452493516304,3.3692442807822727,2.570487205148706,2.11972825,0.46097227663428025,
2025/12/23 22:15:00,2.741077489415943,52.089012660195635,2.273926296093511,8.55264175,0.6829394564278957,0.6629999999999997,63.34588325005525,80.36242005111025,3.761178084220672,3.3640918608569104,2.574243087568134,2.07332875,0.4597054136833032,
2025/12/23 22:30:00,2.895306052897922,52.620689182989906,2.2735141972983257,8.6186235,0.6811059573800562,0.6629999999999932,62.915148374343396,79.67086090726899,3.790881759278974,3.34654193909271,2.5678458520525886,2.11348575,0.4632169591641097,
2025/12/23 22:45:00,2.8660006910581615,52.609211679742714,2.2783174910708452,8.61820325,0.6789983878200044,0.6629999999999872,62.42002746681716,79.14849727409776,3.7827051250654753,3.347647898649872,2.5653950501440077,2.079198,0.46310197142897996,
2025/12/23 23:00:00,2.880794702874482,52.59400993090901,2.276473097092351,8.617783249999999,0.6799155036438393,0.6629999999999934,62.635480957705944,79.52833526942574,3.7855853693185098,3.344088516034562,2.5656911502488278,2.0910635,0.46284178833494166,
2025/12/23 23:15:00,2.905929499142246,52.72838245552924,2.2821771761614067,8.617362750000002,0.6750238116129018,0.662999999999998,61.48629990878996,78.1713218438881,3.7759394143509475,3.350793141439937,2.5589220246797444,2.10493925,0.46315424463972865,
2025/12/23 23:30:00,2.937106868058322,52.851293485452686,2.282538741707501,8.616943249999998,0.6721953599821314,0.6630000000000104,60.82182573680363,77.4300440141561,3.7751575000886577,3.349665787807063,2.554557901540792,2.10524325,0.4636859234786216,
2025/12/23 23:45:00,3.0124252854116094,52.97865945145543,2.284590822002914,8.616522750000001,0.6696213846040406,0.6629999999999994,60.21713441400717,76.76231632946798,3.7715824939040274,3.3511139978130964,2.550708931310705,2.0860845,0.46387458033643214,
2025/12/24 00:00:00,2.8972010702205466,52.625084868262604,2.2748848448447596,8.614859500000003,0.6809682159245422,0.6629999999999909,62.882789454497406,79.32057868021519,3.7869431147350627,3.3580254558997735,2.5695625159823807,2.07726575,0.4633417918155455,
2025/12/24 00:15:00,2.847954469261424,52.38226899179,2.269606299760708,8.587613,0.6841021046163928,0.6630000000000107,63.6190184466978,80.38061084578517,3.783745665891666,3.369648527477892,2.5720612896084765,2.10981875,0.461164635264801,
2025/12/24 00:30:00,2.687395456291256,51.94387165654274,2.282535261148633,8.542306,0.6818495457172494,0.6630000000000068,63.08983590983889,79.92569685792951,3.7424639809074765,3.3337877383460626,2.5837980199970447,2.15189325,0.4611334026121866,
2025/12/24 00:45:00,2.702243761840009,52.09725753071223,2.2719516859082707,8.529867,0.6799567782053032,0.6630000000000021,62.645177386575924,79.42916315815094,3.754422707536568,3.369897795592827,2.5719989155909673,2.16511025,0.45997566239714016,
2025/12/24 01:00:00,2.6825117152166627,52.04509590515352,2.268638086717287,8.531583750000001,0.6820461790897527,0.6630000000000039,63.13603001687702,80.07349465312546,3.76066319257876,3.372037753248334,2.5727662689513586,2.147788,0.4594835199205062,
2025/12/24 01:15:00,2.769584959240774,52.15958805418251,2.2519820439059823,8.533300250000002,0.6863118816288012,0.6629999999999988,64.13815044620657,81.36418271657405,3.789239915607541,3.3833934883517074,2.5704610637548853,2.15078225,0.458839748516908,
2025/12/24 01:30:00,2.7582596422411143,52.253525207199516,2.265950257799544,8.539218250000001,0.6800513919452211,0.6630000000000056,62.66740452520101,79.50552129741132,3.7684932494027494,3.380326120602433,2.566568998360525,2.12727325,0.45990196413609297,
2025/12/24 01:45:00,2.713836709691634,52.25457153056533,2.266440433239047,8.5470605,0.6799142947690708,0.6629999999999979,62.63519696272622,79.46514920434699,3.7711383783358943,3.3744794482266736,2.566478743575079,2.15432225,0.46042081983830413,
2025/12/24 02:00:00,2.65599512626585,52.00792083603784,2.2550221794728533,8.54890975,0.6886819777709602,0.6629999999999953,64.69494542705216,82.10165743358883,3.791053510612672,3.372220650709291,2.5740125726639422,2.1331345,0.4588589422189693,
2025/12/24 02:15:00,2.708530423993352,52.27633079222363,2.2627934007439565,8.55048625,0.6806966063057537,0.6630000000000036,62.818981548227114,79.74232010948207,3.7787304166561517,3.378289451082387,2.5646884493780733,2.0975735,0.4602136250268542,
2025/12/24 02:30:00,2.6809815625604188,52.17712280770513,2.262804527807597,8.552062000000001,0.6827361736148962,0.6630000000000026,63.298127022806085,80.3766533321247,3.779408205571334,3.3682862098053077,2.568697114551802,2.1145725,0.4601355266602575,
2025/12/24 02:45:00,2.7190559300161112,52.19898122308285,2.26145276050832,8.553638,0.6835115121306422,0.6630000000000047,63.48027347093755,80.62963264133117,3.7823642170961587,3.374147351103706,2.56783549662713,2.116732,0.45966218751102744,
2025/12/24 03:00:00,2.8158777990246335,52.382350165560695,2.262818797658406,8.5552145,0.6805804527678238,0.6629999999999978,62.79169417124146,79.77764320894997,3.780777545622763,3.375948084060312,2.5638653309897355,2.10407525,0.46025957911923904,
2025/12/24 03:15:00,2.7489862435077157,52.39993101510868,2.265337591354101,8.55679025,0.6781514995265269,0.6629999999999967,62.22107218278501,79.07725234241403,3.7772693494593876,3.3700428732608,2.5619890117669373,2.09026825,0.46107642046952485,
2025/12/24 03:30:00,2.727474569747528,52.27714497346386,2.267488983569548,8.558366500000002,0.6802314726527203,0.6630000000000065,62.70970999640035,79.71979509485587,3.774380630739457,3.3756891575045307,2.563943953994429,2.11154825,0.459991749672195,
2025/12/24 03:45:00,2.7672865632105186,52.33505069891788,2.2650393153014052,8.55994275,0.680477356781076,0.663000000000009,62.76747434026073,79.81595248400568,3.7791585744995966,3.377252727537226,2.5628119547729695,2.11617475,0.4599799033819168,
2025/12/24 04:00:00,2.7892979021773954,52.40346450768749,2.267058661589054,8.56151875,0.6787066843576696,0.662999999999999,62.35149901312641,79.31416251476313,3.776487523264598,3.362702733086931,2.5633887354764986,2.08536825,0.46108617781720873,
2025/12/24 04:15:00,2.752546062413046,52.509665155616176,2.2696662112041004,8.565956,0.675044673302674,0.6629999999999914,61.49120084252927,78.2317604499031,3.7741038562034195,3.3625601742525877,2.558641013590584,2.1191815,0.462044715426484,
2025/12/24 04:30:00,2.7150670223377915,52.40703956615539,2.266300797434015,8.57121175,0.6784705783291526,0.6630000000000066,62.2960317899659,79.26330793194452,3.7820274165303323,3.367189009185312,2.560354459922616,2.122927,0.4611594998388798,
2025/12/24 04:45:00,2.724095000630541,52.46103821098427,2.269773242108944,8.576468250000003,0.6768408547724764,0.6630000000000049,61.91316888394857,78.7839859477809,3.7785572985393188,3.3709102811638103,2.55790855042919,2.1046885,0.46127743908284347,
2025/12/24 05:00:00,2.8125043955867,52.68322731943624,2.2621313826742093,8.58172425,0.6761816022352067,0.663000000000009,61.758293941396836,78.55617017233696,3.7936453716737706,3.3743696670281613,2.55366320081981,2.0857025,0.46204082434335664,
2025/12/24 05:15:00,2.81369805462208,52.64115730229446,2.2666090803925174,8.58344175,0.6761389473648471,0.6629999999999897,61.748273243370186,78.51285404052464,3.7869087458670085,3.35746497027256,2.558263396715679,2.0918365,0.46277678316650533,
2025/12/24 05:30:00,2.7448256681882413,52.57331902533821,2.2663376031915403,8.57708,0.675794493192314,0.662999999999997,61.66735232586893,78.40526892657672,3.7845553054061494,3.35770128062231,2.558427410436315,2.09971725,0.4627580229034236,
2025/12/24 05:45:00,2.7807615816645352,52.63967590188332,2.2636580015984906,8.5716045,0.6750895940482344,0.6629999999999991,61.501753851422336,78.18457202242145,3.786616394325967,3.3655145894797176,2.5560733959112145,2.106608,0.46262289720490735,
2025/12/24 06:00:00,2.6822700330717453,52.506492468661975,2.267181413476616,8.56805975,0.6749474941533192,0.6629999999999987,61.468371024938705,78.12708948485826,3.779168133202576,3.3648297679063224,2.5576028839315947,2.137615,0.46242242980273135,
2025/12/24 06:15:00,2.7416526699660153,52.62819012439843,2.2612519524036965,8.56451525,0.6746073893859058,0.663000000000006,61.38847189169474,78.00546483570322,3.7875103837482484,3.3823525505427763,2.552785176716735,2.10321725,0.4619682956459574,
2025/12/24 06:30:00,2.6219373793340424,52.28499940150357,2.263222400294678,8.546984,0.6778846538104057,0.6629999999999923,62.15838343663735,79.02747317110115,3.7764666870066144,3.3626569325507103,2.563045650635491,2.121404,0.4614106365650506,
2025/12/24 06:45:00,2.54896956634758,52.02617986561171,2.261356427063831,8.525134750000001,0.6806976953440337,0.6629999999999954,62.819237390611534,79.92349301125317,3.7699208527994523,3.361203762790963,2.5686459451410912,2.14480275,0.4601328992153184,
2025/12/24 07:00:00,2.5277758699024844,51.9935214327503,2.2484878495782668,8.50328525,0.6823647339066421,0.6630000000000046,63.210866526675865,80.47588985619045,3.781779497538713,3.367415846716421,2.5677475126335727,2.14607275,0.4595784778224539,
2025/12/24 07:15:00,2.5410531389935045,52.060676238329506,2.2503794080758217,8.501478,0.6802091833033997,0.6629999999999956,62.70447366965017,79.80676616060913,3.7777976324752975,3.37513782897515,2.5646309063140613,2.133935,0.4596657629149682,
2025/12/24 07:30:00,2.5490082220603654,52.28068720070257,2.2583655376601635,8.560943250000001,0.6801388598758952,0.6629999999999984,62.68795293415223,79.5288950102792,3.790769522134039,3.3679308643939443,2.563119810083224,2.1301885,0.4616871342981938,
2025/12/24 07:45:00,2.6474070573139556,52.52503709244348,2.2655243787193498,8.566183500000001,0.6746107473874549,0.6630000000000074,61.38926077041511,77.83233376892363,3.781104092484881,3.370843620148926,2.5576324013105087,2.12030375,0.46285638515204597,
2025/12/24 08:00:00,2.605424899553384,52.37629457891802,2.244859779121478,8.54276225,0.6809160235471713,0.6629999999999957,62.87052815705926,79.7768685670978,3.8054769965824744,3.3520428360276564,2.5649551323293562,2.14328,0.4628233507171661,
2025/12/24 08:15:00,2.5002228199414276,52.123588667227864,2.2491836673881207,8.523481,0.6813264590625683,0.6630000000000021,62.966949745563824,79.94467637846452,3.789588695483437,3.3520576862903786,2.5688741018955157,2.166637,0.46180579747564504,
2025/12/24 08:30:00,2.497382007867884,52.087420811839706,2.244202005935622,8.504951,0.6814186843368427,0.6630000000000081,62.988615773753246,80.01250551643064,3.789743961330359,3.360454398855443,2.5678537475955063,2.164934,0.46111905155773164,
2025/12/24 08:45:00,2.4893451820428254,52.08388759658527,2.2431846117500505,8.50619075,0.6819004416269663,0.6629999999999991,63.10179263453637,80.12189825210653,3.792015470079291,3.361407396136749,2.5681265441109833,2.18509725,0.4611353647291564,
2025/12/24 09:00:00,2.4512861672795907,52.06340153081686,2.2414823772998727,8.50743025,0.6824177252956972,0.6630000000000137,63.22331553198303,80.24175171640137,3.7954481981019157,3.362532710744235,2.56812308431155,2.1827415,0.46118933255329864,
2025/12/24 09:15:00,2.4145399345516694,52.00562992793783,2.242387558007572,8.50866875,0.6830676992913448,0.6629999999999991,63.37601071258054,80.40220639936283,3.7944684091808845,3.359529656152145,2.5699289078806817,2.20155675,0.4612337997622123,
2025/12/24 09:30:00,2.415259549954385,51.9960857049777,2.242332028632945,8.509908249999999,0.6835723637205917,0.6630000000000026,63.494569034421765,80.51831702901043,3.7951151485750887,3.359813250630523,2.5706949219871067,2.193251,0.4612067170049208,
2025/12/24 09:45:00,2.4241537760531173,52.04272941463773,2.2404328769644994,8.511148,0.6834145919342387,0.6629999999999996,63.45750448788244,80.43918254478419,3.798885513379682,3.352507205843442,2.5713748361417426,2.1910905,0.4619138218543271,
2025/12/24 10:00:00,2.456091620680354,52.0588437380884,2.2406688597446287,8.51238775,0.6838170127401512,0.6629999999999979,63.55204322027302,80.52397388678327,3.799038716934802,3.355574938418424,2.571656240097099,2.1817505,0.461737421181551,
2025/12/24 10:15:00,2.393970187827108,51.98996676997882,2.2405980502526632,8.513627,0.6845372478811269,0.6629999999999986,63.72124450472544,80.70620493777506,3.799711866677717,3.3480480763369127,2.574011731973275,2.17685875,0.4620852077846024,
2025/12/24 10:30:00,2.500544154948898,52.205946235978786,2.232899617590117,8.51504725,0.6839939081825294,0.6629999999999969,63.593600392868346,80.50423557510696,3.8134482996553,3.367736450317407,2.5674622165151106,2.1456125,0.46186229135487245,
2025/12/24 10:45:00,2.4404671379591605,52.03087338975354,2.243191040349386,8.52113775,0.6847569259999227,0.6630000000000089,63.77285240018942,80.68243562574588,3.7986678783599275,3.3517123344238864,2.5744476794425055,2.153558,0.462059683331113,
2025/12/24 11:00:00,2.3951969364724164,51.998883227770364,2.2425988488637794,8.519113500000001,0.6846533062900585,0.663,63.748509533524704,80.62566272320437,3.798768337153227,3.3682190054164676,2.5714789896312773,2.16383025,0.46126781342743967,
2025/12/24 11:15:00,2.4204876217576725,52.022512590280314,2.2415452665074924,8.5170895,0.6847126949198022,0.663000000000004,63.7624614109943,80.62380149628878,3.79965090478423,3.3613149186702804,2.5729979112919574,2.15774525,0.4617058555158064,
2025/12/24 11:30:00,2.355078713960836,51.88796735662845,2.2465149389811687,8.515065499999999,0.6850017799619136,0.663000000000009,63.8303747321545,80.68745645314296,3.7903444807991,3.364249517516924,2.574872099054961,2.159377,0.46112477948280584,
2025/12/24 11:45:00,2.418095302284314,51.98629025157777,2.2428937939809384,8.51304125,0.6847721992655654,0.663000000000003,63.776440473051345,80.59702444343417,3.795561462983989,3.3674742854088717,2.5733678633210935,2.176011,0.46128402188086015,
2025/12/24 12:00:00,2.4038316648863542,52.005645719262645,2.2397756771247965,8.511016999999999,0.6847945712132445,0.6630000000000024,63.78169620422816,80.5831574089448,3.7999417026108637,3.364369968947307,2.5733664561200174,2.15851075,0.46169001497834344,
2025/12/24 12:15:00,2.413745458235212,51.98785282700152,2.241267240598381,8.50899325,0.684784511594677,0.6630000000000024,63.77933294772187,80.55712718948304,3.796509892201985,3.3706528677761027,2.573213960395664,2.1503015,0.4612562168699805,
2025/12/24 12:30:00,2.4735595009232725,52.08205046940151,2.237801446120759,8.506969000000002,0.6845508393811045,0.6630000000000024,63.72443748868735,80.46531223395674,3.801485165159258,3.3750211150410916,2.5715448435446957,2.1645875,0.46134511880059764,
2025/12/24 12:45:00,2.487923531089109,52.07492932056539,2.2383978001237166,8.50494475,0.6846396488971551,0.6629999999999905,63.74530106966611,80.4713919774199,3.799568043504122,3.3712347161338116,2.5730640772457942,2.161486,0.4614867200168896,
2025/12/24 13:00:00,2.5114472700086026,52.251591827529126,2.2443151448619525,8.502920999999999,0.6785750385849081,0.6629999999999984,62.3205721219252,78.70291300020732,3.7886484077186107,3.3761209824247462,2.566145600706548,2.146421,0.4623863284863007,
2025/12/24 13:15:00,2.388993534100223,51.9096846614658,2.238930536710701,8.498951,0.6856270970576308,0.6629999999999963,63.97727738903103,80.86560578281417,3.79598690564386,3.353777130848266,2.5774092174567516,2.1790415,0.46169916401009264,
2025/12/24 13:30:00,2.4038292771160172,51.97197204605038,2.2324862884078143,8.493888500000002,0.6856310871377495,0.6630000000000065,63.97821475884562,80.93378038419549,3.8046766710749895,3.3603922985332333,2.5740552090745727,2.188371,0.46149397948958804,
2025/12/24 13:45:00,2.342351470368044,51.82942146170427,2.235857194899958,8.4888255,0.6861144718328321,0.663000000000001,64.09177393784084,81.14522561436608,3.796676066505145,3.3649154408934425,2.574884708077801,2.17259,0.4605537616225987,
2025/12/24 14:00:00,2.3670469225182273,51.88949996529249,2.2301455606070024,8.48376275,0.6861376122443281,0.662999999999997,64.09721020042359,81.21978177096958,3.804129604746914,3.3702899105706368,2.57205822838746,2.1840585,0.46035555013460533,
2025/12/24 14:15:00,2.3450361653630125,51.81674003633617,2.230663156222733,8.4787,0.6865690130885884,0.6630000000000058,64.19855707009036,81.41866625602518,3.8009772906982997,3.366426751742602,2.5734654696207575,2.17200375,0.4600825596343426,
2025/12/24 14:30:00,2.380909820315253,51.99005362362982,2.237586972704536,8.47363675,0.6800041880454292,0.6630000000000048,62.65631514615992,79.53107718585618,3.7869530227725856,3.3646636433878285,2.567552708327787,2.18853,0.46121985741487337,
2025/12/24 14:45:00,2.344219764322361,51.88687675761781,2.2393501130602345,8.468574,0.6804975095165536,0.6630000000000089,62.77220872287599,79.74583844417211,3.7817105733533913,3.366251213014139,2.5684426534640434,2.1834915,0.4605457000763746,
2025/12/24 15:00:00,2.420772416009811,52.036230900965165,2.230147844075041,8.463511000000002,0.6804333202499452,0.6630000000000048,62.75712905549816,79.79424844382258,3.79504480946655,3.368532279334191,2.5650070189778513,2.17155575,0.4607873054967411,
2025/12/24 15:15:00,2.3988912514864182,51.96610029262598,2.23049707939958,8.458447750000001,0.6808453807440636,0.662999999999995,62.85393239222761,79.98510867652149,3.7921805987196824,3.370853416928655,2.565206172519021,2.1711535,0.46019943496978616,
2025/12/24 15:30:00,2.313570560725225,51.736260596944874,2.2349837164017656,8.44871225,0.6820495228737053,0.6629999999999924,63.13681555552522,80.43628687903754,3.7802119934914287,3.3565434779720427,2.5712034055070427,2.18971725,0.4598116194583656,
2025/12/24 15:45:00,2.3202603976641285,51.69668147625225,2.231844373070526,8.439013500000001,0.6827832584731716,0.6630000000000053,63.30918843601141,80.73969272037627,3.781183671148978,3.3694844782509232,2.569198370755257,2.177072,0.45864695541688616,
2025/12/24 16:00:00,2.3205556956103237,51.66636894659223,2.228188736646382,8.441351,0.6848887384212979,0.6630000000000033,63.80381844132523,81.41107751169045,3.788436258189227,3.369079191233726,2.5700876449754237,2.18487475,0.45827758843014055,
2025/12/24 16:15:00,2.2668551002719823,51.52361066733033,2.2251861756471722,8.443688,0.6885528920450337,0.6629999999999948,64.66461995501305,82.55095900727386,3.7945984441253513,3.36747757614919,2.5733255658442364,2.1617025,0.45749002087829693,
2025/12/24 16:30:00,2.1645222529245416,51.30841576382204,2.228824209224015,8.446025750000002,0.6909883517602944,0.6629999999999934,65.2367704772602,83.32341125663032,3.7894535221961543,3.3655755193500325,2.577141379457441,2.16732275,0.45658705966669677,
2025/12/24 16:45:00,2.176801827171232,51.41618220716788,2.221311990740148,8.448362500000004,0.6910690347759136,0.6629999999999964,65.25572493962929,83.38913455071244,3.803320981122054,3.3657341881340903,2.573992750208574,2.16416175,0.45705593425382535,
2025/12/24 17:00:00,2.209855085407355,51.44928954786309,2.216486607690516,8.440017750000003,0.6912054356794125,0.6629999999999955,65.28776893021013,83.51762631308006,3.807836113566298,3.358007748265695,2.5743428912593744,2.178929,0.45734240493264156,
2025/12/24 17:15:00,2.1189788678263994,51.19868881746896,2.224352623015203,8.428897750000003,0.6916688481348414,0.6630000000000003,65.39663612958377,83.7499092060011,3.789371191773667,3.3710481302255677,2.5755668673032925,2.17425675,0.45539746556831046,
2025/12/24 17:30:00,2.2111177398837185,51.24567088672603,2.2215756011109207,8.41777825,0.6916295199049349,0.6629999999999984,65.38739694277193,83.83563046972527,3.789102763727963,3.3696599218445797,2.575592536556459,2.1701095,0.45512728782513967,
2025/12/24 17:45:00,2.131443493431618,51.10669357965128,2.2213846867549902,8.40665875,0.6920302057849282,0.6629999999999946,65.48152809758429,84.05470642452833,3.784422752225095,3.3667733925800194,2.5769809779181507,2.17505025,0.4546513159626008,
2025/12/24 18:00:00,2.43962995939296,52.71045962454531,2.2361707365510943,8.510072500000001,0.6669314031797592,0.6630000000000048,59.58519036373589,76.15172558399702,3.8056452313320728,3.34960865492039,2.542351400749504,1.939333,0.46524877542827603,
2025/12/24 18:15:00,2.1967460902616835,51.542691148508084,2.2360266205403816,8.4795825,0.6869233790303721,0.663000000000016,64.28180651058807,82.32903572899312,3.792254717410625,3.343013644834519,2.571847660393978,2.13646375,0.45862409614785016,
2025/12/24 18:30:00,2.30207751111476,52.08979845613521,2.225393459508705,8.495028750000001,0.6805390941876064,0.6630000000000028,62.781978004259635,80.38895185163868,3.817315411664519,3.370319965073691,2.5532099128237182,2.13222,0.4601719087118339,
2025/12/24 18:45:00,2.2749129480458805,52.11792815164091,2.2309832791168764,8.51618525,0.6801418124665575,0.6630000000000044,62.688646571695365,80.24127949954323,3.8172340105440368,3.3525673951256523,2.5552175182856125,2.12921,0.4614416246698984,
2025/12/24 19:00:00,2.3103075752355835,52.21147296622479,2.227703990948649,8.511546500000001,0.6788301326260485,0.6630000000000003,62.38050010510733,79.91234590266919,3.8207708629975703,3.358683994735857,2.551324807964634,2.12173175,0.461418873132731,
2025/12/24 19:15:00,2.2791937793181205,52.20654956800922,2.230262565407951,8.506908,0.6768257703881984,0.6629999999999951,61.909625184053645,79.3728128440803,3.8143078451590067,3.369619725521894,2.547469672866033,2.11280575,0.4609208075589027,
2025/12/24 19:30:00,2.3684148053820877,52.392997779308644,2.231392148462796,8.50227,0.6729320687324475,0.6629999999999935,60.994897084934195,78.2657395989463,3.81029842999905,3.3707551042251076,2.5426673180674584,2.1123465,0.4615831212141455,
2025/12/24 19:45:00,2.3636111682362753,52.47709003176749,2.2339052807648696,8.497631499999999,0.6693035153038567,0.6630000000000004,60.142458949264736,77.23733952150855,3.8039354547254955,3.3700425818653117,2.53878967091796,2.10849125,0.46218849586368677,
2025/12/24 20:00:00,2.334090089494566,52.323318787066626,2.2348575850764973,8.492993000000002,0.6714449514073064,0.6630000000000036,60.64553595656398,77.95083036274856,3.8002390204695273,3.3647190101298796,2.5427832776691917,2.10811075,0.4614719243805492,
2025/12/24 20:15:00,2.3461030996971317,52.143294062626126,2.2252308207209666,8.4392525,0.6720201769700015,0.6630000000000004,60.780670856987605,78.38256020358438,3.7925290362757575,3.353392673107008,2.54705113627252,2.161484,0.46055992761783354,
2025/12/24 20:30:00,2.211919797665189,51.85870854594799,2.22698585781162,8.42036175,0.673275980295241,0.6629999999999965,61.07569052981293,78.88443636965233,3.7810575763037813,3.3559938799541484,2.549850362007972,2.17982775,0.45912006809044525,
2025/12/24 20:45:00,2.2971715961274413,52.3892609723307,2.232038119108363,8.518324499999999,0.6728332107527041,0.6629999999999986,60.9716728680093,78.41914232547158,3.8163884510193014,3.3628502882227607,2.5400947424705294,2.0718625,0.4618540816403381,
2025/12/24 21:00:00,2.2670291721200897,52.19289335982734,2.2287313368087163,8.483663000000002,0.6737003465558673,0.6629999999999989,61.17538479948959,78.79202206035481,3.8064987286209284,3.353961608328855,2.545207811425989,2.09374525,0.46116897321528805,
2025/12/24 21:15:00,2.286099723963275,52.252761044702595,2.224696824401094,8.48686125,0.6744278816965178,0.662999999999995,61.34630103681014,78.93870456607881,3.8148394679732287,3.3705084432716514,2.5421396836945127,2.10905825,0.46064444618511086,
2025/12/24 21:30:00,2.2537630123010786,52.20210385607487,2.2247132535712595,8.490059,0.6755915361859777,0.6629999999999908,61.61967263876858,79.22218312697916,3.816248672214806,3.3692006733993254,2.5440867094608017,2.11150975,0.4606597371337037,
2025/12/24 21:45:00,2.2599000954085113,52.203949740142946,2.2233682625586937,8.493257250000001,0.6766416712395954,0.6630000000000001,61.86637568032898,79.47119860766786,3.8199957213681737,3.3669491171952903,2.545682309579398,2.0990605,0.46085293648057823,
2025/12/24 22:00:00,2.221592468086328,52.16452088265294,2.2222902488584872,8.496455000000001,0.6777540286822978,0.6629999999999917,62.127696320445985,79.73818654701563,3.8232877115688795,3.3659435023194963,2.547131951079435,2.1015745,0.4609505137016966,
2025/12/24 22:15:00,2.20980917850153,51.925194522603135,2.2135302360681424,8.433780750000002,0.6782232419863012,0.6629999999999989,62.23792628452648,80.06969100608067,3.8101041551529873,3.36192401017776,2.552037227954244,2.06712575,0.4596081312129822,
2025/12/24 22:30:00,2.1327155253517276,51.998118123609174,2.2251107853957253,8.4817355,0.6776270536303729,0.6630000000000086,62.09786669862331,79.64414451654606,3.811826159699084,3.3670355554001894,2.550026025961266,2.0964295,0.4605398244424908,
2025/12/24 22:45:00,2.224316369574865,52.17617632813682,2.2226953093032797,8.4807545,0.6758259313770395,0.662999999999988,61.67473794333112,79.04635186970371,3.8155272405097915,3.3774326918672157,2.545827790992362,2.11107125,0.4607988901873138,
2025/12/24 23:00:00,2.2586804744105393,52.24037635778541,2.224047551409256,8.479773999999999,0.6745194803931571,0.6629999999999971,61.3678198662087,78.60429827425423,3.812766500710308,3.3667881360989105,2.54718092663839,2.0978795,0.46176935702982225,
2025/12/24 23:15:00,2.252004637723246,52.29015078743532,2.224437900660553,8.478793750000001,0.6730794478700163,0.6629999999999963,61.0295201378215,78.11872941423594,3.8116567549411924,3.3698466836747856,2.5454913470514886,2.09202925,0.4621264143424246,
2025/12/24 23:30:00,2.2320472729330163,52.29177157587998,2.2271631665289373,8.477812750000002,0.6718263608297179,0.6629999999999985,60.73513858840139,77.69211083105806,3.8065521545117784,3.365442932199699,2.5461315295532216,2.0826165,0.4626582934363635,
2025/12/24 23:45:00,2.3104357949836754,52.44683161285542,2.2254898448846725,8.476832,0.670143701946614,0.6630000000000046,60.339839847589744,77.1345381271592,3.808973570238547,3.3700154727615224,2.543326549087075,2.08204925,0.4631430514683217,
