datetime,Evaporator temp,Souce_temp_in,Souce_temp_out,Condensor temp,Condensor pressure,Sink_temp_in,Sink_temp_out,COP,Compressor Power1 [W],Compressor Power2 [W],Condensor load[W],Temp difference,Intermediate pressure [bar],Vapour fraction Flash tank,error
2025/04/15 02:30:00,6.87,14.98,11.19,106.58,30.23,67.24,99.82,2.9390067660701606,2968452.8119007535,3191047.883607069,18103446.240000002,63.540604328333075,10.09,0.21876038668857067,
2025/04/15 05:00:00,6.68,14.78,10.99,106.23,30.1,66.65,99.33,2.9390162567285643,2958471.991197985,3191382.6269608596,18075153.67777778,63.80371170473222,10.04,0.2202121891745548,
2025/04/15 07:30:00,6.19,14.57,10.69,105.71,30.08,66.05,98.84,2.927656709601761,2941117.1274562874,3228808.5191828483,18064036.503333338,63.821469828394754,9.91,0.22393134159798447,
2025/04/15 10:00:00,4.64,14.54,10.4,99.21,26.46,64.96,93.02,3.08296308097817,2984959.3045330336,3229555.707212673,19159777.98777778,64.09446206805558,9.31,0.24032996998173517,
2025/04/15 12:30:00,5.29,14.68,10.59,100.86,27.77,65.9,93.27,3.0205499189038756,2854565.3211181387,3119133.338040497,18044463.188888885,63.02221484568389,9.58,0.22399332544857675,
2025/04/15 15:00:00,6.14,14.78,10.8,100.81,27.44,66.83,94.13,3.0348971121660586,2867964.640422643,3064265.5496995677,18004336.349999998,62.071453478613705,9.62,0.2165902129822969,
2025/04/15 17:30:00,6.11,14.88,10.89,100.9,27.5,66.7,94.11,3.0510791075462294,2846649.132156548,3079770.6982262176,18082609.984999996,62.202066925781196,9.59,0.21589172177905838,
2025/04/15 20:00:00,5.81,14.99,10.87,100.83,27.83,65.78,94.29,3.047652932652554,2958202.019391143,3159334.082452022,18644759.14277778,61.95654516007829,9.62,0.21329076441426825,
2025/04/15 22:30:00,5.54,14.88,10.76,100.69,27.66,65.75,94.54,3.057764063072337,3011096.378967313,3189491.904768044,18960582.17777778,62.03305076278406,9.58,0.2134829070055616,
2025/04/16 02:15:00,6.06,14.78,10.81,105.54,29.91,66.53,98.44,2.9110527072829915,2889559.8773948774,3271343.8211581567,17935304.46277778,66.28724514036003,9.89,0.25403536552096045,
2025/04/16 04:45:00,6.44,14.73,10.89,106.19,30.39,66.31,98.16,2.914539105662955,2880191.6246210714,3192487.377330653,17699662.536111105,63.97216683750423,9.99,0.22518006094838675,
2025/04/16 07:15:00,6.68,14.73,11.04,103.37,27.97,65.57,94.77,2.9784210049475854,2576205.624730702,2895917.788154928,16298883.577777775,61.3460252944858,9.65,0.21325117267031096,
2025/04/16 09:45:00,6.35,14.67,10.85,102.53,28.07,64.9,94.42,2.9795903179967222,2581381.933770158,2950386.2250482845,16482985.639999995,60.49456673388829,9.51,0.2090321590716644,
2025/04/16 12:15:00,7.01,14.92,11.24,103.45,28.05,65.39,96.19,3.0182098451832844,2694192.0195939364,3003691.804909193,17198052.666666664,61.32978486408308,9.64,0.210984942039628,
2025/04/16 14:45:00,7.95,15.21,11.71,104.02,27.96,66.33,95.43,3.004042886502648,2537679.8842356633,2894258.470301535,16318413.466666669,61.31166190762747,9.68,0.21608694335465964,
2025/04/16 17:15:00,8.22,15.3,11.9,104.09,28.09,67.08,94.89,2.963707181770129,2452341.9816810954,2816420.8452532054,15615685.8,61.11369447993684,9.75,0.21596063537232638,
2025/04/16 19:45:00,7.73,15.2,11.67,103.64,27.67,66.51,94.99,3.0008567410898856,2504404.504576501,2822296.8503409545,15985286.044444438,61.02553035967105,9.7,0.21303305356700986,
2025/04/16 22:15:00,7.09,15.07,11.39,103.56,27.95,65.94,95.09,2.994712255529011,2558730.8666817243,2884926.3866673084,16302790.136111114,60.662520289960696,9.66,0.20935650682325166,
2025/04/17 00:45:00,6.85,14.97,11.26,106.04,29.54,65.16,97.21,2.9423604573464877,2655209.262742938,2949346.273983532,16491211.763888884,60.42624957285261,9.91,0.19784644486775693,
2025/04/17 03:15:00,6.66,14.78,11.02,106.7,30.01,65.23,98.98,2.9473310410425984,2776601.953946364,3066751.705238967,17222906.25,61.25744985566945,9.92,0.19870146243575207,
2025/04/17 05:45:00,6.57,14.5,10.8,106.7,30.13,65.31,98.79,2.9236322624584745,2746901.5844381093,3049623.556377818,16947509.04,61.38404381798375,9.91,0.20029492269612828,
2025/04/17 08:15:00,5.75,14.31,10.42,105.71,29.98,63.66,98.6,2.944409205995218,2892666.620040388,3229415.018601091,18026528.20222222,62.12389961998866,9.71,0.20856145168141893,
2025/04/17 10:45:00,5.42,14.23,10.22,105.6,29.82,61.99,98.28,2.9590982483768125,2974348.5000605267,3302452.0546442866,18574288.522777777,62.2914252136805,9.63,0.20973022526236365,
2025/04/17 13:15:00,5.25,14.07,10.09,104.76,29.68,62.27,98.15,2.9535305797874836,2940175.5713670217,3287704.7311095493,18394850.76,62.13347461109879,9.57,0.21019534458185238,
2025/04/17 15:45:00,5.18,14.0,10.01,104.91,29.62,62.22,98.52,2.95989446470359,2984082.8008458833,3294181.2629403663,18583621.65,62.170996507365146,9.59,0.20780544498082362,
2025/04/17 18:15:00,5.18,13.96,10.0,105.24,29.76,62.17,98.89,2.9617384407014047,3009411.77076186,3328612.516641973,18772204.439999998,62.544203944300705,9.59,0.2095630620791059,
2025/04/17 20:45:00,5.32,13.92,9.99,105.53,30.15,62.85,99.19,2.9414047839639212,3009556.3068191805,3320440.944519329,18619711.537777774,62.62068853918743,9.67,0.20861333672913912,
2025/04/17 23:15:00,5.3,13.84,9.92,105.71,30.08,63.49,99.18,2.9338227960158045,2985753.366462116,3294405.0667638965,18425491.901666667,62.79999971106491,9.68,0.2103247551827248,
2025/04/18 01:45:00,5.68,13.79,10.04,106.73,30.2,64.31,99.18,2.915540369343599,2868853.895318723,3194252.1506095445,17677846.303333335,62.66475967805957,9.75,0.20856689805542541,
2025/04/18 04:15:00,6.19,13.76,10.23,107.09,30.15,65.07,99.14,2.902741058763185,2794040.7341054124,3081666.057804453,17056282.39333334,62.37257682818529,9.87,0.20470386799680398,
2025/04/18 06:45:00,6.07,13.7,10.12,106.8,30.12,65.82,98.68,2.8802916440568525,2703379.089377623,3016436.332305553,16475326.718888894,62.23405572940493,9.85,0.20573994609635113,
2025/04/18 09:15:00,5.64,13.63,9.91,106.5,30.08,63.73,98.22,2.9038031832446904,2812732.3653450757,3159858.9257132993,17343834.927222222,62.669069664539904,9.71,0.21055763162373695,
2025/04/18 11:45:00,5.32,13.56,9.74,106.67,30.18,64.76,97.97,2.871211430034092,2697956.087160493,3086842.747019944,16609935.374999993,62.383858776033094,9.68,0.21124753175954333,
2025/04/18 14:15:00,6.72,13.57,10.29,108.14,30.33,68.02,98.48,2.800696834441135,2527216.759858455,2882453.334333372,15151413.200000003,61.88074465800992,9.97,0.2006975010921519,
2025/04/18 17:30:00,5.58,13.58,9.86,106.41,30.15,64.63,98.15,2.907817325100032,2704879.025829139,2980100.0340530775,16531458.777777782,57.88652849401177,9.74,0.16086906814311105,
2025/04/19 07:15:00,5.08,13.28,9.58,105.29,29.85,64.05,98.41,2.9117083672161383,2910068.0719149555,3249379.503825899,17935146.9,63.80902596117858,9.63,0.2190434488292407,
2025/04/19 09:45:00,4.45,13.16,9.33,105.5,29.68,64.24,98.35,2.9079463151026688,2918841.151012879,3291145.043931668,18058919.835,63.776400981635106,9.51,0.22289371601114774,
2025/04/19 12:15:00,4.82,13.35,9.54,105.59,29.86,64.53,98.76,2.9072274702804783,2894283.765672177,3246402.6748425453,17852981.685,63.58800517623797,9.61,0.21898770684379962,
2025/04/19 14:45:00,5.23,13.68,9.88,105.7,30.15,64.83,99.18,2.913161325019181,2898188.4780204985,3239424.5270462735,17880470.758333337,63.21928215769475,9.7,0.21452928542312039,
2025/04/19 23:15:00,7.3,13.89,10.73,102.91,27.4,65.6,93.8,2.8864348161851683,2340317.9347856888,2750829.2339194375,14695862.866666663,58.64650610590053,9.44,0.1927745792499338,
2025/04/20 02:15:00,6.95,13.76,10.53,102.69,27.32,65.31,94.07,2.914774097891835,2378500.8591602948,2791333.9183086553,15069509.815555548,59.2587505978874,9.37,0.1969095137089356,
2025/04/20 04:45:00,6.73,13.6,10.37,102.64,27.32,64.82,94.09,2.9246829420406013,2420537.2414906807,2849756.3356716353,15414564.171111114,60.35818594980043,9.3,0.20905204881049305,
2025/04/20 07:15:00,6.12,13.41,10.04,102.32,27.32,64.34,94.22,2.933473587673339,2501744.925106213,2861086.9672316066,15732341.239999998,60.772970278299624,9.35,0.20864371405596618,
2025/04/20 09:45:00,5.76,13.29,9.83,102.2,27.34,63.86,94.35,2.945351631273263,2552629.586247157,2896418.0413656216,16049976.65333333,61.115170189001844,9.32,0.2110873500411723,
2025/04/20 12:15:00,5.27,13.45,9.74,101.06,27.42,65.54,94.48,3.011068103500776,2841151.701485074,3079174.315726918,17827163.798888884,61.81633445216596,9.39,0.20791919603020104,
2025/04/20 14:45:00,6.03,13.64,10.16,102.5,27.72,67.33,94.46,2.9785302303670105,2688155.959881401,2926532.0397039684,16724166.414999995,60.581572948111216,9.54,0.1994699021784424,
2025/04/20 17:15:00,6.08,13.98,10.43,101.12,27.25,66.83,94.43,3.0236199581196272,2721241.1518608835,2909562.9045764385,17026073.533333335,60.38450962995091,9.56,0.19585395631051247,
2025/04/20 19:45:00,4.51,14.03,10.04,98.77,26.34,61.59,92.28,3.115504841963129,3027604.212311682,3235390.451491908,19513095.854999997,61.306258234248276,9.14,0.20979596000899073,
2025/04/20 22:15:00,4.91,13.92,9.99,101.06,27.49,64.14,94.27,3.0409201054496906,2944978.9205853757,3176005.7596251485,18614084.677222215,61.089385304132804,9.35,0.20390952890167416,
2025/04/21 00:45:00,6.7,13.8,10.47,103.45,27.67,64.29,95.24,2.9608439460009035,2446145.404574974,2894134.4916717974,15812370.474999992,61.88788027517438,9.34,0.21779056974406627,
2025/04/21 03:15:00,5.39,13.67,9.9,106.1,30.12,64.43,98.13,2.8980760480653305,2776903.154294163,3133607.2869132445,17129696.89444444,62.16945273670831,9.7,0.207462460858355,
2025/04/21 05:45:00,5.29,13.44,9.74,106.55,30.13,64.57,98.33,2.904997671907794,2785687.4919115542,3091143.8765871613,17072780.85333334,60.96383877623845,9.71,0.19142207284195956,
2025/04/21 08:15:00,5.03,13.24,9.49,103.05,28.45,63.01,95.38,2.95336886734167,2673160.1713759224,3024030.527485568,16826503.264999997,59.58757361686247,9.33,0.19025749881971232,
2025/04/21 10:45:00,4.7,13.21,9.37,102.37,28.35,62.51,96.38,2.994763014326737,2833182.3212519423,3120595.861580849,17830786.23333333,58.743932864337125,9.28,0.17759000945868636,
2025/04/21 13:15:00,5.66,13.43,9.88,104.2,28.48,64.02,96.13,2.9640349689098917,2713846.6183583783,2976351.3305942644,16866582.033888888,59.526019845010296,9.52,0.18485201072800034,
2025/04/21 15:45:00,5.75,13.55,10.0,103.36,28.48,65.41,95.82,2.948020787524324,2672824.791687542,2972833.118507201,16644139.734444441,60.88025085647723,9.55,0.19998390831348972,
2025/04/21 18:15:00,5.64,13.71,10.04,103.32,28.71,64.9,95.82,2.9462550368451366,2758675.196489259,3081130.589772115,17206179.515555542,62.50840929095881,9.58,0.21517298847360675,
2025/04/21 20:45:00,5.6,13.69,9.98,103.03,28.33,65.29,95.92,2.956760565933266,2705644.2588411435,3043681.2155005024,16999990.33333333,62.17080267557935,9.5,0.21429977535585754,
2025/04/21 23:15:00,5.26,13.6,9.83,103.33,28.62,63.96,96.02,2.9670611608621047,2853934.7302727355,3159100.0367568075,17841676.758888885,61.908822165849244,9.48,0.20859088419085775,
2025/04/22 01:45:00,5.12,13.49,9.7,102.89,28.63,63.98,95.82,2.9524619943900663,2837843.678107653,3155572.0587491826,17695953.83111111,62.01326800703242,9.46,0.2114268080160521,
2025/04/22 04:15:00,5.03,13.4,9.6,102.77,28.44,63.98,95.67,2.9582161754520864,2820523.6493136864,3122854.368130971,17582414.813333333,62.106492455805096,9.46,0.21011990296741384,
2025/04/22 06:45:00,4.76,13.36,9.51,102.77,28.35,63.74,95.53,2.9656688967633413,2826119.304947992,3158494.7375635877,17749001.63055556,62.22511011272155,9.38,0.21236108208917154,
2025/04/22 09:15:00,4.45,13.27,9.41,103.1,28.83,63.25,95.57,2.953158126628319,2890483.830589786,3220191.275124977,18046412.462222215,62.27455678181718,9.41,0.21035589073595987,
2025/04/22 11:45:00,5.12,13.5,9.66,102.73,28.67,64.36,95.84,2.9492903091175817,2821729.832403123,3138304.832015562,17578480.96888889,62.073304876344764,9.48,0.21091436004280367,
2025/04/22 14:15:00,5.88,13.84,10.21,103.94,28.61,65.47,96.11,2.954568735434931,2736326.869222965,3052610.988136019,17104442.96,62.07180126761409,9.59,0.21207549947537427,
2025/04/22 16:45:00,6.57,14.23,10.77,104.43,28.7,66.58,96.26,2.9382141022323953,2642579.8143644906,2968154.898367463,16486169.871111115,61.69095894235204,9.69,0.21367998162165922,
2025/04/22 19:15:00,6.47,14.32,10.74,103.97,28.81,65.63,96.14,2.956791448715389,2692974.4565627095,3026570.9914817535,16912133.700000003,62.1152321868729,9.69,0.21460119677466066,
2025/04/22 21:45:00,6.09,14.33,10.6,103.47,28.52,65.35,96.02,2.971257221845146,2699074.5116392476,3031828.4723309604,17028600.80777778,61.955809269528345,9.62,0.2136338568277786,
2025/04/23 00:15:00,6.06,14.15,10.49,103.58,28.63,65.45,95.9,2.958838814207092,2696618.7836612104,3024939.644759461,16929787.233333334,61.509156193509796,9.61,0.20986135200908146,
2025/04/23 02:45:00,5.97,14.03,10.37,103.45,28.54,65.5,95.71,2.960459599520006,2665784.4243335985,3007333.118563664,16795648.943333328,61.457739515006494,9.57,0.20863569048735395,
2025/04/23 05:15:00,5.88,13.9,10.24,103.32,28.48,64.63,95.52,2.96513527596195,2735741.4021948995,3037176.8739286307,17118110.514999997,61.59410252536111,9.58,0.20755838117951125,
2025/04/23 07:45:00,4.45,13.74,9.79,102.75,28.11,63.29,95.34,2.985073567647302,2792014.979163008,3182131.799454827,17833878.85277778,62.05564732921846,9.29,0.21736167501309367,
2025/04/23 10:15:00,5.44,13.68,9.91,103.45,28.47,63.91,95.47,2.9656767880817645,2807887.3812376563,3112526.5339890965,17558658.479999997,61.92345758624958,9.5,0.20996800787333342,
2025/04/23 12:45:00,6.01,13.96,10.33,103.82,28.55,65.02,95.61,2.959639837242245,2719515.683986899,3021631.1006445587,16992352.42833334,61.75283654139554,9.62,0.20911370399999202,
2025/04/23 15:15:00,6.5,14.28,10.71,104.0,28.66,65.95,95.74,2.949713668934142,2658402.6335663726,2942617.282700757,16522020.569999991,61.525024383995174,9.75,0.20782237794468847,
2025/04/23 17:45:00,6.5,14.39,10.82,103.69,28.42,65.71,95.52,2.961237314284394,2644590.463597811,2936624.339702886,16527920.988333335,61.763800476302436,9.73,0.21164693598359563,
2025/04/23 20:15:00,4.89,14.39,10.38,102.22,28.08,61.36,95.4,3.0343116526373928,2960394.830698988,3329137.3217196194,19085061.18444445,62.534202601836,9.31,0.22326179856617906,
2025/04/23 22:45:00,5.36,14.33,10.37,102.9,28.69,63.55,96.46,2.998096004071777,2941002.3922266047,3242890.678308181,18540543.266666662,61.969812442792716,9.52,0.21226498892433246,
2025/04/24 01:15:00,6.75,14.29,10.83,105.09,28.75,64.21,95.9,2.9607051648419516,2603354.4380526235,2959322.644428075,16470083.489444448,61.476180863733646,9.66,0.2078333269108088,
2025/04/24 03:45:00,6.85,14.12,10.74,104.35,28.53,65.35,96.2,2.9278572040084105,2568964.7206646795,2891724.0947596496,15988739.188888893,60.663465699311985,9.66,0.20363819851608442,
2025/04/24 06:15:00,5.65,13.93,10.2,106.02,30.1,63.76,98.26,2.9363730183380614,2902498.6629940025,3168436.03896626,17827160.083333336,61.3157210795556,9.78,0.19438109730345968,
2025/04/24 08:45:00,5.94,13.78,10.13,103.96,28.81,63.82,95.42,2.943410057791904,2678112.269779971,3011688.3576573473,16748024.577777777,60.446283667321836,9.54,0.19893620069083645,
2025/04/24 11:15:00,5.72,13.72,10.04,103.86,28.42,63.68,95.38,2.9502443792997854,2648642.133517088,2999658.621072136,16664469.861111104,60.945524197447696,9.47,0.20509037394400603,
2025/04/24 13:45:00,6.54,13.92,10.5,104.53,28.55,64.62,95.79,2.9398035650953145,2621210.0482470575,2936977.8378005354,16340612.750000002,61.01597787437271,9.62,0.2051517058369635,
2025/04/24 16:15:00,6.9,14.03,10.74,104.76,28.44,65.28,96.11,2.9488088375744357,2581805.263601244,2915343.7492834204,16210696.608333332,61.58119945895402,9.64,0.2099572919237505,
2025/04/24 18:45:00,6.6,14.23,10.76,104.14,28.38,64.92,96.32,2.9558298252101274,2633903.555341241,2967009.1602247776,16555981.444444438,61.31971466666994,9.61,0.2121131408260021,
2025/04/24 21:15:00,6.1,14.04,10.42,103.12,28.38,63.41,94.59,2.945852151145158,2620863.1486671357,2987059.862228532,16520717.803333336,61.48551995429551,9.52,0.2141071621778499,
2025/04/24 23:45:00,5.79,13.87,10.22,104.09,28.86,64.82,96.35,2.9423256121211048,2701922.526277313,3069810.9348079604,16982935.584999997,61.703229290719435,9.54,0.21202144136961057,
2025/04/25 02:15:00,7.28,13.85,10.65,106.11,29.19,65.67,96.96,2.825661942380542,2480622.0121039804,2862007.715097208,15097052.996666662,60.11163587432725,9.74,0.19989842656026638,
2025/04/25 04:45:00,6.85,13.75,10.5,107.69,30.14,66.32,98.61,2.826845944342547,2535942.0672984463,2896083.1275989404,15356087.132222224,60.873161978076325,9.9,0.194944399353929,
2025/04/25 07:15:00,4.54,13.59,9.68,103.24,28.4,63.29,97.38,2.976526454517055,2990965.3710824167,3284079.5382470414,18678481.06055555,62.12299115679849,9.37,0.2153543556839164,
2025/04/25 09:45:00,4.85,13.45,9.62,104.12,29.37,64.62,96.96,2.9391268211940873,2891951.1105849016,3209152.7777125626,17932537.18666666,62.5823394378142,9.56,0.209501518485721,
2025/04/25 12:15:00,4.49,13.48,9.61,103.69,28.8,64.04,97.1,2.9587017430145943,2913911.137720146,3251921.289178104,18243488.779999994,62.67492659493229,9.42,0.216396701830577,
2025/04/25 14:45:00,4.43,13.48,9.58,103.46,28.61,62.91,96.05,2.967552309269327,2918602.6415339243,3249551.841869462,18304950.803333335,62.99305466068739,9.41,0.21853679636682588,
2025/04/25 17:15:00,5.48,13.56,9.9,102.87,28.51,63.99,96.19,2.9664996956150356,2826385.25449442,3174723.0056854715,17802938.14444444,62.71316101247754,9.44,0.2181598082790388,
2025/04/25 19:45:00,5.71,13.59,10.01,103.73,28.58,64.43,96.41,2.969369518048548,2884560.976308955,3146558.9987758375,17909295.689999994,62.411439550575324,9.57,0.21097267502458095,
2025/04/25 22:15:00,5.06,13.57,9.72,103.01,28.69,63.59,96.8,2.9765274691824377,2977950.419129687,3256358.2308172802,18557240.624999996,62.48567680663439,9.47,0.21190013344497777,
2025/04/26 00:45:00,5.41,13.55,9.83,103.16,28.55,64.74,95.63,2.944596560968265,2717117.2110862723,3064039.501097655,17023781.035555553,61.893555190664415,9.48,0.21171037453910163,
2025/04/26 03:15:00,5.58,13.47,9.9,103.75,28.6,65.62,95.79,2.934473293383365,2657624.9838491883,2996435.1500960365,16592301.58055556,61.568457944243676,9.52,0.2071792191009897,
2025/04/26 05:45:00,5.36,13.36,9.72,102.91,28.12,65.62,95.95,2.9639966687600388,2663660.765025663,3002738.110812944,16795805.345,61.765557867610255,9.43,0.20748569303937806,
2025/04/26 08:15:00,4.53,13.21,9.36,102.71,28.58,63.2,96.02,2.9646764654928006,2901132.1308625406,3211200.6991173713,18121719.80666666,61.8253026799797,9.37,0.2064732956363987,
2025/04/26 10:45:00,5.0,13.26,9.5,103.4,28.53,65.4,96.0,2.9509940059036084,2703167.5861471565,3031286.7164122886,16922938.999999996,61.32319225564845,9.45,0.20056114909703773,
2025/04/26 13:15:00,5.14,13.46,9.7,103.28,28.36,65.16,95.98,2.9639111550608828,2701885.8634928833,3026409.0641209744,16978761.971111115,60.73511098776845,9.43,0.1982722449118844,
2025/04/26 15:45:00,6.55,13.6,10.33,101.21,26.61,64.85,94.03,3.0388319966126924,2485038.9344225246,2855418.894692808,16229444.256666671,60.5988621178235,9.21,0.20389615023880156,
2025/04/26 18:15:00,7.13,13.72,10.56,100.77,26.26,64.55,91.98,2.9577257510826085,2362806.2605546755,2767145.9446711643,15173632.918888891,59.120423402986205,9.19,0.20306640154068173,
2025/04/26 20:45:00,6.57,13.79,10.44,100.55,26.39,64.25,92.0,2.966915683044738,2391129.6240778365,2794876.4515129365,15387058.95833333,59.10626661030136,9.18,0.20211384578443542,
2025/04/26 23:15:00,6.71,13.74,10.45,100.4,26.25,64.22,92.03,2.984337922029385,2409845.914789195,2789701.7312845816,15517845.585000003,59.09849039758541,9.18,0.20079869580174303,
2025/04/27 01:45:00,6.64,13.63,10.33,100.85,26.34,65.48,91.98,2.9125803449776955,2286563.2411277583,2736574.5868789046,14630870.833333334,58.312932191925995,9.15,0.19649609656938463,
2025/04/27 07:30:00,5.52,13.4,9.8,99.78,26.28,62.09,91.77,3.038369439895308,2571063.983130642,2853925.1187790977,16483757.54666666,57.776901954972175,9.12,0.18153452126718078,
2025/04/27 10:00:00,5.67,13.41,9.87,100.04,26.48,62.97,91.91,2.996935521984409,2504467.234812847,2861311.342760626,16081511.037777776,58.35183487235628,9.1,0.19074078040409725,
2025/04/27 12:30:00,6.58,13.62,10.33,100.26,26.31,64.06,92.09,2.980402948542755,2429956.1595570333,2798753.016062104,15584300.037777778,58.988198577337414,9.18,0.1988827019670786,
2025/04/27 15:00:00,7.1,14.01,10.76,100.64,26.36,65.15,92.27,2.948843533419893,2351126.217556869,2758985.179806474,15069535.359999994,59.39819282581766,9.25,0.20752233920617777,
2025/04/27 17:30:00,7.99,14.23,11.16,101.19,26.36,65.09,92.23,2.9653726779211427,2319999.325259921,2754841.3424693304,15049451.156666664,59.31166535645775,9.25,0.2082638375731175,
2025/04/27 20:00:00,8.27,14.52,11.45,101.15,26.28,64.81,92.11,2.993224390782738,2284686.2669535466,2762192.101930683,15107108.68333333,58.97159561782371,9.19,0.20738503516091966,
2025/04/27 22:30:00,7.57,14.53,11.22,101.11,26.36,64.64,91.99,2.975104034356842,2338325.804503596,2739536.7463638186,15107784.449999996,58.49034073701847,9.3,0.20043259401391836,
2025/04/28 01:00:00,6.19,14.44,10.69,104.12,29.09,64.51,96.59,2.9845901664064844,2866775.4963354752,3052145.833485279,17666192.23111111,59.22767637582933,9.77,0.18062828946712256,
2025/04/28 03:30:00,6.08,14.42,10.64,104.31,29.11,64.46,96.27,2.9848995794359086,2848567.687014337,3049874.391385345,17606888.016666662,59.23449731644098,9.75,0.180381324025531,
2025/04/28 06:00:00,5.06,14.2,10.26,103.36,28.76,63.68,95.94,2.9998751219950552,2836700.137894773,3133933.4598030155,17911775.358888887,59.66245853716316,9.49,0.18878673391095888,
2025/04/28 08:30:00,4.8,14.05,10.11,103.37,28.88,62.86,95.52,2.9930341727364174,2876635.3920272584,3200850.5984990443,18190750.881111108,60.28353939407907,9.44,0.19507827883593534,
2025/04/28 11:00:00,5.73,13.99,10.24,99.95,27.02,65.83,92.79,3.026317696963977,2783296.984130943,2991731.205386297,17477714.173333336,61.008091286458864,9.45,0.20658396550206096,
2025/04/28 13:30:00,6.81,14.29,10.87,101.34,27.15,67.41,92.74,3.01686828753323,2597142.5271079247,2842389.8219186445,16411012.890555555,61.773382279675786,9.63,0.21151728684248375,
2025/04/28 16:00:00,7.12,14.67,11.15,101.48,27.01,68.56,92.68,2.9713292021276945,2491124.9878792837,2761173.2871031724,15606903.620000001,61.55819883995173,9.65,0.21908932867309597,
2025/04/28 18:30:00,8.37,15.02,11.85,101.71,27.08,69.1,92.62,2.966428322077717,2373749.5315875784,2747313.3228595,15191909.040000007,61.25781269760938,9.61,0.22218749648959418,
2025/04/28 21:00:00,7.54,15.09,11.61,101.46,27.04,68.31,93.1,3.0198044885919444,2530380.1559720314,2792305.2376851663,16074105.935555551,61.87477449720069,9.72,0.22010407714329155,
2025/04/28 23:30:00,7.44,15.07,11.54,101.24,27.1,67.52,93.6,3.036555304892925,2663577.7447379474,2897118.9035356534,16886027.742222223,61.599508612715056,9.69,0.21851613105169065,
2025/04/29 02:00:00,6.07,14.97,11.06,102.75,28.61,67.38,95.75,3.0115417003665526,2957423.3419678104,3144652.010194373,18377299.520555556,62.39095346625646,9.82,0.21273959253186672,
2025/04/29 04:30:00,5.86,14.84,10.93,102.25,28.48,66.5,95.04,3.016241566002387,2974676.0651651113,3159672.1473389715,18503327.101111118,62.16392792060083,9.76,0.21110922514775224,
2025/04/29 07:00:00,4.93,14.61,10.61,101.07,27.67,65.63,94.33,3.0427258771070274,2947688.772174677,3191232.6589857596,18679705.916666668,62.16318108451486,9.49,0.2172946961892631,
2025/04/29 09:30:00,6.02,14.42,10.6,97.46,25.42,65.25,90.53,3.09825509730104,2715297.7947833952,2927966.914648089,17484928.853333335,61.62061140300449,9.27,0.22297468180451668,
2025/04/29 12:00:00,6.56,14.61,10.91,98.67,25.78,66.78,89.57,3.046532517855224,2532708.9659990803,2753125.6930797272,16104074.909999995,60.51707649117327,9.42,0.21438463792108647,
2025/04/29 14:30:00,7.26,15.01,11.49,99.22,25.79,67.12,91.58,3.1265417373354327,2677665.3760135234,2859298.4085923745,17312262.109999992,60.68110444612557,9.48,0.20924882961506328,
2025/04/29 17:00:00,7.98,15.44,11.91,98.95,25.58,66.83,89.87,3.114893187978716,2485432.3849909087,2746159.339156569,16296515.840000005,59.31080506769939,9.41,0.20840213126118243,
2025/04/29 19:30:00,7.54,15.71,12.01,98.45,25.57,66.53,89.93,3.132944051272275,2560001.9889401714,2718305.306291744,16537292.200000003,58.83486961142262,9.57,0.1992822752051862,
2025/04/29 22:00:00,7.24,15.74,11.93,98.25,25.56,66.07,90.0,3.1465060380812573,2604529.164450346,2764770.5012348513,16895183.567777783,58.72444555215719,9.52,0.19764557699080937,
2025/04/30 00:30:00,7.28,15.72,11.94,98.01,25.61,66.28,89.92,3.137156846994444,2557062.76646826,2771898.9268792914,16718433.893333334,58.33970878842638,9.44,0.19867395151258496,
2025/04/30 03:00:00,7.25,15.71,11.92,98.17,25.63,66.14,89.75,3.1372760676781044,2569913.7459703027,2744394.3542384407,16673093.433333332,58.2788888506538,9.51,0.1947727026555518,
2025/04/30 05:30:00,6.91,15.52,11.66,97.15,25.37,65.3,90.33,3.1621462657275976,2654186.7137062214,2816327.866743238,17299228.63777777,58.76420611913994,9.41,0.1971864752330081,
2025/04/30 08:00:00,6.12,15.26,11.17,96.34,25.73,64.28,89.67,3.1355065062949543,2722967.4664383326,2931869.006257354,17731408.358888887,59.23325452659094,9.31,0.20222821333958724,
2025/04/30 10:30:00,6.66,15.26,11.33,97.77,25.58,64.38,89.23,3.1305442384051876,2684317.9309749696,2889337.7699951036,17449221.319444448,59.23773797547062,9.33,0.20496968800601728,
2025/04/30 13:00:00,5.13,15.57,11.47,97.64,25.94,64.82,89.77,3.1582919051140275,2896130.7951204893,3049146.0969643835,18777594.55,59.92448341785092,9.39,0.20608067259835333,
2025/04/30 15:30:00,5.27,15.9,11.82,98.21,26.1,65.27,90.31,3.170570097210379,2860751.2155149966,3090198.588617969,18868588.73777778,59.98285628890176,9.35,0.20999972426754013,
2025/04/30 18:00:00,5.41,16.28,12.19,98.11,26.14,65.8,90.87,3.182648009581057,2832344.3124866267,3092606.3316982905,18857719.46055556,59.781409223263836,9.36,0.21133249569002888,
2025/04/30 20:30:00,7.95,16.44,12.61,98.76,25.69,66.41,91.06,3.198642746156909,2893318.1867091125,2925682.5299829966,18613634.050000004,59.47252477131042,9.68,0.20188392229728788,
2025/04/30 23:00:00,7.68,16.44,12.48,97.7,25.72,66.28,90.01,3.177856918411217,2755702.673652909,2888143.572116949,17936009.37333334,59.28641702448874,9.59,0.20505675097987852,
2025/05/01 01:30:00,7.7,16.41,12.53,97.87,25.76,66.95,89.93,3.170118937534605,2671246.2640775875,2824393.284226519,17422496.37333333,58.91717517711993,9.61,0.2012128678816354,
2025/05/01 04:00:00,7.63,16.31,12.41,97.94,25.64,66.05,89.84,3.186887561209843,2815624.745803425,2853756.2401366723,18068371.51166667,58.91507393790613,9.68,0.1956618050708785,
2025/05/01 06:30:00,6.16,16.09,11.95,96.9,25.63,64.5,89.74,3.208940975628165,2976502.0332712373,3048060.045701014,19333168.335555553,59.58235509385332,9.46,0.20200292184009394,
2025/05/01 09:00:00,5.27,15.88,11.78,97.87,25.76,63.79,90.09,3.203997817015231,3030498.2478878153,3159452.0675735543,19833315.088888887,60.20920955562718,9.34,0.20996741038794878,
2025/05/01 11:30:00,5.3,15.97,11.88,98.2,26.14,64.67,90.46,3.181102980780289,2998455.2316145343,3137835.1484050257,19520882.266111102,60.36423966675329,9.44,0.20998184617138618,
2025/05/01 14:00:00,6.97,16.36,12.23,98.4,26.24,65.54,90.83,3.180354297041549,2954434.4230728257,3065231.4578068056,19145360.35499999,60.26350023573866,9.59,0.20805550636861878,
2025/05/01 16:30:00,7.42,16.81,12.68,98.4,26.2,66.36,90.92,3.1844497443173956,2859240.288584318,2980043.6979147973,18595578.07555556,59.59988154919165,9.67,0.20524718107099021,
2025/05/01 19:00:00,7.82,17.11,12.98,98.4,26.17,66.85,90.95,3.1865808624658327,2803856.829541236,2903962.4421110894,18189085.38333334,59.17069720533988,9.77,0.20173342719523388,
2025/05/01 21:30:00,7.93,17.22,13.09,98.55,26.19,67.33,90.98,3.177090177326599,2730753.679358211,2863625.968072752,17774488.600000005,58.83906041986887,9.77,0.20172455680456058,
2025/05/02 00:00:00,8.63,17.17,13.33,99.33,26.22,67.77,90.44,3.15906048780801,2624903.3020706666,2759336.0118669933,17009790.923888884,58.281023100788616,9.85,0.19759423639680904,
2025/05/02 02:30:00,8.4,17.1,13.22,98.99,26.07,68.18,89.88,3.1464723242312687,2539570.6104605007,2658533.099418117,16356307.48888888,58.05744089977958,9.9,0.194490482326028,
2025/05/02 05:00:00,8.34,17.02,13.14,98.59,26.02,67.41,90.91,3.1817546356664073,2738439.637662847,2800375.098051286,17623826.305555552,58.51185873579237,9.85,0.19486852831907214,
2025/05/02 07:30:00,5.41,16.7,12.62,98.37,26.25,65.54,90.96,3.2003605194022784,2903270.0520967613,3131828.3518204917,19315201.998888876,59.82070109874934,9.44,0.21239653021592117,
2025/05/02 10:00:00,7.07,16.63,12.48,98.33,26.14,65.94,91.02,3.1857808269981267,2909296.4406173253,3009815.047978119,18857670.11333333,60.26300795020887,9.66,0.20886407021358835,
2025/05/02 12:30:00,7.59,16.81,12.73,98.72,26.1,66.34,91.07,3.184676687680547,2910253.517242932,2974887.7830782784,18742957.67666666,60.26488476834703,9.75,0.20983350010583945,
2025/05/02 15:00:00,8.49,17.28,13.29,98.29,25.7,66.13,90.32,3.2323271061931504,2787630.3272589785,2865884.1313424595,18274706.41333333,57.51671310337264,9.69,0.1893781077363315,
2025/05/03 01:30:00,10.24,17.9,14.26,98.83,25.61,66.72,89.49,3.1784856989324393,2379249.8069202597,2647999.595810187,15979693.784999996,58.13290556979325,9.73,0.2123938188654998,
2025/05/03 04:00:00,10.02,17.71,14.1,99.37,25.6,66.3,90.04,3.2071128790921333,2469119.008708537,2692755.4303933196,16555405.533333343,58.220798227532725,9.75,0.2064850446024826,
2025/05/03 06:30:00,9.79,17.53,13.91,98.64,25.55,65.88,90.03,3.220328719378397,2517093.0449353186,2733711.28308568,16910024.541666668,58.16591394495248,9.69,0.20342692044913982,
2025/05/03 09:00:00,9.55,17.39,13.74,98.94,25.58,65.47,90.02,3.2180953694006584,2531432.3944707867,2759117.9621800515,17026202.41666666,58.11328117140437,9.64,0.20259364212915146,
2025/05/03 11:30:00,9.37,17.1,13.49,98.77,25.51,66.02,90.01,3.203462557240391,2500480.8122610333,2741086.014005159,16791863.14055556,58.35330174461757,9.6,0.2046871587303446,
2025/05/03 14:00:00,9.58,17.23,13.63,98.56,25.6,66.58,89.99,3.1913469802434156,2443670.1397789125,2696893.692322158,16406005.018333329,58.07919620120123,9.64,0.20398538784231626,
2025/05/03 16:30:00,8.66,17.49,13.58,98.34,25.66,66.25,89.97,3.222182631798868,2738700.8365471778,2797973.5964502543,17840868.857777774,58.31613021524839,9.83,0.19703089222768735,
2025/05/03 19:00:00,7.94,17.64,13.45,98.14,26.17,65.65,89.93,3.218681718020577,2926936.4482489447,2943259.293676955,18894975.22,58.21994218575469,9.85,0.1940467698395893,
2025/05/03 21:30:00,5.7,17.52,13.31,97.31,25.43,65.57,89.83,3.275754561331615,2851993.042652383,3064316.2941336296,19381092.964444447,58.64573028449547,9.39,0.20864480684080156,
2025/05/04 00:00:00,5.73,17.55,13.38,97.52,25.59,65.68,89.72,3.264554830181609,2838676.817484333,3043237.957854964,19202545.657777768,58.32680590397854,9.44,0.20540437351156676,
2025/05/04 02:30:00,5.69,17.51,13.35,97.77,25.73,65.85,89.61,3.251361776179235,2815901.5937361736,3046633.9229198587,19061928.599999998,58.48837866659949,9.44,0.2073763327959104,
2025/05/04 05:00:00,8.63,17.46,13.51,98.01,25.72,65.89,90.32,3.232717244565746,2722506.3130891933,2820924.505124328,17921036.381111104,58.59639405505891,9.78,0.1973638136432361,
2025/05/04 07:30:00,6.1,17.32,13.11,98.89,26.3,65.82,91.44,3.1904015194285864,2787850.904800602,3054804.0892771645,18641077.84,58.49256846760329,9.48,0.20934886005527706,
2025/05/04 10:00:00,7.17,17.2,13.06,99.67,27.3,66.94,92.53,3.1662884060192407,2916955.5091885906,2968742.467670016,18636483.323333338,57.153803866991495,9.91,0.17586090365231039,
2025/05/04 21:45:00,7.59,17.29,13.13,99.1,26.36,64.96,92.31,3.222350058831329,2899049.0843159147,3024599.3307799185,19088765.361111116,59.78910708021118,9.72,0.20405987781841345,
2025/05/05 00:15:00,9.32,17.07,13.55,104.2,27.8,69.81,95.77,3.1045393440635434,2620683.086079483,2824375.3612331883,16905088.542222217,60.0178372094104,10.1,0.20183664358035153,
2025/05/05 02:45:00,7.54,16.8,12.74,103.43,28.68,67.95,95.94,3.059089606273551,2817122.9797738227,3008085.1452640733,17820450.834999997,59.869382272106975,10.05,0.19904208169660553,
2025/05/05 05:15:00,7.38,16.57,12.56,104.48,29.35,68.28,97.27,3.039495206163559,2944895.0441201935,3076494.6280532824,18302620.68555555,59.71287148797802,10.15,0.19113415826378943,
2025/05/05 07:45:00,6.26,16.44,12.34,101.64,27.92,64.16,94.66,3.1193034470208914,2947245.3386568106,3192089.047887697,19151122.833333336,60.27425773204459,9.67,0.20611488327547572,
2025/05/05 10:15:00,6.84,16.38,12.3,102.37,28.43,65.31,96.29,3.1035353343267627,3046103.6806714716,3212493.088150351,19424460.000000004,60.62526525846232,9.84,0.2019577306019977,
2025/05/05 12:45:00,12.06,16.56,14.31,104.08,26.73,66.46,92.59,2.695098136442712,1708550.9872488661,2418542.0375834103,11123493.095000004,57.30093204981972,9.44,0.21894000862968369,
2025/05/05 16:15:00,9.64,16.72,13.53,103.07,26.84,67.7,92.75,2.9039287967062606,2237184.0238528205,2758006.3617690164,14506268.516666666,64.62615112101844,9.68,0.29046957461327816,
2025/05/05 18:45:00,10.77,16.72,13.71,103.55,27.07,67.76,93.75,3.0074655196426736,2251110.5492266873,2754384.185761847,15054538.564999996,64.28093131881803,9.75,0.26612955655588616,
2025/05/05 21:15:00,9.33,16.62,13.2,103.58,28.01,68.15,94.61,2.9655501775611204,2378633.8030306376,2780116.1497648666,15299132.309999995,61.97043411585935,9.91,0.23859526498710484,
2025/05/05 23:45:00,9.25,16.54,13.09,104.19,28.12,67.81,94.35,2.98448833462446,2407992.631153936,2783080.051997614,15493304.45666666,60.220514616019955,9.89,0.2179268882990637,
2025/05/06 11:30:00,7.81,16.13,12.43,103.32,28.11,66.59,95.13,3.0692120003367473,2687119.8287574253,2892527.950715998,17125775.822222214,58.035732649844874,9.87,0.1820093644019889,
2025/05/06 14:00:00,7.95,16.44,12.69,103.72,28.14,67.56,95.07,3.031059122950248,2521109.604230894,2837199.675883488,16241952.90666666,59.941488686670255,9.89,0.20747351661600286,
2025/05/06 16:30:00,9.66,16.61,13.27,104.16,28.01,68.51,95.02,3.04259302886908,2443461.047597715,2786663.698495666,15913805.722222215,59.80196135058918,9.9,0.20859484887931437,
2025/05/06 19:00:00,9.65,16.66,13.33,104.11,28.05,68.48,94.89,3.036193834397329,2483501.392020472,2767063.324826061,15942397.96722222,59.6744243176725,10.01,0.20616049720934201,
2025/05/06 21:30:00,8.81,16.61,13.05,103.41,28.02,68.12,94.72,3.0385659871187114,2507214.8620578046,2795101.3534341203,16112067.766666658,60.08080595408774,9.98,0.20863467005641836,
2025/05/07 10:15:00,7.47,15.88,12.1,103.57,28.07,66.93,95.67,3.0397624217985366,2646800.513454031,2942522.156669795,16990838.919999998,60.12744768426023,9.77,0.20565076144981512,
2025/05/07 12:45:00,8.6,15.97,12.56,104.1,28.05,67.97,95.41,3.0205308367488386,2547948.0783404824,2820400.3652561423,16215918.008888885,60.19527397423229,9.92,0.20690137862561356,
2025/05/07 15:15:00,8.87,16.16,12.77,104.25,28.0,67.93,95.15,3.0294747187844706,2484087.0571070095,2824766.3517830144,16083694.62333333,60.90735915240572,9.87,0.21529915870643182,
2025/05/07 17:45:00,8.76,16.06,12.63,104.11,28.03,67.89,94.89,3.0117844810885988,2535317.9796649916,2809546.6500188117,16098225.0,61.42419845735361,9.99,0.21768419994242427,
2025/05/07 20:15:00,7.99,16.07,12.45,103.65,28.02,67.62,94.64,3.028536960765137,2507483.2202532715,2784933.5257147155,16028892.965555552,58.28345181848812,9.85,0.1885418253637003,
2025/05/08 13:00:00,7.13,15.78,11.9,102.88,28.26,65.97,95.38,3.0113626069091675,2714441.6577222585,3044843.6913441457,17343910.283333328,62.44557253539722,9.78,0.22908373386435837,
2025/05/08 15:30:00,7.6,15.93,12.2,103.45,27.97,65.77,95.26,3.0474367866684045,2743286.6042916784,2982055.2745002424,17448271.298333336,61.484208112549766,9.87,0.21531332008549098,
2025/05/08 18:00:00,7.69,16.01,12.28,103.1,28.0,65.16,95.15,3.0760264381161133,2740981.7167884316,3015767.8778814417,17708586.836111117,60.83155621916529,9.78,0.2078126559990532,
2025/05/08 20:30:00,7.06,16.02,12.06,102.12,28.0,64.54,94.84,3.0656469167343663,2770368.7953755474,3044592.8671568045,17827254.133333333,60.02897082770062,9.71,0.20477767941675923,
2025/05/08 23:00:00,7.07,16.08,12.06,102.52,28.01,63.88,94.35,3.0782351932919423,2835528.7411440886,3071240.1426011957,18183065.602777775,59.80868667797944,9.73,0.2005218664654247,
2025/05/09 01:30:00,7.44,16.01,12.18,102.48,28.06,65.39,94.59,3.0528393818459554,2727247.750506366,2970855.776604011,17396031.400000002,59.978557614626766,9.82,0.20249567003511695,
2025/05/09 04:00:00,7.44,15.79,12.08,102.66,28.05,65.52,95.19,3.058251468011543,2775670.4671848146,2992631.424475232,17641585.848333333,60.12947755260956,9.82,0.20055872528497096,
2025/05/09 06:30:00,6.39,15.52,11.53,104.03,29.16,64.73,95.9,3.008531223860046,2722408.6158098807,3069709.769999086,17426367.749999996,60.29646273365546,9.74,0.19980346645177416,
2025/05/09 09:00:00,6.55,15.37,11.47,102.17,27.74,63.3,95.54,3.073543023602305,2770314.0195026062,3110466.729036266,18075488.54222222,60.370768439967094,9.47,0.20696158000439763,
2025/05/09 11:30:00,7.28,15.4,11.8,103.15,28.02,65.65,95.88,3.0320054681819197,2694044.8195594815,2953278.1191939195,17123373.715555552,59.703815008030745,9.73,0.19976622218170312,
2025/05/09 14:00:00,8.07,15.63,12.18,103.83,28.07,66.1,94.81,3.048034941804433,2604167.086667726,2899513.4434882994,16776090.374999998,60.81396371100868,9.82,0.20519061647788212,
2025/05/09 16:30:00,8.35,15.96,12.5,103.66,28.04,66.84,94.66,3.01607792016967,2499336.8756277747,2826520.4959830516,16063839.855555553,60.707418611061826,9.85,0.2128223216111211,
2025/05/09 19:00:00,8.77,16.22,12.7,104.1,28.33,68.15,94.89,2.966054349027763,2469028.360032451,2784882.141898312,15583978.409999998,61.07489818953479,9.99,0.219947919660064,
2025/05/09 21:30:00,7.9,16.05,12.39,103.32,27.9,66.33,95.12,3.00592966280576,2571037.0348523343,2959915.9565833854,16626277.78166667,63.52412824203992,9.81,0.2461502882045026,
2025/05/10 00:00:00,7.38,15.86,12.07,102.64,27.76,65.41,95.65,3.0619944201493445,2787708.006703444,3042833.8596014227,17853749.76,61.656846434525505,9.76,0.21869426188553504,
2025/05/10 02:30:00,8.29,15.66,12.21,103.78,27.98,67.29,94.21,2.9752498771122795,2435252.349953348,2795966.3287477717,15564791.04888888,60.715893624753505,9.78,0.21474767503586603,
2025/05/10 05:00:00,8.21,15.38,12.02,103.5,27.99,67.34,94.28,2.9602098225729145,2446338.415039328,2781019.924358805,15474693.703333333,59.70106051329293,9.78,0.20328543815883904,
2025/05/10 07:30:00,6.23,15.1,11.16,102.12,28.27,63.8,94.35,3.0244214533325358,2777699.2815087433,3072391.550009621,17693760.60833333,59.75146370568541,9.58,0.19899833543552117,
2025/05/10 10:00:00,6.59,14.99,11.19,97.74,25.84,64.62,90.26,3.1286787022121993,2791004.443319722,2929294.9327535657,17897662.982222218,58.974391809235044,9.39,0.19612545694095895,
2025/05/10 12:30:00,6.36,15.21,11.25,97.63,25.67,64.68,90.16,3.14911796945114,2784419.31939929,2935349.817068208,18012894.89999999,59.13229360281838,9.36,0.19801438164536725,
2025/05/10 15:00:00,6.89,15.64,11.72,97.49,25.6,64.84,89.54,3.150432496192777,2620026.0103799338,2829026.6622758517,17167515.444444444,58.52648025790381,9.39,0.1976003695599237,
2025/05/10 17:30:00,7.26,16.01,12.14,97.63,25.57,64.79,89.46,3.168320678418999,2604839.046500126,2820333.758349093,17189344.681666657,58.22647234345419,9.42,0.1971724488919439,
2025/05/10 20:00:00,7.3,16.05,12.15,97.6,25.68,64.73,89.37,3.167504343387449,2547668.598651558,2726439.3246384463,16706393.635555556,55.92472622993529,9.46,0.17431006812935637,
2025/05/11 07:15:00,6.47,15.09,11.27,97.76,25.59,66.1,90.19,3.122747025705287,2659287.542575215,2837735.844102143,17166464.40666667,59.73905602538724,9.41,0.204979602839919,
2025/05/11 09:45:00,6.52,14.89,11.18,97.93,25.38,65.64,90.27,3.139476349356361,2765278.063546261,2895603.334163004,17772902.638333328,60.59863765906539,9.4,0.21012832924101854,
2025/05/11 12:15:00,6.19,14.97,11.05,97.14,25.62,65.38,90.19,3.127551038840142,2769200.360289074,2947715.5012325207,17880608.349999998,60.4202493696468,9.34,0.21109385984523943,
2025/05/11 14:45:00,6.68,15.31,11.48,97.45,25.64,65.59,90.1,3.139179022215017,2709860.778337916,2902405.1687966334,17618579.128333323,59.95028546403171,9.39,0.2083412599050802,
2025/05/11 17:15:00,6.6,15.68,11.68,97.44,25.74,65.8,90.0,3.160173524864561,2844818.715909334,2961070.4082042375,18348293.45555556,59.86394368889029,9.48,0.20530610458715862,
2025/05/11 19:45:00,6.81,15.85,11.87,96.9,25.67,65.82,89.83,3.1612169841016677,2779703.729313733,2913530.57330847,17998216.13333334,59.687872158152686,9.5,0.20569573271166455,
2025/05/11 22:15:00,6.78,15.81,11.78,97.63,25.69,65.57,89.91,3.1629214579886438,2863415.4167809226,2963752.225633858,18431548.837777775,59.85713931401358,9.5,0.20665189089251343,
2025/05/12 00:45:00,5.44,15.67,11.58,98.97,26.64,67.35,91.77,3.1104227653862417,2885741.49823709,3033101.417371891,18410752.176666666,59.26159319483662,9.53,0.20079634670486238,
2025/05/12 04:15:00,7.93,15.43,11.97,103.7,28.04,66.58,94.69,3.0360994354968613,2556039.143805759,2822955.773803155,16331819.423333332,58.9748373749224,9.79,0.18852151440681017,
2025/05/12 06:45:00,7.65,15.21,11.76,103.24,27.96,67.62,94.0,2.9464480834457047,2463359.6547190417,2759087.357401793,15388261.52111111,58.77682659589891,9.8,0.1922697108362334,
2025/05/12 09:15:00,9.21,15.04,12.15,100.1,25.31,66.82,90.02,2.937257563086816,2026913.873311558,2537499.383897474,13407470.755555555,59.21181074058023,9.26,0.2167494809864478,
2025/05/12 11:45:00,9.31,15.16,12.2,99.7,25.34,65.08,90.03,3.008058849855736,2152185.2233809335,2634437.8892399985,14399110.733333334,59.31668771066717,9.21,0.21862648945706595,
2025/05/12 14:15:00,9.64,15.47,12.53,99.7,25.37,65.78,90.05,2.9914104889435573,2104259.5244183084,2567364.0850204923,13975390.054999994,58.7558604262332,9.33,0.21262608373222103,
2025/05/12 16:45:00,10.0,15.9,12.96,99.97,25.47,66.49,89.6,2.971657899388452,2006418.2567418893,2532801.3318649987,13489625.404444443,58.13967107939709,9.33,0.21087466065675453,
2025/05/12 20:00:00,7.94,16.22,12.94,100.03,25.1,64.98,89.81,2.9035642464021194,2213393.615163929,2730213.8177969456,14354650.627777776,61.38042846930375,9.17,0.27880324860903233,
2025/05/12 22:30:00,9.58,16.19,12.93,99.12,25.27,65.57,89.82,2.9884442921940297,2100762.6663804515,2607938.6638363125,14072277.694444442,59.02524133565987,9.28,0.22988551497158263,
2025/05/13 01:00:00,10.07,16.06,13.0,99.62,25.22,65.32,90.07,3.038860102750467,2156193.3983929455,2587340.6303814673,14415592.125000002,59.48193861560611,9.39,0.22398343053396536,
2025/05/13 03:30:00,9.56,15.88,12.76,99.05,25.38,66.24,90.19,2.9792034746037075,2050575.5282437217,2570701.690440275,13768321.447222224,57.058499967733724,9.24,0.20541708541599613,
2025/05/13 06:00:00,9.65,15.68,12.61,99.66,25.52,65.77,89.31,2.9575070367434257,2058106.7863634632,2550555.831770032,13630745.455555556,57.0568168062149,9.31,0.2015700264162898,
2025/05/13 08:30:00,6.85,15.52,11.71,98.2,25.6,65.6,89.66,3.138861774199224,2560102.502906685,2795000.1575580398,16809571.130000003,58.61810255284473,9.38,0.19934075173544114,
2025/05/13 11:00:00,7.16,15.55,11.85,97.22,25.17,65.44,87.95,3.087410510355549,2431950.9177208967,2663433.4151286795,15732148.96,57.73721927196664,9.38,0.1998339003983857,
2025/05/13 13:30:00,8.85,15.93,12.6,96.39,23.96,65.27,87.91,3.2210449719500125,2270768.2486124653,2628088.5798935243,15780156.724444445,58.51734170071052,9.07,0.21318897387509814,
2025/05/13 16:00:00,9.72,16.36,13.09,95.3,23.6,65.17,85.79,3.1306733355288032,2074651.9141027979,2501386.8114546794,14326719.86777778,57.39574503451274,9.08,0.21499841278752949,
2025/05/13 18:30:00,10.69,16.72,13.66,96.2,23.6,65.75,85.29,3.1063083790729062,1988179.8819216855,2412056.3153036726,13669133.182222225,57.076970437711964,9.22,0.21209901551757748,
2025/05/13 21:00:00,10.78,16.89,13.81,95.41,23.59,66.61,84.8,2.993372616604154,1886516.4969047173,2311070.1454532384,12565496.374444444,57.91178057034523,9.36,0.22561590623895272,
2025/05/14 01:30:00,7.54,16.71,12.67,97.37,25.61,65.71,88.47,3.156610234924453,2604910.1029421967,2813115.3988725324,17103218.220000003,60.21218791301601,9.61,0.21985488017093865,
2025/05/14 04:00:00,7.08,16.53,12.43,96.94,25.71,64.95,90.02,3.217155688981425,2972691.581159508,3025506.1040864247,19297848.380555548,59.54125240158669,9.57,0.20297672532006775,
2025/05/14 06:30:00,5.39,16.33,12.15,97.2,25.53,64.19,89.94,3.236337533790419,2948288.7054214953,3088144.645444254,19536649.45833333,58.09479935303551,9.3,0.19472792253393265,
2025/05/14 09:00:00,5.28,16.13,11.93,97.03,25.09,64.45,89.86,3.251662466523417,2914476.896937112,3058545.4824511083,19422963.559999995,58.193042658307206,9.21,0.19583443097998557,
2025/05/14 11:30:00,6.84,16.32,12.21,97.18,25.64,64.81,88.76,3.2045905715949963,2812559.1270603198,2920702.001631627,18373427.44722222,57.498350917508105,9.47,0.1865334323833987,
2025/05/14 14:00:00,9.41,16.72,13.2,94.85,23.74,65.18,86.04,3.257296050927419,2296414.515983307,2573856.5320224436,15864609.444444444,56.355324966210105,9.18,0.19808106065804204,
2025/05/14 16:30:00,9.8,17.09,13.59,95.17,23.62,64.96,86.01,3.2863217085391634,2320893.8968416927,2567133.4807847003,16064347.26111112,56.3330389551582,9.24,0.20019472063498134,
2025/05/14 19:00:00,9.85,17.43,13.79,95.22,23.68,64.54,85.97,3.2985728901293565,2355250.7552082255,2563543.6656815275,16225701.879444437,56.6801339635324,9.36,0.20159881915931757,
2025/05/14 21:30:00,11.1,17.51,14.27,95.66,23.66,66.2,85.86,3.228101535012942,2182674.3969253595,2461865.352087174,14993750.334444443,56.587194651268874,9.4,0.20595459355831217,
2025/05/15 00:00:00,10.92,17.45,14.16,95.88,23.51,66.63,85.99,3.2091693731459796,2154841.3918419457,2439298.36812419,14744048.977777777,56.62492868194613,9.38,0.20780789262224866,
2025/05/15 02:30:00,10.4,17.33,13.96,95.55,23.64,66.05,86.01,3.2377251886050398,2240062.552717937,2477876.227940207,15276082.16444445,56.739587466783576,9.4,0.2046768958275821,
2025/05/15 05:00:00,10.26,17.11,13.77,95.27,23.66,65.63,86.03,3.2432284695802687,2266544.436420072,2496675.0320450594,15448917.733333336,56.78952809175439,9.37,0.20327929393946498,
2025/05/15 07:30:00,9.34,16.83,13.29,94.94,23.58,65.22,86.04,3.242591050857811,2321341.579115205,2535246.738111066,15748611.193333337,56.683751400320205,9.28,0.20302251629752163,
2025/05/15 10:00:00,9.25,16.8,13.22,94.71,23.59,64.94,86.04,3.2787729375059738,2353478.8019618876,2562152.482749046,16117939.50555556,56.65250619207956,9.26,0.19863532259877703,
2025/05/15 12:30:00,9.14,16.89,13.22,94.84,23.71,64.66,86.04,3.278788582553597,2395822.4677010933,2562838.6332266326,16259090.906666676,55.98602013583036,9.32,0.19132484519225235,
2025/05/15 15:00:00,9.57,17.32,13.66,95.19,23.67,64.38,86.09,3.315095513306741,2396335.4736413294,2559229.438666242,16428880.881111115,55.55975189665071,9.36,0.18755902512963354,
2025/05/15 17:30:00,10.59,17.61,14.16,95.45,23.63,65.29,86.14,3.3023356027319535,2260702.1473868075,2533356.020942625,15832310.81666666,55.36957019473164,9.27,0.19454521049818577,
2025/05/15 20:00:00,10.45,17.69,14.16,95.29,23.75,65.87,86.19,3.2584688536958915,2257902.040627027,2480169.1333795986,15439532.239999993,55.39981109081151,9.43,0.1925453612629593,
2025/05/15 22:30:00,10.44,17.67,14.18,95.1,23.56,65.78,85.94,3.262415721405717,2228681.456325012,2473423.6155205616,15340900.959999995,55.48748506494792,9.37,0.1956366255040157,
2025/05/16 01:00:00,7.62,17.45,13.28,96.82,25.64,65.58,89.23,3.232990935896087,2759784.27930178,2846407.7271930035,18125430.950000003,57.43417170747358,9.69,0.18993854979813787,
2025/05/16 03:30:00,7.71,17.35,13.17,97.35,25.73,65.6,90.13,3.238120021000225,2846466.2080358854,2948827.0806153305,18766541.584999997,58.33804861881384,9.63,0.19783057509562646,
2025/05/16 06:00:00,7.21,17.04,12.86,97.09,25.71,65.15,89.77,3.2291944690515253,2889717.45266043,2959558.736487466,18889138.314444438,58.244894677381865,9.61,0.19479878641461967,
2025/05/16 08:30:00,7.75,16.8,12.8,93.73,23.52,63.31,85.62,3.3273463111141064,2613872.397355884,2636403.0805485463,17470178.910555553,55.43528693493789,9.34,0.17619175203302787,
2025/05/16 11:00:00,8.47,16.81,13.07,94.72,23.81,64.35,85.96,3.306927550700733,2491208.7659468604,2638544.8726478615,16964438.272222217,56.3193038914456,9.31,0.18741409604168463,
2025/05/16 13:30:00,8.08,17.04,13.14,95.11,23.73,65.15,85.96,3.313839863255358,2480261.1334780296,2596064.548286911,16822812.092777763,57.049821031421516,9.41,0.19093124545454082,
