datetime,Evaporator temp,Souce_temp_in,Souce_temp_out,Condensor temp,Condensor pressure,Sink_temp_in,Sink_temp_out,COP,Compressor Power1 [W],Compressor Power2 [W],Condensor load[W],Temp difference,Intermediate pressure [bar],Vapour fraction Flash tank,error
2025/07/06 04:45:00,18.88,25.47,22.59,97.6,22.18,67.18,82.75,3.4736128572104246,1577589.4031708213,1966586.6010947116,12311820.069999993,48.47097884228231,10.07,0.19593917347172474,
2025/07/06 07:15:00,18.54,25.26,22.26,97.6,22.19,67.17,82.87,3.5121671566885597,1626804.2016769939,2006193.8806555711,12760428.816666666,48.00429841771739,10.0,0.18750609053723688,
2025/07/06 09:45:00,18.43,25.05,22.11,97.6,22.24,67.1,82.87,3.5034202826826983,1634049.739539354,2019759.1771267136,12801575.227222228,47.99079524800135,9.97,0.1863538903863397,
2025/07/06 12:15:00,18.57,24.97,22.2,97.86,22.18,67.01,82.81,3.5132515624768743,1587245.8420314074,2082836.4643600765,12894724.088888884,48.15233785028295,9.73,0.19596752185501848,
2025/07/06 14:45:00,18.29,24.91,21.94,97.25,22.35,66.99,82.74,3.482143451432082,1645229.693114127,2026771.9166254974,12787168.625,48.29434053113789,9.99,0.18767378699072637,
2025/07/20 13:45:00,17.31,23.6,20.8,99.96,23.42,67.59,85.29,3.183272424576115,1568678.7722724988,2029396.6297420647,11454265.9,48.63789448071395,9.97,0.18504984601167607,
2025/07/22 10:30:00,15.73,22.65,19.31,97.52,23.57,66.74,86.11,3.447471180090786,1981025.0970245672,2258339.5740961935,14615820.743333338,50.792903820741,9.98,0.17919382571420053,
2025/07/22 13:00:00,15.65,22.77,19.36,97.39,23.52,66.39,86.1,3.4802480171040067,2021888.390146786,2263626.023140954,14915395.769999996,50.80355764443283,10.01,0.17815008808237695,
2025/07/22 15:30:00,15.69,22.85,19.33,97.25,23.59,66.24,86.09,3.490776134856068,2003099.9088921745,2306841.828587581,15045770.666666675,50.92185458997557,9.9,0.18202852039848508,
2025/07/22 18:00:00,15.69,23.04,19.4,97.11,23.62,66.74,86.07,3.4495705546202147,1942400.0280289059,2254163.216562083,14477008.052222218,50.92915633525524,9.98,0.18166993989081306,
2025/07/22 20:30:00,16.16,23.04,19.64,97.93,23.67,67.24,86.04,3.420672199838929,1926324.6745344864,2220657.5361780054,14186158.311111119,51.109025871982,10.08,0.183778088641893,
2025/07/22 23:00:00,16.27,22.91,19.68,98.28,23.65,67.76,86.02,3.382875469901351,1867870.9855326535,2216209.8991346466,13816634.932222215,51.53307145942,10.02,0.19169558134835143,
2025/07/23 01:30:00,16.45,22.81,19.87,99.38,23.61,68.55,86.02,3.321388026165081,1812357.2808837453,2151901.1882946277,13167552.456666665,51.16789738185747,10.1,0.1904412378895141,
2025/07/23 08:45:00,14.33,22.37,18.51,97.65,24.12,66.31,85.87,3.4962229870813037,2170153.190604743,2371687.6756313513,15879991.379999999,51.71141144744087,10.02,0.17525980781385067,
2025/07/23 14:30:00,14.51,22.69,18.77,95.91,23.27,65.34,85.48,3.59154481679113,2203513.3746493477,2347188.7681287904,16344790.427777776,51.70217268090181,9.96,0.17537188760081646,
2025/07/27 04:45:00,15.88,22.76,21.04,100.42,22.77,70.69,84.56,2.70179769666952,1319464.9299211495,2022593.4999163114,9030177.542222224,51.37924470672067,9.54,0.2470775748457088,
2025/07/27 07:15:00,16.41,22.57,19.79,99.49,23.43,68.36,86.04,3.1861624772274957,1642418.3367991573,2141867.183492149,12057997.697777782,52.82969851175778,9.84,0.2216194960226989,
2025/07/27 09:45:00,16.04,22.45,19.51,98.64,23.27,67.28,86.26,3.281379353788028,1731403.1308294798,2183842.6630271566,12848089.222222224,51.94303890941825,9.8,0.2084652538795711,
2025/07/27 12:15:00,16.46,22.48,19.78,99.6,23.4,67.63,86.42,3.2879234210772643,1680455.458669123,2198479.3763007615,12754380.588888891,50.967379748938185,9.71,0.20077690682373522,
2025/07/27 14:45:00,16.46,22.48,19.78,99.6,23.4,67.63,86.42,3.287923421077261,1680455.458669114,2198479.3763007745,12754380.588888891,50.96737974893813,9.71,0.20077690682373522,
2025/07/27 17:15:00,16.46,22.48,19.78,99.6,23.4,67.63,86.42,3.287923421077257,1680455.4586691249,2198479.3763007685,12754380.588888891,50.96737974893813,9.71,0.20077690682373522,
2025/07/27 19:45:00,16.46,22.48,19.78,99.6,23.4,67.63,86.42,3.2879234210772412,1680455.4586691333,2198479.3763007787,12754380.588888891,50.96737974893813,9.71,0.20077690682373522,
2025/07/27 22:15:00,16.46,22.48,19.78,99.6,23.4,67.63,86.42,3.287923421077282,1680455.4586691228,2198479.376300741,12754380.588888891,50.967379748938185,9.71,0.20077690682373522,
2025/07/28 01:15:00,16.28,22.57,19.77,99.47,23.42,66.97,85.94,3.2204344473183624,1616921.0906881904,2163358.86856244,12174804.778888887,49.991044868393146,9.66,0.19582854780606798,
2025/07/28 03:45:00,16.05,22.32,19.5,99.14,23.49,66.97,85.42,3.168674908480521,1615037.6407259495,2113163.800531296,11814080.300000003,49.43955200237957,9.74,0.18539645651935371,
2025/07/28 06:15:00,14.54,22.22,18.47,96.56,23.73,66.08,85.12,3.4992983147231116,2110859.5638027433,2298385.6980883144,15429968.400000004,51.210041051615406,10.01,0.16809612282063754,
2025/07/28 08:45:00,12.83,22.01,17.79,96.19,23.84,65.15,85.5,3.525332484579712,2260085.5220612595,2380817.279593429,16361395.47777777,51.38242858921632,9.97,0.16216102613580122,
2025/07/28 11:15:00,12.02,21.91,17.48,96.08,24.06,63.1,85.86,3.5683334191489298,2608640.32140314,2573984.017786057,18494065.38222222,52.55592688753933,10.05,0.15887679779732294,
2025/07/28 13:45:00,13.31,22.01,17.91,96.07,23.69,63.5,85.99,3.5455299571135903,2327276.9048547796,2453096.821890803,16949678.459999993,51.17913644173933,9.87,0.16517578226345095,
2025/07/28 16:15:00,14.16,22.1,18.27,96.8,23.61,63.42,86.13,3.571503891881749,2340256.0823856196,2463865.4440954044,17158727.226666663,51.02507281626174,9.87,0.16477770774379255,
2025/07/28 18:45:00,13.99,22.25,18.23,96.47,23.71,63.87,86.27,3.5657505199746735,2306513.73554052,2447563.451401313,16952593.777777772,51.28785051002694,9.9,0.16591156958840747,
2025/07/28 21:15:00,14.05,22.15,18.25,96.3,23.65,64.27,86.18,3.549313699859267,2253457.8497918034,2389412.7750674346,16479741.611666676,51.32532396403667,9.94,0.1669702432851414,
2025/07/28 23:45:00,13.41,22.13,17.97,96.64,23.76,64.68,86.08,3.552911463827609,2402173.2995955846,2495825.379923293,17402886.59999999,51.93370564264336,9.93,0.1697616841167814,
2025/07/29 02:15:00,14.39,21.97,18.25,96.2,23.55,64.48,85.97,3.5202431877851166,2104269.700293355,2343243.853491767,15657055.259999996,50.85611401279078,9.81,0.16835703908661961,
2025/07/29 04:45:00,13.02,21.82,17.7,96.31,23.79,64.18,86.02,3.5628460909364734,2475592.1730928053,2509385.3365608933,17761463.71999999,51.96091182942803,9.96,0.16178802613055945,
2025/07/29 07:15:00,12.41,21.68,17.46,95.92,23.81,63.89,86.06,3.5565134345800242,2513785.836716334,2533455.247760076,17951324.893333334,52.09993140645457,9.94,0.16153451601015076,
2025/07/29 09:45:00,11.94,21.59,17.24,95.5,23.83,62.95,86.21,3.5743396116837887,2678904.0377527764,2618869.82935101,18936809.8211111,52.56635919538871,9.95,0.16052268536634876,
2025/07/29 12:15:00,12.91,21.75,17.6,95.96,23.75,64.34,86.53,3.5621516044737835,2497619.493394808,2551816.334670569,17987615.885555554,51.74863699971701,9.87,0.16311730217383258,
2025/07/29 14:45:00,14.6,21.83,18.24,96.89,23.5,63.83,87.01,3.5456038269335775,2170789.5039158897,2375370.7990785036,16119665.613333335,50.621859349936415,9.78,0.16614231983493527,
2025/07/29 17:15:00,14.74,21.97,18.39,96.88,23.46,63.33,86.41,3.5421205043770496,2165461.696456402,2336864.8444379615,15948558.242222222,50.58146663909349,9.87,0.16547893793182264,
2025/07/29 19:45:00,15.01,21.9,18.52,97.09,23.54,65.2,85.75,3.3932614493997755,1958384.717280907,2256922.001407269,14304330.974999998,50.39934239543419,9.86,0.17160699174287325,
2025/07/29 22:15:00,13.78,21.87,17.99,96.2,23.7,65.69,85.41,3.518576287980289,2222455.1586523727,2381977.3708649795,16201766.851111107,52.23942540988622,9.93,0.17496389807584461,
2025/07/30 00:45:00,13.75,21.75,17.94,96.37,23.65,65.6,85.47,3.5087312387876715,2229625.585443201,2394046.3577116197,16223953.246111115,52.418919209401395,9.9,0.1789729096929144,
2025/07/30 03:15:00,13.52,21.61,17.7,96.6,23.72,65.74,85.67,3.5016005487663526,2250505.7154194736,2394661.6295629092,16266232.668888893,52.50123485015513,9.92,0.17585267636222765,
2025/07/30 05:45:00,13.17,21.44,17.46,96.6,23.62,64.98,85.73,3.5135518844174274,2326217.368327056,2443704.769616823,16760093.166666664,52.658513974414745,9.87,0.17530715013152745,
2025/07/30 08:15:00,12.85,21.33,17.29,96.38,23.72,64.81,85.07,3.4978070143301956,2281020.008488724,2437850.975380384,16506398.284444436,52.69298183477622,9.83,0.17562181865660922,
2025/07/30 10:45:00,13.3,21.22,17.35,96.65,24.16,65.34,85.67,3.4717494174158556,2316525.7069341238,2449083.851721706,16545725.233888889,53.19746686017771,9.97,0.17453470395743154,
2025/07/30 13:15:00,12.64,21.27,17.18,95.99,23.78,65.17,86.31,3.5108112615447697,2405021.4020654717,2529242.657249828,17323997.46,54.00564313014348,9.85,0.18318510053325698,
2025/07/30 15:45:00,13.67,21.38,17.64,97.36,23.82,66.52,86.96,3.4889360372751486,2301354.4419342834,2430242.096367711,16508989.419999998,53.546957212284156,9.96,0.18294307942153656,
2025/07/30 20:15:00,14.61,21.3,18.04,97.71,23.5,66.94,85.19,3.2271020889395707,1770570.4445501037,2190328.616065588,12782823.166666664,51.34727981824369,9.74,0.18711698811414604,
2025/07/30 22:45:00,13.03,21.21,17.31,96.5,23.71,65.55,85.35,3.4761417704155,2200909.447211987,2407152.423014867,16018972.199999997,53.1128385384269,9.8,0.18283796313419026,
2025/07/31 01:15:00,12.95,21.07,17.17,96.29,23.74,66.25,85.94,3.462156181363737,2224180.2575267246,2395414.547628209,15994449.533333331,53.46635713859814,9.86,0.18349503119005944,
2025/07/31 03:45:00,13.79,20.92,17.4,97.05,23.64,66.88,86.3,3.360042453117082,2047652.5098270907,2306557.013125075,14630999.94888889,53.231569838585415,9.84,0.18868848822789372,
2025/07/31 06:15:00,14.04,20.75,17.51,97.31,23.61,67.38,86.17,3.3103960926946376,1976081.8513109994,2294903.021240824,14139341.382222228,53.35704134346429,9.78,0.19538264909675418,
2025/07/31 08:45:00,13.88,20.63,17.39,97.06,23.54,67.4,86.04,3.3015209664230567,1988425.8340437529,2282076.335344569,14099837.595555555,53.39704722514324,9.8,0.19503261571820563,
2025/07/31 11:15:00,12.85,20.65,16.92,96.54,23.73,67.0,85.99,3.4029775989560136,2144893.0559186004,2378486.577749763,15393637.929999994,54.228493885479566,9.78,0.1931601394017155,
2025/07/31 13:45:00,13.11,20.72,17.09,96.43,23.77,66.6,86.54,3.446852552431572,2260241.5381204006,2424995.2673176904,16150065.127777787,54.00412616189266,9.85,0.18827624945903337,
2025/07/31 16:15:00,14.78,20.86,18.19,99.1,23.34,66.18,85.98,3.099556028928136,1600330.2003105325,2218724.4670443744,11838010.799999995,51.29905421423808,9.31,0.20642353011069814,
2025/07/31 18:45:00,14.7,20.88,18.09,98.97,23.37,65.67,85.65,3.1388586141187464,1687708.7027147962,2172431.4464165224,12117069.690000003,51.43593019635159,9.59,0.19640203370836168,
2025/07/31 21:15:00,13.88,20.75,17.56,96.22,22.77,65.35,85.02,3.3385942318727677,1934280.4689060857,2286423.801995176,14091925.668333333,52.314516561466405,9.51,0.19952179152850763,
2025/08/01 10:30:00,14.15,20.35,17.52,98.46,23.36,64.76,86.14,3.2214855419231543,1733705.1472689293,2288653.56683614,12958666.245555552,49.737247899555484,9.29,0.17955318652140717,
2025/08/01 13:00:00,14.48,20.48,17.66,98.78,23.45,64.47,86.03,3.215003849760765,1720998.966615354,2310933.9615398427,12963376.408888891,51.385179624247996,9.3,0.1969292554305608,
2025/08/04 05:15:00,14.26,20.3,17.53,98.27,23.28,65.09,86.82,3.1889967420640417,1698565.1723961723,2252174.4134488218,12599576.727222215,50.15347536572369,9.31,0.18391642745342074,
2025/08/04 07:45:00,13.5,20.22,16.95,97.25,23.46,65.06,85.77,3.2638287273231317,1881933.0718269204,2295302.9428027025,13634428.499999994,51.37747369634968,9.51,0.17997670254006642,
2025/08/04 10:15:00,13.82,20.15,17.2,98.31,23.39,65.04,86.24,3.1380756674014996,1700894.6592694318,2229146.5126750465,12333377.955555547,50.97400865758641,9.38,0.18811140732049642,
2025/08/04 12:45:00,14.14,20.25,17.49,98.62,23.21,64.46,86.23,3.199660507765067,1707824.3056715317,2242761.401529008,12641222.18333334,49.180218265354085,9.3,0.17419046735983523,
2025/08/23 12:00:00,16.51,22.71,19.71,95.22,22.23,65.03,82.7,3.466519721367548,1734601.8139561922,2065200.989323815,13172832.841666669,48.843081705347004,9.77,0.16785162609180213,
2025/08/24 13:00:00,15.37,21.94,18.55,94.23,22.16,64.37,82.28,3.542345479213225,1950984.7976585787,2164525.9290518416,14579309.139999995,49.79862419445294,9.7,0.16602486727135668,
2025/08/25 00:00:00,15.8,22.09,19.04,95.65,22.1,64.96,83.57,3.494786204222528,1817984.8137056548,2190727.0000839457,14010375.145555554,51.63802960059104,9.54,0.1972426252232987,
2025/08/25 02:30:00,15.7,21.8,18.79,100.03,24.39,65.09,87.7,3.248367564455863,1761438.3074903248,2250737.7880128482,13033689.001666665,50.872397161227866,9.84,0.17907994310834202,
2025/08/25 05:00:00,15.35,21.51,18.55,99.81,24.3,65.35,86.54,3.1755807432340855,1677178.9982542673,2212514.2708031517,12352656.347777784,50.203806722039076,9.73,0.17651201179757448,
2025/08/25 07:30:00,15.3,21.21,18.47,96.18,22.05,65.6,83.41,3.324033032013945,1673585.1614180002,2064874.7642372893,12427485.546666669,49.97926752652296,9.53,0.18034353304178175,
2025/08/25 10:00:00,15.04,21.04,18.15,95.37,22.08,64.74,83.36,3.3644120489987097,1732009.632845974,2139149.064772533,13024902.061111113,50.73748708600675,9.43,0.18597644668766572,
2025/08/25 12:30:00,15.21,21.18,18.39,95.61,22.09,64.44,82.88,3.3468472466820347,1678828.624652452,2152760.044666138,12824480.117777774,50.54892872795148,9.34,0.19125373627325576,
2025/08/25 15:00:00,15.67,21.45,18.73,96.27,22.25,64.97,82.13,3.2340110228469308,1619129.3299357784,2016566.732319979,11758542.03333333,49.38881729032272,9.6,0.1776258423355014,
2025/08/27 04:45:00,15.66,21.64,18.78,95.98,22.28,65.71,82.12,3.2989874679561044,1654160.5682735262,2100043.5851860004,12385753.820000006,51.552371406940495,9.55,0.20133878399844965,
2025/08/27 07:15:00,15.43,21.51,18.62,95.31,22.06,65.77,82.4,3.3328919172076796,1677571.6615992198,2077078.9592209186,12514536.020555561,51.43273024901737,9.57,0.19586588272695346,
2025/08/27 09:45:00,15.26,21.46,18.25,94.83,22.2,64.89,82.69,3.4065805600892514,1785015.3927331818,2152761.1369019,13415041.199999997,51.80627842203023,9.55,0.19177905897037612,
2025/08/27 12:15:00,15.43,21.59,18.58,95.37,22.2,66.1,82.97,3.365626317132486,1721625.5996740276,2090443.8208983645,12830691.249444447,50.85100169228275,9.62,0.18507512198721854,
2025/08/27 14:45:00,15.61,21.91,18.81,95.24,22.13,65.91,83.02,3.3921465853615755,1701481.3279579408,2108711.6829830757,12925415.854999999,50.69389566113932,9.55,0.1880487500199515,
2025/08/27 17:15:00,16.05,22.16,19.22,95.61,22.1,65.47,83.06,3.431788464607552,1744162.5685148975,2107186.635327872,13217764.126111113,50.31158552591506,9.63,0.1855116536118183,
2025/08/27 19:45:00,16.04,22.18,19.2,95.44,22.14,65.03,83.11,3.4605717842730987,1791380.3687782239,2114614.897068723,13517741.01333333,50.529810965302715,9.69,0.18366637874794872,
2025/08/28 07:45:00,16.12,22.01,19.16,95.93,22.08,64.39,82.97,3.416808757875259,1763022.249100325,2054718.182231097,13045246.121111108,49.77776487808654,9.76,0.17525586153639441,
2025/08/28 10:15:00,15.58,21.87,18.74,95.37,22.19,64.93,82.96,3.450134827253067,1823529.958451327,2101417.945489813,13542324.986666655,50.59021483141862,9.74,0.176574788021381,
2025/08/28 12:45:00,15.15,21.86,18.24,94.47,22.1,65.46,82.96,3.400399094609574,1744706.2652880806,2143204.9406222804,13221049.72222222,50.70953487101849,9.48,0.1867248319535525,
2025/08/29 10:00:00,14.93,21.46,18.0,95.21,22.09,63.83,82.68,3.36447291823808,1782912.2167810574,2115928.972653376,13118159.022222228,51.893935105721994,9.6,0.1940258756776751,
2025/08/29 12:30:00,15.1,21.63,18.17,95.65,22.04,64.39,82.86,3.370300518125077,1747172.5601106763,2106169.434513489,12987529.377777778,51.1828703334711,9.56,0.1895544603964828,
2025/08/29 15:00:00,15.49,21.96,18.59,95.74,22.03,64.95,83.03,3.349719506936192,1670944.2543688482,2077204.7009526782,12555846.844444443,50.00536834584,9.53,0.18484376805650254,
2025/08/30 01:15:00,14.4,21.96,18.1,94.59,21.84,64.07,80.99,3.401049070465854,1870260.4204542316,2142470.623166261,13648076.200000001,49.720848579836115,9.55,0.18441662481338436,
2025/08/30 03:45:00,14.86,21.76,17.99,94.36,22.24,65.62,83.1,3.472032859423129,1912875.019791085,2157898.0502241836,14134492.11777777,51.208846077492865,9.69,0.17781472576741922,
2025/08/30 06:15:00,14.86,21.55,17.97,95.15,22.24,65.95,83.04,3.3529434385342483,1722351.2581502157,2144899.9514913736,12967257.771111112,50.61350386874693,9.45,0.18508122938897434,
2025/08/30 08:45:00,14.66,21.51,17.75,94.8,22.21,65.61,82.98,3.3704399183628055,1767041.140189229,2130009.2012607064,13135340.68,50.81611244424556,9.53,0.18081301494250573,
2025/08/31 12:30:00,13.72,21.11,16.98,93.1,22.27,64.51,82.63,3.4641133963369826,2044558.5091772417,2213042.3563557696,14749414.239999989,51.35908721763519,9.64,0.174033181657046,
2025/08/31 15:00:00,14.32,21.42,17.44,94.11,22.23,64.65,83.59,3.5533815554637984,2052580.2581797403,2275730.9094339237,15380816.244444441,51.531075435068715,9.52,0.17903221043074055,
2025/08/31 17:30:00,17.75,21.68,19.79,98.88,21.98,64.95,84.58,2.810270316989387,1226916.2528640612,2024357.7314247305,9137557.794444442,47.56989589174452,9.04,0.19722551226432503,
2025/08/31 20:00:00,17.6,21.79,19.83,98.51,21.73,65.24,82.6,2.608741450672194,1181210.4207581934,1904880.6944860711,8051266.128888889,47.63419904461864,9.24,0.1916248600842921,
2025/08/31 22:30:00,14.76,21.76,17.85,94.08,22.15,64.99,81.64,3.426946672571795,1824528.6314134651,2132180.981712875,13560008.825000003,51.23087975744636,9.61,0.18073236502044193,
2025/09/01 01:00:00,14.57,21.64,17.71,93.99,22.27,65.73,82.46,3.3998671200933686,1858323.7272806626,2121584.8911755164,13531725.899999991,51.12502432931751,9.7,0.17776485326562796,
2025/09/01 03:30:00,14.54,21.52,17.65,93.88,22.21,65.61,82.49,3.419687092580907,1828654.5408445238,2188074.6042570993,13736544.50666666,51.511330003674345,9.48,0.1866792579474483,
2025/09/01 06:00:00,14.49,21.37,17.57,93.97,22.23,65.5,82.52,3.427484325010011,1835011.464228781,2203162.4003173443,13841382.622222219,51.720744786150476,9.45,0.18711290240071277,
2025/09/01 08:30:00,14.28,21.25,17.27,93.7,22.45,65.3,82.54,3.392473723817532,1902510.307549579,2218342.829039634,13980460.975555561,51.4010126108696,9.53,0.1833869074953394,
2025/09/01 11:00:00,14.3,21.16,17.33,93.6,22.17,64.58,82.4,3.4937957999605143,1967596.8013015063,2224431.9939259477,14646745.080000004,52.084557449283295,9.53,0.18285982813857898,
2025/09/01 13:30:00,14.19,21.18,17.27,93.8,22.21,65.0,83.07,3.4853265396630295,1972256.377752108,2245094.2173526064,14699483.211111104,51.88134331931599,9.49,0.1836472077980064,
2025/09/01 16:00:00,14.34,21.35,17.46,93.98,22.24,65.41,82.96,3.453450925885122,1884655.5874766535,2233504.0939459107,14222476.124999996,51.5488289806234,9.43,0.18505867750127034,
2025/09/01 18:30:00,14.45,21.47,17.51,94.17,22.22,65.82,82.86,3.418872634775907,1891447.7054294054,2145170.18240051,13801259.26666667,51.11830529015009,9.65,0.17658223021982122,
2025/09/01 21:00:00,14.72,21.44,17.71,94.59,22.2,66.04,82.86,3.4286200352486103,1841522.6001669078,2162398.3994032703,13728535.394444438,51.65883910319121,9.56,0.1836920093944287,
2025/09/01 23:30:00,14.46,21.36,17.58,94.43,22.22,66.01,82.99,3.4263478996755543,1848345.4587526198,2185183.2080622255,13820879.48999999,52.158756785857804,9.52,0.18898155598181426,
2025/09/02 02:00:00,14.15,21.3,17.22,93.49,22.08,65.22,83.01,3.4613987655284464,1952783.2950317871,2207699.934066022,14401685.961666672,51.97015513647881,9.53,0.18600113050703407,
2025/09/02 16:00:00,14.85,21.34,17.86,95.2,22.14,64.97,83.0,3.3699989800250303,1734005.1169155233,2164849.427399125,13139748.141666668,49.98631204179469,9.36,0.18009601203099418,
2025/09/02 18:30:00,14.98,21.48,18.1,95.2,22.11,64.38,83.0,3.3979109684064386,1755921.7309215683,2184116.3550761444,13388548.592222225,50.14246327391663,9.36,0.1838203963615826,
2025/09/02 21:00:00,14.78,21.33,17.84,95.4,22.21,64.81,83.0,3.353897697707303,1750083.6021595986,2151563.9407536443,13086330.644444441,50.68012770863277,9.45,0.1846668047711692,
2025/09/02 23:30:00,14.7,21.17,17.78,95.4,22.17,65.76,82.1,3.1933887188726873,1605704.4862760357,2073694.9516361593,11750272.832222214,50.62935918320602,9.37,0.1921615405243571,
2025/09/03 07:30:00,13.75,20.7,16.84,93.43,22.14,64.59,83.12,3.5046131323294802,2046555.0107864388,2252939.2613608763,15068732.91611111,53.00591761320783,9.52,0.18676467409688222,
2025/09/03 10:00:00,13.69,20.68,16.73,93.19,22.25,64.74,83.09,3.468437936100992,2078956.9282702575,2237990.4077028325,14973703.983333338,52.55536133697626,9.61,0.18251409365279636,
2025/09/03 12:30:00,13.78,20.73,16.81,93.3,22.16,64.9,83.06,3.4603094234560396,2031609.5062157118,2219354.3971221517,14710282.008888885,52.39270675299531,9.58,0.18255941184741986,
2025/09/03 15:00:00,13.92,20.96,17.03,93.6,22.29,64.92,83.03,3.466206373008628,1977486.1269897907,2287743.771567675,14784801.771666665,52.52518311475342,9.41,0.19162872293103408,
2025/09/03 17:30:00,14.14,21.27,17.24,93.89,22.25,66.18,84.19,3.461455026189548,2016607.3272358533,2213862.2488853484,14644192.144999992,52.473002628159065,9.65,0.18774560133990462,
2025/09/03 20:00:00,14.85,21.35,17.92,95.31,22.21,66.5,83.81,3.435648754382382,1914099.9891126319,2184562.1103399987,14082247.575000001,52.33317892626127,9.63,0.1933334719628963,
2025/09/03 22:30:00,14.28,21.26,17.41,94.0,22.26,66.24,83.37,3.4166687669852522,1884190.2099218753,2180260.851630481,13887479.430000005,52.723441756912564,9.59,0.19161209489164052,
2025/09/04 01:00:00,14.27,21.18,17.37,93.75,22.27,66.09,83.28,3.4147993531970715,1883448.1734808993,2197236.511754818,13935323.709999999,53.32034691896945,9.56,0.19796265498780424,
2025/09/04 15:30:00,14.52,21.3,17.66,95.12,22.16,65.56,81.63,3.3261277957291,1780648.8527935268,2139226.007755215,13038574.841111105,52.18956949199537,9.54,0.19926550966861395,
2025/09/05 00:15:00,14.28,21.09,17.33,94.73,22.29,65.62,82.41,3.3586477910961845,1845875.1269997193,2155531.192720059,13439891.299999991,52.22470796859483,9.59,0.18976891281547692,
2025/09/05 02:45:00,14.39,20.93,17.49,95.1,22.2,66.04,83.13,3.3825769063997444,1865901.921110806,2183684.0505654453,13698685.085555546,52.001621575273646,9.52,0.19092121010004204,
2025/09/05 05:45:00,14.35,20.81,17.41,95.17,22.19,66.47,83.26,3.283231047587703,1727633.6965034609,2115586.493294925,12618759.560000004,51.55448338797959,9.48,0.19075440874406516,
2025/09/05 08:15:00,14.14,20.68,17.21,95.35,22.1,65.29,83.37,3.3737901110517563,1847270.533378882,2211375.7250129594,13693661.422222221,52.534536528853096,9.39,0.19810017585031964,
2025/09/05 10:45:00,14.05,20.64,17.1,95.0,22.17,66.03,82.72,3.2661150256125397,1723595.1381243118,2130409.821188863,12588174.73222222,53.1528301022102,9.45,0.20484354924872883,
2025/09/05 13:15:00,14.2,20.73,17.29,95.34,22.14,66.33,82.47,3.206073515368622,1649707.4999844292,2143290.676506729,12161164.51,53.553177518176426,9.31,0.21879738848731767,
2025/09/05 16:15:00,14.23,20.71,17.36,95.2,22.09,66.23,82.17,3.1992538678720552,1662849.2183965328,2103277.1797872162,12049335.576666664,53.348714217029,9.41,0.21451567220867,
2025/09/05 18:45:00,14.64,20.94,17.65,95.56,22.23,65.77,82.43,3.2736760882258897,1726800.6243713025,2107300.992456698,12552200.258888897,52.2527948629284,9.55,0.1990930348301326,
2025/09/05 21:15:00,14.43,20.94,17.58,95.53,21.89,66.32,82.7,3.2694492854943764,1669383.0651981973,2093814.4093827542,12304151.860000007,51.29191572669333,9.37,0.19548468911490569,
2025/09/05 23:45:00,14.13,20.84,17.24,94.75,22.2,65.51,82.94,3.330387656584712,1773336.1923511089,2151994.222056047,13073450.903333329,51.37014823344634,9.44,0.1854591919365795,
2025/09/06 02:15:00,13.97,20.66,17.08,94.79,21.92,65.78,82.91,3.3218137463207222,1746803.9695663943,2148942.692596468,12941518.956666661,51.64070657846776,9.33,0.19232515168232966,
2025/09/06 04:45:00,13.85,20.47,16.96,94.71,22.1,65.45,82.88,3.329748848839986,1770803.2714395698,2212467.078632014,13263892.05166666,52.00280882943133,9.25,0.19589112101741327,
2025/09/06 07:15:00,13.53,20.28,16.57,94.16,22.17,65.12,82.84,3.3312289059215017,1815534.0202876562,2200784.1632977533,13379850.244444445,52.6643205232964,9.34,0.193351855295955,
2025/09/06 09:45:00,13.22,20.1,16.28,93.71,22.28,64.79,83.04,3.340611627987354,1860286.7058971815,2276533.043766969,13820087.263888886,52.990717505578914,9.23,0.19834798039901272,
2025/09/06 12:15:00,13.59,20.25,16.65,94.62,22.1,65.0,83.17,3.354384503618539,1840317.7358171644,2222578.023501311,13629124.196111113,52.81554691875499,9.31,0.19649086706821042,
2025/09/06 14:45:00,13.96,20.49,17.12,95.0,22.1,65.38,83.21,3.3519019490382744,1815741.849506609,2203652.6129793804,13473259.31111111,52.340535453625535,9.35,0.19632929294707765,
2025/09/06 17:15:00,14.01,20.71,17.08,95.04,22.19,65.72,83.24,3.327560069141088,1790189.9857012788,2166954.9271923066,13168214.986666663,52.542998350903304,9.44,0.19551476365896336,
2025/09/06 19:45:00,14.19,20.7,17.2,95.2,22.33,65.88,83.22,3.312267589739616,1815935.3160183644,2142639.9334913897,13112453.090000002,52.55047251869888,9.58,0.1928007532598194,
2025/09/06 22:15:00,14.3,20.56,17.35,95.73,22.08,66.04,83.1,3.2953522627385525,1734898.715506501,2184360.2175283358,12915970.564444436,52.3013381999441,9.3,0.2043409760645327,
2025/09/07 00:45:00,14.04,20.49,17.1,95.19,22.23,65.67,83.47,3.3327949188915063,1838546.8907183514,2176752.5388022712,13382799.466666665,52.76052030959488,9.49,0.19617337862467524,
2025/09/07 03:15:00,13.75,20.33,16.85,95.07,22.14,65.89,83.3,3.302312059510817,1783613.740463348,2177092.4825847833,13080079.802777775,52.70028064370831,9.37,0.19848016950472466,
2025/09/07 05:45:00,13.82,20.21,16.86,95.55,22.13,65.83,83.13,3.291933902442826,1777680.4328833674,2184253.554793678,13043035.13333333,52.3845452577641,9.33,0.19789190125236433,
2025/09/07 08:15:00,13.4,20.0,16.48,95.16,22.2,65.78,82.96,3.270508661156065,1776320.3176204981,2180745.920468682,12942190.311111106,52.656709361674416,9.33,0.19636707066010112,
2025/09/07 10:45:00,13.5,20.11,16.6,94.76,22.08,65.66,82.99,3.3031852155042682,1787194.5774156807,2189723.4599454487,13137086.410555555,52.53162158834101,9.3,0.19622057966073148,
2025/09/07 13:15:00,13.63,20.27,16.75,94.76,22.15,65.06,83.02,3.3469125682644405,1837850.487875358,2229354.737119377,13613201.066666663,52.38323220711135,9.3,0.194805990931585,
2025/09/07 15:45:00,13.97,20.5,17.02,95.11,22.19,65.65,83.05,3.3186632589429874,1829379.527504036,2133958.028082748,13153582.199999994,52.40901455077818,9.56,0.1899196943453122,
2025/09/07 18:15:00,14.09,20.67,17.17,95.46,22.17,66.25,82.96,3.2712122438781055,1706507.80535685,2149303.352677252,12613736.59333333,52.622288974629555,9.37,0.20286193601571545,
2025/09/07 20:45:00,14.44,20.66,17.59,96.87,22.31,66.71,82.83,3.1948347772532846,1622987.705110095,2182542.6515126512,12158635.377777781,52.53555745201379,9.2,0.2150001975251464,
2025/09/07 23:15:00,14.33,20.61,17.29,96.22,22.41,66.88,82.71,3.1677940830011586,1672654.7643429379,2085538.164943679,11905713.098888887,52.42425423859743,9.51,0.200222069708292,
2025/09/08 01:45:00,14.02,20.45,17.07,95.62,22.14,66.63,82.84,3.221872943803838,1700989.0348352548,2093980.56094888,12227459.658333339,52.164142331452524,9.45,0.19603570216260055,
2025/09/08 04:15:00,13.91,20.32,17.02,94.96,22.06,66.43,82.8,3.2293539330450884,1669642.9575784386,2149311.1730248113,12333324.428333325,51.49375895763393,9.22,0.19688818335513203,
2025/09/08 09:15:00,13.28,20.13,16.3,93.56,22.31,65.55,82.73,3.360849002536042,1928690.3874619678,2231473.843820562,13982273.23777778,52.88361469630843,9.43,0.18908327607066053,
2025/09/08 11:45:00,13.27,20.17,16.35,93.39,22.22,65.02,82.76,3.410972210243242,1983342.5027278117,2246096.9006932364,14427123.003333341,53.31567845563944,9.45,0.19075098545511524,
2025/09/08 14:15:00,13.41,20.19,16.46,94.09,22.18,65.61,82.78,3.3714633712054516,1873595.100783477,2243379.539715503,13880832.765555557,53.31265368897357,9.32,0.19694969961745704,
2025/09/08 16:45:00,13.51,20.37,16.56,94.32,22.29,66.2,82.84,3.3389312454794187,1883468.8410208535,2176029.807200452,13554956.017777778,52.91054531421884,9.53,0.1893431489250634,
2025/09/08 19:15:00,13.83,20.47,16.93,94.58,22.22,66.8,82.95,3.3084012726428695,1805281.1600255114,2156458.4974688934,13107609.166666668,52.298952047092314,9.47,0.19152990011514975,
2025/09/08 21:45:00,13.54,20.48,16.66,93.61,22.23,65.4,83.06,3.414383588729134,1953794.90463124,2230685.483667192,14288038.84444444,53.133636981439736,9.48,0.19116599142611812,
2025/09/09 00:15:00,13.54,20.33,16.56,93.97,22.23,65.25,83.15,3.4354711619615976,1967161.5256058243,2264602.587536356,14538745.95555556,53.534592601307054,9.41,0.19411284071649423,
2025/09/09 02:45:00,13.47,20.26,16.53,93.9,22.27,65.66,83.1,3.3949215076888346,1931227.4295772125,2232565.182688608,14136369.866666663,53.451306571135035,9.45,0.19297771565171096,
2025/09/09 05:15:00,13.34,20.18,16.43,93.84,22.19,66.06,83.05,3.368292850722082,1894378.7046593064,2214077.057292277,13839079.906666663,53.42526641197492,9.42,0.1941980949723722,
2025/09/09 07:45:00,13.29,20.06,16.32,93.75,22.24,66.17,83.01,3.3505259986325338,1864712.2425393946,2243187.665925137,13764217.035555556,53.247570976326244,9.31,0.19579212740649535,
2025/09/09 10:15:00,13.14,19.94,16.2,93.63,22.25,65.99,83.0,3.357392964834802,1903148.0106700752,2221557.1696746578,13848853.095000004,53.23122994030007,9.4,0.19008459108883408,
2025/09/09 12:45:00,12.72,19.87,15.83,93.54,22.32,65.82,83.0,3.3170644526093866,1959693.5404001921,2235191.063240886,13915248.331111114,52.525861487781754,9.42,0.18698676130071054,
2025/09/09 15:15:00,13.01,19.84,16.06,93.3,22.1,65.62,83.0,3.384527889569218,1908580.6600621175,2268538.4035667093,14138185.844444439,53.123550114917634,9.24,0.1928544021768355,
2025/09/09 17:45:00,12.96,19.94,15.97,93.08,22.29,65.4,83.04,3.3599666388057656,1980625.490408264,2266515.9022495574,14270833.499999998,52.522284080917814,9.37,0.1873181941681327,
2025/09/09 20:15:00,12.82,19.92,15.86,93.1,22.3,65.18,83.09,3.379974077928841,2014014.1371809044,2286269.7243927293,14535430.634999998,52.66431095022523,9.36,0.18703858421144215,
2025/09/09 22:45:00,12.73,19.86,15.86,92.75,22.22,65.07,83.13,3.391806945869894,2014773.5350064551,2308867.628908314,14665555.776666667,53.31162452832871,9.3,0.19509634337715417,
2025/09/11 03:30:00,12.9,19.62,15.9,94.27,22.16,65.29,82.88,3.382868200034988,1957630.914260164,2250780.052039047,14237123.193333322,53.14060165553292,9.34,0.1871825127181822,
2025/09/11 06:00:00,12.71,19.62,15.71,93.08,22.26,65.49,83.29,3.357748954003619,1987618.0137974562,2299458.610728837,14395520.577777786,53.93604992453504,9.3,0.19987824050152356,
2025/09/11 08:30:00,12.44,19.45,15.57,93.05,22.31,65.02,83.53,3.4037212225926146,2042560.3192018252,2378282.9454385513,15047955.413333336,54.17367851093627,9.18,0.2021643038290309,
2025/09/11 11:00:00,12.51,19.45,15.55,92.78,22.25,65.49,83.28,3.354532507671164,2009909.4386586226,2303989.1427944293,14471710.366666673,53.62838942639843,9.29,0.19619084333798903,
2025/09/11 13:30:00,12.68,19.56,15.71,93.19,22.24,65.76,83.03,3.325599506161451,1934225.1697037956,2263603.694503337,13960874.192222217,53.38305989721795,9.3,0.19498151249605963,
2025/09/11 16:00:00,12.6,19.51,15.71,93.6,22.33,66.02,82.9,3.309346505177059,1896192.9627237713,2263943.0950123635,13767903.795555562,53.71296841832748,9.28,0.1973707542804703,
2025/09/11 18:30:00,12.86,19.61,15.91,94.03,22.32,66.62,82.87,3.2682347624675474,1811185.8454796656,2206075.181603511,13129902.5,53.661664312763776,9.32,0.19763733110054446,
2025/09/11 21:00:00,12.76,19.6,15.83,93.99,22.25,66.43,82.85,3.2834055384157055,1855953.9007659978,2197528.396067832,13309777.4211111,53.74594497030188,9.38,0.19614686000127354,
2025/09/11 23:30:00,12.67,19.46,15.77,93.6,21.97,65.83,82.93,3.3253655947217653,1880839.7650085571,2240427.490894027,13705310.850000005,53.43916708370358,9.22,0.1982014448607635,
2025/09/12 02:00:00,12.75,19.36,15.82,94.53,22.27,66.44,82.73,3.2392258104943523,1826589.55018866,2206432.554075341,13064434.295000006,54.16800771161439,9.33,0.20543067985139357,
2025/09/12 04:30:00,12.79,19.27,15.86,94.26,22.18,65.95,82.65,3.265253627328672,1847339.8016939487,2260517.331396476,13413804.616666669,54.398723771507434,9.21,0.21223736421856507,
2025/09/12 07:00:00,12.28,19.11,15.39,93.58,22.2,65.46,82.62,3.317401203127353,1922014.9777638565,2277696.6236154274,13932721.66000001,54.8261103781943,9.24,0.20473446854452576,
2025/09/12 09:30:00,11.73,19.04,14.98,92.98,22.4,65.47,82.81,3.291383047785233,1995325.1230475202,2285428.637425721,14090143.943333335,54.07324163639646,9.32,0.19525743547099847,
2025/09/12 12:00:00,12.1,19.07,15.16,92.75,22.14,65.77,83.0,3.301129597266801,1959285.9936052808,2260172.2654129514,13929538.938333338,53.23332841702717,9.26,0.1911569079866311,
2025/09/12 14:30:00,12.36,19.22,15.38,93.13,22.28,66.07,83.18,3.306321871886301,1930219.2150070758,2286615.4031188954,13942785.01000001,53.45210745913937,9.22,0.19509882505995696,
2025/09/12 17:00:00,12.59,19.34,15.66,93.69,22.3,66.19,83.08,3.312525984878795,1898120.468481303,2250473.9560023816,13742917.265,53.870609216992136,9.3,0.19559553675248562,
2025/09/12 19:30:00,12.58,19.38,15.63,93.77,22.25,66.09,82.98,3.3090388416088814,1888870.896864418,2243831.078040922,13675847.075,54.20936834306116,9.3,0.19902851332737384,
2025/09/12 22:00:00,12.55,19.34,15.6,93.57,22.24,65.99,82.89,3.3090685814794427,1889740.1741283846,2246082.575119241,13686298.81666667,54.216355275776834,9.29,0.1990732273740562,
2025/09/13 00:30:00,12.55,19.33,15.54,93.38,22.37,65.91,82.95,3.298842720824575,1938685.905057998,2243847.9706073226,13798093.613333335,53.863564881157856,9.38,0.19438573442717513,
2025/09/13 03:00:00,12.42,19.25,15.37,93.27,22.32,65.85,83.02,3.2955687079640996,1947262.9511955078,2273609.3073393074,13910737.182222223,53.67637208439152,9.29,0.19626808674361113,
2025/09/13 05:30:00,12.22,19.12,15.31,93.13,22.24,65.78,83.1,3.3176614394775465,1953276.4726589036,2278900.5792424665,14041514.519999992,53.944603014028814,9.26,0.1963218799420629,
2025/09/13 08:00:00,12.12,18.98,15.12,92.98,22.29,65.79,83.14,3.288819380523271,1962194.7897155492,2280685.9177582534,13954633.916666662,53.71410072878626,9.26,0.19523778865647984,
2025/09/13 10:30:00,11.94,18.92,15.05,92.9,22.08,66.17,83.17,3.2903294564310364,1942697.7389609152,2265713.640839057,13847620.11111111,53.65061081302298,9.21,0.19618032716955708,
2025/09/13 14:00:00,12.42,19.1,15.46,93.5,22.29,66.7,83.21,3.272269148101551,1862223.9344004968,2249602.1053285175,13455575.70499999,54.08030587301511,9.24,0.19979107653993033,
2025/09/13 16:30:00,12.76,19.32,15.78,94.52,22.25,66.95,83.12,3.250194809308246,1837421.5297141608,2210490.220823194,13157073.545000002,53.99035023806317,9.32,0.2026910845304611,
2025/09/13 19:00:00,12.99,19.48,16.04,94.58,22.24,67.0,83.02,3.2431861787992666,1812670.2887176801,2215414.7926514777,13064412.349999996,54.143205153718895,9.3,0.2092008180034221,
2025/09/13 21:30:00,12.94,19.44,16.01,94.64,22.21,67.04,82.92,3.2274444099117243,1777779.802008802,2217498.2909052325,12895110.506666664,54.25203985975122,9.24,0.21264939572864971,
2025/09/14 00:00:00,12.96,19.49,16.03,94.6,22.23,66.88,82.89,3.2388776364470515,1798816.3509691812,2205251.293057718,12969258.946111113,53.66828452617551,9.29,0.20474073317126007,
2025/09/14 02:30:00,12.73,19.35,15.78,93.78,22.29,66.04,82.88,3.2956627699486365,1906462.2068417927,2234815.1538282,13648853.679999992,53.992875477687335,9.36,0.19877466635183524,
2025/09/14 05:00:00,12.43,19.32,15.51,93.39,22.26,65.2,82.87,3.3472648510763583,2000647.8507111217,2277025.368323874,14319108.320000002,54.12819304965893,9.35,0.19647478612277708,
2025/09/14 07:30:00,12.31,19.22,15.35,93.3,22.38,64.45,82.89,3.3848352958877714,2082336.6996497146,2365464.527854959,15055708.848888887,54.06122204376487,9.25,0.1975827679921004,
2025/09/14 10:00:00,12.17,19.14,15.19,93.35,22.27,64.88,82.94,3.3503188859218187,2041281.2516642075,2326325.970397415,14633472.186666666,53.77444244791866,9.25,0.19528939545543875,
2025/09/14 12:30:00,12.35,19.22,15.37,93.4,22.28,65.32,82.98,3.335746540310567,2031263.7332398188,2267052.062263989,14338686.743333342,53.52200937190622,9.39,0.1896869324662863,
2025/09/14 15:00:00,12.56,19.34,15.57,93.6,22.25,65.76,83.01,3.325256085681204,1983449.031717139,2218621.0726124607,13973548.416666666,53.601963089098035,9.46,0.18855997421048518,
2025/09/14 17:30:00,12.71,19.57,15.75,93.82,22.28,65.97,83.03,3.3186312572577137,1904223.6815730769,2258966.2341200626,13816665.585555557,53.558956815444105,9.29,0.19607179745119338,
2025/09/14 20:00:00,12.82,19.62,15.93,94.03,22.29,66.17,83.05,3.3123124385649567,1857478.3741964216,2270644.2807940026,13674217.919999994,53.639975091671545,9.22,0.20051379755541338,
2025/09/14 22:30:00,12.73,19.48,15.75,93.78,22.28,66.36,83.0,3.303282902897487,1886739.095813338,2221246.8656515526,13570412.728888888,54.1739150263266,9.37,0.1977774108004046,
2025/09/15 01:00:00,12.68,19.45,15.71,93.88,22.26,67.3,83.42,3.2515808347956803,1814082.7333116005,2225357.489095163,13135107.064444445,55.31036836839496,9.29,0.2147077422707628,
2025/09/15 03:30:00,13.1,19.39,16.2,94.84,21.96,67.88,83.14,3.1805690526686634,1758364.599960838,2139840.7524028653,12399090.806666669,54.348600847751584,9.34,0.21652268979387998,
2025/09/15 06:00:00,12.81,19.26,15.91,94.85,22.18,67.28,82.87,3.199743359509246,1768193.9582510565,2185022.34936452,12649845.523333335,54.090274810301025,9.28,0.2100512863048552,
2025/09/15 08:30:00,12.65,19.16,15.65,94.14,22.36,67.19,83.15,3.2254547725345613,1816985.7689544824,2215780.61991824,13008069.43333334,54.60575987782545,9.31,0.20728643728445714,
2025/09/15 11:00:00,12.52,19.15,15.6,94.38,22.19,67.06,83.37,3.2495464413379898,1840053.7310483214,2231074.304389617,13229892.744444445,54.6920539593188,9.26,0.20979778481251238,
2025/09/15 13:30:00,12.65,19.38,15.73,94.06,22.22,66.91,83.52,3.2851042767490344,1885894.9522495617,2212776.135359282,13465138.267777778,54.85815088776377,9.39,0.2057771429506024,
2025/09/15 16:00:00,12.91,19.58,15.96,94.66,22.23,66.64,83.37,3.300417904645778,1864167.6854291286,2248311.734046205,13573490.486111116,54.458171936833594,9.29,0.2077398652499332,
2025/09/15 18:30:00,13.15,19.73,16.32,94.92,22.16,66.37,83.22,3.320538402756478,1876306.1273692478,2244095.4829506334,13682588.486111106,53.48122076723746,9.3,0.20227244889382587,
2025/09/15 21:00:00,12.78,19.73,15.9,93.88,22.29,66.3,83.06,3.3008340794951945,1889174.8076655911,2223566.6496518836,13576034.828888891,53.3492158221693,9.37,0.19456633002753027,
2025/09/15 23:30:00,12.87,19.63,15.93,93.8,22.4,66.43,82.97,3.290214161692913,1850870.0262720303,2229385.8879510975,13425484.001111103,53.73667655075866,9.34,0.19677571409888553,
2025/09/16 02:00:00,12.95,19.41,15.9,94.61,22.26,66.39,82.96,3.2111416493492833,1754052.7606392745,2157280.996263799,12560387.71777777,52.989610222779106,9.32,0.19435678696230804,
2025/09/16 04:30:00,12.75,19.28,15.83,94.58,22.21,66.23,82.92,3.189989035191261,1735766.6025710965,2192838.4514786834,12532750.951111108,52.959387720244194,9.18,0.20082469303156594,
2025/09/16 07:00:00,12.46,19.08,15.46,94.1,22.28,65.68,82.94,3.2264309664444086,1814341.663602659,2202675.2220382844,12961172.619999994,53.77987699168028,9.28,0.1981375845043398,
2025/09/16 09:30:00,12.12,18.96,15.11,92.7,22.24,65.13,82.97,3.2993017957279247,1978402.115390881,2273196.14099461,14027878.43111111,53.99227624036649,9.29,0.1960885135633512,
2025/09/16 12:00:00,11.69,18.92,14.86,93.06,22.22,64.73,83.0,3.3129121224441125,2011460.9936005769,2322749.655378598,14359418.149999995,53.93899167737101,9.19,0.19801566337109477,
2025/09/16 14:30:00,12.19,19.02,15.25,93.4,22.25,65.03,82.97,3.3201678961675976,1968926.0159743868,2274861.2362434575,14090678.983333332,53.809512177605654,9.28,0.19304157887339626,
2025/09/16 17:00:00,12.87,19.12,16.06,93.66,22.28,65.32,82.9,3.3296849623782934,1871116.500616057,2293544.529574334,13867731.020000007,53.3218781529319,9.16,0.1967476447408108,
2025/09/16 19:30:00,12.71,19.05,15.85,93.71,22.19,65.6,82.83,3.307220032367995,1902872.2346453366,2210422.79469413,13604242.281666672,53.24799523401168,9.36,0.18878509863003298,
2025/09/16 22:00:00,12.52,18.96,15.7,93.48,22.18,65.4,82.93,3.3091014268824406,1913818.3617759075,2263491.4732339764,13823811.295555558,53.15856555692403,9.23,0.19286695609833454,
2025/09/17 00:30:00,12.48,18.8,15.51,93.34,22.33,65.2,82.92,3.2976183228548015,1980788.899586466,2252635.737159381,13960885.106666662,53.119491738990064,9.36,0.18713286971203502,
2025/09/17 03:00:00,12.16,18.62,15.25,93.15,22.23,65.01,82.99,3.3033328827406288,2011209.9559447512,2265591.6381447082,14128359.361111103,53.20532570650738,9.32,0.18756194244179505,
2025/09/17 05:30:00,12.12,18.47,15.24,92.95,22.21,64.77,83.02,3.3379395509698573,1995082.8249295908,2302320.546455521,14345182.34722222,53.69760952707696,9.21,0.1906162528889367,
2025/09/17 08:00:00,11.44,18.3,14.84,92.7,22.23,64.52,82.98,3.324311910756676,2065216.9267939015,2331901.355799351,14618063.777777784,53.657322955302845,9.2,0.19118415603827477,
2025/09/17 10:30:00,10.54,18.29,14.53,92.65,22.38,64.27,82.94,3.393107037427497,2198536.9931904715,2412839.278397357,15647573.858888889,54.34113503640873,9.19,0.19212366045124424,
2025/09/17 13:00:00,10.76,18.41,14.67,92.89,22.37,65.01,82.93,3.349996366643129,2142214.8428786304,2350752.9830312994,15052072.24888889,54.01154387489834,9.28,0.1894896123765189,
2025/09/17 20:45:00,12.44,18.95,15.57,93.05,22.23,66.26,83.28,3.3291719059713003,2027067.2520236082,2265736.9415136897,14292156.376666665,53.250008765902066,9.37,0.18936508629362256,
2025/09/17 23:15:00,12.37,18.93,15.59,93.4,22.26,66.4,84.01,3.37698391482994,2071117.8374847965,2296403.877787298,14749768.146666666,53.989000939632376,9.37,0.19244408643148703,
2025/09/18 07:00:00,11.25,18.74,15.11,92.69,22.42,64.53,83.3,3.381842698167843,2122532.508453352,2378508.0856121015,15222493.983888885,53.578211093263576,9.23,0.18969934439171685,
2025/09/18 09:30:00,11.72,18.58,15.16,92.93,22.42,64.93,82.89,3.3314302269189757,2048044.9428048832,2339195.2496736785,14616465.624444438,53.68148634836115,9.24,0.19166518314824663,
2025/09/18 12:00:00,11.88,18.7,15.24,93.25,22.3,65.33,82.48,3.2484084871979437,1905674.2907687323,2235695.846252553,13453459.463888895,53.46090180850763,9.29,0.19223365696391065,
2025/09/18 14:30:00,12.58,18.94,15.66,93.35,22.22,65.51,82.54,3.2630543494898627,1899320.2313313165,2206116.343996122,13396894.542777779,53.18109420541441,9.36,0.1911159578452964,
2025/09/18 17:00:00,12.82,19.31,15.9,93.18,22.25,65.01,82.69,3.319442858156328,1972763.9004199528,2243189.427320586,13995266.999999994,52.92148440100652,9.39,0.18969927840134512,
2025/09/18 19:30:00,13.21,19.39,16.24,93.81,22.25,64.87,82.84,3.3752079202829086,1945565.1686892444,2245602.4968990055,14146791.651666664,53.417771376892915,9.38,0.18963441627999406,
2025/09/22 07:30:00,12.33,19.09,15.62,93.06,22.25,63.59,83.12,3.4398606662387134,2163884.1480764407,2313108.6557273967,15400971.74,51.390093924181144,9.37,0.16606700193428006,
2025/09/22 10:00:00,11.51,18.94,15.25,92.93,22.3,62.68,83.03,3.467712653408806,2221406.417032292,2405626.3271511854,16045953.519444445,52.73567401509251,9.23,0.18024430589221416,
2025/09/22 12:30:00,10.75,18.75,14.91,92.46,22.18,61.77,83.25,3.5008850242852043,2419289.6437185267,2500895.7752073347,17225770.246666666,53.0266323841974,9.23,0.17660498763828272,
2025/09/22 15:00:00,10.8,18.68,14.86,92.6,22.25,61.57,83.54,3.498471252479779,2449062.590277199,2531783.4082943206,17426125.542222228,52.698997033535875,9.2,0.17400901587113085,
2025/09/22 17:30:00,10.45,18.64,14.72,92.69,22.28,61.4,83.84,3.524553161095604,2516815.5213548644,2501967.857587533,17689747.460000005,50.538527931451256,9.25,0.14690521083644864,
2025/09/25 13:30:00,5.54,16.37,11.91,91.97,22.99,60.16,84.79,3.3964961843005934,2856522.139993253,2901553.7247190736,19558000.20166667,54.94070670993324,8.88,0.1741007059642478,
2025/09/25 16:00:00,5.6,16.43,11.91,92.53,23.05,60.13,84.97,3.3942675776694773,2860909.4764914783,2895356.289705372,19539012.899999995,54.63689425812487,8.9,0.17095959013987583,
2025/09/25 18:30:00,5.76,16.41,11.94,95.57,24.72,60.1,88.31,3.304758031878068,2779091.4301176122,2976483.2724635066,19021451.337777775,54.28736457973099,9.0,0.16444016478166504,
2025/09/25 21:00:00,6.66,16.47,12.05,94.85,24.5,60.14,88.64,3.3142148093155774,2857975.510399118,2962836.4152373164,19292110.75,54.65603012263159,9.09,0.16630383791115924,
2025/09/25 23:30:00,6.67,16.46,12.07,95.2,24.69,60.32,88.96,3.2973871163967554,2836801.894191049,2972568.403344161,19156427.25333333,55.43949400618192,9.12,0.17321761457045437,
2025/09/26 10:00:00,8.41,16.25,12.5,94.15,23.55,60.72,86.36,3.199773942969944,2361105.339162488,2599527.7438865188,15873540.246666666,52.031712087570895,8.99,0.16733164402593306,
2025/09/26 12:30:00,5.56,16.34,11.9,95.52,24.62,60.48,87.19,3.2885023984155533,2715349.6617896594,2918141.684332741,18526401.74611111,54.2235271433762,9.01,0.16594950768221764,
2025/09/26 15:00:00,5.44,16.31,11.85,95.0,24.14,60.24,87.23,3.320810184197535,2740466.5420357464,2937179.6243885723,18855055.058888886,54.414666421355946,8.91,0.16952974393383038,
2025/09/26 17:30:00,5.48,16.31,11.85,95.28,24.46,60.11,87.26,3.3033479245730724,2749829.470308018,2941758.645544773,18801958.725000005,54.28011197474024,8.97,0.16636166518084838,
2025/09/26 20:00:00,5.41,16.23,11.79,94.84,24.25,60.03,87.36,3.3170567200628316,2775494.79335964,2942200.819870004,18966596.384999998,54.36973171681473,8.95,0.16624754788004437,
2025/09/26 22:30:00,5.43,16.15,11.72,94.97,24.31,59.95,87.51,3.3180182189740197,2833367.3415887556,2983720.8350520786,19301894.040000003,54.39683231917513,8.94,0.16557659903565328,
2025/09/27 01:00:00,5.42,16.11,11.69,95.13,24.37,60.32,87.86,3.305659208103222,2819753.223619494,2961258.227102602,19110734.279999997,54.53531043860937,8.98,0.16611677825444957,
2025/09/27 03:30:00,5.33,16.02,11.63,95.39,24.63,61.05,87.84,3.276759680369415,2779961.8252842496,2952162.4611237887,18783458.741666675,54.84720888355872,9.01,0.16914414365005748,
2025/09/27 06:00:00,7.71,15.99,12.12,94.23,23.3,61.78,86.81,3.326015814978752,2536707.5433869646,2680168.011101902,17352122.59,54.902386620920595,9.01,0.1739100109693436,
2025/09/27 08:30:00,6.95,15.99,11.9,90.61,22.28,61.78,83.63,3.393892866369414,2737118.180569734,2613020.371585681,18158522.616666663,53.097787027658626,9.05,0.15421206987223482,
2025/10/03 08:45:00,7.02,15.14,11.42,107.34,30.09,62.97,99.26,2.932848197832905,2630658.39914996,3034258.663753745,16614930.939444445,61.10672694540932,9.85,0.2075842270438168,
2025/10/03 11:15:00,6.94,15.1,11.36,107.5,30.13,62.74,99.6,2.946856058822673,2698842.86849898,3071705.0046315533,17005578.064444438,60.5338894276577,9.84,0.2000661964657943,
2025/10/03 13:45:00,7.06,15.17,11.5,107.23,30.08,62.51,99.49,2.9581402949945788,2739905.963560688,3070011.9641919793,17187178.164444443,59.60043343228216,9.86,0.19145022225390984,
2025/10/03 16:15:00,7.22,15.4,11.68,107.33,30.05,62.5,99.31,2.9726145368289103,2683139.8155737906,3050488.57966988,17044483.995,59.511931456055606,9.84,0.19088648146573345,
2025/10/03 18:45:00,7.35,15.43,11.71,107.42,30.12,62.62,99.12,2.9669721284461787,2693290.936923986,3050570.8242340116,17042492.805555556,59.29868559334744,9.86,0.1898305995057203,
2025/10/03 21:15:00,7.45,15.55,11.87,107.51,30.17,62.74,99.05,2.968602737233733,2644334.75183163,3013373.0866265907,16796100.26722222,59.18089893146566,9.89,0.18842827296823136,
2025/10/03 23:45:00,7.37,15.47,11.78,107.59,30.06,62.83,99.03,2.9717080264780606,2678412.2347618495,3015099.3120611976,16920071.055555556,59.54093512157294,9.92,0.18922921981301202,
2025/10/04 02:15:00,8.01,15.46,11.99,108.48,30.22,64.97,98.16,2.8899589979114593,2454795.916639962,2896695.479870141,15466165.690555554,59.706466882117695,9.94,0.19597634493292562,
2025/10/04 04:45:00,6.31,15.42,11.27,105.93,30.0,63.65,98.23,2.9764987081704195,2879941.8229173915,3212353.808443127,18134299.516666666,61.27416346884479,9.82,0.20587283426489555,
2025/10/04 07:15:00,6.58,15.48,11.44,106.0,30.13,63.76,98.55,2.9838884147006173,2918433.0148224514,3218552.7503591375,18312694.485555552,61.48303903981707,9.9,0.20430895817630884,
2025/10/04 09:45:00,6.59,15.4,11.39,106.0,30.03,63.87,98.87,2.9764456184144508,2896444.0053378586,3196769.832341549,18136729.722222228,61.197992595208746,9.88,0.20375765582945882,
2025/10/04 12:15:00,6.41,15.48,11.38,105.93,30.08,63.96,99.11,2.9922133542624567,2934102.181055842,3223769.9570820862,18426278.32222222,61.40955812206886,9.89,0.20198606774684552,
2025/10/04 14:45:00,6.44,15.54,11.44,105.81,30.05,64.02,99.06,2.9886255932701773,2892659.131315507,3202127.201572972,18215637.439999998,61.051923828886174,9.87,0.20130104030593807,
2025/10/04 17:15:00,6.4,15.62,11.49,105.62,29.92,64.07,99.01,2.9910272771266126,2905997.774393729,3201237.8347206884,18267509.382222228,60.677030312894885,9.86,0.20030790006993174,
2025/10/04 19:45:00,6.52,15.55,11.47,106.11,30.16,63.91,98.96,2.989369425178563,2883659.2913058726,3210803.8452969245,18219208.088888887,60.79952764153467,9.85,0.19927286624318555,
2025/10/04 22:15:00,6.35,15.44,11.33,105.34,29.8,63.4,98.77,3.004225104777017,2929764.908414769,3230663.6860088087,18507930.209999997,60.9943765545334,9.8,0.20053530814174564,
2025/10/05 00:45:00,6.24,15.34,11.21,105.2,29.94,62.99,98.55,2.996120658281884,2946757.4141914905,3252907.955195662,18575558.197777774,60.855485273246416,9.78,0.19946936629226245,
2025/10/05 03:15:00,6.05,15.21,11.11,105.18,29.68,62.66,98.35,3.0002563102895548,2960366.213720247,3241921.1474309135,18609071.347777776,60.852745694973976,9.76,0.19931594036941613,
2025/10/05 05:45:00,6.07,15.09,11.03,105.11,29.92,62.71,97.91,2.9832922181616466,2897472.973819599,3219648.264592508,18249768.533333328,60.54961437955751,9.74,0.19714874091553364,
2025/10/05 08:15:00,7.09,14.97,11.31,103.38,27.79,64.48,94.66,2.98863116464514,2510754.066321221,2832109.581852048,15968440.876666661,58.83555654965477,9.6,0.19272341734761483,
2025/10/05 12:00:00,6.63,14.92,11.1,102.73,27.94,62.51,94.18,3.025837000760934,2577362.696311706,2891685.049915101,16549045.895555558,57.732002128567956,9.51,0.18076477343585726,
2025/10/05 17:30:00,9.18,15.2,12.08,99.6,25.24,61.67,90.41,3.0177222017785534,2056056.2107752792,2559178.0680067856,13928109.726666663,52.971266378811094,9.05,0.1577874123113254,
2025/10/05 20:00:00,7.7,15.16,11.61,97.0,24.76,61.73,88.56,3.0954674282224466,2416803.748869564,2697788.5075258426,15832691.545000004,53.77390107655714,9.06,0.17199772161706853,
2025/10/05 22:30:00,7.12,15.07,11.36,98.6,25.38,61.78,90.58,3.1533522334436292,2519476.7115093605,2784939.987756148,16727356.799999999,56.606139156355084,9.17,0.18229136336812896,
2025/10/06 01:00:00,4.95,15.02,10.82,101.5,27.61,61.87,94.16,3.0961115794252785,2888738.5658589327,3187708.851941564,18813999.911666665,58.28679884894541,9.28,0.1857643348174148,
2025/10/06 03:30:00,4.98,15.02,10.82,101.77,27.98,62.04,93.99,3.0854316049277224,2878375.3967002355,3176664.0091022374,18683042.949999996,58.04893225952202,9.34,0.18041965968713286,
2025/10/06 06:00:00,4.8,14.93,10.71,98.13,25.74,62.21,90.49,3.171900355033594,2903682.5748086483,3078864.485184965,18976709.546666663,57.90027234905682,9.13,0.1858278887464636,
2025/10/06 08:30:00,4.72,14.85,10.55,95.63,24.49,61.58,88.62,3.2244818505145467,2852331.330575793,3009657.364391269,18902543.342222225,57.787885469963555,8.94,0.19012451148167628,
2025/10/06 11:00:00,4.74,14.79,10.53,95.84,24.75,62.02,89.04,3.210224212643024,2844818.984083092,3016469.8738535275,18816717.49222222,57.372058510798354,8.95,0.18603086731800914,
2025/10/06 15:00:00,5.69,14.83,10.65,95.42,24.86,60.99,88.49,3.1858258643355044,2694750.9868247034,2887890.4474470997,17785958.05555555,56.30434835510232,9.01,0.177965759412429,
2025/10/06 17:30:00,4.79,14.88,10.6,96.86,25.34,60.91,88.89,3.182601842650166,2745007.0022488814,2991873.9891066994,18258843.313333336,56.4457675470602,8.97,0.1779529377062375,
2025/10/06 20:00:00,4.79,14.87,10.58,96.8,25.14,60.86,89.28,3.201065574852431,2801871.033296725,3002952.644560949,18582271.742222223,56.63208147211907,8.98,0.1773343414393906,
2025/10/06 22:30:00,4.8,14.88,10.59,96.73,25.34,60.81,89.67,3.1916985949554144,2821768.4094664976,3028074.5080557405,18671586.266666662,56.49352725714755,8.99,0.17648622188077293,
