datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/01/27 05:45:00,3.6907558137010597,62.7497467409774,2.171947288504704,8.15,0.4968088963951644,0.5399865588421962,48.78683356332473,61.52256182852933,3.7523930912756813,3.0736196319018405,2.2380086116577482,2.45,0.48716985682825786,2479056.404783091,2609633.6486678836,
2025/01/27 06:00:00,3.6259022687775087,62.592728277088725,2.173158115837372,8.16,0.4986913604945098,0.5409797328025725,49.02198083824295,61.791392245405255,3.7549039531602375,3.060049019607843,2.243652290013567,2.43,0.48807390993108973,2481852.3072856213,2603140.471033608,
2025/01/27 06:15:00,3.690084974274839,62.57346613218658,2.1734925785346766,8.16,0.4996010662048287,0.5415000477427043,49.135616375214916,61.93223009238933,3.7543261387629405,3.0723039215686274,2.243761327624363,2.41,0.4871093809092872,2483549.9475626815,2614996.795525366,
2025/01/27 06:30:00,3.6049190650662695,61.94051055211099,2.17788096554476,8.16,0.5059682006728358,0.5452072491822543,49.93096451477006,62.93568824593463,3.74676124595217,3.0674019607843137,2.259708245172214,2.42,0.48639313148245333,2486480.2527017137,2625599.0341157103,
2025/01/27 06:45:00,3.695863506819421,61.625884553837466,2.1723555459403765,8.130000000000003,0.5098762854819683,0.547815817828059,50.419141417234954,63.64177058847761,3.742481296486235,3.0824108241082406,2.2674235612421505,2.43,0.48448527403273495,2491375.4731360236,2650938.662438075,
2025/01/27 07:00:00,3.712823572972127,62.23379691450674,2.1833248546466137,8.14,0.5003248166316532,0.5421409111840155,49.22602337986807,62.105697775756845,3.7282587530097606,3.07985257985258,2.249061773842996,2.43,0.4852008836006139,2470336.302835288,2621031.8012440717,
2025/01/27 07:15:00,3.6850852231029876,62.18304666224742,2.1851118496836963,8.14,0.5002696659371509,0.5421088006266257,49.21913425219449,62.09700615185842,3.725209764973037,3.07985257985258,2.2494030065149313,2.43,0.4850745845380487,2468123.00699832,2620007.9437271003,
2025/01/27 07:30:00,3.493803482784415,60.94002352128348,2.1946607098072053,8.180000000000001,0.51625061377265,0.5509528077932333,51.21538817036646,64.49088499714121,3.727227613565192,3.069682151589242,2.2844869680987774,2.44,0.48442817809375427,2485894.9048291277,2645711.8373947274,
2025/01/27 07:45:00,3.673330333013041,61.246449041077426,2.1753520767583128,8.12,0.513206268965936,0.549870392060046,50.83510501624788,64.1978987888891,3.73272910015575,3.0849753694581286,2.27619343453673,2.45,0.4834288201411257,2489990.0692923367,2660695.958415822,
2025/01/27 08:00:00,3.55790988693019,61.14427806179208,2.1717198395323574,8.110000000000001,0.5131842133307166,0.5499715683103276,50.83234994510635,64.22528498167081,3.7343675055924113,3.0887792848335387,2.275230100326151,2.46,0.4831666195012485,2489864.8257403406,2663357.1172625055,
2025/01/27 08:15:00,3.5247928364258883,61.283224545437065,2.1634910262799782,8.110000000000001,0.5128011007502401,0.5497491022635581,50.7844935852852,64.1650683001214,3.7485711294789916,3.087546239210851,2.2720950909592412,2.48,0.4839154995790002,2497324.3677765056,2663337.710518451,
2025/01/27 08:30:00,3.4467212909962655,61.22454169892217,2.166834038005406,8.130000000000003,0.5137112089981758,0.5500497175871011,50.8981794050883,64.24643827755706,3.752017855268581,3.0824108241082406,2.2736766539017412,2.49,0.4844928139162901,2498717.0707130516,2658670.1989044826,
2025/01/27 08:45:00,3.5408874566657573,60.70384711258089,2.1855777939855043,8.09,0.5140207704962954,0.5506910778688483,50.936848159902716,64.42004044473994,3.701538340233364,3.0927070457354757,2.282607381555959,2.48,0.481178727813789,2472051.101465073,2665439.3123292173,
2025/01/27 09:00:00,3.5071270595302053,61.28388032110195,2.1652712678764443,8.12,0.5130761323946845,0.5497908789247483,50.81884905678161,64.17637632639953,3.750107490210019,3.089901477832513,2.271703520022855,2.45,0.4838855442488763,2497954.6917297756,2664329.491831214,
2025/01/27 09:15:00,3.5509570345472525,61.36375843241245,2.162388753328201,8.12,0.5131610357192194,0.5498504638623147,50.82945472272946,64.19250466266801,3.755106470796359,3.076354679802956,2.273508210877913,2.46,0.48499895993106423,2501556.8863155292,2656303.424706767,
2025/01/27 09:30:00,3.5491260808724974,61.38174988443387,2.163039513836591,8.12,0.5127504059891828,0.5496019658811638,50.77816106881469,64.12524170720596,3.753976729531642,3.088669950738917,2.270631130399887,2.44,0.4841696712422249,2500347.158857252,2663849.004942433,
2025/01/27 09:45:00,3.432016095433994,61.11095290215445,2.171248860983864,8.130000000000003,0.5140696227846973,0.5502594183984795,50.94295052461294,64.30319968974969,3.744388838189664,3.0811808118081174,2.27595591767067,2.43,0.48420362027953345,2494496.785978177,2657254.8356600297,
2025/01/27 10:00:00,3.490861687630911,60.79912615162988,2.170357717300538,8.09,0.5156660202146129,0.5516531739672305,51.14236389215809,64.68045876571604,3.727496133707504,3.0902348578491967,2.2820255605853608,2.45,0.4823190349165862,2488878.4100910146,2671354.195121113,
2025/01/27 10:15:00,3.4149279920559366,60.52461988977598,2.1547502357389834,8.130000000000003,0.5260489186670938,0.5572394564717833,52.43933963671914,66.19254296686101,3.7730591068768464,3.0787207872078715,2.2976370545419718,2.51,0.48432949817018833,2525999.4501275034,2689457.0927236066,
2025/01/27 10:30:00,3.4297848998820086,60.82755361592916,2.152753702984043,8.130000000000003,0.5223825621391621,0.5551037246753019,51.981358129011475,65.61444719302065,3.7765583627753556,3.0787207872078715,2.2890599899368915,2.51,0.48486847026596724,2523757.176116869,2681277.4484948325,
2025/01/27 10:45:00,3.41638064451314,60.82030900445835,2.1644145393617036,8.130000000000003,0.519515136228121,0.5534631630062046,51.62317473032343,65.17038311663381,3.7562120620376067,3.0799507995079947,2.2860015413996804,2.46,0.48419720414448586,2508079.1296885638,2671792.0224384232,
2025/01/27 11:00:00,3.397159634128684,60.8798284147141,2.1628828494396326,8.12,0.5178589525799654,0.552644112563159,51.41629319044968,64.94868411844301,3.7542486418549017,3.0837438423645325,2.282245072982308,2.51,0.48393374982378434,2505016.5420586606,2671346.013706084,
2025/01/27 11:15:00,3.303608639856975,60.080002316274374,2.180179722858443,8.110000000000001,0.5230234241896531,0.555795990199236,52.06141116419263,65.80182829322395,3.7198768133513984,3.096177558569667,2.297369338867206,2.5,0.48094046201059154,2490255.004694703,2687631.244019096,
2025/01/27 11:30:00,3.2861503092397584,60.12315334988125,2.1739776529607697,8.130000000000003,0.5255332436677156,0.5570287687765519,52.37492429361184,66.13551442684727,3.739688855093632,3.083640836408364,2.301037817959101,2.49,0.48256452766311253,2504024.610453516,2684969.7455543983,
2025/01/27 11:45:00,3.055867417768013,59.51855160842166,2.1867811037521623,8.15,0.5302602538087912,0.5595778458597724,52.96539693719259,66.82549370768528,3.7269391005875807,3.076073619631902,2.313924540816622,2.51,0.4821944549572043,2498346.0828293823,2682854.275542875,
2025/01/27 12:00:00,2.871083263724813,58.56436177517668,2.196859445024654,8.07,0.5320579700452877,0.5616122375529169,53.189957965600776,67.37615893731235,3.6734257251990177,3.1065675340768277,2.323784282124775,2.56,0.4768523191294963,2469282.9426549245,2709014.0763522414,
2025/01/27 12:15:00,2.561733195451609,57.86906832754386,2.2212044133041897,8.09,0.5346161371864947,0.5628934029749717,53.50951042466202,67.72294232897924,3.6421681640572587,3.1050679851668725,2.334182308858238,2.51,0.4754440200274341,2448575.0397720216,2701505.593549929,
2025/01/27 12:30:00,2.159191380131574,56.63782026243075,2.2561752451102883,8.08,0.5389038434218502,0.5655587599791988,54.04510759076235,68.44439603512774,3.581282091234463,3.1002475247524752,2.3555461172001184,2.57,0.47237135072156744,2411301.346728121,2693371.7945298217,
2025/01/27 12:45:00,2.108150704849834,56.44283783923055,2.254444014059935,8.08,0.5417411709204301,0.5672495550983818,54.39953125789939,68.90205720514581,3.5840322268411815,3.1002475247524752,2.3611683051920944,2.52,0.472201612287953,2415447.372043448,2699840.905647746,
2025/01/27 13:00:00,1.6790289520629358,55.451390426761975,2.281787619273862,8.12,0.5491738449659833,0.5710313082076203,55.32798086168124,69.95212430987638,3.5586134009194264,3.0849753694581286,2.3835202281384538,2.51,0.47156849782972343,2400256.098772206,2689685.4681873913,
2025/01/27 13:15:00,1.8354267934460609,55.71151824880974,2.2674095408753256,8.110000000000001,0.5496563737871187,0.5714152711954699,55.38825576275364,70.07015301053009,3.576768931151786,3.092478421701603,2.3799976960331883,2.55,0.4717676265197505,2414584.136762335,2703579.978428915,
2025/01/27 13:30:00,1.8302932359430883,55.63089311872534,2.2719461189750403,8.130000000000003,0.5517969451455581,0.5723256887652025,55.6556444061184,70.35001176308496,3.5784299337467336,3.083640836408364,2.3853589744189576,2.54,0.4723362803450872,2416936.052966045,2700045.541588242,
2025/01/27 13:45:00,1.771940798099024,55.49067471015803,2.2795395093942217,8.14,0.552383013183442,0.572545964592266,55.728852868405866,70.41772367927453,3.5708966510359685,3.07985257985258,2.388427829129442,2.54,0.4722339808415273,2411645.71427811,2695241.574901134,
2025/01/27 14:00:00,1.7386933992847844,55.41842196896994,2.2859138275214876,8.15,0.5524982711586774,0.5725235775349109,55.74325027380573,70.4108419865729,3.5653137497473715,3.0773006134969325,2.3899209193396533,2.53,0.47220258824763445,2407401.736868251,2690837.444331983,
2025/01/27 14:15:00,1.586305599990908,54.67266539008665,2.2873784601184686,8.16,0.563780909353084,0.5782349872467721,57.152616660252534,72.1665066951944,3.567402658665141,3.0698529411764706,2.41446145411221,2.52,0.4714604657218825,2417718.135287845,2710427.9364849525,
2025/01/27 14:30:00,2.019400887607958,55.21620772297905,2.237323470741187,8.180000000000001,0.5759138665089617,0.585107502497084,58.87455101322194,74.27909064437354,3.6561543768591083,3.0623471882640585,2.4253053792168475,2.6,0.4752093323997852,2498618.322883169,2759313.6084306836,
2025/01/27 14:45:00,1.4736907645325914,55.436134949030304,2.231138971971765,8.42,0.5906267630125643,0.5914607742599814,61.138493411376544,76.23206120350324,3.773857256663327,3.137767220902613,2.413322082495095,2.59,0.47707763441405565,2584777.994262933,2833161.996651846,
2025/01/27 15:00:00,1.737440221786187,55.58039285966055,2.164498999630142,8.4,0.6082593060990713,0.6027204215300844,63.85169552429959,79.6932321474508,3.8808056744010266,3.1726190476190474,2.4267401836957316,2.67,0.47810583720805905,2691136.5462217606,2937609.929531157,
2025/01/27 15:15:00,1.5997876972216432,55.1207712766315,2.1750686065123803,8.41,0.6129408726041918,0.6055532313211622,64.57207012206412,80.56402664957385,3.866544703380662,3.1712247324613556,2.439126565626084,2.67,0.477427135237681,2689685.363342513,2944023.248555903,
2025/01/27 15:30:00,1.6276003271643162,55.02909382918267,2.173293893303426,8.41,0.6156540083697958,0.6072039702582576,64.98955304870344,81.09335813724711,3.869702126304108,3.178359096313912,2.443025846812987,2.67,0.47691035328904036,2697459.351166516,2958654.7016388564,
2025/01/27 15:45:00,1.582985487969495,54.857073583771864,2.174524395670909,8.42,0.6190120576171938,0.6089379904309579,65.50627183785838,81.71004346946201,3.872111077145293,3.17458432304038,2.449813985917595,2.67,0.4770309555202039,2704540.38021406,2964987.6638617152,
2025/01/27 16:00:00,1.5986116928129377,54.733193810998614,2.1757747270034535,8.430000000000001,0.6224426445363814,0.6107125992724215,66.03415233881776,82.34116371833495,3.8744819927245255,3.167259786476868,2.457554230821757,2.66,0.47735636036649687,2712531.580547196,2969872.1868701125,
2025/01/27 16:15:00,1.3212501887504686,54.11319565163302,2.1864101566615908,8.430000000000001,0.627171866964658,0.613292881275249,66.76185997701388,83.25881282598387,3.855635217534705,3.1684460260972718,2.469963861539104,2.69,0.47608864461600353,2706180.0242629843,2978013.570494341,
2025/01/27 16:30:00,1.6215684007960363,54.12996638161957,2.1331201672449356,8.42,0.6464982271699964,0.6264948337390565,70.47747170495568,87.95394300336042,3.9472694174913654,3.1401425178147266,2.5023445082490237,2.68,0.4808086845774292,2833318.8784246678,3059500.800809706,
2025/01/27 16:45:00,1.3862188245590232,53.62411391075841,2.146128246407088,8.41,0.6480543236304066,0.6277211040106957,70.78918237360756,88.39005262985623,3.9186847356766723,3.164090368608799,2.506152483411726,2.69,0.4780273685308321,2818313.182295738,3077401.93325828,
2025/01/27 17:00:00,1.3096691889580256,53.431058003878775,2.151157407075598,8.41,0.6493117482322216,0.6286286492329684,71.04106435739143,88.71281117425627,3.9095232977083807,3.174791914387634,2.5083975975902537,2.67,0.4769589659521731,2816024.012374864,3088098.1729647443,
2025/01/27 17:15:00,1.2993374827701132,53.320363122190145,2.1519245270119756,8.4,0.6501244320438224,0.6293142099933389,71.20385774505287,88.9566233697075,3.9034826243017466,3.183333333333333,2.5099462893511526,2.66,0.4760603836433978,2815486.1910501225,3098650.518882701,
2025/01/27 17:30:00,1.3340342260164562,53.33869534620976,2.1499173152070274,8.4,0.6509298685035831,0.6299118457057493,71.36519937380919,89.16916598233276,3.9071270046453472,3.1845238095238093,2.5108687141821338,2.67,0.47609843509762517,2821168.457493328,3104430.6403378593,
2025/01/27 17:45:00,1.2951003356809565,53.17302520864496,2.1547639259270075,8.4,0.6523400445830169,0.6309419083679124,71.64767988823823,89.53549651586208,3.8983388847974196,3.177380952380952,2.5169533238746533,2.66,0.47613092640499083,2820125.2219792483,3102878.4427322648,
2025/01/27 18:00:00,1.331586853988881,53.23001334832969,2.14734550309039,8.39,0.6527931209064574,0.6314144580667134,71.738438223163,89.7035536541737,3.9071495425051,3.1775923718712753,2.51656878914634,2.71,0.4763415853803905,2828269.4572479827,3109212.2660607668,
2025/01/27 18:15:00,1.31983732939824,53.18627727185259,2.144831302692853,8.39,0.6542718869073183,0.6324909929687343,72.03465838086812,90.0864115321535,3.9117295562901795,3.1740166865315853,2.5196663328553766,2.69,0.4767050134173552,2836225.8880774034,3113419.7171688066,
2025/01/27 18:30:00,1.1904074486691343,52.81577029917173,2.148836953356053,8.37,0.6564051710717086,0.6343343146442758,72.46198885183966,90.74196874985412,3.8951303340757124,3.1780167264038237,2.5269295153062665,2.71,0.47547918824994756,2832323.300189952,3124453.295258155,
2025/01/27 18:45:00,1.2389269948289439,52.92272209465841,2.135277383365628,8.350000000000001,0.6565231981934989,0.6348461557368179,72.48563154622599,90.92399944314128,3.91049896610562,3.1952095808383234,2.52125610325663,2.69,0.4747398189514142,2844071.9576057815,3146729.4120531837,
2025/01/27 19:00:00,1.1959760223307399,52.597718327503856,2.1445256862640303,8.33,0.6575634759945259,0.6360202079609131,72.69401560029434,91.34153829144259,3.8843088023401857,3.2028811524609844,2.5271610027236875,2.71,0.4728504433792202,2831496.8152725855,3156647.75542365,
2025/01/27 19:15:00,1.1964637874203845,52.6779228986004,2.142190949221976,8.33,0.6563144316088515,0.6353559499271991,72.4438123060023,91.1053021780209,3.8885422436433035,3.213685474189676,2.5210765116790026,2.7,0.4722870834276021,2829803.2262823596,3161898.273884002,
2025/01/27 19:30:00,1.2120618961242258,52.685917938978946,2.1473831382796247,8.34,0.6558652722591495,0.635118411968168,72.35383860270788,91.0208243977247,3.8837969113800477,3.2026378896882495,2.522541217626997,2.71,0.47276774468046723,2824994.0541321766,3150443.3269470353,
2025/01/27 19:45:00,1.2881487263122722,52.89632089196613,2.142324193271014,8.34,0.6539423335448511,0.6339738080427154,71.96864364361683,90.6137585151404,3.892968219373953,3.2146282973621103,2.5139556749926575,2.68,0.4723399965019162,2825122.6065486097,3155998.2544224528,
2025/01/27 20:00:00,1.31917610297603,52.909842239530974,2.1479468218776248,8.350000000000001,0.6535214779131786,0.6337530090330781,71.88433962153873,90.53523375933742,3.8874332990706257,3.207185628742515,2.514955333622178,2.7,0.4725672323777527,2820145.7841810365,3147567.571633521,
2025/01/27 20:15:00,1.2444434821126151,52.76292857506985,2.154711748848438,8.350000000000001,0.653188250769476,0.6337170401869201,71.81758896795263,90.52244183212252,3.875228324374509,3.201197604790419,2.517178166354644,2.7,0.4723338999596486,2810162.3325146884,3139362.638601635,
2025/01/27 20:30:00,1.3243398938009818,52.98191500632953,2.156292650459065,8.380000000000003,0.6527010814259161,0.6332431335948242,71.72000126327437,90.35390212954033,3.886299940880445,3.1837708830548923,2.5163765370764515,2.68,0.47406364854329913,2815208.3851438765,3123252.3970621363,
2025/01/27 20:45:00,1.3227435771977412,53.054511730520005,2.1537825317998904,8.380000000000003,0.6516611707690421,0.632704271615575,71.51169075397267,90.1622617530718,3.8908292161683264,3.1789976133651545,2.5137830055104864,2.71,0.4744655847425218,2814332.475784797,3117251.5342800226,
2025/01/27 21:00:00,1.3944373123604237,53.20384980295222,2.1483637594465868,8.37,0.6499531712193194,0.6318074319252355,71.1695515002401,89.84331051416399,3.8959882669758357,3.180406212664278,2.5087855043391674,2.72,0.47440761487302124,2812979.5872051697,3116477.485186226,
2025/01/27 21:15:00,1.3817029141384296,53.18925220637004,2.1832349265484905,8.460000000000003,0.6500246464580843,0.6309827834938192,71.18386911809799,89.55003330788284,3.8749838128389347,3.1820330969267134,2.509802165231076,2.66,0.4742922188736694,2795693.4162919745,3098760.055728034,
2025/01/27 21:30:00,1.480031395424703,53.349664003529256,2.161518634043151,8.380000000000003,0.6451719732408788,0.6286996718424098,70.21180212112228,88.73806958946201,3.8769038897088266,3.1849642004773266,2.4998940396803184,2.7,0.47330360842748337,2784595.2785903164,3098721.9600885324,
2025/01/27 21:45:00,1.485175253377065,53.392886750949685,2.1659130594897316,8.380000000000003,0.6428426125299421,0.6272371380575216,69.74519442474198,88.21793542539535,3.869038031459236,3.180190930787589,2.4967138203485892,2.7,0.473210023571181,2771284.1179214213,3085067.142365355,
2025/01/27 22:00:00,1.524823289179551,53.646729345702624,2.165884989542656,8.4,0.6402445108811257,0.6253671654172481,69.22475367908153,87.55290008321302,3.8783222749854915,3.182142857142857,2.487925095003292,2.7,0.47362921889869997,2767202.106772836,3075347.2891602013,
2025/01/27 22:15:00,1.5957626802696154,53.95230247777329,2.163568308221894,8.42,0.6378163641178116,0.623594346747326,68.73835757804838,86.92241648928449,3.891719049499246,3.175771971496437,2.4805055988736786,2.68,0.47473614257128416,2766619.8154775808,3061080.179077096,
2025/01/27 22:30:00,1.534790276476599,53.8975784732271,2.1706715464104973,8.430000000000001,0.6368090674333777,0.6229495064732583,68.53658016191605,86.69308608996712,3.883590778135071,3.173190984578885,2.4795143162150306,2.69,0.47459205368496965,2756510.7784560677,3051658.062663672,
2025/01/27 22:45:00,1.5902383725331788,53.88324421795903,2.1759049177162235,8.42,0.6351825619333279,0.6221301912245116,68.21076545191468,86.40170557183917,3.869654382158126,3.171021377672209,2.4788356718980395,2.7,0.4739369521254173,2743092.8997953013,3044792.7830864177,
2025/01/27 23:00:00,1.6212303232107956,53.944913785303015,2.1767848120176954,8.41,0.6328530847263261,0.6207530288180189,67.74413441953541,85.91193280590934,3.8634962691625185,3.1950059453032105,2.4701446700928598,2.69,0.4720446550962081,2731458.480114627,3054982.380142386,
2025/01/27 23:15:00,1.621266968538464,53.92422386643261,2.1783894312263605,8.4,0.6314546042099428,0.6201006145345879,67.46399671088669,85.67990879289466,3.8560598392506344,3.182142857142857,2.470677148705016,2.68,0.47231375920559354,2722056.376755124,3041181.1400461583,
2025/01/27 23:30:00,1.663380842121171,54.4635440328193,2.1793600040694434,8.470000000000002,0.6284807661802365,0.6177084271051019,66.96326643891285,84.82915346553563,3.886462073353766,3.1546635182998815,2.462008098748565,2.67,0.47614174885397376,2730735.4926722534,3004395.903062031,
2025/01/27 23:45:00,1.795063692640042,54.74505144795069,2.183504623275957,8.460000000000003,0.6224517938151368,0.6146983008201334,66.03556018125653,83.75863493450642,3.8745051921654685,3.1583924349881793,2.45131385651731,2.66,0.4757175262834867,2714039.646027794,2991109.9355549123,
2025/01/28 00:00:00,1.5383320699068577,53.86246234349568,2.167760485430707,8.45,0.6410872061155346,0.6254248910637649,69.39355882816453,87.57342957880901,3.898032119688301,3.153846153846154,2.490310841240156,2.68,0.47670636094734997,2780441.7768222303,3052167.1510232226,
2025/01/28 00:15:00,1.6004992466670842,53.72222180643445,2.1671354551477724,8.4,0.6394358344971535,0.6249606618122864,69.06276304239546,87.40833151669561,3.876084432122967,3.169047619047619,2.4889315606898474,2.7,0.47425899956224643,2763932.3856643434,3063964.160770255,
2025/01/28 00:30:00,1.5761543440348191,53.91446755634661,2.155642145980136,8.4,0.6381787174901318,0.6242167017791966,68.81094267469918,87.14375025785115,3.8967506808420915,3.176190476190476,2.480585156065332,2.67,0.474629535823063,2771689.7824363536,3068001.120132363,
2025/01/28 00:45:00,1.5004527110755248,53.80865725475172,2.1623485829922076,8.41,0.638174490294765,0.6242203255598388,68.81009590078156,87.14503901584747,3.8892896668688075,3.177170035671819,2.4811201549906046,2.68,0.47431040162779187,2765518.7529115216,3065090.7876351387,
2025/01/28 01:00:00,1.5122828963670827,53.89221091139399,2.1624943635237943,8.42,0.6376111588725074,0.6238252113518897,68.69725173027379,87.00452096396444,3.8936517671563187,3.178147268408551,2.478413131435893,2.68,0.47448282590770147,2765831.103649784,3063317.924786929,
2025/01/28 01:15:00,1.4888273799182343,53.905013133371824,2.164609575635626,8.430000000000001,0.6373544200072305,0.6236478860528814,68.64582288546869,86.94145715845228,3.8944667412018528,3.1803084223013047,2.476749489809501,2.68,0.4744336239252921,2764580.0946050696,3062536.608743092,
2025/01/28 01:30:00,1.4628902319818167,53.79926253191627,2.1705197599866244,8.430000000000001,0.6372871772743074,0.6237335953520001,68.6323531053016,86.97193873440958,3.8838623611756242,3.1720047449584814,2.4798658590171487,2.68,0.47443651121435204,2757410.2992903492,3054558.708391148,
2025/01/28 01:45:00,1.5268570023055759,53.90688785233476,2.1660471866765643,8.42,0.6361611482556067,0.6231737100834512,68.40679172959662,86.77282165476129,3.887265269100198,3.173396674584323,2.4766137570276623,2.67,0.4743298121792194,2756695.3271954404,3055073.733935929,
2025/01/28 02:00:00,1.4697687403899522,53.76407459590018,2.1726677308460935,8.42,0.636133539933574,0.6232846566865845,68.40126134716932,86.81227860219687,3.875420010367178,3.168646080760095,2.4793091905346945,2.69,0.4740653850693812,2748453.863524142,3049172.2658797074,
2025/01/28 02:15:00,1.50206610332134,53.86309065235935,2.170453926421736,8.42,0.6351154371408253,0.6227015742061378,68.19731929707315,86.60491168754464,3.8793728341800926,3.184085510688836,2.4731308999642048,2.66,0.47321474625797444,2747559.022453627,3058597.789396414,
2025/01/28 02:30:00,1.4308465687240073,53.71271815124442,2.1735534823719798,8.41,0.6351001422002873,0.6226938685214509,68.19425547920399,86.60217124496045,3.869239964973046,3.1712247324613556,2.477743521373438,2.67,0.4735477436453492,2740667.448818943,3046853.420188707,
2025/01/28 02:45:00,1.5315337094956476,53.95186497704117,2.1672179934772267,8.41,0.6337992131007975,0.6215999426971035,67.93365885824454,86.21312847543251,3.8805510222377055,3.178359096313912,2.4718405333917244,2.68,0.4736847900683563,2744224.111151499,3049130.813239227,
2025/01/28 03:00:00,1.4889627595806587,53.830238104868386,2.1742026066847338,8.41,0.633722970501933,0.6213894461768826,67.9183862629562,86.1382676874547,3.8680847746860776,3.177170035671819,2.474368277967301,2.67,0.47332752997651395,2735642.978267809,3043955.3020256464,
2025/01/28 03:15:00,1.5574036176103618,53.95888362795091,2.16928290609327,8.4,0.6326288513450206,0.6205679221541438,67.69921693594918,85.84610164298734,3.8722473571360156,3.1785714285714284,2.4715327708451027,2.65,0.47340803786802516,2735533.929536711,3042851.122512854,
2025/01/28 03:30:00,1.6803630365279218,54.19877641438359,2.1639349163277566,8.4,0.6314115422651667,0.6195660769952064,67.45537072403908,85.48980635623211,3.88181730264558,3.1880952380952383,2.4657035007269323,2.66,0.47330400949472357,2738574.196185975,3047504.394421242,
2025/01/28 03:45:00,2.073833121557641,55.134702110070634,2.1309349676893428,8.39,0.6274257110690123,0.6171996350021702,66.80092016004711,84.64820711210523,3.9372388774011293,3.1835518474374256,2.4496766552058995,2.66,0.4760799291645901,2768893.2420221055,3047132.749413558,
2025/01/28 04:00:00,1.6195617606991846,53.918367190036065,2.1630742250985318,8.37,0.6333103999548405,0.6209628643981889,67.83574187401726,85.98655853778304,3.869492735330768,3.1875746714456397,2.473520325298294,2.66,0.47263150401768045,2738648.873049939,3055820.707944159,
2025/01/28 04:15:00,1.3618258358479238,54.57247787286781,2.2342524441893277,8.470000000000002,0.6067763143020235,0.6044234134028,63.62350062028261,80.2167250994236,3.7909771664469374,3.1440377804014163,2.4378410473710983,2.65,0.47528340423288007,2624945.6334386873,2897960.510686877,
2025/01/28 04:30:00,1.7105769156388533,54.48556577112316,2.1551989953171664,8.42,0.6313781773823454,0.6187122368261389,67.44868721167593,85.18614742733924,3.906831813811645,3.160332541567696,2.466962286727192,2.66,0.4766114927137725,2753268.187789378,3023487.5763500417,
2025/01/28 04:45:00,1.5397817612265499,54.151561809462805,2.163091753032204,8.42,0.6332091758264496,0.6198790049327686,67.81546508427702,85.60109575884117,3.8925764421212903,3.17458432304038,2.470812811722368,2.67,0.47519403910701785,2749049.700896484,3036060.116689788,
2025/01/28 05:00:00,1.5332547436555046,54.0477534148755,2.1681533677531406,8.430000000000001,0.6350656630458092,0.6209339327487858,68.18734876064924,85.97626931271896,3.8881013333185086,3.1648873072360617,2.4776708020563776,2.65,0.4757604176022086,2752746.9779395326,3033247.1403041403,
2025/01/28 05:15:00,1.4525951804819783,54.050444191459974,2.1641128159281324,8.440000000000001,0.6360858478635962,0.6213864258514695,68.39170787320387,86.1371935417156,3.8999815249374152,3.1635071090047395,2.477886297908244,2.67,0.476525812476385,2762246.267997805,3034388.8683930333,
2025/01/28 05:30:00,1.4627031357276223,54.07086167189834,2.16093516195406,8.440000000000001,0.6368984057617346,0.6218166978222445,68.55447603841054,86.2902150678836,3.905716445637358,3.1516587677725116,2.4812374331584803,2.69,0.47756665677316923,2768959.186465278,3029098.8378838883,
2025/01/28 05:45:00,1.4783344661115052,54.18524355547805,2.1566101535647086,8.45,0.6373339929835553,0.6218475992651957,68.64173103039016,86.30120482850549,3.9181861339346877,3.1573964497041422,2.47886065009011,2.66,0.47790625901355926,2778012.9625123655,3034869.606229106,
2025/01/28 06:00:00,1.4143104808959492,53.87562686038672,2.153112959508937,8.39,0.6369892000403684,0.6221660583163928,68.57266356471304,86.414461311263,3.8966836193831274,3.1799761620977356,2.4793430044000173,2.66,0.47505561821199843,2765309.3851716183,3055712.994438617,
2025/01/28 06:15:00,1.396249470256123,53.88561232784639,2.146922684133468,8.380000000000003,0.6372812354869422,0.6223372211823225,68.63116287156076,86.47533351477286,3.9032611942345294,3.17780429594272,2.4796992606852406,2.66,0.47543499239302817,2770633.7236606423,3056942.6390195377,
2025/01/28 06:30:00,1.4035982212926115,53.84971580561205,2.1459207292587235,8.37,0.6374591312344745,0.6224121432740238,68.66679819611987,86.5019787382426,3.9004236670435133,3.1947431302270015,2.477938848739875,2.66,0.4742535609531649,2770114.1090038917,3070883.907830094,
2025/01/28 06:45:00,1.2289543292239955,53.501533575557005,2.1550700870572306,8.37,0.6391925305046081,0.623488473841221,69.01402541453224,86.88476394677559,3.88386440434952,3.191158900836321,2.4854709720161843,2.68,0.4738573506826484,2763797.930855315,3068754.686242915,
2025/01/28 07:00:00,1.3051078339009905,53.609440997996785,2.1484169010752487,8.360000000000001,0.6391682736463083,0.6234608902472123,69.00916638316268,86.87495414288111,3.891237308650827,3.1961722488038276,2.4837325144007965,2.67,0.4738076190702661,2769834.0994598605,3076070.4153197794,
2025/01/28 07:15:00,1.2688648235128994,53.504826858449405,2.1510935951142836,8.360000000000001,0.6400965559646419,0.6239615891395472,69.19511597529971,87.05302223437768,3.8863952823753585,3.1973684210526314,2.48668181018622,2.68,0.47360370589978423,2769745.021336444,3078488.400051794,
2025/01/28 07:30:00,1.2923717776877766,53.4662788203521,2.1497854900760394,8.350000000000001,0.6406885294830867,0.6243471393296303,69.31369760950739,87.19013894778145,3.8841084557253462,3.192814371257485,2.4898853686598135,2.67,0.47374323320641415,2771311.402183168,3078505.9839697285,
2025/01/28 07:45:00,1.3038108973216822,53.51348557426837,2.1451458394967733,8.350000000000001,0.6414021872000947,0.6247044981394249,69.45665450827138,87.31722970473864,3.8925092393526097,3.1820359281437125,2.492296560517785,2.7,0.4748191761549239,2779310.200741503,3074097.454880792,
2025/01/28 08:00:00,1.2955003085201042,53.55267035378603,2.1389535477621404,8.34,0.6412634755961563,0.6245517073659824,69.42886838580611,87.26289133523184,3.8991029088619737,3.2038369304556356,2.487113192877872,2.68,0.47374725772704174,2783210.5282597505,3091674.1974336887,
2025/01/28 08:15:00,1.1954347688895837,53.28485317372838,2.1476503685978905,8.34,0.6427154791956563,0.6254549419610449,69.71972761233906,87.584116852151,3.883313653816394,3.2026378896882495,2.4935350550002577,2.68,0.47321435881913443,2777297.7716444847,3091707.9334549787,
2025/01/28 08:30:00,1.2400476321514589,53.37310714679046,2.140102810408057,8.33,0.6428478323620666,0.6255111386855993,69.74624003946057,87.60410260336043,3.8923363679017395,3.2028811524609844,2.4927340266980966,2.7,0.4735410634820407,2784494.76123168,3095660.0467943465,
2025/01/28 08:45:00,1.2208494443024165,53.25813351347051,2.1417470162061267,8.32,0.6434392048677963,0.6258912088513527,69.86470128133897,87.73927040596969,3.8846791600709127,3.204326923076923,2.4957001705154203,2.68,0.47309921565095286,2782080.833633146,3098463.334687211,
2025/01/28 09:00:00,1.2078117322647586,53.21944711167356,2.14150685019231,8.32,0.6442468142817249,0.6263070649834938,70.02647818709417,87.8871650966109,3.885114819620051,3.201923076923077,2.498139671895044,2.72,0.4733315819687666,2785107.4016858093,3098944.091564409,
2025/01/28 09:15:00,1.2092937114617257,53.22814137294307,2.1368843856701045,8.31,0.6444194382437254,0.6264158455217984,70.06105748985095,87.92585170675278,3.888839310037858,3.2117930204572804,2.4964322394422735,2.7,0.4728459542701437,2788532.8038965627,3108806.0201201774,
2025/01/28 09:30:00,1.1135716340016302,53.11766908244965,2.1340664109387624,8.300000000000002,0.6449103045911609,0.6267164158847938,70.15938576272582,88.03274627296175,3.8892885232886845,3.2240963855421683,2.4954512608315365,2.71,0.4721084133281877,2789655.4517116765,3119274.3045823267,
2025/01/28 09:45:00,1.0114069124743423,52.84048332010252,2.140210220153055,8.29,0.6461566031274711,0.6275610862689802,70.40903902007506,88.33314406802847,3.8734512721872476,3.223160434258143,2.5017027692471108,2.69,0.4714653854443517,2783254.5787031534,3120157.770604234,
2025/01/28 10:00:00,1.1366543866043344,52.90987214990719,2.138254938296315,8.28,0.6464348826657016,0.6277244754481637,70.4647828014799,88.39125164476536,3.872316556695156,3.2185990338164254,2.5041980617620525,2.72,0.47163656607789817,2785850.3417772725,3120923.098086051,
2025/01/28 10:15:00,1.1333009605930897,53.035979778382796,2.132468613515685,8.29,0.647037645116959,0.627524674224209,70.58552562912394,88.32019452206472,3.8875132545715303,3.219541616405308,2.503121570553728,2.69,0.4725827997870734,2797014.191670803,3121555.406992169,
2025/01/28 10:30:00,1.0757100946399305,53.0481191655544,2.1334466303019637,8.31,0.6485487964534938,0.627508098734906,70.88823308044682,88.31429963036581,3.8951056389087273,3.2093862815884475,2.5078361029863,2.71,0.4741566833799214,2805435.631411754,3111249.147581183,
2025/01/28 10:45:00,1.2570173747796503,53.762891351604026,2.1359156297489714,8.32,0.6378307836670402,0.6190513016932885,68.74124604122895,85.30673214344154,3.8952849467082316,3.2163461538461537,2.4838600569506006,2.7,0.4745169066468596,2768473.8867696105,3065825.898948957,
2025/01/28 22:15:00,1.4486515563988291,54.41098000064801,2.247912052192701,8.23,0.5908995256365126,0.5865682774848036,61.180464675759346,74.72812708590658,3.6611752634949117,3.0935601458080195,2.460827426013405,2.7,0.47664741773808783,2523794.289751616,2771092.865471391,
2025/01/28 22:30:00,2.4434074910423647,56.68621621983368,2.180965286374821,8.23,0.5829081326280232,0.5825766118656774,59.950791548663254,73.50110489529995,3.773558456622584,3.114216281895504,2.417439597812889,2.72,0.48026509785895577,2589345.010343566,2802146.1096378504,
2025/01/28 22:45:00,2.543109412446256,56.87923662946298,2.1801397061724055,8.25,0.5823649399540075,0.5829577427556129,59.86720794398312,73.61826302027762,3.7841611602424488,3.1115151515151513,2.4129820630575196,2.72,0.48063563060082215,2595043.1609908543,2804146.985912947,
2025/01/28 23:00:00,1.7125591342163489,54.983256259777875,2.223712239238384,8.220000000000002,0.5875640325638921,0.5874499983379646,60.667216711021645,74.9991645815276,3.69652145405978,3.1046228710462285,2.4404015746664944,2.77,0.4761866471701469,2542870.3813062073,2797200.358639616,
2025/01/28 23:15:00,1.4080269180457776,54.02179980370232,2.2651466251408956,8.25,0.5915523366654024,0.5905544246044842,61.28091577088716,75.95345291166184,3.6421483308997,3.08969696969697,2.4603428341861004,2.67,0.4742239110808166,2511726.2957805595,2784772.335121488,
2025/01/28 23:30:00,2.167138415634838,55.78322034120981,2.2054235831450564,8.23,0.5843114843417864,0.5872255371391787,60.16673185950144,74.93016609865678,3.7317094379953826,3.1130012150668285,2.422388856168511,2.77,0.476512735702449,2563266.0706683034,2815952.3187199184,
2025/01/28 23:45:00,2.5655520061863513,56.59550977375818,2.1907758255092213,8.260000000000002,0.5819894777865862,0.5863977488627603,59.80943381911798,74.67570726337024,3.7703538188714747,3.1186440677966103,2.407424672609296,2.66,0.4777608942305305,2585749.9186116583,2826476.0501466286,
2025/01/29 00:00:00,1.568420707323753,55.21372326118558,2.268483298285787,8.31,0.5786509595798945,0.5808700652204609,59.29572036281169,72.97651922034706,3.66324054767323,3.0637785800240676,2.4323723876756915,2.67,0.47892212242479926,2497200.90809995,2717009.902326879,
2025/01/29 00:15:00,2.30121496073707,55.64225589693183,2.221975564262989,8.24,0.5866234593199503,0.5873858496129966,60.52248629407135,74.97944551772078,3.7084116191588907,3.1116504854368934,2.434067139572122,2.79,0.476070732613585,2555307.9865444927,2812188.5039792666,
2025/01/29 00:30:00,2.4814451326739118,55.378806252508355,2.2563607450878034,8.28,0.588449688118387,0.5888488361542551,60.8034966855,75.42916178205353,3.669625975379125,3.10024154589372,2.4460844169286013,2.65,0.4748983481001384,2535825.3923382843,2803897.1029768037,
2025/01/29 00:45:00,2.1839687035868565,55.63057889243663,2.224641011513211,8.28,0.5870202540154722,0.5887628420148836,60.58354295510022,75.40272752444186,3.7219488255176536,3.096618357487923,2.431508111805273,2.7,0.4772410366116076,2561200.640666893,2805480.8560696747,
2025/01/29 01:00:00,1.6556626063960493,53.98238209992155,2.2748743077134828,8.24,0.5905859197534327,0.592304819327738,61.1322086675128,76.49151731201559,3.622178144990425,3.1055825242718447,2.456303926517422,2.64,0.47105676427741056,2500979.0224087895,2808315.3388455906,
2025/01/29 01:15:00,1.969147013243969,54.568678147466755,2.2594656239636004,8.24,0.5879994786316002,0.591498204146324,60.73422083998869,76.24356700221718,3.64688000233667,3.1092233009708736,2.4441050995170106,2.64,0.47171446225712177,2515456.299442491,2817126.2281446494,
2025/01/29 01:30:00,1.9685386287252413,54.59306371860629,2.2602395678525866,8.25,0.5876391854665447,0.5920088285698226,60.67878084066919,76.40053092616608,3.650055559304352,3.103030303030303,2.442312195521237,2.63,0.47196172684469373,2516245.9660900314,2815215.9363663956,
2025/01/29 01:45:00,1.879654468523313,54.40067337814389,2.2669326681428124,8.25,0.5880066437469077,0.5922721851377682,60.73532336988981,76.4814856913645,3.639278799911964,3.103030303030303,2.445071065186207,2.63,0.4714255713352893,2509038.4669700153,2813198.211586241,
2025/01/29 02:00:00,2.005921396507688,54.59144681368991,2.26827673626837,8.260000000000002,0.587226792923775,0.5915673935085431,60.61532406572222,76.26483553793301,3.6415309772073257,3.099273607748184,2.443736661959299,2.62,0.4719628565725487,2510099.606212929,2808326.5607137973,
2025/01/29 02:15:00,2.0592056614039507,54.660233762011444,2.2702016864669137,8.260000000000002,0.5863150477396132,0.5909300330602955,60.47502955755245,76.06891346227494,3.6384432490026626,3.099273607748184,2.442505316182485,2.6,0.4719056424135433,2506968.0189690306,2805466.9121905947,
2025/01/29 02:30:00,1.9920206427252083,54.57006403197721,2.2778873783279945,8.270000000000001,0.5860420419631219,0.5905422104513963,60.433020878147246,75.94969832941325,3.630557014662556,3.100362756952842,2.4430056694183793,2.6,0.47163740128432957,2500083.235696065,2800775.4936753022,
2025/01/29 02:45:00,1.8462734429782586,54.13081933799509,2.2973742516093436,8.270000000000001,0.5867833171593361,0.5909493048538489,60.547084369655956,76.0748375352357,3.5997617689876806,3.0955259975816203,2.451732992218403,2.63,0.4704831905898034,2480171.0107853557,2791369.1002995553,
2025/01/29 03:00:00,1.7989631911524384,54.25964161305802,2.2900961829547093,8.270000000000001,0.5856509117496252,0.5901418687888998,60.37283583753932,75.82663488909049,3.611202036645443,3.0967351874244256,2.446638322101795,2.61,0.47108026941203224,2484417.148884378,2789455.0767243165,
2025/01/29 03:15:00,1.6249398832556494,54.09371809215992,2.2922597064384713,8.270000000000001,0.5855012947986942,0.5899565083902177,60.349813575496746,75.76965583720073,3.607793644311473,3.0931076178960097,2.4475372849325647,2.6,0.4712274447694364,2479563.0279643084,2782361.029064069,
2025/01/29 03:30:00,1.5905720847857197,54.226983921843214,2.2893976484046537,8.270000000000001,0.583287533639557,0.5885019135148469,60.00917176194792,75.32251913770617,3.6123038764204534,3.094316807738815,2.4413945229115184,2.61,0.4715492496696853,2477302.2580112764,2776236.4969471875,
2025/01/29 03:45:00,1.6003983620154258,54.28703207265676,2.2935479458056633,8.270000000000001,0.5812936687531177,0.5871542887624868,59.70236641933492,74.90826463004879,3.6057672197888,3.0967351874244256,2.437898976801,2.6,0.47126367002799513,2469102.350763548,2770220.151259306,
2025/01/29 04:00:00,1.794007517681905,54.64769298524624,2.2905161871247404,8.270000000000001,0.5785365495431459,0.5853611261877462,59.278115553799005,74.35705356166055,3.6105398627988916,3.0967351874244256,2.431152037835499,2.6,0.4716961863936297,2468881.624839259,2765168.8001073212,
2025/01/29 04:15:00,1.8222113817764125,54.74187154593926,2.2936990711807344,8.270000000000001,0.5764918845592972,0.5839846524723912,58.96349336191361,73.93393099712533,3.6055296459368695,3.097944377267231,2.4274984732846496,2.59,0.4715666229452264,2461722.910011065,2758584.8688475755,
2025/01/29 04:30:00,1.9383602237461446,54.85209735058629,2.290045982241449,8.270000000000001,0.5773021791702684,0.5844347846579571,59.088177194516696,74.07229984689629,3.611281198775536,3.094316807738815,2.429203896610525,2.59,0.4720413983017112,2468654.2206636877,2761086.7078762623,
2025/01/29 04:45:00,1.7448839077495109,54.41835191567475,2.2989278976863488,8.270000000000001,0.5799634680689866,0.586010553056976,59.49768220055494,74.55668480729787,3.597329002063512,3.0967351874244256,2.4373689600631443,2.6,0.4710987192157567,2462927.2092492194,2765121.8360746177,
2025/01/29 05:00:00,1.8337356941484018,54.502017578167624,2.293826137113846,8.270000000000001,0.5812272499735288,0.5867443053071423,59.69214625017385,74.78223734082356,3.605329918511408,3.0931076178960097,2.4395855794652177,2.58,0.4716540181465846,2471870.9466750803,2768985.383540369,
2025/01/29 05:15:00,1.854201533520154,54.475809307009115,2.294698710859415,8.270000000000001,0.5818841003090058,0.5870616760237946,59.79321889235133,74.87979584124336,3.60395896893266,3.0955259975816203,2.4410574517091606,2.59,0.4714316400951061,2472673.887371551,2772357.792879517,
2025/01/29 05:30:00,1.7432396773754704,54.50631570663484,2.293784788803071,8.270000000000001,0.5798802243805585,0.5857458816167515,59.484873103749,74.47532585558537,3.605394909046983,3.0931076178960097,2.436592130108066,2.6,0.4718382186779292,2467819.2166314228,2762404.022906375,
2025/01/29 05:45:00,1.6725490721377128,54.53135233237754,2.2953948578042325,8.270000000000001,0.5779723075667761,0.5844576009358818,59.19129299422941,74.07931348030279,3.602865960896618,3.094316807738815,2.4325526695308777,2.59,0.47182540550829993,2461190.7974923667,2755126.0196169484,
2025/01/29 06:00:00,1.7088576640161364,54.80704906713191,2.289254948200332,8.270000000000001,0.5752382150633991,0.5826520441991415,58.770585356046055,73.52429249563454,3.6125290485890846,3.0967351874244256,2.4241368711230655,2.61,0.47236384426360123,2461870.450665398,2749939.218009325,
2025/01/29 06:15:00,1.9162494336569011,55.239219857091314,2.283217675975207,8.28,0.5733515870445831,0.5812992741379948,58.48028105326731,73.10845634045167,3.6264610628784877,3.090579710144928,2.4185063569531406,2.61,0.47367031873132415,2468838.3408634122,2743306.5692840815,
2025/01/29 06:30:00,1.8123383647023275,55.00832374651617,2.291209965797271,8.270000000000001,0.5728256073639048,0.5809925893314996,58.39934609261053,73.01418264646479,3.6094465908637465,3.094316807738815,2.4202049388765072,2.62,0.47261571017681486,2456094.5207011304,2740716.477778495,
2025/01/29 06:45:00,1.783948821592901,55.068511566961035,2.2896787319132152,8.270000000000001,0.5717794186383125,0.580275267601442,58.23836412609111,72.79368078970275,3.611860425977637,3.097944377267231,2.416682583792865,2.65,0.47260263882657233,2454931.2312152926,2739562.04819308,
2025/01/29 07:00:00,2.210059570127271,56.07853885640242,2.260364924761006,8.260000000000002,0.5671436651806978,0.5775889770925297,57.57267400389742,71.96792573420238,3.6542771963572873,3.1041162227602905,2.398114434323414,2.65,0.47450888903349564,2479107.464014679,2745467.9260570523,
2025/01/29 07:15:00,2.4226372231084383,56.791765088045565,2.249060110296203,8.300000000000002,0.5651036137539034,0.5760499809708282,57.31784176891911,71.4948444260998,3.6904304878302634,3.092771084337349,2.3885015244033148,2.68,0.4775650023051074,2500305.5841366486,2735223.7617496517,
2025/01/29 07:30:00,2.077580560160186,55.86393357466454,2.2766903288272964,8.28,0.5668609921521167,0.5770785921313296,57.537364011858145,71.8110354200084,3.6368582477639624,3.0929951690821262,2.4025152973585255,2.64,0.47475264698374153,2465447.416324779,2727672.4788218215,
2025/01/29 07:45:00,2.111130316574986,55.92599168764605,2.2744989223310554,8.260000000000002,0.5648536955440715,0.5762232471589249,57.286623332394015,71.54810576558991,3.6315690981003463,3.099273607748184,2.3987926704591134,2.66,0.4741712698833277,2461464.5004313714,2729622.890917808,
2025/01/29 08:00:00,2.5511780810063556,57.303669679440134,2.2358337059646685,8.270000000000001,0.5589762701161816,0.5730435612276719,56.5524470081886,70.57068291280466,3.698843960504586,3.0967351874244256,2.374728115777929,2.68,0.4782603251078556,2502020.740951784,2729483.1275481526,
2025/01/29 08:15:00,2.7903564922338546,57.81719931261267,2.225161126797042,8.260000000000002,0.5557168968810278,0.5714117073867464,56.14530366109625,70.06905750985479,3.7120907338021274,3.1016949152542375,2.3653909381398943,2.66,0.4788611783748812,2510121.469512398,2731734.7987928283,
2025/01/29 08:30:00,2.903635528156144,58.50354467413251,2.2027153885547133,8.260000000000002,0.5519711511173282,0.5693304347873407,55.677405277706924,69.46530571604507,3.7499170537051114,3.112590799031477,2.3488112561653725,2.71,0.48026544166124374,2530260.7233539764,2738202.305344851,
2025/01/29 08:45:00,2.0771609616144247,55.58137309737896,2.2774844678367425,8.23,0.5667527636273384,0.5772101413357137,57.523844687543075,71.85147312404658,3.613636060410645,3.0899149453219925,2.4094169555175,2.72,0.47358260476818337,2453085.441734767,2726761.573413818,
2025/01/29 09:00:00,1.7424820692784238,54.83513705510171,2.2903891679336965,8.260000000000002,0.5747109020569651,0.5815409404862235,58.689445230302574,73.18274361807072,3.606374023961991,3.0871670702179177,2.4278434831095614,2.67,0.4731082402192242,2457766.0241791056,2737167.8519255477,
2025/01/29 09:15:00,2.9449874268082112,57.60456320520842,2.2036327279004326,8.29,0.5702741492080807,0.5783274002481057,58.00674125816046,72.19491408553367,3.7619699031691676,3.1061519903498196,2.385923904365821,2.69,0.4794820866735028,2558066.4802269395,2776995.144231249,
2025/01/29 09:30:00,2.723258303153159,57.17262275822617,2.2091558697370175,8.29,0.5729890589805549,0.57999422290394,58.42449715955973,72.70728876359108,3.7525645490043478,3.09891435464415,2.394655140679987,2.74,0.4793958619249632,2555683.076074133,2775366.4365604958,
2025/01/29 09:45:00,1.8342759079309303,54.807728334859235,2.2805630174860063,8.29,0.5825585419072234,0.5859462144450611,59.89699838464501,74.53690737299827,3.635067277877081,3.0699638118214723,2.442876232741651,2.67,0.4754224482096836,2492528.3045543362,2750236.974915628,
2025/01/29 10:00:00,2.795205942354471,57.214367515351455,2.195579535101034,8.270000000000001,0.5748961551603473,0.5813517792432855,58.717950994277864,73.12459620171754,3.7666592659415725,3.100362756952842,2.396810705642688,2.68,0.4796078795000344,2570286.9162366535,2788855.4709068607,
2025/01/29 10:15:00,2.5238185752963886,56.791408755639566,2.2376847441691523,8.270000000000001,0.5672190881605926,0.576721587486852,57.582095436261376,71.70129360726034,3.6957842348210828,3.099153567110036,2.3928626227908394,2.66,0.4772129631425248,2508330.3562286473,2747877.1443197136,
2025/01/29 10:30:00,2.7878476732298623,57.52253499037647,2.2103375393594598,8.260000000000002,0.5647974847908814,0.5755651993386364,57.27960178789911,71.34582447376766,3.7369858009983803,3.1198547215496366,2.377051003620924,2.72,0.47788873826629574,2534663.93850823,2769214.8423636258,
2025/01/29 10:45:00,1.9974810790962465,55.859503188971985,2.2494578390701765,8.270000000000001,0.5725103729036058,0.5797838863889888,58.35083948754715,72.64263215255174,3.676441432402415,3.088270858524788,2.4093750858093372,2.73,0.47668011328744536,2499450.938639028,2744004.512861675,
2025/01/29 11:00:00,2.7646758914251564,57.211933595903645,2.229587786133545,8.32,0.5708248028400726,0.5781462028902619,58.09147291544307,72.13921473589822,3.7316314933838894,3.0733173076923075,2.3981796740748087,2.66,0.48070022554669095,2537414.905354199,2741165.737016931,
2025/01/29 11:15:00,2.401429223461321,56.479794908230815,2.23340329866386,8.270000000000001,0.5720055502250373,0.579401384931526,58.27316005404773,72.52505272054731,3.7028690720334985,3.100362756952842,2.4017244453757347,2.75,0.477110045646293,2519898.13845696,2761688.7018358433,
2025/01/29 11:30:00,2.1179786170657167,55.461161826035095,2.274237912025831,8.29,0.5770027723151048,0.5822698431803061,59.042106057298554,73.40680541727431,3.6451771189653095,3.0772014475271416,2.4276968043322364,2.64,0.4758837978198453,2490749.7601851113,2743195.525609282,
2025/01/29 11:45:00,2.6378145835499254,56.88727593395117,2.219260032316057,8.270000000000001,0.5722232101058784,0.5794750927516695,58.306652400880544,72.54771021232177,3.726467326755436,3.1039903264812576,2.397632181942518,2.76,0.4779166772204423,2537869.72942994,2772406.8321459405,
2025/01/29 12:00:00,2.723814741138767,56.89376265111218,2.220560564457319,8.270000000000001,0.5730627252320974,0.5799682554059377,58.435832531227554,72.69930645762507,3.7242848190547324,3.1039903264812576,2.4001469002234117,2.72,0.4777647803971901,2539574.124093819,2775958.1802810286,
