datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/01/29 12:15:00,2.4906105858657384,56.236000047075265,2.2113716744066885,8.270000000000001,0.5835681593434545,0.5864792010028667,60.05235295532568,74.70074532841429,3.7397603015869523,3.105199516324063,2.42000868008956,2.68,0.47769261922028944,2569204.0493538356,2809158.4079673626,
2025/01/29 12:30:00,2.6860866041192253,56.79622723564893,2.199683183861825,8.28,0.5807959939365003,0.584607754442093,59.625786860882414,74.12547007298718,3.764178432942966,3.102657004830918,2.4099119129638553,2.7,0.47921103539483645,2580139.338492091,2804000.733253619,
2025/01/29 12:45:00,2.7104955740025503,56.68930592171887,2.2065040204429196,8.260000000000002,0.5791767285462512,0.5837990182787005,59.37662289986603,73.87686778173538,3.74347833653253,3.1077481840193704,2.409854145098173,2.69,0.4778933372077106,2565151.5376099856,2802472.025836083,
2025/01/29 13:00:00,2.776315516941793,56.686592146975556,2.205357033650993,8.25,0.5795063088219261,0.5840819953789019,59.42733696283258,73.96385382077347,3.7408908735027064,3.12,2.409193723900576,2.68,0.476869477404156,2565598.14278587,2814486.4806874767,
2025/01/29 13:15:00,1.9324990032546339,54.6519058603032,2.2837368356877485,8.220000000000002,0.5790068170710451,0.5841080025721083,59.35047782417884,73.9718483288876,3.599363933508803,3.09610705596107,2.4395829510338047,2.72,0.47176693366122313,2466925.2648896733,2762193.37160463,
2025/01/29 13:30:00,2.86998067226142,56.98133733273795,2.234918666407116,8.28,0.5711618745380476,0.5784969037457531,58.14333971869777,72.24701878889412,3.704832808663697,3.099033816425121,2.40083210531414,2.67,0.47752736867973833,2524951.7495354437,2762602.252900895,
2025/01/29 13:45:00,1.5695989161570196,54.70386075600743,2.2918147441528864,8.28,0.5767153723815324,0.5819306655639563,58.99788248142459,73.30254356231846,3.6128574620286336,3.085748792270532,2.4315213707950507,2.73,0.47391961347391826,2462925.330023247,2734001.0262622624,
2025/01/29 14:00:00,2.7471574168137067,56.567878529793404,2.191709730085905,8.25,0.5849261261837877,0.5873396493406816,60.2613096828039,74.96524373712492,3.7641845937676424,3.1151515151515152,2.417940104523344,2.7,0.47790314784547605,2591306.041651441,2830934.957040007,
2025/01/29 14:15:00,1.5139681945660186,53.68333039764343,2.285521001970138,8.260000000000002,0.5944149566164971,0.5931239996722772,61.721400530329745,76.74333010315893,3.6140556104624775,3.0774818401937045,2.473640123259455,2.69,0.47314121225001055,2500794.65803498,2784719.6731781415,
2025/01/29 14:30:00,2.309167054313491,55.897122173455045,2.218557384501678,8.28,0.5862569120322043,0.5877729983771549,60.46608394355778,75.09845351338711,3.732154984064031,3.085748792270532,2.4310202014039075,2.72,0.478708965545408,2567519.705065165,2795905.44436756,
2025/01/29 14:45:00,2.201604245116698,55.673478436453195,2.2350513250365998,8.300000000000002,0.5863488078850415,0.5875635447851711,60.48022438948667,75.03406830936636,3.713561253392732,3.0855421686746984,2.434133872995936,2.73,0.478113898532508,2553974.273281559,2787795.294849723,
2025/01/29 15:00:00,2.1047302967828045,55.19335041030831,2.242670622817114,8.29,0.5905288454741724,0.5902423984561972,61.12342638044735,75.85753731037595,3.6964857503624753,3.0928829915560923,2.4455289765472044,2.72,0.47650663037710894,2551396.8562576375,2802981.642607013,
2025/01/29 15:15:00,1.6922866583025211,54.0871090960772,2.2754230284903816,8.28,0.5946599265273496,0.5929310865856396,61.75909519958159,76.68402938492466,3.638883801529127,3.090579710144928,2.4663414195881255,2.66,0.4736705187597314,2518620.5810570735,2798621.006305977,
2025/01/29 15:30:00,2.8139823185282467,56.535238009533145,2.202743408089665,8.28,0.5868637235540531,0.5880425098091527,60.55945687876952,75.18130025938984,3.7589489404854697,3.1074879227053143,2.424244601957429,2.67,0.47840681498015813,2591971.994560077,2825952.4860257166,
2025/01/29 15:45:00,2.5261243866554537,55.925424657743406,2.2134400889890955,8.260000000000002,0.5884654905060469,0.5892500149402636,60.805928273011595,75.5524825508213,3.7317477175415403,3.1004842615012107,2.4343445542413935,2.73,0.47740827103831185,2575777.914863984,2819557.8409702065,
2025/01/29 16:00:00,2.7871139517804977,56.42484511524134,2.2110883170245503,8.270000000000001,0.5851964541560821,0.5870639823648598,60.30290631591647,74.88050480134717,3.7402395627185507,3.106408706166868,2.424591616681912,2.71,0.4776995997841211,2576990.734371007,2817593.509650935,
2025/01/29 16:15:00,2.8183244187521836,56.483588441036204,2.2193014639101927,8.28,0.5835058766045225,0.5858698692581583,60.04276921813857,74.51343916513471,3.730903680571384,3.10024154589372,2.4236232665964352,2.68,0.4779135477571883,2567597.1269455897,2804916.665549155,
2025/01/29 16:30:00,2.4555680947532323,55.81042969980973,2.2427392597493325,8.28,0.5837927466439524,0.5860194192317965,60.08691125671484,74.55941023429735,3.691913789802494,3.0978260869565224,2.4315492037777404,2.65,0.47636448522493857,2539403.0788873616,2791395.411869688,
2025/01/29 16:45:00,1.7523913061303347,54.41029854000152,2.2795768841534163,8.260000000000002,0.5863957385755492,0.5878540829574475,60.487445834970444,75.12337859199398,3.623479452445658,3.0811138014527844,2.453640223319839,2.67,0.47400854002800535,2493538.409864971,2766996.368089974,
2025/01/29 17:00:00,2.8261400586476952,56.813813073433835,2.2134413599825935,8.260000000000002,0.5773820801211932,0.5821999948442821,59.100471928623655,73.38533431561588,3.731745574712202,3.110169491525424,2.4085710783068524,2.67,0.4775731511731711,2555555.4987716787,2795573.4172779126,
2025/01/29 17:15:00,2.256200405246773,55.91458745301787,2.2223811127564868,8.28,0.58452521271034,0.5862641215393982,60.19961924609553,74.63463075379195,3.725733607288474,3.094202898550725,2.427258289888842,2.72,0.4782091291266825,2559129.9300974607,2792357.0537897097,
2025/01/29 17:30:00,1.7163468977599337,54.73460719870104,2.2716195865252486,8.32,0.5892997410499483,0.5879419473239039,60.93429831738459,75.15038774999547,3.662585077779935,3.0757211538461537,2.453227362390849,2.65,0.4771204960016849,2521025.101101704,2762808.0652119094,
2025/01/29 23:45:00,2.38005242533319,55.257420041942055,2.2308421009779313,8.260000000000002,0.5987395659010102,0.5902787324971355,62.38684844619208,75.86870625055161,3.7026376704918182,3.098062953995157,2.471342024618498,2.73,0.47824529075429206,2577325.9818880702,2811803.8887335355,
2025/02/04 23:30:00,2.415434386501829,60.018267881368786,2.0997363693676845,8.020000000000001,0.5325391661851867,0.5544572312526156,53.250066395309496,65.43945559712822,3.8195271163565865,3.1022443890274314,2.3103173704256297,2.57,0.48674287946579553,2552550.784966653,2691595.3395089614,
2025/02/04 23:45:00,1.9053202596103347,57.12882620238463,2.1067443080605694,8.12,0.5742430791299855,0.5802463132438258,58.61745912213027,72.78478033492934,3.85428832959569,3.089901477832513,2.3874126060000274,2.63,0.4839771369305806,2615372.21459536,2788544.65466472,
2025/02/06 20:00:00,1.2571129389444877,55.82039255295939,2.0990885007998825,8.07,0.5906830139033433,0.5843741967926325,61.14714899979364,74.0536753772341,3.8445258486837655,3.1325898389095417,2.427379779233434,2.67,0.4826101304557401,2639816.5127264634,2830057.2966641984,
2025/02/06 20:15:00,0.817768003066476,54.46251684488476,2.118671160620299,8.020000000000001,0.5958894569746582,0.5894237858490615,61.948288816813786,75.60589903946082,3.7853915931210045,3.1321695760598502,2.4486742636984706,2.68,0.47866920986274053,2611515.619833157,2844267.9693849897,
2025/02/06 20:30:00,0.6882764339098912,54.15218202146826,2.118711025098741,8.03,0.5993613657890801,0.5927258105739244,62.482527711619824,76.62092835252317,3.790040220150252,3.1295143212951437,2.453532247730691,2.68,0.4782853582442981,2619389.3523113145,2857235.234162824,
2025/02/06 20:45:00,0.724534367979345,53.994710363808,2.109807283859225,8.0,0.6008545572569013,0.5953593177782086,62.7122920868223,77.43045802938221,3.791815518508653,3.135,2.454353408946213,2.68,0.476938602486162,2625390.8623111453,2879281.7488502017,
2025/02/06 21:00:00,0.7544078914946226,54.16357493948715,2.111360898069108,8.04,0.6008858018710825,0.596260549996419,62.71709984216479,77.70749324128457,3.807970493037349,3.1268656716417915,2.4498488543671693,2.69,0.4778933631087253,2633933.22600444,2877616.9007237162,
2025/02/06 21:15:00,0.8814107706327263,54.425147544928905,2.1048784473705724,8.04,0.5989404515890115,0.5960782213879787,62.41775966929112,77.65144614969704,3.8196980020597477,3.139303482587065,2.43969293017728,2.66,0.4772085603666498,2638719.644576592,2890769.68928868,
2025/02/06 21:30:00,0.797761613957789,54.37160305656812,2.1139703135530055,8.08,0.5994843599394549,0.5969309840104687,62.50145339846266,77.91358199998106,3.822191800990683,3.139851485148515,2.4375482826638057,2.65,0.477174851862115,2638464.7882982916,2890881.0646988093,
2025/02/06 21:45:00,0.780143240839152,54.544062840568984,2.120426081573297,8.14,0.5997693593279224,0.5974064649817186,62.5453075912001,78.0597429660065,3.838851102020188,3.1486486486486487,2.4301905727174513,2.63,0.47741577459190937,2646230.370255292,2896591.0258690096,
2025/02/06 22:00:00,1.0306849460425838,55.43603150465407,2.1126340161239248,8.2,0.595019034208918,0.5946827191422471,61.814352782994426,77.22247429034226,3.881410569656849,3.190243902439025,2.4018624692079995,2.57,0.4769909988319374,2662458.6154171997,2919320.9610047196,
2025/02/06 22:15:00,1.2496851454244506,56.37389854558393,2.1125557991267283,8.220000000000002,0.5828166896019549,0.5878095592040493,59.93672078131487,75.10969216666578,3.8910214837392325,3.217761557177615,2.3673113078799144,2.56,0.4761486229250166,2643429.473325759,2908260.368990646,
2025/02/06 22:30:00,0.9317314592956905,55.689767425384275,2.1481493196158166,8.180000000000001,0.5753324410147007,0.584578362329563,58.785084345154054,74.11643505409022,3.8079289578728837,3.1943765281173593,2.3686272656789464,2.59,0.4737099702718568,2574783.7141909054,2860575.209568429,
2025/02/06 22:45:00,1.2692568007066143,54.7774021976486,2.1000340162324025,7.890000000000001,0.5774135336301826,0.5905143670507377,59.10531182758839,75.94113937840625,3.7570819991550297,3.1191381495564006,2.403348969674425,2.75,0.4726161625662867,2565932.3853176227,2863277.59215059,
2025/02/06 23:00:00,0.8587381281830062,54.43252477052101,2.123455770027663,7.94,0.5755535365588239,0.5897320694992887,58.81910535361289,75.70066421167444,3.739187842794844,3.104534005037783,2.4015056910149957,2.74,0.4729172755326764,2543438.6540861926,2834750.6946140816,
2025/02/06 23:15:00,0.8137475284623861,53.904775003124314,2.1074022638928955,7.960000000000001,0.5901681336300365,0.5999905106400922,61.067921957013816,78.85406835969178,3.7771621186815576,3.1055276381909547,2.424619913017088,2.74,0.4732528245622053,2596928.5215117536,2890473.5323779597,
2025/02/06 23:30:00,0.7405664464202459,54.52879021130241,2.1369848397212254,8.01,0.5740283230124038,0.5899642429054586,58.58441359097169,75.7720333965318,3.7482717944994515,3.1136079900124844,2.389438989849387,2.7,0.47250058712611853,2540898.9219424278,2836658.251894942,
2025/02/06 23:45:00,0.44157668606112566,53.45536006880542,2.1600495124459784,7.930000000000001,0.5729780608404162,0.5913447558328079,58.42280482414936,76.19639759882412,3.6712121431977245,3.1248423707440103,2.3992196379905546,2.68,0.4670073064807549,2491184.9887526906,2843174.7828868795,
2025/02/07 00:00:00,1.354400487595285,57.28381196412789,2.0980990675754234,8.37,0.5898321148437845,0.588358795057421,61.01621717022611,75.27852509113183,3.989325446711353,3.2413381123058547,2.3608036059675404,2.43,0.4807382360584791,2711463.071073738,2928743.7352430033,
2025/02/07 00:15:00,0.5709378366022975,53.33736002849827,2.1142189339172934,8.09,0.6154806297702491,0.6079099387355434,64.9628744703325,81.34442811428721,3.8264722116600223,3.1606922126081582,2.4651008654072286,2.64,0.474499968355387,2670082.698262685,2957067.726040123,
2025/02/07 00:30:00,0.7585237883337754,54.65132856422423,2.127368867195501,8.15,0.596151603003325,0.5954961165965826,61.9886264558813,77.47250944395641,3.831023441996734,3.150920245398773,2.4222384128921663,2.62,0.47704172088677477,2633143.8103723465,2886591.036880814,
2025/02/07 00:45:00,1.241771241425397,55.99794946542761,2.0971164671337768,8.16,0.5885037937622786,0.5908166544768125,60.811822174714905,76.0340613350858,3.891057138639819,3.1825980392156863,2.3893512780593156,2.58,0.4779798100784293,2658587.7312908233,2903546.2233935567,
2025/02/07 01:00:00,0.8040356126737151,55.16396749520641,2.133314637025406,8.210000000000003,0.5918169923103209,0.5925402592084784,61.32163957637833,76.56389059820462,3.8484712275952138,3.172959805115712,2.4032082482689137,2.58,0.47703283604584684,2632330.269612641,2885801.96512445,
2025/02/07 01:15:00,0.7986970780132197,55.168483050050156,2.127382497287685,8.180000000000001,0.5898877313501768,0.5919463744605501,61.024775142941145,76.38133278051457,3.8451007331446627,3.17481662591687,2.399700866260232,2.57,0.476470988758669,2627386.663574218,2886877.0073771747,
2025/02/07 01:30:00,0.7498850160180837,55.015158809366085,2.1290495418720465,8.16,0.5890828899999745,0.5919443550344287,60.900930429151735,76.38071201693009,3.832696158317206,3.1629901960784315,2.4024177824239095,2.55,0.4764135788562912,2618425.160563633,2877692.659691598,
2025/02/07 01:45:00,0.9042060614983711,55.414971216089896,2.1113451155539744,8.130000000000003,0.5857276860091425,0.5904481745213954,60.38464945297276,75.92079205723657,3.8506258120036687,3.166051660516605,2.3920795156196277,2.52,0.47675172551090633,2625204.8419680344,2881235.3060036576,
2025/02/07 02:00:00,0.9352723504813412,55.80434921740567,2.1098649599075827,8.180000000000001,0.5847329787730907,0.5894635084579047,60.23158918473106,75.61810961198033,3.87702538097903,3.1723716381418092,2.382449419146659,2.53,0.4779030915658524,2636887.456042926,2880732.125372938,
2025/02/07 02:15:00,0.8891643737714503,55.88473296576262,2.114080112471972,8.210000000000003,0.5843686243402294,0.5891245110086921,60.17552425908407,75.5139031396851,3.8834857541893877,3.170523751522533,2.3795887206770647,2.51,0.4784940345261872,2637947.491825071,2875073.155208096,
2025/02/07 02:30:00,0.9439225439208485,56.07481703008858,2.1136698386285335,8.220000000000002,0.582766441917923,0.5882414136222629,59.92898893447745,75.24244250320002,3.8889706659832903,3.177615571776155,2.373367719246366,2.52,0.4783524764480398,2637909.5871399697,2876663.2791437237,
2025/02/07 02:45:00,0.8984610863665239,55.9423494237862,2.1218636111202045,8.220000000000002,0.5819572268918644,0.5879718084259097,59.804471222668525,75.15956693440322,3.8739530462376806,3.1897810218978098,2.371598743884304,2.51,0.47691105694020225,2626629.3769791443,2880958.12546051,
2025/02/07 03:00:00,0.9877001219475687,56.1228669131761,2.1147483302933723,8.2,0.5797489050499347,0.5870641158932624,59.4646663823711,74.88054584744532,3.8775299559463132,3.195121951219513,2.36560730045164,2.5,0.4765366329135273,2625846.9023685236,2884426.014771535,
2025/02/07 03:15:00,1.055174907261062,56.446121436933936,2.109075913210582,8.220000000000002,0.5784869102687548,0.5862840063475869,59.27047732580766,74.64074326501975,3.8974415043633712,3.1873479318734788,2.3600713098172097,2.49,0.4779881236513347,2634703.7972120703,2877365.785365964,
2025/02/07 03:30:00,1.073430568677793,56.37420095562726,2.1144140695419047,8.210000000000003,0.5772879296936568,0.5858917713654437,59.085984560710074,74.52017178610502,3.8828723844893487,3.1900121802679653,2.3594434669184357,2.51,0.4770733546159005,2624121.1804460245,2876335.206515153,
2025/02/07 03:45:00,0.827776688932147,55.593745853161806,2.132821324836068,8.17,0.577899400787912,0.587008748674625,59.18007448618483,74.86352618388074,3.8306068609042807,3.1835985312117505,2.3711933920032324,2.52,0.4747352936417213,2593072.0455336813,2869070.9218494245,
2025/02/07 04:00:00,0.7167837571175255,55.231228445113686,2.143798268099844,8.16,0.5783695593514688,0.5876887383249395,59.25241998971073,75.07255230729042,3.806328291902492,3.167892156862745,2.379036251101507,2.53,0.47442403676000505,2578591.7603988703,2856612.952264733,
2025/02/07 04:15:00,0.9580506024721558,56.31173143005992,2.1186933182877823,8.220000000000002,0.5758266271697928,0.5856048682220445,58.86112708689605,74.43197889695097,3.879749810436452,3.173965936739659,2.3580565712283517,2.49,0.47777053218701665,2616934.0275601936,2860452.81666617,
2025/02/07 04:30:00,0.948848815192946,56.26838333824429,2.12267914323924,8.220000000000002,0.5751431068937629,0.5854068700109878,58.75595061586492,74.37111503162104,3.872464675681582,3.1909975669099753,2.354445271351923,2.48,0.4763329569500623,2610971.33044107,2870428.3760982337,
2025/02/07 04:45:00,1.0530597356999465,56.58592160479117,2.115951162692191,8.23,0.573786620577987,0.5846700805085755,58.54722170364402,74.144628858796,3.8895037584557066,3.199270959902795,2.3467584352997695,2.51,0.4765822430606357,2618794.9981531072,2876153.7463386534,
2025/02/07 05:00:00,1.0164987430596284,56.379165321055154,2.1177877217482717,8.2,0.5736316631721678,0.584531068225184,58.523377680759324,74.10189703384924,3.8719650302017774,3.1914634146341467,2.3520672686416875,2.5,0.4762529880790266,2608979.451547418,2869158.254361315,
2025/02/07 05:15:00,1.0204545283296511,56.55077014694541,2.1180977979410938,8.220000000000002,0.573513388434903,0.5834229266243605,58.50517819215086,73.76125869780341,3.8808406335110157,3.1885644768856443,2.3514368396682492,2.49,0.47741820366307486,2613090.5917244465,2860288.0345513243,
2025/02/07 05:30:00,1.0018379348341,56.47050188236375,2.1174224269668835,8.2,0.5735685885683588,0.5828755710154969,58.513672095609785,73.59300375304746,3.87263301624048,3.179268292682927,2.35629359550023,2.5,0.4778747400865897,2609024.455402037,2850616.4013825012,
2025/02/07 05:45:00,0.9945212011497233,56.43557964228478,2.1168490699411935,8.180000000000001,0.572994984263236,0.5819269945200306,58.4254089105996,73.30141509796505,3.8642339296430057,3.184596577017115,2.3572769616554385,2.52,0.47745541960448595,2603538.3795677135,2849407.1157927327,
2025/02/07 06:00:00,1.1302947162525925,56.58173433075035,2.107913542647129,8.14,0.5716050097161044,0.5807181977093966,58.21152700713929,72.92983574936262,3.86163845684949,3.171990171990172,2.3594807735343664,2.54,0.4782282117147979,2602336.4824974686,2839284.105226098,
2025/02/07 06:15:00,0.9282944154105621,56.40240952748104,2.128137480734985,8.130000000000003,0.5661146424365611,0.5769532705705505,57.44413402579319,71.77251206892375,3.820241912750948,3.152521525215252,2.3595499976520355,2.54,0.4785538872868902,2566385.8934044032,2796408.060593656,
2025/02/07 06:30:00,1.1057426239630672,57.223569074580155,2.120080846437698,8.110000000000001,0.5561843429530229,0.571364489199243,56.203694506392544,70.0545428261611,3.825325818884203,3.149198520345253,2.340881444306687,2.56,0.48040300321328705,2562003.3350198376,2771026.054645263,
2025/02/07 06:45:00,0.8973416162597232,57.04072994012961,2.1422603666496673,8.12,0.5522951326829009,0.568278882326145,55.717875309669026,69.18067351888212,3.7903889398369737,3.153940886699508,2.338343013276778,2.57,0.4795393603935392,2534014.714370847,2750253.7391952593,
2025/02/07 07:00:00,1.0202455222447497,57.024408609512136,2.1440721880963833,8.020000000000001,0.5447489506296138,0.564374583942276,54.775246897000365,68.12386554363422,3.7405456982866636,3.1496259351620948,2.3357604975165343,2.56,0.47780114280144753,2502061.4709919635,2734555.286184163,
2025/02/07 07:15:00,0.9341060273167727,57.770149298461035,2.1443776911606314,8.04,0.5349416364291147,0.5577013227626816,53.550170036665804,66.31756004591885,3.7493395091460773,3.121890547263682,2.318079668562618,2.57,0.4815373244374475,2494170.382604103,2685428.9049857,
2025/02/07 07:30:00,1.2240444811799875,59.09731749491891,2.136470114490642,8.03,0.5213114646107381,0.5492359582488855,51.84756239549993,64.02617146544141,3.758536075714984,3.1245330012453305,2.2881041655542984,2.6,0.483459377577133,2487598.086459423,2657814.748277746,
2025/02/07 11:00:00,0.8819619873896727,57.05817817361947,2.1323631040218394,8.16,0.5639723770350767,0.5682313969840578,57.17653377169751,69.16782027783994,3.8267403823530173,3.1997549019607843,2.35535829203572,2.52,0.48019606247854635,2566043.6576769943,2777697.905784154,
2025/02/07 11:15:00,0.7028139397603468,55.631208374262314,2.1308547016127504,8.190000000000001,0.5880088462679696,0.5825658988709321,60.73566228213744,73.49781176317448,3.84352813629261,3.214896214896215,2.400221859476218,2.5,0.4782819593849958,2620585.8695330196,2858579.3344038576,
2025/02/07 11:30:00,0.9782258174388403,56.32021726658667,2.1234155318903034,8.17,0.57996308875905,0.5783328768869098,59.49762383435534,72.19659758259655,3.84757475741308,3.230110159118727,2.379649359427098,2.51,0.4775964713607299,2609834.179894967,2854683.119529869,
2025/02/07 11:45:00,0.9194694430056529,55.83476078625097,2.1055071914240058,8.14,0.58878770852617,0.5844562292788894,60.85550947118223,74.07889183837769,3.8660518630167773,3.214987714987715,2.398360111845027,2.5,0.47817935906157466,2640868.8748251647,2881889.1129053407,
2025/02/07 12:00:00,0.751315056502051,54.84413387512933,2.106431658969468,8.09,0.5977420179552212,0.5909814194574671,62.2333510646204,76.08470943710704,3.8406183108536642,3.176761433868974,2.429914351165111,2.54,0.4781722701663252,2644822.2605598853,2886285.303749359,
2025/02/07 12:15:00,0.757482660927451,55.18411086057654,2.1061325329136125,8.15,0.5977625774272556,0.5907181896770055,62.236514647018474,76.00379364588467,3.8696520150730187,3.193865030674847,2.419188594751893,2.46,0.47871512122748333,2659710.8051700387,2896225.6740249763,
2025/02/07 12:30:00,0.83888704599741,55.65250989562287,2.128971000015721,8.190000000000001,0.5881851985313901,0.584792289965213,60.76279843211862,74.18219556140086,3.8469288684249445,3.2234432234432235,2.3955210155380993,2.5,0.4767742287171643,2624888.728306538,2880628.4959973255,
2025/02/07 12:45:00,1.0956269456986547,56.848448584881396,2.1059877024592963,8.2,0.5784356754542976,0.5791504105991405,59.26259358458227,72.4479042054927,3.8936599631727837,3.2256097560975614,2.3652960713359916,2.51,0.4790560030740047,2633786.7208638745,2864081.3863373753,
2025/02/07 13:00:00,0.9735850587986192,56.45094866436068,2.1136434260442103,8.210000000000003,0.5818234786852348,0.581558794129981,59.78389075874721,73.18823175740025,3.8842880964862787,3.2034104750304504,2.3769824715604613,2.49,0.47969038203216513,2633878.357176424,2856909.984291327,
2025/02/07 13:15:00,0.9451742543801629,56.27888398594632,2.1153335738655192,8.210000000000003,0.5834687860035985,0.5829769712664775,60.03706191339602,73.62417378830841,3.881184557099053,3.20462850182704,2.380223320506999,2.5,0.47917096290047023,2635355.0687991865,2864467.067431932,
2025/02/07 13:30:00,0.9867340405144773,56.387870600833764,2.1138898845788723,8.210000000000003,0.5821809843378083,0.5826237741833905,59.83890183044434,73.5156024048398,3.8838352271294356,3.2095006090133977,2.375531622694662,2.5,0.47883339665830954,2634597.8782510078,2867520.17917227,
2025/02/07 13:45:00,1.0411680211720977,56.56963339967291,2.113454268977394,8.220000000000002,0.5805931005010593,0.5819626837928082,59.594566696267286,73.31238583896297,3.8893673360518424,3.2250608272506076,2.367603536289082,2.49,0.4780862094087327,2634579.0243885657,2876098.6997123854,
2025/02/07 14:00:00,1.0887484268870367,56.80640322289207,2.1132649249218165,8.25,0.5799419431681941,0.5816319604580804,59.49437006310441,73.2107227966665,3.9039118582376613,3.2193939393939393,2.3633475948606146,2.49,0.4791495089592309,2640975.913354583,2870823.3559196214,
2025/02/07 14:15:00,0.7395865264616077,55.602721957650544,2.1440200414821735,8.220000000000002,0.5836249501932592,0.5846940996472694,60.061091629771475,74.15201224683439,3.8339193855284432,3.222627737226277,2.382493094962641,2.49,0.4753291638198161,2604417.6969333263,2874769.980094183,
2025/02/07 14:30:00,0.9191379762681322,56.09924859104353,2.1274171764247463,8.23,0.5828205926497886,0.5844996121574301,59.93732136159246,74.09222756329778,3.868540731550835,3.221142162818955,2.37434011331115,2.47,0.47678075052007074,2625221.8465506374,2880918.7509610173,
2025/02/07 14:45:00,0.9915060254147079,56.37481948809608,2.1150463265831876,8.24,0.5830730746167975,0.5849924056524374,59.97617194616272,74.24371033050693,3.895895752463988,3.216019417475728,2.370238247745037,2.5,0.4780622687287024,2642456.3457697993,2884974.9505690844,
2025/02/07 15:00:00,0.942007923571623,56.09047568438223,2.121357100432331,8.23,0.5840832523063002,0.5861820769919388,60.13161272564191,74.60941058508304,3.8795919830389387,3.2260024301336574,2.3730199941547707,2.47,0.47639849345746016,2634878.8334596986,2895950.649935759,
2025/02/07 15:15:00,0.957244084537308,56.19749158565952,2.1201986334409915,8.24,0.5833846370545928,0.586052146178602,60.02411351989786,74.56947036803675,3.886428313854176,3.229368932038835,2.3688875099010116,2.51,0.4764071182495165,2637119.6261265865,2898313.252828435,
2025/02/07 15:30:00,0.8711859166354543,56.053182206303006,2.129939097175299,8.25,0.5825643537320638,0.5858735438655883,59.89789267739345,74.51456872489429,3.873350186839171,3.2375757575757578,2.3668651493296453,2.48,0.4753112068308483,2625951.4371474143,2898747.7481632456,
2025/02/07 15:45:00,1.1204037894988232,56.61527730101892,2.1149600198988088,8.24,0.5791192393751816,0.5843016948202531,59.36777677145148,74.03138855828071,3.8960547350650376,3.2317961165048543,2.3566170711999943,2.49,0.47644807014327195,2635374.21486942,2895919.4979520855,
2025/02/07 16:00:00,0.740685946008,55.52356159156835,2.145690133714192,8.260000000000002,0.5858175535657186,0.5886740021411674,60.39847779543952,75.37541849937232,3.84957728528207,3.234866828087167,2.3767098046401207,2.49,0.47394305022796657,2616827.8141529914,2904569.3513804986,
2025/02/07 16:15:00,1.0495099486915933,56.50462913609027,2.1109779189974205,8.33,0.5893799272158065,0.5905173206761694,60.946636938850936,75.94204731115681,3.9460384331998215,3.248499399759904,2.3635246250453306,2.43,0.47729682072120216,2682789.99268321,2938010.055030237,
2025/02/07 16:30:00,1.0668136348984376,56.437792302953426,2.113896114408895,8.31,0.5875330527152799,0.5900558426568526,60.66244969640174,75.80019079705905,3.931129795526263,3.267148014440433,2.358848975928557,2.45,0.47527698370654725,2671085.4768082807,2948975.179142824,
2025/02/07 16:45:00,0.9045921491714921,56.28431192473943,2.1270596424090393,8.350000000000001,0.5879199230512605,0.5902560902735968,60.7219792496746,75.86174612077649,3.9256068957911587,3.2670658682634732,2.3586253622195836,2.43,0.47524984862795894,2664698.027973597,2942243.3222794347,
2025/02/07 17:00:00,1.1860677815737972,56.82555183215209,2.107583444639419,8.32,0.5843859279286624,0.5888724592496518,60.17818684340275,75.43642342794816,3.9476491529489346,3.2608173076923075,2.349143727174021,2.44,0.47614475532713163,2674867.179105121,2942893.2796179284,
2025/02/07 17:15:00,1.036611735252393,56.399600370455005,2.118580503419831,8.31,0.5851600417254811,0.5899477824570092,60.29730336442011,75.76697351991736,3.922437682488783,3.259927797833935,2.3544479553616275,2.45,0.4748218928860591,2660278.953908399,2942409.1145349285,
2025/02/07 17:30:00,1.379266563195074,57.24554898741434,2.0976995870364754,8.32,0.5821433166746345,0.5879461367208314,59.833105730426595,75.15167555400801,3.9662495294448132,3.28125,2.337644940171299,2.45,0.4755526910233413,2683198.0775464415,2959074.8570730025,
2025/02/07 17:45:00,0.7991366029555707,55.74598525161076,2.143984439407852,8.32,0.5872860693742351,0.5911944286250465,60.624445211199706,76.15018761096886,3.8806251794895976,3.262019230769231,2.3649785799084904,2.46,0.472973340985576,2636652.3104284774,2937979.665518103,
2025/02/07 18:00:00,0.9985493303502153,56.38164645063,2.118732422297362,8.31,0.5848690406214265,0.5897665972888934,60.25252565955323,75.71127791735212,3.9221564330381025,3.2575210589651022,2.354201346140832,2.44,0.47497574095963885,2658931.2613886846,2939104.663596856,
2025/02/07 18:15:00,0.9847639059174185,56.32061981932833,2.1207886265509606,8.31,0.5852028867393636,0.5899507938436981,60.303896127678534,75.76789920824665,3.9183537180292016,3.250300842358604,2.3567885054215982,2.46,0.47524459085666104,2657263.9164807308,2934096.7588524274,
2025/02/07 18:30:00,1.0125857730956227,56.3423020185092,2.1190489302209627,8.300000000000002,0.5847124053096928,0.5897268826235964,60.22842344941507,75.69906978664972,3.916851509009055,3.2554216867469874,2.3554915312116496,2.45,0.4748218477819144,2656107.815417897,2937796.1463009133,
2025/02/07 18:45:00,0.9485875163588844,56.23167001136784,2.121873535581038,8.300000000000002,0.5849477227963049,0.5898675188491734,60.26463285487373,75.74230080498658,3.91163745662495,3.265060240963855,2.355125193204933,2.46,0.47403670641130347,2652690.9569682097,2943270.1175452303,
2025/02/07 19:00:00,1.1813785780439616,56.66889751794457,2.112688282069719,8.300000000000002,0.5832639365056526,0.5887696190469945,60.005540760267834,75.40481075725165,3.9286439322079323,3.2746987951807225,2.3475868628915717,2.45,0.474250279220117,2662071.219082848,2951148.9216843923,
2025/02/07 19:15:00,0.8475447026524989,55.848840863578516,2.13753568228134,8.300000000000002,0.586019433989465,0.5904705937017745,60.42954208319458,75.92768362443071,3.8829761153468154,3.275903614457831,2.3603595344503674,2.44,0.4722060444099016,2636805.8498484585,2947209.6049803277,
2025/02/07 19:30:00,0.7759302441850764,55.679619877512266,2.138987506556601,8.29,0.5865372629629388,0.5908989711410931,60.50922285630177,76.05936515143064,3.875665460685866,3.2581423401688787,2.3658897851326173,2.48,0.4728333233598918,2633065.2633542353,2935631.2165047093,
2025/02/07 19:45:00,0.9312418445364301,56.025808035929515,2.124438025027453,8.28,0.5856229098437691,0.5904623830150098,60.36852705293793,75.92515969186022,3.8975013167978867,3.234299516908213,2.3648167371555515,2.48,0.47508391815112955,2646530.4989301404,2924128.489548289,
2025/02/07 20:00:00,0.89750851051582,56.111865706310255,2.124144708608166,8.300000000000002,0.5857837630593271,0.5902845961625229,60.39327829172213,75.87050871805296,3.9074550647910096,3.2433734939759034,2.361362602139153,2.47,0.47516348323657237,2651392.78031423,2928566.273471403,
2025/02/07 20:15:00,1.0953330711570288,56.653091650948,2.111433245577716,8.31,0.58374182989989,0.5888418015887321,60.07907645847303,75.42699938449205,3.9357152386441063,3.253910950661853,2.350635905097103,2.43,0.47590207068059975,2665645.3240612578,2935602.260865301,
2025/02/07 20:30:00,1.0005085562577278,56.44685697817022,2.1212394280097584,8.31,0.583320458374968,0.5885458393985284,60.014238045423895,75.33602178025001,3.9175209975221015,3.253910950661853,2.352632691522033,2.45,0.47522212819644527,2652767.1072141877,2929395.317086051,
2025/02/07 20:45:00,1.2361983439021742,57.02378159247081,2.106032296769386,8.31,0.5808854850916355,0.5870157686372138,59.63955728469448,74.86568409255683,3.9458084345370135,3.253910950661853,2.3431976932569483,2.45,0.4764825864711573,2666955.1477222648,2930217.1801770725,
2025/02/07 21:00:00,0.6544550864672374,55.507588560583144,2.1539184420976163,8.300000000000002,0.5848672896331256,0.5896069619562248,60.25225622677041,75.66220664879681,3.8534420977968686,3.2530120481927707,2.3667132359637644,2.47,0.47249355922422215,2614049.6834833785,2918406.013426723,
2025/02/07 21:15:00,0.9848117522413418,56.44552902869469,2.1215771623152344,8.29,0.5810383942522788,0.5872903212365593,59.66308613448654,74.95008047342583,3.9074704174102677,3.2496984318455975,2.350730074386747,2.46,0.47503746718539835,2642384.5148754637,2920091.494715144,
2025/02/07 21:30:00,0.9813622241390476,56.53695957517107,2.1252333090276774,8.28,0.5774526991341089,0.5851168498390724,59.1113384073909,74.28196398025156,3.8960428320165046,3.2572463768115947,2.3439984491944483,2.43,0.47426825255056326,2627922.2334936312,2913081.6590523077,
2025/02/07 21:45:00,0.8311872530138658,55.460530989675874,2.118155236777754,8.270000000000001,0.5951130903424277,0.5963499900146173,61.82882564144416,77.73498674838997,3.904340841694279,3.2563482466747278,2.3805570923022166,2.44,0.47347368771193765,2670408.6397369346,2969627.3517913134,
2025/02/07 22:00:00,1.096128137537562,56.90102259472201,2.122465521663048,8.29,0.5746710650893222,0.583234366888177,58.68331532922953,73.70329618224444,3.905834943082801,3.2376357056694816,2.3396862207017652,2.48,0.4761154239005674,2628371.595545025,2892078.832235987,
2025/02/07 22:15:00,1.0376340145522818,56.67878044842388,2.124154568561184,8.28,0.5761788296920107,0.5842669397286842,58.91532214105034,74.02070498088014,3.8980214164021674,3.240338164251208,2.3439705813262273,2.47,0.47545894547780426,2626929.109474299,2898109.6650815397,
2025/02/07 22:30:00,0.8930962364079846,55.96341524042475,2.129302285298395,8.210000000000003,0.5778741982593412,0.5861404080995091,59.176196454898154,74.59660173270228,3.855723096098341,3.2277710109622406,2.358578635519802,2.51,0.47367474485589234,2607030.915403801,2896811.0008396897,
2025/02/07 22:45:00,1.1272253250376139,56.53215834309839,2.120197161759276,8.25,0.5780273348946492,0.585750570663348,59.199760307282894,74.4767672499221,3.8911475540106837,3.2436363636363637,2.3495626554091995,2.47,0.474561108581075,2629676.4686805527,2911604.5615817346,
2025/02/07 23:00:00,0.8492234329753501,55.902848476109455,2.1345120680350553,8.25,0.5810461228268223,0.587620604082586,59.66427536650344,75.05160811123979,3.865051935543571,3.2436363636363637,2.360009679396575,2.5,0.47333783587163525,2617346.0991882742,2912205.736380758,
2025/02/07 23:15:00,1.0311267529562542,56.397160692000966,2.1157997591090916,8.260000000000002,0.581211283685454,0.5875819127593498,59.68968944253467,75.03971455182548,3.903961121291588,3.2336561743341403,2.355565891426894,2.46,0.4756225281211739,2642662.882834654,2913556.0230986346,
2025/02/07 23:30:00,1.0095040602412269,56.44145237109649,2.1172395258593917,8.28,0.5818113653322984,0.58769432040896,59.78202682031167,75.07426821779757,3.9107526091735565,3.2282608695652177,2.356098660989538,2.46,0.4764059749388596,2646828.6389764454,2908997.2284806767,
2025/02/07 23:45:00,1.0312760952676854,56.569496789795096,2.111898025817452,8.28,0.5813530208283825,0.5874061950857877,59.711499201557984,74.98569963542108,3.9206438468046114,3.2282608695652177,2.353490581928627,2.47,0.47683440693301693,2651861.5056749615,2909527.24295089,
2025/02/08 00:00:00,0.8696506792402374,56.44969162023767,2.1353344685010676,8.270000000000001,0.5734958100808563,0.5828767845428402,58.50247332835938,73.59337678654394,3.8729295677062057,3.2430471584038694,2.341649293506811,2.49,0.4742645236831001,2604197.4489997295,2886825.6382338284,
2025/02/08 00:15:00,1.0782873492846647,56.69182078294426,2.111664278024998,8.270000000000001,0.5786865413566994,0.5861444705554842,59.30119549770997,74.5978505155684,3.9163422358665767,3.2442563482466746,2.345699766938647,2.47,0.47561029652722514,2644351.3327531805,2915560.536399995,
2025/02/08 00:30:00,0.8210840226999494,55.99168434733434,2.141765563186606,8.270000000000001,0.5789476582983504,0.5863134783780676,59.341374786331784,74.64980285037991,3.8613002945549075,3.2382103990326483,2.3561210442476845,2.46,0.4737206202475704,2609140.658610604,2898621.822252156,
2025/02/08 00:45:00,0.9887149574483942,56.57607657764453,2.126597463958819,8.270000000000001,0.5754041974315521,0.5840569567353348,58.79612584159977,73.95615704097912,3.8888412782195183,3.2309552599758162,2.3453849528688866,2.47,0.4755208202794904,2619544.539178342,2889245.8806369007,
2025/02/08 01:00:00,1.0425783646364266,56.85011741504883,2.1229720061705737,8.270000000000001,0.5724975296631667,0.5822240863970397,58.348863237898556,73.39273996345234,3.8954823596178563,3.234582829504232,2.3375022096458773,2.47,0.4757593776746674,2617421.8090318777,2884144.595869796,
2025/02/08 01:15:00,1.1006163551093664,57.26944902671505,2.1259607223109476,8.31,0.5701823590645139,0.5796372357540898,57.992617078213485,72.59755232862223,3.9088210392555696,3.2442839951865223,2.328714184210551,2.49,0.476617515483225,2618818.6291944324,2875773.0383805796,
2025/02/08 01:30:00,1.110960843247824,57.21610668131842,2.125201763165275,8.31,0.5728650165682141,0.5798771387468477,58.405410171733784,72.67129755775663,3.9102169704692358,3.252707581227437,2.3349482656961684,2.48,0.476742738918484,2626060.695465813,2882278.4591549155,
2025/02/08 01:45:00,1.1736398483722041,57.38373067265616,2.1199158957984583,8.33,0.5757493898770801,0.5800500369186659,58.84924222237153,72.72444577050557,3.9294011694093824,3.2521008403361344,2.339660188896772,2.45,0.47828119448614326,2643897.184123493,2884016.550732941,
2025/02/08 02:00:00,1.0844229290651128,57.017557094030565,2.129406711193797,8.33,0.5794918624921016,0.5809353294195287,59.42511403830001,72.99658117647026,3.911887736716111,3.2713085234093637,2.349334586878015,2.47,0.47694802269041087,2641097.0288901646,2896397.421746257,
2025/02/08 11:15:00,3.6311904311762646,64.94187140968006,2.0446883954155406,7.65,0.46035743470317547,0.5228441971343368,44.8741909228264,57.058273324175175,3.7414013876893435,3.045751633986928,2.1847788924603164,2.29,0.49180988091652256,2473152.706210759,2555523.6221335675,
2025/02/08 11:30:00,1.0048460533906791,56.67702130476033,2.0903630170348704,8.350000000000001,0.5964099231330473,0.5914707516388772,62.02837538593256,76.23512821023283,3.9945214931348505,3.2670658682634732,2.3710638401268245,2.37,0.47944484067525245,2725000.9067051345,2958657.932687589,
2025/02/08 11:45:00,0.9835585900387969,56.58428237642164,2.123834409713848,8.4,0.5933466357495708,0.5892706393471927,61.55701298740803,75.55882241177058,3.9551106063545527,3.267857142857143,2.3692543264810313,2.4,0.4784136129415018,2692855.1775235985,2935862.535935087,
2025/02/08 12:00:00,0.7738978804574117,55.720089874955534,2.1238610624056804,8.300000000000002,0.5949522772175655,0.5917187963972614,61.80408057160059,76.3113761858508,3.907976913799935,3.271084337349397,2.3820528092728632,2.39,0.47510746913538265,2670081.027549261,2949870.6697127684,
2025/02/08 12:15:00,0.9904152193929008,56.87666022335577,2.113395357473103,8.31,0.5816582399065143,0.583648664359288,59.75846469278742,73.83064958282336,3.932061254234946,3.2803850782190134,2.347724931628356,2.4,0.4763052148714384,2657337.78557404,2921727.2815411566,
2025/02/08 12:30:00,0.940831046555445,56.54730816373478,2.104053229031442,8.39,0.5969761284506905,0.5924493498842077,62.115500054032616,76.53594543223736,3.987541704856091,3.2705601907032182,2.370085504340305,2.38,0.478809567798962,2719532.3569482635,2960246.2854244695,
2025/02/08 12:45:00,1.0449247790008371,56.04113501893585,2.0942517121922815,8.360000000000001,0.6070316518509996,0.5993176461925098,63.66279060664476,78.64723249535959,3.9918792718802067,3.2535885167464116,2.394222770174305,2.43,0.478916751674714,2746451.982767756,2988264.903128896,
2025/02/08 13:00:00,0.6415450299622307,54.72828638847642,2.1228908604235475,8.29,0.6092801718322794,0.6018669407225371,64.00878092319839,79.43087552992657,3.905052376713339,3.254523522316044,2.41455048495599,2.44,0.47446481538591173,2697104.705050856,2987415.2373965797,
2025/02/08 13:15:00,0.6011832057824336,54.69036252289351,2.123647820506674,8.300000000000002,0.609953237489771,0.602458752819447,64.11234869303648,79.6127962229099,3.908369325578538,3.2445783132530117,2.4164028138957847,2.43,0.47512059823604036,2699443.9799542665,2982153.471253648,
2025/02/08 13:30:00,0.848836714813558,55.5211013401148,2.1007801359922613,8.33,0.607747262820818,0.6010070207762414,63.77290502325564,79.16653954667184,3.9651936236847045,3.241296518607443,2.4016425781528734,2.44,0.47786937584503614,2730812.6958633186,2983746.206418942,
2025/02/08 13:45:00,0.7680218600945068,55.362467079537794,2.1077360413787236,8.34,0.6082621762179009,0.6014910093000727,63.85213716294754,79.31531570063841,3.956852203630107,3.2446043165467624,2.402760698975559,2.45,0.47728930908671385,2725368.6467306833,2984729.1804040503,
2025/02/08 14:00:00,1.1635615455157904,56.12412239621926,2.087161404201645,8.33,0.6048657747762546,0.599776545907357,63.32951694176739,78.7882964488832,3.99106651897211,3.2653061224489797,2.3868494043685606,2.44,0.4773179224410689,2744371.7996302834,3005196.0891998527,
2025/02/08 14:15:00,1.0903824126532413,55.88726809136756,2.0970084329958705,8.33,0.6050543487493724,0.6001723879099842,63.35853370354802,78.90997671159948,3.9723254656155236,3.2809123649459786,2.387195000334621,2.44,0.4755340338686269,2732764.4873155234,3013962.965783005,
2025/02/08 14:30:00,0.9457460389415928,55.618007631323394,2.112247654367472,8.37,0.6074937853764399,0.6014461195104341,63.73390125991497,79.30151675722232,3.9626035245883404,3.291517323775389,2.390498665114249,2.45,0.4747059882543053,2728369.3663473944,3019123.6795709063,
2025/02/08 14:45:00,0.5419487873004414,54.531541101920425,2.1410433758701015,8.360000000000001,0.6121066736437082,0.6047491821381671,64.44370801507273,80.31686511751464,3.9046383152338375,3.2811004784688995,2.4111765285809836,2.46,0.47252572260205217,2698037.960111374,3011784.449670084,
2025/02/08 15:00:00,0.9482503697664697,55.47870106673696,2.096842594124103,8.360000000000001,0.6128844328476208,0.6055459331010729,64.56338547197967,80.56178320563983,3.9869468616418278,3.263157894736842,2.4021050440160203,2.45,0.4766314063974063,2754419.6329172673,3024510.575934065,
2025/02/08 15:15:00,0.8453163146836573,55.09320281385948,2.105963459819307,8.37,0.6167965355679783,0.6079643907410286,65.16535906789123,81.36379337520893,3.974427932723083,3.2724014336917566,2.4098150940568317,2.42,0.47528061702243823,2753137.438735663,3039519.2363537955,
2025/02/08 15:30:00,0.8369924810267548,55.13925148900887,2.129608975586943,8.430000000000001,0.6152882030980134,0.606699262754481,64.93326487566904,80.91631216995144,3.958473173544266,3.3345195729537367,2.397077963780642,2.42,0.4717500900388396,2737786.1085810456,3065680.952454685,
2025/02/08 15:45:00,1.0816764192931032,55.754093175206776,2.0932224121427625,8.360000000000001,0.6100591642190115,0.6046490632045226,64.1286481357311,80.28608895412846,3.99384219827942,3.291866028708134,2.389156979775993,2.43,0.47496483555225494,2754495.4776132507,3044871.699560027,
2025/02/08 16:00:00,1.0678186380533248,55.83128338067303,2.103818306920734,8.360000000000001,0.6051599530559154,0.6018726932916514,63.374783533548396,79.43264384687336,3.973727185707478,3.2930622009569377,2.381538221544317,2.43,0.4742495051191969,2732177.357528631,3028877.378505161,
2025/02/08 16:15:00,1.0641838007971387,55.97166010720832,2.1027552500698845,8.41,0.6078118164499028,0.6032021104377422,63.78283819296246,79.84130140852399,3.999514446448533,3.296076099881094,2.380593889554669,2.47,0.47531380381435884,2750645.8256301265,3036364.3633363904,
2025/02/08 16:30:00,1.050166657388388,55.94027383357451,2.0977696208502032,8.45,0.6135426148509331,0.6065839469838356,64.66466302413502,80.88086455910108,4.028087696577142,3.2982248520710065,2.3860601234110272,2.44,0.476254357415246,2777389.06450243,3054345.64040616,
2025/02/08 16:45:00,0.9581269013722249,55.33092867194284,2.111651730067963,8.41,0.615213281516163,0.6081933609085196,64.92173634043793,81.44522411404205,3.9826643192385363,3.3269916765755054,2.3925444690839424,2.43,0.47213206798488316,2754616.559658416,3079802.9734511496,
2025/02/08 17:00:00,1.0118337733591147,55.3765185357762,2.108814876449195,8.4,0.61466918405116,0.6082658969105131,64.83801351132404,81.47102075077555,3.9832799425921404,3.3345238095238097,2.3900115937806246,2.45,0.47151057747291186,2755082.1799347936,3088015.1153598647,
2025/02/08 17:15:00,0.3554261689369582,53.90795489458702,2.149234800130184,8.4,0.6208500728604985,0.6119111067466756,65.78909586484326,82.76739980921973,3.90836775930261,3.3107142857142855,2.4174950984145553,2.42,0.46923005961522357,2713249.923601699,3069094.7237693775,
2025/02/08 17:30:00,0.904505419024531,55.52060650871937,2.104339801707197,8.460000000000003,0.6173468828477227,0.6096145931430026,65.25004358531525,81.95066983288139,4.020263264106215,3.290780141843971,2.3938777540843157,2.45,0.47556515371760855,2778115.524318939,3063598.28208957,
2025/02/08 17:45:00,1.0042713771833292,55.49843805190983,2.0973109583958722,8.41,0.6157394391588134,0.6095488811621679,65.00269868493751,81.92730008472837,4.009896561276916,3.309155766944114,2.390302137731588,2.46,0.4735376800587615,2772398.3133009523,3082253.660660072,
2025/02/08 18:00:00,1.0880505175451276,55.878160102555626,2.0944946160698823,8.460000000000003,0.6157465097374929,0.6092199909706846,65.00378666804447,81.81033388087971,4.039160537864919,3.3238770685579193,2.3816197000205688,2.41,0.47423605736237184,2788533.7193578435,3091520.477421794,
2025/02/08 18:15:00,0.9206808479693223,55.618610191964535,2.1079436991868943,8.5,0.6182377707948156,0.6104019607540329,65.38712869258288,82.23068852264758,4.03236576160869,3.316470588235294,2.3871188908395418,2.44,0.47448373216609235,2785482.6355539863,3085071.920316291,
2025/02/08 18:30:00,0.7768675048615137,54.85852965213377,2.1201690909374142,8.42,0.618310935278257,0.6115908372793455,65.39838685484057,82.65349947174283,3.9713813563224676,3.338479809976247,2.394972272505866,2.44,0.4698432411918012,2751168.740305639,3104334.753427809,
2025/02/08 18:45:00,0.8341087226176569,54.933750532835234,2.1262352869224768,8.45,0.6190449309884067,0.6119264386933959,65.51133021768318,82.77285244858464,3.9741603631414524,3.333727810650888,2.3956843676433985,2.45,0.47031894978443417,2753783.779760969,3101357.2495833454,
2025/02/08 19:00:00,1.1691104922545605,56.18162129816295,2.095354271133244,8.510000000000002,0.6154635395190148,0.6093592630230314,64.96024471321113,81.8598644649085,4.061365716164781,3.3713278495887193,2.367302681152746,2.45,0.4725005732877986,2799832.525624771,3125731.7676473185,
2025/02/08 19:15:00,0.7621566065584489,54.84407115706608,2.125295743256334,8.440000000000001,0.6187598419810247,0.6119375874680141,65.46746223486232,82.77681738848904,3.9712120192121625,3.3412322274881516,2.3943691027689487,2.46,0.46967701599178663,2750857.7165938024,3106055.9132652055,
2025/02/08 19:30:00,0.6815211972558473,54.67677541533186,2.1276046377682,8.440000000000001,0.620117449572711,0.6126395898869135,65.67636368306584,83.02647688018938,3.966902426408195,3.316350710900474,2.4018808180969593,2.44,0.47082318452022703,2749849.034472266,3090664.187650358,
2025/02/08 19:45:00,0.8622410712516739,55.11010729065566,2.1080655546153966,8.41,0.6168922291116653,0.611189228059063,65.18008388232357,82.51067153967628,3.9894395037133235,3.309155766944114,2.393993654583987,2.42,0.47207000821719747,2760665.9840732305,3087335.23612515,
2025/02/08 20:00:00,0.913557371243428,55.39765226211614,2.105045912692528,8.430000000000001,0.6152330496333969,0.6099997324974632,64.9247781533619,82.08764043708263,4.004663247091525,3.3048635824436534,2.3885827387148892,2.46,0.4733064921991137,2766081.2622513166,3078083.793248626,
2025/02/08 20:15:00,1.108999184915831,55.94682856013924,2.0976787834277513,8.45,0.6121108517948292,0.6080296775580747,64.44435092678405,81.38701191850856,4.028262128004231,3.3183431952662725,2.376224512110494,2.46,0.4739456588596352,2775351.052092843,3080491.27964333,
2025/02/08 20:30:00,1.068251847164845,55.87650193018749,2.1022928875551545,8.440000000000001,0.6105028960101337,0.6071990872397411,64.19692722782435,81.09162154505043,4.014664203052712,3.3234597156398102,2.374669776207796,2.46,0.4732064725020362,2763899.9378798483,3076890.707408621,
2025/02/08 20:45:00,0.9369873619453983,55.6312021946942,2.120178493636425,8.470000000000002,0.6112829763365765,0.6072623775362755,64.316961846743,81.11413004763858,3.9949466638880375,3.325855962219598,2.378129023919481,2.44,0.4725976592669445,2750748.5721490397,3069738.5128182867,
2025/02/08 21:00:00,1.0228701542142744,55.65558748021533,2.1175033238373127,8.42,0.6076323044233172,0.6056346494712483,63.755215835402886,80.58905426620878,3.976381007393832,3.331353919239905,2.3742754303896176,2.44,0.47128170795336344,2735665.024822783,3069069.1260165614,
