datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/02/21 21:30:00,2.2992962430680564,56.87781322570203,2.222632977079925,7.880000000000001,0.5324999447892279,0.5569686379334098,53.24516706980333,66.11923832590865,3.5453446796027803,3.0558375634517767,2.3724843820762582,2.75,0.4757960604966532,2391991.9723616657,2635355.1852941113,
2025/02/21 21:45:00,2.158066779348985,56.418701814284304,2.23721437774275,7.880000000000001,0.5339235027694031,0.5579040034247944,53.422990264330615,66.37242125761125,3.522237331565235,3.0583756345177666,2.3794265893246127,2.73,0.47429287114156826,2377405.874650823,2635121.2352943067,
2025/02/21 22:00:00,2.0049217549403124,56.3066118621208,2.2336885241484326,7.880000000000001,0.5343620495033948,0.5582793281203348,53.47777115999715,66.47401342412856,3.52779714575655,3.0545685279187818,2.379573201562444,2.74,0.47473074272337984,2379442.1449538963,2632750.938021499,
2025/02/21 22:15:00,2.1419449067755636,56.72951936662395,2.2195956988699126,7.880000000000001,0.5330747949691584,0.5576629544606454,53.316974257704565,66.30717458773836,3.55019610283622,3.053299492385787,2.372503820446397,2.72,0.4759832116126557,2393679.8962148586,2635236.750036062,
2025/02/21 22:30:00,2.1191529413246712,56.679648846323175,2.2209945972470115,7.880000000000001,0.5330701513411361,0.5577792136399522,53.316394200705744,66.33864339872945,3.5479600039403487,3.0571065989847717,2.371983658212938,2.75,0.47556133620321667,2392000.8984889863,2637846.3922647713,
2025/02/21 22:45:00,2.10580012275733,56.74343548899287,2.219096333641785,7.890000000000001,0.5332895255136094,0.5578793042993165,53.343797240616624,66.3657357458461,3.5555013454740965,3.0506970849176174,2.371792530102783,2.73,0.47639019707223046,2396344.7534681894,2633869.487285498,
2025/02/21 23:00:00,2.1686557971916045,56.807083969281166,2.2193283935927055,7.890000000000001,0.5330308720072023,0.5577915455790197,53.31148763789939,66.34198138426581,3.5551295710804953,3.0506970849176174,2.371326103080703,2.73,0.4763671803045017,2396613.7424047375,2634408.21186336,
2025/02/21 23:15:00,2.1749458124073158,56.93980778146329,2.213344508613154,7.890000000000001,0.5325143743319753,0.5575548147878988,53.24696953055538,66.2779035491636,3.564741037509677,3.051964512040558,2.367932507438381,2.73,0.47677157828967004,2402062.00713423,2636120.0417017844,
2025/02/21 23:30:00,2.0987630093359826,56.712961174545626,2.2193371063106775,7.890000000000001,0.5334247120024047,0.5581386078054003,53.36068400858036,66.43592352000884,3.5551156142817653,3.051964512040558,2.371666055535149,2.74,0.47618582757168376,2396168.3256521756,2635834.2811273444,
2025/02/21 23:45:00,2.028744752747741,56.58319499654755,2.2225881085391586,7.890000000000001,0.5336172771827199,0.5583093579891417,53.38473821360421,66.4821418512461,3.5499155105197895,3.053231939163498,2.372669055320267,2.73,0.4758030600858843,2392276.302534704,2635594.476822808,
2025/02/22 00:00:00,1.9621786561804129,55.56581693303059,2.210688422229869,7.9,0.5524427780990585,0.569579246314584,55.73631837972582,69.53265354156268,3.5735474617592007,3.0481012658227846,2.4102556387155443,2.72,0.475173799394888,2426030.418978328,2679533.9494017595,
2025/02/22 00:15:00,2.013691523585692,55.441237882555356,2.2043362997535407,7.9,0.5567517729850243,0.5719933633526907,56.27457480938413,70.2478562484271,3.5838451695792846,3.0481012658227846,2.4174685752389817,2.72,0.475061352020401,2437568.812903412,2693492.2648639358,
2025/02/22 00:30:00,1.3318392906184044,55.08938911699107,2.2203999631815323,8.08,0.5672550782908533,0.5753953222066435,57.586591129463656,71.29360491669047,3.6389840271941165,3.0668316831683167,2.4186431500286405,2.69,0.4768604495527654,2465864.673488899,2705175.7761889203,
2025/02/22 00:45:00,2.494573500725778,57.64775966799192,2.1642704954729926,8.100000000000001,0.5580152912955899,0.5706464923060452,56.43240671047698,69.83383342692666,3.7426005746244666,3.0987654320987654,2.3746608589786273,2.7,0.4805923620129845,2533657.915026305,2738290.0294103385,
2025/02/22 01:00:00,1.695908725533286,55.79906205918206,2.215045040749838,8.12,0.5657940435883816,0.5744874272352449,57.404086544665496,71.01452160086404,3.665839678479501,3.0812807881773403,2.406557628038716,2.68,0.47753368748028424,2484010.833790324,2717739.1137311915,
2025/02/22 01:15:00,1.6343193585599352,55.75276349631008,2.2132937055627933,8.12,0.5659632409211585,0.574746933049849,57.425221764051805,71.09429265974002,3.6687403843383075,3.077586206896552,2.406674030350608,2.68,0.47780322237747236,2485142.7535737646,2716041.828665116,
2025/02/22 01:30:00,2.0139515610432,56.219470302205366,2.2213848142395993,8.16,0.5654474326706664,0.5741828946337172,57.3607897759323,70.92090948614921,3.6733842545841138,3.075980392156863,2.4044325565284397,2.68,0.4784690788031315,2490773.512959935,2714941.1785526094,
2025/02/22 01:45:00,1.9529616450797675,56.45549093160645,2.2058945638496494,8.16,0.5644979162912332,0.5738495911792422,57.24218130462459,70.81845332527172,3.6991795227780315,3.0747549019607843,2.397335072125378,2.68,0.47976886306196237,2504713.604137986,2715953.673334961,
2025/02/22 02:00:00,1.860538444159431,56.41579913582467,2.203273173472093,8.16,0.5643699126004984,0.5739244469412403,57.22619177310304,70.84146368982351,3.703580699047329,3.0808823529411766,2.3946221932917267,2.66,0.47950791674718557,2506031.644155374,2720225.4344668477,
2025/02/22 02:15:00,2.087595140923554,56.43287158217652,2.214370514041342,8.16,0.5643149464832045,0.5740424968966853,57.219325701820104,70.87775177824686,3.6850201663440565,3.077205882352941,2.3990083667843574,2.67,0.47881617525818354,2497686.7413310413,2718692.4672123175,
2025/02/22 02:30:00,1.9121906413735132,56.37285488552891,2.2066411606851064,8.16,0.5646518720119541,0.5743605310126927,57.261412623936415,70.97551420499708,3.697927939251585,3.0698529411764706,2.3980830740672476,2.67,0.479789842882354,2503573.6950251292,2714489.446922237,
2025/02/22 02:45:00,1.7016023930925144,56.0783661029202,2.209831641684349,8.16,0.5655766233014649,0.5749688903952366,57.37692757361393,71.16252146799815,3.692588994598879,3.0723039215686274,2.399930449458478,2.65,0.47921356692701306,2498485.4357637935,2715234.7261787984,
2025/02/22 03:00:00,1.807040597184141,56.32682485240548,2.203798674695946,8.16,0.5643561451565909,0.5744969687876809,57.224472018171724,71.01745463626663,3.702697571104502,3.073529411764706,2.3951617999712136,2.66,0.4796509263391104,2504773.885650362,2717302.7290406753,
2025/02/22 03:15:00,1.8263160927081117,56.43391332057979,2.2021240661046666,8.16,0.5631327665159561,0.5740230257225641,57.07165414842392,70.87176641648918,3.7055132930971553,3.0747549019607843,2.391618309712757,2.66,0.4797678444222261,2505473.374188111,2716788.607969942,
2025/02/22 03:30:00,1.8465599709146545,56.48755295513405,2.2029516826426865,8.16,0.5621650568080901,0.5736792356245762,56.95077306453236,70.76608670295941,3.704121186267313,3.073529411764706,2.389890467395424,2.66,0.47982687119845335,2503894.871290496,2714434.950539972,
2025/02/22 03:45:00,1.751675976180934,56.251364502282,2.2122685670773667,8.16,0.5621472057297802,0.5738413520824923,56.9485432039889,70.81592065958341,3.6885214216012643,3.075980392156863,2.391889153509486,2.64,0.4788754653519282,2493150.9971437696,2713110.7087290487,
2025/02/22 04:00:00,1.8008188649790213,56.37012090866648,2.2113885536436104,8.16,0.5609510553013308,0.5733815457399285,56.79912653583645,70.6745780122965,3.689989254287817,3.0747549019607843,2.3891871706775314,2.64,0.479089638319906,2493454.862682506,2711113.684086049,
2025/02/22 04:15:00,1.639857259604696,55.498418898079365,2.2080708783817227,8.16,0.5741878622439693,0.5808535581446237,58.60896264087564,72.97144501065891,3.695533544638929,3.0784313725490198,2.4155760044394765,2.63,0.47767720405213226,2514835.3183753625,2749881.7270311015,
2025/02/22 04:30:00,1.766844373785375,55.90812442452432,2.2005515813907848,8.16,0.5708156373405036,0.5789035602768161,58.090062577030345,72.37202339478439,3.7081612033119202,3.0723039215686274,2.406769204981792,2.64,0.4788034444184854,2516677.5547181927,2739503.4190313565,
2025/02/22 04:45:00,1.8994207157181222,55.98969025266581,2.2112752475357036,8.15,0.5673597832571198,0.5771680758856857,57.5996703098293,71.83854237142903,3.6856560525798634,3.0846625766871165,2.4014031570439247,2.55,0.47709257172790853,2499125.239892203,2739114.439340287,
2025/02/22 05:00:00,1.8807005962931385,56.003017114992474,2.2162455781995054,8.14,0.5643795859748769,0.5759161101563373,57.2274001189222,71.45369306831341,3.6728781684081224,3.085995085995086,2.3973169485716834,2.57,0.47661260636212816,2488465.4688483016,2732683.606167093,
2025/02/22 05:15:00,1.953708927603941,56.06482455899305,2.224619861661406,8.14,0.5620542357174121,0.5748867297178631,56.93692989084993,71.13726560140996,3.6590521105573646,3.078624078624079,2.396415593797802,2.56,0.4766687573867471,2478582.535474631,2721218.158539857,
2025/02/22 05:30:00,1.9676049222372853,56.43595443769988,2.210317873694895,8.14,0.5595897405107384,0.5737811990643982,56.62907842526216,70.79742986023102,3.682728216097129,3.0773955773955772,2.3866902283590385,2.58,0.4780649158868135,2490668.24768159,2719227.239129828,
2025/02/22 05:45:00,1.933659692356855,56.44932380018463,2.210808421068142,8.14,0.5586118013721794,0.5734258044324484,56.50691953599165,70.6881829589599,3.6819110703709,3.0823095823095823,2.3835367969443086,2.59,0.47774875932931227,2488703.5998385246,2720527.300796972,
2025/02/22 06:00:00,2.0116366347950816,56.6466065901044,2.2082149186166995,8.14,0.5569671508116093,0.572735060711965,56.30147864729379,70.47585107700147,3.6862353982732676,3.081081081081081,2.379409115444881,2.58,0.4781482355688347,2490627.0575517947,2718274.4342393256,
2025/02/22 06:15:00,2.2207330686123328,56.91678527421311,2.2049056105817253,8.14,0.5561228488639056,0.5724831443611345,56.196012996033325,70.39841298920952,3.6917680108094992,3.074938574938575,2.377914455292616,2.58,0.47879982554537937,2495821.0997780147,2716839.738047348,
2025/02/22 06:30:00,1.7734188547244685,55.65255831350407,2.218090414264963,8.14,0.567405937156337,0.5783718022126083,57.60543560629962,72.20856307343384,3.669823352398129,3.07985257985258,2.4038299935199383,2.59,0.47602329746209376,2488254.4504513536,2738915.0257432344,
2025/02/22 06:45:00,1.8092736091547295,55.643900724128,2.212073822097515,8.14,0.5696713568455184,0.5796273910881838,57.91398676984189,72.59452611734129,3.679804859442509,3.0835380835380835,2.4061650766433695,2.58,0.4760010648565301,2498222.54177465,2750132.4015648803,
2025/02/22 07:00:00,1.8370478552641885,55.815583469352475,2.2005680095384146,8.130000000000003,0.5691670617165059,0.5793659736592939,57.836388512864836,72.51416743581166,3.6945006765345685,3.0848708487084866,2.402370787990961,2.61,0.4765478848883691,2506844.8029324897,2753581.027138534,
2025/02/22 07:15:00,1.756137068427904,55.625547585139145,2.205342602360451,8.130000000000003,0.5700603281382639,0.5798668631858988,57.97383960718624,72.66813889104839,3.686502038866067,3.0848708487084866,2.405845146349612,2.63,0.47615946272785253,2502914.003951283,2753547.748614613,
2025/02/22 07:30:00,1.8641536242678285,55.782149458662275,2.201949388072224,8.130000000000003,0.5698958205595516,0.5797039700100396,57.94852605440139,72.61806617440617,3.69218295572075,3.0848708487084866,2.4046972057458103,2.6,0.4764509647489875,2507439.0444383672,2755304.0916981734,
2025/02/22 07:45:00,1.6648446095872487,55.42877787789212,2.208474622153763,8.130000000000003,0.5714201053107201,0.5805993942692232,58.18307489896093,72.89331604272311,3.6812739066348925,3.08610086100861,2.4096810325002425,2.61,0.47581453330353696,2501557.5550395544,2755863.9399943785,
2025/02/22 08:00:00,1.6354873568908488,55.31620958415334,2.212577559184066,8.130000000000003,0.5719192114340774,0.5808516092436686,58.259874699296454,72.97084592622932,3.6744474634363136,3.0873308733087326,2.411922837667048,2.63,0.475419444755912,2498097.0455510602,2756414.676899887,
2025/02/22 08:15:00,1.6809613012964064,55.55111825320358,2.2016915408668365,8.130000000000003,0.5714507291464826,0.5804963386003743,58.18778713221466,72.8616371385746,3.6926153591883755,3.0897908979089785,2.407066797533384,2.64,0.4761483487361039,2508774.8465575734,2760118.457844106,
2025/02/22 08:30:00,1.6930244154310117,55.66116888223951,2.195403721816457,8.130000000000003,0.571447134291193,0.5804351842556634,58.1872339749687,72.84283853539004,3.7031913170272457,3.0885608856088558,2.405392049454093,2.64,0.47673955283117986,2515374.981110781,2760828.6948227542,
2025/02/22 08:45:00,1.7314917247219341,55.637820322612356,2.1976988089968037,8.130000000000003,0.5718681961938662,0.5806401106205125,58.252024744989185,72.90583208773435,3.6993240232546474,3.0873308733087326,2.407488510626184,2.62,0.47664329251565635,2514476.3833815814,2760907.5837577195,
2025/02/22 09:00:00,1.7247135193542817,55.66385499449365,2.197958672605102,8.14,0.5723488966341025,0.5807688190274173,58.32599237653033,72.94539654188802,3.703436330016238,3.0823095823095823,2.40856827978951,2.63,0.47725933603155624,2517544.774876697,2757458.9491159082,
2025/02/22 09:15:00,1.785865853781786,55.88559163833338,2.1883883341017616,8.14,0.5720106760133409,0.5804982280630613,58.273948783136525,72.8622179519148,3.7196323308591923,3.081081081081081,2.40517961588879,2.65,0.4781190955684776,2527443.6629241277,2758778.297985066,
2025/02/22 09:30:00,1.6696749679178993,55.67167562120966,2.192717380268368,8.14,0.5728839840020671,0.5810123162081156,58.40832877975015,73.02024661014717,3.712288721405465,3.0847665847665846,2.4076296823631176,2.67,0.4775114299481336,2523401.3416022956,2761082.3028549333,
2025/02/22 09:45:00,1.77343678963922,55.86417512798835,2.1873893303649523,8.14,0.5725528681586908,0.5807479462782407,58.35737843177818,72.93898034151854,3.7213311261063393,3.081081081081081,2.406189623580036,2.66,0.47820529053239746,2529530.9459600123,2760103.016775583,
2025/02/22 10:00:00,1.606713629241085,55.564894793158146,2.1932841423602722,8.14,0.5737738999152296,0.5814511210048209,58.5452643155981,73.15513346548254,3.7113294364314573,3.0823095823095823,2.4103507913208344,2.67,0.4776371465027114,2523969.6117571574,2760312.8822611957,
2025/02/22 10:15:00,1.5658128836395235,55.40377187763164,2.199661091821896,8.14,0.5743385716437768,0.5817409162717039,58.63215300315096,73.24421538193765,3.7005700697546757,3.0872235872235874,2.412735426455179,2.65,0.47682245032095805,2518119.14023497,2762922.342899847,
2025/02/22 10:30:00,1.7190260902596606,55.74237309387098,2.191055357991811,8.15,0.5741046072456312,0.5814254072206296,58.596151803761295,73.1472291501358,3.7196686839851454,3.0773006134969325,2.4106217388855615,2.65,0.47847194700160284,2530854.4270804487,2758597.6357632075,
2025/02/22 10:45:00,1.7178925529638605,55.73742026059642,2.1909641480511217,8.15,0.5742582805563289,0.5814607456055089,58.619798236906256,73.15809202958623,3.719823533967675,3.078527607361963,2.4107879962055327,2.66,0.47841815788358577,2531277.219777438,2759653.272859461,
2025/02/22 11:00:00,1.6680758318709081,55.51699721151556,2.199036703478993,8.15,0.575267661502839,0.5820313765446803,58.77511641780579,73.33350171862942,3.706168244989394,3.078527607361963,2.4156654140695495,2.64,0.4777690475463713,2524541.94858523,2759479.6127742953,
2025/02/22 11:15:00,1.7808903520473223,55.646651216586065,2.1968438904859977,8.15,0.57532571637112,0.582007710468662,58.784049592703944,73.32622686066242,3.709867612940405,3.078527607361963,2.4154086191649897,2.62,0.47795128731738057,2528435.5684085535,2761717.7076711524,
2025/02/22 11:30:00,1.7461746574732615,55.556554905816995,2.1988832976048376,8.15,0.575899756264811,0.582305309562119,58.87237980377006,73.41770764247151,3.706426807133191,3.079754601226994,2.41714423517203,2.65,0.47770943104113495,2527146.405137551,2762986.552107627,
2025/02/22 11:45:00,1.740441109132803,55.55459997870162,2.1976140735385368,8.15,0.5762457610339476,0.5824621626929897,58.92562118058664,73.46592367322478,3.7085674405411404,3.078527607361963,2.4178344498036273,2.63,0.4778949945758229,2529144.1254329835,2763114.95687408,
2025/02/22 12:00:00,1.6614214102788765,55.29695567094285,2.205769982665745,8.15,0.5774663350658014,0.5831663362543369,59.11343663216108,73.68238383503822,3.694854886977136,3.074846625766871,2.4238958493365113,2.62,0.4774722417769941,2522385.705220067,2760404.5483715967,
2025/02/22 12:15:00,1.8427797845109808,55.72480747412038,2.2026462484258675,8.16,0.574587801965655,0.5812236864500541,58.67050324183129,73.08522098476678,3.7046348254203716,3.075980392156863,2.4154299203701184,2.63,0.4781393436961984,2523998.09489101,2754793.805770307,
2025/02/22 12:30:00,1.745859163713419,55.2619045257818,2.203703184560869,8.16,0.5810626122288741,0.5852074068773324,59.66681266814331,74.30980085489061,3.7028580151668833,3.0661764705882355,2.432215552782579,2.63,0.4783002495458717,2535865.123598641,2765961.764441561,
2025/02/22 12:45:00,1.938638544829871,55.706306290229634,2.1926339356895657,8.16,0.5791381749327484,0.5839413762132368,59.37069047451482,73.92062804658697,3.721551448775578,3.0747549019607843,2.4230521698829484,2.63,0.47871428938320665,2545678.2591214716,2772062.0205794303,
2025/02/22 13:00:00,1.9177707953543859,55.65288871462633,2.195786255236005,8.16,0.5789803826813532,0.5837819551630662,59.34641024064326,73.87162264761757,3.716208706809196,3.075980392156863,2.4235308355936063,2.63,0.47843768752654464,2541790.1646973155,2770897.842466193,
2025/02/22 13:15:00,1.7245603710412638,55.21889100596303,2.2092613112358936,8.16,0.5801884108465025,0.5844742937153872,59.532295200859814,74.08444477456113,3.693542252561864,3.075980392156863,2.430344670306977,2.64,0.4773816005627071,2527949.3546410752,2767498.462495758,
2025/02/22 13:30:00,1.5625985962929576,54.61029487462281,2.222088112458345,8.110000000000001,0.5798910559877573,0.584800447646312,59.48653981395505,74.18470320023525,3.649720258404933,3.099876695437731,2.434714414948785,2.63,0.4733587798166446,2500191.227047126,2781618.963556235,
2025/02/22 13:45:00,1.8999253988723126,55.29067685202534,2.2048403045052547,8.110000000000001,0.577574622382806,0.5832985406724296,59.13009930956826,73.72302294917435,3.6782709312000756,3.093711467324291,2.4258427945731986,2.65,0.4752383725200508,2517324.6886597346,2779648.0185547406,
2025/02/22 14:00:00,1.856844632706327,55.136724653694216,2.2118769335021877,8.110000000000001,0.5778200084313497,0.5833932796852227,59.167858011877875,73.75214534621679,3.66656927298346,3.091245376078915,2.429181934055437,2.65,0.4748813506589929,2510070.8423243104,2775609.1256110165,
2025/02/22 14:15:00,1.9310255801599396,55.33278365767143,2.2089750727941917,8.12,0.5773650107494589,0.5829340983907202,59.09784538432763,73.61099483622324,3.6759129154539503,3.088669950738917,2.426800269810333,2.63,0.47563602721729503,2515398.2050278164,2773095.645499307,
2025/02/22 14:30:00,1.8954882421348316,55.274168546137105,2.211766992730067,8.12,0.5771446680061846,0.5827684519848595,59.063940212868765,73.56007578758962,3.6712727998427988,3.0862068965517246,2.427672990000074,2.64,0.4756203835691626,2511582.6421799157,2769062.866182097,
2025/02/22 14:45:00,1.9462036303960417,55.27255097938371,2.2158805424774393,8.12,0.5767775010804906,0.582598556918637,59.00744251575919,73.50785071760072,3.6644574670625203,3.0874384236453207,2.427947348182037,2.64,0.47521466739417767,2507243.5318995058,2768779.5034328937,
2025/02/22 15:00:00,2.0721473938144754,55.610285085908004,2.205828702834055,8.12,0.5753781248519305,0.5817557562677934,58.79211393147576,73.24877713791658,3.681156197472361,3.0874384236453207,2.421729701878417,2.65,0.4760508594967022,2516114.7290128246,2769275.85230647,
2025/02/22 15:15:00,1.915851676938189,55.25479107581725,2.2199132335643093,8.130000000000003,0.57655704369912,0.5824042904397362,58.97351970439676,73.44813397194802,3.662305299629397,3.0873308733087326,2.427464295184958,2.64,0.47521063731788005,2504600.090107487,2765905.0152571867,
2025/02/22 15:30:00,1.99095536834227,55.45142942361173,2.214643128636933,8.130000000000003,0.5755678925112374,0.581846460550164,58.82131437134855,73.27665927481485,3.67102035306422,3.0885608856088558,2.423333117918935,2.64,0.47556169859339104,2508800.4912355626,2766646.414299626,
2025/02/22 15:45:00,1.9224362814484266,55.28893411436434,2.2204484967295786,8.130000000000003,0.5758200353457402,0.5820361067402182,58.86011277200848,73.33495576198848,3.661422461261496,3.0848708487084866,2.4263299146221287,2.64,0.4753366111632031,2502525.246322108,2762218.06936347,
2025/02/22 16:00:00,2.02140564436462,55.53793011832721,2.2163028138229044,8.14,0.5750530187105144,0.5814739627795089,58.7420883245347,73.16215493648944,3.6727833169869513,3.081081081081081,2.4229949404250144,2.64,0.4762386939775951,2508727.4753882806,2759066.8200208717,
2025/02/22 16:15:00,2.2439129772178035,55.392721008279295,2.2385104216140626,8.14,0.5750211867163472,0.5814754911607366,58.73719018627979,73.16262475481946,3.63634670690106,3.0933660933660936,2.4280947032553284,2.69,0.47370416077522426,2489056.6413145442,2765397.1875079945,
2025/02/22 16:30:00,2.035379341461521,55.03310643084711,2.247643507226275,8.15,0.57681370502841,0.5825500672905599,59.01301338704506,73.49294519811542,3.6260198620454642,3.0736196319018405,2.4373830408224437,2.68,0.47448594670694155,2483347.8597842883,2750416.9693310563,
2025/02/22 16:45:00,2.256982545213532,55.61967093526073,2.2314075917085194,8.16,0.5751179368023293,0.5814051010641023,58.75207757583203,73.14098711810094,3.65688457380937,3.075980392156863,2.4270281174951642,2.66,0.475951491346514,2501324.171261079,2754094.1155575733,
2025/02/22 17:00:00,2.2402927080318022,55.55415386465705,2.236578756244087,8.17,0.575671172172234,0.5816679532782482,58.83720649723473,73.22178684693257,3.6529006533711237,3.0697674418604652,2.4299554895416264,2.66,0.4762270422685006,2499429.5619966434,2748969.5001201294,
2025/02/22 17:15:00,2.2959749090218224,55.62713904721085,2.2362257856997827,8.17,0.5752591660822489,0.581467536457053,58.77380918759054,73.16017951043503,3.65347723483269,3.0746634026927784,2.4279499364028805,2.68,0.4759200149916573,2499616.841219414,2752561.597342855,
2025/02/22 17:30:00,2.1899346037126293,55.301639306491666,2.24555614600294,8.16,0.5758554471198584,0.581982531614042,58.86556174779856,73.31848698054552,3.6338436758861232,3.0784313725490198,2.4324690353026654,2.67,0.47460846051641087,2487759.6239848994,2753949.765851985,
2025/02/22 17:45:00,2.232935774538589,55.57048099191826,2.2335263311208378,8.16,0.5749154576074404,0.5814254512110717,58.720921152353675,73.14724267262362,3.653415626358483,3.079656862745098,2.4262401208352613,2.67,0.4754860044569685,2498415.276294669,2756030.181354496,
2025/02/22 18:00:00,2.3709288682250644,55.57494612907317,2.2390844288576637,8.15,0.574353482230076,0.5812138928381875,58.634447365004576,73.08221046729598,3.6398806114506224,3.089570552147239,2.426190592073694,2.69,0.4741116226372821,2491030.9300850434,2763071.2921479694,
2025/02/22 18:15:00,2.5107343234573705,55.69863778325464,2.234980244862548,8.15,0.5752927400381543,0.5818673870547902,58.77897536966994,73.28309199939656,3.6465646704189223,3.078527607361963,2.4293833155547437,2.66,0.47503753780847247,2499075.0643576276,2761719.852791035,
2025/02/22 18:30:00,2.5079591813853312,56.00266601007718,2.214400047322697,8.15,0.5753362353425838,0.5819261657556414,58.785668196183785,73.30116033907518,3.6804551236592027,3.076073619631902,2.4232654351708396,2.69,0.4767436604650323,2520053.743797757,2765918.473094669,
2025/02/22 18:45:00,2.2888634636606753,55.23637639920071,2.2405522691443416,8.15,0.5786193029174121,0.5840038480027461,59.290849203664465,73.93983162707434,3.637496037132155,3.078527607361963,2.4381895354108685,2.71,0.474371458858935,2497778.530165583,2767670.06190149,
2025/02/22 19:00:00,2.128736199974014,54.87067787327493,2.2462780165252227,8.14,0.5801163246753606,0.5850891698010597,59.5212029635758,74.27345524627263,3.623772275789709,3.074938574938575,2.4449755591423807,2.69,0.4737597776967225,2490738.1201626044,2766648.085715454,
2025/02/22 19:15:00,2.2344441208408625,55.16081228090002,2.23528337974556,8.14,0.5794039536292979,0.5846961096009986,59.411587089228085,74.15263009864749,3.641596440862263,3.0872235872235874,2.43742751984309,2.69,0.4737923489517867,2501738.732838763,2778504.264697149,
2025/02/22 19:30:00,2.2838976883536475,55.125230413401596,2.2376912143541774,8.14,0.5801228220273816,0.5851782117223425,59.522202741607714,74.30082637996739,3.6376779547527045,3.0835380835380835,2.4406354644588144,2.72,0.4737802939334198,2501500.4085739134,2778373.914196988,
2025/02/22 19:45:00,2.2054586067040987,54.98318101211578,2.2386368680105635,8.14,0.5812055858586465,0.5858843729733763,59.688812691198585,74.51789754970771,3.636141312741746,3.0847665847665846,2.4429440081009632,2.72,0.4735442955916818,2501830.8511634986,2781372.588205406,
2025/02/22 20:00:00,2.3056412217515003,55.59103337717602,2.2142120048625986,8.16,0.5804453925102966,0.5852418857654943,59.57183817487999,74.32039952846071,3.6852839665216988,3.073529411764706,2.433301168075405,2.72,0.47677211705995054,2531167.979376856,2777800.160340468,
2025/02/22 20:15:00,2.2451578252834565,55.302864466408266,2.2386122609528836,8.210000000000003,0.5834517368563398,0.5865637869065744,60.03443848113447,74.7267466999586,3.6674506537837632,3.064555420219244,2.44386285428203,2.71,0.4768349670719452,2523687.2728434512,2768892.8588956613,
2025/02/22 20:30:00,2.11748562006386,54.771113544567584,2.2420771673551103,8.15,0.5837427259227298,0.5874787638261497,60.0792143337109,75.00800697858638,3.6350220762536165,3.0773006134969325,2.449788065082518,2.72,0.473855164675041,2504947.9656304745,2781367.66912326,
2025/02/22 20:45:00,1.6065874873362418,53.70088151741771,2.269985174699556,8.15,0.587948129539769,0.5901397732839927,60.726319514368626,75.82599073918796,3.590331818391147,3.074846625766871,2.467978968562786,2.69,0.4716367671689416,2478663.4841900566,2776786.592504648,
2025/02/22 21:00:00,2.1488106879443762,54.903579645560285,2.231556784721616,8.15,0.5845643550311399,0.5880871818236462,60.20564225860071,75.19503225958906,3.6521589124682317,3.0736196319018405,2.4488716099339842,2.72,0.47479256848881285,2517828.6857201057,2785179.0966762006,
2025/02/22 21:15:00,2.1753977898239327,54.93093426855074,2.2296466616076294,8.15,0.584965410431911,0.5883678427682512,60.26735453433115,75.2813063215817,3.65528769214206,3.074846625766871,2.4489148910876946,2.71,0.4748103287444552,2520988.345658153,2788475.6508905804,
2025/02/22 21:30:00,2.165441401996361,54.76501919741327,2.2361821756594136,8.15,0.5860528462783821,0.5890795897301717,60.4346833888154,75.50009451671013,3.6446046698304886,3.0736196319018405,2.4537043218240506,2.71,0.47430441048736766,2516484.3333078064,2789146.982078895,
2025/02/22 21:45:00,2.2619529115637533,55.31429049025388,2.2147240641074686,8.17,0.5854586585363268,0.5884987479039265,60.3432529338139,75.32154604145362,3.6889471390163915,3.0746634026927784,2.4429272353771365,2.72,0.4764977247740293,2543251.097947332,2794132.410344181,
2025/02/22 22:00:00,2.2406841709701553,55.750444001898416,2.1960210835563525,8.190000000000001,0.5844242025239256,0.5876510889230229,60.18407633490956,75.0609790303628,3.7294723904638847,3.1086691086691087,2.425350011284664,2.81,0.47633675274267073,2564825.408394224,2819653.940777072,
2025/02/22 22:15:00,2.385190906582693,55.847347988625756,2.2182343635124706,8.25,0.5852453581855043,0.5874815564200111,60.310431408315196,75.00886541087134,3.7191741935403573,3.109090909090909,2.4276717055123207,2.65,0.4763615883226395,2559671.5754980207,2813707.887172585,
2025/02/22 22:30:00,1.9687017630999435,55.45367025061853,2.2144602912239466,8.31,0.5931472919629127,0.5919123011283549,61.526339023902125,76.37085877324434,3.7526073657464454,3.131167268351384,2.4317363620360815,2.68,0.4764392903670856,2588834.166085508,2844878.414778405,
2025/02/22 22:45:00,2.0469948524575443,55.47309464961074,2.199756490010677,8.33,0.5999785263812488,0.5961422628200004,62.577493106825806,77.67113223207537,3.7867827815612305,3.12124849939976,2.4415696881103357,2.69,0.47821180907808386,2624293.190223392,2863428.234478794,
2025/02/22 23:00:00,1.9722975330381587,55.2501191734263,2.192928539386106,8.360000000000001,0.6078991842452377,0.6009453566368527,63.79628188544343,79.1475842346222,3.8122537282224074,3.126794258373206,2.4517952550641,2.69,0.47865182687391244,2653829.5925747924,2890554.5371318096,
2025/02/22 23:15:00,1.8885168601189548,54.990927135426034,2.1861905845646454,8.39,0.6164987665968609,0.6061474076333795,65.11953995957452,80.74667409296767,3.837725795379716,3.1144219308700833,2.4669673763219633,2.68,0.4802199275444187,2684229.998578667,2905354.782511837,
2025/02/22 23:30:00,1.9429732985289547,54.67420805278579,2.1817323777057105,8.380000000000003,0.6236075023043599,0.6103805433830629,66.21339446752287,82.22307166862242,3.8409843872841694,3.1229116945107394,2.4795898052382572,2.68,0.4789290934664722,2701425.2016816284,2939128.3552735494,
2025/02/22 23:45:00,1.6578297216169062,53.76238638198214,2.187742378314398,8.350000000000001,0.6319762138985499,0.6156573377923191,67.56848335997697,84.0997059572713,3.8167199587885072,3.1293413173652693,2.5005332464300327,2.68,0.4764103347079533,2702410.6244805767,2970032.7034694673,
2025/02/23 00:00:00,1.7632540329647668,55.10499637186342,2.204300932260129,8.32,0.5998559525159396,0.5963883948001752,62.55863209121811,77.74679222725537,3.774439269264964,3.1502403846153846,2.437444273184203,2.69,0.4756728379921904,2612985.289932295,2880255.1922480124,
2025/02/23 00:15:00,2.086915638273183,55.4673025692515,2.2118826888978167,8.33,0.5970855718427954,0.5946690677953695,62.13234062213814,77.21827792041749,3.7660225118678636,3.1512605042016806,2.4329338239848064,2.69,0.4754095135877458,2606090.9536626968,2875690.287935645,
2025/02/23 00:30:00,1.9888842319418245,55.749015473544944,2.1902393987461086,8.31,0.5940388591587283,0.5931167385020808,61.66352865035843,76.7410980482208,3.7941057971824437,3.1407942238267146,2.423135147671316,2.68,0.477254427378706,2616342.9806596967,2865728.699701276,
2025/02/23 00:45:00,2.13690534211446,56.31953085501283,2.1692431198587014,8.29,0.5894921582862434,0.5906065705712743,60.9639064600959,75.96948237517604,3.8216094471420923,3.154402895054283,2.406265417385294,2.67,0.47759933625800627,2626071.0003405693,2872410.259947294,
2025/02/23 01:00:00,2.2212433603054365,56.631478532097674,2.165599498005724,8.300000000000002,0.5871488296060869,0.5891152122625983,60.603327484330755,75.51104474199393,3.832656965262218,3.159036144578313,2.3980479701812434,2.68,0.47797148201939116,2628296.7533979192,2870560.086959117,
2025/02/23 01:15:00,2.0961925216233226,56.533234661626636,2.1715825950792538,8.31,0.5863378186801577,0.5885950504594837,60.478533428983816,75.35114906534392,3.826702248779407,3.1432009626955475,2.3995898826239093,2.68,0.4788443326725428,2620829.829849719,2852409.908046419,
2025/02/23 01:30:00,1.802501935576231,55.99201222111145,2.1881179196433957,8.300000000000002,0.5859538208067026,0.5885640385805978,60.41944587499386,75.34161613668469,3.7932142164224305,3.1469879518072283,2.4036682365090267,2.68,0.47708951898454705,2596277.726760822,2845631.2304655374,
2025/02/23 01:45:00,1.4873086479341282,55.17976565291724,2.2200316623081284,8.300000000000002,0.5870418392357347,0.5893744495944028,60.586864374189034,75.59073327031946,3.7386854164821393,3.137349397590361,2.4172543876176067,2.64,0.47521570646800615,2561126.2877464057,2828271.101455488,
2025/02/23 02:00:00,1.6925690262290232,55.74197723947924,2.2107200509171796,8.31,0.5835231747049454,0.5871413864427008,60.045430957991385,74.90429850808354,3.758956271533504,3.150421179302046,2.4031977036635106,2.63,0.4755470960859668,2568282.9043226195,2832408.058698926,
2025/02/23 02:15:00,1.5764756346911213,55.56141200277892,2.219151225907469,8.31,0.5826376865119028,0.5866859111492332,59.90917673620639,74.76428720812191,3.7446749473334453,3.1432009626955475,2.4048924095277795,2.63,0.47539902297384606,2556064.390859953,2820607.1362932995,
2025/02/23 02:30:00,1.7109741402150576,55.946789300967396,2.212211672225492,8.31,0.5795828607934208,0.5848681447209775,59.43911637376577,74.20551301267575,3.756421731397934,3.1444043321299637,2.395839613513381,2.63,0.4759824499310569,2558348.9604967227,2816531.9009032794,
2025/02/23 02:45:00,1.7367784095445131,56.00349255274648,2.2167390109866525,8.31,0.5776789930867449,0.5837712327800413,59.14615931934984,73.86832662957285,3.748749834244712,3.1419975932611313,2.393414579954103,2.61,0.47587510091325064,2549833.2583987564,2808365.255256146,
2025/02/23 03:00:00,1.7189892534129854,55.80528805193347,2.217730615581766,8.31,0.5805365458422058,0.5856810995756462,59.585864365629924,74.45541211290973,3.7470736714432205,3.1407942238267146,2.4000573398961627,2.61,0.475624006042987,2554882.6239231112,2816760.9253139733,
2025/02/23 03:15:00,1.9936172585236704,56.694679006471404,2.1962575203012293,8.32,0.5756671402757078,0.5826085253987809,58.83658609040474,73.51091498888684,3.7882624979509982,3.1430288461538463,2.3814494106670168,2.63,0.4776303618085402,2572206.317125345,2813142.9462374877,
2025/02/23 03:30:00,1.7588536571880695,56.21685865596868,2.2169075112564287,8.32,0.5749701452294378,0.5822597062994906,58.72933619327144,73.40368938028945,3.7529756914778343,3.1478365384615383,2.384879715265746,2.63,0.47581630709010575,2546215.447222778,2805041.769652303,
2025/02/23 03:45:00,1.9375177055378003,56.722152426878836,2.21031080815694,8.33,0.5715259679656542,0.5800837345126441,58.19936448223977,72.73480427733833,3.768700749803573,3.142857142857143,2.375252009782808,2.6,0.4770876483109139,2549890.553446484,2794809.8647557963,
2025/02/23 04:00:00,2.0874974396610355,57.173725281768725,2.2022194964570883,8.33,0.568032271872319,0.5780806724814795,57.68367396510912,72.11907094796088,3.782547567761176,3.1368547418967587,2.366403617140381,2.6,0.4782851995142393,2553130.1475360733,2784961.3303710585,
2025/02/23 04:15:00,1.854402714975265,56.316027839050776,2.2157343683709776,8.33,0.5756856718907034,0.5829091223043302,58.83943763693005,73.60331728625809,3.759475918642843,3.128451380552221,2.38831231741233,2.63,0.4772167825040042,2552614.5513168112,2796347.691634887,
2025/02/23 04:30:00,1.7881211821998022,55.799446582565224,2.1982335537745366,8.33,0.5884602868480803,0.5909959521110913,60.80512756175307,76.08917671723142,3.7894062647241227,3.1368547418967587,2.4091471392857464,2.62,0.4770995115589156,2597918.677218778,2847315.73253804,
2025/02/23 04:45:00,1.9011602548030169,55.8997969498098,2.197672074631036,8.33,0.5884363497790224,0.5910742734552417,60.80144425265578,76.11325238799897,3.790374413070027,3.1380552220888354,2.408784126584666,2.61,0.47700534469477196,2600006.1774261543,2850679.451871891,
2025/02/23 05:00:00,1.8956652200993744,55.91286181320095,2.1899804634326254,8.32,0.5890568811975387,0.5916712909031069,60.896928332721345,76.29677318523437,3.7991206492130267,3.1466346153846154,2.4070596773541126,2.6,0.4766533301075043,2606996.818369617,2862380.3026957815,
2025/02/23 05:15:00,1.9551123957093068,55.77907911244631,2.1931551990393783,8.32,0.5914528084591066,0.5932729168827962,61.26560089893128,76.78910666344885,3.7936211735695844,3.141826923076923,2.414223741733269,2.6,0.47651068181372824,2609637.067031286,2866918.1637943974,
2025/02/23 05:30:00,1.7825082367372715,55.281862685061185,2.2042406418210696,8.32,0.5948104520458941,0.5955076850994979,61.78225726718102,77.47606555590065,3.774542507811804,3.141826923076923,2.42462220700491,2.6,0.47542573730406973,2602776.1278283754,2871845.7186614135,
2025/02/23 05:45:00,1.8381753739689657,55.47796028733262,2.189378076278062,8.32,0.5960145039070474,0.5963600048274664,61.96753037485259,77.7380652621672,3.8001659421674594,3.141826923076923,2.422478295428232,2.61,0.4764095536623108,2621703.7046503015,2881342.328949228,
2025/02/23 06:00:00,1.698575185896459,55.18115317228052,2.1942395059373756,8.32,0.5979458067652348,0.5976679067281339,62.26470900471967,78.14010912264712,3.791746515130631,3.144230769230769,2.4274038948274854,2.62,0.4757430025919631,2618702.7010903372,2885745.471185473,
2025/02/23 06:15:00,1.9683819450651185,56.187107246923915,2.1837709325804266,8.33,0.587509209344471,0.5910305822739885,60.658780805094146,76.09982189205141,3.8145026457316913,3.134453781512605,2.402361732681661,2.63,0.4780598223831599,2613477.3382504256,2853364.290945828,
2025/02/23 06:30:00,1.4939502786986054,55.25224435754569,2.214074836348011,8.33,0.5890069482647969,0.5920104547969639,60.88924491814217,76.40103082195145,3.7622937866634425,3.1248499399759906,2.416103575142232,2.63,0.47635082984184324,2578540.0938676395,2834571.2776896628,
2025/02/23 06:45:00,1.9263527587463045,56.19623393152085,2.1924499109577624,8.32,0.5832861998488026,0.5885504095975669,60.00896652530814,75.33742664131884,3.7948415416092423,3.1466346153846154,2.3944862323011793,2.61,0.4765908333655187,2592241.624621924,2846892.834420049,
2025/02/23 07:00:00,2.4116106606609264,58.422236307944274,2.217131382148385,8.33,0.5475267474778677,0.5682294174365764,55.12223431597514,69.16728445773792,3.7571070740644554,3.1536614645858343,2.324679213970941,2.51,0.47804444909470656,2520332.381986262,2751839.2471564338,
2025/02/23 07:15:00,2.390062758024442,58.01115201230209,2.3397182867639104,8.050000000000002,0.4976458451809544,0.5425194764239996,48.89138069720791,62.20816708661024,3.4405851531527945,3.1428571428571423,2.283144521939757,2.38,0.46651356655211484,2279445.4171125344,2606683.4771859646,
2025/02/23 07:30:00,2.508278236476883,58.4979004205195,2.323528325674771,8.03,0.4940249479329305,0.5406642048075658,48.439077717868315,61.70598573474522,3.455950982507615,3.122042341220424,2.276321061762567,2.39,0.46886535653412764,2286846.225594778,2590558.7558677923,
2025/02/23 07:45:00,2.7528113782752257,59.19634527434073,2.3129835281959052,8.04,0.4905903604207627,0.5387571730330666,48.05254117213433,61.18979404287117,3.476029942275934,3.088308457711443,2.2711104152470374,2.39,0.47268541786702983,2299604.863307744,2565374.6270361724,
2025/02/23 08:00:00,3.0022693656235333,59.85759965471493,2.3045601713741077,8.03,0.48553399660704216,0.5363990000552712,47.52097187123119,60.55148831802205,3.4843958946023372,3.0846824408468247,2.259984327556241,2.38,0.47407053963738166,2306502.5745534943,2558812.5667707208,
2025/02/23 08:15:00,2.870190229677007,59.67655648405815,2.310247950098813,8.0,0.4824440929909369,0.535222357991896,47.196134109239765,60.23299710799543,3.462831770787992,3.09625,2.2558869025739456,2.39,0.4724529843918944,2291618.363112747,2558850.231264626,
2025/02/23 08:30:00,2.859526625306671,59.36440837821732,2.315225701467847,7.930000000000001,0.4790236775967431,0.5343034209629571,46.83655005103554,59.98426100090252,3.4251520251232535,3.0933165195460277,2.258072640459768,2.42,0.470671272599288,2269541.4673767244,2552383.3015669025,
2025/02/23 08:45:00,3.000494230458685,59.9229436907691,2.3085974700161245,7.930000000000001,0.47475292642212163,0.5322065198892256,46.38757123941292,59.41667585239562,3.434986004703805,3.094577553593947,2.246917413018324,2.41,0.47181097896198737,2275872.8059588377,2547823.3508493295,
2025/02/23 09:00:00,2.942262469634386,59.956034773345664,2.3162951923500765,7.930000000000001,0.47201201399493614,0.5308420850098694,46.09942249133416,59.04735324422358,3.423570547566672,3.0958385876418664,2.2428291307644512,2.4,0.47161820262146253,2267013.0918733757,2539868.998920225,
2025/02/23 09:15:00,2.975394798277023,60.3038146298141,2.3140394284815247,7.930000000000001,0.46841980049803406,0.5290838578573794,45.721777510160386,58.571439701157914,3.426907900702312,3.094577553593947,2.2346234681159527,2.4,0.47248841159476673,2268176.7138173836,2532315.0192215694,
2025/02/23 09:30:00,2.8881966304481352,60.37496755472034,2.31931481108513,7.94,0.46629457962178955,0.5278318447768818,45.49835565661768,58.264266484422045,3.4234248675733414,3.0906801007556677,2.2307357312097325,2.42,0.47296423103566276,2263742.0116419825,2522543.8490984887,
2025/02/23 09:45:00,2.9817364126101324,60.88890896947072,2.314571706930567,7.94,0.4619576864269863,0.5254181463730557,45.04242341586439,57.68064390830323,3.430440273777263,3.0894206549118386,2.220032843518597,2.44,0.47406066938083696,2267618.0577561515,2515774.035744984,
2025/02/23 10:00:00,2.5917296475195144,58.984921443710334,2.307863310016996,7.99,0.48797889342191914,0.5381952763026543,47.77800086252729,61.03770091689221,3.4620767899556237,3.095118898623279,2.267722618535437,2.49,0.47141736829136,2290079.143670039,2567779.9377006185,
2025/02/23 10:15:00,2.8847203622393636,57.72584850392798,2.1341569849334854,8.110000000000001,0.5641742160451206,0.5798251982733413,57.201746413574725,72.65533126206346,3.800095333780126,3.0801479654747226,2.371840994357814,2.71,0.48034522383957495,2579188.6909570885,2790259.2871880685,
2025/02/23 10:30:00,2.1231442856270064,56.11798886118805,2.1705400547707385,8.180000000000001,0.5784568393699969,0.5875002570932375,59.26585017556326,75.01461392370344,3.7686473382607106,3.0929095354523226,2.4025879444817666,2.71,0.47766789218566297,2574338.159178756,2815050.998629963,
2025/02/23 10:45:00,1.8420812250954555,55.40262301793496,2.183265284071845,8.23,0.5889740023389382,0.5935662405782157,60.88417537399367,76.87927320485154,3.7695831377169347,3.1117861482381532,2.420096027730005,2.71,0.4762956452346838,2592051.544877118,2850054.783010771,
2025/02/23 11:00:00,1.7345411417975924,55.05037575691557,2.178651727598137,8.260000000000002,0.5983295334761128,0.5991403289571238,62.32375483365308,78.59272587998808,3.791335666626381,3.1077481840193704,2.436414749514772,2.71,0.47720643285686715,2622372.8723481116,2872885.975377153,
2025/02/23 11:15:00,1.6638363897436648,54.85542734268256,2.172193511573579,8.29,0.6060327828878016,0.6035835208144604,63.50908995392605,79.9585454466303,3.816418728732213,3.153196622436671,2.438967746098184,2.68,0.47522894199939264,2651330.3531760857,2927728.7462578756,
2025/02/23 11:30:00,1.4978908817253682,54.265519699024196,2.1765174641414644,8.31,0.6158302299066225,0.6091502290539551,65.0166690831707,81.78552381726442,3.8180258770760247,3.1600481347773766,2.4573734094070234,2.69,0.47433823020838506,2668850.019539463,2957620.396659102,
2025/02/23 11:45:00,1.5637604296667291,54.44132261008542,2.158631947406334,8.350000000000001,0.6230506479983324,0.6126056767478805,66.12770868344172,83.01441604275466,3.8681906890300572,3.1868263473053893,2.457053455727656,2.67,0.4745743205514601,2712954.107989143,3003651.259188464,
2025/02/23 12:00:00,1.5788912198635785,54.40250399665854,2.1495095167486675,8.380000000000003,0.6301135727049884,0.6160999069969574,67.21451403780915,84.25710086033504,3.8985638047676705,3.2231503579952263,2.45845377064429,2.66,0.4733140253941541,2744075.2452301136,3053503.3136240724,
2025/02/23 12:15:00,1.5628706117337288,54.39693501086418,2.1474472099044157,8.380000000000003,0.6305488730474037,0.6163475433932936,67.28256447099523,84.34517003954197,3.9023078012581283,3.2529832935560856,2.4531455777409628,2.62,0.47165172916802,2747007.2622544495,3077220.854326594,
2025/02/23 12:30:00,1.4718221467172157,54.512470353910146,2.140243032613774,8.440000000000001,0.6355365110665165,0.6191523821370214,68.28166704688677,85.34268029906436,3.943477386160507,3.279620853080569,2.450453904060905,2.65,0.47235025533602837,2787018.084421681,3113302.8171495604,
2025/02/23 12:45:00,1.284838969593693,53.990649200972086,2.146810957276696,8.440000000000001,0.6411944676923834,0.6231556224778979,69.41504501407204,86.76638899543144,3.931412764310852,3.293838862559242,2.462190249085441,2.64,0.4709468049444751,2798132.522138708,3143371.8956874395,
2025/02/23 13:00:00,1.3475681954253105,53.959762973653824,2.1383270984748517,8.440000000000001,0.6454486366474392,0.6261720393003319,70.2672221658563,87.8391446873954,3.9470107290974226,3.306872037914692,2.46659416834093,2.64,0.47072296393186774,2824352.357965787,3175678.6037159185,
2025/02/23 13:15:00,1.2597850974581775,53.580948595138466,2.140872352607719,8.440000000000001,0.6512291001353768,0.6302551605870064,71.42514019007832,89.2912621695285,3.942318181520511,3.2902843601895735,2.4829928827464443,2.65,0.4713773549628391,2841192.029727076,3186233.76791452,
2025/02/23 13:30:00,1.2365612526451741,53.40529798001387,2.1382475839498634,8.440000000000001,0.6554004582107281,0.6332246526157463,72.26072901630434,90.34732957121284,3.9471575056847565,3.2902843601895735,2.491255593983126,2.65,0.47147967271676794,2858801.45088086,3204665.579219986,
2025/02/23 13:45:00,1.2642995778135742,53.34509847808698,2.1428106535678957,8.430000000000001,0.6546330325690393,0.6328346767875989,72.10700155403208,90.20863892797803,3.934085349988154,3.295373665480427,2.4912676718534135,2.63,0.47054110410482974,2848801.9526042943,3205508.5587461074,
2025/02/23 14:00:00,1.2949128340097218,53.41715441314847,2.1420683063270034,8.430000000000001,0.6538078042078703,0.63228531486474,71.94169529520208,90.01326436126703,3.935448732003738,3.295373665480427,2.4892019472266735,2.64,0.4705899836183796,2847166.814906322,3203040.18910676,
2025/02/23 14:15:00,1.322233256613572,53.39401027640304,2.1466045685262403,8.430000000000001,0.6533506048369154,0.6320585148003725,71.85011104881755,89.93260539590948,3.927132236463864,3.2965599051008305,2.4893827065523264,2.63,0.470136896977676,2840757.072256317,3201646.9392527128,
2025/02/23 14:30:00,1.4262583684455308,53.50173986651163,2.1477156257065246,8.430000000000001,0.6524536936895846,0.6315242682341669,71.67044559711249,89.7426064406753,3.9251006507096675,3.2941874258600237,2.488243922781251,2.63,0.47013566245440513,2837834.830440043,3198369.306095255,
2025/02/23 14:45:00,1.3555881964564378,53.36611218100404,2.157186798643055,8.440000000000001,0.6523751680561027,0.6314426634871901,71.65471567397367,89.71358460385157,3.912503082861926,3.2950236966824646,2.4896599165247264,2.66,0.469647354553263,2828168.6131882924,3193729.7021519425,
2025/02/23 15:00:00,1.5821087693632307,53.74666711614094,2.148179220583201,8.440000000000001,0.6507904855737391,0.6304247582430126,71.33727877417742,89.35157772322164,3.928908686542763,3.2902843601895735,2.484317809273647,2.67,0.4705256981918072,2836084.914864304,3191396.52932281,
2025/02/23 15:15:00,1.3966796802350245,53.44475111861527,2.1604556687074687,8.45,0.6513920345305715,0.6308579773641553,71.4577785197473,89.50564737122768,3.911211936626019,3.287573964497042,2.4885170884612076,2.65,0.4700233244094862,2823995.376891599,3184207.259519106,
2025/02/23 15:30:00,1.4557117421455246,53.508974721098355,2.16436122160272,8.460000000000003,0.6509703329098521,0.6305364383499394,71.37330503271828,89.391295533273,3.9087745222746735,3.2860520094562644,2.4880093185685084,2.64,0.4700667731809589,2821378.611419928,3180701.885203045,
2025/02/23 15:45:00,1.5081979770194494,53.600167301982594,2.1637623740733627,8.460000000000003,0.6500272772100611,0.6299650693135256,71.1843960992185,89.18809437702978,3.9098563231200565,3.288416075650118,2.48523714474751,2.65,0.4699345581458117,2819450.328901563,3180215.53952504,
2025/02/23 16:00:00,1.5320684917747371,53.658393014051626,2.165665297868807,8.470000000000002,0.6496995945474141,0.6297176010163236,71.11875609265384,89.10008498044104,3.911038334656412,3.277449822904368,2.485913388343604,2.66,0.47067301830533353,2818902.275568651,3170186.042512887,
2025/02/23 16:15:00,1.5849717004740569,53.708683936797456,2.1674923233577665,8.470000000000002,0.6489304594369215,0.6292657168156502,70.96468619681266,88.93937730079516,3.9077416370632023,3.2833530106257376,2.4836866277242984,2.64,0.4701533514754514,2814859.9000709997,3172250.2443899717,
2025/02/23 16:30:00,1.6212950143985267,53.7054402881617,2.1711912441172863,8.470000000000002,0.6484572545348473,0.6290329723014733,70.86989579005615,88.85660425679723,3.9010842655841413,3.276269185360094,2.4850501947515897,2.66,0.47023704647639525,2809537.001093708,3165187.9214666835,
