datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/02/23 16:45:00,1.5885426963479858,53.703846208566404,2.174169006803346,8.48,0.6481011265062193,0.6287569318851977,70.79855772795413,88.75843349818324,3.900340761672452,3.275943396226415,2.48397437016565,2.64,0.47029818176591043,2806840.927768554,3161374.6354497005,
2025/02/23 17:00:00,1.3559556885629718,53.27465736553961,2.1883955559815216,8.48,0.6489335792484708,0.6294415434659949,70.96531114427955,89.00190812828282,3.874985021250703,3.2747641509433962,2.490102447059881,2.61,0.4692868260356075,2790478.400499085,3155732.4149039355,
2025/02/23 17:15:00,1.4902611291735752,53.521821945416434,2.1831192336503586,8.48,0.6474555363854291,0.628492946784277,70.6692358424903,88.6645500807754,3.8843503686332004,3.2747641509433962,2.4851754925482874,2.62,0.46963241663594746,2793053.6572695426,3154265.0505757015,
2025/02/23 17:30:00,1.511758652201479,53.54394333494042,2.1880581729851905,8.49,0.6469508347043884,0.6281408770811701,70.56813613403892,88.53934033683265,3.880152778761364,3.2779740871613665,2.48382273246205,2.63,0.46932163637819735,2788461.4735146253,3153010.7650837596,
2025/02/23 17:45:00,1.6529795078079133,53.798121430478375,2.181732875701388,8.49,0.6457646056978464,0.62740158592193,70.33051575110676,88.2764195119637,3.8914021485194965,3.2732626619552416,2.4800862670849626,2.63,0.4700077175737512,2793298.2660517613,3149791.94632002,
2025/02/23 18:00:00,1.7595073886758996,54.013941372844386,2.1758464129484523,8.49,0.6447045719632613,0.6267106871051504,70.11817427189645,88.03070889505962,3.901929818886135,3.2791519434628977,2.474850235078408,2.64,0.47007252744979866,2797565.0100912866,3153782.5942207994,
2025/02/23 18:15:00,1.759507388675786,54.013941372844386,2.1758464129484523,8.49,0.6447045719632585,0.6267106871051535,70.11817427189655,88.03070889505975,3.901929818886135,3.2791519434628977,2.4748502350784056,2.64,0.47007252744980094,2797565.0100913025,3153782.5942207887,
2025/02/23 18:30:00,1.759507388675729,54.01394137284433,2.175846412948453,8.49,0.644704571963256,0.6267106871051524,70.11817427189658,88.03070889505977,3.9019298188861335,3.2791519434628977,2.474850235078406,2.64,0.4700725274497998,2797565.0100912955,3153782.5942207947,
2025/02/23 18:45:00,1.759507388675786,54.01394137284427,2.1758464129484536,8.49,0.6447045719632604,0.6267106871051535,70.11817427189662,88.03070889505982,3.901929818886133,3.2791519434628977,2.474850235078407,2.64,0.47007252744980027,2797565.0100912973,3153782.5942207915,
2025/02/23 19:00:00,1.7595073886758996,54.013941372844386,2.175846412948452,8.49,0.6447045719632628,0.6267106871051531,70.1181742718965,88.03070889505969,3.9019298188861353,3.2791519434628977,2.4748502350784083,2.64,0.47007252744979905,2797565.0100912885,3153782.594220797,
2025/02/23 19:15:00,1.759507388675786,54.0139413728445,2.1758464129484465,8.49,0.6447045719632547,0.6267106871051425,70.11817427189632,88.03070889505945,3.901929818886145,3.2791519434628977,2.4748502350783945,2.64,0.47007252744980005,2797565.01009131,3153782.5942208087,
2025/02/23 19:30:00,1.7595073886758996,54.013941372844386,2.1758464129484545,8.49,0.6447045719632589,0.6267106871051524,70.11817427189652,88.0307088950597,3.9019298188861313,3.2791519434628977,2.4748502350784083,2.64,0.4700725274497998,2797565.010091293,3153782.5942207924,
2025/02/23 19:45:00,1.7595073886758428,54.01394137284427,2.175846412948459,8.49,0.6447045719632598,0.6267106871051504,70.11817427189656,88.03070889505975,3.901929818886123,3.2791519434628977,2.4748502350784043,2.64,0.47007252744979866,2797565.010091291,3153782.594220804,
2025/02/23 20:00:00,1.7595073886758428,54.013941372844386,2.175846412948451,8.49,0.6447045719632576,0.6267106871051458,70.11817427189636,88.03070889505952,3.901929818886137,3.2791519434628977,2.4748502350783976,2.64,0.4700725274497988,2797565.010091299,3153782.5942208115,
2025/02/23 20:15:00,1.7595073886758428,54.01394137284427,2.1758464129484576,8.49,0.6447045719632608,0.6267106871051545,70.11817427189665,88.03070889505985,3.9019298188861256,3.2791519434628977,2.4748502350784114,2.64,0.4700725274498,2797565.0100912903,3153782.5942207873,
2025/02/23 20:30:00,1.759507388675786,54.01394137284433,2.175846412948452,8.49,0.6447045719632604,0.6267106871051555,70.11817427189663,88.03070889505986,3.9019298188861353,3.2791519434628977,2.47485023507841,2.64,0.47007252744980094,2797565.010091298,3153782.5942207826,
2025/02/23 20:45:00,1.7595073886758996,54.01394137284444,2.175846412948452,8.49,0.6447045719632585,0.6267106871051502,70.1181742718965,88.03070889505968,3.9019298188861353,3.2791519434628977,2.4748502350784074,2.64,0.470072527449801,2797565.010091301,3153782.5942207864,
2025/02/23 21:00:00,1.7595073886758996,54.01394137284427,2.1758464129484585,8.49,0.6447045719632608,0.6267106871051535,70.11817427189663,88.03070889505983,3.9019298188861233,3.2791519434628977,2.4748502350784096,2.64,0.47007252744979955,2797565.01009129,3153782.594220792,
2025/02/23 21:15:00,1.7595073886759565,54.013941372844386,2.175846412948454,8.49,0.6447045719632604,0.6267106871051551,70.11817427189655,88.03070889505976,3.9019298188861318,3.2791519434628977,2.4748502350784087,2.64,0.47007252744980016,2797565.0100912945,3153782.594220789,
2025/02/23 21:30:00,1.7595073886759565,54.013941372844556,2.1758464129484443,8.49,0.6447045719632576,0.6267106871051474,70.11817427189631,88.03070889505942,3.901929818886149,3.2791519434628977,2.474850235078395,2.64,0.47007252744980005,2797565.0100913094,3153782.594220808,
2025/02/23 21:45:00,1.7595073886758996,54.01394137284444,2.1758464129484514,8.49,0.6447045719632585,0.6267106871051462,70.11817427189641,88.03070889505955,3.9019298188861367,3.2791519434628977,2.4748502350784025,2.64,0.4700725274497993,2797565.010091297,3153782.594220802,
2025/02/23 22:00:00,1.759507388675786,54.013941372844386,2.175846412948449,8.49,0.644704571963256,0.6267106871051468,70.1181742718964,88.03070889505953,3.9019298188861407,3.2791519434628977,2.4748502350783994,2.64,0.4700725274497994,2797565.0100913006,3153782.594220807,
2025/02/23 22:15:00,1.7595073886758996,54.01394137284433,2.1758464129484527,8.49,0.6447045719632613,0.6267106871051504,70.11817427189654,88.03070889505972,3.901929818886134,3.2791519434628977,2.474850235078405,2.64,0.47007252744979866,2797565.01009129,3153782.594220803,
2025/02/23 22:30:00,1.759507388675729,54.01394137284433,2.1758464129484523,8.49,0.6447045719632556,0.6267106871051494,70.1181742718965,88.03070889505966,3.901929818886135,3.2791519434628977,2.4748502350783994,2.64,0.47007252744979944,2797565.010091301,3153782.5942208064,
2025/02/23 22:45:00,1.7595073886758996,54.013941372844386,2.175846412948452,8.49,0.6447045719632585,0.6267106871051488,70.11817427189646,88.0307088950596,3.9019298188861353,3.2791519434628977,2.474850235078403,2.64,0.4700725274497999,2797565.010091299,3153782.594220799,
2025/02/23 23:00:00,1.7595073886758996,54.01394137284427,2.1758464129484585,8.49,0.6447045719632608,0.6267106871051535,70.1181742718966,88.03070889505982,3.9019298188861233,3.2791519434628977,2.4748502350784105,2.64,0.47007252744979944,2797565.0100912885,3153782.5942207915,
2025/02/23 23:15:00,1.7595073886758428,54.013941372844386,2.1758464129484505,8.49,0.6447045719632585,0.6267106871051484,70.11817427189642,88.03070889505958,3.901929818886138,3.2791519434628977,2.4748502350784,2.64,0.47007252744979894,2797565.0100912973,3153782.5942208082,
2025/02/23 23:30:00,1.7595073886759565,54.013941372844386,2.1758464129484474,8.49,0.644704571963259,0.6267106871051519,70.11817427189654,88.0307088950597,3.9019298188861438,3.2791519434628977,2.4748502350784047,2.64,0.4700725274498013,2797565.010091306,3153782.5942207873,
2025/02/23 23:45:00,1.7595073886759565,54.013941372844386,2.175846412948461,8.49,0.6447045719632589,0.6267106871051511,70.11817427189649,88.03070889505966,3.9019298188861193,3.2791519434628977,2.4748502350784025,2.64,0.4700725274497986,2797565.010091292,3153782.5942208064,
2025/02/24 00:00:00,1.755378846807048,53.27537455218243,2.1915665859968247,8.5,0.6596264528246901,0.6343390517915132,73.1072624031145,90.74365346452313,3.878504104922649,3.2776470588235296,2.517047026515365,2.66,0.47043038090218425,2835435.451493722,3191886.691383119,
2025/02/24 00:15:00,1.5813812014032465,53.44226138841822,2.1727966412990165,8.5,0.65839217329469,0.6334816169205453,72.86001674232888,90.43871611916744,3.912008992667734,3.2705882352941176,2.5089524252992392,2.66,0.4722873875078738,2849745.7711057556,3184177.3157313787,
2025/02/24 00:30:00,1.549466517362191,53.57719896808027,2.162270032427704,8.49,0.6568802998845382,0.6325091746537537,72.55716464826996,90.09287764981705,3.926429110460266,3.2767962308598353,2.5020225719875953,2.65,0.4724643142509228,2853479.4492093828,3186086.636820806,
2025/02/24 00:45:00,1.4070009681421993,53.35909716219277,2.1708481594180005,8.49,0.6565010092631905,0.632209294816192,72.48118675345269,89.98622866143299,3.9109137887728407,3.280329799764429,2.5031689009298295,2.63,0.4716800247640907,2840246.0897246343,3181306.5319815194,
2025/02/24 01:00:00,1.5956211302257088,53.86510170021023,2.1899769170345604,8.5,0.6443818754258892,0.6236159274898069,70.05353306487956,86.93009144460612,3.881319448567439,3.2823529411764705,2.4814087099017077,2.65,0.4706639598954701,2780672.5764081045,3127305.967404056,
2025/02/24 01:15:00,2.3827731018390637,56.1016822006585,2.241691201382509,8.59,0.607883157830003,0.5998801233764285,63.79381582575628,78.82013575235332,3.83192832032455,3.2537834691501746,2.4166343312306244,2.41,0.4730989490155777,2661491.0858688196,2964163.106360605,
2025/02/24 01:30:00,2.8220980575480326,56.60075704318865,2.282042439325881,8.64,0.5998511998945036,0.5943067023580691,62.5579007830639,77.10688822120687,3.786082086427924,3.2256944444444446,2.4122991065732955,2.41,0.4737344141045414,2620862.739659331,2911483.3631951925,
2025/02/24 01:45:00,2.8959930124948983,57.78220132648653,2.2444130804494895,8.690000000000001,0.5945411269618843,0.5903962543883284,61.74081495319467,75.9048320141126,3.8718362834793543,3.2911392405063293,2.3730185200702696,2.35,0.47433121578505716,2660505.5877427734,2948456.0390804117,
2025/02/24 02:00:00,2.5660089188273787,56.40788058203373,2.2848594325316594,8.600000000000001,0.5945075277677929,0.5914301868772159,61.73564488759886,76.22265876327582,3.763907694956564,3.25,2.4011143860614204,2.31,0.4713221840830715,2594237.700531469,2909932.8820147347,
2025/02/24 02:15:00,2.5709747889646337,55.941202838995196,2.3212304748681065,8.600000000000001,0.5935634544623721,0.5908626324966779,61.59037589976833,76.04819479616131,3.7049315408840036,3.2290697674418603,2.413932929641576,2.3,0.4700115042929903,2555810.296644918,2881950.8502645986,
2025/02/24 02:30:00,2.896542179173707,56.823792962099105,2.2948938936969667,8.57,0.5863401437544548,0.5867032465285749,60.47889119907212,74.76961603502438,3.734377447052304,3.243873978996499,2.391359825392511,2.31,0.47056549992953356,2564593.0415162984,2885430.476783156,
2025/02/24 02:45:00,2.2447564093120036,55.571939302800786,2.336731308335841,8.57,0.5880492649067485,0.5877398732020052,60.74188168767664,75.08827096583317,3.6675162306544054,3.2310385064177365,2.4089829166543457,2.37,0.4683294421634696,2517673.2588021643,2858186.194260739,
2025/02/24 03:00:00,2.7572367966961906,57.35721796709231,2.270038868314676,8.58,0.5822199704304365,0.5840235626457808,59.84490080338908,73.94589183020697,3.779670965004212,3.2237762237762237,2.3770580174960374,2.38,0.4741444027651666,2580930.7310566683,2862412.512066982,
2025/02/24 03:15:00,2.6317211891617944,57.3828736064541,2.2728919079178596,8.62,0.5831717616293881,0.5841319662100948,59.991357379696915,73.97921465622366,3.7925252714268187,3.213457076566126,2.377362934624768,2.36,0.47569491440031925,2587353.421607739,2851749.127700496,
2025/02/24 03:30:00,3.7338376511868887,59.392365813057665,2.236868579643635,8.65,0.577119945677956,0.5800305997828806,59.06013607226092,72.71847087199902,3.867013055088855,3.2127167630057802,2.352691894935728,2.34,0.4793869719351121,2632080.566547157,2858432.7778651826,
2025/02/24 03:45:00,2.673636167459051,57.38511495582304,2.281339923158287,8.630000000000003,0.5826007037357153,0.5836373077390239,59.9034860229615,73.82715860276606,3.782864584271435,3.210892236384704,2.378201756760846,2.35,0.4755814787831383,2580396.1877511847,2845374.7954956773,
2025/02/24 04:00:00,3.5931839977221784,58.94310690927642,2.2491050032173856,8.64,0.5785922966712691,0.5810366648331764,59.28669362589356,73.0277312809873,3.8415280690053706,3.1909722222222223,2.364097548070568,2.34,0.47950022091399264,2618814.214543219,2842735.3329239395,
2025/02/24 04:15:00,2.7547652929338255,57.29106736472846,2.27314389220134,8.59,0.583667780150454,0.5846841040266312,60.067682076184504,74.1489396326662,3.778907278800262,3.222351571594878,2.3805129396077205,2.33,0.47426581257998546,2583185.156573382,2863518.1225876585,
2025/02/24 04:30:00,3.0269860700702225,57.87959664899364,2.263410074385286,8.65,0.5859530970186867,0.5854167027644996,60.41933450233666,74.3741375810793,3.8216671816967294,3.209248554913295,2.3790154100266356,2.37,0.47728817632755716,2615220.4540085867,2864111.705717474,
2025/02/24 04:45:00,2.7991421928654745,57.04596275094622,2.283457969860609,8.64,0.5911311925232002,0.588696880795993,61.216112346283985,75.38245130719045,3.7837350693726233,3.2037037037037037,2.3980089485861567,2.37,0.4756300190043814,2600729.487359527,2867238.0156242778,
2025/02/24 05:00:00,2.20658927784865,55.72366036777652,2.2699853227618045,8.65,0.6110783881460755,0.6008764866961528,64.28548090221749,79.12641388781479,3.810597325570315,3.1965317919075145,2.436252413745686,2.42,0.4761977571973122,2649692.289058711,2914576.4396594143,
2025/02/24 05:15:00,2.8007779779667885,57.18811236986619,2.2146287363430948,8.56,0.5987363208749552,0.5942688498769263,62.38634911881251,77.09525251852823,3.865207679971993,3.25,2.3937421920573194,2.56,0.4750341219753509,2669752.0592745473,2950374.8658667975,
2025/02/24 05:30:00,2.3594523089076347,56.149240655915435,2.215332599272054,8.54,0.6088411743807447,0.600744860441749,63.94123032614531,79.08595249890506,3.854951623429456,3.2341920374707263,2.41975596810353,2.67,0.47482840512629587,2679335.1005455037,2963408.82888064,
2025/02/24 05:45:00,2.2107686101321633,55.42472863029906,2.221125975252967,8.49,0.6133647066223511,0.6041833649059024,64.63728745049706,80.14293514289949,3.8223856253957247,3.214369846878681,2.4401102646789385,2.61,0.47388922861118027,2668706.882310692,2962792.4664544812,
2025/02/24 06:00:00,2.4053878508195794,55.555145271355286,2.2133803568067933,8.49,0.6161779908346995,0.6059398925788855,65.0701806884003,80.6828847876887,3.835761880641419,3.2014134275618376,2.446507899106485,2.61,0.47503877311611814,2685276.607431827,2967475.8822590304,
2025/02/24 06:15:00,2.088266768989115,55.107700074846775,2.2087516911088927,8.48,0.61994111950399,0.6081722879885665,65.64923094828853,81.4377297602567,3.8392726688723706,3.2099056603773586,2.4517807346819493,2.58,0.4743181444591706,2690833.5018031397,2982222.722666821,
2025/02/24 06:30:00,2.5294711745689824,55.375820372530995,2.15988194826807,8.49,0.6371020410657959,0.6183495542633481,68.59526740218757,85.05716333577813,3.930770386227738,3.188457008244994,2.476200869531377,2.68,0.47831994878024775,2798281.317803221,3051947.853986605,
2025/02/24 06:45:00,1.8378046852168382,53.879471704524974,2.173310234301013,8.430000000000001,0.6455211541741381,0.6249251375669449,70.28174857042968,87.395697706907,3.8788755820271943,3.202846975088968,2.502095674430745,2.69,0.4745972797546855,2790053.935227941,3088728.043189826,
2025/02/24 07:00:00,1.7575746842359194,53.64993933727254,2.170893995629906,8.45,0.6520965704360433,0.6292769484176097,71.59890817576309,88.94337169734068,3.8924056250605408,3.2201183431952667,2.5103768261937716,2.66,0.474214501596001,2820093.575205547,3126779.761046996,
2025/02/24 07:15:00,1.5975548053602893,52.79122094202262,2.1812978379500914,8.460000000000003,0.6662773775682856,0.6389477798120571,74.43954754848784,92.4291878988684,3.8784249692148496,3.2151300236406617,2.5451426341151895,2.68,0.4737214390121709,2857732.0851055705,3174783.755985906,
2025/02/24 07:30:00,1.39031489236271,52.605035064363676,2.164728156135228,8.42,0.6668938696079862,0.6397231692189553,74.5630406292811,92.75628095881193,3.8896338905816923,3.2304038004750595,2.5418616847473072,2.66,0.4728165119904005,2865761.121776832,3195281.6910321573,
2025/02/24 07:45:00,1.5707615629916063,52.75174761652602,2.1631698173598233,8.42,0.667446626618482,0.6400377408210608,74.67376657830013,92.88898097636209,3.89243596708312,3.2482185273159145,2.539446940112124,2.67,0.4718145279438638,2872167.669034031,3215325.4006489776,
2025/02/24 08:00:00,1.4002535623865242,52.66195646485164,2.155967891342999,8.430000000000001,0.6697122325682399,0.6412857035609106,75.1276031902737,93.41542607303228,3.910076784468609,3.224199288256228,2.5448668935721748,2.68,0.473972990990998,2888083.735815362,3205267.1316609965,
2025/02/24 08:15:00,1.225586634893375,52.41095518815604,2.166743517904412,8.440000000000001,0.6700311649496958,0.6413548848611218,75.19149037748404,93.44460976187074,3.895246451764089,3.2428909952606637,2.544180403032022,2.65,0.47239008068827465,2876517.7438717377,3212767.0685456563,
2025/02/24 08:30:00,1.5031346671552228,53.35369094214923,2.161765751513367,8.520000000000001,0.6650137572146614,0.6374125152375412,74.18642445787383,91.83669716499575,3.941222583453126,3.2652582159624415,2.5192998591193887,2.66,0.47412622840790597,2889111.307305154,3204437.48666614,
2025/02/24 08:45:00,1.352676571288896,52.964310170576255,2.1593412777310985,8.49,0.668151090126953,0.6396949393831044,74.81488173205312,92.74437238319126,3.9317545992177596,3.2767962308598353,2.5260319480279314,2.64,0.47261169391298624,2893013.900557904,3228319.8239744063,
2025/02/24 09:00:00,1.3000724794429743,52.78161152633112,2.1496031757198786,8.460000000000003,0.6707321444718463,0.6415289432843524,75.33190763381523,93.51803519399337,3.935610114256014,3.2825059101654843,2.530230332881468,2.66,0.4719395663466387,2904870.0656829197,3250303.7591565475,
2025/02/24 09:15:00,1.314428100960015,52.811984148991996,2.138079144438379,8.45,0.672685121070262,0.6427965261964236,75.72311965494501,94.05275693477708,3.9521455611128036,3.2686390532544385,2.5340697777237193,2.66,0.47316662271763393,2922694.915421462,3254188.184732465,
2025/02/24 09:30:00,1.2499642705270162,52.84993737422354,2.1503875935213617,8.48,0.6703914448507861,0.6411170890272249,75.26366012513435,93.34429711088606,3.943475132366067,3.2806603773584904,2.5278262208961975,2.65,0.4726340109109538,2906990.551412328,3243625.960102365,
2025/02/24 09:45:00,1.313154096320659,53.0909113786127,2.1506405934214916,8.5,0.6684331538980934,0.6397504770639705,74.87138355500765,92.76780059850375,3.9523107794023375,3.284705882352941,2.521026695291497,2.66,0.47310376019862876,2905923.8573282827,3236330.975117468,
2025/02/24 10:00:00,1.274860432552373,52.93881737082404,2.1555393328849584,8.49,0.6684389569624443,0.6398659616988982,74.87254600034224,92.81651705281529,3.938689436317103,3.274440518256773,2.5256169237514086,2.65,0.4730289073934677,2897205.0174547737,3227589.8358222684,
2025/02/24 10:15:00,1.315896216906765,53.11333177254744,2.14847938501461,8.49,0.6674476851867138,0.6392816556119474,74.67397862621726,92.5700312687358,3.9516320515880894,3.275618374558304,2.521016316521977,2.66,0.473538472822094,2902628.0188016216,3227028.145148808,
2025/02/24 10:30:00,1.3263831415893605,53.22019874940588,2.1437665702342508,8.49,0.6666951462543173,0.6388386657594048,74.52323320665386,92.38315883392889,3.960319242720672,3.275618374558304,2.5178728650460847,2.66,0.47393320066517797,2905673.824923128,3225303.749226429,
2025/02/24 10:45:00,1.3352406657672304,52.89139922039402,2.1635267112663543,8.48,0.6669856638075161,0.6391120919485311,74.58142845551284,92.49850192228286,3.9195263713829958,3.2794811320754715,2.525594184418525,2.66,0.4719149921408042,2881466.6813363433,3224435.291103233,
2025/02/24 11:00:00,1.3477378470872736,52.988734392499225,2.1565627298269177,8.470000000000002,0.6659716756174968,0.6386187315862547,74.37831062525326,92.29038101024742,3.9275463137952826,3.2809917355371896,2.5219593790943757,2.66,0.47209905688881826,2883748.0258384063,3224605.684593902,
2025/02/24 11:15:00,1.398329818152888,53.18271151298234,2.1486722709190658,8.470000000000002,0.6649846942256094,0.6380002445622274,74.18060268269619,92.04571667904807,3.941969240556668,3.278630460448642,2.5177143745462125,2.67,0.47285735228123427,2890237.6624353267,3222044.717212105,
2025/02/24 11:30:00,1.3537603606169455,53.18278327121402,2.1443503352779225,8.460000000000003,0.664295252987418,0.6376420463542339,74.04249672665588,91.91832739928223,3.945250857949724,3.2789598108747042,2.515688848739073,2.66,0.4728841732304493,2889710.9153378108,3221110.8861132953,
2025/02/24 11:45:00,1.3346385058495684,53.096281717730335,2.149965233591919,8.460000000000003,0.6641473677426202,0.6375386389631308,74.01287297921324,91.8815516902421,3.9349473506908716,3.2789598108747042,2.517225489246627,2.65,0.47247246723466624,2882410.6691191243,3218284.8613306894,
2025/02/24 12:00:00,1.4219498876819898,53.17993634731255,2.152925561550092,8.460000000000003,0.6630024102383518,0.6367196982782254,73.78351992925062,91.59030438165749,3.9295366969905166,3.3026004728132383,2.5115394361800334,2.64,0.47090858968720317,2876351.729114629,3231737.5946015087,
2025/02/24 12:15:00,1.309798435882783,52.65216546644655,2.15831680574806,8.460000000000003,0.671174201085287,0.6417832063519192,75.42045854699074,93.62529444213406,3.919721135224083,3.291962174940898,2.532400350036484,2.65,0.47072139624260506,2896385.3176717693,3256692.3643526984,
2025/02/24 12:30:00,1.2698769104211465,52.68581027528319,2.14562607723087,8.460000000000003,0.6735965243022832,0.6432182777210208,75.90568809982706,94.23067011683229,3.942905098785161,3.2813238770685573,2.5349919357411412,2.67,0.47213578782580573,2918736.328654719,3263248.6085506463,
2025/02/24 12:45:00,1.2569335646567197,52.62436365047233,2.141437424834652,8.460000000000003,0.6760790526091256,0.6446841287782331,76.402977681904,94.84903000601636,3.9506174226189343,3.2777777777777772,2.5393508611624007,2.67,0.47250421466924997,2931794.018316234,3273005.7004936216,
2025/02/24 13:00:00,1.3763048353366685,52.535619336757975,2.1485117709541597,8.460000000000003,0.6782179910292833,0.6460044444481197,76.85464112963355,95.40599672327163,3.9376093323626025,3.290780141843971,2.5441418454478244,2.67,0.47110390996979434,2933338.8239573743,3293183.1001452096,
2025/02/24 13:15:00,1.3357788751848148,52.54125035868611,2.161976330363887,8.460000000000003,0.6730738740580617,0.642914159623817,75.80099301103293,94.1023798434407,3.9130863188386895,3.2754137115839237,2.5407462346120533,2.64,0.47127049482647887,2898930.148962149,3252378.241412536,
2025/02/24 13:30:00,1.300786785820037,52.727999437345204,2.157600140725147,8.460000000000003,0.6694879695708883,0.6407907830835128,75.08267977412574,93.20664703641083,3.9210231035472045,3.2895981087470445,2.5290591544387255,2.65,0.4710148764710414,2891368.101793392,3247223.7903698212,
2025/02/24 13:45:00,1.3084578308345272,52.67813907047355,2.1534422313606294,8.45,0.6708741910345013,0.6416965389671024,75.36036180111999,93.58873436039343,3.923950165433952,3.274556213017752,2.53450393353265,2.68,0.4718075296235119,2898526.573011108,3244924.709599927,
2025/02/24 14:00:00,1.3226961061445195,52.85150104586353,2.1506042666806287,8.45,0.6680839963093826,0.6400377600969489,74.80144178198132,92.88898910777546,3.929128259864487,3.2946745562130184,2.5240240054904635,2.66,0.47104006585347297,2892553.1376449135,3248226.2722847373,
2025/02/24 14:15:00,1.2686407326265794,52.713763168315666,2.1645946969685195,8.460000000000003,0.6670832485700424,0.6393234951157585,74.60097622286055,92.58768099570874,3.9083529179148866,3.2813238770685573,2.5280115355851516,2.66,0.4711579189028595,2874615.501388474,3226556.4964892576,
2025/02/24 14:30:00,1.2113665577253983,52.96444497628602,2.149705783405916,8.470000000000002,0.6661682112720534,0.6386473086947623,74.41767981723856,92.30243608061379,3.940074062870334,3.288075560802833,2.518641475756205,2.65,0.4722781292798467,2890270.9971763343,3229578.341567266,
2025/02/24 14:45:00,1.3144066841280164,53.14477722287654,2.1451930034259092,8.48,0.6666234822599255,0.6388099715776804,74.50887777807196,92.37105437696714,3.953024267027395,3.2889150943396226,2.5170151522574495,2.66,0.4728224110801126,2901118.8182472656,3234628.452318797,
2025/02/24 15:00:00,1.3031856939661566,53.14235990962095,2.145096347743076,8.49,0.6677113912620164,0.6393226293694877,74.72680311309772,92.58731578618482,3.9578641812208577,3.2815076560659597,2.519542032633615,2.65,0.47351259677825475,2907273.129770047,3232527.9009753275,
2025/02/24 15:15:00,1.2027187609238013,52.54476537325621,2.1482275617109994,8.48,0.6773139863590181,0.6450588202411064,76.65035439325328,95.00709120215767,3.9474402764137024,3.2712264150943398,2.5434518111498376,2.65,0.4730174831400234,2932095.100018375,3266608.340189165,
2025/02/24 15:30:00,1.3374814516676565,52.6643987685311,2.152570864940875,8.470000000000002,0.6745551410540152,0.6435331919150232,76.09771415750704,94.36351465458377,3.934829806512618,3.284533648170011,2.5380986448830862,2.66,0.47176028839725703,2917370.453211319,3266639.7845361144,
2025/02/24 15:45:00,1.4094686484237968,52.54712352944438,2.1519349356554405,8.45,0.676446843256695,0.6448252962921976,76.47665195055937,94.90858061851986,3.9266986468744154,3.2982248520710065,2.541698897218212,2.68,0.470300207168586,2920549.3042005384,3289418.838878813,
2025/02/24 16:00:00,1.4572178669999403,52.84955160226036,2.1541378474139483,8.430000000000001,0.6672773532397431,0.639640797834495,74.63985845022916,92.72153311733462,3.9133985831594997,3.2858837485172003,2.527944741378789,2.64,0.47077090391599136,2882784.515083195,3240755.599871797,
2025/02/24 16:15:00,1.3505268339945928,52.57615360737111,2.1679356444274003,8.440000000000001,0.6684523510046889,0.6401997502859812,74.87522903829566,92.95732363252093,3.893104493989346,3.286729857819905,2.53368292290386,2.64,0.4699698925630999,2871720.491067171,3238714.5314946272,
2025/02/24 16:30:00,1.4773223483448419,53.03195712969631,2.1509712314818534,8.460000000000003,0.6681586461633685,0.6397991280405835,74.81639532534504,92.78832370169384,3.933106996587636,3.2695035460992905,2.528591257508566,2.66,0.47285076776088153,2897219.3907826934,3229913.2868315764,
2025/02/24 16:45:00,1.2511496399503699,52.87005658553625,2.148895785172104,8.470000000000002,0.6694244974188189,0.6404343859979376,75.06996530078622,93.0563032062771,3.9415592223899516,3.276269185360094,2.527697893867732,2.65,0.4728956187381032,2902975.6792940935,3235748.3102419684,
2025/02/24 17:00:00,1.292168738776411,52.93048299926545,2.150562437685128,8.48,0.6695540126345177,0.6403572753804706,75.09590924160965,93.02377458569696,3.943154521534329,3.306603773584906,2.522009182180374,2.66,0.4713558988145864,2904584.0089809974,3257604.7241731645,
2025/02/24 17:15:00,1.362510352613583,52.93602183962719,2.151382814115168,8.48,0.6705161134293428,0.6409071279078392,75.28863320808216,93.25572635612315,3.9416508974427686,3.2889150943396226,2.5277233624215336,2.65,0.47223965565920095,2907985.0074346084,3249873.5556615856,
2025/02/24 17:30:00,1.4636719910366764,52.98001129121161,2.1498885909713787,8.470000000000002,0.6706801474903543,0.641115561923612,75.32149181816382,93.34365291199626,3.939739033720358,3.2798110979929156,2.5305463254947136,2.65,0.4725305278306746,2909350.355416644,3247607.098259604,
2025/02/24 17:45:00,1.4152682422486578,52.65741272492835,2.159547493800417,8.45,0.6717461645027059,0.6419250388955942,75.53503184229812,93.68512559316274,3.912856755527758,3.284023668639054,2.5374634843501345,2.67,0.4709159648690557,2896015.138524739,3253734.1895321547,
2025/02/24 18:00:00,1.3573386517629729,52.478945223381345,2.1597122446601347,8.430000000000001,0.6722941166675674,0.6424290402993076,75.64479530493922,93.89773536044645,3.90329777536016,3.2906287069988136,2.539600649500046,2.66,0.46990510198409663,2891792.4524766398,3262200.0031628585,
2025/02/24 18:15:00,1.4717650520395296,52.494158524792,2.1616566846336043,8.42,0.6723088706426454,0.6425342760218559,75.64775075889183,93.9421283766484,3.8951606237265053,3.3064133016627077,2.5387093740125004,2.66,0.4685299352213968,2888833.9205538104,3276906.416162851,
2025/02/24 18:30:00,1.3604996417525967,52.29577524508852,2.1687316885175716,8.430000000000001,0.6738110383030745,0.6432872161958219,75.94865863817206,94.25975137132541,3.8870645200754623,3.302491103202847,2.5437200731393603,2.65,0.46848351106094394,2886457.3170241853,3274821.039363246,
2025/02/24 18:45:00,1.426801049920698,52.413536490374725,2.1628542824203283,8.430000000000001,0.6742123639290748,0.6435003766785213,76.02905049202604,94.3496717570354,3.8976273475837044,3.295373665480427,2.544061301589612,2.66,0.4693042870148254,2895624.789730723,3274412.156126646,
2025/02/24 19:00:00,1.3880171810777142,52.564765973259625,2.1486474907270305,8.430000000000001,0.6744165017864141,0.6436230403919606,76.06994252515365,94.40141665968247,3.923398340761597,3.2918149466192173,2.540191331485046,2.66,0.47056565403363726,2912271.050775772,3276601.906296431,
2025/02/24 19:15:00,1.3091316754381523,52.42742372232806,2.1519081952604,8.430000000000001,0.6750942778726886,0.6439879787607571,76.20571176724313,94.55536357548307,3.9174533646775282,3.301304863582444,2.5408634018297516,2.65,0.46977865085255016,2909515.3284040065,3283859.6219557934,
2025/02/24 19:30:00,1.3633656521676585,52.36874779850922,2.15701010184165,8.430000000000001,0.6758990800138434,0.6444613774412339,76.3669263319777,94.75506377978891,3.908187538297798,3.302491103202847,2.544180903378389,2.67,0.4692686622205241,2907071.3478372237,3287826.334188471,
2025/02/24 19:45:00,1.3843518624975673,52.32525427048364,2.1586789937178614,8.430000000000001,0.6768158290165672,0.644978011961527,76.55056561906315,94.97300274647141,3.905166087469603,3.295373665480427,2.5480942431835665,2.68,0.4695038278518023,2908488.7331766714,3286324.9416859085,
2025/02/24 20:00:00,1.3577095490779811,52.236115099732956,2.160537644924307,8.430000000000001,0.677825515304483,0.6455469028910005,76.75282171046807,95.21298574500038,3.901806580322437,3.2918149466192173,2.551515305367637,2.68,0.46952934190154866,2909248.427766898,3286846.614951246,
2025/02/24 20:15:00,1.5414033989047198,52.48331463779141,2.154470272933092,8.430000000000001,0.6775068475247498,0.6453583920016566,76.68898752716157,95.13346363252391,3.9127947625489465,3.2930011862396205,2.548909395815549,2.67,0.4698941249418822,2918107.321974968,3292030.5943820146,
2025/02/24 20:30:00,1.4098846570974501,52.17219598422207,2.1654911519857247,8.430000000000001,0.6788061970714575,0.6463133728120509,77.02340192763182,95.53631617690853,3.8928812949754192,3.2930011862396205,2.5554953254209125,2.67,0.4691222607084728,2910302.83862353,3293416.495070769,
2025/02/24 20:45:00,1.4534195884833139,52.3058748612487,2.160992200174197,8.440000000000001,0.6791887975091195,0.6465014831586452,77.13317291015782,95.61566932298815,3.905613356364569,3.2890995260663507,2.5546260988768434,2.68,0.4700138157253514,2921261.1126499195,3294005.364446434,
2025/02/24 21:00:00,1.3309329771329317,52.35139962421641,2.152844837010086,8.45,0.6795483102175841,0.6466951969530781,77.23631984714994,95.69738624767882,3.9250390249840432,3.2899408284023672,2.5511518221766574,2.67,0.4709264628074468,2933811.874038142,3296060.7403571205,
2025/02/24 21:15:00,1.343461178644418,52.49652450247186,2.145909877718187,8.460000000000003,0.6798400288689779,0.6468031962301707,77.32001615230612,95.74294505169068,3.9423836424089647,3.290780141843971,2.548268809058291,2.66,0.4717321387018376,2946622.943208007,3299767.118993046,
2025/02/24 21:30:00,1.3992823846454598,52.50998571080635,2.149540530828554,8.470000000000002,0.6805005522942489,0.6474553061720041,77.50952535886903,96.01803345809778,3.9403769682515297,3.2833530106257376,2.5510777393807027,2.68,0.47207648510654787,2950071.9431392117,3299067.8386768205,
2025/02/24 21:45:00,1.348913412786601,52.40193595402553,2.151890875226923,8.470000000000002,0.6811119300006537,0.6481980969472705,77.68493428399962,96.33137499387372,3.9360731984640336,3.285714285714285,2.5523352388921454,2.65,0.47165530546134077,2950531.3228951083,3305162.8010352943,
2025/02/24 22:00:00,1.4756528785271144,52.534642400642895,2.149252773320703,8.470000000000002,0.6810534341997813,0.6484048625917348,77.66815139275104,96.41859775799911,3.940904534422644,3.289256198347107,2.5503407356813677,2.68,0.47145528191896724,2955236.291177397,3313091.5959313894,
2025/02/24 22:15:00,1.3651033671569621,52.3460200064211,2.1563533313031553,8.48,0.6821311788203074,0.6494386962362193,77.97736454113782,96.85471386589816,3.9325651677293805,3.285377358490566,2.554285161194349,2.65,0.4713744310339836,2954709.654729934,3313576.1499299193,
2025/02/24 22:30:00,1.4416932975718169,52.32771745106078,2.1600587931026958,8.48,0.6826526388863005,0.6501454204871541,78.12697540970026,97.15284096916206,3.925819068942739,3.2783018867924527,2.5577656811834752,2.67,0.47133958000867815,2954932.852725191,3314289.971020665,
2025/02/24 22:45:00,1.437942867813149,52.390686234329166,2.154989733343669,8.48,0.6824928872282673,0.6502303875727874,78.08114144105765,97.18868379056882,3.935053549810877,3.295990566037736,2.551822559812279,2.65,0.47056064387813135,2959825.109020655,3330172.0412450787,
2025/02/24 23:00:00,1.4795848468712052,52.76658100810613,2.1511507159762027,8.54,0.6828260863731609,0.6500659690956868,78.17673881604748,97.11932490804271,3.969968229829264,3.3196721311475414,2.5399225904687266,2.63,0.4712138006677854,2982322.2628224785,3346699.2102244706,
2025/02/24 23:15:00,1.3511503232637097,52.75225234736024,2.148103266531376,8.56,0.6838347740361297,0.6509706255274573,78.46613899681562,97.5009484353046,3.9849108436123544,3.3049065420560746,2.5409887235906434,2.64,0.47278089454461003,2995577.433237147,3340502.2768419464,
2025/02/24 23:30:00,1.2292345372786713,52.5688157101597,2.1519163578051934,8.56,0.6844018339421729,0.6516707427380986,78.62883280714526,97.79628840089023,3.977849775132808,3.3235981308411215,2.5395098097228055,2.64,0.47135965014954917,2992818.1272814604,3356512.211732334,
2025/02/24 23:45:00,1.279112163219736,52.714572910174184,2.147149454074541,8.57,0.6844225249200624,0.6518401983104496,78.6347692064486,97.86777214981713,3.991338368988302,3.325554259043174,2.5360518404988825,2.62,0.47173252081844297,3001943.9489191165,3361713.031334919,
2025/02/25 00:00:00,1.1828060143858465,52.75742896644607,2.1426925223587454,8.58,0.6858433534317186,0.6510121857856842,79.04241573888145,97.51848036431367,4.004307622521059,3.3111888111888113,2.543121898592048,2.61,0.4744446906752108,3017581.334619535,3342657.053389473,
2025/02/25 00:15:00,1.210825398350039,52.82999780043059,2.1401642686482916,8.58,0.6854380026069398,0.650725058512923,78.9261174968467,97.39735756149639,4.009038056419403,3.3181818181818183,2.5399592384230223,2.62,0.47418169586143816,3018407.946968328,3347101.2519576987,
2025/02/25 00:30:00,1.3634087667740573,52.937716668278085,2.1387883516895108,8.550000000000002,0.6826326965037399,0.6487411245327264,78.12125378809954,96.56044770621682,3.9975905017651834,3.2959064327485375,2.5404287647951866,2.65,0.4744619152838447,2996457.669830494,3319028.512106526,
2025/02/25 00:45:00,1.3140713989694177,52.549088433097836,2.152300211291674,8.5,0.6803653979187682,0.6474279434361075,77.47074853812174,96.00649066304724,3.9492631907975517,3.3058823529411763,2.543117577450695,2.63,0.47125859367201006,2952132.4927998274,3312225.404203264,
2025/02/25 01:00:00,1.206812540900387,52.486720831953164,2.1398471916321107,8.49,0.6824094407863474,0.649317978913385,78.05720002067234,96.80379003567681,3.967573027270458,3.3062426383981154,2.544426108405297,2.63,0.47192562479553013,2976174.44753707,3330273.626407947,
2025/02/25 01:15:00,1.2185293198876934,52.5367425924145,2.138402997027252,8.49,0.6818971508005569,0.6489106155439098,77.91022011803636,96.63194640479648,3.9702525725050712,3.3121319199057715,2.5415882453420355,2.63,0.47166210564681815,2974706.6676134826,3332152.908340984,
2025/02/25 01:30:00,1.1732648898707794,52.46092650096574,2.1419379997518453,8.49,0.6816303806039586,0.6487407062683843,77.83368171476548,96.56027126408539,3.9637001635825184,3.315665488810365,2.5413100844119656,2.64,0.47116487296654036,2968030.0850897045,3331314.9114981,
2025/02/25 01:45:00,1.234446550521966,52.619923171238725,2.1388703176480823,8.5,0.6812546829551477,0.6483449126861296,77.72589119499084,96.39330827390812,3.974060479434145,3.3129411764705883,2.5388200296115015,2.64,0.4718051549100031,2972674.552322599,3327965.704330886,
2025/02/25 02:00:00,1.2277891034849517,52.57173562991659,2.142295753956794,8.5,0.6811169029381714,0.6482894137007831,77.68636105768289,96.36989638205291,3.967706132218488,3.308235294117647,2.5403956679214144,2.65,0.47177386682600986,2967587.104732171,3322687.353871143,
2025/02/25 02:15:00,1.2502636949454313,52.660327017355485,2.141700704376037,8.510000000000002,0.6808331549934216,0.6480009396672805,77.60495160903326,96.24820545682908,3.973477705176972,3.3043478260869565,2.539052259829194,2.63,0.4722901170173389,2969279.334525833,3317702.3903465155,
2025/02/25 02:30:00,1.2127318284522062,52.57707008328151,2.1458521258022336,8.510000000000002,0.6807198216512348,0.6479340444619202,77.57243540910379,96.21998614248523,3.965790511691718,3.3043478260869565,2.5400708875526683,2.63,0.47196757711431525,2963016.995753882,3314992.637598982,
2025/02/25 02:45:00,1.2890434390153587,52.63667169881154,2.1471440098288093,8.510000000000002,0.6803412171457928,0.6476719969346817,77.46381088999811,96.1094430698362,3.9634043925532962,3.3043478260869565,2.5396443529952255,2.64,0.4718025798341095,2960179.571723988,3314011.5799327428,
2025/02/25 03:00:00,1.2369858865624224,52.651730341697316,2.1469810180266324,8.520000000000001,0.6802267357095597,0.6474970251718773,77.43096529313547,96.03563235125702,3.96836298433185,3.301643192488263,2.538546914821288,2.65,0.4722625395342523,2961301.509238284,3309154.5641117953,
2025/02/25 03:15:00,1.205244074565769,52.699120796325985,2.142885359748687,8.520000000000001,0.6797482315214084,0.6471481810553771,77.29367879342361,95.888474692803,3.975947645187705,3.3051643192488265,2.535174444335968,2.63,0.47232083047998236,2962480.7944282326,3309698.206056877,
2025/02/25 03:30:00,1.3320576579104682,52.774363249270664,2.1497605824053405,8.53,0.6794396378068606,0.6468358854529195,77.2051409039939,95.75673479114366,3.9678837121740727,3.3059788980070346,2.5356808817262966,2.61,0.4719920322676318,2956783.6944437684,3307694.28887777,
2025/02/25 03:45:00,1.2248548116648976,52.710096442414,2.148396847888532,8.53,0.6792747434675251,0.6467253614058579,77.15783146087573,95.7101109290864,3.9704023995303186,3.3059788980070346,2.5345454328369312,2.63,0.4720936217956692,2955621.9871555944,3305047.190948324,
2025/02/25 04:00:00,1.2883960818120954,52.7291655643765,2.151849823329392,8.53,0.6789180633270739,0.6464815406790404,77.05549720924141,95.60725671556752,3.9640312755665192,3.3059788980070346,2.5348815099374327,2.63,0.47177228881787897,2950177.6409501024,3303215.5974326995,
2025/02/25 04:15:00,1.3593594380128593,52.86454470929169,2.151132833724491,8.54,0.6785417549791877,0.6460870413408976,76.9475314752475,95.44083969399166,3.9700012319619367,3.302107728337237,2.5334364134712133,2.63,0.47229915612118517,2952113.6558439992,3298402.8178431345,
2025/02/25 04:30:00,1.2518512912488404,52.83203767917303,2.147366453056171,8.54,0.6783614498967929,0.6459911159602307,76.89580057245814,95.40037418594163,3.9769644290780994,3.303278688524591,2.531173013170701,2.62,0.47249372914742344,2953669.6927184886,3297566.0602895897,
2025/02/25 04:45:00,1.241760166917004,52.846706562197994,2.149736993495228,8.550000000000002,0.6782403652348428,0.6458398341833539,76.86106045979083,95.33655693634743,3.9772307151390986,3.300584795321637,2.530951997107257,2.63,0.4727357721931504,2952393.0004135203,3292941.4423695225,
2025/02/25 05:00:00,1.2047685257916783,52.822888660107196,2.149975544064697,8.550000000000002,0.6779825121035309,0.6456507701305163,76.78708043053662,95.25680147539238,3.9767894214440966,3.300584795321637,2.5302853326957613,2.64,0.4726983414590853,2949813.784555056,3290558.82908649,
2025/02/25 05:15:00,1.2438411450729632,52.91180154308148,2.1506950894568435,8.56,0.6777535118375733,0.6452881203723634,76.73839828018234,95.10381999533304,3.9801085899916306,3.2978971962616823,2.5297621437736493,2.62,0.4731759079124757,2951178.987041632,3285780.5404656674,
2025/02/25 05:30:00,1.394448554094538,53.094325074300684,2.1507432694344115,8.56,0.6766898677807482,0.6443503736152039,76.5253335964713,94.70823752604213,3.9800194293998903,3.2990654205607477,2.528323567886986,2.62,0.47333548812019255,2949903.43664111,3282258.5513737216,
2025/02/25 05:45:00,1.3851688896588144,53.053479214617425,2.1547693715596132,8.56,0.6764850633800165,0.6439194227690728,76.48430804418813,94.5264436690571,3.972582919073287,3.300233644859813,2.52968819456243,2.63,0.47318794475917414,2944348.6867453745,3278017.5407879185,
2025/02/25 06:00:00,1.3695645768193003,53.258143933572796,2.145601348191866,8.57,0.675834842050501,0.6431219998073492,76.35405845455917,94.19005589498865,3.9942182210232495,3.3022170361726952,2.5243929005673214,2.61,0.47429926828978825,2955145.3115332113,3275404.7000423307,
2025/02/25 06:15:00,1.3002233287950276,53.16740103228034,2.1504081397786474,8.57,0.675379296674416,0.642547737284482,76.2628055294378,93.94780692415526,3.9852899742474723,3.3033838973162193,2.5253802713131273,2.62,0.4741240796246494,2946880.0636339895,3268539.4652938624,
2025/02/25 06:30:00,1.2374105460567648,53.50924182598993,2.15892231340235,8.7,0.6793936931750699,0.643549810360554,77.1919590388488,94.3705250394972,4.029788355973425,3.3390804597701154,2.5170898689228727,2.58,0.47554706402910446,2986082.390201556,3293174.9453432625,
2025/02/25 06:45:00,1.372820718993296,53.68549530706258,2.152200952225667,8.7,0.6803306167298298,0.6440233911179575,77.46076954984166,94.57030205178626,4.042373455416894,3.337931034482759,2.5181249697458687,2.59,0.4762955471538854,3002458.6990410816,3301313.6477346546,
2025/02/25 07:00:00,1.3910870337351753,53.77135163635933,2.1488908224717016,8.7,0.6800310924288274,0.6434749330192789,77.3748337443024,94.33893851218247,4.048600286725161,3.3298850574712646,2.5183842519620483,2.59,0.4771617395789054,3004659.0767054334,3292281.4100926933,
2025/02/25 07:15:00,1.4244740330104264,53.90868199746319,2.154714175633446,8.7,0.6760357345640341,0.640346554709612,76.39430039412562,93.0192521392923,4.037658497068346,3.3206896551724143,2.5138470934625325,2.59,0.47747479740328236,2977796.6065521,3258755.8203962236,
2025/02/25 07:30:00,1.461851253981024,54.0667773289382,2.160867343476547,8.690000000000001,0.6704569551014782,0.636675658505789,75.27678286178009,91.57464211767267,4.02153330986943,3.330264672036824,2.504254559377064,2.57,0.4766270757227833,2949658.862240878,3238950.666011067,
2025/02/25 07:45:00,1.5979511595783151,54.2885325697215,2.1717231379473603,8.690000000000001,0.6650952633996092,0.6326571804568739,74.20275143249049,90.14551429690293,4.001430867570669,3.331415420023015,2.4967721491049404,2.59,0.4760218091975036,2920616.8710559397,3214851.745349749,
2025/02/25 09:15:00,5.6354183361009405,62.327613827943196,2.0328323849556234,7.78,0.5277207347179682,0.5593402073775586,52.64817389213353,66.76117018049693,3.827172401215872,3.030848329048843,2.3198794486102714,2.58,0.48799035875835345,2602018.910230398,2730092.3979745344,
2025/02/25 09:30:00,1.646031952667613,54.41417927032393,2.146113448109755,8.630000000000003,0.6635779277936678,0.6330229825236866,73.89880517444607,90.27560780598797,4.021222646734309,3.3279258400926994,2.4910264156922968,2.6,0.4759822335029377,2931147.9490645956,3226955.7421029126,
2025/02/25 09:45:00,1.6049424655257098,54.11915833367368,2.1476113621512907,8.630000000000003,0.6677703760183508,0.6371584565062638,74.73861869028329,91.7463439525214,4.018417927978932,3.322132097334878,2.4996425969817446,2.6,0.4754961386733831,2943467.3859451255,3246840.266515086,
2025/02/25 10:00:00,1.4769971313896235,53.510234374107256,2.1485666412388924,8.630000000000003,0.6777610763053619,0.6442193058097072,76.73991356241072,94.65294741093197,4.0166312900696575,3.3174971031286207,2.5190493007766364,2.61,0.47449290383972964,2974608.1637242213,3294417.4416175187,
2025/02/25 10:15:00,1.4694635549810755,53.37794661113719,2.150347881532091,8.64,0.6802886259032453,0.6472881493469844,77.44872206155483,95.94751942102806,4.017954524569359,3.3310185185185186,2.5197852710352775,2.62,0.47328314036660357,2991168.3751639933,3328871.6179087455,
2025/02/25 10:30:00,1.4167376219840548,53.303727375039955,2.1469613520578634,8.64,0.681032955308837,0.6490478073677901,77.66227584280941,96.6898198978737,4.024292282540883,3.326388888888889,2.518827111057282,2.6,0.47311642029075185,2999323.487230247,3340180.6149250413,
2025/02/25 10:45:00,1.3401692730381,53.1486871867823,2.1504038525318383,8.64,0.6810899928465377,0.6502388624422482,77.67864034723235,97.19225886002491,4.017849944710364,3.326388888888889,2.5176543241331535,2.61,0.47216650637919155,2994405.877301289,3347437.1734984973,
2025/02/25 11:00:00,1.5439034212557772,53.50098371441379,2.1396173494352126,8.65,0.680287126862972,0.6505712603088876,77.44829197547118,97.33247877320471,4.042778958715823,3.322543352601156,2.509949151082934,2.62,0.4726890248573033,3007533.815819383,3355071.740185024,
2025/02/25 11:15:00,1.2854450482193442,52.940350357258694,2.159561562587807,8.65,0.6812953448370725,0.6526020005668339,77.73755739892255,98.18913355725684,4.00544265551508,3.3236994219653178,2.5158985788103196,2.6,0.47053481039328365,2986528.1466118162,3360564.73715508,
2025/02/25 11:30:00,1.4893657182113316,53.27501980810695,2.1463774592705476,8.65,0.6803354461050506,0.6529562143727394,77.46215513441226,98.33855638482586,4.030046049281438,3.3248554913294797,2.507137258207023,2.6,0.4706255685135368,2998965.6425035372,3373330.8138401364,
2025/02/25 11:45:00,1.4497540749400741,53.020360277166674,2.1622929362299046,8.66,0.680855622018626,0.6544907153534459,77.61139756985507,98.98587580497761,4.00500776508999,3.3221709006928406,2.51060578744824,2.61,0.46920175727078006,2985451.354329028,3377379.3641546206,
2025/02/25 12:00:00,1.3955779160619386,52.917077217141525,2.1635535851340637,8.66,0.6808573761639461,0.6557014139056271,77.6119008475192,99.49660124251814,4.002674146600065,3.323325635103926,2.5083303461437687,2.6,0.46831828422858507,2983118.671489853,3386734.4219114706,
2025/02/25 12:15:00,1.4467940370967654,53.11896234264077,2.1636504941595267,8.680000000000001,0.6784184787866276,0.6544922502552936,76.91216259573999,98.9865232935072,4.0117385055629144,3.3629032258064515,2.491395148084788,2.58,0.46591033971860535,2972430.8621326326,3407403.644068462,
2025/02/25 12:30:00,1.5429429131937127,53.49674008424171,2.1721220959138883,8.73,0.6736547012255495,0.6521035249589041,75.91734185530731,97.97885481156344,4.019111087918372,3.3608247422680413,2.477407118281921,2.57,0.4663522919445789,2958478.353549793,3385391.7306169155,
2025/02/25 13:45:00,5.6018013699705875,73.80647657908548,2.2737264057539375,7.28,0.308305194804861,0.46394074480458625,30.24136636120209,43.250788045631744,3.2017924327118195,2.8434065934065935,1.9469006287062915,2.25,0.5016248407095163,2188181.280217141,2174005.5626874054,
2025/02/25 14:00:00,3.401968134575611,55.55220113180286,2.113516884306092,8.31,0.623425166659664,0.6285353475127656,66.18533762660218,88.67962943667827,3.931835161434413,3.1768953068592056,2.428318863382314,2.55,0.4688569260341495,2779987.09011217,3149299.512576702,
