datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/02/25 14:15:00,1.4830457505559025,52.16352024807827,2.149838932525818,8.510000000000002,0.6827585991726657,0.6633697504820996,78.15737622370317,102.7314399611838,3.9584360815355186,3.3125734430082256,2.5181367267225996,2.63,0.4629263498867913,2975946.6272930074,3452606.4849261944,
2025/02/25 14:30:00,1.4745093220438434,52.25225384512146,2.1523349674890015,8.520000000000001,0.6826245648705664,0.661098512914262,78.11892076054957,101.77333292578162,3.9584916514829316,3.3086854460093895,2.522176319712777,2.64,0.4644500922496916,2974487.044543608,3429833.0195043143,
2025/02/25 14:45:00,1.4595204473608874,52.30782286958049,2.156704426606253,8.53,0.6825706413757767,0.6589428083309392,78.10344969877819,100.86396274065537,3.9551084955218627,3.304806565064479,2.5269822905465795,2.64,0.46582919456024163,2971232.452386097,3407140.75196199,
2025/02/25 15:00:00,1.5077422271697856,52.50908355829648,2.1541794912539216,8.54,0.6823412640618922,0.6566799378036335,78.03763959864534,99.90938528777514,3.9643864565013422,3.2974238875878226,2.529815565735009,2.63,0.46789262629085904,2975980.6773539577,3384411.665106212,
2025/02/25 15:15:00,1.4723128347284842,52.52710253908202,2.1593123368769143,8.550000000000002,0.6825221386643674,0.6548136173556102,78.08953390108893,99.12208994849226,3.959593919778254,3.291228070175438,2.535761051487517,2.64,0.46934344179245596,2973042.859361786,3361429.074468851,
2025/02/25 15:30:00,1.4718668468322562,52.54535132944767,2.166446782738547,8.56,0.6827111007377513,0.6529866427112219,78.14374856059578,98.35139238471774,3.9511702148434664,3.289719626168224,2.541593998036019,2.63,0.4703666438696574,2968350.7454996374,3342366.190291823,
2025/02/25 15:45:00,1.5440325121251135,52.66536116617857,2.1682154470712267,8.56,0.6823148786637241,0.6508059891628761,78.03006942674996,97.43149763833816,3.947947152374845,3.292056074766355,2.544716905385433,2.64,0.4712166332483653,2964803.7980148927,3327002.5365298097,
2025/02/25 16:00:00,1.478959484784525,52.82477899232396,2.162229648019206,8.57,0.6819949972800284,0.6486187425198555,77.93829301897962,96.50882163715546,3.963501290369819,3.296382730455076,2.5435918390459697,2.63,0.47285780351931817,2971232.8970660726,3312332.426276816,
2025/02/25 16:15:00,1.5387925159775477,52.93261717083897,2.166999282817797,8.58,0.6819378459723757,0.6466946436494204,77.92189587309383,95.69715284007744,3.959392173329766,3.296037296037296,2.5478482580904167,2.63,0.47393981741523084,2968667.086888162,3295138.9446005085,
2025/02/25 16:30:00,1.635489712165736,53.144565933627916,2.167533659729392,8.59,0.6815137833076527,0.6445005460721535,77.80022906151716,94.77158681611623,3.9630295757771195,3.2980209545983703,2.5493824960891276,2.63,0.4751686295810884,2969251.7418217207,3279586.15902925,
2025/02/25 16:45:00,1.631851601225378,53.155421473456784,2.1752337499619974,8.600000000000001,0.6815392720877251,0.6427146547519567,77.80754198684626,94.0182199897838,3.95359809038925,3.3011627906976746,2.5540212585148456,2.64,0.47584158353117806,2962805.629087137,3263648.15643623,
2025/02/25 17:00:00,1.722215161151496,53.35562381361865,2.176063137357779,8.610000000000001,0.6811938232845894,0.6406581742679333,77.70843009151513,93.15070685606338,3.956686666019462,3.305458768873403,2.5553380682987377,2.64,0.4769039886244854,2963456.5302104536,3250491.35216694,
2025/02/25 17:15:00,1.682813211586108,53.07027634417199,2.1793145176248316,8.610000000000001,0.6874396948445604,0.6440863132057765,79.50041826078026,94.59684533192149,3.9507835745451634,3.2857142857142856,2.578620141170752,2.64,0.47909449254005826,2999766.3599811224,3261558.716157808,
2025/02/25 17:30:00,1.57724302359793,53.227350310046006,2.1636862733894304,8.610000000000001,0.6881971077150365,0.643048588075181,79.71772578785841,94.15908762550276,3.9793199716113987,3.2857142857142856,2.578238303065214,2.63,0.4813633926382416,3021596.214394511,3255566.2383500566,
2025/02/25 17:45:00,1.4488367575471557,53.07919229024861,2.166205089448303,8.610000000000001,0.6897068958748653,0.6426290321037903,80.15089552158341,93.98210062350847,3.974692905089992,3.2880371660859464,2.5855902098039913,2.64,0.48220351282431856,3026284.545664477,3249664.229447506,
2025/03/01 07:45:00,1.6474325698892471,53.79531128463566,2.147016401839115,8.680000000000001,0.676795866396755,0.6474658888365884,76.54656679140068,96.02249768744318,4.042819604249316,3.3652073732718892,2.4942994819464914,2.57,0.4706860029670973,2988072.95317523,3360263.165466708,
2025/03/01 08:45:00,5.828466197813157,60.47542369637722,2.0391466291040543,7.670000000000001,0.5178504847699047,0.5759154671454917,51.41523543723062,71.45349540932645,3.761377377442441,3.035202086049544,2.2864631405684532,2.63,0.47546393696355577,2557517.5211298894,2821476.1780829336,
2025/03/01 09:00:00,1.5583374259817901,53.6560273327641,2.1542267617377893,8.630000000000003,0.6627753581640398,0.6473449220522318,73.73803781698786,95.97146862347586,4.006077797045973,3.347624565469293,2.460569038527511,2.59,0.4654780400384131,2917582.7027672557,3350345.001247492,
2025/03/01 09:15:00,1.4517725442287883,53.321987230300124,2.136290831621689,8.66,0.6808948590780929,0.6555358910200725,77.62265498135619,99.42677647235382,4.053755168450576,3.3695150115473442,2.4918361065517485,2.57,0.4678914702902011,3016594.1244625812,3430614.9314998914,
2025/03/01 09:30:00,1.6433060590658215,54.28898267697815,2.156210483399941,8.7,0.6637760182386518,0.6407952151426332,73.93848581548133,93.20851667218999,4.034856553652278,3.3436781609195405,2.4698454008012396,2.59,0.4717006939929775,2936962.9526449987,3289364.441074551,
2025/03/01 10:30:00,5.6508790212757845,63.86459001303433,2.069957650863473,7.880000000000001,0.5098824440539916,0.5458931313431449,50.41991071287727,63.121341509708,3.806841167360548,3.0393401015228427,2.281585159187242,2.4,0.4902249527149205,2563572.887077536,2665807.773535889,
2025/03/01 10:45:00,1.486279991208903,54.0494718836286,2.14692510177154,8.74,0.6850202611264761,0.6426184697787772,78.80626428122787,93.97764497429117,4.07093847511875,3.3501144164759724,2.531152083794937,2.58,0.4804770284357953,3051713.059382853,3299710.377691297,
2025/03/01 11:00:00,1.6627145236426486,54.51397537887527,2.139523423123772,8.74,0.6817147103248506,0.63853521488141,77.85787655462407,92.25515002268921,4.085021881760622,3.369565217391304,2.520768243096462,2.59,0.48069800786074873,3041252.8899569735,3285490.3879930787,
2025/03/01 11:15:00,1.7312951910093943,55.040627162293276,2.163212334336297,8.74,0.6657546741937662,0.6253050918875432,74.33484181685336,87.53082431045729,4.040287613597373,3.356979405034325,2.4976651894121917,2.59,0.480415918412288,2946777.288800463,3187027.141617201,
2025/03/12 13:45:00,2.252012836118695,52.32411283313695,2.281205171320949,8.82,0.7119357346460026,0.6594183972244395,86.71958400591076,101.06458687231073,3.8663773477651353,3.2346938775510203,2.667265055339549,2.67,0.48349210720711283,3099450.764278141,3311100.13836655,
2025/03/12 14:00:00,2.2555972225987375,52.2933616677372,2.282332992893231,8.82,0.711539522264821,0.6600521140757978,86.51935202748808,101.33191627119274,3.8644667660082352,3.2267573696145124,2.665540216691137,2.69,0.4830584208233826,3092731.9807761703,3309665.425948565,
2025/03/12 14:15:00,1.9436045547972185,51.812684324786915,2.296317085533913,8.84,0.7139370637479925,0.6644230807088891,87.73098623512183,103.17578057758057,3.8496425670867778,3.246606334841629,2.668922741899409,2.65,0.481503748536594,3108531.0484394287,3347350.256507842,
2025/03/12 14:30:00,2.8416483148504312,53.34129886254357,2.2456966834767593,8.850000000000001,0.7116550095166869,0.6622978291684286,86.57771527412771,102.27925681373027,3.940870583777388,3.2610169491525425,2.6384603591057876,2.64,0.48293872555868844,3155913.2496457766,3378897.65414922,
2025/03/12 14:45:00,2.6935118400056126,52.97503071944362,2.2664252882060145,8.87,0.7124128700509086,0.6644056927435585,86.96071167036418,103.16844557566235,3.9136520608720504,3.257046223224352,2.643959810697711,2.64,0.48181125843282957,3144050.799877557,3381431.4192472086,
2025/03/12 15:00:00,2.6447268319030854,53.013196097533125,2.26157408443751,8.880000000000003,0.7122488725880451,0.665207870786121,86.87783304767036,103.54637311345192,3.926468763993023,3.2545045045045042,2.638366794588198,2.66,0.48181352957418006,3149374.2189097432,3387125.953040836,
2025/03/12 15:15:00,2.7265886848489913,52.75374859333863,2.255961039275864,8.79,0.710125277764786,0.665077580686485,86.00908495614964,103.4788391617232,3.896343884919875,3.2491467576791813,2.6394449599699374,2.66,0.47871994262727785,3112267.550500632,3388960.565086321,
2025/03/12 15:30:00,2.7423178458102484,52.55584625651471,2.27708298541098,8.800000000000002,0.7089622581805427,0.6652375611248892,85.67540577053657,103.56176266269799,3.864593454160711,3.2465909090909086,2.640926289120342,2.66,0.47686872307038586,3082917.1556398575,3382000.769339716,
2025/03/12 15:45:00,2.694668377244966,52.600196730905225,2.2739637969491473,8.800000000000002,0.7068162974076961,0.6648555513587259,85.05971326393912,103.36375353398877,3.8698945039522967,3.248863636363636,2.631582309984723,2.66,0.4761768426882379,3072959.5803611735,3380440.301524933,
2025/03/12 16:00:00,2.6780028273840344,52.7144997084514,2.270929290978215,8.81,0.7047725552504984,0.6643707960140817,84.47334805748625,103.15372461362183,3.8794690944362453,3.246311010215664,2.622302273092558,2.68,0.4760199929802037,3066471.3654920673,3375424.795830705,
2025/03/12 16:15:00,2.798896928701822,53.06106464223075,2.2602690986703173,8.82,0.7021709319014824,0.6633767753489735,83.72692248379737,102.7344033563283,3.9021902326535702,3.241496598639456,2.609820483305101,2.65,0.47648824104125787,3067688.117087798,3370431.132999163,
2025/03/12 16:30:00,2.7460440813227365,52.91852784999435,2.2699402393474704,8.82,0.7005427279956742,0.6633340274110908,83.25977836975022,102.7163704122479,3.885564847528958,3.241496598639456,2.6065020505481695,2.67,0.4749776274430384,3045448.8955464205,3366324.4587925593,
2025/03/12 16:45:00,2.8414690210390745,53.09689138629193,2.26956194546598,8.83,0.6983481700170698,0.6626722638433358,82.6301429543131,102.43720968550956,3.8906186357416432,3.2389580973952437,2.5980765689287697,2.66,0.47458655010958756,3036406.054300091,3361596.699041633,
2025/03/12 17:00:00,2.8511669759899405,53.139695897927425,2.2728460336750294,8.84,0.69660543054255,0.6624221604647723,82.13013771237709,102.33170517555811,3.889396760284001,3.235294117647059,2.591971465612714,2.63,0.4740126346490417,3024416.1367772818,3356038.5509264655,
2025/03/12 17:15:00,2.868853524233657,53.13718658971783,2.2767958351164594,8.84,0.694726077120346,0.6621369100852202,81.59093688729888,102.2113741281302,3.8826494074062774,3.235294117647059,2.5862165099496415,2.67,0.4728805202003961,3008409.1553222584,3353470.9112268193,
2025/03/12 17:30:00,2.943629571067561,53.159806929535875,2.283000067712295,8.84,0.6926452948576912,0.6617070855619783,80.9939445921969,102.03005540324725,3.8720980016694524,3.23868778280543,2.580101780150559,2.65,0.4713420666207389,2989443.784572954,3352964.407434195,
2025/03/12 17:45:00,2.9988181634830084,53.22212481231594,2.285092918128337,8.84,0.6904523786228964,0.6611447013102213,80.364780205575,101.79281720508358,3.868551659264966,3.244343891402715,2.571901726010236,2.65,0.4699793251726984,2974133.280277883,3354088.24134971,
2025/03/12 18:00:00,2.957718255101838,53.12155982756951,2.2825091269477378,8.84,0.6918415078873495,0.663713744655331,80.76333198230958,102.87655170209739,3.8729308442333377,3.25,2.570509140169898,2.63,0.46909610924273326,2985181.607428705,3378507.0879384656,
2025/03/12 19:30:00,5.793086381617854,57.348308048451145,2.1026697064791504,8.65,0.6717904039840508,0.6535975604379198,75.5438937082945,98.60910411874927,4.113817768594829,3.1988439306358383,2.4956048409434097,2.56,0.47679908791224396,3080238.1689024824,3380005.2480677445,
2025/03/12 19:45:00,3.028235631156406,52.901060357900576,2.2651638558688845,8.84,0.7039881994352924,0.6729445679269171,84.24831039415412,107.55657598161147,3.902587434059645,3.2850678733031673,2.5838626364174155,2.64,0.46780483903355985,3081843.0914082355,3506038.9360094997,
2025/03/12 20:00:00,3.054015491011171,53.15550885461488,2.2689457462415024,8.87,0.703003141125157,0.6694533924758961,83.96568965486067,105.74697667169876,3.909304581078288,3.2728297632469,2.588677560994451,2.65,0.47109061291188226,3079335.310774936,3457274.051362635,
2025/03/12 20:15:00,3.0556814248338355,53.52407907576685,2.25588637406358,8.880000000000003,0.7014177161958478,0.6658394304708426,83.51081915531535,103.87373276227382,3.9363684723199306,3.2590090090090085,2.5887657597456433,2.66,0.47505431705655066,3087502.580116887,3411759.6500363643,
2025/03/12 20:30:00,3.0908217413586954,53.450313181303386,2.274473366428631,8.880000000000003,0.7005700850525702,0.6624467195800566,83.26762731794574,102.34206528120012,3.9042004760615607,3.2556306306306304,2.5997718571320974,2.67,0.47567148106367063,3060965.9738928936,3374076.057738114,
2025/03/12 20:45:00,2.83716410406322,53.47001027743738,2.270859913287212,8.89,0.699518207977959,0.6586612778822427,82.96583576569371,100.74520092226115,3.9148165626523257,3.2542182227221597,2.600222574834699,2.65,0.47800688221407456,3057049.5470491364,3338359.5167058115,
2025/03/12 21:00:00,2.901045250975926,53.59948874126201,2.276977499470808,8.89,0.6980013001460613,0.654701462462914,82.53062334377235,99.07477812463706,3.9042985721493184,3.2575928008998876,2.603674466001,2.65,0.4789572574824992,3041536.3297298173,3308793.0205691564,
2025/03/12 21:15:00,2.934144856555406,53.75653123430675,2.2788928222818536,8.89,0.6965188230898637,0.6508701202075458,82.10528937390353,97.45855090919154,3.9010171575767436,3.2598425196850394,2.6058510583183008,2.65,0.48026492021948186,3030617.891035104,3279686.6168396473,
2025/03/15 11:15:00,1.3386930398584695,48.294613832682444,2.1463241857809594,7.870000000000001,0.714465556999518,0.6730045766110037,87.99806837177495,107.58768059804274,3.666734061954592,2.719186785260483,2.8766501518295082,2.94,0.4998486101537229,3023365.522834813,3025196.904707019,
2025/03/15 11:30:00,1.4439199779585579,48.269824911633805,2.156259276119798,7.870000000000001,0.7136738425758938,0.6723870677551379,87.59796339546335,107.26760398914513,3.649839370969392,2.7204574332909783,2.877402608391195,2.95,0.49853395842689296,3002102.358733826,3019758.9568059584,
2025/03/15 11:45:00,1.3204853603710376,48.158891347562985,2.1567811293936456,7.870000000000001,0.7134369986505559,0.67240605278667,87.47827070033308,107.27744460026045,3.648956258353652,2.721728081321474,2.875265857193172,2.95,0.4981286931832375,2996410.0405383813,3018923.1083917627,
2025/03/15 12:00:00,1.431345892287311,48.24893276811889,2.1520839085010555,7.86,0.7133750389749457,0.672760506676697,87.4469584319138,107.46117054694747,3.652273951285922,2.7251908396946565,2.8727297785292,2.95,0.4975934954917177,3000296.13391476,3029316.7149226074,
2025/03/15 12:15:00,1.343629250994809,48.07385061657675,2.1578261722078143,7.86,0.7138329618580034,0.6736140005149982,87.67837675500313,107.90356649136542,3.642554762396786,2.7264631043257,2.875221762558858,2.95,0.4968657102119937,2997716.2497227844,3035536.172634502,
2025/03/15 12:30:00,1.4096838093003612,48.11642318056312,2.1575124374773837,7.86,0.7139542390773873,0.674092635387385,87.73966605016179,108.15165981893315,3.643084444597735,2.7251908396946565,2.8750892511697432,2.95,0.49675442865503994,3000730.911413766,3039941.7797955093,
2025/03/15 12:45:00,1.2886153998106806,48.13914665518308,2.1510738081169714,7.870000000000001,0.7140677356516146,0.6744412255789259,87.79702327744575,108.3323464039905,3.6586378255841066,2.7128335451080052,2.873868987204637,2.95,0.4984795091665715,3011356.7008813685,3029727.527267107,
2025/03/15 13:00:00,1.3203417216260505,48.16101249086364,2.151210761593848,7.870000000000001,0.7138243710126757,0.6744822018218977,87.67403524009993,108.35358583525095,3.658404904115048,2.7141041931385006,2.871853630925912,2.95,0.4980599687818002,3008489.270256639,3031926.4604335274,
2025/03/15 13:15:00,1.3985604102790603,48.132707019103975,2.158218339014067,7.870000000000001,0.7135837314421183,0.67450167617146,87.55242435768791,108.36368007714073,3.646526330415315,2.7141041931385006,2.8734675989721197,2.95,0.4971996983214285,2997753.912120375,3031521.4921909,
2025/03/15 13:30:00,1.4846195910011488,48.153455950154296,2.161884005599076,7.870000000000001,0.7133391595365857,0.6745417996658751,87.42882620973016,108.38447749877,3.6403433207412803,2.715374841168996,2.873127893012207,2.96,0.49648274837846995,2991305.2727394425,3033688.1082171984,
2025/03/15 13:45:00,1.5113977174428896,48.16250892093524,2.1664093615469366,7.880000000000001,0.7132767296884307,0.6746755505358967,87.3972763324393,108.45380528979578,3.6373550354182567,2.713197969543147,2.873268764969979,2.94,0.49639262376794546,2988178.447194062,3031609.728770014,
2025/03/15 14:00:00,1.5243026638822244,48.115993393861515,2.1706325923455845,7.880000000000001,0.7130414259617489,0.6747277611593515,87.27836200022307,108.48086789649928,3.6302781169819607,2.714467005076142,2.873000895876463,2.94,0.4956402093704168,2980041.5359391845,3032468.102301344,
2025/03/15 14:15:00,1.504946262622127,48.17856663318315,2.1643002069873023,7.880000000000001,0.7128295985179489,0.674782749679706,87.17131176612702,108.509370385096,3.6408997118606443,2.715736040609137,2.868192043219548,2.94,0.4957792816002397,2984848.6024952554,3035670.4334373916,
2025/03/15 14:30:00,1.6231582899785622,48.0734853815913,2.179342170012507,7.880000000000001,0.7127639578180474,0.6750419244602908,87.13813923586126,108.6437098105034,3.615769982533206,2.717005076142132,2.8734475007168863,2.95,0.4941547340079664,2967153.836475243,3037349.676846171,
2025/03/15 14:45:00,1.6437955788316572,48.21523368666118,2.1737893237622345,7.890000000000001,0.7124354140164592,0.6748812766523454,86.97210460768129,108.56044038836477,3.6296065647910023,2.7135614702154625,2.8686447774654322,2.96,0.49493368952202504,2972961.9138929355,3033826.4232760896,
2025/03/15 15:00:00,1.5156046079089265,48.22926362215941,2.1643526820987775,7.890000000000001,0.7122035347059366,0.6749129259412029,86.85492085647343,108.57684533050659,3.6454317566899728,2.714828897338403,2.862147870965746,2.94,0.49533464349528283,2979635.745790027,3035763.711765585,
2025/03/15 15:15:00,1.4919641613362842,48.17661828825857,2.1664545453176625,7.890000000000001,0.7120653431437961,0.6750855453580269,86.78508363986413,108.6663200595596,3.6418950109304546,2.7160963244613434,2.861162409386437,2.95,0.4947733889490071,2974840.8212742433,3037691.153400813,
2025/03/15 15:30:00,1.545083998840596,48.18917451878207,2.1706950113643066,7.890000000000001,0.7118647356605506,0.6743674896899465,86.68370358420685,108.29412649333132,3.634780546642085,2.717363751584284,2.863440619827962,2.95,0.4946398835728424,2967775.516237649,3032095.5309594665,
2025/03/15 15:45:00,1.5548183087840357,48.31460181428355,2.169076480822457,7.9,0.7118654307215296,0.6730199951921116,86.68405484388052,107.59567259218291,3.6421030193479056,2.7151898734177213,2.865571831038364,2.95,0.4962605577850244,2972836.531623743,3017638.6028348543,
2025/03/15 16:00:00,1.6360008789830545,48.344045801669154,2.1763661661709848,7.9,0.7114974545494451,0.6713478696414731,86.49809246500075,106.72895097220595,3.6299038841882743,2.7164556962025315,2.8709435935227,2.94,0.49643992331382575,2960252.645019518,3002709.8525558165,
2025/03/15 16:15:00,1.6280694266317255,48.29861693219783,2.184548553442866,7.9,0.7108459628920936,0.6694710610829819,86.21585501370073,105.75613493362839,3.6163078122248815,2.7164556962025315,2.876119294410706,2.94,0.4966590694656246,2943137.0479185306,2982732.887538743,
2025/03/15 16:30:00,1.6406862126856936,48.574250046909924,2.1751405001122692,7.910000000000001,0.7096251722905258,0.6673614301456474,85.86560088276408,104.66263884844881,3.636546696450978,2.7142857142857144,2.8716859055526136,2.94,0.49893389998144944,2950811.2055721986,2963421.532836458,
2025/03/16 05:45:00,1.6806015035008954,51.80125930775182,2.179137291834157,8.45,0.6965728581143006,0.6547502517651724,82.12079243437756,99.0953595796119,3.8776813336472813,3.124260355029586,2.6492277247493825,2.73,0.483296570543279,3016819.974884125,3225351.310322564,
2025/03/16 06:00:00,1.701760380748965,51.820497901100566,2.1784289572733817,8.45,0.6954283894475906,0.6553856876209708,81.79243564843362,99.36341412952179,3.8789421944594396,3.121893491124261,2.6433827195580983,2.73,0.48248794615304985,3010890.291068061,3229452.737341974,
2025/03/16 06:15:00,2.1575030087392975,53.48997080702247,2.217609903996845,8.630000000000003,0.673527901363574,0.6378720423344462,75.89194184266951,92.0001229571978,3.8915771364683986,3.2584009269988408,2.55415142648378,2.65,0.47543894197425,2891132.412140876,3189842.7812993387,
2025/03/16 06:30:00,1.958371512717747,52.89287862995428,2.205523309118915,8.630000000000003,0.6859042687428148,0.6485407926374624,79.05989280605431,96.47593897803212,3.912903556411563,3.2734646581691766,2.5720983930654917,2.64,0.4745579651397162,2968403.6479227752,3286688.1764212484,
2025/03/16 06:45:00,1.8837315190418735,53.01360370869486,2.191434011070523,8.64,0.6858144138473645,0.6499343711073371,79.03411275149396,97.06381113869033,3.942623851027726,3.2604166666666665,2.564950188433162,2.65,0.47566540819810443,2985637.0080630947,3291121.7316004825,
2025/03/16 07:00:00,1.7510399823994476,52.77755117162536,2.1952438021274348,8.64,0.6862216738643508,0.6518757709515799,79.15095875533306,97.88277824086614,3.935781525326199,3.252314814814815,2.5652250782083246,2.66,0.474904358202193,2981696.733607724,3296823.7350089294,
2025/03/16 07:15:00,1.8160676983826534,52.90535456646086,2.187600764037032,8.64,0.6857464224491414,0.6527405847732851,79.01460550097617,98.24759441801528,3.9495323561944695,3.2511574074074074,2.559227978363354,2.64,0.4747119586239542,2988632.395527388,3307042.995062151,
2025/03/16 07:30:00,1.856917982434254,52.9722827985388,2.185259019855065,8.64,0.6856077108195826,0.6527084936661792,78.97480807691112,98.23405698980984,3.9537647123282618,3.255787037037037,2.5571185558043488,2.65,0.4745455829747603,2991134.347031977,3312020.6170951813,
2025/03/16 07:45:00,1.835057651989473,52.93200544256263,2.1891273644012097,8.65,0.6861042841434898,0.6530778993507985,79.11727874943244,98.3898884142211,3.951346157680519,3.254335260115607,2.5586363525463858,2.66,0.4746367216241874,2991952.4730464024,3311715.862618954,
2025/03/16 08:00:00,1.7432617975875928,52.690700708715326,2.1994552013397253,8.65,0.6868015092877726,0.6537279409346468,79.31731795899272,98.6641042970484,3.932792081753309,3.253179190751445,2.5637546490250998,2.66,0.4739584764887917,2982866.548980407,3310652.1809266144,
2025/03/16 08:15:00,1.8854566163845448,52.996823383517324,2.1867480980978704,8.65,0.6861839329529954,0.6532656879707668,79.1401306001254,98.46910584197808,3.9556453747572253,3.2520231213872832,2.5583174600776175,2.64,0.47486293452993655,2996070.717747312,3313267.198283345,
2025/03/16 08:30:00,1.8058275171960076,53.0310747377394,2.178754786723994,8.65,0.6862322316403369,0.6533930023318849,79.15398786175433,98.52281259058763,3.970157657349894,3.255491329479769,2.5546936212373925,2.65,0.47521389989285545,3004561.9396506776,3317984.476453952,
2025/03/16 08:45:00,1.7346741592350554,52.84338977278293,2.189900747867924,8.66,0.6870076706579171,0.6539995438792573,79.3764672278675,98.77867826137182,3.954517120664638,3.2528868360277134,2.5594851003400074,2.66,0.47486036754121347,2997791.792680863,3315204.611300319,
2025/03/16 09:00:00,1.8257353961989224,53.02240382074933,2.1827561067846584,8.66,0.686694660201359,0.6537950474967279,79.28666214147849,98.69241277087905,3.967461125446921,3.251732101616628,2.556579910238349,2.67,0.4753804772131969,3005647.863101693,3316967.404402722,
2025/03/16 09:15:00,1.8826985167830799,53.023267795029426,2.185723245598261,8.66,0.6868261875462528,0.6539490724399548,79.32439833950004,98.75738720764495,3.962075261559313,3.2736720554272516,2.5537659081683737,2.64,0.47385463598582706,3003900.811802832,3335386.7748921695,
2025/03/16 09:30:00,1.8681914649984037,52.87550492059927,2.191792956376173,8.66,0.6881036810458656,0.655133178928263,79.69092096418562,99.25689495319052,3.9511031253235323,3.2575057736720554,2.561737049896737,2.66,0.4743372487155701,3004768.9025710495,3329898.9117477424,
2025/03/16 09:45:00,1.7321565634665603,52.93833165183048,2.176858969135819,8.66,0.6885502636781132,0.655570640043419,79.81904892613677,99.44143512550605,3.9782090263008145,3.258660508083141,2.5570705752977245,2.65,0.4753780648768695,3023190.9112281604,3336359.8013425074,
2025/03/16 10:00:00,1.645302162363521,52.78269776224511,2.183523761040217,8.67,0.6896678142288425,0.6564663312790168,80.13968269937946,99.81927674213688,3.970646051440112,3.2572087658592848,2.560893974800923,2.66,0.47530280967165295,3023586.423065432,3337803.330035703,
2025/03/16 10:15:00,1.7608848746113495,52.952366578732494,2.1767571550354985,8.67,0.6899396119404075,0.6567560582632315,80.21766353501872,99.94149621659432,3.9829890899605704,3.2583621683967703,2.5591272666362053,2.65,0.47567856200585806,3035262.2599826534,3345648.090871615,
2025/03/16 10:30:00,1.9635652519448854,53.089269202479954,2.178573545811566,8.67,0.6900208906930981,0.6568790004563315,80.24098302883874,99.99335859410543,3.9796682635151703,3.2664359861591694,2.5587270050750592,2.64,0.4749983432033789,3036862.7293633106,3356554.7905437527,
2025/03/16 10:45:00,1.823550448835249,52.883936934008545,2.181778666604476,8.67,0.6911312945297675,0.6579111877243611,80.55956635533269,100.42878018863678,3.973821970444513,3.2664359861591694,2.5619987744992527,2.63,0.47478586553427804,3037945.657626685,3360613.941884719,
2025/03/16 11:00:00,1.73818002310054,52.6878894504178,2.1909872790234486,8.680000000000001,0.6924831288573654,0.6590075097230192,80.94741793034378,100.89125660891737,3.9616843434475757,3.262672811059908,2.567694911423002,2.65,0.47466636603291773,3036746.146826247,3360897.259438715,
2025/03/16 11:15:00,1.7853560073866106,52.79742397562444,2.184330723859322,8.680000000000001,0.6928064200785071,0.6593417541245439,81.04017264647317,101.03225547102603,3.9737572269569106,3.263824884792627,2.565942199471858,2.63,0.47505207700641555,3047527.843057722,3367616.9180429974,
2025/03/16 11:30:00,1.7175588029578535,52.7661378503289,2.18049637697465,8.680000000000001,0.6933865337397344,0.6598884344569124,81.20661167868336,101.26286907127721,3.980744976996086,3.271889400921659,2.5642250064607564,2.65,0.47487295516615635,3054735.5620749663,3378007.19331342,
2025/03/16 11:45:00,1.6769334681929422,52.56451526775112,2.1788433939937244,8.680000000000001,0.6979937826659396,0.6638808523362689,82.52846652141514,102.94704500805724,3.983764975457893,3.282258064516129,2.5724193047688506,2.65,0.4745381305706234,3085308.3426773716,3416399.6211639005,
2025/03/16 12:00:00,1.7370125911008927,52.65033914105646,2.1860697517978034,8.690000000000001,0.6959808240878311,0.662115161019623,81.95093335849607,102.20219942397989,3.975170505357126,3.287686996547756,2.5679892796501003,2.64,0.4738736788197608,3067372.1947305477,3405602.2113816594,
2025/03/16 12:15:00,1.7474082875655768,52.6466768988945,2.189316388905177,8.7,0.6964310843766675,0.6624616393571847,82.08011646816493,102.34835909371466,3.9738431795829445,3.2655172413793108,2.573153281108916,2.66,0.475179257401989,3069011.1763740163,3389627.59745132,
2025/03/16 12:30:00,1.8798746511744184,52.67688398583766,2.191928434331732,8.690000000000001,0.6962198740296548,0.6624681686933959,82.0195186093308,102.35111345242034,3.9645454951403925,3.2554660529344073,2.576733112864492,2.64,0.47518818546524927,3064160.0243245834,3384148.494382615,
2025/03/16 12:45:00,2.012003135547502,52.58375939060687,2.200968105016713,8.67,0.6957475727573557,0.6623795117127842,81.88401177347141,102.31371407242507,3.9391756655801995,3.2698961937716264,2.5782786323722533,2.64,0.4729870159896627,3047416.4428744013,3395501.31142819,
2025/03/16 13:00:00,1.7638013029884974,52.54149963418428,2.191439627071793,8.680000000000001,0.6960124386200641,0.662553127761369,81.96000380882455,102.38695289163329,3.9608665886900285,3.2672811059907834,2.5743800168464137,2.65,0.4741707646439919,3059015.7338123983,3392279.794938962,
2025/03/16 13:15:00,1.7749072820942615,52.504889978390565,2.1947496424455193,8.680000000000001,0.696040140491094,0.662639757681339,81.9679516868245,102.4234971690644,3.95489300106605,3.2661290322580645,2.575705633714365,2.65,0.4739561983472407,3055397.672739981,3391184.6979403263,
2025/03/16 13:30:00,1.8887234781025768,52.60506786280894,2.195057133150371,8.680000000000001,0.6957070401631821,0.6624187813322037,81.87238266318136,102.33027971010857,3.9543389868592467,3.2661290322580645,2.575131388215923,2.65,0.47385706761796553,3054775.9768177196,3391843.0261947038,
2025/03/16 13:45:00,1.9802504494807636,52.73078100918383,2.1951801784641534,8.690000000000001,0.6955746009843659,0.6622878367976556,81.83438485305577,102.27504159606258,3.9586727710341822,3.2612197928653623,2.5746931860096485,2.65,0.4743505395719499,3057807.065451706,3388495.4268170833,
2025/03/16 14:00:00,1.9296483291589652,52.56483116777696,2.204009457642084,8.690000000000001,0.6958150082950152,0.6625543754704432,81.90335954335384,102.38747922972134,3.9428142968573403,3.2612197928653623,2.57807366767068,2.65,0.473689638863426,3047943.6192827104,3386530.2834945726,
2025/03/16 14:15:00,1.8463227882921274,52.65336553285499,2.195669547982443,8.7,0.6957816526541302,0.662476651429346,81.89378955567945,102.3546918403011,3.962344883816536,3.25632183908046,2.5746574138270155,2.64,0.4748658268412344,3058885.7634220407,3382693.2901171013,
2025/03/16 14:30:00,1.901207567712504,52.70294244937929,2.197675890589793,8.7,0.6949768477145141,0.661849794997931,81.66288488264843,102.09025646567328,3.958727507205428,3.262068965517242,2.5723174577954664,2.65,0.47430724260762075,3052284.0782794426,3382962.5384467957,
2025/03/16 14:45:00,2.044713188500566,52.754588067838256,2.206036243230436,8.7,0.6938959298968976,0.6609868680626633,81.35276131982283,101.72623625950169,3.943724871564235,3.2689655172413796,2.571459525101183,2.65,0.4731882386508833,3037793.9933100427,3382048.566537091,
2025/03/16 15:00:00,2.16356065262471,52.76063894584735,2.2189143612400617,8.710000000000003,0.6932531075174216,0.6604145819492679,81.16833067825418,101.48482102435153,3.9253430200579413,3.27324913892078,2.572458114480423,2.65,0.4721991977835374,3022907.268375466,3378855.552410198,
2025/03/16 15:15:00,2.028244672957328,52.74718295220447,2.214423208430273,8.710000000000003,0.6934532171767611,0.6591548098357071,81.2257436651606,100.95339421894835,3.933304151998215,3.2594718714121695,2.5766094652287705,2.67,0.4742157860756294,3027298.1766365566,3356500.6456020465,
2025/03/16 15:30:00,2.079365768259663,52.8487316145368,2.2185735289119837,8.720000000000002,0.6933039897684019,0.6572505696782087,81.18292918398706,100.15010269285624,3.9304534586583655,3.267201834862385,2.5785148198398447,2.64,0.47475415269766674,3024784.863920456,3346480.867475266,
2025/03/16 15:45:00,2.0989445788406442,52.92169645133953,2.219351861825089,8.720000000000002,0.6930401445449348,0.6553983319426645,81.1072299778142,99.36874805572401,3.9290750376234116,3.2683486238532105,2.581271248273685,2.64,0.47560991531984376,3022512.5608074754,3332511.721591811,
2025/03/16 16:00:00,2.1952992841637524,53.14945300494628,2.214184266515651,8.720000000000002,0.6924760770703792,0.6533269589039938,80.94539471889377,98.49495259311487,3.9382449473016186,3.2694954128440363,2.581376557315336,2.65,0.4768564828617462,3026580.4201371893,3320361.5402066284,
2025/03/16 16:15:00,2.170568314195009,53.17361201715937,2.218671231059133,8.73,0.6925805119645735,0.6517027702681192,80.97535788625285,97.80979900950027,3.9347875781634114,3.2668957617411225,2.585808847285574,2.66,0.4779898513092536,3024058.146536508,3302557.6555633983,
2025/03/16 16:30:00,2.1972465909786933,53.181945192086346,2.224093775708564,8.73,0.6925488122108485,0.6501268739419336,80.96626298522969,97.14501722772692,3.9251942050953983,3.268041237113402,2.5906840740090553,2.65,0.47849695912578016,3017904.0948764756,3289145.5891805002,
2025/03/16 16:45:00,2.2372324590897392,53.12950846956653,2.234694129686162,8.73,0.6925795858894649,0.6486268450181739,80.97509218824577,96.51223962423106,3.9065749016962927,3.268041237113402,2.597766660918189,2.64,0.4786913182480996,3006311.9543212852,3273960.613235815,
2025/03/16 17:00:00,2.1512542433908948,53.35521826626342,2.221165465662025,8.74,0.692283686295933,0.6467843172989257,80.890196338915,95.73498109534229,3.934871190424806,3.2643020594965675,2.594895133323853,2.63,0.48115252271135406,3021424.6973423287,3258132.313636698,
2025/03/17 00:15:00,5.2989001363243915,56.7054571593639,2.0013916146951414,8.04,0.6583429566491102,0.6335547555192137,72.85015787182009,90.46472706282908,4.017204799383892,2.988805970149254,2.578112977885899,2.78,0.4919814822391038,2990832.0927820196,3088323.730665153,
2025/03/17 00:30:00,1.8278119500980665,50.86349495581504,2.182922715447216,8.29,0.699130421153359,0.6608236203804013,82.85457676921959,101.65737126928131,3.797660788142756,3.0928829915560923,2.679701747928478,2.77,0.4787434486023512,2987957.579869627,3253292.485468505,
2025/03/17 00:45:00,1.8226556851477653,51.194841132301974,2.174498012463028,8.32,0.6973910598197015,0.6590917369394628,82.35554074164854,100.92678732124212,3.8261704321247163,3.0853365384615383,2.669967054933773,2.75,0.4807393327190015,2995432.9420789396,3235455.063562592,
2025/03/17 01:00:00,1.7958032043075036,51.22270726774286,2.1819593504825665,8.34,0.6962230840523591,0.6579847070982573,82.0204395893198,100.45979386609831,3.822252691442446,3.0755395683453237,2.669306754169854,2.75,0.4813564947676271,2984162.8104546424,3215323.106724547,
2025/03/17 01:15:00,1.7467739667109754,51.25261912955153,2.1812352235681387,8.34,0.6946376624875316,0.6567508996576767,81.56557005507005,99.93932009184908,3.823521603670578,3.07673860911271,2.664497234516873,2.74,0.4812399418172836,2974485.534140319,3206392.8088083365,
2025/03/17 01:30:00,1.7778820009159517,51.31501832466557,2.180522286833377,8.34,0.6938964333520282,0.6562199493499529,81.3529057649393,99.71534210183924,3.82477173031403,3.077937649880096,2.66198484932774,2.75,0.48113193206108834,2971237.5005151755,3204277.5765799843,
2025/03/17 01:45:00,1.8017484118803395,51.31316148292018,2.1872536517498586,8.350000000000001,0.6934567596776646,0.655829550092579,81.22676003567688,99.5506546731018,3.817572778227979,3.075449101796407,2.662577744165511,2.76,0.48102524059188245,2963487.8271448803,3197286.238470525,
2025/03/17 02:00:00,1.796413534865792,51.366684838069204,2.185218512063359,8.350000000000001,0.6926189479231964,0.6552168373054511,80.98638545581935,99.29218570431148,3.821128163570078,3.0778443113772456,2.658982430718857,2.75,0.4809440704037101,2960628.743971783,3195240.360488942,
2025/03/17 02:15:00,1.7225180306878656,51.45378285084382,2.180092303382576,8.360000000000001,0.6918488584071258,0.654550272714571,80.76544090247648,99.01099969668944,3.834700020283011,3.076555023923445,2.653849461068859,2.74,0.48167028515783306,2963400.092392175,3188941.423591382,
2025/03/17 02:30:00,1.6428791392210087,51.35788954388039,2.1833293136757947,8.360000000000001,0.6914510070049952,0.6543031441034719,80.65129430197153,98.90675007335777,3.829014683050872,3.0801435406698565,2.652895510921558,2.74,0.48114048807670895,2955822.349021935,3187544.1359675466,
2025/03/17 02:45:00,1.788722922443526,51.55012007772467,2.184601017696864,8.37,0.6905408976552,0.6534909365989617,80.39017699081658,98.5641255345212,3.8313632247705116,3.0788530465949826,2.650337402986109,2.75,0.48134628973075766,2953506.71407716,3182422.402005177,
2025/03/17 03:00:00,1.7108520912327663,51.481839985087504,2.1863781758746903,8.37,0.6899779528415984,0.6531057019182288,80.22866383188517,98.40161674939033,3.8282489700810647,3.0824372759856633,2.6484326697881393,2.76,0.4809224248063552,2946663.2572503393,3180443.954347918,
2025/03/17 03:15:00,1.7282373165456875,51.659750631881536,2.1773458578937244,8.37,0.6888478856757647,0.652247718334332,79.90443894633985,98.03968186436076,3.8441297553420366,3.0848267622461174,2.6415951069037136,2.74,0.4813574021699407,2950520.0449676123,3179062.7383588334,
2025/03/17 03:30:00,1.7456344509292876,51.702459433424565,2.18034211207796,8.380000000000003,0.6883945213030394,0.6518454681650463,79.77436525134524,97.86999520426458,3.8434335389749923,3.0835322195704054,2.6404844162455903,2.74,0.48145568346445566,2946974.368232267,3173992.6687054797,
2025/03/17 03:45:00,1.7603988752056807,51.740405025204325,2.1807240655979294,8.380000000000003,0.687578697490758,0.6512483539246261,79.54029917973745,97.61810638259605,3.842760362119589,3.0871121718377084,2.637645195993278,2.73,0.4811101098285997,2941591.971311763,3172584.2041997733,
2025/03/17 04:00:00,1.7729266764434328,51.77310376979216,2.181728638530882,8.380000000000003,0.6866473142971407,0.6505527561071884,79.27307824059169,97.32467289412106,3.8409909701890657,3.09307875894988,2.6342202236621763,2.74,0.48056007651531335,2934696.940412898,3172129.4145628926,
2025/03/17 04:15:00,1.683123797651831,51.56460315375932,2.185757402249863,8.360000000000001,0.685975899570286,0.6502894988954045,79.08044423657358,97.213619523781,3.824761152081568,3.1064593301435406,2.6331471234439348,2.72,0.47870754076673605,2919156.1387128998,3178838.754029645,
2025/03/17 04:30:00,1.6984120663542512,51.29265607224505,2.1837733501060907,8.33,0.6896164101841856,0.6537626966210311,80.12493448706094,98.67876576096566,3.814498422922561,3.097238895558223,2.647060237596744,2.74,0.47856601129644205,2936860.439212171,3199932.333129046,
2025/03/17 04:45:00,1.5266714972100317,50.93011332161018,2.164437723351294,8.24,0.6895647932369617,0.6548191192223733,80.11012519137314,99.12441087578712,3.8069933410889027,3.0606796116504853,2.6586612921104007,2.74,0.479570774774453,2933185.442256489,3183086.850682955,
2025/03/17 05:00:00,1.5045028981319888,51.020113305048596,2.16267120445513,8.24,0.6874234167839087,0.6530904421624663,79.4957479610749,98.39517951906087,3.810102979604803,3.0813106796116503,2.6477010534924856,2.76,0.4782312881506386,2921513.40832884,3187483.3903260184,
2025/03/17 05:15:00,1.698669120111731,50.97943920522749,2.183793981247988,8.24,0.6854156880590327,0.6514853156768141,78.91971528292717,97.71806718154956,3.7732497070493025,3.08373786407767,2.650177462405918,2.76,0.4762867511790912,2886960.3701177486,3174430.9303347953,
2025/03/17 05:30:00,1.6262745406213526,51.01730325688624,2.17959189878327,8.25,0.6856096235732348,0.6516249357040115,78.9753568605187,97.7769649966585,3.785112251796064,3.081212121212121,2.648089283165319,2.77,0.47706111297064097,2894617.2362425034,3172985.3361361893,
2025/03/17 05:45:00,1.5325933573613497,51.08282149626956,2.1696973292143342,8.25,0.6852553156744274,0.6514076006240597,78.87370322309765,97.68528358380892,3.802373671625155,3.08969696969697,2.641246031693598,2.75,0.477222811614988,2902581.686268765,3179654.1491181212,
2025/03/17 06:00:00,1.4935981957096942,51.112478922754406,2.164989910012657,8.25,0.6852022193533203,0.6514447327494873,78.8584694837647,97.70094753332697,3.8106413160843644,3.096969696969697,2.6374856029431037,2.74,0.4770661002049506,2907199.618430166,3186714.028297646,
2025/03/17 06:15:00,1.466941984731534,51.14858311238464,2.1636622838898876,8.260000000000002,0.6854313628590805,0.6516166725789087,78.92421250256402,97.77347925020707,3.817601324153953,3.0907990314769975,2.6374618880608995,2.77,0.4778444641486219,2912424.844309734,3182497.3800144866,
2025/03/17 06:30:00,1.4948489264087357,51.095120289220404,2.168280612466574,8.260000000000002,0.6857409829325134,0.651941234552966,79.0130448621831,97.9103936422457,3.8094700254703935,3.082324455205811,2.64176980241284,2.77,0.47800837664273893,2909358.6019964465,3177059.00940639,
2025/03/17 06:45:00,1.4483246049670129,51.01861996284606,2.166961951465936,8.25,0.6857223840731568,0.6521281879758419,79.0077087076365,97.98925874745505,3.807173445947645,3.0775757575757576,2.643247798491445,2.77,0.47805443661594554,2907469.245535995,3174409.768321516,
2025/03/17 07:00:00,1.5089893662475902,50.993760510173786,2.168611121626673,8.24,0.685640020241018,0.6522600134709963,78.98407789625152,98.04486848909197,3.799666947119217,3.075242718446602,2.645362083748681,2.76,0.47769159533472416,2903313.9857590157,3174486.0302212294,
2025/03/17 07:15:00,1.488987925839922,50.86872798765677,2.1726053096550717,8.23,0.685623384712344,0.6524443114599231,78.9793050362473,98.12261341648426,3.788078747403327,3.077764277035237,2.6472417887755,2.75,0.47684637438985084,2895577.756831533,3176771.5622475347,
2025/03/17 07:30:00,1.6268875422388192,51.006758718822994,2.1684433394024216,8.220000000000002,0.6849941012714855,0.6521108084362065,78.79875881938779,97.98192729986053,3.7907377382824605,3.0802919708029193,2.644901821548269,2.76,0.4765810808465724,2895984.597247898,3180598.6194077656,
2025/03/17 07:45:00,1.3671080731836014,50.89735385646259,2.1596938961098644,8.220000000000002,0.6852037854171054,0.652377262227663,78.85891879940365,98.09432912687501,3.806094935400904,3.0778588807785883,2.6419739954605808,2.77,0.47741720860418246,2903675.098218279,3178374.4087689337,
2025/03/17 08:00:00,1.3365448107836642,50.99295039431689,2.157262854871371,8.24,0.6855127836224403,0.6525647291649513,78.94757274032466,98.1734108548576,3.819655069567922,3.0691747572815533,2.6409450855108947,2.78,0.4787388346730096,2913284.0777412215,3172046.5174486716,
2025/03/17 08:15:00,1.5126021970280021,51.12942086727861,2.1633164731674883,8.260000000000002,0.686202425925371,0.6530892135805305,79.14543637489025,98.3946612496376,3.818211575815285,3.0811138014527844,2.6397785619293614,2.74,0.4780088581228708,2918416.6399687817,3186944.3598866044,
2025/03/17 08:30:00,1.3940667705490455,50.82701278120493,2.1642301063322127,8.270000000000001,0.6921014320031543,0.6581403747742935,80.83790619280474,100.52546127918806,3.8212202925202923,3.082224909310762,2.652776310576772,2.76,0.47829834714378655,2955126.187684658,3223289.868593883,
2025/03/17 08:45:00,1.405087111256364,50.87561703413468,2.1523808249634406,8.29,0.6974487200978666,0.6626433197283376,82.37208391505942,102.42499979579578,3.8515489005719092,3.079613992762365,2.659417113911097,2.75,0.4800693960976712,3008048.796039089,3257813.6407055664,
2025/03/17 09:00:00,1.1811963903937226,50.71809794781018,2.1370345611031003,8.300000000000002,0.7030408207301969,0.6669479145345419,83.97650022081683,104.44829912963694,3.8838866488503045,3.079518072289156,2.6648493419183334,2.76,0.48151753666526986,3060356.704994237,3295292.8237614823,
2025/03/17 09:15:00,1.2243545821085036,50.78171464557329,2.1404431580355068,8.32,0.7036724838857001,0.6673507908600252,84.15772919594977,104.65712413164528,3.887045525486449,3.1033653846153846,2.6594308031959604,2.74,0.48019605516281244,3066058.356749339,3318955.2721314305,
2025/03/17 09:30:00,1.2650133768949559,51.01069659753489,2.1492020749046756,8.350000000000001,0.6996472474810429,0.6643350831466078,83.00285818293071,103.1386593689896,3.8851628227514863,3.1377245508982035,2.64203485037023,2.72,0.47825256609630434,3039253.1261351546,3315659.1975828307,
2025/03/17 09:45:00,1.4273001419222169,51.54174130553616,2.1557331932564683,8.41,0.6952456079073306,0.660079314734677,81.73999423100238,101.34339069509994,3.901224894763431,3.16884661117717,2.6197935002332318,2.69,0.47740452190330285,3022364.5246998547,3308460.563949028,
2025/03/17 10:00:00,1.5069334410313786,51.894385227154146,2.170043950544632,8.470000000000002,0.6910562687591244,0.6560583025042188,80.5380408897381,99.64715241427379,3.9031467532600996,3.1912632821723728,2.6027662598089307,2.7,0.47653099766276236,2995563.332584037,3290624.4438173966,
2025/03/17 10:15:00,1.7606023778375288,52.25432804941482,2.183146615979706,8.53,0.6906172572607074,0.655169612244062,80.41208514380538,99.27226411433806,3.9072043707756605,3.221570926143025,2.593474983258991,2.68,0.4754097155841674,2996548.64898777,3306538.037630976,
2025/03/17 10:30:00,1.5975393029027032,52.47971662193498,2.1629130965022947,8.550000000000002,0.6906784921547802,0.6552112263175454,80.42965390177017,99.28981874496988,3.953002094178651,3.2105263157894735,2.5856164432675457,2.67,0.47809641197271713,3023642.907071447,3300694.2587217847,
2025/03/17 10:45:00,1.5212935668989758,52.461271544965314,2.161619139730281,8.56,0.6911079122120233,0.6556346814074081,80.55285779010678,99.4684505651384,3.9599945442137816,3.213785046728972,2.583889976595167,2.67,0.47822878889267334,3029281.8848774387,3305096.043083913,
2025/03/17 11:00:00,1.6355119871336115,52.234664098115616,2.1763270308588405,8.57,0.6953002779607033,0.6592136112053915,81.75567948612233,100.97819920050127,3.9378273019096928,3.2252042007001167,2.595687065566703,2.67,0.476784214853728,3042587.9360443596,3338889.9763017767,
2025/03/17 11:15:00,1.5920315123615865,52.42474087711287,2.175248146024947,8.59,0.6924514923776632,0.6568106694878865,80.93834118312182,99.96453361229031,3.948974748328086,3.2153667054714785,2.5875673688074334,2.65,0.47783700651044325,3030253.384885693,3311351.270256198,
2025/03/17 11:30:00,1.6209940403091991,52.53841472688879,2.182375729186117,8.610000000000001,0.6903339041928864,0.6549921009701464,80.33078898835426,99.19738211924972,3.9452418228693213,3.2067363530778166,2.584083022370011,2.67,0.4782403485303529,3013752.765069333,3288000.6823984236,
2025/03/17 11:45:00,1.6293135971029642,52.846458034507066,2.184648439350513,8.630000000000003,0.6847322841660167,0.6502172699566091,78.72364149572734,97.18315020811814,3.9502923420326916,3.2421784472769404,2.5618789163062337,2.65,0.4762687195119162,2980061.4538053144,3277039.4888291378,
2025/03/17 12:00:00,1.7272931712668083,53.09384883548586,2.183683549306717,8.630000000000003,0.6809398884112304,0.6472250998400765,77.63557424034218,95.92092238996602,3.952037832010908,3.2537659327925836,2.5500147593234694,2.63,0.4753707399434943,2957904.9351618057,3264406.8030688674,
2025/03/17 12:15:00,1.7644175455360482,52.6102359598691,2.169843013027164,8.54,0.686291756749521,0.6528996251185553,79.17106606939957,98.31468457004269,3.935768601105286,3.2470725995316165,2.5691562093139666,2.64,0.47412127192469405,2987217.0458064773,3313316.6418719464,
2025/03/17 12:30:00,1.734763479844844,52.589750846071865,2.1786695401425167,8.57,0.6869310619772799,0.6533267448763214,79.35448761332697,98.49486230691036,3.933593343137022,3.2263710618436408,2.5739144625737467,2.67,0.4755024647908056,2988002.0314495824,3295881.3397210287,
2025/03/17 12:45:00,1.7997388783010706,52.62793448750023,2.1838798416860716,8.58,0.6867336123247709,0.6532294457785806,79.2978378026568,98.45381730509963,3.928787580811124,3.2214452214452214,2.5748569902498226,2.65,0.47558192453777604,2984115.591751635,3290545.9077406637,
2025/03/17 13:00:00,1.810481441321997,52.69782390752533,2.1847422007537887,8.59,0.6860761298723196,0.6527419522406942,79.10920107438528,98.24817127539148,3.931814013129899,3.218859138533178,2.5726052559784973,2.68,0.47583998268976935,2981535.577434269,3284301.018684901,
2025/03/17 13:15:00,1.8271707084098239,52.660087592874675,2.193320950872663,8.600000000000001,0.6856691705784501,0.6524911402843768,78.99244135030241,98.1423678564497,3.9209947803481713,3.222093023255814,2.5724436126804235,2.66,0.47517357827996126,2971592.10753012,3282106.000615377,
2025/03/17 13:30:00,1.8666331252497343,52.73842412227407,2.1956945602848297,8.610000000000001,0.6849044036955949,0.6519083776987458,78.77302390100532,97.89653318852605,3.9213104389542663,3.2253193960511033,2.5693804786573393,2.67,0.47496558303184316,2966989.2202355047,3279756.494046257,
2025/03/17 13:45:00,1.8273986957271973,52.93024219712157,2.190119900200375,8.62,0.682396731980765,0.6498268408226208,78.05355376745722,97.01845017611299,3.935857575291358,3.2621809744779586,2.55279295159904,2.66,0.47333382140586544,2959054.708587911,3292462.8774555246,
