datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/03/17 14:00:00,1.9757087417640946,53.23140541995468,2.200459897484223,8.65,0.6784237264987326,0.6463421087194935,76.91366820435128,95.54843823560165,3.930996429378018,3.267052023121387,2.542433132595874,2.66,0.4728914331487684,2930657.995484614,3266658.7458458403,
2025/03/17 14:15:00,1.9113443948054964,52.956950681888486,2.1952683332546172,8.66,0.6863660107966669,0.6531265258191172,79.19237012164051,98.41040117873835,3.9448480483299417,3.2575057736720554,2.5599335211987344,2.65,0.4743354188164102,2990129.681961396,3313699.978118689,
2025/03/17 14:30:00,1.936169702649181,52.90824750484563,2.1988828978105843,8.66,0.6867113114680136,0.6536297410230171,79.29143951683218,98.6226792926628,3.938363433824837,3.2528868360277134,2.562506884166867,2.65,0.47421723655639253,2988513.763463149,3313479.3592768414,
2025/03/17 14:45:00,1.9733853574757632,52.85049545541398,2.2043115487132376,8.66,0.6869829592643326,0.6540409038496504,79.36937734064978,98.79612570023845,3.928664260301707,3.2494226327944573,2.5653920068405536,2.65,0.4739124644750634,2984493.167403752,3313068.9165764037,
2025/03/17 15:00:00,1.9773327376203724,52.894050369174806,2.2046306787366228,8.67,0.6869965364962848,0.6541111363615547,79.37327275200796,98.82575283599688,3.9326314759297447,3.260668973471742,2.561924980792246,2.65,0.47343198634640193,2986761.3044197964,3321982.9092304297,
2025/03/17 15:15:00,1.9123334456067482,52.90250066821051,2.1985733751864673,8.67,0.6872247370837558,0.6545136195618619,79.43874524035921,98.995537798746,3.943466294030179,3.260668973471742,2.5598497047779527,2.65,0.47377036253422494,2994307.1360056135,3325858.4395464165,
2025/03/17 15:30:00,1.874359030509197,52.8531435997304,2.198736802265903,8.67,0.6874593679308283,0.6548941523863341,79.5060626192205,99.15606313589446,3.943173185196679,3.2583621683967703,2.560462518961885,2.65,0.47379916770540365,2995025.1487510754,3326271.6218952304,
2025/03/17 15:45:00,1.9041989344817125,52.8026690118532,2.203569000839094,8.67,0.6876311262339057,0.6551882474887754,79.55534138586134,99.28012527308604,3.934526214835371,3.260668973471742,2.5618420215442725,2.64,0.4732205682376016,2990931.841107891,3329443.987539861,
2025/03/17 16:00:00,2.0151495496305643,52.951422753548286,2.1996075546987166,8.67,0.6874186810774864,0.6550653024081297,79.49438925079806,99.22826167748119,3.941612212360101,3.2641291810841984,2.559438264078204,2.64,0.4732401578503899,2995977.1493809125,3334798.2501321197,
2025/03/17 16:15:00,2.0095426681464232,52.78721652744866,2.20723605606496,8.67,0.6888790118735587,0.6563334593710201,79.91336928979501,99.7632255779247,3.927989476330319,3.2664359861591694,2.5650276978356006,2.65,0.4725897011182504,2996318.7541862293,3343892.94974275,
2025/03/17 16:30:00,1.9903469935363205,52.76467991680141,2.2048743933681174,8.680000000000001,0.6910092541086638,0.6580602549302794,80.5245520280791,100.49166323564135,3.936732190327007,3.2649769585253456,2.5684033792363143,2.64,0.47321821862568936,3014918.0679326593,3356176.5967835947,
2025/03/17 16:45:00,1.9960238263876704,52.66831920109206,2.2061422631010514,8.680000000000001,0.6930654246938168,0.6598389469168228,81.1144830452651,101.24199306914036,3.934469750739922,3.261520737327189,2.5743797056192106,2.65,0.4733839304188021,3026583.12037444,3366923.1351015884,
2025/03/17 17:00:00,2.0374713315933946,52.69419869110004,2.2127384149953997,8.680000000000001,0.6911312621121247,0.6582515192215956,80.55955705446472,100.57234685311855,3.9227411343233927,3.269585253456221,2.570418791246089,2.64,0.4723182446245303,3007176.147861653,3359666.9332312853,
2025/03/17 17:15:00,2.038912312844843,52.78531165121154,2.212855251882472,8.680000000000001,0.6888627868611285,0.6563556259915801,79.90871421002952,99.77257642497898,3.9225340169068628,3.269585253456221,2.5649554897411515,2.65,0.47220312760132266,2992590.012225296,3344915.686703314,
2025/03/17 17:30:00,2.043856944641618,52.90862926621105,2.2116347752580103,8.680000000000001,0.6863135836696356,0.6542226496773568,79.17732837919094,98.87279401474822,3.924698642427246,3.2672811059907834,2.5588082281415097,2.64,0.4723053943666074,2977713.9509829935,3326922.8084093137,
2025/03/17 17:45:00,2.1217934667292866,53.02412208936312,2.21227809164589,8.680000000000001,0.6848298673894084,0.6529968786224539,78.75163886649669,98.35571033837775,3.923557365042772,3.261520737327189,2.556656770703005,2.65,0.47249485746036946,2968602.9923079545,3314223.0436493712,
2025/03/17 18:00:00,2.0664207508356185,52.939994498463875,2.2134641241232766,8.680000000000001,0.6853509899993989,0.6534947695762937,78.90115291635739,98.56574245147665,3.9214550194880764,3.2672811059907834,2.556981442051371,2.64,0.4720737628770812,2969724.5784678455,3321081.6725906436,
2025/03/17 18:15:00,1.967896215785231,52.78480897782447,2.220079423678622,8.690000000000001,0.686306827132814,0.654223589583156,79.17538987726131,98.87319050799731,3.9142743756441223,3.2692750287687,2.559775832595476,2.64,0.4718227862326036,2969119.9809032534,3323751.1299029742,
2025/03/17 18:30:00,1.9941723952708799,53.05249881329047,2.2011432713988834,8.690000000000001,0.6862303775608214,0.6541978001658447,79.15345591220532,98.86231140731702,3.94794837433607,3.257767548906789,2.5553472736730254,2.65,0.4738372546828222,2991130.711752368,3321439.0201370665,
2025/03/17 18:45:00,1.9037918102679328,52.88536003848185,2.205152946011021,8.690000000000001,0.6871703870202801,0.6550685415174939,79.42315179278235,99.22962807504233,3.940769739223598,3.242807825086306,2.5615028824287576,2.68,0.47443238193767767,2991075.347552363,3313459.210852372,
2025/03/17 19:00:00,1.9375889104264843,52.889375473249174,2.2022268856873195,8.680000000000001,0.6873931732474192,0.6554065481088833,79.48707085988016,99.37221399287064,3.941464912817534,3.2350230414746544,2.5636526479045205,2.67,0.47478043850136153,2993995.852566157,3312068.1925673513,
2025/03/17 19:15:00,2.0211534763359964,52.98697375213584,2.2000921631431902,8.680000000000001,0.6873352938883238,0.6553745227615114,79.47046483048182,99.35870430500214,3.9452892680637555,3.251152073732719,2.55981137063198,2.66,0.4739574305743386,2997457.022853548,3326859.950553217,
2025/03/17 19:30:00,1.9377481612907559,52.80345877856462,2.2062817536595336,8.680000000000001,0.6881704098811835,0.6561186563793832,79.71006597578025,99.6726123103325,3.934220996752834,3.2465437788018434,2.5645668006661713,2.66,0.4738056270207744,2994244.3584247455,3325318.322272292,
2025/03/17 19:45:00,1.905516120438449,52.81398114734003,2.2020594453806885,8.680000000000001,0.6885442994466932,0.6565019858177661,79.8173377426723,99.83431738116545,3.9417646141244003,3.2407834101382487,2.5649412552560213,2.67,0.4744347864987529,3001094.71094102,3324526.4204447763,
2025/03/17 20:00:00,1.9436782578389966,52.793014399215906,2.204335227321329,8.680000000000001,0.6890714333318626,0.6569845854869379,79.96857647320792,100.0378989636777,3.937695089393364,3.236175115207373,2.567893526950264,2.67,0.4745306865870535,3002411.3647162085,3324706.0369218644,
2025/03/17 20:15:00,2.014986383569635,52.97217969858525,2.1963678924548007,8.680000000000001,0.6886012851066061,0.6566140114343517,79.83368736296464,99.8815746707214,3.9519790968619013,3.237327188940092,2.5639110968892105,2.66,0.4749933906220927,3009913.337428131,3326834.492865016,
2025/03/17 20:30:00,1.9707273037841446,52.776639733504396,2.204905144447405,8.67,0.6885185300086064,0.656707760730417,79.80994429441864,99.92112221141315,3.9321419435360263,3.2491349480968856,2.565248412001617,2.67,0.47334798993686933,2996126.649050911,3333522.388754248,
2025/03/17 20:45:00,2.0604352473296217,52.9018791883222,2.203264833927885,8.67,0.6877378786456346,0.6560714733801851,79.58596946667079,99.65270846402105,3.93506938725269,3.251441753171857,2.5625013652979187,2.65,0.4732648474243771,2994458.79947114,3332778.0865298305,
2025/03/17 21:00:00,1.8645821948981052,52.8540500278001,2.1955292650323877,8.67,0.6874168967157792,0.6558340386920416,79.49387730381999,99.55254816006412,3.9489339259033303,3.2445213379469435,2.5599459200924857,2.67,0.47424673936583445,2998368.722511139,3324012.590053236,
2025/03/17 21:15:00,2.063051672849724,52.998172576638524,2.1994382434669353,8.67,0.6865861911185871,0.6551642059044184,79.25554153466126,99.26998348455803,3.941915634936689,3.235294117647059,2.5614152119307247,2.66,0.47440264878413724,2991553.9463384002,3314384.5934348414,
2025/03/17 21:30:00,1.8991061537368523,52.83561035662183,2.2023494550707383,8.67,0.6863251526889697,0.6550003733916238,79.18064761903892,99.20087178732135,3.936704949361238,3.23760092272203,2.560865272351718,2.66,0.4740441471588459,2983855.95890038,3310612.5558654596,
2025/03/17 21:45:00,1.935424288262766,52.94107167491768,2.1964031950890175,8.66,0.6850949940553769,0.6540845915415013,78.82770572829389,98.81455507351453,3.9428097807192555,3.2494226327944573,2.5547452257153784,2.66,0.4734131481813056,2980934.3450242314,3315752.505512093,
2025/03/17 22:00:00,2.0334738322615067,53.028971910058885,2.1986653820556192,8.66,0.6841732310572124,0.653323140609709,78.56324489657206,98.49334187010712,3.93875305932339,3.25635103926097,2.5521297232832034,2.68,0.4727691245388559,2973839.0048326557,3316417.381375666,
2025/03/17 22:15:00,2.0386881107780823,53.02697673888059,2.2007004395904595,8.66,0.6836603078326798,0.6529176056463851,78.41608331291374,98.32226954065466,3.935110769374676,3.2540415704387993,2.551975630397268,2.64,0.4727135510085592,2968206.330622026,3310873.937521762,
2025/03/17 22:30:00,1.987164756030893,52.94752085362137,2.205425713372165,8.66,0.6830421230082877,0.6524437355283765,78.23872137373702,98.12237046344679,3.9266795283521883,3.2621247113163974,2.5503259924018544,2.66,0.47185115921098847,2957874.741171611,3310785.7960148538,
2025/03/17 22:45:00,1.9546137628438487,52.864011408508986,2.2116961149909917,8.66,0.6824410651986597,0.651954411545422,78.0662733056696,97.91595227219273,3.9155469602275237,3.2702078521939955,2.5493426597804043,2.64,0.47089336586450686,2946187.458890253,3310404.1018793215,
2025/03/17 23:00:00,2.007289770171951,53.135436716587606,2.2046272047970255,8.680000000000001,0.6815853803414172,0.6510336148263701,77.82077079636015,97.52752006801249,3.937173587041509,3.269585253456221,2.5428996542537283,2.65,0.4719884873510595,2954523.5836019963,3305212.96248129,
2025/03/17 23:15:00,1.9585296385272954,53.32177384093302,2.1942358368084656,8.690000000000001,0.6805895663335154,0.6501306452067838,77.53506416537854,97.14660811167285,3.9603764801506833,3.2738780207134637,2.534929544886184,2.65,0.4727374699609289,2961703.8153643175,3303303.7280595163,
2025/03/17 23:30:00,1.9806893545020898,53.407386655005325,2.1984407344614083,8.710000000000003,0.6800903387428751,0.6495160568354201,77.39183196349698,96.88734793967858,3.9618989329425105,3.27324913892078,2.5330884517666674,2.64,0.4730261608308956,2958768.8431762573,3296210.454330296,
2025/03/17 23:45:00,2.1861838883847895,53.91556202291747,2.2142560271171066,8.720000000000002,0.6774559544290882,0.6376696314987264,76.67879283725684,91.92813775458495,3.9381173148947797,3.28440366972477,2.5496539350509977,2.63,0.4776468197419742,2930393.187516767,3204669.5123663214,
2025/03/18 12:45:00,1.7217722324347733,52.72109744512818,2.190471727815774,8.56,0.6866732850003961,0.6441081733062748,79.28052943335945,94.60606687544411,3.907834048392669,3.260514018691589,2.5910903458090764,2.65,0.47809999926517355,2969692.1041192864,3241753.427534386,
2025/03/18 13:00:00,1.7454374344799817,53.20094287116427,2.1683275875468904,8.57,0.6834561393669418,0.6422794001325667,78.3575058235056,93.8346106135885,3.9523548236987387,3.248541423570595,2.5747500142332482,2.69,0.4800315813133543,2977807.4877080666,3225549.9654846173,
2025/03/18 13:15:00,1.6277033637507543,52.95825482931059,2.1757020318369253,8.58,0.6847518895896283,0.644147487647775,78.7292664412329,94.6226513788512,3.9435547122029324,3.2505827505827507,2.5767466983637335,2.65,0.47915280659766213,2978214.7011391427,3237369.680567104,
2025/03/18 13:30:00,1.7027621381224094,52.94724862079329,2.178509207312303,8.59,0.6859756676554637,0.6459546584385248,79.08037769844368,95.3849948136816,3.943063435842789,3.2351571594877764,2.5807489043939116,2.66,0.47959113125656644,2986539.1527297236,3240721.8579248236,
2025/03/18 13:45:00,1.6927000713741336,52.78852518398509,2.1825125904720992,8.59,0.6873832421864575,0.6480525613663021,79.48422156277599,96.26998174026244,3.9358306740131552,3.237485448195576,2.5830970979647643,2.67,0.4786074813332863,2990744.0952685936,3258101.1733784704,
2025/03/18 14:00:00,1.9656216397702906,53.20909713477954,2.1731356772537462,8.610000000000001,0.6874773303438763,0.6488194657867467,79.51121617246731,96.5934954629605,3.962016771488794,3.2706155632984903,2.5700334148468005,2.63,0.4773192210705327,3011823.039604435,3298048.649303275,
2025/03/18 14:15:00,1.7477953426214299,52.7310034653633,2.196594350368607,8.630000000000003,0.688634673492674,0.6505044597645715,79.8432667454774,97.30429939100884,3.92880915793661,3.256083429895712,2.5791291359641995,2.63,0.4765601451871454,2993084.7844529105,3287517.6005357145,
2025/03/18 14:30:00,1.844858141271061,53.09202946132956,2.1899155462165396,8.66,0.6869071934180296,0.6497106081790921,79.34763954170245,96.9694181791671,3.954490398025467,3.2621247113163974,2.566311949350754,2.62,0.47691014929164594,2998878.138393162,3289262.600166066,
2025/03/18 14:45:00,1.8864011272735866,53.18036097365706,2.194064377032943,8.680000000000001,0.6859190373898555,0.6496209653482802,79.06413004348887,96.9316029245663,3.9561282206942616,3.2534562211981566,2.5629208127325716,2.64,0.4770715269490499,2993221.0243713646,3280934.64262788,
2025/03/18 15:00:00,2.011523674579621,53.07353638674806,2.204161051405463,8.680000000000001,0.6869058796777585,0.6514236024683372,79.34726261960408,97.69203385942544,3.9380062516145444,3.2580645161290325,2.566116732694163,2.63,0.4754588547881386,2989757.67917356,3298394.5953398193,
2025/03/18 15:15:00,1.7252174022773374,52.789444826687884,2.195580458706074,8.680000000000001,0.6899048884984417,0.654910636574077,80.20770111478986,99.1630168850244,3.9533964540363065,3.2557603686635943,2.5682414216909906,2.64,0.47580128626411183,3014588.787828109,3321225.920656612,
2025/03/18 15:30:00,1.8771903728294888,52.97817843562984,2.194127952594844,8.690000000000001,0.6891987637618037,0.6552155854457204,80.00510854433202,99.29165761529666,3.960571209952882,3.2566168009205985,2.563050659270327,2.65,0.47547596309092616,3016706.6038210443,3327897.1995139183,
2025/03/18 15:45:00,1.8902757605997067,52.89650219454205,2.200021312957889,8.690000000000001,0.6887403079329473,0.655815721242637,79.8735740717517,99.54482106124027,3.9499617339235917,3.2589182968929804,2.5615695998620143,2.64,0.4742880033266967,3007005.9116819,3333036.1947819004,
2025/03/18 16:00:00,1.959941186142828,52.904674061433184,2.204841581008616,8.690000000000001,0.6884411679417104,0.6555284518857784,79.78774852761275,99.42363832114836,3.9413262498545203,3.2635212888377447,2.5618285432243084,2.62,0.4736615525545517,3000522.1246811934,3334216.484561579,
2025/03/18 16:15:00,1.9102228984446015,52.68901365986778,2.2040559021618673,8.7,0.6943092625862028,0.6602722562090088,81.47134961964414,101.42478182150174,3.947268302707989,3.2540229885057474,2.576467119210048,2.64,0.47488022783129286,3040593.006607394,3362269.922627054,
2025/03/18 16:30:00,1.8911340358323514,52.784227257846624,2.195251381417249,8.7,0.6944694325036793,0.6602889532613386,81.51730359011232,101.43182536619173,3.9630996584925504,3.2494252873563223,2.574905436273287,2.64,0.47587280948930605,3051803.102204452,3361261.568331285,
2025/03/18 16:45:00,1.8770059925028022,52.82441957558842,2.1989503770615,8.7,0.6921376134681765,0.6581859290894251,80.84828693096826,100.54467807554397,3.9564330740496185,3.2597701149425293,2.5688282047986455,2.64,0.47499186726004056,3032328.447195225,3351630.2186383875,
2025/03/18 17:00:00,2.0053618629307266,53.09441609368088,2.1988177156848496,8.710000000000003,0.6895352029130278,0.6557237133532845,80.1016355018379,99.50600812182553,3.9612196763146246,3.258323765786452,2.562293591784814,2.62,0.47534625681238846,3020370.4195426614,3333672.2940717917,
2025/03/18 17:15:00,1.967058645857037,52.91134252795382,2.2159499437437264,8.710000000000003,0.687932780083198,0.6542515226035918,79.64188817504231,98.8849738739353,3.930594201638387,3.2571756601607342,2.564675871573267,2.64,0.4741872983494668,2989326.284950001,3314778.2226045765,
2025/03/18 17:30:00,2.111614438061963,53.2077893979245,2.2146966018715877,8.720000000000002,0.6853708461042474,0.651861194212268,78.90684978421699,97.87662913665875,3.937333896042887,3.255733944954128,2.5578124048245994,2.64,0.47460386064670307,2979024.6772927316,3297840.98754502,
2025/03/18 17:45:00,2.2713176897281073,53.19860378159143,2.2325776757641393,8.720000000000002,0.6832933819032789,0.6499891254667941,78.31080946631351,97.08690891487835,3.9057991552367497,3.2591743119266052,2.558790467202503,2.64,0.4730648802909126,2947420.7210938027,3283058.1072674952,
2025/03/18 23:00:00,6.16260162980376,69.36656016737561,2.271309724719814,7.6000000000000005,0.3858137875997086,0.48709435261235057,37.27556731677117,48.41410455699154,3.34608702515793,2.8552631578947367,2.1173147880171808,2.21,0.4987259259410349,2243443.514161294,2254905.9749457543,
2025/03/18 23:15:00,2.8916775064966487,54.27993513815869,2.165634118671964,8.57,0.6734564857794495,0.6433652629914884,75.87763617457544,94.29267491268733,3.9572704946371076,3.2462077012835473,2.5365159457768702,2.57,0.4747834564116058,2946973.5955465394,3260010.9902679008,
2025/03/18 23:30:00,1.979721502384507,52.89051205893668,2.1862873530590017,8.690000000000001,0.69575400118535,0.6608772752788455,81.88585613847485,101.68000524488035,3.9747748564895446,3.287686996547756,2.570073010577338,2.63,0.47440576361094783,3069615.158507695,3400827.222173486,
2025/03/18 23:45:00,1.9865007130264871,52.96845465421546,2.1956838881981677,8.710000000000003,0.6924497099294615,0.6590855248446348,80.93782978514204,100.9241667887844,3.9668733950348574,3.2755453501722154,2.563092163202104,2.63,0.47415614882855595,3042479.726153317,3374140.0596915525,
2025/03/19 00:00:00,1.742791250605535,52.86717135405172,2.1809158765964907,8.720000000000002,0.6983172692236205,0.6610749265611681,82.62127728108423,101.76338317365362,3.9983201982133867,3.2499999999999996,2.5808524818406906,2.62,0.4789906331771796,3096076.7917613713,3367675.476680434,
2025/03/19 00:15:00,2.0170399351282526,53.47017199102925,2.169253866767986,8.73,0.6939362790194011,0.6575167736544695,81.36433779069212,100.262399136925,4.024425233827979,3.270332187857961,2.561531652858774,2.64,0.4785840892536078,3089256.600540871,3365735.677532616,
2025/03/19 00:30:00,1.8761390314252822,53.221126391685175,2.1835909228032406,8.75,0.6947997328718102,0.658291320364955,81.61206928394854,100.58913671077751,4.007160823313447,3.262857142857143,2.566888151786182,2.65,0.47847736078411923,3080233.0804888844,3357340.215436882,
2025/03/19 00:45:00,1.906250920000673,53.317806607152875,2.185205454003023,8.770000000000001,0.6947820208823012,0.6583004207205572,81.6069875791173,100.59297563756024,4.01335260441276,3.251995438996579,2.5668344657080078,2.63,0.4794304504987144,3083680.520402725,3348285.820481569,
2025/03/19 01:00:00,2.0349437333327387,53.98257532921167,2.222278881505328,8.89,0.6841580247860842,0.6482824715113715,78.55888210145231,96.36696786386861,4.000398003142652,3.3239595050618673,2.5278122749098704,2.62,0.4756722232345213,3002503.8424690287,3309623.9123372473,
2025/03/19 01:15:00,1.9291882037404093,54.27477724023106,2.2315875943898855,9.0,0.6850967608712532,0.6480782669417001,78.82821264124169,96.28082547276537,4.033003240664005,3.3866666666666667,2.5100438259513727,2.55,0.4747703893915137,3022498.634502509,3343733.763386235,
2025/03/19 01:30:00,2.027499484579266,54.755194781200544,2.2135516111268903,9.0,0.6811257424408781,0.6450525936704075,77.68889717840138,95.00446456314515,4.065864086818476,3.36,2.4991009066102237,2.56,0.4771070965605548,3018566.2747183884,3308244.406738893,
2025/03/19 01:45:00,2.4064105867762464,55.149926323166085,2.224839826801274,8.940000000000001,0.6689136109057202,0.6379351799602778,74.96762667291055,92.02257716411894,4.0182667948970225,3.3702460850111855,2.481653888316171,2.51,0.47413928692697865,2945203.6936175968,3266480.878454538,
2025/03/19 02:00:00,2.3389420591634007,54.58266757733986,2.1910485963393302,8.87,0.6824602218162166,0.6479920952647764,78.07176948529764,96.24447450222695,4.048289944284874,3.36978579481398,2.5063297021701816,2.61,0.47404405117832527,3027654.386039467,3359208.561641588,
2025/03/19 02:15:00,2.2575468500777447,54.787328467022405,2.2070745505477896,8.940000000000001,0.6792095268265065,0.6447834580618467,77.13912030935845,94.89093142874908,4.050610795082168,3.3713646532438477,2.4957846370713295,2.57,0.47460221537462866,3002643.0242577805,3324008.910747696,
2025/03/19 02:30:00,2.2918494447900457,54.84442610863999,2.215527140965843,8.95,0.6769271272584271,0.6432661887387198,76.57286041265135,94.25088107309324,4.039670665509569,3.354189944134079,2.495012225588243,2.58,0.4750790897208064,2983851.524031158,3296895.3844145536,
2025/03/19 02:45:00,2.0678281191218275,54.77728344630543,2.211956651567347,8.95,0.6750786092681871,0.6424109735966577,76.20257309858616,93.89011403753587,4.046191408705145,3.354189944134079,2.489206743169366,2.59,0.47535106631642476,2978085.552229849,3286937.844703988,
2025/03/19 03:00:00,2.083503688875794,54.883593434616444,2.2124167372565604,8.95,0.6726117007182799,0.6411944005173309,75.70841240022804,93.37691046831046,4.045349978276775,3.3508379888268163,2.4844944061651506,2.57,0.4754910664768733,2969348.081443682,3275455.0090642315,
2025/03/19 03:15:00,2.050532293138531,54.89444249059363,2.216231915560727,8.95,0.6703692268886333,0.6401317008964598,75.25920951682322,92.92861743296609,4.038386026823176,3.3519553072625703,2.480400918133223,2.55,0.4751341133429533,2956739.984564604,3266218.7580976384,
2025/03/19 03:30:00,2.061235794728759,55.06671989373547,2.2146658807454003,8.960000000000003,0.6680877092052006,0.6389218479058065,74.8021855335841,92.41824869014535,4.045757004656745,3.3415178571428568,2.475585856686987,2.56,0.47608682452510837,2953097.2658035513,3249757.1583852195,
2025/03/19 03:45:00,2.086230718212221,55.194043560262344,2.215071168969388,8.960000000000003,0.6653934687634889,0.6374199649749133,74.26248667110342,91.83934658271026,4.045016758612251,3.3593749999999996,2.466680617397511,2.54,0.4750369649603621,2943596.7848697403,3252966.8554258295,
2025/03/19 04:00:00,2.063421095362571,54.97293824305535,2.205931727325704,8.970000000000002,0.6735419074157111,0.6425004324909558,75.8947474758593,93.92785169968866,4.0663089835851425,3.3400222965440354,2.4820924729958667,2.56,0.47644281900042945,2984344.6172220744,3279459.764347132,
2025/03/19 04:15:00,1.7507999331023711,54.5801516841982,2.2431679168319256,8.99,0.6675129005865781,0.6389688082183875,74.68704229959137,92.43805859753037,4.00772493781775,3.349276974416018,2.477114715591357,2.5,0.4741891009799234,2920989.713399044,3238978.3401954975,
2025/03/19 04:30:00,2.5753210378265408,55.80833463171291,2.2190574037173967,9.0,0.6634151105985232,0.6363934485056625,73.86619032179598,91.47427721395863,4.055776107874935,3.3444444444444446,2.4617706881575874,2.44,0.4761898748983977,2949032.016340025,3243943.037926396,
2025/03/19 04:45:00,1.8794572833651841,54.516428285944755,2.2373280824380415,8.970000000000002,0.6704342126092803,0.6413515895023444,75.27222718182942,93.44321963585539,4.0092465966034325,3.341137123745819,2.4839096938959644,2.54,0.47395426985933137,2935033.1313580726,3257617.337281411,
2025/03/19 05:00:00,2.389979508480735,55.455350468464815,2.1822943445172536,8.92,0.6692362312316714,0.6414024812050937,75.03225261357734,93.46468797502793,4.087441285090806,3.3643497757847536,2.4655744099508308,2.57,0.47488111543592026,2989947.7772533153,3306254.956579705,
2025/03/19 05:15:00,1.863682992666213,54.008371033004096,2.1737803195384315,8.84,0.6856137458910762,0.6542029390497459,78.97653958493858,98.86447921261114,4.066648281127615,3.329185520361991,2.510915825561598,2.58,0.4748870447485243,3054158.8275669296,3377178.6059152894,
2025/03/19 05:30:00,1.744137532251159,53.79835788173722,2.1858388225263803,8.84,0.6843492545929284,0.6533569160665466,78.61374739097876,98.50758983045395,4.044214014729036,3.341628959276018,2.509028007647496,2.58,0.47316655755793463,3029572.0308570317,3373188.2286443813,
2025/03/19 05:45:00,1.7096611103121404,53.785288693240375,2.187085924457597,8.84,0.6833725441590676,0.6527942969616728,78.33352172103588,98.27025256099732,4.041907956676345,3.3427601809954752,2.5063509471698224,2.56,0.4728151618849368,3021066.1384759936,3368462.7557162642,
2025/03/19 06:00:00,1.6712624207108888,53.799123813841504,2.1856079078476145,8.84,0.6825574326774314,0.6523308047462354,78.09966002251936,98.07473133559498,4.044641295567798,3.3529411764705883,2.5016463913935407,2.59,0.47219272801254286,3016760.0088210893,3372071.986789303,
2025/03/19 06:15:00,1.7114143473241938,53.844505763814766,2.1848171021660727,8.84,0.6822798346350306,0.6523469807534119,78.02001502773969,98.08155508071664,4.04610527409175,3.338235294117647,2.502895512819431,2.57,0.47288034521535915,3016483.463956773,3362473.6960897213,
2025/03/19 06:30:00,1.7217644291471288,53.878996976220776,2.1832398627917873,8.84,0.6819068895189783,0.652304306364963,77.91301423059777,98.0635531630073,4.04902830451986,3.332579185520362,2.5019807844248225,2.58,0.4731173870334042,3016010.2749711177,3358750.7412799587,
2025/03/19 06:45:00,1.721273862822784,53.87372334625178,2.184003046455908,8.84,0.6815704839347124,0.6522637613683738,77.81649690370726,98.04644951561758,4.047613401613663,3.32579185520362,2.502153400423438,2.58,0.4732722825675853,3012858.31532044,3353156.4002998243,
2025/03/19 07:00:00,1.66629238542248,53.87553827012232,2.1811966069156368,8.84,0.6812809790313469,0.6520780603181099,77.73343573973841,97.96811271578265,4.052821268826552,3.323529411764706,2.500723648236685,2.58,0.47356210417223665,3013328.476378586,3349783.0349315023,
2025/03/19 07:15:00,1.7088808453647175,53.9481614695826,2.1765967156728268,8.83,0.6805793877168108,0.6516148923057788,77.53214384264375,97.77272825337322,4.056791934132126,3.3261608154020386,2.4981855095674774,2.58,0.4733934989727497,3012291.0050507053,3350895.2482191226,
2025/03/19 07:30:00,1.7093485598842904,53.9073132480371,2.176634159329609,8.82,0.6803115370419348,0.6515341769208052,77.4552954419216,97.73867898468544,4.052127897651165,3.316326530612245,2.5002716770678344,2.61,0.47360953735765376,3008044.2796569658,3343272.664759619,
2025/03/19 07:45:00,1.6908595819970742,53.853461993429846,2.176755130092572,8.81,0.6799626195745052,0.6513818316394401,77.35518836035762,97.67441310252967,4.047308711120545,3.308740068104427,2.5017718017581605,2.59,0.473697842272108,3002851.1112150387,3336318.805227393,
2025/03/19 08:00:00,1.674385672111157,53.740978007208184,2.181043718103741,8.800000000000002,0.6797577646393262,0.6513482077506976,77.29641391763536,97.66022908020734,4.034765523935009,3.306818181818181,2.5039821257908015,2.6,0.4731750140540365,2993784.224871907,3333228.2672332176,
2025/03/19 08:15:00,1.8033007180512186,53.81810596734471,2.1857716118239976,8.800000000000002,0.6789359331252967,0.6506564259588028,77.0606241905913,97.36840535768204,4.0260381974018395,3.3249999999999997,2.5005941464312618,2.61,0.47173966441629483,2984805.413507472,3342424.7065222035,
2025/03/19 08:30:00,1.6895827985699725,53.800698023888174,2.1806586388466305,8.800000000000002,0.6787187778741176,0.6504979388918736,76.99832069343074,97.30154860258624,4.035478017162007,3.3272727272727267,2.497724177575026,2.59,0.4719812708360017,2987494.393748912,3342194.045915826,
2025/03/19 08:45:00,1.7439483886765856,53.808256969115746,2.1850205659726005,8.800000000000002,0.6782176355287289,0.6500914015940524,76.85453913381352,97.13005344474236,4.027422046749903,3.3340909090909085,2.496829002192521,2.59,0.47123799920248766,2979907.9416614394,3343665.1715097544,
2025/03/19 09:00:00,1.890680822781178,53.92474404266858,2.18797153705864,8.800000000000002,0.6773740317523747,0.6495098787610866,76.66238243276594,96.88474175854991,4.021990163469002,3.3409090909090904,2.4951072147409903,2.6,0.47063817701432026,2975056.597498988,3346267.814329305,
2025/03/19 09:15:00,1.7133418916711776,53.86193597681313,2.1833664484812276,8.81,0.6780390402898573,0.649866195572248,76.8032987981648,97.03505172543356,4.0350533031815745,3.3246311010215663,2.496368920369988,2.58,0.4721555822936911,2982543.9596261317,3334322.919585992,
2025/03/19 09:30:00,1.6914927931928787,53.88081278214537,2.1776065599776078,8.81,0.678928227358399,0.6506505848051505,77.05841334731896,97.36594130439235,4.045726239955207,3.3359818388195235,2.4944953069562605,2.58,0.4719711177129263,2994903.3611889863,3350619.1693032696,
2025/03/19 09:45:00,1.6727419838442756,53.858116227930054,2.1777066029082586,8.82,0.6802485834216002,0.6516992946239494,77.43723356828694,97.80833283124714,4.05013236779517,3.3424036281179137,2.4953711429277985,2.58,0.4719514755896724,3005779.2591657285,3363051.891134639,
2025/03/19 10:00:00,1.6137766297719622,53.73449943233953,2.1793917205082654,8.82,0.6815060180437665,0.6528019925874633,77.79800114810409,98.27349891149917,4.047000783293354,3.3514739229024944,2.497108544538722,2.6,0.4713860080146254,3011285.594603863,3376866.6700056414,
2025/03/19 10:15:00,1.6740829113445557,53.78892022132311,2.1786150169606526,8.83,0.6827843638615193,0.6538224905310441,78.16476830936487,98.70398943931063,4.053033661871375,3.347678369195923,2.499528843563642,2.57,0.4719668244861235,3024124.044912388,3383368.78724811,
2025/03/19 10:30:00,1.7005421520354957,53.85727486995302,2.1751289731546763,8.84,0.6839178235742996,0.6547159750033398,78.48996654249078,99.08090014695438,4.064126821490955,3.3461538461538463,2.500265327597688,2.57,0.47262026892883463,3038646.0134553104,3390714.32765367,
2025/03/19 10:45:00,1.6586210865128237,53.70283013471669,2.1789786090070664,8.84,0.6855730004217737,0.65617485093314,78.96484939914754,99.69631762327397,4.056946664578906,3.338235294117647,2.5066140301050535,2.59,0.4728389128474378,3044403.578534352,3394160.3717144583,
2025/03/19 11:00:00,1.7190814778436447,53.79605710783164,2.1790154975123044,8.860000000000001,0.6868761781263509,0.6571075329179317,79.33874101806008,100.08976355075697,4.066056441597185,3.3284424379232505,2.5093734059018735,2.58,0.4739865417754952,3058827.08157517,3394577.840254848,
2025/03/19 11:15:00,1.718814380334834,53.917392306132626,2.1773920680284258,8.89,0.6880598166751895,0.657796513047829,79.67833594181621,100.38040541008938,4.082865980149213,3.348706411698538,2.5049096018293517,2.55,0.4739082552337134,3075874.715095513,3414568.701169962,
2025/03/19 11:30:00,1.6621142018125283,53.85323259469527,2.1840704981191874,8.92,0.689997314725722,0.6591531523178992,80.23421890405749,100.95269500566721,4.084117251563748,3.341928251121076,2.509498058550051,2.57,0.47475766214238985,3087018.163548656,3415284.821132387,
2025/03/19 11:45:00,1.6826702135885512,53.934926946998814,2.1841151285149376,8.95,0.6919793127926563,0.6605487142047077,80.8028692602713,101.54140385805707,4.097769336035616,3.3307262569832408,2.512948761379901,2.56,0.47630484871659506,3107589.784785725,3416781.7246774593,
2025/03/19 12:00:00,2.1516662982696744,55.27110960851371,2.2106469103326387,8.99,0.6663176511059012,0.6412087147141174,74.44761497339206,93.382948820629,4.066682905343425,3.3526140155728585,2.458575509628397,2.42,0.4742995825901953,2959855.8263816233,3280621.574457669,
2025/03/19 12:15:00,2.0348262786422424,54.653844281389695,2.2426784860869797,9.03,0.6732722225175849,0.6449451036779674,75.84072533644715,94.95912059761264,4.026435378954173,3.365448504983389,2.4762449652563414,2.5,0.47214236781436414,2955138.0686862995,3303859.78902808,
2025/03/19 12:30:00,2.301510222423076,54.64367049828002,2.2334099133091536,8.99,0.676677021032524,0.6474363804374127,76.52276019014478,96.01004975806316,4.025235110862331,3.3548387096774195,2.486475857749201,2.51,0.4719199603902792,2972153.2457801015,3325849.583602495,
2025/03/19 12:45:00,2.525930439771116,54.75406614144441,2.225615053016476,8.98,0.6795196364897773,0.6496788857408868,77.22809313603099,96.95603627158191,4.0348397122085435,3.3474387527839644,2.492909979468634,2.51,0.47249880168308817,2997139.388403337,3346028.84340429,
2025/03/19 13:00:00,2.5081993920979926,54.488488487897314,2.215230922938042,8.91,0.6802565077653088,0.6511191082565692,77.43950712291333,97.56358492451257,4.022154037188477,3.3288439955106623,2.501596008188181,2.61,0.4722184275023517,2997101.690464001,3349752.891887246,
2025/03/19 13:15:00,2.6188388648523073,54.972972028202435,2.2015201223877874,8.940000000000001,0.6786862327456843,0.6494506720521734,76.98898324795792,96.85976578723394,4.060830473038602,3.359060402684564,2.485438872919648,2.58,0.47230545071419466,3011240.85733949,3364380.79340804,
2025/03/19 13:30:00,2.1782309638957145,54.23593022381971,2.2298777368278646,8.95,0.6801673542181506,0.6506459767621128,77.41392829052172,97.36399743092059,4.01367297057816,3.3508379888268163,2.4973690700359414,2.58,0.47119420293435227,2983946.9175801133,3348785.741263406,
2025/03/19 13:45:00,2.3008765934711732,54.43106395277971,2.229277948622086,8.960000000000003,0.679246323459501,0.6497796416254074,77.1496775438993,96.99853949678239,4.019238608419451,3.350446428571428,2.4942612642660134,2.58,0.4714621895032486,2982800.970455095,3343901.439334953,
2025/03/19 14:00:00,2.4231710628693577,54.63781192008042,2.2278344783498314,8.970000000000002,0.678309489404227,0.6488965714444334,76.88089271098976,96.62602199128762,4.026331438520571,3.354515050167224,2.490091875351323,2.57,0.4715462668748726,2982464.1681714007,3342395.9307906674,
2025/03/19 14:15:00,2.519428630234131,54.62796578412474,2.2365081163517013,8.970000000000002,0.6777362799849251,0.6484944056642923,76.7349464682643,96.45637093020987,4.010716497927266,3.3511705685618725,2.492291201626658,2.58,0.47106964345385693,2970969.615353492,3335888.9492750936,
2025/03/19 14:30:00,2.480791584165331,54.53565863164562,2.2431672327331458,8.970000000000002,0.6771407428174638,0.6481648213770841,76.6156509789393,96.31733790750644,3.9988101952927826,3.355629877369007,2.4922981074659334,2.57,0.4703834806920347,2960799.203964127,3333637.8362315833,
2025/03/19 14:45:00,2.5281443458225112,54.48547014848896,2.2536210482657086,8.970000000000002,0.6768536737138422,0.6471373329949074,76.55814650893207,95.8838985079047,3.9802610145582964,3.35340022296544,2.4972517524972093,2.57,0.47031799488255144,2948779.9128938294,3320977.878598294,
2025/03/19 15:00:00,2.520485876200496,54.606352128949595,2.250525930579307,8.970000000000002,0.6763785564657728,0.6451109996730253,76.46297302910435,95.02910276163743,3.98573501336687,3.3467112597547377,2.5000031129549107,2.57,0.4720487974759987,2950547.9687420297,3299966.775746966,
2025/03/19 15:15:00,2.4213684095005306,54.58422277382368,2.2538861837649726,8.98,0.6766921305344549,0.643479307994625,76.52578686173742,94.34078406754297,3.98422957853155,3.337416481069042,2.5056471886138327,2.58,0.47373635899739397,2948595.7198520866,3275532.244681678,
2025/03/19 15:30:00,2.704927679119237,54.798503913710306,2.2673683041734933,8.99,0.6758480629541591,0.6411954089806076,76.35670681012255,93.37733588208877,3.964949136605779,3.3414905450500556,2.510600618409247,2.58,0.4739410952997413,2937459.203504586,3260482.3395194625,
2025/03/19 15:45:00,2.6122771230523085,54.92009654509275,2.2621967200016653,9.0,0.6755131905212705,0.639248219143798,76.28962657915648,92.5559263085928,3.9784338472532905,3.341111111111111,2.510572303995871,2.59,0.4757570720753582,2942999.1823704513,3242929.2149362536,
2025/03/20 10:45:00,2.9665669832845083,55.4927895671359,2.2444601312301016,9.06,0.686336533723193,0.641722899579554,79.18391292452749,93.59985441608826,4.036605450877207,3.313465783664459,2.539511658194048,2.53,0.48370453541024877,3046890.5532623962,3252183.2205202063,
2025/03/20 11:00:00,2.849773410071805,55.198104643055615,2.2586933681788293,9.07,0.6868154479059672,0.6428087793384464,79.32131705481866,94.05792584433513,4.015595975877455,3.318632855567806,2.541507778286829,2.51,0.4822579382877368,3034140.326179801,3257389.7561503244,
2025/03/20 11:15:00,2.7164443342468303,54.606640078514886,2.2824033371919605,9.050000000000002,0.6875946288975074,0.6444561942838503,79.54487002179202,94.7528772980111,3.9651186328592614,3.3182320441988944,2.5515186918774617,2.51,0.47961069991804123,3005187.533125893,3260701.725890718,
2025/03/20 11:30:00,2.804254031683172,54.73375436276609,2.2714464308759084,9.03,0.6866913453397969,0.6447470885129026,79.2857110824244,94.87558916723947,3.9754404406173376,3.322259136212625,2.545591274935525,2.5,0.4789655789137313,3008473.386799181,3272715.7408668194,
2025/03/20 11:45:00,2.9015592802172137,54.7845166614303,2.272878506050992,9.03,0.6862333887911146,0.6452282980875091,79.15431985713556,95.0785843472507,3.9729356302854715,3.322259136212625,2.5433860550312195,2.5,0.47826645564223075,3005425.7621170823,3278572.8889723094,
2025/03/20 12:00:00,2.7382242790741316,54.43378852803784,2.285043556901879,9.03,0.6867711823623329,0.6465007474085844,79.30861693286992,95.61535895153403,3.951784626916743,3.325581395348838,2.546048552950878,2.5,0.4767754134908667,2992454.6959378775,3283990.3791712685,
2025/03/20 12:15:00,2.61506193301193,54.1049634245129,2.296438678603451,9.020000000000001,0.6867268834856711,0.6474145669285102,79.29590724742035,96.00084786890679,3.9278209708109406,3.3215077605321506,2.5495264078936137,2.55,0.4754121687260621,2974904.5321269,3282622.57345519,
2025/03/20 12:30:00,3.116700388039874,55.37218529014086,2.241193907851144,9.020000000000001,0.6829561501691666,0.6451432346325783,78.2140551107314,95.04270087306621,4.024640602672517,3.3292682926829267,2.520314301541895,2.54,0.4779816430438962,3021119.9254168593,3299457.379974365,
2025/03/20 12:45:00,2.87548088401104,54.70056786497628,2.2806630195942623,9.050000000000002,0.6846201493469736,0.6470913897058568,78.69146916122413,95.86451762539677,3.968144316914485,3.317127071823204,2.5338606877960506,2.55,0.4763647858906001,2990391.03382997,3287132.2474915227,
2025/03/20 13:00:00,2.905778987621261,54.96739723485109,2.2699183184572114,9.07,0.6837585778564254,0.6470249021664221,78.44427773194016,95.83647028230261,3.995738492548305,3.313120176405733,2.525244257416162,2.54,0.47732536600001246,3002128.363259321,3287351.679289356,
2025/03/20 13:15:00,3.0457850601327436,55.21643891493619,2.304854314978701,9.07,0.6695170086934745,0.6381111633129942,75.08849676847692,92.08516372109378,3.9351727964133025,3.310915104740904,2.5043588424325014,2.5,0.47470587722108654,2898550.117305373,3207441.52171413,
2025/03/20 13:30:00,3.5815678567275313,55.70625166016822,2.3019927323282667,9.050000000000002,0.66629539629611,0.6370897187727661,74.44315698391688,91.72189812848596,3.9313764430727414,3.3270718232044194,2.4951605298936963,2.5,0.47284927040406516,2894332.426131171,3226714.1891208086,
2025/03/20 13:45:00,3.2266720524097536,55.2454066665353,2.3049285305203577,9.04,0.6672294868198747,0.6387938379108686,74.63027005123145,92.36424849285362,3.9220305012924372,3.3130530973451333,2.499170154084777,2.47,0.4726628306824645,2886565.9169895877,3220463.7236143854,
2025/03/20 14:00:00,3.1802399685460614,55.080105724362056,2.3161253276629665,9.050000000000002,0.6672226330831275,0.6395261121449418,74.62889713964101,92.67315369301852,3.9073878653758767,3.3193370165745852,2.4986798644962893,2.47,0.4712833987434685,2875964.2198144915,3226445.131930894,
2025/03/20 14:15:00,3.0147171870926854,54.7329643277576,2.3341922514958773,9.07,0.6683458758411861,0.6408418558991096,74.85390038338696,93.22819177687865,3.8857124961268514,3.310915104740904,2.5039917554243845,2.49,0.47049906798379415,2862274.2023530668,3221211.1797086354,
2025/03/20 14:30:00,3.541731227845162,55.72186242263564,2.3120540777071414,9.110000000000001,0.6657687072578132,0.6397745763570029,74.33765286095505,92.77796673106944,3.940219256910446,3.293084522502744,2.49008712627008,2.51,0.47364665370802145,2894750.814818493,3216874.3643239248,
2025/03/20 14:45:00,3.5542660758590614,55.660936537912335,2.3189843711461933,9.12,0.6657073085792135,0.6404979287887539,74.3253537370599,93.08310832600539,3.9327561295690407,3.2894736842105265,2.4899836629884486,2.51,0.47309574189985043,2889512.5411493815,3218157.1866433956,
2025/03/20 15:00:00,3.396810159050517,55.2549277250244,2.3267741431911477,9.08,0.6654779107880406,0.640505953093078,74.27940174070694,93.08649332744233,3.9023985317057335,3.301762114537445,2.494039492933176,2.49,0.4709227861278848,2868740.236580152,3223002.02156811,
2025/03/20 15:15:00,3.516758954862439,55.60285718945045,2.3200347673981825,9.09,0.6644374785050225,0.6381075466403494,74.07098674145959,92.08387749097496,3.9180447326632257,3.31023102310231,2.4909782806874663,2.5,0.47232980442751976,2876565.011455493,3213596.9569216464,
2025/03/20 15:30:00,3.6997620721391513,55.93323004384263,2.3186057661969848,9.09,0.6623602928322708,0.6347779670725238,73.65489368332454,90.89974888956151,3.9204594987743726,3.309130913091309,2.4895488515375073,2.49,0.4734301507280313,2873718.642774408,3196276.34667707,
2025/03/20 15:45:00,3.506525458442013,55.656443944723435,2.336035378012766,9.100000000000001,0.6626044511984823,0.6329624170011768,73.70380245570621,90.25406833951955,3.89548894920472,3.2978021978021976,2.4991687527864617,2.51,0.4741672255006242,2855183.8742966577,3166286.4440750186,
2025/03/20 16:00:00,3.6171605453385496,55.89281432753239,2.3394726436453035,9.110000000000001,0.6610360176789044,0.6299593186335306,73.38962047948696,89.18604921050911,3.8940399772339473,3.2985729967069153,2.4988002931735767,2.48,0.4751165611743703,2850063.592337042,3148598.262960933,
2025/03/20 16:15:00,3.469762862825803,55.689281721983036,2.3524158615669424,9.110000000000001,0.6605478343416662,0.6278230493477589,73.29182965587961,88.42630837534459,3.8726145954192965,3.2985729967069153,2.5045554877170697,2.49,0.47524243369366,2832364.313540972,3127466.1071716417,
2025/03/20 16:30:00,3.7544403178879975,56.3731854402111,2.3375502913059982,9.12,0.6577792612955893,0.6240778143403294,72.73724080014058,87.09435645740457,3.90152033687567,3.2894736842105265,2.497799572777525,2.51,0.4779709646781431,2845110.333284797,3107364.907968911,
2025/03/20 16:45:00,3.924940232711208,56.80793786353627,2.3299895476714365,9.12,0.6552844198304703,0.6207080827492822,72.23748469821857,85.89594822754762,3.914180649056738,3.2894736842105265,2.4931010274596557,2.49,0.4794075498298521,2846921.863437615,3091494.9688547095,
2025/03/21 10:15:00,3.210885668149615,52.53965121956469,2.428231817301094,8.58,0.6464846797566342,0.6198761589574618,70.47475794434685,85.60008361881644,3.533435291831572,3.0920745920745922,2.605891703249674,2.73,0.4693655438157765,2580412.4135634936,2917248.093395858,
2025/03/21 10:30:00,4.100503234001906,54.91929591814687,2.409095214437461,8.460000000000003,0.6029317497771828,0.5946466255527831,63.0319194433143,77.21137926399922,3.5116918373753303,3.0650118203309686,2.5196324074037366,2.75,0.47074886948544226,2477670.570553496,2785582.79267124,
2025/03/21 10:45:00,4.416430123644943,55.96573912434013,2.319166297172615,8.56,0.6225386347477088,0.6062010688649719,66.04892280289155,80.76316934287247,3.690981543857302,2.985981308411215,2.539572408503413,2.77,0.48401939258523274,2631803.3633503993,2805589.029738386,
2025/03/21 11:00:00,3.7886641553832305,54.817112608930415,2.3463786634444577,8.600000000000001,0.6315061845082819,0.6113691237630544,67.47432905833082,82.57464948164545,3.6652225550735684,3.0325581395348835,2.550703816610784,2.76,0.4790253098477416,2623366.664816226,2853101.0935368016,
2025/03/21 11:15:00,3.8013450984468022,54.8986552769735,2.3330626633015807,8.62,0.6354650097799907,0.6145151669878919,68.26734421125248,83.69350538759673,3.694714306473707,3.040603248259861,2.55029191825462,2.76,0.47956840330177497,2656121.1513300077,2882444.636246717,
2025/03/21 11:30:00,3.6888454022216592,54.50167919067866,2.3311629838326264,8.600000000000001,0.6395722377278128,0.6182211515236691,69.09008676127297,85.01149830406739,3.689145743838504,3.058139534883721,2.556397925115113,2.76,0.4774667619086621,2666541.126847156,2918226.944102371,
2025/03/21 11:45:00,3.4469442025982175,53.810859814633034,2.3513265087701996,8.62,0.6461712977270934,0.6232726705294112,70.41198258018703,86.80801585633814,3.6660157438145275,3.052204176334107,2.575828072928222,2.76,0.4764878412974525,2670184.835979124,2933703.8775467975,
2025/03/21 12:00:00,3.5327983531805103,53.53577275785693,2.346729383080921,8.58,0.6499485001010488,0.6270489140100868,71.16861580156501,88.15099559905619,3.6561522866073655,3.055944055944056,2.5860433431757293,2.75,0.47486202421348955,2679689.933745048,2963401.737321719,
2025/03/21 12:15:00,3.4046306930214882,52.967191912140834,2.2839139386826353,8.600000000000001,0.6816044819901594,0.6488014052276306,77.8262512050182,96.5858767316542,3.7654658760743382,3.019767441860465,2.641505846688039,2.77,0.4810695882139985,2866291.6552874506,3091872.6633691103,
2025/03/21 12:30:00,3.0394335469280804,52.35698690122189,2.309346451826348,8.630000000000003,0.6845768386260348,0.651644305878398,78.67904298518455,97.78513618077993,3.7369880093889596,3.0359212050984934,2.6484105377338922,2.75,0.4787949198968794,2858687.380524357,3111900.989836899,
2025/03/21 12:45:00,3.066563003022736,52.63165796851598,2.287399871144841,8.630000000000003,0.6846005955060727,0.6522818056213245,78.68585901519249,98.05406136827351,3.7728427411691237,3.078794901506373,2.629714942138916,2.74,0.4771715678669216,2883712.1705873488,3159632.330172151,
2025/03/21 13:00:00,3.177732349087478,52.576465615494385,2.289993708748941,8.62,0.6855722813996407,0.6538699515957752,78.96464310621786,98.72401058578508,3.764202481023076,3.084686774941996,2.6317832204599547,2.77,0.47589280848702714,2886122.2891316763,3178525.5426086774,
2025/03/21 13:15:00,3.1661745208526213,52.303128530081835,2.3048869013245703,8.630000000000003,0.6882204530528355,0.6567331013779144,79.72442374325843,99.93181200141412,3.7442184234898996,3.0544611819235223,2.647761216137532,2.77,0.4767490823907169,2888279.1833192166,3170000.297441576,
2025/03/21 13:30:00,3.3936693396448163,52.45227024600342,2.302168400268113,8.62,0.6880975019253593,0.6574103765640253,79.68914812740434,100.21751620510773,3.7442960293417737,3.060324825986079,2.645459799338479,2.77,0.4757935767806955,2891540.673186205,3185760.1023956905,
2025/03/21 13:45:00,3.211061023989032,52.23521588161799,2.3052957873148014,8.630000000000003,0.6895919577871461,0.659275130058529,80.11791890792551,101.00415053507415,3.743554318490378,3.038238702201622,2.6523377796021093,2.77,0.47701209069771927,2896995.793589192,3176216.7100012195,
2025/03/21 14:00:00,3.1720829729892444,52.25359594834407,2.3062182718070097,8.65,0.6900758458048651,0.6601299624384236,80.25675006938363,101.36475610485455,3.750729107363457,3.0566473988439307,2.645758822666795,2.73,0.47596196695367976,2903372.762106771,3196637.2464436074,
2025/03/21 14:15:00,3.432521831703184,52.46291366527271,2.323043722468643,8.7,0.6912393961621597,0.6606796280997324,80.59058153783367,101.59662904701989,3.7450866360598316,3.0540229885057477,2.6495613498863673,2.75,0.47637098260686617,2908245.6781602385,3196756.0628049984,
2025/03/21 14:30:00,3.234177628611235,52.326026945895705,2.3206586999580066,8.710000000000003,0.6925722057456762,0.661852770699583,80.9729747687261,102.09151174637691,3.753244714596599,3.0321469575200912,2.6551823688641307,2.74,0.47831549715615507,2918513.4111694507,3183135.8737096614,
2025/03/21 14:45:00,3.2740923694258868,52.4924440159794,2.3181292407152987,8.74,0.693658728836475,0.6626095391580851,81.28470652716047,102.41074967838448,3.7702815902115634,3.0160183066361554,2.656941486815501,2.75,0.4804466372117006,2936160.1614713157,3175153.6329419166,
