datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/03/21 15:00:00,3.315015903203289,52.32831130172383,2.324095635389508,8.720000000000002,0.6941878989647402,0.6634204419607233,81.43652947136655,102.75282383708877,3.7519970638121225,3.0183486238532105,2.662070314629297,2.74,0.47917326035128704,2928298.554417052,3182849.1174507076,
2025/03/21 15:15:00,3.23324178090337,51.955184683858135,2.3408340084813064,8.67,0.6902461572928164,0.6607733231442201,80.30561373373823,101.6361537020251,3.703808116503293,2.982698961937716,2.672080829312023,2.78,0.4786194977341889,2871754.791968515,3128324.1967972186,
2025/03/21 15:30:00,3.539093257664149,52.66193020804269,2.3219135400340254,8.7,0.6881104155448781,0.658681818017626,79.69285314329487,100.75386564694954,3.746909542494209,3.0195402298850578,2.6481079547497592,2.76,0.478220984273672,2891823.538922993,3155220.890369734,
2025/03/21 15:45:00,3.488960203078875,52.44837134490257,2.336241220054604,8.7,0.6880065193069329,0.6587035965687431,79.66304452052297,100.7630527893855,3.7239305279429398,3.03448275862069,2.649014627606588,2.75,0.4761015357368144,2874524.4910723795,3163104.6180708357,
2025/03/21 16:00:00,3.479913585407587,52.64063953266486,2.328721983319003,8.710000000000003,0.6864217098207149,0.6573517919758054,79.20835059628996,100.19280267142594,3.740248970203864,3.033295063145809,2.641206672123319,2.78,0.4769083010192548,2875348.9311894705,3153795.298517239,
2025/03/21 16:15:00,3.6322497612954976,52.78599790133205,2.3339837875160394,8.710000000000003,0.6841193831229081,0.6554870798597598,78.54779551368213,99.40618579669626,3.7318168389120165,3.041331802525832,2.635484980371141,2.75,0.4758008447238439,2857509.6671592817,3148174.64140429,
2025/03/21 16:30:00,3.7196429288440527,52.94183567798274,2.354956632329176,8.760000000000002,0.6818059979302296,0.6531006235685879,77.88406766458534,98.39947448008843,3.719813723845903,3.029680365296804,2.6335398337765503,2.72,0.47640351904621325,2833725.5596996383,3114436.967254229,
2025/03/21 16:45:00,3.8497926704606584,53.25115125820781,2.3566712040163535,8.79,0.6798508296692711,0.6512249004195749,77.32311498425747,97.60821267156331,3.72983723186317,3.013651877133106,2.629401425105249,2.74,0.47811010016129557,2828789.1100483267,3087816.937583807,
2025/03/21 17:00:00,3.9434559675015635,53.306575832317094,2.355281015776815,8.78,0.6793891307479014,0.6510724673265863,77.19065004371137,97.54390974662948,3.7277929644858934,3.0000000000000004,2.632053755153219,2.76,0.4787200052282172,2826354.1376153748,3077627.535905841,
2025/03/21 17:15:00,3.908773985856442,53.00898767086164,2.3710879439965624,8.760000000000002,0.6786945416961669,0.6508267347730504,76.9913671491982,97.4402490412544,3.6945065754223667,2.98972602739726,2.6401573699847725,2.76,0.4775653581216718,2799660.908406588,3062700.88311453,
2025/03/21 17:30:00,3.8862612243036097,53.21016227329682,2.3521182474490865,8.75,0.6775694124832763,0.6501841358731097,76.70152027532434,97.16917280700127,3.720051068643989,2.994285714285714,2.630701988781583,2.77,0.4782426732437098,2811280.7025652225,3067075.328479731,
2025/03/21 17:45:00,3.84398686609552,52.991586558300924,2.3604351209237517,8.73,0.677017140830175,0.6501788346888837,76.59089155104849,97.16693653635312,3.698470643236122,3.0103092783505154,2.6306062983053558,2.77,0.4758912119501163,2795140.9539344013,3078346.2711824873,
2025/03/21 18:00:00,3.787961461870225,53.27019958407482,2.339540431190798,8.73,0.67518689306191,0.649182218851241,76.224264050662,96.74652052212802,3.731502086312112,3.0263459335624283,2.615383200824156,2.75,0.4763766755925634,2810849.332844035,3089627.0692544277,
2025/03/21 18:15:00,3.6601571954906262,52.88306023658896,2.3592567827072637,8.73,0.6761574884198808,0.6499218290532303,76.41868961213446,97.05852035341883,3.700317856025093,3.02290950744559,2.6243925551395684,2.77,0.47503882352561827,2790907.8221043684,3084207.3977232547,
2025/03/21 18:30:00,3.770623272989269,52.92181807060848,2.366119139540926,8.73,0.6752343100063579,0.6494754912613042,76.23376241264181,96.87023561179952,3.6895859781996414,3.0343642611683848,2.622078844931133,2.73,0.47373612153558076,2782303.607898711,3090804.8198058913,
2025/03/21 18:45:00,3.928854272627177,53.04955752049608,2.3676760602394995,8.73,0.6746376016852783,0.6492395917483312,76.11423232277694,96.77072291166107,3.6871598047567904,3.0309278350515463,2.622187015535095,2.77,0.47378604214119346,2781103.260852187,3088852.8237202405,
2025/03/21 19:00:00,4.022343423424957,53.18790537588336,2.367974122357778,8.74,0.6741261318096093,0.6489513240147672,76.01177683817578,96.64911901275161,3.6909187129535153,3.0205949656750573,2.6223238606479815,2.77,0.47470757287514137,2782951.802691674,3079503.2363890954,
2025/03/21 19:15:00,3.8297453827916,52.82879580184948,2.3823084842334294,8.74,0.6748158537434783,0.6494901263504499,76.1499390219838,96.87640933051388,3.668710436890513,3.019450800915332,2.6282658121678755,2.75,0.47365592818927293,2767107.721031124,3074912.9449181627,
2025/03/21 19:30:00,3.9491448176037807,53.19465778920079,2.367700879058904,8.75,0.6736276298850516,0.6487844956931389,75.91191903875082,96.57874355272862,3.6955681680018153,3.0182857142857142,2.6198047050814486,2.75,0.47508304209408075,2782962.3340661586,3074881.637377992,
2025/03/21 19:45:00,4.212709603118583,53.56698278396908,2.3748474366213888,8.800000000000002,0.6736971640279554,0.6484217751131561,75.92584782448438,96.42573219694636,3.705501188960352,2.994318181818181,2.6224522744880994,2.77,0.4776150862694566,2791530.6964757964,3053198.2007619594,
2025/03/21 20:00:00,4.049714371164441,53.29414191798321,2.384022846511279,8.800000000000002,0.674339324048059,0.648965888388703,76.05448260667102,96.65526290070154,3.6912397936444723,2.9886363636363633,2.627593183618601,2.77,0.4772339734712053,2781463.350774426,3046837.871251316,
2025/03/21 20:15:00,4.020002088829017,53.498858515934614,2.369483064180244,8.800000000000002,0.6729078730592013,0.6482142692582119,75.76774039227105,96.33819717977008,3.7138902290675313,2.997727272727272,2.6170657753160342,2.76,0.477677668786992,2791798.2559120595,3052725.024821396,
2025/03/21 20:30:00,4.040210024436192,53.48885124000515,2.368646235939697,8.79,0.6724301320152475,0.6481625603200809,75.67204132473863,96.31638409508435,3.7109805029676806,2.99089874857793,2.618270244864867,2.77,0.4778473148627869,2789050.82451576,3047647.9237373956,
2025/03/21 20:45:00,4.045253417919753,53.46039853113149,2.369077215105218,8.78,0.6717368504854196,0.6479684026908478,75.53316609770707,96.23447994151572,3.7060843538652044,2.9965831435079733,2.616490320227406,2.76,0.47708331924135955,2784032.4251279063,3051494.2278579343,
2025/03/21 21:00:00,4.042549545775557,53.44571651611062,2.3722662006249458,8.78,0.6709919614433081,0.647627744846706,75.38395307184551,96.09077560967475,3.701102345802091,3.0079726651480643,2.613038124649854,2.76,0.4760465166033286,2778205.5899139913,3057790.4588271105,
2025/03/21 21:15:00,4.171086121801807,53.645863953653134,2.3695757194574996,8.79,0.6705380941763343,0.6473733752602938,75.29303629845444,95.98347142723901,3.709524843549806,2.9988623435722417,2.61211750971905,2.75,0.4770999317362317,2783870.5823080293,3051113.65710937,
2025/03/21 21:30:00,4.064566866079019,53.4362899213109,2.3818640572167142,8.800000000000002,0.6710901863091026,0.6477248342698971,75.40362906197628,96.13173216161543,3.694585328384815,2.9931818181818177,2.6171168323141605,2.75,0.47681529341386314,2773503.982747164,3043222.1605978976,
2025/03/21 21:45:00,3.94617158491252,53.47540957221389,2.372576077148093,8.800000000000002,0.6704059428464164,0.6474618594870198,75.26656430236733,96.02079793211465,3.7090486095509587,2.9931818181818177,2.6118719231545793,2.74,0.47745083672151717,2779313.190702979,3041837.3381923544,
2025/03/21 22:00:00,3.8901513607600577,53.36188891838543,2.3780548821222043,8.800000000000002,0.670440574400695,0.647514224451209,75.27350154900607,96.04288775719036,3.700503325704063,2.9920454545454542,2.613863727796042,2.77,0.47712041125107774,2772810.5328571172,3038742.415771538,
2025/03/21 22:15:00,4.058229844665448,53.5975325635909,2.3736079227460443,8.800000000000002,0.6692731497947012,0.6468058073010937,75.03964798414614,95.74404651525451,3.707436226375255,2.9931818181818177,2.6099352741823747,2.76,0.4774104240237856,2776202.4625809477,3038924.9893546887,
2025/03/21 22:30:00,3.992086983198874,53.36568643328508,2.386804093043165,8.800000000000002,0.6697597245621292,0.6471039101107378,75.13711658584353,95.86979927807816,3.686938540808366,2.989772727272727,2.6160874201411044,2.77,0.4766717861566437,2762927.1338069024,3033361.2433259333,
2025/03/21 22:45:00,4.13373150752102,53.714177150628984,2.3732229520596,8.800000000000002,0.6680090320740545,0.6460388134188421,74.78642526307479,95.42049505365671,3.7080376255264706,2.994318181818181,2.6069521284548407,2.75,0.47742820744376757,2773593.454779882,3035852.680860441,
2025/03/21 23:00:00,4.13248102050585,53.60593753100517,2.3799693379536886,8.79,0.667397518857378,0.6457614659520073,74.66392951906816,95.30349779939253,3.6933248928146662,3.0102389078498297,2.605369726846406,2.75,0.4755869951268761,2762107.0456698765,3045678.0156794307,
2025/03/21 23:15:00,4.088481533466734,53.554632170075024,2.38735376698217,8.800000000000002,0.6668474462884647,0.6453306803851473,74.55374130604926,95.12177366441492,3.6860896452409713,2.998863636363636,2.607993839674819,2.74,0.4761795376015854,2754302.1570214033,3029865.2410449544,
2025/03/21 23:30:00,4.061174624207069,53.7529002444021,2.379857300082127,8.81,0.6649198187914582,0.6440671460716937,74.16760710981724,94.58875979904828,3.701902630756884,2.986379114642452,2.602908560760877,2.75,0.47801239647047195,2757769.0626189834,3011472.66203436,
2025/03/21 23:45:00,4.047389284140479,53.834154497893394,2.382106272877872,8.82,0.6632520958339833,0.6429566644816516,73.83353589287987,94.12031024574358,3.70260558918909,2.979591836734694,2.600383297617608,2.75,0.47873657033005534,2752057.241067913,2996526.4511504653,
2025/03/22 00:00:00,4.013958809718702,53.52709236681602,2.3638434240525217,8.81,0.6753822153440716,0.6492209380805428,76.26339018501328,96.76285398126602,3.726981199497693,2.9795686719636776,2.624470580449005,2.74,0.47973801882246775,2808077.670698508,3045278.870838525,
2025/03/22 00:15:00,4.072415956603322,53.53476612910316,2.3696893879031244,8.81,0.6747212537696159,0.6486932437894235,76.13098915489226,96.54024952102404,3.717786831039378,2.9886492622020433,2.6232884841773356,2.75,0.47879792550733996,2800602.144962421,3048634.0270507927,
2025/03/22 00:30:00,4.022973212753243,53.520236751428115,2.372302445020801,8.82,0.6747081855712314,0.6484231985571677,76.12837138860519,96.42633266768959,3.7179070562913257,2.9909297052154193,2.622660531906885,2.75,0.478865930433424,2799435.117973844,3046533.325511081,
2025/03/22 00:45:00,4.034921853897515,53.35652839480997,2.3861882960854977,8.82,0.6749618878899302,0.6484552859061137,76.17919196522631,96.4398685105307,3.696271586977886,2.9909297052154193,2.6282308392935763,2.75,0.47792563544080713,2785727.155238446,3043060.7327957978,
2025/03/22 01:00:00,3.965873018545608,53.38722736906226,2.3751183014769572,8.800000000000002,0.6737326888686503,0.6477976419379844,75.93296401048731,96.16244561053622,3.705078603675345,2.976136363636363,2.627736400867847,2.79,0.4793134422201976,2787677.0344183217,3028302.216039789,
2025/03/22 01:15:00,4.0600776307728665,53.78155552655147,2.3618066829557396,8.81,0.6712497405449435,0.6460699155940433,75.43559029240261,95.43361530725716,3.7301952202855633,2.9841089670828604,2.615193354396115,2.76,0.4802467210562581,2797547.1399641503,3027681.8877556124,
2025/03/22 01:30:00,4.127667960958263,53.72942749548645,2.383847116002893,8.84,0.6711591994103607,0.645558171107815,75.4174534748479,95.21773917016343,3.708291501018085,3.001131221719457,2.615455628718452,2.75,0.47848579199694247,2782093.470726899,3032276.6051659216,
2025/03/22 01:45:00,4.067663179167312,53.66751226357803,2.379556175120965,8.82,0.6703981038275472,0.6451778417167733,75.26499402322636,95.0572996501034,3.706573558639201,2.9909297052154193,2.6172018355198596,2.73,0.4790328874148494,2778495.4128816803,3021723.081251611,
2025/03/22 02:00:00,3.9421107355195772,53.214915794431874,2.3997257962300713,8.800000000000002,0.6706272504302226,0.6454088353044202,75.31089570255999,95.15474281703094,3.667085636960962,2.994318181818181,2.6260767380418693,2.74,0.4768162120687638,2751462.9427589164,3019026.5521790525,
2025/03/22 02:15:00,4.177901806055559,54.1606302616911,2.401089023606809,8.79,0.6510462472875929,0.6327228325083784,71.38851188013885,90.1688627318397,3.6608388583593836,3.0329920364050063,2.5754961546062862,2.73,0.4747964744884496,2686315.0751989735,2971509.3180702394,
2025/03/22 02:30:00,4.137715083491855,53.905080279851404,2.4131849857370886,8.79,0.6528464475517022,0.6339079278828289,71.74912039144299,90.59032895594022,3.6424890971693005,2.995449374288965,2.5923451210318267,2.75,0.4765076623903204,2679542.058103187,2943750.639146876,
2025/03/22 02:45:00,4.302279902808266,54.15534167597457,2.404923332332041,8.79,0.6526430222810982,0.6336011642405293,71.7083711006788,90.48123181760143,3.6550021706830815,2.99089874857793,2.5908221825125985,2.74,0.47747826472448573,2689640.6156791537,2943371.0089046974,
2025/03/22 03:00:00,4.3711092171449195,54.29968617101059,2.3987763983089962,8.79,0.6524711005169044,0.6333435837181697,71.67393245922082,90.38962611860451,3.664368219645841,2.9931740614334474,2.588239015779887,2.74,0.4778242726615335,2696319.6304593137,2946590.922076074,
2025/03/22 03:15:00,4.405222262376867,54.384954126835055,2.394819609914333,8.79,0.6524217133041428,0.6331367070297403,71.66403942141415,90.31605268425406,3.670422592002424,2.9988623435722417,2.5858752069691224,2.71,0.4777989483335791,2700686.9123364817,2951663.143593269,
2025/03/22 03:30:00,4.337821750271189,54.25252404637638,2.3941819416019547,8.78,0.6532989063048098,0.6337647059180006,71.83975501728371,90.53939362868854,3.6672233832510126,2.9817767653758547,2.592901519400293,2.76,0.4787817972671044,2701014.9327736753,2940417.0268186065,
2025/03/22 03:45:00,4.2514974428851815,54.35582176959076,2.382458862755559,8.78,0.6528169270340537,0.6332272112457062,71.74320696606618,90.34823952000701,3.6852682483864694,3.0113895216400914,2.581195437059235,2.77,0.4777010060315128,2710159.497662647,2963178.9785888856,
2025/03/22 04:00:00,4.168418198053132,54.065894767513385,2.3925106468005732,8.770000000000001,0.6539670928215634,0.6340450395383999,71.97360331732246,90.63909121845428,3.6656054223741226,2.997719498289624,2.591565121178316,2.76,0.4776676416436172,2700202.3362377323,2952687.0387815726,
2025/03/22 04:15:00,4.1957422998681295,54.063988944552364,2.3931413913624033,8.770000000000001,0.6544881875649694,0.6342494194795485,72.07798681476422,90.71177671190453,3.6646393028233426,2.9965792474344357,2.5936156671124926,2.75,0.4777700994099985,2701714.3838073323,2953127.531046062,
2025/03/22 04:30:00,4.131330467671319,53.96059092654002,2.395346024538206,8.770000000000001,0.6551486561395291,0.6345844455816809,72.21028908923314,90.83092508535114,3.661266435061611,2.9965792474344357,2.595995200734117,2.75,0.47767592945374293,2700746.9543083487,2953184.482841622,
2025/03/22 04:45:00,4.190508467271968,54.10666101960078,2.3883878632213484,8.770000000000001,0.6549944574106884,0.6343411394140239,72.17940065133895,90.74439590466153,3.671932911336865,2.997719498289624,2.5934032883886284,2.75,0.47816027441263953,2708233.8210951034,2955628.205966497,
2025/03/22 05:00:00,4.1933520914831774,54.01841861169606,2.3963823269334217,8.78,0.656139959385627,0.6348697183151762,72.40886276736765,90.93237921673781,3.6638560973012604,2.9920273348519366,2.5992005811476595,2.76,0.47833811186897457,2706267.2611897113,2951377.810443232,
2025/03/22 05:15:00,4.097736138301059,54.08268363847782,2.389869728426603,8.78,0.6548053974947079,0.6337955240546024,72.1415289677221,90.55035376231771,3.6738404171429084,2.9897494305239185,2.594404334105214,2.73,0.4790793696239639,2707067.193585539,2943493.7890557167,
2025/03/22 05:30:00,4.02152765938223,53.84756236057626,2.374746239760611,8.720000000000002,0.6561165167159688,0.6352708965141631,72.40416683082351,91.07505386078645,3.6719712843419563,3.006880733944954,2.595716216021677,2.77,0.47724661273118624,2711872.2649868745,2970456.729382254,
2025/03/22 05:45:00,3.955497061426229,53.72223613057599,2.370807727162071,8.720000000000002,0.6590869263160012,0.6372133437066242,72.99918673232034,91.76586398575247,3.6780713594341563,3.0011467889908254,2.6028266040912276,2.77,0.4779509524948018,2724971.0000384115,2976390.1664466537,
2025/03/22 06:00:00,3.3024547527232357,51.132058311028004,2.4006187175911173,8.42,0.6621388808321038,0.6423526861409856,73.61054136688797,93.86552584731844,3.507429121626189,2.812351543942993,2.7042492231130146,2.89,0.4800749875308821,2622210.752377684,2839875.0060664658,
2025/03/22 06:15:00,3.871067874748917,52.68695087803508,2.352526785623232,8.510000000000002,0.6615788863931407,0.640829172051735,73.49836564677673,93.22284117702405,3.617387080141376,2.860164512338425,2.6629118471299957,2.85,0.48300448311910177,2700532.283888438,2890579.96925089,
2025/03/22 06:30:00,3.7506883270668254,52.38958345084313,2.360154032256455,8.5,0.6630592430241847,0.6416213109024442,73.79490443279752,93.55699988266623,3.601459855513527,2.864705882352941,2.6692574644865776,2.84,0.4818200492849232,2693195.1304811994,2896433.4756305907,
2025/03/22 06:45:00,3.690880477780638,52.37350683001745,2.355912733663959,8.5,0.6637396684176402,0.6418299258460303,73.9312043729088,93.64500276178786,3.6079434855724233,2.8623529411764705,2.670229610837748,2.85,0.48241177492000564,2698991.22582205,2895795.9790914315,
2025/03/22 07:00:00,3.6674357399182895,52.37981822510636,2.348820303173176,8.49,0.6641728335624407,0.6419942744200583,74.01797418465041,93.71433215615224,3.614580471963011,2.863368669022379,2.67007457585851,2.86,0.4826540166408009,2705067.3223193153,2899500.8135602446,
2025/03/22 07:15:00,3.74819928283614,52.4140985056078,2.347187625201234,8.48,0.6643117171960593,0.6420038619749114,74.04579476737204,93.71837660482254,3.612834316674184,2.8726415094339623,2.6692392428193434,2.84,0.48185125779757293,2705943.5808954323,2909780.228280981,
2025/03/22 07:30:00,3.6744007152359472,52.22745612107127,2.3511104048422116,8.470000000000002,0.6651316631620122,0.6423929296738408,74.21004287910947,93.88250232415008,3.6025530670765935,2.8831168831168825,2.6713418487437264,2.85,0.48053964807379196,2700940.5829146546,2919699.86525893,
2025/03/22 07:45:00,3.743719847692944,52.2177685582526,2.345959272136266,8.440000000000001,0.6646261016908539,0.6421987936501872,74.10877094113826,93.80060728476089,3.597675415871312,2.896919431279621,2.6691960577462455,2.86,0.4790949395479547,2698324.076854092,2933804.034121301,
2025/03/22 08:00:00,3.6792163189464873,52.087890970095145,2.3515195689677197,8.45,0.6662956955883198,0.6429248204351806,74.44321693686828,94.106877038497,3.59342108460931,2.89112426035503,2.6754722467730607,2.85,0.47943867726152195,2699390.0858764546,2930923.47433722,
2025/03/22 08:15:00,3.692857534237362,52.04536501498984,2.3509792980336672,8.440000000000001,0.6666701334842379,0.643053175078922,74.5182227542279,94.16102262368054,3.5899933304640848,2.8933649289099526,2.6773185053806157,2.84,0.47909718666497964,2698881.6706711366,2934383.8666579216,
2025/03/22 08:30:00,3.5970310040269737,51.962412443221126,2.340308159831465,8.42,0.6676463466798468,0.6436492368965938,74.71377365720227,94.41246748753815,3.597816793753503,2.8978622327790973,2.6773027285973887,2.85,0.4790023613011803,2706954.911583937,2944280.09325124,
2025/03/22 08:45:00,3.5796300972417043,51.82403157882669,2.339681665119484,8.41,0.6697613526660063,0.6448566199816944,75.13744272073372,94.92179431651032,3.5945060925929493,2.8929845422116527,2.684791109944451,2.87,0.47906086849493057,2711628.0293813962,2948671.5436155386,
2025/03/22 09:00:00,3.609698034472899,51.918441162736656,2.3320791372787806,8.42,0.6718555164054263,0.645808932873193,75.55693675345363,95.32352141637728,3.610512124311955,2.880047505938242,2.6894425760198084,2.87,0.4809096212244798,2729324.9422486927,2946013.6698159925,
2025/03/22 09:15:00,3.5565431392692517,51.872562112696755,2.3301247913158365,8.430000000000001,0.6740261587610331,0.646796656288061,75.99175065945681,95.74018621895354,3.6178319854017458,2.8766310794780545,2.693625924500954,2.85,0.4816299090039385,2740024.464630957,2949041.7943512085,
2025/03/22 09:30:00,3.5282830471771263,51.82734736017255,2.329427918982619,8.440000000000001,0.6762734768885224,0.6478539810212829,76.44192393213753,96.18621189233498,3.623207196591936,2.876777251184834,2.6974929365993208,2.87,0.48196062277014967,2749944.963822839,2955801.1778786723,
2025/03/22 09:45:00,3.4789316726654533,51.4509809006571,2.328639173118766,8.380000000000003,0.6772315922934719,0.6488788672717205,76.6338495621489,96.61855359930746,3.5986683109760613,2.8842482100238658,2.705512385284814,2.9,0.4795994314952469,2737963.347288153,2970891.099749046,
2025/03/22 10:00:00,3.4508226820078107,51.613666125375346,2.317014248955926,8.380000000000003,0.6763853955569542,0.6481574957355949,76.46434300695769,96.31424763251728,3.6167235500498665,2.8949880668257753,2.6968746310291487,2.88,0.4798758423042487,2747464.135498873,2977900.4136024304,
2025/03/22 10:15:00,3.434289948065725,51.64267961491686,2.3105916114982317,8.37,0.6761942792882442,0.6479455176479678,76.42605940344976,96.22482603259861,3.622448882073423,2.8984468339307052,2.694889198203465,2.88,0.47993130059251105,2751053.407159277,2981128.269182516,
2025/03/22 10:30:00,3.374682048494776,51.557683440587994,2.310624481620051,8.360000000000001,0.6759427444424634,0.6477242877486374,76.37567300584433,96.1315016151145,3.618069516055046,2.9055023923444976,2.694038405231146,2.88,0.4792235578119754,2746830.6736100246,2985004.977691055,
2025/03/22 10:45:00,3.208913863978296,51.60474536008991,2.294257827332649,8.350000000000001,0.6753993746211665,0.6472988793625888,76.26682745890533,95.95204580945239,3.639521199632511,2.9137724550898203,2.686002366933182,2.86,0.4797310746174618,2757983.7660886757,2991036.6997794067,
2025/03/22 11:00:00,3.220274209408501,51.469685414801916,2.3018845984181913,8.34,0.6754782280283003,0.6472465956394836,76.28262304027702,95.92999025539832,3.623118207459697,2.920863309352518,2.6889375188739995,2.88,0.47843411744862824,2747550.576712268,2995247.5986442077,
2025/03/22 11:15:00,3.237099814724388,51.426100281813376,2.3041277089919525,8.33,0.675047540115425,0.6469186240846626,76.19634945716834,95.79163755353945,3.615250998237569,2.929171668667467,2.6883813630221938,2.86,0.4774751252513503,2741463.2790549756,3000120.1753958235,
2025/03/22 11:30:00,3.3037374987517296,51.45448683713363,2.3071940093308694,8.33,0.6749233105422695,0.6466383184798615,76.17146431392618,95.67339242769405,3.610446267765692,2.9327731092436973,2.688928830022138,2.87,0.4771114358529184,2738710.3122433377,3001479.7281555566,
2025/03/22 11:45:00,3.3980083366988083,51.374368823070256,2.316777825381283,8.32,0.6747114527323435,0.6464100847561888,76.12902585251513,95.57711349172833,3.591194593133133,2.9447115384615383,2.690892108781743,2.87,0.47532994161638453,2726499.844804298,3009515.5123025817,
2025/03/22 12:00:00,3.3203277590516223,50.91796107228885,2.326227840344981,8.270000000000001,0.6750840687661733,0.6470214794895011,76.20366672215785,95.83502644794675,3.55511178078479,2.9298669891172913,2.7057319957778394,2.89,0.4741325730509496,2703626.595591317,2998632.1169751137,
2025/03/22 12:15:00,3.446566842501909,51.14291412443907,2.325910935222309,8.29,0.6749769909139682,0.6465344078340766,76.182217339194,95.6295583866519,3.564194945928851,2.928829915560917,2.703801726877209,2.86,0.47501136613410955,2710554.3670810657,2995739.3351959386,
2025/03/22 12:30:00,3.3596010281643203,51.17918402411209,2.3127142006568637,8.32,0.6806257743293213,0.6500528500615517,77.54545251542724,97.1137907274328,3.5975046106591684,2.9242788461538463,2.7102621664558577,2.87,0.4773590678290901,2756967.7433355846,3018491.29606967,
2025/03/22 12:45:00,3.3057610678390006,51.14314463978491,2.3140701684647333,8.350000000000001,0.684195443018176,0.6525543737423612,78.5696176775193,98.16904248609436,3.608360763554459,2.9149700598802397,2.718986098800932,2.87,0.47916140936106494,2784265.8032518877,3026439.6268130066,
2025/03/22 13:00:00,3.35581752613723,51.194996598643684,2.3149143018950653,8.350000000000001,0.6838048249789215,0.6520452709795727,78.45754638397072,97.95428074312204,3.6070449749109135,2.9149700598802397,2.718795535988691,2.86,0.4791883923673564,2781692.272221823,3023315.354276184,
2025/03/22 13:15:00,3.4133798259508126,51.14579050449805,2.3298578957140132,8.350000000000001,0.6817157293392108,0.6500621615961246,77.85816891761301,97.1177187387125,3.5839095660557625,2.9209580838323355,2.7179106772586046,2.87,0.47767262902313085,2753454.12373106,3010857.9938839655,
2025/03/22 13:30:00,3.5884372132089197,51.33267859202374,2.3260685336199076,8.350000000000001,0.6819855708304919,0.6500884207552138,77.93558849874087,97.12879599695788,3.589748057425223,2.918562874251497,2.718715552834811,2.88,0.47824460402902613,2761781.7498140954,3013049.2185797985,
2025/03/22 13:45:00,3.6049175250306575,51.287706455453815,2.328300661163129,8.350000000000001,0.6827123640893075,0.6507638884302218,78.14411102578815,97.41373771364736,3.5863065880111304,2.9173652694610777,2.7216805282916856,2.87,0.47814509557407947,2764030.52976298,3016705.391922838,
2025/03/22 14:00:00,3.655901321626459,51.18131141090265,2.3385198516070433,8.350000000000001,0.6831859745570632,0.6512516542414414,78.27999347980918,97.61949860012928,3.570634644928003,2.919760479041916,2.726026805901528,2.89,0.4771458368957247,2756541.698924584,3020605.4241823447,
2025/03/22 14:15:00,3.5545244995912526,50.93726788434941,2.3485731579657116,8.350000000000001,0.6840600275708252,0.6520885860284064,78.53076595326196,97.97255291932188,3.5553501800355276,2.910179640718563,2.7341860292789155,2.86,0.4770692282902578,2749443.406898682,3013752.464594144,
2025/03/22 14:30:00,3.7624037913341226,51.303550623373496,2.335686949340344,8.350000000000001,0.6830516215425338,0.6512826867146452,78.24144657562937,97.63258945038855,3.5749653875311704,2.9221556886227544,2.7239052808342303,2.89,0.477072352479132,2760353.8070201115,3025673.8105431055,
2025/03/22 14:45:00,3.696249687470697,51.19430214098645,2.337703336973366,8.350000000000001,0.6837407678641916,0.6519641102153041,78.43916790938333,97.92004359402483,3.571881798659183,2.911377245508982,2.7289585332197066,2.87,0.4776816014602426,2761382.371754456,3019418.8215782656,
2025/03/22 15:00:00,3.736729174524669,51.163964721244895,2.341976260800731,8.350000000000001,0.6839644999171121,0.6522131075483649,78.50335834110791,98.02508152575659,3.5653649184066034,2.911377245508982,2.7311066087302005,2.88,0.4773204936069865,2758684.731092835,3020838.1849382236,
2025/03/22 15:15:00,3.7547249642980205,51.15249845649038,2.351987685538032,8.380000000000003,0.6854358556484251,0.6532323884357256,78.9255015180802,98.45505864618788,3.562943824717783,2.886634844868735,2.741243711580677,2.95,0.47935418882431036,2764681.9788346197,3002831.9874361786,
2025/03/22 15:30:00,3.798496951781317,51.45811254195826,2.343820687413139,8.42,0.6864061374318293,0.6536582322532003,79.20388275919639,98.63469813580939,3.592424985928896,2.8942992874109263,2.733366182460505,2.87,0.4806861480329913,2790349.1574318563,3014580.2520179534,
2025/03/22 15:45:00,3.6391833526234336,51.01099389875475,2.3625831182208024,8.42,0.6885924892853584,0.6556035588249967,79.83116377478309,99.45532170288715,3.5638957779148424,2.8895486935866983,2.746869507645633,2.89,0.47966117292671506,2780649.555143582,3016462.473284917,
2025/03/22 16:00:00,3.8040204265397506,51.407343813768136,2.340053295623165,8.42,0.6888807270461368,0.6559161651613817,79.91386138588436,99.5871926856693,3.5982086458239073,2.878859857482185,2.742312003017455,2.93,0.4821025092305477,2809469.832625486,3018066.383913808,
2025/03/22 16:15:00,3.703866433065002,51.41732173419854,2.348517295209765,8.440000000000001,0.6864426090053942,0.6537174173875692,79.21434673171093,98.65966500604891,3.593756800179816,2.874407582938389,2.73716851028524,2.89,0.4823308663156371,2789172.3494878956,2993522.77594217,
2025/03/22 16:30:00,3.7423170887165043,51.484704936429694,2.348385776613422,8.45,0.6868537304802207,0.6540042657477282,79.3323006172409,98.78067015137233,3.598216308474513,2.8852071005917166,2.7339347171529886,2.87,0.48182442896199207,2794928.142514822,3005790.904744809,
2025/03/22 16:45:00,3.9683260114418317,51.30961856916883,2.371904903706215,8.440000000000001,0.687334960647816,0.654600277139906,79.47036922123755,99.03209374356234,3.5583214094342894,2.9028436018957344,2.740907706254156,2.89,0.47835024938098547,2773054.973853023,3024067.4849342904,
2025/03/22 17:00:00,3.801573042304881,51.216690177701764,2.3636398896160364,8.430000000000001,0.68738867889025,0.6548504089768526,79.48578139454304,99.13761025849938,3.566533141124734,2.900355871886121,2.739357558106061,2.87,0.4788033203455983,2777296.893720868,3023199.418034502,
2025/03/22 17:15:00,3.8437492232682757,51.38656318037641,2.367240011392376,8.470000000000002,0.6880639243271521,0.6550452006558138,79.67951445847895,99.21978188188832,3.57800643755513,2.881936245572609,2.7421212177780547,2.89,0.4811703454916365,2788305.480937401,3006535.1759373397,
2025/03/22 17:30:00,4.0130913069285725,51.30753488339451,2.3740240239836696,8.440000000000001,0.6874560893782062,0.654954354523179,79.50512197747447,99.18145902211664,3.5551451521697226,2.887440758293839,2.7457288652817633,2.88,0.47917758600697546,2772148.8898406867,3013073.4803065094,
2025/03/22 17:45:00,4.0331955881052295,51.620881517486566,2.372321469237943,8.5,0.6882891944233557,0.6550628900416084,79.7441461665469,99.22724403610256,3.5829882712862022,2.8623529411764705,2.746093454042347,2.88,0.48311152993220036,2794622.4871604117,2990009.660933027,
2025/03/22 18:00:00,4.083043420358763,51.65237723710345,2.3697430222105313,8.49,0.6879197572013113,0.6549537083746821,79.63815181094233,99.18118644851047,3.582666947608692,2.8610129564193167,2.7457638026728657,2.88,0.48300899456660845,2793389.2871150896,2989917.6875749496,
2025/03/22 18:15:00,3.9338202685210604,51.312007802634355,2.3817999885119123,8.48,0.6884172612283692,0.6555426275513169,79.78088950929215,99.42961823495061,3.560332538794783,2.8679245283018866,2.7505327868653713,2.88,0.4812638400191086,2778548.738699822,2994892.9946111613,
2025/03/22 18:30:00,3.932577425766283,51.29673671379834,2.374836119561511,8.460000000000003,0.688199974540568,0.655681902397118,79.7185483019606,99.48837043750054,3.562351073539362,2.8593380614657207,2.752164293245258,2.89,0.48172587942252226,2779646.075652657,2990536.0847594193,
2025/03/22 18:45:00,4.010702274548407,51.54967394152408,2.360155220752318,8.45,0.6865329132224814,0.6544094205944253,79.24025570007441,98.95158213105292,3.5802729946323173,2.8970414201183434,2.733410986612451,2.89,0.4795810039604099,2784153.375923427,3021233.72851089,
2025/03/22 19:00:00,3.8971187833901695,51.24850747151078,2.3709464008971666,8.440000000000001,0.6871181365455671,0.6551136127914822,79.40816073322864,99.24864110358365,3.559759932492064,2.8921800947867298,2.7411144908594105,2.89,0.4787866067804846,2771743.077400616,3017355.945311629,
2025/03/22 19:15:00,4.027417450477117,51.46006167514781,2.3666992676274625,8.45,0.6869800038481874,0.6549825068476277,79.36852940922309,99.19333490005576,3.570373353126037,2.8804733727810654,2.74111797751022,2.88,0.4802200474502227,2779995.247128185,3009007.652456814,
2025/03/22 19:30:00,3.9965171248548472,51.40455677190022,2.3760298690440136,8.470000000000002,0.6874762742899142,0.655243491501364,79.51091318253519,99.30342960631279,3.5647700015689923,2.8736717827626914,2.744906437933314,2.89,0.4806594892762648,2777538.219456335,3001060.313235718,
2025/03/22 19:45:00,4.06222705191135,51.38490628442406,2.3748061206603057,8.45,0.6869909995722134,0.6551422233855918,79.37168416627797,99.26071029964321,3.5581852036201207,2.8804733727810654,2.7439144232454624,2.9,0.4795126656524488,2771810.8715435825,3008663.9106441173,
2025/03/22 20:00:00,4.120050996765542,51.27642005052542,2.3797609399015722,8.430000000000001,0.6867287857028591,0.6552005700298491,79.29645300803273,99.28532345818564,3.54237262182674,2.8873072360616843,2.7458595384613407,2.9,0.4779260906235349,2760630.34674181,3015640.086914791,
2025/03/22 20:15:00,4.130759056828197,51.40211162181646,2.3781069678548588,8.45,0.6868260275295972,0.6551543389732076,79.32435242949869,99.26582118275546,3.55324639060379,2.87810650887574,2.7451780152447394,2.89,0.47933251421413303,2768273.5268993983,3006994.0479238746,
2025/03/22 20:30:00,4.156326150886798,51.47771526308736,2.395776626495969,8.510000000000002,0.6879056025431302,0.6554592129537626,79.63409073159336,99.39443032070412,3.552084074067712,2.870740305522914,2.7486177428354215,2.9,0.48049720405312846,2771414.2237746743,2996390.8756036763,
2025/03/22 20:45:00,4.054233133952209,51.53568918256849,2.3869885647598945,8.520000000000001,0.6882300894145521,0.6557264275772736,79.72718848890317,99.50715309985087,3.569350991363891,2.853286384976526,2.7492260139516933,2.89,0.4827663295021075,2783822.2088383795,2982574.573036249,
2025/03/22 21:00:00,4.13125047243426,51.708282632635644,2.3798638047919707,8.520000000000001,0.6875571347506018,0.6552096275743472,79.53411266518755,99.28914432538315,3.5800367999397986,2.8603286384976525,2.742903282753823,2.89,0.48269210219695874,2788620.312437907,2988603.511497858,
2025/03/22 21:15:00,4.210727694814636,51.49419841517539,2.397880769362201,8.510000000000002,0.6877661864221117,0.6555869247425956,79.59409118356025,99.4483047216549,3.548967116602519,2.864864864864865,2.7502269643513024,2.89,0.4806205479169625,2769134.6738020303,2992447.276457112,
2025/03/22 21:30:00,4.260528143974625,51.68733622547728,2.3858107453722637,8.510000000000002,0.6874231264167302,0.6554540852246278,79.49566465251947,99.39226722097833,3.5669216498025977,2.855464159811986,2.7471944754253106,2.9,0.48212188235603903,2780778.7785964212,2987013.3095935564,
2025/03/22 21:45:00,4.093275727140622,51.508146455629685,2.385187647095895,8.510000000000002,0.6885868097944542,0.6566307450513211,79.82953428554283,99.88863363997652,3.5678534602346375,2.8495887191539366,2.7508611946201915,2.9,0.4825667765598483,2785929.4367537037,2987218.5959687484,
2025/03/22 22:00:00,4.277631306630383,51.75888870508851,2.3881404486777473,8.49,0.6821774855871923,0.6515948157426231,77.99065030560189,97.7642590836717,3.5550672929226996,2.8645465253239104,2.7334448124696147,2.91,0.48020458606636585,2741846.982226198,2967900.616575922,
2025/03/22 22:15:00,4.138549616588364,51.59498144243088,2.379632189044108,8.5,0.6873501952350759,0.6560664517168834,79.47474014046871,99.65059010749101,3.5719805939481883,2.8729411764705883,2.73965758858918,2.88,0.48060241334965037,2782649.1397453896,3007270.0584358773,
2025/03/22 22:30:00,3.974482560545198,51.2779830123834,2.3861505456162835,8.510000000000002,0.6913012454100004,0.6595515225814584,80.60832655858206,101.12074495236374,3.5664137016141533,2.855464159811986,2.7551473656756946,2.88,0.4817758084456015,2799237.8974992926,3011012.115947286,
2025/03/22 22:45:00,4.102236100127698,51.37256226472857,2.3808060718629798,8.510000000000002,0.6930494608443779,0.6612587864399961,81.1099028951494,101.8409432870975,3.574419647435177,2.8578143360752057,2.7569655506470787,2.89,0.4819013006697859,2817297.129441633,3028914.793053538,
2025/03/22 23:00:00,4.132931942250764,51.327719720216635,2.383440460142082,8.520000000000001,0.6952872370285873,0.6632419599636369,81.75193794327288,102.67753234864348,3.574664499692224,2.856807511737089,2.762496983248826,2.91,0.48205573087440545,2830618.291333252,3041354.8230590746,
2025/03/22 23:15:00,4.148716204837456,51.28488085385243,2.3813620226883447,8.520000000000001,0.6972625902953765,0.6650836314529237,82.3186818556681,103.48197548727535,3.577784443871194,2.859154929577465,2.765768950263422,2.89,0.4819375858675148,2844692.5386554343,3057923.5304665198,
2025/03/22 23:30:00,4.068644623264902,51.13418678858034,2.3882275841655605,8.54,0.7000080682655385,0.6669596138206909,83.10638041690967,104.45436328207965,3.575873612976399,2.85480093676815,2.7729656378110623,2.89,0.48222391177710644,2857044.647829021,3067681.5593392462,
2025/03/22 23:45:00,4.17053340612938,51.34853760668926,2.3789448496757184,8.56,0.7019634268390198,0.6683119130569102,83.66738769935667,105.15530764852225,3.5982338981783637,2.850467289719626,2.7725316275900678,2.88,0.4836871419631812,2885409.0085362247,3080035.921062225,
2025/03/23 00:00:00,3.83204390113292,51.97615604958645,2.2945188005487864,8.67,0.7226299370123962,0.6845399703380496,92.12406251082436,113.56688182146667,3.7785700417561943,2.9688581314878895,2.7594048106773417,2.77,0.4887452333896816,3213640.125289191,3361646.7639579163,
2025/03/23 00:15:00,4.070861063099471,55.08257226589831,2.377258718492635,9.440000000000001,0.71774076101325,0.6709039506883743,89.65324274429841,106.49885212943789,3.9709603025394253,3.3220338983050848,2.610668610763242,2.73,0.48366456787453177,3252178.42724152,3471858.52575102,
2025/03/23 00:30:00,4.274675402794685,54.918958620008084,2.356235677002571,9.24,0.7088384202734754,0.6631159903168211,85.63987573085556,102.62439285915237,3.9215092489196346,3.2564935064935066,2.6138313840740794,2.65,0.48169686870883144,3125013.1649845187,3362496.652882862,
2025/03/23 00:45:00,4.172245348168531,54.791060534776534,2.368820155638493,9.25,0.7073090658333443,0.6616428701839155,85.20109228213744,102.00296655689466,3.9048975406521524,3.252972972972973,2.614014806014871,2.64,0.4813915198249513,3102026.8887673765,3341848.337566831,
2025/03/23 01:00:00,4.488963736859091,55.18984444632429,2.369394315999815,9.25,0.7039542905807464,0.6587823704898433,84.23858168525729,100.79628306395992,3.903951291491459,3.268108108108108,2.6041504593884213,2.65,0.4803335140125221,3086162.104957909,3338878.0284637483,
2025/03/23 01:15:00,4.2350360781517224,54.87805748329646,2.3810462794987335,9.25,0.7029297649128908,0.657816065485005,83.94463746013736,100.3886534806111,3.884846791784049,3.2486486486486488,2.6091063364553855,2.63,0.48080443026472164,3062536.583757396,3307073.1597951385,
2025/03/23 01:30:00,4.14478377117382,54.752278914036765,2.3913368040353733,9.25,0.7011194748622515,0.6562256667193268,83.42525144290569,99.71775393753077,3.8681293176229525,3.250810810810811,2.6078439057513787,2.63,0.48002702993619295,3038428.5598764555,3291274.4993040552,
2025/03/23 01:45:00,4.22006213386868,55.026598423874816,2.3840527107806793,9.25,0.6982312739655917,0.6537617922856173,82.59660458592126,98.67838427285767,3.8799477705218215,3.251891891891892,2.598644503862741,2.64,0.4804030897186862,3030034.0130404825,3277240.1862466326,
2025/03/23 04:00:00,5.498551725233824,54.58946250834066,2.562304539109415,8.600000000000001,0.6067673590499587,0.5973529857623958,63.62212263364166,78.04330366594756,3.35635357496932,2.9593023255813953,2.585199900381211,2.93,0.4698399295712859,2392418.4423557827,2699567.7677962347,
2025/03/23 04:15:00,5.890820719871101,55.33329709867172,2.5734217934264736,8.33,0.5651609177948024,0.5751258330739094,57.324999881024695,71.21076502538882,3.236935360257724,2.8919567827130854,2.5403605182474065,2.81,0.46867414432191973,2249121.8766444395,2549781.378192631,
2025/03/23 04:30:00,6.024169827594562,55.347113777411266,2.5874173446744937,8.300000000000002,0.5602941983626635,0.5728763813787702,56.71707550538433,70.5192924898592,3.2078319398620914,2.9048192771084334,2.534890781451522,2.82,0.46640852013378953,2227290.9195066094,2548116.9544055355,
2025/03/23 04:45:00,5.816311477610327,55.7461411519302,2.58395674319603,8.37,0.5583212112077431,0.5709850631257262,56.47062057798778,69.93790875499198,3.239218312009109,2.8793309438470733,2.5264330190975164,2.8,0.47121612143919717,2241776.7183627146,2515651.17165904,
2025/03/23 05:00:00,5.628452667532031,55.7391075033687,2.5786747874846325,8.34,0.5537005525819411,0.5686658280516618,55.893432792806266,69.28541124343892,3.2342193907031023,2.8920863309352516,2.5143452912490907,2.83,0.47029070338887147,2232876.468872959,2514987.8898801627,
2025/03/23 05:15:00,5.852837482195866,55.915763807644,2.586381090863908,8.300000000000002,0.5476987963012477,0.5658019143368036,55.143725728207166,68.51021258885277,3.2091171828153207,2.9096385542168672,2.5036497364993573,2.85,0.4677244433411368,2214133.0616098884,2519707.7567007365,
2025/03/23 05:30:00,5.87890868910921,56.38840209253124,2.5805412775675864,8.360000000000001,0.5467219491507512,0.5654167141140779,55.02170324420397,68.40594733363139,3.239630411136117,2.8923444976076556,2.4947258023909513,2.81,0.4710480083681605,2232047.5524946265,2506423.9256611797,
2025/03/23 05:45:00,6.060035010916806,56.50413058251752,2.577907027799705,8.34,0.5450731934728097,0.5656260882826474,54.81574956635725,68.46262033077588,3.2351826152234655,2.8729016786570742,2.4962207393337517,2.81,0.47183408687376605,2230366.680139033,2496648.0527658896,
2025/03/23 06:00:00,5.959371583902964,56.42043362341326,2.580583525966541,8.360000000000001,0.5456949676739166,0.5666243328626299,54.89341825021272,68.73282325320801,3.239577373055118,2.895933014354067,2.4889990468797816,2.8,0.4700597015585025,2231972.110503946,2516301.572825532,
2025/03/23 06:15:00,5.931921319555727,56.11970274394736,2.578079059428051,8.34,0.5482862899424016,0.5692589588219776,55.217112269176525,69.44595873924999,3.234966735989173,2.8908872901678655,2.496789254486717,2.83,0.46931176646006273,2231837.7984212586,2523716.9477459295,
2025/03/23 06:30:00,4.916575312778605,50.78996040897374,2.5134692878156186,8.220000000000002,0.6452442489519803,0.6300060765528488,70.22628008621335,89.20267815374315,3.270380123539826,2.766423357664233,2.7554219575564165,3.07,0.4710812861484544,2430017.852472417,2728365.4752546633,
2025/03/23 07:15:00,7.4182409290024225,58.294442419621305,2.334489984713275,8.380000000000003,0.5942564019838946,0.5982524228515625,61.69700298528529,78.31978706229711,3.589649154579365,2.965393794749403,2.502212084346544,2.8,0.4769918548014345,2557644.962517122,2804385.7236920507,
2025/03/23 07:30:00,4.172621637049872,50.562437117601974,2.516694880848393,8.380000000000003,0.65521780378763,0.6368522492747364,72.22414045395769,91.63744469559546,3.329763994741807,2.8532219570405726,2.7293629387115925,2.86,0.46816564451418186,2487356.956834483,2825627.850958552,
2025/03/23 07:45:00,4.87331874900633,52.47774778080969,2.374043492532577,8.470000000000002,0.6765133132426302,0.6487366203204652,76.48996693731806,96.55854763309559,3.567752666133506,2.8335301062573786,2.723250485228061,2.88,0.4819932286598434,2729949.220630402,2933925.41142798,
2025/03/23 08:00:00,4.231942472253991,51.52870389397714,2.367939869472493,8.5,0.6938376737399229,0.6627071390451629,81.33604718423987,102.45192156625512,3.5896181780551504,2.8223529411764705,2.7644588222298676,2.89,0.4849035750388382,2835407.6593731046,3011956.240028964,
2025/03/23 08:15:00,4.097783416952609,51.380855607549506,2.370148217544211,8.49,0.6930396359512758,0.6618843307783375,81.107084058416,102.10482516365914,3.5820544627359934,2.863368669022379,2.7531792015963203,2.89,0.48139292192988836,2823673.1272080517,3041957.6259156945,
2025/03/23 08:30:00,3.997361687807654,51.24386750523661,2.3718224177986946,8.48,0.6927836729072452,0.661593390569489,81.03364630961038,101.98209389814811,3.575309827735902,2.86438679245283,2.7543355228223834,2.89,0.48098724855212044,2816241.030549216,3038885.1480069384,
2025/03/23 08:45:00,4.082701377123271,51.31710662397171,2.377416414153544,8.49,0.6924215444017107,0.6609799511657968,80.92974888049528,101.72331841081808,3.5711034673842708,2.8645465253239104,2.754716970265816,2.91,0.4809655773010761,2811845.9061982012,3034405.964833381,
2025/03/23 09:00:00,3.9241935912079953,51.27704555754991,2.371551442038951,8.49,0.6921260417846081,0.6605028429294496,80.84496692672843,101.52205335410711,3.5799349950851953,2.872791519434629,2.749572178727764,2.89,0.48093088844520715,2814128.6331705158,3037291.395741043,
2025/03/23 09:15:00,3.91843562175103,51.40393873262781,2.366786214703039,8.5,0.6916710241637012,0.6598149640624963,80.71441890222192,101.2318760555001,3.591367884093619,2.8705882352941177,2.746262940352027,2.9,0.48187408914361957,2819127.0074031358,3031212.471138349,
2025/03/23 09:30:00,3.9532227817913395,51.38417072052505,2.365487365316854,8.48,0.6908164165995687,0.6590941241345499,80.46922547651606,100.92779434420895,3.5848849266054374,2.8785377358490565,2.7445571004298057,2.9,0.48082964464117983,2810844.5513350777,3034977.524449531,
2025/03/23 09:45:00,3.9522470482312997,51.20688499396226,2.3730959215968417,8.460000000000003,0.6904960892671113,0.658862145032825,80.37732112265068,100.82993544447697,3.564963355677304,2.8841607565011818,2.7480684393403485,2.89,0.47929436105970036,2795482.9229780617,3037014.076981134,
2025/03/23 10:00:00,3.904459092368768,51.06913200737682,2.3784241174819205,8.45,0.6902131605993492,0.6585500163737485,80.29614673081444,100.69826596681062,3.552772584961072,2.8863905325443793,2.7503212543599607,2.91,0.4785139164377621,2784731.4451124608,3034809.7415745454,
2025/03/23 10:15:00,4.1172804318501335,51.419695133359596,2.370960223828179,8.460000000000003,0.6894420014852626,0.6575541007977873,80.07489530164284,100.27814535349403,3.5681745796394644,2.898345153664302,2.7419395398145814,2.89,0.47858655577471154,2793990.3148361985,3044013.868782017,
2025/03/23 10:30:00,4.004043395235044,51.15234472203787,2.378388484256922,8.460000000000003,0.691849686982758,0.6594441112290679,80.76567862714083,101.07543416063145,3.5570303405009773,2.869976359338061,2.758933543662713,2.92,0.48034576607029605,2798498.303245197,3027509.75370029,
2025/03/23 10:45:00,4.00972687341681,51.23294209950262,2.380590823377655,8.460000000000003,0.6893002654965996,0.6570918200288186,80.03423016589767,100.08313516902176,3.5537396502254404,2.869976359338061,2.7534144576865494,2.89,0.48021306497882227,2781111.1546365405,3010299.6949603762,
2025/03/23 11:00:00,4.055549186888868,51.35060473563726,2.3750905725636677,8.460000000000003,0.6891110816793365,0.6567149169457406,79.97995188638306,99.92414101505736,3.561969424546322,2.874704491725768,2.750144584120535,2.87,0.4803879143168374,2786622.609715443,3014153.235526867,
2025/03/23 11:15:00,4.131752487835456,51.374831975227096,2.3773351032618244,8.460000000000003,0.6895491648200877,0.6569054177525444,80.10564127942231,100.0045025614816,3.558606436422216,2.874704491725768,2.7527355587679834,2.91,0.4803318382048364,2787923.2799872435,3016237.6317829653,
2025/03/23 11:30:00,4.012648731307536,51.18382254965525,2.3825576812969094,8.460000000000003,0.6905202554077401,0.6575488539960415,80.38425457264157,100.27593202374676,3.550805953791192,2.873522458628841,2.757716632683268,2.9,0.480188738771509,2786250.067103762,3016156.0331141762,
2025/03/23 11:45:00,3.9896961193859397,51.20498717670023,2.3780158638825926,8.460000000000003,0.6910859817843285,0.657816429164492,80.54656578319992,100.38880689646871,3.557587705149846,2.873522458628841,2.7579301905600926,2.9,0.4806802418822839,2794181.581355765,3018792.0711790225,
2025/03/23 12:00:00,4.120204994424796,51.408686932403555,2.370355245010018,8.460000000000003,0.6911124056997802,0.6576580550143842,80.55414700600214,100.32199777461216,3.5690852743738195,2.8723404255319145,2.7561648906648277,2.89,0.48143407708395597,2804622.330277365,3020936.0665543466,
2025/03/23 12:15:00,4.0463527395049255,51.18525109534295,2.3811592411606743,8.460000000000003,0.6921572218699851,0.6583306664770628,80.85391273094051,100.6057346164144,3.5528913202278116,2.8723404255319145,2.7633006391156405,2.91,0.48079625854658997,2797925.4169973843,3021432.2990033543,
