datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/03/23 12:30:00,4.119435149520655,51.31930826168178,2.3779934966635348,8.470000000000002,0.69271329156923,0.6585083933773309,81.01345336714688,100.6807075721025,3.561826393505244,2.867768595041322,2.764084315154904,2.89,0.4818166445831844,2808324.1683243327,3020291.7582877306,
2025/03/23 12:45:00,4.142429573545314,51.409852831431465,2.3782501526510385,8.49,0.6936038884781834,0.6588600935416806,81.26897241026317,100.82907003606888,3.5698515526367935,2.8551236749116606,2.767826271699784,2.9,0.48353427759915235,2818801.868704083,3010778.3685027123,
2025/03/23 13:00:00,4.128912045184222,51.46279091032119,2.3762350085583117,8.5,0.6940952833480818,0.6589443725751503,81.40995734484412,100.86462260706814,3.5770872701505416,2.86,2.766110081376673,2.89,0.48378182697668043,2826281.9623266235,3015777.008736913,
2025/03/23 13:15:00,4.069524159937657,51.33210724952363,2.381431346987079,8.5,0.6947661999493732,0.6593159003242421,81.60244843284605,101.02134921078954,3.5692819827680378,2.875294117647059,2.7658945222087046,2.91,0.4823807894749354,2823640.5401034425,3029910.4339660984,
2025/03/23 13:30:00,4.049814327180229,51.30828123978887,2.3797406439451394,8.5,0.6956437578366244,0.6598875551121778,81.85422648122369,101.2624981253278,3.571817803602615,2.856470588235294,2.773141394400556,2.9,0.4840672286557875,2830337.203744159,3016654.7762825796,
2025/03/23 13:45:00,4.193658694436692,51.60248405744301,2.378355508379148,8.510000000000002,0.6929910027431092,0.6573275791537119,81.09313082021157,100.18258864735027,3.5781025881196267,2.862514688601645,2.7633752335650623,2.89,0.4840592253678126,2820997.3666791366,3006796.462754856,
2025/03/23 14:00:00,4.017528751394991,51.497021228691324,2.3692716716769024,8.5,0.6936468085276797,0.6578122240141706,81.28128649968524,100.38703298071574,3.5876004012591536,2.8623529411764705,2.7630347728086226,2.88,0.484588627938821,2829601.0869734837,3009580.6928571374,
2025/03/23 14:15:00,3.9380587269500893,51.17401999740082,2.379590093966538,8.48,0.6945770129209173,0.6586385192597904,81.5481692320157,100.73560034300051,3.563638973578299,2.865566037735849,2.77143034990607,2.89,0.483080924716396,2817393.48579077,3014742.170248199,
2025/03/23 14:30:00,4.0115121087918055,51.291381490079004,2.3713221063172982,8.470000000000002,0.6945373153261273,0.6585017567357406,81.5367796894132,100.67790794731059,3.5718471048009794,2.8748524203069654,2.7676128487988456,2.89,0.4827913277518804,2824741.450310205,3026112.2994114896,
2025/03/23 14:45:00,4.046864002099994,51.13020420846158,2.3794876455641556,8.460000000000003,0.6957272090260906,0.6594473890811383,81.87816926371815,101.07681690155165,3.5553872346305924,2.858156028368794,2.7803542574737308,2.89,0.4832540535724998,2820671.525226138,3016157.9941003234,
2025/03/23 15:00:00,4.19442910427631,51.83284842116046,2.3775644696276452,8.510000000000002,0.688320292417166,0.6522321754977755,79.75306841806574,98.03312521821593,3.579293057543364,2.862514688601645,2.753359521611331,2.88,0.4847162116702671,2794073.549981121,2970275.7387565468,
2025/03/23 15:15:00,4.313001274466956,52.07727173950457,2.4101773494573986,8.56,0.6822042901460095,0.6452680048373576,77.99834073788682,95.0953343856079,3.5516058608413634,2.8878504672897196,2.739171830574589,2.92,0.48265477628516407,2736778.6581753283,2933482.5567647126,
2025/03/24 00:15:00,7.791990938035667,60.22243734806335,2.1840606039795456,8.350000000000001,0.6082339393530638,0.601335092044721,63.84779222410545,79.26738735431593,3.8231539842738727,3.0119760479041915,2.487380227325381,2.54,0.48585819211930875,2741157.37715422,2900730.3621413093,
2025/03/24 00:30:00,3.1747969873669035,51.529847896451145,2.4111990170362487,8.84,0.706376589729698,0.6641237600725929,84.93355777877592,103.04951408237149,3.6662257812570704,3.1470588235294117,2.696539081437656,2.74,0.4735505252599489,2930888.4316440593,3258289.439154815,
2025/03/24 00:45:00,3.985103242968421,52.96292210440373,2.343533058190829,8.860000000000001,0.7104196664492349,0.6669126078809002,86.09354731414538,104.42999844639708,3.7806166074908214,3.12979683972912,2.6845687461748313,2.72,0.47967848299840626,3049402.258684191,3307777.324654182,
2025/03/24 01:00:00,3.899936693490588,52.878976798207646,2.349032633721617,8.89,0.7127747666957015,0.6691831512059956,87.1436016672784,105.60690109475962,3.784536609827938,3.1361079865016874,2.687688304198903,2.72,0.4800409059708862,3076322.4596638954,3332136.530809033,
2025/03/24 01:15:00,3.666283799795451,52.470349244690965,2.3906052316363557,8.940000000000001,0.7115182371011993,0.6673465467233494,86.50859524495402,104.65492424599141,3.7396387666568525,3.151006711409396,2.688845525900522,2.81,0.47750800728193965,3020472.462476858,3305018.244307146,
2025/03/24 01:30:00,3.93689335019144,52.9577875061691,2.3386037882727444,8.91,0.7171676961574237,0.6744450172976831,89.36363566664438,108.33431178548575,3.8099656062649183,3.1268237934904604,2.695949642714446,2.73,0.48249024747600744,3153621.4655445404,3382513.683386857,
2025/03/24 01:45:00,3.8989574172933317,52.90313422804883,2.34216501281564,8.91,0.7165213427252419,0.6738082631355828,89.03699108754175,108.0042596559211,3.8041726143320793,3.1301907968574634,2.6941624670100217,2.71,0.4818352805948525,3140065.6090230346,3376820.4212951455,
2025/03/24 02:00:00,3.8718919688104165,52.81272724958103,2.3491986465727153,8.91,0.7159502380141759,0.6732612421122041,88.748374598974,107.72071937549022,3.792782706136387,3.1313131313131315,2.694352197047282,2.73,0.4810834355270871,3123618.191448131,3369264.2500888896,
2025/03/24 02:15:00,3.868973539970341,52.78292100065238,2.3531988414319986,8.91,0.7153026238675487,0.6725979115158369,88.42109289856779,107.3768917431442,3.786335367468553,3.1313131313131315,2.6935918370457013,2.73,0.48061604964995847,3110164.204504876,3361039.17451267,
2025/03/24 02:30:00,3.8047581309501766,52.71934385534075,2.355391801520655,8.91,0.7147566876185848,0.6720801187681759,88.14519567674283,107.10850150839568,3.7828101440480735,3.1313131313131315,2.6922829895789206,2.73,0.4802905078493536,3099192.152661927,3353552.804842021,
2025/03/24 02:45:00,3.9202613644442295,52.86201589321763,2.3575623802715424,8.92,0.7139987689118286,0.6712171323639855,87.76216988212504,106.66118523243378,3.7835690264842965,3.1278026905829597,2.690316850950127,2.72,0.4804096077166767,3090953.033045615,3343042.0065967143,
2025/03/24 03:00:00,3.8433009251222074,52.761865143661794,2.3620815073819337,8.92,0.713401813772293,0.6706376689852759,87.46048948470263,106.36082893555195,3.776330313803051,3.1278026905829597,2.68965281737591,2.73,0.4799141467521302,3076383.5747298407,3333895.4211063776,
2025/03/24 03:15:00,3.942145671198034,52.90428790310705,2.3594261801763636,8.92,0.7125559923031841,0.669736748445438,87.03304068654847,105.89385005980257,3.780580242325379,3.1278026905829597,2.68614380149488,2.72,0.479854462945343,3069680.42076536,3327426.739442519,
2025/03/24 03:30:00,3.958137082021608,52.87850680797567,2.360788822808242,8.91,0.7117459765164933,0.6689944306133198,86.62368683687637,105.50908055864718,3.774162226590535,3.132435465768799,2.684073270414363,2.73,0.4789202740563207,3054860.8034255193,3323780.8388497243,
2025/03/24 03:45:00,3.927573393590137,52.8540872023126,2.3624458244152384,8.91,0.7110786748539333,0.6683273053913336,86.28645574959843,105.16328603807501,3.7715150577920395,3.1346801346801345,2.681784905675765,2.74,0.4784612734792206,3043421.571613221,3317430.8950501983,
2025/03/24 04:00:00,3.9648008054776938,52.94977002229854,2.361356823589501,8.91,0.7096010786593427,0.6674463633048623,85.85868823629073,104.70666269900444,3.773254389591108,3.1369248035914703,2.677264735397404,2.73,0.47832240877891896,3036492.101773354,3311719.995429107,
2025/03/24 04:15:00,3.694179484758763,52.49454570105053,2.360451535933744,8.91,0.7158817760586018,0.6743102959760208,88.71377630406091,108.26448097516891,3.7747015197562175,3.1133557800224465,2.6987617832931208,2.74,0.48059685966741506,3106484.055990449,3357320.2604593365,
2025/03/24 04:30:00,3.7476357257285713,52.69062271222805,2.3564876204251752,8.92,0.7143112472954197,0.672442421857851,87.92008560594716,107.29629597196003,3.78529465747441,3.123318385650224,2.6891654136069034,2.74,0.4802097820712944,3093550.850493289,3348531.2685960815,
2025/03/24 04:45:00,3.792764637816447,52.83789541291708,2.3552222003110685,8.930000000000001,0.7129779346713564,0.6708863405442673,87.24627570688263,106.4897241709433,3.791574314653013,3.127659574468085,2.6824165836160234,2.72,0.4800047557556175,3080356.908615358,3336989.7357242354,
2025/03/24 05:00:00,3.920388244572621,53.12997313718637,2.343133489975519,8.940000000000001,0.7130515892077149,0.6710217254923684,87.28349815179998,106.55989896224014,3.8154036200871357,3.106263982102908,2.6818084187602107,2.69,0.48238992384009294,3100113.791673545,3326458.6520352904,
2025/03/24 05:15:00,3.7618941956380922,52.914691088153916,2.3475011599453435,8.940000000000001,0.7137818886934969,0.6720040261580077,87.65256615125111,107.06906002606632,3.8083048275077958,3.1308724832214767,2.679420412508999,2.72,0.48060290838751807,3102290.69542852,3352707.0611125035,
2025/03/24 05:30:00,3.707271222707334,52.682011806429955,2.3624200566242344,8.930000000000001,0.7126214713040808,0.670819852988525,87.06613149974629,106.45526132692642,3.7800220900428982,3.132138857782755,2.681772650720352,2.73,0.47890105819796086,3065780.3260949496,3335918.466618229,
2025/03/24 05:45:00,3.8682915738676797,52.844230296935734,2.3590978596459324,8.91,0.7102049592487959,0.6686873676855322,86.03194618140897,105.3499190183655,3.7768674849873616,3.1470258136924802,2.6731310432860225,2.73,0.47720877462640654,3041053.879139363,3331531.9592499654,
2025/03/24 06:00:00,3.690204687372841,52.560955474748596,2.3618175155855456,8.9,0.7115206696621812,0.6700616448025412,86.509824576798,106.06225529519169,3.768284357817331,3.1157303370786518,2.6846577511690453,2.72,0.4786534983906471,3043692.982234566,3315172.0265206685,
2025/03/24 06:15:00,3.721178533927173,52.64167261975513,2.3482891321680794,8.880000000000003,0.711647220567631,0.6705265774756294,86.57377900975789,106.30324628982575,3.7814764282460653,3.1261261261261257,2.6799943794629346,2.75,0.47825295316814176,3056430.930304641,3334394.071522533,
2025/03/24 06:30:00,3.7665752347961643,52.62690835956596,2.342810398337028,8.860000000000001,0.712052402317845,0.6713293056302932,86.77854379582111,106.71932859078869,3.7817827709357106,3.1331828442437923,2.6797758136408394,2.71,0.47753546232908894,3063893.5634884895,3352160.9605984297,
2025/03/24 06:45:00,3.713939268988838,52.51713205697729,2.3383538469344995,8.84,0.7125350169973226,0.6722044474129291,87.0224404953561,107.17294542790503,3.7804372557168513,3.1357466063348416,2.680992160996973,2.73,0.4770841283257168,3069603.026679292,3364488.6658106335,
2025/03/24 07:00:00,3.6343087419148787,52.36349816508641,2.3350027439036745,8.82,0.7132103828661119,0.6733505226485819,87.36374695242445,107.76699662488167,3.7772974884195043,3.123582766439909,2.6862794441919977,2.73,0.47748941765373704,3076158.7458834103,3366201.2984477933,
2025/03/24 07:15:00,3.4868043377776416,52.117241018291224,2.343677228792944,8.82,0.7136880390651559,0.6740404790206479,87.6051378081441,108.12462533540052,3.7633168474067284,3.147392290249433,2.6848784565121173,2.72,0.47540725548774215,3069992.802365446,3387613.317288322,
2025/03/24 07:30:00,3.536558107775818,52.220971390697116,2.3335029747659446,8.81,0.7138145503825746,0.6744329634427477,87.66907223468704,108.32806384754551,3.7754397981359604,3.133938706015891,2.68549862787728,2.71,0.4765632237212128,3081846.9927868387,3384969.6631910135,
2025/03/24 07:45:00,3.582751912829224,52.3131735787145,2.3281180514311157,8.81,0.7139631797928624,0.6747449103386092,87.74418437728137,108.48975692066401,3.7841723681427633,3.133938706015891,2.6837666025133298,2.72,0.4768632796581372,3090949.9346581833,3390886.8234039643,
2025/03/24 08:00:00,3.5500173180796537,52.22562660290663,2.32957421945838,8.800000000000002,0.7137072475549686,0.6746419453294145,87.61484511185071,108.43638652659482,3.777514331372528,3.132954545454545,2.684557654398477,2.72,0.4763902096510733,3082642.492725733,3388192.613192124,
2025/03/24 08:15:00,3.5167112843333825,52.16685711795219,2.3335159136341574,8.79,0.7118927223722513,0.6726298297776966,86.69784709642128,107.39343610347828,3.766848106174121,3.1319681456200232,2.681686189635668,2.74,0.4754932292419827,3050425.896878982,3364861.870187399,
2025/03/24 08:30:00,3.4747294761978083,52.11695823924629,2.332503973734055,8.79,0.7125602115347,0.6735211227449701,87.03517293963802,107.85542466896317,3.7684823258535665,3.1240045506257115,2.684754990908951,2.76,0.47612567205393824,3059921.25369606,3366787.9814854753,
2025/03/24 08:45:00,3.4904499766283834,52.11792534798764,2.32623813929057,8.78,0.7134954117381492,0.674828967446644,87.5077906463295,108.53332668301134,3.7743341284386407,3.1252847380410027,2.6860029338935854,2.73,0.4762769727509764,3077523.626365889,3384102.281328343,
2025/03/24 09:00:00,3.486302516968294,52.031327250895345,2.326731358198714,8.770000000000001,0.7141813514066152,0.675831584126793,87.85444073456237,109.05301825335087,3.769236172924352,3.1345496009122007,2.687114697667727,2.73,0.4754055475725656,3083478.0693154107,3402517.0669629485,
2025/03/24 09:15:00,3.5368376607677305,52.173128038388086,2.322565276683152,8.78,0.7140667490718507,0.6756757398195667,87.7965246942968,108.97223865496368,3.780302791979518,3.1321184510250575,2.6845519590210087,2.74,0.476080593488157,3090309.6360006044,3400838.455876993,
2025/03/24 09:30:00,3.4873143551362773,51.99972296753782,2.335256764713646,8.78,0.7135225752860772,0.6750682471719276,87.52151816015473,108.65735379989316,3.7597578701700582,3.1355353075170846,2.686451892399687,2.76,0.47483122975813297,3067239.8692102875,3392402.3720396445,
2025/03/24 09:45:00,3.5521698643950117,52.175711861520426,2.3331323220457096,8.79,0.7121499843145882,0.6733809447229007,86.82785834829872,107.78276545845155,3.7674674157755677,3.145620022753129,2.6781832820265206,2.74,0.4743668251526832,3054923.59349923,3385079.0194911496,
2025/03/24 10:00:00,3.6259030935637497,52.28499070336369,2.336828273639637,8.800000000000002,0.7108912796005613,0.671932972713558,86.2288567228534,107.03223052098099,3.765788055231761,3.1386363636363632,2.67618827352969,2.72,0.47458645034940133,3038705.7858099365,3364144.0713083437,
2025/03/24 10:15:00,3.6494135597445165,52.30084192387977,2.3362795499956617,8.800000000000002,0.7110764936437189,0.6721523669197454,86.28535344173544,107.14595027229828,3.7666725285577844,3.1318181818181814,2.6777575059454852,2.72,0.47498104332619645,3040922.8037831844,3361275.444989472,
2025/03/24 10:30:00,3.5962029976923304,52.23973496058642,2.3402380617864855,8.81,0.711537629561266,0.6726923654163649,86.51839552084,107.42585052954823,3.764574272958642,3.1316685584562998,2.6790605425072047,2.73,0.47505109549671876,3044274.7164182547,3364035.3480709703,
2025/03/24 10:45:00,3.581730961169683,52.24964307539307,2.3381670180464273,8.81,0.7115538990211963,0.6727825277588846,86.5266175409099,107.47258485015507,3.767908764430731,3.144154370034052,2.6754002954458587,2.72,0.47437246888551976,3046663.14875183,3375849.4306767224,
2025/03/24 11:00:00,3.5310145794450705,52.152792012267696,2.3381064126611513,8.82,0.7143285467261704,0.6761199158337308,87.92882813750401,109.20247074154942,3.7722833966146925,3.1496598639455784,2.680896674580129,2.77,0.47477657767051695,3085849.483238051,3413732.9063960756,
2025/03/24 11:15:00,3.6383096932683543,52.39984620079474,2.345500432439413,8.83,0.7089507608257041,0.6706644699747155,85.67210709177579,106.37472083318568,3.7646550296375145,3.15515288788222,2.6668024547197438,2.75,0.47364880006393417,3025230.4599163914,3361844.646170732,
2025/03/24 11:30:00,3.7285613386064256,52.52013415863439,2.3412844725164232,8.84,0.7102850034172065,0.6715626391528104,86.05491146358499,106.84027358115381,3.775705218127009,3.1561085972850678,2.666981426877875,2.69,0.4740918615115712,3041936.910708347,3374408.0166430417,
2025/03/24 11:45:00,3.643894837753635,52.32972506534264,2.338350087816994,8.84,0.714399739209812,0.6762324403761986,87.96480634647588,109.26079617872053,3.7804433331249947,3.1368778280542986,2.681333135455739,2.7,0.47599709879625474,3093591.725824727,3405590.1676113596,
2025/03/24 12:00:00,3.6931393020511223,52.34696986281608,2.351852930939577,8.83,0.7093031999434442,0.6711566163206594,85.77322456166213,106.62981763382636,3.7544864663252437,3.1370328425821064,2.673232087647856,2.7,0.4741039073295799,3020879.025502492,3350886.6967371404,
2025/03/24 12:15:00,3.7085801240645537,52.15167449576006,2.3548662233593833,8.81,0.711215329251616,0.672822617474057,86.35551613666699,107.49336476280283,3.7411891650608977,3.145289443813848,2.6790762283207523,2.73,0.4726678265479267,3024851.1517925304,3374677.1890386427,
2025/03/24 12:30:00,3.794791436499281,52.515002530021434,2.3494448428089547,8.850000000000001,0.710270501691108,0.671788062505805,86.0507508078042,106.95711845181313,3.766847315904253,3.134463276836158,2.67263343437426,2.73,0.4748944480372643,3036065.9651945885,3357072.50534898,
2025/03/24 12:45:00,3.7671412845949703,52.59370865453684,2.348795304937178,8.89,0.7129523191250143,0.6743117387938226,87.23333049929737,108.26522883849921,3.784919009891233,3.1327334083239595,2.67527742148639,2.72,0.4765495574682998,3076816.0915207556,3379629.084646313,
2025/03/24 13:00:00,3.787144944439774,52.654338259425515,2.3572970593551914,8.92,0.7129329300012431,0.6740595341283041,87.22353190945383,108.13450226944904,3.7839948786259265,3.1524663677130045,2.6703065355996984,2.68,0.4755936621438314,3074688.318503035,3390259.731147746,
2025/03/24 13:15:00,3.9621544043504855,52.888578174691986,2.3619837499404452,8.92,0.7089493543265147,0.6703971185596889,85.67170355643626,106.23614316990506,3.776486608015364,3.1569506726457397,2.660927237419005,2.74,0.4746301765691913,3034434.595133142,3358826.4003374726,
2025/03/24 13:30:00,3.8944223972050054,52.520759556673056,2.3672975071435656,8.880000000000003,0.7103149019357844,0.6718041860660875,86.0634895765103,106.96547586151358,3.751112808256538,3.153153153153153,2.6708840451960807,2.75,0.47315957501609507,3025099.8597863726,3368303.1685333448,
2025/03/24 13:45:00,3.957348276131654,52.55204009291697,2.368401714371531,8.87,0.7090825460031587,0.6711573270193333,85.70991726392126,106.63018601400108,3.7451416903545462,3.1195039458850062,2.676891761855894,2.71,0.47480177363036125,3015125.345708139,3335157.0524689355,
2025/03/24 14:00:00,4.07094804273612,52.749129030740335,2.3687092989333562,8.880000000000003,0.7074409117272907,0.6699877929055096,85.23891987430852,106.0239752534684,3.7488770800193665,3.1486486486486482,2.6657727582637247,2.7,0.47323552939332764,3009528.540246758,3349944.393040551,
2025/03/24 14:15:00,4.076679060575316,52.75870549552735,2.3811872381930423,8.880000000000003,0.7033223246406468,0.6672201231464495,84.0572658389186,104.58939444929966,3.729232148387695,3.162162162162162,2.6576071338257155,2.72,0.47155608443769,2971247.5493846796,3329694.4752055933,
2025/03/24 14:30:00,4.084799633502996,52.73940965321833,2.3861777930867896,8.89,0.7036655128777382,0.6674532423982804,84.1557291606163,104.710228375631,3.725623474393241,3.142857142857143,2.662926029013561,2.73,0.47262636028171784,2970323.4399436875,3314394.657822105,
2025/03/24 14:45:00,4.150690372159318,52.88338824557303,2.380673473222433,8.9,0.7042165946020927,0.6678205951624758,84.31383870879843,104.90064026351126,3.7384379252788227,3.135955056179775,2.662567110081289,2.7,0.47366662590323405,2983319.4600323564,3315033.2143691164,
2025/03/24 15:00:00,4.06032066362468,52.69915705728505,2.386652277830705,8.9,0.7052084240176353,0.6685895085504566,84.59840212985496,105.29919517883444,3.729072761319659,3.1258426966292134,2.6686900063838115,2.73,0.4738070590824305,2981004.3010504064,3310595.2939902125,
2025/03/24 15:15:00,4.215171302506974,53.03398282911667,2.3879289221588427,8.92,0.701831202609748,0.6661190652378213,83.62945155989624,104.01867731990886,3.7354545678586373,3.1345291479820627,2.657444347997089,2.73,0.47380506577970044,2967074.303159955,3295151.488532024,
2025/03/24 15:30:00,4.180689278712862,52.849501357983684,2.402193390133658,8.930000000000001,0.7027487631287966,0.6667372286244515,83.8927066683202,104.3390931951787,3.71743592196927,3.1298992161254198,2.6640161957176,2.75,0.47332137340193253,2958578.813228123,3292097.744992232,
2025/03/24 15:45:00,4.2471158846389585,52.94215854791912,2.395844702899738,8.930000000000001,0.7036188392899504,0.6674241783577679,84.14233815243968,104.6951634588381,3.727286659770496,3.116461366181411,2.6666917692561767,2.76,0.4745103706441067,2971849.850265031,3291132.0235157306,
2025/03/25 09:30:00,4.653431273445619,53.320275119902135,2.409348703351555,8.84,0.697191547657032,0.6511956493145917,82.29829918109405,97.59587328008523,3.6690413420452623,3.02262443438914,2.716080822633517,2.79,0.48439736039372244,2902716.4452600293,3089711.843161435,
2025/03/25 09:45:00,4.4647373606889005,52.982317242682086,2.427696356399501,8.850000000000001,0.6966234473430637,0.6513213003869822,82.13530686980364,97.6488783809923,3.6454311828046615,3.0338983050847457,2.715383847901281,2.79,0.4822524340477195,2878938.107123633,3090836.0274715247,
2025/03/25 10:00:00,4.6267141507636325,53.29688679184591,2.4217782238660543,8.860000000000001,0.6946692981031866,0.6503327014091239,81.57464655438852,97.23184422776924,3.658468770049539,3.0327313769751694,2.7060547044487615,2.78,0.48251493326526945,2878703.524279043,3087336.7489168844,
2025/03/25 10:15:00,4.658875519829451,53.37424152545776,2.4237050791195234,8.87,0.6934627950835034,0.6499550730285022,81.22849163962888,97.07254411167298,3.6596861872411752,3.0202931228861334,2.703872473753454,2.79,0.48303524609793236,2872358.6366563174,3074119.720481963,
2025/03/25 10:30:00,4.76460459957741,53.56093220665281,2.430298369245134,8.9,0.6921530238620235,0.6492715551532351,80.85270829045135,96.78420646950137,3.6621017866067187,3.0224719101123596,2.6973186289992914,2.78,0.48283442904844603,2866385.882289385,3070195.5001492333,
2025/03/25 10:45:00,4.80539030188163,53.604358435131076,2.431238539290302,8.9,0.6910167035194824,0.6490591896964563,80.52668932083665,96.69462146038846,3.6606856366294607,3.004494382022472,2.6975408880176754,2.78,0.48349431721742664,2859140.9307802357,3054353.455741136,
2025/03/25 11:00:00,4.785668601813768,53.63609060311052,2.42951964652088,8.9,0.6897047222066717,0.6486982118849355,80.15027187960497,96.54234528032924,3.663275583198093,2.993258426966292,2.6946489180700652,2.8,0.4839010428326825,2852723.0908974316,3042538.209218865,
2025/03/25 11:15:00,4.649262339650306,53.21707386554448,2.398617046688382,8.83,0.6974136408122241,0.6565279027455916,82.36201940056338,99.84525027133898,3.6812879372265868,3.0067950169875424,2.70675415746315,2.79,0.48280701321713065,2913236.817729107,3120720.3079494922,
2025/03/25 11:30:00,4.449277808981719,53.13163857980925,2.402935342197882,8.880000000000003,0.6997433325252264,0.6586371997630124,83.03042571466109,100.73504372172634,3.6954802087507574,3.0045045045045042,2.7065721201725244,2.77,0.48386236135543864,2931740.0100473166,3127297.113308721,
2025/03/25 11:45:00,4.482530062181297,53.03849041822559,2.4049449596842396,8.87,0.7003614220593466,0.6599825721689133,83.20776031433597,101.30258046274692,3.6882340962865934,3.034949267192785,2.7013367224283176,2.78,0.4809241069482978,2931212.9995366246,3163746.5942683653,
2025/03/25 12:00:00,4.306029737780705,52.63312268027789,2.4260676537570296,8.87,0.6999179010354183,0.660369453431555,83.08051075115242,101.46578384791607,3.6561222793040584,3.0315670800450962,2.7065456810408315,2.79,0.4792284623081677,2902640.265668385,3154262.639655805,
2025/03/25 12:15:00,4.507685441841204,52.9273622473728,2.421862649592968,8.87,0.6972991241930551,0.6589463109738907,82.32916370944452,100.86544030818261,3.662470289754352,3.0293122886133035,2.6977399267847857,2.78,0.47909246415913853,2894915.530763597,3147583.041708214,
2025/03/25 12:30:00,4.613741232129712,52.943062306994875,2.4293517121020414,8.860000000000001,0.6949498956324108,0.6578399177767228,81.6551521248083,100.3987154172481,3.6470635173421315,3.0417607223476297,2.691294900336306,2.78,0.47686797214195925,2871994.482293708,3150625.299432252,
2025/03/25 12:45:00,4.7187468636254835,53.07193821822551,2.4306594097678738,8.860000000000001,0.6927900920453831,0.6568176667400148,81.03548800928417,99.96748535831902,3.6451013928134524,3.0372460496613995,2.6858532598127725,2.8,0.4765035345464997,2859293.6351504843,3141278.0875162645,
2025/03/25 13:00:00,4.703909547563171,53.04463116779158,2.446840428661308,8.9,0.6927137525513068,0.6571161952770145,81.01358562641897,100.09341771151182,3.637343856080261,2.9752808988764046,2.699667115373336,2.82,0.4803341921551098,2851120.292114649,3084581.014766215,
2025/03/25 13:15:00,4.604280863987185,52.61405515519385,2.468851556040145,8.880000000000003,0.6918795103601489,0.657413505738872,80.77423518148865,100.2188362274917,3.5968140645292035,2.9560810810810807,2.710623542556749,2.79,0.4790169914769401,2816370.97682731,3063109.3483771663,
2025/03/25 13:30:00,5.068084448651746,53.33493516465103,2.4463301249941143,8.87,0.6878988087391884,0.6549061491255427,79.6321415374479,99.16112388356551,3.625839337616521,2.9718151071025933,2.689180640092575,2.8,0.4785180487577886,2820882.0020861696,3074155.8327646847,
2025/03/25 13:45:00,4.950018617118701,53.19095442467932,2.4587874996165353,8.89,0.6872748885303775,0.6549373087415133,79.45313407275314,99.1742683681957,3.6156032196301866,2.9471316085489314,2.693653747602573,2.79,0.47951591825563006,2807078.6511258255,3046905.6364810173,
2025/03/25 14:00:00,5.006555428841466,53.29664289202498,2.469934564124536,8.92,0.6855959084712481,0.6539265461768328,78.97142189319293,98.74788464767957,3.611431707366579,2.9618834080717487,2.684352319405081,2.77,0.47807678136136317,2793357.352949276,3049547.9330906784,
2025/03/25 14:15:00,5.038043354083243,53.292720541733104,2.475365261672993,8.92,0.6840647155158549,0.6533965240727426,78.5321109604318,98.52429821443339,3.6035085965338935,2.9484304932735426,2.684006728747946,2.8,0.4781039166161923,2778883.1658871267,3033416.3558462034,
2025/03/25 14:30:00,5.14320837981586,53.413673526918785,2.4767060682673607,8.92,0.6820463762591781,0.6524672012189493,77.95303403981346,98.13226931487222,3.601557776389752,2.9461883408071747,2.67831367510056,2.79,0.4775816555437775,2766746.4873284167,3026496.3125403957,
2025/03/25 14:45:00,5.174322830245558,53.40938039922196,2.481229436419219,8.91,0.680217694854255,0.6509450167304853,77.42837140281922,97.49014552816259,3.590961750340367,2.951739618406285,2.6751744064973852,2.8,0.47652805832712375,2748959.9212266696,3019766.333586184,
2025/03/25 15:00:00,5.169365519221742,53.287827344846676,2.492321862094081,8.9,0.6787013747722386,0.6496919780047327,76.99332761081807,96.9615591593176,3.570967351914213,2.955056179775281,2.6755471500315258,2.79,0.47518330848528273,2725887.630390955,3010609.3839509976,
2025/03/25 15:15:00,5.137575100992592,53.387472407794576,2.4948295726238747,8.92,0.6773678939560506,0.648409304921991,76.66115293533903,96.42047172659291,3.575394527097341,2.938340807174888,2.675027195490878,2.8,0.4768845045655308,2721195.6424058625,2984998.6590529955,
2025/03/25 15:30:00,5.300021040114643,53.760957865775595,2.4923801130746717,8.940000000000001,0.674534096299933,0.6464366308460884,76.09349856127913,95.58831178989726,3.5869328089652264,2.9451901565995526,2.664251201119508,2.79,0.47738633115911,2721966.878280843,2979844.6328946366,
2025/03/25 15:45:00,5.354668687880519,53.7640077720086,2.496350062834031,8.92,0.6719278093204505,0.645024633872008,75.57141816476373,94.9926699010913,3.57321680672998,2.9573991031390134,2.659407377909564,2.81,0.4758243297610122,2705886.26231813,2980847.4607707886,
2025/03/25 16:00:00,5.204783524004824,53.37642526377999,2.5142035171437045,8.9,0.6709089527239607,0.6445703926360872,75.36732511588637,94.80105114219796,3.5398884534657595,2.957303370786517,2.6653646259580923,2.79,0.47407677039060653,2677938.184928129,2970805.546433551,
2025/03/25 16:15:00,5.39925535597564,53.71687583713515,2.4932008052855035,8.9,0.6725360621070194,0.6454669441459637,75.6932607931819,95.17925566002305,3.5697084571496585,2.9426966292134833,2.6661616778088626,2.8,0.47651046740912717,2706903.3211837937,2973776.341325432,
2025/03/25 16:30:00,5.2825838899595965,53.412918021770736,2.497054368647958,8.9,0.6767833458215217,0.6479463701668732,76.54405872266898,96.22518566224494,3.5641995271488414,2.939325842696629,2.677724704460212,2.82,0.4762575246992995,2714544.181237602,2985196.0652845223,
2025/03/25 16:45:00,5.339943443234176,53.541203354651316,2.4834991192364027,8.9,0.6787856462915071,0.6492826150355576,77.01750575218757,96.78887201009566,3.5836533748143498,2.955056179775281,2.674234233017329,2.8,0.47608772642280833,2737893.8581357817,3012924.1238936232,
2025/03/25 17:00:00,5.273211549883172,53.27246879144769,2.4935524723412876,8.9,0.6813863769049089,0.6514365560601224,77.76367519322048,97.69749824923748,3.569205019232447,2.9640449438202245,2.6821605926929624,2.81,0.47488517294737603,2742598.522814625,3032689.2289437214,
2025/03/25 17:15:00,5.266435793324945,53.309885524186654,2.492950196942231,8.930000000000001,0.6844143016872826,0.6536138151664105,78.63240989826897,98.61596107195282,3.5821012433193564,2.9496080627099666,2.6899333317610052,2.78,0.4770353914015114,2768694.81029993,3035266.195959192,
2025/03/25 17:30:00,5.245109323961003,53.18191686198088,2.491055285225836,8.92,0.6866363612382598,0.6555579170732924,79.26993572449453,99.43606802196881,3.5808117358548808,2.9506726457399104,2.696068570322668,2.79,0.47690101069325963,2781335.511636573,3050766.8518988104,
2025/03/25 17:45:00,5.262080951576479,53.09022546343368,2.484574915952125,8.9,0.6888031105145652,0.657575616774133,79.89159261122693,100.28722173044048,3.5821016878411944,2.943820224719101,2.7037815462446373,2.83,0.4773300625708615,2796468.2317752354,3062094.743943665,
2025/03/25 18:00:00,5.340768062626751,53.476190009637605,2.460612731904041,8.92,0.6902645150746789,0.6585243095130866,80.31088072131378,100.68742169213141,3.6251133241506213,2.9551569506726456,2.694270195367445,2.8,0.4789229269618225,2836414.4575714776,3086071.8087783963,
2025/03/25 18:15:00,5.076949421020572,52.893316730794425,2.4717347725933125,8.9,0.6940843311490521,0.6619579721573442,81.40681507544569,102.13589030819878,3.6007099542732224,2.943820224719101,2.7128083246594836,2.82,0.4785313813648729,2838549.942122883,3093244.8213192495,
2025/03/25 18:30:00,5.138212829705196,52.98779426673559,2.455113202275748,8.89,0.69673975052188,0.6642394357503103,82.16867513850487,103.09831112686388,3.621014294477128,2.9482564679415075,2.7142886132223856,2.82,0.479225202050336,2870413.3972430932,3119282.8561304854,
2025/03/25 18:45:00,4.934975362924149,52.68087639670068,2.45131752022298,8.880000000000003,0.7004972432222006,0.6669877550842032,83.24672844146392,104.46894989101969,3.62254172572154,2.958333333333333,2.7203082876854334,2.84,0.47849372426822495,2890927.802180294,3150797.837171566,
2025/03/25 19:00:00,4.917305204991351,52.58315183933655,2.4515219346168635,8.89,0.7040975082354615,0.6693406467202648,84.27967192229363,105.68853657196406,3.626318767320911,2.956130483689539,2.728338724100204,2.84,0.47890440351169483,2913848.6168886395,3170556.946146622,
2025/03/25 19:15:00,4.807334665807048,52.08124931339637,2.4383906244637963,8.79,0.7060812489821545,0.6716296735187317,84.84882226661792,106.87501985615788,3.604836695077486,2.969283276450512,2.737110145035619,2.92,0.47574421866432254,2912568.341956516,3209562.474753581,
2025/03/25 19:30:00,4.699852824082768,51.95650604884531,2.4237900795359413,8.760000000000002,0.7077428319081015,0.672984114646878,85.32554307603029,107.57707444069293,3.6141743767171413,2.993150684931507,2.733455365774886,2.83,0.47423298109563294,2928802.0028671743,3247069.603744171,
2025/03/25 19:45:00,4.501961286169774,51.64089213428457,2.4344284489655093,8.78,0.7115695711697552,0.6756627445462702,86.5345377005552,108.96550274670454,3.6065960384791715,3.0011389521640095,2.741899948084661,2.83,0.4736487599435027,2944504.145600763,3272136.527019148,
2025/03/25 20:00:00,4.622004424879606,51.912812533514,2.430943368418105,8.800000000000002,0.7105625867530142,0.6744392151949753,86.1345522389312,108.33130435111376,3.6199938321584395,2.998863636363636,2.7364702814803765,2.84,0.47464179966271586,2945966.1947824806,3260748.4200616125,
2025/03/25 20:15:00,4.783983154419673,52.210332252586284,2.426759982646576,8.78,0.7045472766628451,0.6704032137507334,84.40871391315842,106.23930252228784,3.617992740437687,2.986332574031891,2.72689721410308,2.87,0.4753171338546824,2913620.2192419055,3216224.4922527154,
2025/03/25 20:30:00,4.789297480313621,52.23694081773897,2.433323482266698,8.78,0.701948382124441,0.6685149650836109,83.66307125603808,105.26055667211672,3.60823378559649,2.984054669703873,2.7239055554629927,2.85,0.47512719466636566,2891484.1072882125,3194221.2359275394,
2025/03/25 20:45:00,4.843160056265447,52.523561265523256,2.4301724722808316,8.800000000000002,0.6990889431209496,0.6662764397271634,82.84267640549209,104.10025006562084,3.621142161873304,2.9886363636363633,2.712761814585709,2.84,0.4757870984636531,2884131.1374976095,3177679.169697885,
2025/03/25 21:00:00,4.817781915327259,52.55118715650161,2.4349364511716267,8.83,0.700379478291413,0.6668397029037623,83.21294078497422,104.39220922663843,3.626378009065181,2.981879954699887,2.7156271176617466,2.85,0.4768821578907288,2893661.198734209,3174213.5389850684,
2025/03/25 21:15:00,4.775001359572798,52.56078828093973,2.4399346885446698,8.850000000000001,0.7003724499989332,0.6665784691379566,83.21092431428056,104.256802556607,3.6271462681153555,2.998870056497175,2.710836335261929,2.84,0.47605025371228843,2892543.0459963856,3183586.5714968094,
2025/03/25 21:30:00,5.0020717388038065,53.06629856017918,2.445803471691278,8.92,0.6992423332208784,0.6650857561880306,82.88668519461007,103.4830768123835,3.6470632670382965,2.993273542600897,2.703923398421597,2.82,0.47825903280180665,2900536.1345035243,3164244.5294625727,
2025/03/25 21:45:00,4.958129861993484,52.72810015473692,2.469191121097075,8.91,0.6988776670972072,0.6648700563597079,82.78205970350517,103.3712719873396,3.6084691556971253,2.967452300785634,2.718962077988442,2.82,0.47814110188300907,2870065.230234346,3132483.4294217527,
2025/03/25 22:00:00,5.021374570610135,52.65608191859695,2.47654390344992,8.89,0.6973152043841152,0.6637337791787801,82.33377723885897,102.88500313762533,3.5896799518134492,2.9595050618672665,2.7222950955531955,2.84,0.4775301879191326,2849118.9106582557,3117245.0653522825,
2025/03/25 22:15:00,5.117749843350964,52.88219777907585,2.462987752505954,8.87,0.6949111918955322,0.6618585582150784,81.64404772762016,102.09395317275781,3.6013171364637375,2.957158962795942,2.714730468207579,2.82,0.47797723061096464,2845944.311619951,3108197.7046894464,
2025/03/25 22:30:00,5.092252872552535,52.90406921427427,2.4651461132030024,8.87,0.6933767788320583,0.660238516873102,81.20381292129738,101.4105490985314,3.5981640002973583,2.9605411499436305,2.711284061384128,2.82,0.4777281297661536,2834186.910990251,3098448.691559628,
2025/03/25 22:45:00,5.164175044357762,53.06831943177724,2.4661968092810276,8.880000000000003,0.6919549325954134,0.6584586312913219,80.79587439580676,100.65971575452468,3.6006858684521594,2.9560810810810807,2.7090324682058453,2.83,0.4784965648544689,2828182.3917824603,3082377.055269433,
2025/03/25 23:00:00,5.172004400651133,53.151922424627,2.4660054857017646,8.880000000000003,0.6903725437978963,0.6566601300304958,80.3418749856195,99.90102950541588,3.6009652255388116,2.9549549549549545,2.7061739567701952,2.83,0.47881666328659944,2819056.3131396538,3068492.1564345676,
2025/03/25 23:15:00,5.115735190364489,53.141928554525975,2.4610498216298042,8.89,0.6926221445719803,0.6580072324482334,80.98730259872694,100.46929604085653,3.6122795734840882,2.935883014623172,2.7146887508783233,2.82,0.48119348941414103,2839321.480840076,3061260.1839222317,
2025/03/25 23:30:00,5.017779754811954,52.78658559949167,2.4436766247307875,8.81,0.6951214750342302,0.6605313286647001,81.70437956331519,101.53406987925311,3.6052233388165966,2.967082860385925,2.71784823936143,2.85,0.4781230531489779,2851378.3310076697,3112313.049753281,
2025/03/25 23:45:00,5.002095484637891,52.8693563950938,2.4239851421851566,8.800000000000002,0.6977762199322429,0.6624061006713838,82.46604611441067,102.32493045447885,3.6303852886107384,2.986363636363636,2.7150975488261575,2.72,0.47825139037675884,2885568.5435320744,3148012.542889586,
2025/03/26 00:00:00,4.753865231855457,52.26510290114044,2.4345946090720894,8.800000000000002,0.7034475331628873,0.6686011314065395,84.09318911854413,105.30521971488544,3.614564809766828,2.979545454545454,2.728693655121326,2.84,0.4765602047541344,2903295.6820539446,3188895.0906770783,
2025/03/26 00:15:00,4.835423805130233,52.37960888083143,2.4321133927733256,8.79,0.7016137328034114,0.6673613696065589,83.56705781446101,104.66260746890524,3.614140700066953,2.995449374288965,2.721086069022192,2.79,0.4753994674674949,2894110.3629337773,3193633.8626772035,
2025/03/26 00:30:00,4.939869688008628,52.53841719888629,2.434245922213794,8.78,0.6976178960674077,0.6646316177534978,82.42062179052424,103.2637505955171,3.606866471410226,2.9920273348519366,2.714749114666573,2.85,0.47525173020546635,2867532.597687279,3166180.517775875,
2025/03/26 00:45:00,4.742397779943417,52.19122575118416,2.4405813569863892,8.78,0.700753548295521,0.6667910514736002,83.32026432107875,104.36699147529393,3.5975035107378983,2.984054669703873,2.726121667390197,2.88,0.4753515712846457,2875933.260644231,3174185.0820215396,
2025/03/26 01:00:00,4.480814898179062,51.65719434463682,2.4404429546702966,8.75,0.7056176630354565,0.6704008574061482,84.71581592411894,106.23808114582648,3.5854146818941417,2.986285714285714,2.7402605988309423,2.86,0.47420386218606697,2892340.4907650454,3207020.398940563,
2025/03/26 01:15:00,4.688327928537717,52.07336171872669,2.42539737165744,8.75,0.7035922472856962,0.6689290734446922,84.13470870368306,105.47520363413248,3.607656255527533,3.0034285714285716,2.726438456070623,2.83,0.47417741869137997,2900465.546765235,3216370.541232901,
2025/03/26 01:30:00,4.5847765838068995,52.0077781750349,2.429441922632684,8.760000000000002,0.7032393329703105,0.6685323273575758,84.0334548959684,105.26955615077574,3.605766377204505,3.006849315068493,2.7248976505660454,2.84,0.474047175177103,2894935.839673024,3211915.9490576694,
2025/03/26 01:45:00,4.600501818796545,52.01568395294299,2.435173861885501,8.770000000000001,0.7029676378168881,0.6682002403173668,83.95550348504162,105.09742373084043,3.6013855672750954,3.0,2.7269601010849795,2.85,0.4744654742773006,2889887.2022037413,3200939.9683202645,
2025/03/26 02:00:00,4.754043238473628,52.28475570209429,2.426765213420966,8.770000000000001,0.7017117751320792,0.6672821176126251,83.59518690603561,104.62152836659699,3.613864230251222,2.994298745724059,2.72291562224031,2.83,0.47550457001364344,2894192.3295171587,3192378.6774326107,
2025/03/26 02:15:00,4.763821303495604,52.34767021197723,2.425005229899664,8.770000000000001,0.7008296093846771,0.6666163927501738,83.34208682744621,104.27645970173539,3.61648704582912,2.997719498289624,2.719536070627764,2.84,0.4754608384002781,2891134.5076081147,3189565.0455570696,
2025/03/26 02:30:00,4.673977726406633,52.15595707551853,2.4363503887604314,8.770000000000001,0.7005458656179494,0.6663679280588175,83.26067857749938,104.1476716931311,3.5996464385658453,2.997719498289624,2.72284400797589,2.85,0.4747091508585274,2875735.958073321,3182154.337221084,
2025/03/26 02:45:00,4.716623031104177,52.27445304747289,2.432217973355883,8.770000000000001,0.6996194863641766,0.6656747676706773,82.9948933068537,103.78838222813424,3.605762351924192,2.997719498289624,2.7194348295838133,2.84,0.47506483772664804,2875495.0747933034,3177352.550287847,
2025/03/26 03:00:00,4.709916148548928,52.306662455723824,2.4307613323338213,8.770000000000001,0.6991109390917807,0.6652719629223987,82.84898721721898,103.57959432710815,3.607923115832912,2.9965792474344357,2.718131978177597,2.83,0.47530407983892586,2874006.1447555698,3172662.223270078,
2025/03/26 03:15:00,4.76731768400748,52.3955873925604,2.429663340452729,8.770000000000001,0.6983637247264982,0.6646827642028696,82.63460571903853,103.28532639792527,3.609553576408595,2.9954389965792476,2.7165128778821934,2.83,0.47550280697759006,2871708.989954003,3167601.2892161123,
2025/03/26 03:30:00,4.818336790931312,52.50887814085303,2.4262684624315836,8.770000000000001,0.6975214925292896,0.663935270051793,82.39296288045583,102.97000077316169,3.6146041280241468,2.9954389965792476,2.713325820542832,2.83,0.4757282602961723,2871229.146394253,3164210.380798693,
2025/03/26 03:45:00,4.823083797872869,52.464717507982016,2.4284232761900446,8.760000000000002,0.6968485245682439,0.663413932066185,82.199883241704,102.75007767973356,3.607278881688028,2.997716894977169,2.7131817975753734,2.84,0.4751176974950052,2862490.167529391,3162312.07120322,
2025/03/26 04:00:00,4.670886393109015,52.193683617341776,2.4404492058370044,8.760000000000002,0.6971072961163826,0.663572037398732,82.27412677174691,102.8167734026224,3.5895031042023144,2.9965753424657535,2.718179695044362,2.83,0.4744038424493049,2848698.71704826,3156098.1714859507,
2025/03/26 04:15:00,4.686960729159807,52.20604389190521,2.4392318464454803,8.75,0.6962171832892161,0.6628620435220277,82.01874661538673,102.51726702865366,3.587194883811785,3.0034285714285716,2.7151750592378665,2.82,0.4737147712484878,2842529.8448964683,3157979.3589962157,
2025/03/26 04:30:00,4.76112199886478,52.406346168768096,2.4343552059141427,8.760000000000002,0.6953786031922972,0.6619726947591164,81.77815159222042,102.14210094354964,3.5984888231257397,3.002283105022831,2.710629745940253,2.81,0.47445447508759137,2846490.179444978,3153010.992758053,
2025/03/26 04:45:00,4.677622285904533,52.24664909098698,2.4462896410601442,8.770000000000001,0.6955067350659748,0.6619082996804877,81.81491360365824,102.11493629166932,3.585021108211602,2.997719498289624,2.7150089209475095,2.83,0.47427787730872534,2835663.401986892,3143243.7696437417,
2025/03/26 05:00:00,4.754812583971386,52.506453543326074,2.437296653431093,8.78,0.6944347295695342,0.6608178991510958,81.50734705372804,101.6549578053089,3.6023518054890835,3.0022779043280186,2.7070167745371094,2.83,0.47491586707818356,2842667.6044050613,3142955.958551372,
2025/03/26 05:15:00,4.699145054129019,52.45981458851156,2.4411713856440764,8.79,0.6946466604001262,0.6608244547896749,81.56815162479067,101.65772325949374,3.6007303918486877,2.9988623435722417,2.7085375061481547,2.83,0.4752389581888361,2841409.933852742,3137497.907965454,
2025/03/26 05:30:00,4.8647389460871295,52.73804762542517,2.434670862303882,8.800000000000002,0.6942352127528009,0.6602989869291943,81.45010415788701,101.43605800477985,3.6144516025762643,2.9999999999999996,2.704185806099233,2.81,0.4759306128520513,2850968.024905338,3139333.8130468163,
2025/03/26 05:45:00,4.586887465844541,52.32149613166462,2.4497309803836456,8.81,0.6959799429522124,0.6616223643562303,81.95068055397014,101.99431630469225,3.596313256658203,2.9750283768444947,2.7184362441835366,2.83,0.4770293918091791,2843346.881361852,3117180.772035332,
2025/03/26 06:00:00,4.821674936129227,52.78781132858751,2.4335308951737558,8.82,0.6950740970808034,0.6606778193210432,81.69078646726899,101.59586602530774,3.6243632729266198,2.9773242630385486,2.709209848940214,2.82,0.4783045499905049,2861496.6989778928,3121086.3624516884,
2025/03/26 06:15:00,4.7354557380592155,52.69048724746,2.432116177494965,8.81,0.6949509422685981,0.6606364973900579,81.65545241271046,101.57843463311869,3.6223598533332146,3.0,2.7039259126585637,2.79,0.4765691083989879,2858478.755913857,3139557.4271631064,
2025/03/26 06:30:00,4.714479428028142,52.51357403556477,2.4390149841020703,8.800000000000002,0.6957074026765424,0.6614096677277446,81.87248667102646,101.90459159291589,3.6080139143711514,2.9784090909090906,2.7148171622214012,2.83,0.4772729239809241,2852713.093478993,3124397.5912935035,
2025/03/26 06:45:00,4.792169077809149,52.72732913956247,2.423991543393779,8.79,0.6950356839206117,0.6609810526457879,81.67976543874572,101.7237830631021,3.626250274657851,2.984072810011377,2.7077089979328655,2.82,0.47759296213355246,2863621.5098974905,3132324.2785513713,
2025/03/26 07:00:00,4.741529037479722,52.57726796411481,2.428287854091236,8.78,0.6952619275600131,0.6612809316304247,81.7446764637805,101.85028509398549,3.615716310241906,2.9908883826879276,2.7092553552753116,2.82,0.4765203554382945,2857049.8357667564,3138601.353444028,
2025/03/26 07:15:00,4.6891231399618505,52.66205460456854,2.423726615506201,8.800000000000002,0.6959516919211695,0.6616385164059047,81.94257511777813,102.00112994349988,3.630772523477076,2.9886363636363633,2.707369521257907,2.82,0.4776609447031069,2870264.6487716786,3138735.4183276095,
2025/03/26 07:30:00,4.845120853306128,52.90435469477478,2.42077069609504,8.82,0.6964383635640315,0.6618488391288634,82.08220492251667,102.08985323842859,3.6434677659588317,2.993197278911565,2.7042843562432077,2.83,0.4781463440886533,2883749.6836217283,3147352.9678440145,
2025/03/26 07:45:00,4.732551859911382,52.58820828643951,2.426635380126785,8.800000000000002,0.697916017559743,0.6633338570263393,82.50615511956009,102.71629853653616,3.6264203811040727,2.9875,2.713764327032252,2.85,0.4775661502852988,2879380.0155056966,3149899.936152414,
2025/03/26 08:00:00,4.699772086847474,52.53333416920191,2.416832712143156,8.78,0.69906830553324,0.6645359313396153,82.83675532423652,103.2233858940792,3.6328538404357444,2.9931662870159457,2.714249113658539,2.84,0.4773030024655704,2891297.032279775,3166274.400006228,
2025/03/26 08:15:00,4.629353669099828,52.36729666625877,2.4167964006660556,8.770000000000001,0.7006314647644559,0.6657819032182262,83.28523762524165,103.84391435925977,3.628770713818937,2.9954389965792476,2.7184019195984352,2.82,0.47680036973935,2896883.2431535227,3178789.9882601746,
2025/03/26 08:30:00,4.480116800478754,52.15515204677706,2.4142601819392784,8.760000000000002,0.7025339137718551,0.6671938670498023,83.83106474979657,104.57578498880106,3.628440739540941,2.990867579908676,2.723980391148455,2.84,0.4769558101129048,2905899.1955875847,3186697.086864036,
2025/03/26 08:45:00,4.598927058888364,52.36864496063117,2.397725452096489,8.75,0.7032378977441548,0.6677784683912277,84.03304311864402,104.87880447288968,3.649291870488884,2.9874285714285715,2.7220558744556174,2.85,0.4780248830709396,2927578.7921307776,3196744.2207704578,
2025/03/26 09:00:00,4.371002665869469,51.83236943867354,2.397904488193508,8.690000000000001,0.704569811697854,0.669292104149187,84.41517938650941,105.66337524610451,3.623997554025483,3.005753739930955,2.7274627783038303,2.84,0.4748203539633575,2916163.9088506214,3225451.3031115555,
2025/03/26 09:15:00,4.447585475220478,52.1318931043474,2.4001983575595447,8.7,0.6987966058034708,0.6651886262904897,82.75880260031799,103.53639801294506,3.6247004221959047,3.017241379310345,2.7108372159925587,2.84,0.4743365004699483,2883766.5639235103,3195813.1459795274,
2025/03/26 09:30:00,4.3570263970586325,51.924183270962146,2.4061984858169105,8.7,0.7005188032478514,0.666378707492041,83.25291417719511,104.15325905337939,3.615661821450414,3.020689655172414,2.715984850945613,2.83,0.47364092382536505,2885848.0224831086,3207054.5906938347,
2025/03/26 09:45:00,4.407770350224553,52.11249120831843,2.395039197256599,8.710000000000003,0.7014049867015416,0.6669182014556732,83.50716696634944,104.432897793394,3.6366836960233813,3.0264064293915034,2.7115275933928773,2.82,0.47433823581964146,2906669.1475948924,3221171.5536133084,
