datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/03/26 10:00:00,4.349252938100619,51.97922857853888,2.3968911250371665,8.710000000000003,0.703134088743749,0.6681168103630786,84.00325952498177,105.05417904439273,3.633873858106485,3.0241102181400685,2.7166657547468755,2.83,0.47432433892160003,2913780.409737214,3229232.230857698,
2025/03/26 10:15:00,4.2529673444385026,51.87633808398965,2.3972114408617364,8.720000000000002,0.70506063936231,0.66935762967862,84.5560015855276,105.69733943797702,3.637559812773705,3.0183486238532105,2.721265683913051,2.84,0.4749799951741197,2925646.9271131484,3233869.172171528,
2025/03/26 10:30:00,4.470083350658285,51.89374595004722,2.406462890708451,8.720000000000002,0.7064078103125025,0.670317859544619,84.94251520200977,106.19506042828525,3.6235755114565165,3.016055045871559,2.728742273982227,2.83,0.4743613692128409,2926503.055495412,3242850.6175317047,
2025/03/26 10:45:00,4.229958787848545,51.80888256333441,2.396089778360719,8.73,0.7080793227623898,0.6713800516025052,85.42208486754261,106.74563201711649,3.6434361011183047,3.011454753722795,2.728287038317343,2.84,0.47575467493427154,2946490.412791874,3246807.452749752,
2025/03/26 11:00:00,4.304152266949586,51.84165627259284,2.393004448388348,8.73,0.7098096568601312,0.67257777017038,85.91853091230058,107.36645177375392,3.6481336279502203,3.0103092783505154,2.731687802428783,2.83,0.47599680246736303,2961039.213064461,3259673.190287211,
2025/03/26 11:15:00,4.375944235696693,51.747168907145806,2.401783547616724,8.73,0.7112039216387693,0.6736182483181513,86.34975112528012,107.90576827748876,3.6347988180128596,3.009163802978236,2.7386894624481917,2.84,0.4754131950946185,2961299.819442199,3267597.1695293207,
2025/03/26 11:30:00,4.31550541687551,51.79011676113453,2.392259836476398,8.73,0.7116969787807996,0.6742432631472264,86.59892508276744,108.22973549691457,3.649269141624085,3.0126002290950744,2.735688967913145,2.83,0.47594956650583214,2977597.535859382,3278522.3251572275,
2025/03/26 11:45:00,4.137857356045743,51.702618464507964,2.3855812675163484,8.73,0.7122994567728925,0.6749721440122168,86.90339653808824,108.60754014431582,3.6594854758768656,3.0194730813287514,2.7330117985182034,2.82,0.47611280581549126,2990301.30700341,3290355.8617984015,
2025/03/26 12:00:00,4.229217058446579,51.7479929184459,2.386557426711212,8.73,0.7127706888663756,0.6755463301935182,87.14154087394816,108.90516108374264,3.6579886585969774,3.0194730813287514,2.7350147153092,2.81,0.4761021322578426,2996862.664480962,3297716.7155121337,
2025/03/26 12:15:00,4.203508484703434,52.155609781346584,2.3834899618139884,8.81,0.712849949948306,0.6748372747617127,87.18159667230042,108.53763265726027,3.696260584749863,3.068104426787741,2.7127129300397312,2.77,0.47566796595871885,3021847.2759658517,3331002.8048152975,
2025/03/26 12:30:00,4.202453729079878,52.07491217452679,2.385976204896598,8.800000000000002,0.7128960312244145,0.6749896546940135,87.20488454900843,108.61661654798827,3.6882178380238173,3.071590909090909,2.7141180142546837,2.77,0.4749534854780575,3017001.479592528,3335202.624259472,
2025/03/26 12:45:00,4.1248379933270485,51.98615095161574,2.3861810895310196,8.81,0.7148947670287807,0.6773184248856857,88.21497621565494,109.82370023395227,3.6920919533946686,3.069239500567537,2.7193921144794944,2.76,0.47576409162201705,3044529.161461359,3354712.0067438344,
2025/03/26 13:00:00,4.152273965870222,52.13900215957398,2.3756664501127447,8.81,0.7146482590041957,0.6770455249817499,88.0903996203589,109.68224659326562,3.708433058682078,3.0703745743473325,2.714607982949799,2.76,0.4763794318338315,3053873.5026542805,3356717.086654618,
2025/03/26 13:15:00,4.106791452261859,52.092706671593305,2.3803390337583177,8.82,0.7147578921535412,0.6770812240346885,88.14580440687948,109.70075067089199,3.7053545208953285,3.066893424036281,2.716121856273698,2.77,0.47661464254613667,3051787.885018117,3351263.1599835097,
2025/03/26 13:30:00,4.152382676423883,52.17580300406189,2.3808186460508476,8.83,0.714685743747559,0.6768929854959231,88.10934310794686,109.6031800003198,3.708808318788434,3.0679501698754246,2.7147365511370674,2.76,0.47680529114224746,3053632.831793947,3350727.372512056,
2025/03/26 13:45:00,4.1889925533252494,52.213817636836154,2.380527834180527,8.83,0.7145285086867021,0.676725963211958,88.02988196840015,109.51660646254584,3.7092613970798793,3.072480181200453,2.7131162676159173,2.75,0.47647743923527713,3052483.738554068,3353871.499278712,
2025/03/26 14:00:00,4.284001089108244,52.202219235993084,2.392130311522974,8.84,0.7146006994096166,0.6767129880174491,88.06636465283678,109.50988096181817,3.6954508529144157,3.073529411764706,2.7162504309378366,2.75,0.47588322977976616,3044219.8161866367,3352769.2468561395,
2025/03/26 14:15:00,4.111160002579993,52.17155529986081,2.385865038038344,8.84,0.7146812399713274,0.6755947529575966,88.10706705583961,108.93026030939518,3.7051550942999865,3.078054298642534,2.716096249955913,2.75,0.4770063562103183,3049676.562771393,3343690.1567000574,
2025/03/26 14:30:00,4.116439120216853,52.311024855596884,2.382024729125609,8.850000000000001,0.7147853025556353,0.6742657816618725,88.15965667223323,108.24140763689262,3.715326668018534,3.080225988700565,2.717023609106474,2.75,0.4784982449698117,3058178.0134785436,3333022.0496930224,
2025/03/26 14:45:00,4.1848713877726595,52.49635254417001,2.3793167851959667,8.860000000000001,0.7147132877776866,0.6727492882158389,88.12326290426591,107.45535562320245,3.7237580363937406,3.0812641083521446,2.718187840756338,2.75,0.47992672641322387,3064076.971830117,3320391.329674522,
2025/03/26 15:00:00,4.165501607104545,52.565340762179005,2.375942887879953,8.860000000000001,0.7147322437164465,0.6714576392924461,88.13284257744661,106.78584845199553,3.729045864358193,3.084650112866817,2.7198145932993185,2.73,0.4809668717555338,3067919.6270625517,3310730.9770104797,
2025/03/26 15:15:00,4.0729909506489435,52.52023725416649,2.3800130711818968,8.87,0.7150742825521784,0.670471900026002,88.30569712725018,106.27490504014668,3.726870287983428,3.0845546786922213,2.7245163279500404,2.74,0.4820818842052048,3068824.8272996563,3296950.2159985253,
2025/03/26 15:30:00,4.049921543633502,52.523675410139845,2.3814654439395184,8.87,0.7152006080404134,0.6693180783434663,88.36953764217964,105.67683858666922,3.724597399711532,3.086809470124014,2.728492914455622,2.75,0.4828768058959416,3068436.8247123132,3286055.2263586824,
2025/03/26 15:45:00,4.102894047601865,52.646752081895386,2.3825787379387178,8.880000000000003,0.7152356283623751,0.6680093935638337,88.38723569676743,104.99850113060798,3.7270541613590122,3.0855855855855854,2.731716563309857,2.75,0.48416891112397065,3071082.392763858,3271915.520163914,
2025/03/26 16:00:00,4.082641598174632,52.77966814380909,2.377411291596439,8.89,0.7154010121243298,0.6668718505920922,88.4708149068778,104.40887250680197,3.7393613933878216,3.0809898762654666,2.73360426404942,2.75,0.4861559798420784,3081538.540643017,3257041.3975159577,
2025/03/26 23:30:00,3.9605020083815816,51.33005224717334,2.4474180553172817,8.770000000000001,0.7143454293178001,0.6650920672915882,87.93736001304269,103.48634807983754,3.5833681871171223,2.973774230330673,2.8028571873689008,2.87,0.48582023930076323,2954623.727022856,3127098.4574530725,
2025/03/26 23:45:00,4.317224234477692,51.70077630298317,2.3958540429578132,8.710000000000003,0.716950792399137,0.6734736744204561,89.25402003949299,107.83083052968554,3.6354468360046797,2.9632606199770377,2.788526510441337,2.85,0.4848675275320828,3036928.5421039187,3226490.5768490843,
2025/03/27 03:15:00,4.097372046443752,54.04520425422248,2.3769597683718073,9.15,0.7175665676147119,0.665031248700043,89.56521144978045,103.45482365982515,3.8494551408699924,3.233879781420765,2.6812669683934627,2.65,0.4866074355174722,3178117.4033073983,3353055.7176452195,
2025/03/27 03:30:00,4.1168372795086725,54.05621167791969,2.3786279816793074,9.16,0.717193928136093,0.6658092825579515,89.37689239771751,103.85810603623582,3.850959490324778,3.2445414847161573,2.6739694287924527,2.66,0.4850769393624659,3173989.015489248,3369280.222707904,
2025/03/27 03:45:00,4.053033867316515,54.0283566577869,2.3843079213952096,9.190000000000001,0.717146493853438,0.666791435975423,89.35292075848412,104.36719077614183,3.8543679352549187,3.251360174102285,2.667362429175094,2.64,0.48417696769959934,3173167.4940993167,3380567.4123245324,
2025/03/27 04:00:00,4.164811936889635,54.39183296979866,2.3793116876161404,9.24,0.7167508984447993,0.6672086485231781,89.15300057655935,104.58344674754622,3.883476069189431,3.257575757575758,2.654263265429576,2.64,0.4844998807439354,3188159.2252906365,3392150.392939426,
2025/03/27 04:15:00,4.317249438426643,54.410034645026485,2.4036241588315077,9.29,0.7168718524875427,0.6682073534574495,89.21412654946583,105.1011107221034,3.864996932181036,3.258342303552207,2.6540593215086683,2.61,0.48324058741258846,3176485.535926025,3396814.8421193254,
2025/03/27 04:30:00,4.287925328304141,54.467960727603156,2.3873059518562556,9.270000000000001,0.7161483379852817,0.6689121052948597,88.848487445073,105.46640844389417,3.8830381136494423,3.2588996763754046,2.644803347344051,2.63,0.4825398801859805,3180186.2281229645,3410328.5846573957,
2025/03/27 04:45:00,4.182023836688927,54.21837984370808,2.385939264817828,9.24,0.7157683813717648,0.6701192285511363,88.6564705671257,106.09210298207284,3.8726886875326625,3.2662337662337664,2.641259345349046,2.62,0.4802240225746598,3167305.7554081264,3428169.7029561196,
2025/03/27 05:00:00,4.188865769880238,54.050611629592765,2.3848088226912325,9.210000000000003,0.7156528288754462,0.6716564846414997,88.59807434820426,106.8889170062528,3.861944786671248,3.276872964169381,2.63808032970425,2.63,0.4776976510994383,3159669.6695143883,3454701.7058572406,
2025/03/27 05:15:00,4.2130655854467705,53.744533457837576,2.3954955759289454,9.180000000000001,0.7158608295218265,0.6735991367896679,88.70319065177694,107.89586209854126,3.8321924249182144,3.2570806100217866,2.645822678808634,2.68,0.47614537710623184,3142943.31667197,3457862.7979923626,
2025/03/27 05:30:00,4.238173839728972,53.68406866035804,2.3907678879970757,9.16,0.71566238947812,0.675012374088012,88.60290594478691,108.62839281081926,3.8314049833060184,3.2489082969432315,2.6437136395233374,2.66,0.47519152777691426,3141148.085249559,3469129.8798159673,
2025/03/27 05:45:00,4.1502969164289425,53.622348408436835,2.3857908773042857,9.15,0.7143548732192302,0.6750146124627181,87.94213263287058,108.62955303933583,3.835206214862646,3.244808743169399,2.636164075032922,2.65,0.4741622661333225,3125200.8940389566,3465793.6182916146,
2025/03/27 06:00:00,4.1953759937267705,53.512499198089586,2.394832857628328,9.14,0.7131434210598939,0.6748038362559182,87.32990678090712,108.52030030091129,3.8165502744319313,3.25054704595186,2.6327267427821957,2.66,0.47181068008438143,3096584.287535477,3466608.150121223,
2025/03/27 06:15:00,4.19625651384888,53.60180782499674,2.388022233629785,9.130000000000003,0.7117822213790241,0.673058316822254,86.64200373174731,107.61553604402438,3.823247485481923,3.257393209200438,2.626751141052767,2.65,0.4714921466712618,3083377.2877703607,3456238.079185437,
2025/03/27 06:30:00,4.2472991661925334,53.635590258109346,2.3898321328368373,9.12,0.7102868081727891,0.6715898085385287,86.05542926171717,106.85435643156987,3.816167618925666,3.2565789473684217,2.625326297157033,2.66,0.47110767744166404,3065260.854946409,3441236.495281919,
2025/03/27 06:45:00,4.289081235338301,53.691279157537736,2.390845981261767,9.110000000000001,0.7082575980298524,0.6701369830261124,85.47323340095461,106.10130575234518,3.81036673687872,3.2502744237102084,2.6239941009439303,2.67,0.4712458681522593,3050316.7770882463,3422560.723246019,
2025/03/27 07:00:00,4.31271187113083,53.6783798127442,2.3928803982480815,9.09,0.7060963469658659,0.6686578187467648,84.85315399325496,105.33460276170668,3.7987690511632484,3.2508250825082508,2.6224626107518043,2.64,0.4706442470947059,3030627.1405798118,3408689.093046583,
2025/03/27 07:15:00,4.2869212818717415,53.589531931162526,2.4018679334021025,9.08,0.7039818572234274,0.6671388870492828,84.24649076521631,104.54728691633842,3.780391033881169,3.2566079295154187,2.621051432156523,2.68,0.4695606100899441,3005069.391210309,3394678.216738938,
2025/03/27 07:30:00,4.361722951631407,53.74486286405636,2.3902127612757784,9.050000000000002,0.7014378869580287,0.6655128149984387,83.51660630076663,103.70443644883576,3.786273819059336,3.2276243093922647,2.6211617892220698,2.69,0.47129614228190253,2996672.9138458814,3361692.12461319,
2025/03/27 07:45:00,4.422398364183721,53.48346151431798,2.407528278907376,9.010000000000002,0.6992757283783236,0.6641158190050205,82.89626651988642,103.04616419382685,3.7424274842117606,3.2308546059933407,2.6261851311243953,2.69,0.46877585790281506,2955625.537965477,3349361.1377310916,
2025/03/27 08:00:00,4.09030965256602,51.97679114797933,2.480874060985553,8.84,0.6872800844369342,0.6558163704136386,79.45462481795924,99.54509490986727,3.563260279519476,3.069004524886878,2.6752248680451696,2.83,0.4680407093477876,2758805.691323724,3135565.5379826026,
2025/03/27 08:15:00,4.82015633874812,52.903565498614626,2.487064725013279,8.690000000000001,0.6575835755409963,0.636931775182738,72.6980418565258,91.66572721604379,3.4940787477710713,3.0230149597238203,2.6381873865972243,2.83,0.4668159273566218,2607481.4518128335,2978192.2559757624,
2025/03/27 08:30:00,4.940821588529047,52.93467091588582,2.4862366786842185,8.67,0.6570723695475711,0.6366231526690124,72.59563923169965,91.55596899039,3.487198171570854,3.013840830449827,2.641926691925931,2.83,0.46696468782062817,2603616.75612564,2972001.3238559216,
2025/03/27 08:45:00,5.109732256258383,53.21497387545901,2.479052503635965,8.67,0.6558476467819095,0.6355428860406149,72.35030794157147,91.17178396469268,3.4973039043279344,3.0242214532871974,2.6348472050425653,2.82,0.4668914591164373,2609132.7883094493,2979174.166902515,
2025/03/27 09:00:00,5.245958211235006,53.64326574430726,2.476064979315535,8.690000000000001,0.6517661325454606,0.6321798415320428,71.53271625357655,89.97575392266866,3.509600948518807,3.017261219792865,2.6239756114084907,2.83,0.46840492581022425,2605370.553261894,2956847.9668684173,
2025/03/27 09:15:00,5.161050399178919,53.292152670560256,2.482711120018074,8.67,0.6542780091309692,0.633998191220083,72.03588475884366,90.62243012581118,3.4921501459005366,3.0242214532871974,2.6332010923487803,2.81,0.4668837370291391,2601137.781246014,2970137.4098700816,
2025/03/27 09:30:00,5.089655749006283,52.829041031648046,2.4950146100921633,8.64,0.6569409881764559,0.6360153941796827,72.56932147050732,91.33982632273623,3.462905573799765,3.0300925925925926,2.6463069877925305,2.82,0.46471970682985453,2589500.746313085,2982676.8658172432,
2025/03/27 09:45:00,5.20870912106426,53.26615102186338,2.4904868268689886,8.720000000000002,0.660278962625694,0.6372199801582955,73.23797040968581,91.76822416729081,3.501323478575747,3.0011467889908254,2.650506940308728,2.82,0.46950914384343784,2625385.804246355,2966381.339530112,
2025/03/27 10:00:00,5.1872370183029375,53.58844791538479,2.4691123497298224,8.75,0.66218089602102,0.6379960880791088,73.61895767202257,92.04423847122852,3.543783660130918,2.9965714285714284,2.645554944564069,2.79,0.47234288035101724,2659602.7094263355,2971058.448099478,
2025/03/27 10:15:00,5.09680617554568,53.43380654744607,2.4947611927440474,8.720000000000002,0.6530736416299009,0.6317156425281757,71.79463094932044,89.81066661778776,3.495324532609338,2.995412844036697,2.6364840515051853,2.81,0.4700266897150936,2596277.0442301524,2927402.9957349906,
2025/03/27 10:30:00,5.238581061849914,53.84902501750997,2.4922521549198846,8.770000000000001,0.6530287909147235,0.6308967791060411,71.78564664354298,89.51944678686355,3.51890557409586,2.9885974914481186,2.6317273052070864,2.82,0.4723067040521459,2612313.776834836,2918655.304108844,
2025/03/27 10:45:00,5.187616295303712,53.36599756120398,2.50909329852908,8.720000000000002,0.6526851583828727,0.6310384530027966,71.71681162656489,89.56983156061729,3.4753590092133986,3.0103211009174307,2.637731567717178,2.81,0.4681843728839953,2582293.1526323804,2933254.358544824,
2025/03/27 11:00:00,5.306920552325039,54.03366058446221,2.4974403157549707,8.800000000000002,0.652547281946329,0.629773619515277,71.6891928013072,89.12000734765958,3.523607729276117,2.998863636363636,2.6271552550061625,2.73,0.47238108390231737,2613609.9789088694,2919232.185976234,
2025/03/27 11:15:00,5.500055871943744,54.41766657565307,2.4861687646056034,8.800000000000002,0.6506478019198582,0.6282518957801816,71.30869698745296,88.578822924379,3.5395827207233057,2.998863636363636,2.619624103228105,2.76,0.4732982370369225,2621073.790069125,2916816.666650772,
2025/03/27 11:30:00,4.753119924319947,54.358218236541916,2.3886124463042746,9.08,0.7007753346902447,0.6616111601192228,83.32651500382241,101.98958986900693,3.8013701276859795,3.2246696035242293,2.6236529134184647,2.69,0.47425348409776796,3008067.5782671073,3334674.6031419183,
2025/03/27 11:45:00,4.544619974324689,53.96951842759756,2.4094516185123127,9.09,0.701351471223759,0.661780272266009,83.49181296777077,102.06092874605729,3.7726426752708626,3.243124312431243,2.627158150505038,2.68,0.47223318994606306,2987500.4775190772,3338824.188183263,
2025/03/27 12:00:00,4.512794623673017,54.02906498785853,2.408427955720309,9.100000000000001,0.7008594808192252,0.661071977586108,83.35065716975943,101.76213916738537,3.7783982611505547,3.2494505494505495,2.623553156056696,2.67,0.4723382212324101,2987603.136212699,3337532.1205055453,
2025/03/27 12:15:00,4.527739256689358,54.0375091481103,2.4140540265923622,9.110000000000001,0.7006570589790964,0.6605788619529815,83.29258080055362,101.5541214927728,3.7737349287329423,3.2513721185510427,2.623904942171092,2.67,0.4722548517312132,2982841.3800116177,3333327.462038353,
2025/03/27 12:30:00,4.6271160237153595,54.150924496082666,2.417470108146371,9.12,0.7002101285223555,0.6599165058412523,83.16435304510608,101.27471080514987,3.7725388906640447,3.2510964912280707,2.62346624847781,2.69,0.47239753091994113,2980409.0741610504,3328703.2286848994,
2025/03/27 12:45:00,4.562662993639719,54.01639001486308,2.4283866228995894,9.130000000000003,0.7003426827078851,0.6597316776064263,83.20238385153034,101.1967421969104,3.7596978643781287,3.2552026286966043,2.6257439339371826,2.68,0.47184624277412274,2970600.591395461,3325095.595418335,
2025/03/27 13:00:00,4.603344128654328,53.91804992711877,2.4284459519824857,9.14,0.7051524206761388,0.663387229292051,84.5823343442097,102.73881328531735,3.7637238714489287,3.25164113785558,2.637596488212583,2.67,0.47262129450992274,3002311.161669535,3350155.806165113,
2025/03/27 13:15:00,4.5988008743993305,52.26198960052602,2.5343057457675244,8.89,0.6840223038410927,0.6485483002598678,78.51994272759569,96.4791060205072,3.507864043179064,3.0494938132733407,2.6938688553244123,2.84,0.4694248252316478,2704563.8938706513,3056878.0846954077,
2025/03/27 13:30:00,5.439985728728686,53.298416735536705,2.5687951519857815,8.770000000000001,0.6502399448845965,0.6264680800210071,71.22699678928909,87.944428335796,3.4140519119325026,3.015963511972634,2.649160780316506,2.81,0.46636424794023984,2532255.0542626893,2897524.491332268,
2025/03/27 13:45:00,5.720835587311228,53.56479629932596,2.574334030339359,8.7,0.6393362094625601,0.6195030607198041,69.04280657636508,85.46739530626122,3.379514817217846,3.006896551724138,2.636111083090247,2.8,0.4647510650412888,2479049.0553471805,2855094.837635485,
2025/03/27 14:00:00,5.597013138195621,53.73029842380811,2.467328610357482,8.81,0.6776978970506566,0.6438987380824787,76.72725776103138,94.51771796636064,3.5706634142760385,2.917139614074915,2.6996627334444394,2.87,0.48064688070011685,2730655.4409741573,2950553.67661472,
2025/03/27 14:15:00,5.478958906158937,53.48580583776334,2.4789840650105823,8.82,0.6791866611695063,0.644971499868244,77.13255997803283,94.97025566158882,3.557909114660787,2.9603174603174605,2.695035722827021,2.83,0.47707430479276525,2727842.4655322875,2990014.1411387133,
2025/03/27 14:30:00,5.155200746938249,53.207284315504296,2.473346700289676,8.82,0.6811194549360619,0.6466395888582503,77.68709324533647,95.6739283286933,3.566018463552648,2.9705215419501134,2.6946854623394563,2.85,0.4768523671004732,2740691.3411718253,3006771.6688930052,
2025/03/27 14:45:00,5.127421556641934,53.016507646756395,2.4779632247675605,8.81,0.6826907292237274,0.6480926995189602,78.1379038179088,96.28691376313388,3.5553392850801497,2.9693530079455166,2.7017859247798524,2.84,0.4763265936407144,2742662.418036108,3015282.770522596,
2025/03/27 15:00:00,5.284877335997066,53.19455065470987,2.473318130121362,8.800000000000002,0.6815598514959988,0.647267313207063,77.81344637597658,95.93872982872162,3.5579733528125628,2.986363636363636,2.6945357711705507,2.88,0.475077362360613,2740469.804331641,3028000.8100426462,
2025/03/27 15:15:00,5.274717269407404,52.98190088624756,2.486582222324373,8.79,0.6814557249396476,0.6473131621146666,77.78357167309605,95.95807089702873,3.534972590523633,2.989761092150171,2.6992025056545974,2.84,0.4735629272236198,2723671.7688453565,3027774.580246111,
2025/03/27 15:30:00,5.456633812261259,53.184985495441424,2.4840920695246753,8.79,0.680795447417054,0.6468158877841991,77.59413301789085,95.74829890254868,3.538516187800537,2.99089874857793,2.6966115679154647,2.84,0.4735663405432883,2724870.632428059,3029065.8261935837,
2025/03/27 15:45:00,5.371144470791137,52.95285120693353,2.4933687244108236,8.78,0.680816038779409,0.6469653510699178,77.60004083673849,95.81134903328599,3.521340391431552,2.995444191343964,2.6997530065710253,2.85,0.47227686135394187,2711870.6690304046,3030249.877074495,
2025/03/27 16:00:00,5.378116574340254,53.27412265401108,2.4984369329023113,8.860000000000001,0.6815134067310756,0.6467416376477612,77.80012101882431,95.71697695758316,3.546217190164482,2.975169300225734,2.6984215641939073,2.84,0.47583681271407385,2730351.9053804865,3007648.6705041938,
2025/03/27 16:15:00,5.407148551735247,53.0199066388526,2.5126262618893906,8.84,0.6817410776792177,0.6472117686963059,77.86544154961605,95.91529873226239,3.518231156810678,2.9638009049773757,2.709208849098881,2.84,0.4749576215847116,2712937.9216129994,2999019.942251136,
2025/03/27 16:30:00,5.414316318876047,53.1696525183624,2.502552651721443,8.84,0.6810556698672882,0.6466627726124172,77.66879282280495,95.68370824704742,3.532393212154472,2.9683257918552037,2.702714958043915,2.85,0.4753152899990999,2719116.6035457687,3001542.2112609628,
2025/03/27 16:45:00,5.384808863385274,53.169832030136604,2.5052719443255014,8.850000000000001,0.6808741093971701,0.6464331074057572,77.61670173970583,95.58682544914119,3.5325506358882333,2.968361581920904,2.7018104808055083,2.84,0.47541659747921433,2717231.690974341,2998243.337415135,
2025/03/27 17:00:00,5.434580928077082,53.16051644622388,2.5097154443440672,8.850000000000001,0.6808018982578633,0.646404948893896,77.59598381329887,95.57494696107861,3.52629618626466,2.9638418079096045,2.704345792893976,2.85,0.47538597579870095,2713027.012528229,2993971.406956157,
2025/03/27 17:15:00,5.743774118519809,53.33001125480854,2.515902869127604,8.84,0.6798016952725638,0.6457232547554483,77.30901795124161,95.28737865062172,3.5136491589062397,2.9728506787330318,2.703429892221211,2.86,0.47387143013757155,2702841.193921687,3000902.5264731348,
2025/03/27 17:30:00,5.536585309826421,53.02403723166424,2.5224264817755566,8.83,0.6799971361691901,0.6460184253265683,77.36509143452982,95.41189446738944,3.5005975650019705,2.9773499433748585,2.7057887886598575,2.85,0.4728115945565999,2692048.4857393987,3001653.8615221716,
2025/03/27 17:45:00,5.55439836454326,53.22198891005587,2.5052353213955496,8.82,0.6791316697291102,0.6454297954981292,77.11678251452956,95.1635847406316,3.520627353715734,2.973922902494331,2.6996150559702077,2.85,0.4739045278487017,2701969.7733848477,2999536.7845931677,
2025/03/27 18:00:00,5.551333294142921,53.18829959147587,2.4987233266973052,8.83,0.683155821779209,0.6487332761855942,78.27134241795508,96.55713693120161,3.5338046055987635,2.9682899207248017,2.707947468626752,2.85,0.4751795815825077,2735287.428556803,3021036.1479895143,
2025/03/27 18:15:00,5.721431500151482,53.760939989282804,2.4960620573362595,8.91,0.6831481524688987,0.6479079261238391,78.26914203435533,96.2089682886814,3.5696227879480484,2.994388327721661,2.6909794874024677,2.8,0.4759912026378533,2759775.927765351,3038179.8169442033,
2025/03/27 18:30:00,5.514335928440573,53.02334188797448,2.532104390735228,8.9,0.685584164101011,0.6501120138030526,78.96805234383336,97.1387485732222,3.5148629861250607,2.9561797752808987,2.7200344987124407,2.83,0.475891925529189,2732233.1069298177,3009055.9554798687,
2025/03/27 18:45:00,5.635331892305828,53.415456232186386,2.5294965131428393,8.960000000000003,0.6864862050990512,0.650272613131828,79.2268547833582,97.2064963724646,3.5422068990589017,2.9285714285714284,2.72125571293799,2.82,0.4798915873392852,2756490.976126457,2987495.892677741,
2025/03/27 19:00:00,5.708522571253297,53.329824403753435,2.529783299683753,8.930000000000001,0.6862808693298798,0.6504721508029835,79.16794238569922,97.29067006229234,3.5299466168174702,2.9406494960806273,2.7214947575316355,2.82,0.4780153795759525,2748852.9543099245,3001700.420663977,
2025/03/27 19:15:00,5.696153424710701,53.38572738330538,2.5196983178912604,8.92,0.6862772217072193,0.6506089003443054,79.16689585494741,97.34835698130821,3.5401063439472242,2.937219730941704,2.719980182749283,2.83,0.4786404776327229,2756507.4920570096,3002527.9862841507,
2025/03/27 19:30:00,5.694688821051614,53.28833503165805,2.5267435064754067,8.92,0.6866406913590524,0.6509303283248322,79.27117806915967,97.48394931822043,3.530235648034828,2.951793721973094,2.7196121893317575,2.83,0.4771048780568713,2751470.6549900537,3015543.646343659,
2025/03/27 19:45:00,5.619136112231672,53.11426537891805,2.5262448917232967,8.9,0.687081764688638,0.6515470609335839,79.39772537017478,97.74411402303953,3.523015535492602,2.949438202247191,2.7234468759202177,2.83,0.47669064175425796,2748639.6922968393,3017447.265445053,
2025/03/27 20:00:00,5.702110100815332,53.200513909030406,2.527410030799156,8.91,0.6875106109413126,0.6518612211202318,79.52076462960646,97.87664048760547,3.525348040651203,2.9438832772166106,2.725202117648877,2.85,0.47727264006971987,2753651.8311531493,3015905.4406630113,
2025/03/27 20:15:00,5.621409792049974,53.19484336894226,2.524653633400604,8.92,0.6880264882394846,0.6522167552425925,79.66877375951259,98.02662028223216,3.5331579278798455,2.940582959641256,2.724928123390631,2.84,0.4780282445375368,2760742.4257724597,3014528.0887204865,
2025/03/27 20:30:00,5.483777487238797,53.14212887584813,2.5176938029249785,8.92,0.6885185808942204,0.6526581739535848,79.80995889388642,98.21282994102924,3.542924874199167,2.940582959641256,2.723386229136998,2.84,0.4785445181464534,2768727.873665368,3016998.9890923174,
2025/03/27 20:45:00,5.524933247672266,53.30897000995486,2.5097469199607736,8.930000000000001,0.6887220282788674,0.6527520213962588,79.86832949963008,98.2524188842357,3.5581276856949278,2.937290033594625,2.720741404516805,2.84,0.479628940687109,2781149.8125942037,3017394.805272207,
2025/03/27 21:00:00,5.5090246150034545,53.299031658359524,2.5118999206787658,8.940000000000001,0.6892308604784153,0.653130017761389,80.01431733703318,98.41187423224547,3.5590589921210847,2.9351230425055927,2.7219642002431996,2.85,0.4799245783458868,2784140.0575841707,3017063.26311263,
2025/03/27 21:15:00,5.521213108735367,53.352480476869914,2.5076284817958845,8.940000000000001,0.6893655217674827,0.6532723619150868,80.05295268753007,98.47192120268933,3.565121414475821,2.9351230425055927,2.7207732682211545,2.83,0.4802079942156707,2789531.964847853,3019475.795225005,
2025/03/27 21:30:00,5.588490201239551,53.39949022493926,2.5038163809867613,8.930000000000001,0.6894179605428803,0.6534550454402006,80.06799777198229,98.54898507884852,3.5665554662122076,2.93505039193729,2.7209216308100856,2.84,0.4801393260225986,2792370.7869299185,3023380.2577959835,
2025/03/27 21:45:00,5.578108173628891,53.33387533173567,2.5037823133512562,8.92,0.6896465986503324,0.6537250377143112,80.13359578815763,98.66287959212836,3.5626100369966993,2.93609865470852,2.722527397184012,2.85,0.47978393116620294,2791180.842482139,3026397.990759861,
2025/03/27 22:00:00,5.539888584608434,53.27876248968903,2.5012667930490693,8.91,0.6898327718066941,0.6538684245637091,80.18701028610904,98.72336641707768,3.5621949744667667,2.9393939393939394,2.7227102069715117,2.86,0.479503743130291,2791884.6939024683,3030561.395207322,
2025/03/27 22:15:00,5.401242236750704,53.28159117197947,2.488048383772535,8.9,0.6896312810332095,0.6536547876322213,80.12920104702127,98.63324504449365,3.577100854648679,2.946067415730337,2.717084726902726,2.85,0.4797696866225024,2799894.872529155,3036019.6310317973,
2025/03/27 22:30:00,5.340614238403589,53.135679493692294,2.491544304953435,8.89,0.689877495325142,0.653845867831623,80.1998418045229,98.71385100397889,3.568068198637209,2.952755905511811,2.7186365564204094,2.86,0.47883351408842506,2794371.319007387,3041417.607185772,
2025/03/27 22:45:00,5.433857006715186,53.37778429832406,2.4794175533519454,8.89,0.6893699472689557,0.6533014038584465,80.05422239764255,98.48417236066186,3.585519505571595,2.953880764904387,2.7132383337744463,2.85,0.47965017431867635,2805384.2987681627,3043428.9592549317,
2025/03/27 23:00:00,5.35229903159177,53.23849892243862,2.484594248547711,8.89,0.689770709540364,0.6535162069725059,80.16920414873204,98.57478567990901,3.5780490135145255,2.956130483689539,2.715613306795078,2.84,0.4792299120670573,2801150.373831623,3043957.169120883,
2025/03/27 23:15:00,5.499916652371496,53.17975117868838,2.4959272934257424,8.880000000000003,0.6898541365021104,0.6535434179900248,80.1931399801056,98.58626447353645,3.5577959435717013,2.9605855855855854,2.7206211358374612,2.83,0.47786580240568594,2789628.897526586,3048053.739487729,
2025/03/27 23:30:00,5.311922941624175,52.9841420709385,2.501448072489866,8.89,0.6906312765031094,0.6539703931719723,80.41610737133115,98.76638122202561,3.5539414540599132,2.953880764904387,2.724879876797552,2.86,0.4783974952151597,2788118.3550974266,3039918.754176041,
2025/03/27 23:45:00,5.412343035579511,53.131174161642264,2.489921497751536,8.87,0.6899638059730165,0.653512072289771,80.22460498742993,98.57304149045386,3.5623613065752644,2.954904171364149,2.7217998295072,2.84,0.4785480830685292,2792762.8866450195,3043145.740837852,
2025/03/28 00:00:00,5.264154985305936,52.8064192193678,2.4829861908601725,8.87,0.6955364643226676,0.6604651607159232,81.82344315406142,101.50615735343565,3.5723114500798716,2.9481397970687717,2.730215357927798,2.86,0.47833232544815457,2830659.1367286653,3087107.625274281,
2025/03/28 00:15:00,5.233797166147156,53.57339008676797,2.4564824104613305,9.0,0.6996583284399781,0.6624973287647915,83.00603739453186,102.36341444195793,3.6637754708407577,3.0477777777777777,2.6909356483245848,2.76,0.4774868137260041,2914832.2639564304,3189697.076259122,
2025/03/28 00:30:00,5.019774362307487,53.850884331696705,2.4307489731370646,9.15,0.7148564985953814,0.6738697804151517,88.19563667833341,108.03614623057175,3.7642718771536643,3.155191256830601,2.6779917845208456,2.72,0.4775734224388594,3094885.251776909,3385553.3705652435,
2025/03/28 00:45:00,4.652664062275164,53.380362890176,2.4222954325140345,9.12,0.7181176411559813,0.6781579288894483,89.8437048807519,110.25884475395462,3.7650238189709997,3.167763157894737,2.684288330573415,2.73,0.4770454554495019,3134329.891114896,3435966.1997713186,
2025/03/28 01:00:00,4.6719568593529175,53.63176942421268,2.422233952952469,9.15,0.7155385974458918,0.6748940035759403,88.54034575055324,108.56703720151506,3.7775046414682762,3.1595628415300547,2.674818527637849,2.71,0.47794843611301246,3107960.491933988,3394750.380414385,
2025/03/28 01:15:00,5.279077839984154,55.27238740736618,2.442040177341493,9.29,0.697207579175289,0.6575866515023064,82.302898745908,100.29187665991853,3.8041962151963777,3.2443487621097957,2.6040914841186233,2.62,0.4746202201961863,2986513.5620572064,3305914.4361067107,
2025/03/28 01:30:00,5.310874634032132,54.75636043696147,2.457983476643727,9.24,0.6999545176092745,0.6606081204894866,83.09101632535618,101.5664640191823,3.7591790538058585,3.16017316017316,2.6383649615466194,2.74,0.4770767657331423,2974491.596126006,3260336.443665431,
2025/03/28 01:45:00,5.204295164770713,54.30975121770547,2.4670889616037015,9.190000000000001,0.7001470755226012,0.6614559568843527,83.14626265876022,101.92411837744795,3.7250379467573604,3.1490750816104462,2.649387897446336,2.73,0.47561722016080193,2952090.6288124556,3254771.7463857764,
2025/03/28 02:00:00,5.1334705402354075,54.09346791283929,2.469662344191429,9.16,0.6996159900707712,0.6614644859785789,82.99389019361931,101.92771632127592,3.709009056053368,3.156113537117904,2.650448637708194,2.74,0.4740433638039611,2937793.39703866,3259516.0082957717,
2025/03/28 02:15:00,5.0852556466980445,53.98976907404,2.4742350781968327,9.16,0.6997795235964532,0.66175722700775,83.04080920892115,102.05120725131593,3.7021542862756616,3.153930131004367,2.6524268003575786,2.72,0.4737912426365497,2933082.4135117945,3257581.6375791477,
2025/03/28 02:30:00,5.105042427418539,54.033585248059296,2.468918739592125,9.15,0.6993094282546495,0.6615974508408035,82.90593527133444,101.98380669762008,3.706075802847856,3.1562841530054646,2.64990844255286,2.74,0.4736165206572147,2933902.962210439,3260777.4052294553,
2025/03/28 02:45:00,5.023539164185593,54.10453334311046,2.4582177457211087,9.15,0.6988605294569349,0.6613424025840244,82.77714278385412,101.87621622243623,3.7222089116909713,3.1595628415300547,2.6440993635031504,2.74,0.47408329624587375,2941459.9976409413,3263061.4882108034,
2025/03/28 03:00:00,5.010737638087392,54.07721368117194,2.4597302719734415,9.15,0.6987429796378273,0.6613636415785171,82.74341684454721,101.8851757563628,3.7199200677637534,3.1639344262295084,2.6431114034577052,2.73,0.4736401021783646,2938920.7771882773,3266045.3219059473,
2025/03/28 03:15:00,4.97850064930077,54.03718872483864,2.460413227380188,9.15,0.6987927105930861,0.6615260355776583,82.7576850347613,101.95368062581646,3.718887501569314,3.1672131147540985,2.642449795889091,2.73,0.4733317481323216,2937969.21013502,3269028.78171255,
2025/03/28 03:30:00,4.980358395838721,54.03104798004199,2.458817379980509,9.15,0.699374658798296,0.6621425374204521,82.92465041162625,102.21374798348984,3.721301172872193,3.1617486338797813,2.6442540393051877,2.74,0.4737187338078364,2943200.3318346376,3269769.774237933,
2025/03/28 03:45:00,4.97674208208457,54.02224235796888,2.4532277877071884,9.14,0.6998618437534481,0.6627888387254435,83.06442748957004,102.48638605362116,3.7257037629360696,3.160831509846827,2.644656716543071,2.74,0.47380287612469196,2949685.9496858055,3275869.2301639873,
2025/03/28 04:00:00,4.869633649634352,53.862258125203596,2.456116554853216,9.14,0.7007590561428921,0.6636931335323227,83.32184456447744,102.86785703173746,3.7213217678695343,3.166301969365427,2.646139551989302,2.71,0.47324114301945647,2950192.766051053,3283823.040832756,
2025/03/28 04:15:00,4.980501694996406,54.10093003994143,2.4430396826284304,9.14,0.7007608634561995,0.6638228403846501,83.32236309644709,102.92257303746284,3.7412409077884523,3.163019693654267,2.642446266146721,2.72,0.4742349066797555,2966196.8999514817,3288502.7397663402,
2025/03/28 04:30:00,4.7109655209723655,53.676331642091725,2.455355005441564,9.14,0.7022796332146493,0.6651421425182241,83.75810971928856,103.51230383509775,3.722475967729273,3.1673960612691467,2.6484636891995517,2.74,0.47314665937870665,2957495.9477079352,3293200.087198982,
2025/03/28 04:45:00,4.782629161089176,54.00504557345681,2.436232631296978,9.15,0.7021825477456789,0.665084977435199,83.73025515806172,103.48267315733841,3.75579896700128,3.1683060109289616,2.6404153648617794,2.7,0.47461346135657845,2981396.6438580216,3300339.7302775825,
2025/03/28 05:00:00,4.747427264838336,53.98963071668197,2.4410211597686846,9.17,0.7027982726230465,0.6654261540015025,83.90691131968003,103.65951699907431,3.756624543504148,3.1646673936750274,2.6416036320266305,2.73,0.4750299231849554,2984100.516384043,3297820.62318629,
2025/03/28 05:15:00,4.632339066661359,53.64753862595944,2.450209072280906,9.14,0.7026186813866353,0.6656927642326429,83.85538522474658,103.79771048062123,3.7302939179355628,3.1542669584245075,2.649250000090025,2.73,0.47406249280432483,2963843.7805150873,3288166.9258844387,
2025/03/28 05:30:00,4.725828041726118,53.84526835221692,2.442630733487268,9.14,0.7016331914357506,0.6651187742120693,83.5726406444325,103.50019121822132,3.7418672723204076,3.1564551422319473,2.6439281517840523,2.73,0.4743665437326404,2967773.3409857457,3288513.8702355074,
2025/03/28 05:45:00,4.8776465100932,54.07149172035662,2.4375442016439557,9.14,0.7004009564794735,0.6642731234140721,83.21910304088145,103.11252205227487,3.749675593097225,3.164113785557987,2.63774969188437,2.72,0.474120366141596,2968398.865533327,3292456.1356770936,
2025/03/28 06:00:00,4.564489416631488,53.72589481296859,2.4433886537425082,9.14,0.7009071022859145,0.6648017409902146,83.36432013161873,103.33586172305182,3.740706574044361,3.1553610503282274,2.641926488397422,2.72,0.47429554426509624,2960019.3406841382,3280855.9457800873,
2025/03/28 06:15:00,4.661681506106447,53.93964395749782,2.436149884164121,9.14,0.6994976050693554,0.6637259371338069,82.9599246341417,102.88169502113007,3.7518217000576994,3.1706783369803064,2.632782618292421,2.71,0.4737149175498966,2961043.543382519,3289643.174902284,
2025/03/28 06:30:00,4.67173405809524,54.019061670316034,2.4352814255401394,9.15,0.699083359360232,0.6633648390527778,82.84107438197124,102.72936810614819,3.757265958685064,3.162841530054645,2.6318173979040567,2.72,0.47447452524969597,2962074.3591115954,3280777.8942370545,
2025/03/28 06:45:00,4.649407029510485,54.00577007319583,2.4385717095344304,9.16,0.6991003038851716,0.6634112684197137,82.84593589536239,102.74895403751044,3.756297165338976,3.1419213973799125,2.635923683067475,2.74,0.4757572882576314,2960640.4845415754,3262365.568364825,
2025/03/28 07:00:00,4.731479395226472,54.006252377031444,2.4335138353708032,9.14,0.6997887618853453,0.664295325652952,83.04345974443687,103.12188792468162,3.7558857760129833,3.1619256017505473,2.6339606457579183,2.75,0.4742337904178987,2966790.359933793,3289175.410281428,
2025/03/28 07:15:00,4.733555774752745,53.97475344046194,2.4188974183013667,9.110000000000001,0.7012182465936947,0.6657495142063192,83.45358980569316,103.82712599257849,3.766178727164609,3.1690450054884742,2.633960302947154,2.73,0.47381090139690224,2984172.163109071,3314062.3315195944,
2025/03/28 07:30:00,4.582444681740185,53.72023938619418,2.410995249088575,9.08,0.7032209846909714,0.6674803335589178,84.02819063474092,104.7242706792229,3.766079590340338,3.1817180616740086,2.6359459016017204,2.73,0.4726069335644501,2995141.1204597093,3342347.620702099,
2025/03/28 07:45:00,4.390836581625933,53.39317660517236,2.4125887966565007,9.07,0.7059153841846227,0.669535903171666,84.80123439164842,105.78974487404953,3.7594471186178553,3.187431091510474,2.641755072862374,2.71,0.4717543350456234,3003809.4027382736,3363507.608662957,
2025/03/28 08:00:00,4.343963763520776,53.34429253746839,2.4093948047765124,9.08,0.7084172574933245,0.6712526656081581,85.51904091827421,106.6796033655366,3.7685812146682336,3.1806167400881056,2.6463063516702277,2.73,0.4725878660892119,3023832.1551293205,3374622.7611010135,
2025/03/28 08:15:00,4.594884646049138,53.69541152860745,2.4094745336804793,9.08,0.7043413942537324,0.6685360500670108,84.34964468033236,105.27148576230752,3.768456513267345,3.1905286343612334,2.6353745301761715,2.72,0.4719311868720667,3003709.644915698,3361009.8914728938,
2025/03/28 08:30:00,4.4196478034885445,53.436232614460664,2.414219514428435,9.08,0.7059256565203683,0.6697144345476519,84.80418160309333,105.88228397995282,3.7610498737724294,3.185022026431718,2.641068016416289,2.72,0.4718789164184402,3004985.3255212377,3363142.6432574242,
2025/03/28 08:45:00,4.310442736095865,53.22590944500604,2.409089977173765,9.010000000000002,0.7016152421281848,0.6674961704062239,83.56749085124541,104.73247947547621,3.7400014467579683,3.1942286348501665,2.6349193592420534,2.69,0.46955993342409935,2966102.2156789587,3350668.029281487,
2025/03/28 09:00:00,4.452266322974765,53.544827286924715,2.401465913131577,9.03,0.7010690138532687,0.6669953830310835,83.41077379471173,104.47290372479391,3.760203278598543,3.208194905869325,2.626177382376493,2.72,0.469801262372833,2978474.569506281,3361386.1504561347,
2025/03/28 09:15:00,4.383302569772297,53.481888793846394,2.4067413545959924,9.050000000000002,0.70210703794316,0.6676332783939335,83.7085908200254,104.80354737894781,3.7602711162617553,3.204419889502762,2.6284146193099174,2.71,0.4701861992845448,2982643.965537328,3360893.91387267,
2025/03/28 09:30:00,4.41467379844363,53.416902500207016,2.412054738257833,9.050000000000002,0.7027827382341395,0.6681895466634269,83.90245438506854,105.09188083302085,3.7519878203662125,3.193370165745856,2.6338221409478457,2.71,0.47038537335813724,2981286.478020881,3356679.4683628706,
2025/03/28 09:45:00,4.436541292936283,53.31537211943231,2.4174202213658296,9.04,0.7029169776903229,0.6684749115310114,83.94096870849353,105.23979550379529,3.739523612858855,3.2046460176991154,2.6344428854313815,2.72,0.4689428080133121,2974036.3041493627,3367965.8618481113,
2025/03/28 10:00:00,4.540386179251243,53.53213436778617,2.413416531557833,9.06,0.7031046115367987,0.6685081700493674,83.99480228957509,105.25703456632213,3.7540142290116294,3.186534216335541,2.635085023006347,2.74,0.47082285375127386,2986172.3383915517,3356281.760000804,
2025/03/28 10:15:00,4.767697865116418,53.95905613458535,2.404527221977895,9.08,0.7018616077905037,0.6675523488634798,83.63817503806528,104.76159875031621,3.77621010775293,3.198237885462555,2.6249611651233864,2.71,0.4712466184797602,2997147.664356992,3362893.016732198,
2025/03/28 10:30:00,4.504563037330399,53.48770813762235,2.4233300310896655,9.08,0.7028538753533957,0.6683488897483948,83.92286416693588,105.17447397125221,3.746910195272545,3.194933920704846,2.6332401313459837,2.7,0.4700998193220773,2978047.700738217,3356878.5815837104,
2025/03/28 10:45:00,4.6044383568521425,53.39864845778311,2.438137559625667,9.08,0.7027559910568841,0.6683622827234835,83.89478041599317,105.18141602238099,3.724154104493626,3.19273127753304,2.638388799565263,2.7,0.46911739567716815,2962785.819286423,3352873.85692247,
2025/03/28 11:00:00,4.552287255069984,53.47686602728578,2.4292250309566312,9.08,0.7021792175105513,0.6680679590554849,83.72929968820955,105.02885768952359,3.737817569097041,3.19273127753304,2.633729683243002,2.72,0.46967816005134205,2968312.1565344115,3351573.2650273135,
2025/03/28 11:15:00,4.5129578665135455,53.43556763941933,2.4301548511424738,9.08,0.7020679250033739,0.6680782361255184,83.69736901940581,105.03418465721998,3.736387414049469,3.182819383259912,2.635537440784066,2.72,0.47015356602020214,2965996.6651826696,3342573.2990728463,
2025/03/28 11:30:00,4.620553535927911,53.60287870200955,2.428202889324315,9.09,0.7016981818215486,0.6678405628114399,83.5912868816048,104.9109901998862,3.7435092594463697,3.1727172717271728,2.63500836453986,2.72,0.47110199021219856,2970111.6439720173,3334492.678829058,
2025/03/28 11:45:00,4.718114705849246,53.72302780365726,2.4306043081071813,9.100000000000001,0.7010748433326945,0.667384175721223,83.41244631680463,104.67442868211693,3.743924903632945,3.182417582417582,2.631284889295295,2.72,0.47058880319801966,2967757.2638828773,3338719.311238845,
2025/03/28 12:00:00,4.874182349817261,53.985571688175185,2.4285189653125854,9.12,0.7005409054992608,0.666936393019007,83.259255481631,104.44232712197186,3.755375243209651,3.1743421052631584,2.628944515108411,2.73,0.4717218290785283,2974206.593111456,3330794.3836746635,
2025/03/28 12:15:00,4.830689881656838,53.824219518480504,2.442181200342555,9.130000000000003,0.7009281078969108,0.6671928358230615,83.3703468015608,104.57525046763598,3.738461338871732,3.1708652792990137,2.633651041675614,2.7,0.4712344248055362,2963313.8349820147,3325093.1212900835,
2025/03/28 12:30:00,5.066519953410079,54.313556994619034,2.4453172682294158,9.15,0.6945351088436376,0.6621902446207217,81.53614663276326,102.23387296066957,3.741845738743445,3.1672131147540985,2.618459968165394,2.71,0.4716690790881638,2929923.993463646,3281897.22476802,
2025/03/28 12:45:00,5.159556333226419,54.284481183005994,2.462266347791586,9.17,0.694609283859913,0.6621256335142323,81.5574280104455,102.20661717881006,3.724211236621336,3.163576881134133,2.622730007659389,2.72,0.47124607181626116,2918443.3059741748,3274591.4597608615,
2025/03/28 13:00:00,4.773282270622019,53.828765884004156,2.4784817482288064,9.190000000000001,0.6959420327951579,0.6631762544959376,81.93980384088312,102.64981491750888,3.7079151406168056,3.1490750816104462,2.6310522731665134,2.7,0.47168476923198277,2907830.6131494874,3256944.6834625727,
2025/03/28 13:15:00,5.13962958016009,54.50885163487709,2.4596328018306117,9.210000000000003,0.6939857812764749,0.6613695188181891,81.37854036565311,101.88765503231477,3.7444613655930055,3.1585233441910963,2.616468189602717,2.68,0.4727756944002111,2926670.1798974047,3263728.8075343356,
2025/03/28 13:30:00,5.125491927473377,54.423482650644075,2.472489132371605,9.23,0.6946626374181272,0.6616186605501749,81.57273555306618,101.99275387780808,3.733080109090958,3.133261105092091,2.6256422498664387,2.71,0.47414477274088745,2921585.4646624555,3240214.965559846,
2025/03/28 13:45:00,5.027695634071051,52.240627665392026,2.5667684822069496,8.880000000000003,0.6768519526106079,0.6504132918070112,76.55780174480317,97.2658407714515,3.459603022850285,3.032657657657657,2.6751841216542616,2.8,0.4628529620761388,2636874.608420582,3060128.164539569,
2025/03/28 14:00:00,5.482109026354863,52.5964179938577,2.5963864106529178,8.760000000000002,0.6526829470976111,0.6366836264437278,71.71636867124377,91.57747582776415,3.3739199851215935,3.0057077625570776,2.652210726836089,2.78,0.46025529143304506,2512299.967513178,2946192.3394213333,
2025/03/28 14:15:00,5.884271580440384,53.524540841392934,2.581943732269215,8.78,0.6445107668862515,0.630342571243955,70.07935205766907,89.32234881481239,3.4005388615821794,2.9943052391799547,2.6292158667980616,2.75,0.4629797093621872,2509716.5788378343,2911075.149368322,
2025/03/28 14:30:00,6.059858427262952,54.05461754831208,2.5751561179490126,8.78,0.6372309442830394,0.6249079052068831,68.62108875006727,87.38956920629145,3.409502025451119,2.9749430523918,2.614771135875131,2.77,0.46509470118668267,2494248.691300917,2868634.7922925875,
2025/03/28 14:45:00,6.164163500050961,54.25361838764934,2.5910770008668487,8.78,0.6302941222289173,0.6197677148863072,67.24229603995254,85.5615166695299,3.3885523267207565,2.986332574031891,2.600908207229018,2.77,0.4634800400705169,2457826.023760274,2845155.358968363,
2025/03/28 15:00:00,6.190802653963715,54.38357701327476,2.5953497791043483,8.75,0.6231384005653774,0.6159439312211318,66.14121158255067,84.20162977952383,3.3714145470671832,2.992,2.589151191717879,2.82,0.4626505584172728,2435039.6027759197,2828197.5391097153,
2025/03/28 15:15:00,6.472308486282543,54.35395375555987,2.513087682801909,8.760000000000002,0.6536253688953483,0.6362636693375971,71.90515062416074,91.42812267052594,3.4857518342667784,2.9463470319634704,2.6459070767055,2.81,0.47075653174418325,2608671.2632657965,2932773.384566283,
2025/03/28 15:30:00,5.797004741823571,55.235293283457,2.414857507552047,9.16,0.6977242397746047,0.6632542444862478,82.45113261088554,102.68271449589788,3.7931844721080616,3.1790393013100435,2.61746059748239,2.66,0.47416078802864264,2996373.641924876,3322946.1280259737,
2025/03/28 15:45:00,5.078377589200102,54.16680114232395,2.4376080657725834,9.220000000000002,0.7113935214746793,0.6723607493704667,86.44556829823607,107.25396224257487,3.782396411244966,3.226681127982646,2.6387248753008583,2.67,0.47180454500184676,3058800.7572087096,3424394.009803839,
