datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/03/28 16:00:00,4.8918551577981475,54.20994096725207,2.440533911093586,9.270000000000001,0.7118330692936341,0.6722179076867261,86.66770050202429,107.17992236233005,3.7983491882094675,3.236245954692557,2.6337515377419667,2.68,0.472840121076837,3070685.6612839885,3423445.281519402,
2025/03/28 16:15:00,4.9902474180404965,54.3064845279726,2.4403933374219426,9.270000000000001,0.7116114871266661,0.6717601825337877,86.55572056958407,106.94266727947435,3.7985679840418376,3.2416396979503777,2.6326929774129586,2.65,0.4726143738304192,3069457.5991106667,3425176.8620325574,
2025/03/28 16:30:00,4.952165634148514,54.175682148487624,2.450193861573341,9.270000000000001,0.7114255655773492,0.671371989958018,86.46176227494264,106.74145338258283,3.783374101691473,3.2481121898597625,2.634443575477732,2.66,0.4716815977143276,3055359.8600416137,3422229.8420948735,
2025/03/28 16:45:00,5.038394134429325,54.27936453260298,2.453372820101691,9.28,0.7109957095075354,0.6706100833299509,86.25881845934389,106.34653031792594,3.782547814977158,3.246767241379311,2.6341555804796495,2.65,0.4719016084246197,3050355.7904007277,3413609.8667283757,
2025/03/28 17:00:00,5.095812374119191,54.186690974137264,2.4672227345557047,9.28,0.7106604285234235,0.6701962915740585,86.16262378881088,106.1320474635393,3.761314238080387,3.2478448275862073,2.6383654490329556,2.66,0.4710373333339684,3034011.532381082,3407115.9912200016,
2025/03/28 17:15:00,5.0113412461791995,54.182394205890205,2.4641847779099098,9.28,0.710000758322984,0.6695893314755894,85.9733593789595,105.81743864747769,3.765951353644501,3.2478448275862073,2.6361481471535013,2.65,0.4714046295633533,3032120.353716968,3399976.752595972,
2025/03/28 17:30:00,4.911718158349004,54.19617765019717,2.4580576385789024,9.28,0.7095001804488454,0.669066381393613,85.82973977044585,105.54637518454308,3.7753386472113504,3.246767241379311,2.6335199748044285,2.67,0.4720636348917168,3034312.998092083,3393449.646213491,
2025/03/28 17:45:00,5.003600850394832,54.37244223647349,2.4564651589049173,9.29,0.708729595905776,0.6682700449271045,85.60865319008184,105.13360592087379,3.7818570177243815,3.242195909580194,2.631791505304647,2.68,0.47286696232556635,3035477.359703112,3383827.8604683112,
2025/03/28 18:00:00,5.120629606316754,54.52446367354651,2.4588412306086647,9.300000000000002,0.7079459329243027,0.6674669345302838,85.38381430602634,104.71732549033231,3.782269421965837,3.2376344086021502,2.6313897073591948,2.66,0.4733948946512815,3032571.6919348673,3373436.7509081024,
2025/03/28 18:15:00,5.1049615187443464,54.440977581892696,2.4697939097783963,9.31,0.7078720441162113,0.667173648819261,85.36261504365356,104.56530516717102,3.7695452900502726,3.2320085929108484,2.635261869901188,2.67,0.4734135625767661,3022252.2818068354,3361705.6795089934,
2025/03/28 18:30:00,5.107121796326908,54.56997068906111,2.465575167837929,9.32,0.7072125176457883,0.6664611707331513,85.17339187104129,104.19600265831265,3.780051049172733,3.223175965665236,2.6335850016942626,2.66,0.4746672527821172,3025430.979761803,3348362.3713260656,
2025/03/28 18:45:00,5.09455482581086,54.52479888629631,2.4706405627154613,9.32,0.7067586297600402,0.6659750256067659,85.04316797616545,103.94401650133481,3.7723010544910927,3.223175965665236,2.6347050966013144,2.67,0.4744837525649553,3016991.569089255,3341480.249555871,
2025/03/28 19:00:00,5.107276681633778,54.774147493668465,2.4576671670813903,9.33,0.7058276702945766,0.6651014625632217,84.77606860786257,103.49121798034267,3.7962829649874315,3.222936763129689,2.6277698885154637,2.68,0.47580751338528576,3028295.4562181556,3336243.5033967793,
2025/03/28 19:15:00,5.179873999590143,54.726661911149904,2.469345003667348,9.33,0.7052651122597838,0.6644843089034328,84.61466641871834,103.20160929968091,3.7783298753894456,3.22508038585209,2.6304908010572805,2.67,0.4750105354123582,3013347.5063959286,3330401.2775758454,
2025/03/28 19:30:00,5.183202826801505,54.8099744913377,2.468756456231885,9.340000000000002,0.7047475033469409,0.6637315587182127,84.46616047536152,102.88406645054424,3.783281245269466,3.21948608137045,2.6294947256648435,2.67,0.47577650246093317,3013353.605789197,3320195.004120618,
2025/03/28 19:45:00,5.042358860006971,54.791498662377364,2.4660367274662667,9.350000000000001,0.7043950269618258,0.6631472561278408,84.36503231317957,102.63758214147099,3.7915088189325847,3.2149732620320854,2.62762887894771,2.66,0.4766555290503846,3014300.9966908824,3309555.1488490915,
2025/03/28 20:00:00,5.1117570886399335,52.682448824582764,2.572596417115033,8.960000000000003,0.6796724049691967,0.6466797537475892,77.27192357749131,95.69087163026198,3.482862659836845,3.0468749999999996,2.682963382791778,2.87,0.4672373737209144,2664818.6433322015,3038532.1441069995,
2025/03/28 20:15:00,5.646949861096857,52.95549303138699,2.634641799589996,8.860000000000001,0.653088183393918,0.6301874464945088,71.79754389405122,89.2671803922286,3.362885991324816,2.994356659142212,2.667301180973251,2.79,0.4644034523315615,2503313.079810109,2887071.2234117906,
2025/03/28 20:30:00,5.94196877700989,53.01605152279052,2.6369627304423027,8.82,0.6520121979132216,0.6297341678558066,71.58200702845224,89.10597679592719,3.34475717012527,2.9716553287981857,2.677001531476649,2.8,0.4646226494363645,2492703.171189076,2872302.547350439,
2025/03/28 20:45:00,6.386299083233382,54.33630356286187,2.571189208747692,8.82,0.6476767350120028,0.6264778182303012,70.71354541683134,87.94789162355178,3.430319312943841,2.9648526077097506,2.647499519529852,2.79,0.46990866216826654,2546330.436810085,2872446.959334798,
2025/03/28 21:00:00,6.2060558331292555,54.273682178048375,2.5949146587643432,8.82,0.6391618753696376,0.620294951515055,69.00788470740957,85.74902261708775,3.39895571139898,2.9659863945578233,2.6342561670712694,2.8,0.4685614835180263,2493533.5663340543,2828144.9199389736,
2025/03/28 21:15:00,6.189744985153197,54.15672231234299,2.593419941678636,8.82,0.6419874291535288,0.6223057863054106,69.5738877038144,86.46415404418951,3.400914698870983,2.963718820861678,2.6411495073259994,2.79,0.4687263842741882,2504085.6808325844,2838232.918770257,
2025/03/28 21:30:00,6.216835180312387,54.210285848844194,2.5959028353342757,8.82,0.6402001882063715,0.6214603331706949,69.21587514813228,86.16347787244075,3.397661838473336,2.9625850340136055,2.637133769898905,2.8,0.46845365781858495,2496224.845922979,2832423.579082331,
2025/03/28 21:45:00,6.327346158484488,54.37799028455788,2.5959496854820183,8.82,0.6380375675632585,0.620341529458922,68.78266811768806,85.76558755400939,3.397600519504019,2.9693877551020407,2.6296400297828884,2.8,0.46779391825851163,2490463.5726139857,2833384.1205869108,
2025/03/28 22:00:00,6.29991674163773,54.42141111979902,2.598937330973239,8.83,0.6365021245849954,0.6195787196277402,68.47509466732127,85.4943025703862,3.397542485833385,2.9750849377123445,2.6233496381577472,2.8,0.4673053931474393,2484461.0736359656,2832107.299141394,
2025/03/28 22:15:00,6.3393219075859975,54.20026694360013,2.604393269842631,8.78,0.6344205497347124,0.6190835111424631,68.05812238768692,85.31818708219166,3.371226650624284,2.977220956719818,2.6248676348147097,2.8,0.46502903456790384,2461608.9181424174,2831843.1787351416,
2025/03/28 22:30:00,6.3761196342255175,54.82463147732699,2.5839392160065646,8.87,0.636857176756241,0.6201973304984636,68.546217218217,85.71430476893914,3.432743287865896,2.9605411499436305,2.61661661650325,2.81,0.47014164882512255,2509610.8118280605,2828377.8945533955,
2025/03/28 22:45:00,6.083907981309551,53.91891479704867,2.5864789659438245,8.84,0.6478803094438665,0.6287406348563368,70.7543245869458,88.75263763789333,3.4177737829676187,2.9558823529411766,2.647697270957488,2.79,0.4688631674511774,2533063.957141648,2869501.509691307,
2025/03/28 23:00:00,5.51280826077965,54.500851752060896,2.41796423858389,9.07,0.6998593402508015,0.6644827827010232,83.06370921557613,103.20096548095943,3.751089389689219,3.101433296582139,2.653100997637125,2.73,0.4771956942962892,2979543.702536154,3264317.543802262,
2025/03/28 23:15:00,4.835390212916991,53.61272176721508,2.416452461539971,9.14,0.7180804333300033,0.6803898159939371,89.8249013375913,111.41571052043751,3.7824042249832663,3.12253829321663,2.6837506803058497,2.7,0.4789852045954591,3148798.327310574,3425096.4341570227,
2025/03/28 23:30:00,4.768870467663646,53.32899853006501,2.4297986493223664,9.130000000000003,0.7185803880959809,0.6814577892662548,90.07756111469045,111.96927871650605,3.7575129949743853,3.1226725082146767,2.6898508464406397,2.71,0.4775847361866428,3136299.669332926,3430701.8106039083,
2025/03/28 23:45:00,4.676665250500605,53.17173510991472,2.4313496927363616,9.12,0.7187523885766743,0.6821302984162236,90.16448418467594,112.3178639167507,3.751003003494697,3.1250000000000004,2.690381620060314,2.7,0.4768142898562594,3132660.3394509763,3437319.642473117,
2025/03/29 00:00:00,4.691354749312779,53.15621811294619,2.4308867347523364,9.12,0.7206917298661425,0.6832675782746782,91.14455992604834,112.9073561596643,3.75171737523557,3.128289473684211,2.6983464262719625,2.71,0.47783629528386146,3158980.6316379616,3452029.5884235986,
2025/03/29 00:15:00,4.571542506695778,53.17888797804403,2.4221979324209895,9.12,0.7199072283505227,0.6825665637731462,90.7481001029661,112.54399563081343,3.7651753714794682,3.134868421052632,2.690672112553945,2.68,0.47775178240151905,3156743.8840653156,3450753.9848014074,
2025/03/29 00:30:00,4.780767072404899,53.51557565721049,2.4282214878454234,9.14,0.715869344996715,0.6776838888874652,88.70749407707324,110.01313310969556,3.764071789064836,3.1619256017505473,2.6726615238530913,2.71,0.47539314226503065,3104824.554990077,3426242.6375171803,
2025/03/29 00:45:00,4.802394543021762,53.39819407558235,2.4546021699591307,9.16,0.7137372417280743,0.675139174538573,87.63000312535091,108.69411795441158,3.7317656246317563,3.1473799126637556,2.6757060511061255,2.75,0.47454142436943136,3051893.18810874,3379353.9725876786,
2025/03/29 01:00:00,5.027340319285884,53.44608076149865,2.4585519781241576,9.130000000000003,0.7120646181968413,0.6736278925751863,86.78471727684509,107.91076723589742,3.713568019402246,3.1401971522453445,2.676945279511752,2.75,0.473275295239085,3021404.355127043,3362627.0648960886,
2025/03/29 01:15:00,5.062439397838887,53.658126391517555,2.4651625489474633,9.180000000000001,0.7112837267567594,0.672469578231836,86.39008186056894,107.31037207793398,3.723892367227278,3.104575163398693,2.678479838072101,2.72,0.4762454597142553,3016587.806286132,3317515.217175905,
2025/03/29 01:30:00,5.220953622783611,53.751675135263554,2.473854952576712,9.190000000000001,0.7106549564722675,0.6720401521788463,86.16105381561472,107.08778541622436,3.714849971469792,3.103373231773667,2.678744918517581,2.72,0.47579538915182307,3006725.0713074845,3312640.6473629395,
2025/03/29 01:45:00,5.174023686266764,53.671969423804285,2.4767781689150277,9.2,0.7119869881698884,0.6735784133312973,86.74548575704017,107.88512039951343,3.7145030247218838,3.082608695652174,2.686241625224007,2.73,0.4772141005335325,3019931.56866494,3308321.442485844,
2025/03/29 02:00:00,5.048864451527095,53.69378151160339,2.4630859017129954,9.2,0.7126357493328288,0.6746008606636966,87.07334711965134,108.41509089600173,3.7351519058274425,3.0934782608695657,2.680139234287618,2.73,0.47742158562959847,3041714.628802941,3329414.621232304,
2025/03/29 02:30:00,5.700562388684489,54.473457445232725,2.4632354229839657,9.09,0.6911895390835832,0.6594127723512575,80.57627716187895,101.0622140555482,3.690268463656781,3.072607260726073,2.6460990801853925,2.75,0.4746827256513647,2885844.78972256,3193678.718874837,
2025/03/29 02:45:00,5.061679511166574,53.79153200065707,2.4827668583608187,9.12,0.6933123648233884,0.6611343619818816,81.18533205111737,101.78845562557565,3.6733211454341865,3.1074561403508776,2.64470195313601,2.75,0.47207246918696816,2875359.35781458,3215568.5091857943,
2025/03/29 03:00:00,5.2360950314956085,54.2002691070295,2.468129507606802,9.14,0.6930200280152058,0.6609123978839542,81.10145839206345,101.69482149111339,3.7032092407754216,3.1072210065645516,2.6367807650463515,2.74,0.47349786621089696,2896594.1168927914,3220844.468569898,
2025/03/29 03:15:00,5.161861646781006,53.78982105754761,2.476586975083196,9.09,0.6931058102545612,0.6617847000974777,81.12606997054415,102.0627965984278,3.6703738214946564,3.128712871287129,2.6400867836209447,2.74,0.4699309657392986,2875027.9722097805,3242951.437141903,
2025/03/29 03:30:00,4.652654322398519,52.73207283557571,2.455503362977254,9.050000000000002,0.7117454248308851,0.6763582985013719,86.62340803412447,109.3260328818429,3.6855986990085157,3.0707182320441984,2.6926456737422564,2.74,0.4736839960625766,2994469.9701385107,3327191.7178846635,
2025/03/29 03:45:00,4.8214544282028555,53.19137241496901,2.4282813556508804,9.06,0.712378156743384,0.6772523317189769,86.94316877020489,109.78944181568585,3.731033876661934,3.1114790286975715,2.6746175388049114,2.72,0.4731999177669417,3038571.334118835,3382755.509000733,
2025/03/29 04:00:00,4.650074925266551,52.988320245519276,2.4395040439442877,9.09,0.7145288169070971,0.679811933953251,88.03003773228102,111.11617388680152,3.7261672193430453,3.1243124312431245,2.677606524035005,2.73,0.472793305500111,3059338.0463079493,3411434.722083609,
2025/03/29 04:15:00,4.600567367942858,53.0109535090715,2.4386731055062567,9.110000000000001,0.7155289790050084,0.6810700105671108,88.53548492454442,111.76827934645792,3.7356380317766322,3.1218441273326016,2.677871999084719,2.71,0.47364194818832417,3077783.8788222256,3420339.631130216,
2025/03/29 04:30:00,4.76321789852733,53.58887984858575,2.4223435802264945,9.17,0.7159170756304197,0.6811764520497997,88.73161548183243,111.82345171929451,3.785590151147173,3.142857142857143,2.6619249463079435,2.7,0.47516267530632583,3119476.114995066,3445593.653971984,
2025/03/29 04:45:00,4.593176628752872,53.25585606362068,2.4380273225210427,9.180000000000001,0.7176143922165441,0.6834129136954032,89.58938034277487,112.98268863170534,3.765339262280055,3.1187363834422657,2.675349616316472,2.71,0.47604137814202613,3123766.726848756,3438197.9894133364,
2025/03/29 05:00:00,4.902339544572101,53.40249703051353,2.436207342395084,9.16,0.7180963831668733,0.684463658469177,89.83296183126761,113.52732668962494,3.759942694776801,3.0971615720524017,2.6832937835837134,2.76,0.4767493898576376,3132403.879264413,3437932.540462903,
2025/03/29 05:15:00,4.82140604787179,53.389741539355725,2.4256652407424655,9.15,0.7187112935414995,0.685221357871647,90.14371618099074,113.92006900093594,3.7721610741304525,3.1136612021857926,2.6790214243522237,2.73,0.4763275369323703,3148823.1950781904,3461802.794250798,
2025/03/29 05:30:00,4.6978493017986125,53.16291655945611,2.4331971476095875,9.15,0.7200244631708748,0.6866832290707938,90.80734651002915,114.72014603780896,3.760484434641521,3.099453551912568,2.6884418123124156,2.72,0.47698366304581596,3155350.6038901256,3459866.747038397,
2025/03/29 05:45:00,4.603728585151714,53.27478280082738,2.417176089028326,9.15,0.7199163039780905,0.6864883977998475,90.75268660997116,114.58920756481655,3.7854089495309315,3.101639344262295,2.6822970872289305,2.72,0.4780689354305084,3170991.9063946027,3461925.79937324,
2025/03/29 06:00:00,4.593414161919327,53.192623453577255,2.4240998440433827,9.15,0.7198876929115569,0.6863871322124282,90.73822757050746,114.52433093855416,3.774597000401543,3.1038251366120218,2.6843249213909157,2.72,0.4775177500520442,3162351.996075791,3460128.5205775253,
2025/03/29 06:15:00,4.668855053458003,53.33183910495666,2.4184892323483185,9.15,0.7195078809749765,0.6858311324448588,90.54628380725202,114.23613665848039,3.7833536232516036,3.1049180327868853,2.681437276497328,2.72,0.477817747279558,3165152.480454465,3459031.109366491,
2025/03/29 06:30:00,4.611401533044955,53.224585104969606,2.4239247822120458,9.15,0.719595270300488,0.6858510874476919,90.59044733765755,114.24648003991805,3.774869611114672,3.1049180327868853,2.6836405959591367,2.71,0.47753063094592546,3158995.33264138,3456277.3387343283,
2025/03/29 06:45:00,4.633418618580663,53.26011005041852,2.4232305107654253,9.15,0.7193840660712508,0.685503012951815,90.48371205456742,114.06606075811581,3.775951136035256,3.106010928961749,2.6828087450458873,2.73,0.4775305819734458,3157382.6592090786,3454513.5803173203,
2025/03/29 07:00:00,4.609962561034251,53.19759418753216,2.4237996239808144,9.14,0.7192057683014014,0.6852635751570373,90.39360655331697,113.9419517082237,3.7709387812300235,3.113785557986871,2.6821316099828145,2.72,0.4767557258347815,3151399.192979241,3458692.7727989536,
2025/03/29 07:15:00,4.620393909029417,53.266485156964336,2.4194913006371617,9.14,0.7189409352459906,0.6848500972801745,90.25976912380932,113.72763154840611,3.7776535908986424,3.114879649890591,2.6798803753550335,2.71,0.47700107080310217,3153077.2127992497,3457132.7129155407,
2025/03/29 07:30:00,4.572750173955058,53.21416443557456,2.413621470370212,9.12,0.7186101401993021,0.6845544418908044,90.09259679452602,113.57438293742099,3.7785543888955933,3.1239035087719302,2.6772876847858975,2.71,0.476252410665634,3149586.5101276482,3463685.0231872797,
2025/03/29 07:45:00,4.481269848633758,53.006917036204015,2.4213050408512427,9.110000000000001,0.7186853559461976,0.6846640418859378,90.13060822103753,113.63119247861263,3.762433830640875,3.122941822173436,2.681488954365827,2.72,0.4755662511969937,3137536.515718965,3459938.615920063,
2025/03/29 08:00:00,4.499955157467014,52.89740574622914,2.4246688579931277,9.09,0.7185127760882514,0.6845701016930353,90.04339235391029,113.5824999649714,3.748965542257055,3.1243124312431245,2.6843606746798914,2.73,0.4746576234391195,3126543.040467743,3460400.6555261323,
2025/03/29 08:15:00,4.548810663449103,52.98508724191146,2.4176172079267166,9.08,0.7181273049515525,0.6840854729055533,89.84858862744277,113.33129977990475,3.7557641343009647,3.1222466960352424,2.682799186150426,2.73,0.474975147642524,3127875.2285109386,3457469.802772764,
2025/03/29 08:30:00,4.565478626903598,52.98479008937409,2.4155925230130157,9.07,0.7178793985469903,0.6837989480405708,89.723305339475,113.18278384158651,3.7547723440900587,3.1201764057331864,2.6832230607076712,2.72,0.47495233198949893,3124650.8665017723,3454221.6982735437,
2025/03/29 08:45:00,4.452703700307325,52.76227337878515,2.423168342025457,9.06,0.7179426357932028,0.6838850892740129,89.7552632477034,113.22743387959747,3.738906555880062,3.129139072847682,2.685136563437484,2.71,0.4736556909039332,3112253.732493895,3458455.3126236945,
2025/03/29 09:00:00,4.413174465153645,52.87509457302491,2.4119248218392384,9.06,0.7175321583039569,0.6832850586635515,89.54782217904763,112.9164168614555,3.7563359844239277,3.1390728476821192,2.678027098880447,2.72,0.47383247430045194,3119169.428280905,3463683.3677118695,
2025/03/29 09:15:00,4.447929627432472,52.9480720528951,2.4088724267623873,9.06,0.7173088733211194,0.6829225967255829,89.43498170260189,112.72854006120852,3.761095813686145,3.141280353200883,2.676142414377094,2.72,0.47392584812531485,3120329.0188416764,3463673.5865967236,
2025/03/29 09:30:00,4.5184667567332895,53.01341235171634,2.4089189227650456,9.06,0.7171121465804657,0.6825999948113693,89.33556283948033,112.56132411645629,3.761023218498612,3.1357615894039736,2.6771569380424487,2.72,0.4742727577717036,3118844.6560838595,3457212.275242459,
2025/03/29 09:45:00,4.502857743530171,53.040853838428745,2.40583796277336,9.06,0.7170669619399538,0.6824381355598813,89.3127280912672,112.47742676042695,3.7658396534552856,3.1269315673289184,2.678153678114297,2.71,0.4751131028990373,3121552.4351351717,3448572.480570446,
2025/03/29 10:00:00,4.535230749953882,52.95953409626708,2.415571019994949,9.06,0.7170533075975323,0.682335764218136,89.3058276607767,112.42436408513052,3.750665960555755,3.1269315673289184,2.6817435784745998,2.71,0.47448233634408776,3110651.7630562973,3445233.5139890797,
2025/03/29 10:15:00,4.490161946567355,52.9478917260505,2.4186027107623644,9.06,0.7154934059110128,0.6803354449185898,88.51750751815945,111.38752807535293,3.7459645437775144,3.1280353200883004,2.6780484532113045,2.73,0.47400562716692357,3085690.26006227,3424127.5210157335,
2025/03/29 10:30:00,4.604004195888649,53.030953497276926,2.4163321952305856,9.06,0.7165052966911301,0.6814907601995654,89.02888197911989,111.9863687135615,3.749484453289513,3.129139072847682,2.6804967978359158,2.73,0.4743048351272127,3103648.614599826,3439925.021472005,
2025/03/29 10:45:00,4.538754706835903,52.975457715485334,2.4124083740436584,9.06,0.7179109478051793,0.6831278837191036,89.73924923897216,112.83494754689129,3.755583050316521,3.130242825607064,2.683128728494693,2.72,0.47483050776199237,3125740.9442218123,3457115.239460013,
2025/03/29 11:00:00,4.4538764492460245,53.02596810487199,2.39815238975879,9.06,0.7192220084239408,0.6846200368380774,90.40181374728574,113.60838311099681,3.7779083759190426,3.130242825607064,2.6821815513605776,2.72,0.47615744649200004,3158328.9437467265,3474621.9152918505,
2025/03/29 11:15:00,4.547372018757073,53.212428018645824,2.3915596026000676,9.06,0.718288412310203,0.6833864722801307,89.93000669182626,112.96898311403513,3.7883228961344324,3.1346578366445916,2.676635766284402,2.7,0.4762250378514453,3155224.6855014693,3470266.2793094087,
2025/03/29 11:30:00,4.455309970288681,52.89253485147049,2.4121098638315863,9.050000000000002,0.7173527732519711,0.6822746418427152,89.45716720316562,112.39268220321051,3.7519020736577335,3.114917127071823,2.6864345198907262,2.74,0.47562577172645837,3114718.251986016,3433956.0149276596,
2025/03/29 11:45:00,4.465069294710247,52.89512911701081,2.412089008693151,9.050000000000002,0.7175613315378903,0.6824642508224178,89.56256531839448,112.49096322163254,3.7519345129403883,3.0928176795580105,2.6922217177570182,2.75,0.47711425934071877,3117669.7639407907,3416760.3079015766,
2025/03/29 12:00:00,4.4517930115104605,52.762665086363995,2.417876101357971,9.04,0.7178566476129769,0.6828514005995027,89.71180780747635,112.69163659920002,3.7388185419934428,3.0829646017699117,2.698681964568113,2.76,0.47714048717853885,3112077.292556241,3410272.782908531,
2025/03/29 12:15:00,4.544285028871855,52.81989150063339,2.4163565630629784,9.03,0.71757080955606,0.6824818108126477,89.5673551796361,112.50006518360475,3.7370312552521447,3.091915836101883,2.6969344496438805,2.76,0.4763785037958123,3109035.5393333477,3417362.093138241,
2025/03/29 12:30:00,4.581393118806375,52.80095086057224,2.4091722521888386,9.0,0.7172541686393958,0.6823062824005317,89.40733585615045,112.40908261973526,3.735722919697048,3.102222222222222,2.6949454571240614,2.77,0.4752989322494902,3106036.584406078,3428875.180924128,
2025/03/29 12:45:00,4.469921518462172,52.588210842833064,2.4116429742864445,8.98,0.717303873909085,0.6824826640974951,89.43245517336963,112.50050747122438,3.7236025795472476,3.106904231625835,2.6971756697605587,2.76,0.474302731903226,3096804.064348701,3432367.8253475926,
2025/03/29 13:00:00,4.5268244019582085,52.52112573587016,2.409642482062555,8.95,0.716885548107308,0.6824425078485005,89.2210478400992,112.47969307174797,3.714243945574518,3.1128491620111736,2.6970598549625526,2.78,0.4729244974607714,3086769.1114777066,3440211.6815478243,
2025/03/29 13:15:00,4.308087258711225,52.21350336772804,2.4691873623674576,8.99,0.7069376616076372,0.6723345201067428,85.09453357818396,107.24036669053163,3.6408739721478187,3.0878754171301446,2.6904011720182996,2.8,0.47045699850505013,2926220.208790764,3293732.343917095,
2025/03/29 13:30:00,4.877330079905391,53.305973976682594,2.4340243132941564,9.010000000000002,0.7027869696086176,0.6695602130518578,83.903668398667,105.80234554195098,3.7016885783717006,3.097669256381798,2.664750705541728,2.76,0.4726562584500332,2954609.7423910783,3296465.3033092306,
2025/03/29 13:45:00,4.793156843863301,53.232981584521895,2.4520354003034024,9.050000000000002,0.7023588835424951,0.6691817050756034,83.7808472425551,105.60615151439713,3.6908113149101363,3.086187845303867,2.666903269895482,2.74,0.4731687842759253,2940926.6284501916,3274459.3525810707,
2025/03/29 14:00:00,4.612941092620815,52.97093526204998,2.4458796130038,9.04,0.7058846725838379,0.6720337545361931,84.79242299923898,107.08446929248915,3.696011836370769,3.091814159292036,2.6715441770960253,2.76,0.47266017218239814,2962955.0018984023,3305724.223215168,
2025/03/29 14:15:00,4.794747957304708,53.24250841550855,2.4337990104309344,9.03,0.7045776293858312,0.6715099757042995,84.41742234079297,106.81297625926268,3.710248858389143,3.099667774086379,2.6634383156096892,2.76,0.4724557825871636,2969036.1478020074,3315226.33183914,
2025/03/29 14:30:00,4.84698590697667,53.24961874423508,2.4383601506095895,9.04,0.705139157296968,0.6721174026947019,84.57852897960473,107.12782708187538,3.7074096694616676,3.087389380530974,2.6671839147959058,2.76,0.47297083155143504,2970619.7732075322,3310147.612517566,
2025/03/29 14:45:00,4.899958115834181,53.360278181653484,2.4316367916761608,9.04,0.7050654063846176,0.672364707353453,84.55736928056999,107.25601380468439,3.7176604791246817,3.09070796460177,2.663309816874471,2.75,0.47298981738417134,2978441.999830869,3318611.1086332435,
2025/03/29 15:00:00,4.865586677358749,53.23664300187511,2.440860202714099,9.050000000000002,0.7058642139569254,0.6731587140962105,84.78655326320052,107.66757549039822,3.707709269845488,3.0906077348066296,2.66617085919595,2.75,0.47239756774708586,2974887.396491831,3322535.7902518795,
2025/03/29 15:15:00,4.952712859522478,53.483316831589775,2.4249087866702213,9.050000000000002,0.7056492309052483,0.6733111295003663,84.72487298663697,107.74657776743928,3.732099141109166,3.09171270718232,2.659449093023855,2.75,0.4731997944466898,2992638.81816575,3331621.7865224397,
2025/03/29 15:30:00,4.828764464744268,53.22000374117579,2.436768404742694,9.06,0.7075477060892436,0.6748599259451524,85.26955999095371,108.54937356415319,3.718039015265661,3.08719646799117,2.6665496587333006,2.75,0.47272020092429184,2991131.242493289,3336356.4270517062,
2025/03/29 15:45:00,4.750254462295629,52.90530707141204,2.4447686505602135,9.04,0.709114075635426,0.6764749119502946,85.71896335580092,109.38647774336425,3.697691394205543,3.0862831858407085,2.674282782623607,2.77,0.47134470773480525,2985140.23017517,3348102.0470558554,
2025/03/29 16:00:00,5.150216734294247,53.533883168323314,2.439516439372797,9.03,0.7004969697824851,0.6707823404551788,83.24664998952235,106.4358172584716,3.701553248118969,3.093023255813954,2.6525477931012094,2.75,0.4708365723601646,2944278.206853582,3309013.019218313,
2025/03/29 16:15:00,4.8032743100310995,53.01425204575048,2.4555578292741824,9.03,0.7020029005354643,0.6721608908703082,83.67871300381195,107.15036853637389,3.6773721605526597,3.085271317829458,2.6614443283171663,2.76,0.47000601377626705,2930252.600799594,3304247.628796313,
2025/03/29 16:30:00,4.631099484857316,52.93455471178072,2.4509774896319088,9.04,0.7028812134750274,0.6730413474379243,83.93070768245803,107.60674021391489,3.6883243678250346,3.0630530973451333,2.6645244569287048,2.77,0.4718249336002007,2940103.9508371623,3291241.070298261,
2025/03/29 16:45:00,4.637591431123951,52.93556890708879,2.443660141903302,9.050000000000002,0.7063382305298285,0.6756895114089775,84.92255223188302,108.97937695524428,3.703460986580236,3.080662983425414,2.664050356931579,2.72,0.47121419518285773,2970910.7511537187,3333888.1736767134,
2025/03/29 17:00:00,4.543474849416214,53.09381016664929,2.4249750853884358,9.100000000000001,0.712157992438293,0.6801603220098058,86.8319053759224,111.29675569816364,3.752615874213137,3.145054945054945,2.6510245514542934,2.68,0.469947891653631,3044803.948147573,3434220.646331737,
2025/03/29 17:15:00,4.912530587337528,54.77176495293543,2.447595819047495,9.340000000000002,0.6984868810467183,0.6677558533269126,82.66994020625768,104.86708228781742,3.81598952217313,3.264453961456103,2.577681679597618,2.55,0.4684055650830701,2994231.783978689,3398159.782606718,
2025/03/29 17:30:00,4.837279320862081,54.74035161927969,2.459426071472887,9.380000000000003,0.698914692036085,0.6679906457969782,82.79268244074834,104.98878350213613,3.8138979287889563,3.2484008528784645,2.5803780655855704,2.65,0.46949634985276495,2992182.79050913,3380993.0423753746,
2025/03/29 17:45:00,4.947854504993131,54.799366720200965,2.455960231030577,9.360000000000001,0.6979012886128043,0.6677883559567149,82.50192927238943,104.883929546648,3.811136630690608,3.2254273504273505,2.582988930584857,2.65,0.4702048375517469,2986862.1641717185,3365395.247137898,
2025/03/29 18:00:00,5.405082738034025,54.96948541325031,2.4689222957505104,9.340000000000002,0.6963005914585062,0.6671730516524423,82.04267705505879,104.56499563455915,3.7830271191912095,3.229122055674518,2.5850060433290514,2.66,0.46817359459311875,2965772.829688117,3368998.853165156,
2025/03/29 18:15:00,5.231809919378804,54.8848623421066,2.4712810059350656,9.360000000000001,0.6964226940549931,0.6673821730579083,82.07770922090405,104.67339063111257,3.7875093838057605,3.215811965811966,2.5853893986743555,2.65,0.4691932129321491,2965911.366743229,3355389.293614223,
2025/03/29 18:30:00,4.988510022957996,54.715588677443804,2.4665789345442177,9.350000000000001,0.6956533451714422,0.6672324800067616,81.85697716067735,104.59579944561284,3.79067536378183,3.217112299465241,2.5816436763925417,2.65,0.46897089773491735,2959993.3554685046,3351684.7673424785,
2025/03/29 18:45:00,5.024841106036263,54.818121680489014,2.4636122401318903,9.350000000000001,0.6942942179634944,0.6665636515229839,81.46703320268908,104.24912206441225,3.7952401143693963,3.2245989304812834,2.5755299611399822,2.65,0.46851593520334517,2955417.351294734,3352622.8437778717,
2025/03/29 19:00:00,5.135550337506459,55.0294236585587,2.4575154087772213,9.350000000000001,0.6925397212787112,0.6656166631997169,80.96365472748946,103.75826463248865,3.804655696808938,3.2278074866310162,2.5685841637275026,2.67,0.46850992842011946,2952876.929133625,3349821.7972116973,
2025/03/29 19:15:00,5.5763112311682335,55.22203875770839,2.475212152605381,9.350000000000001,0.6910806969715623,0.6648810875796377,80.54504953012695,103.37698985751506,3.7774539811297765,3.2267379679144383,2.5712571435645635,2.68,0.4670601950677091,2931985.80619306,3345547.233778402,
2025/03/29 19:30:00,5.329368254715007,54.84500588828638,2.490545365721996,9.350000000000001,0.6910590508262485,0.6651976774763807,80.53883908600476,103.54108956167923,3.754197826984567,3.2213903743315506,2.575567646378431,2.65,0.4661333499278143,2911785.3715973534,3334893.5498921187,
2025/03/29 19:45:00,5.349957609211799,55.02304644800461,2.4764186063204727,9.340000000000002,0.6893775249049605,0.6642984914132076,80.0563964791815,103.12322338039215,3.77157560364062,3.2237687366167025,2.567145750520468,2.67,0.4663991380410461,2914255.8564101546,3334160.18623202,
2025/03/29 20:00:00,5.038101322780506,54.88230755840982,2.471836482803871,9.350000000000001,0.688937949116332,0.6641715967045948,79.93027883408541,103.06969365949794,3.782612670800151,3.2192513368983957,2.5630922424591414,2.66,0.46710177182765444,2913731.3691190295,3324162.6934924535,
2025/03/29 20:15:00,5.472474453919915,55.76151314342468,2.4484673406232065,9.39,0.686439079643997,0.6618867221828101,79.21333413102148,102.1058339623352,3.8350521749699844,3.220447284345048,2.5458270752069954,2.65,0.46935140555249166,2938760.282842428,3322561.720408206,
2025/03/29 20:30:00,5.249358070204607,55.624970810159766,2.459608918952959,9.430000000000001,0.6868026780139946,0.6621330374482876,79.3176532754547,102.20974048102053,3.833942838365661,3.2057264050901377,2.547631208413417,2.64,0.47047380187366317,2934912.519703836,3303293.53558668,
2025/03/29 20:45:00,5.240884679862631,55.67695707063467,2.4969031576642613,9.510000000000002,0.6841872336981523,0.6590542685257877,78.56726236102018,100.91098151067573,3.8087179996584934,3.1934805467928498,2.54671796466671,2.64,0.47084195686446306,2897247.147441022,3256085.420317008,
2025/03/29 21:00:00,5.181510891745006,55.51450005043023,2.503194051379442,9.460000000000003,0.6796343243371777,0.6551534489208928,77.26099795383374,99.26544571988077,3.7791716526279107,3.159619450317124,2.5503009769408034,2.64,0.4711231565671534,2849676.130306893,3199010.058398211,
2025/03/29 21:15:00,5.3365146336448674,56.265257288714565,2.5116755420643577,9.56,0.6738217461665866,0.6495486602520087,75.95080359215233,96.90110148235071,3.8062241081276738,3.160041841004184,2.5313236702701785,2.61,0.47388673696350514,2841322.048203336,3154460.966129372,
2025/03/29 21:30:00,5.828965651928627,57.25450372669263,2.504750677064124,9.590000000000002,0.6651041196112647,0.6434909584045593,74.20452547139243,94.34569871842726,3.828724386748409,3.1386861313868613,2.514290217987593,2.6,0.47720619388357177,2833393.8772784104,3104068.615024652,
2025/03/29 21:45:00,5.376702544363297,56.44379249028975,2.562136686965062,9.600000000000001,0.6616524485553227,0.6407885317174626,73.51310130831297,93.20569731205299,3.7468726976356312,3.14375,2.5222639780583864,2.51,0.47407072852337323,2760114.0019984245,3062042.5580481673,
2025/03/29 22:00:00,5.596403869635935,55.90564949345139,2.420013349903962,9.380000000000003,0.6941990019802292,0.6663123369411174,81.43971501116225,104.11885685708279,3.876011675874534,3.0959488272921103,2.5858308014245406,2.66,0.48003415264282956,3018071.8279126585,3269130.4707085,
2025/03/29 22:15:00,4.622623207972424,53.93612562438625,2.4058176803675293,9.24,0.7134341081820342,0.6820478263311349,87.47680995792072,112.27511572767936,3.840690038734953,3.173160173160173,2.623152147608874,2.74,0.4727929698718941,3119947.2009720965,3479024.018539613,
2025/03/29 22:30:00,4.260377791471967,53.278259887960076,2.389236702083761,9.180000000000001,0.7215614109303576,0.6910127244121406,91.58406653502348,117.62983043327756,3.8422312833189403,3.1655773420479303,2.6478618801850273,2.7,0.4739628411702192,3227659.732584421,3582282.8456465965,
2025/03/29 22:45:00,4.248626227919374,53.197591330797934,2.394251253432037,9.16,0.7197579236253697,0.6890279557712993,90.67264667969049,116.29594509848783,3.825830721345393,3.175764192139738,2.646306655959062,2.68,0.472646276179519,3192297.33117543,3561796.5696150674,
2025/03/29 23:00:00,4.220917782133824,53.22290231466138,2.4004860262817935,9.17,0.7182014983975155,0.6870754868277866,89.88608341855723,114.98376712631826,3.8200597294056204,3.1755725190839694,2.6446510368773604,2.7,0.4728040749937514,3166225.914468333,3530471.6859281496,
2025/03/29 23:15:00,4.31905218375266,53.43086396451912,2.400324971129198,9.180000000000001,0.7163411275459265,0.684349080470397,88.94591659413776,113.46793687366937,3.8244821473824873,3.1742919389978215,2.640085115479209,2.69,0.4732721528615286,3145620.0992383426,3500915.2614818937,
2025/03/29 23:30:00,4.326584102563288,53.512172654064955,2.404430946446667,9.190000000000001,0.7146814462936252,0.6817188621467106,88.10717132396107,112.10460199399284,3.82211018103108,3.1730141458106638,2.6369909681922192,2.69,0.47340755070006857,3121089.8426953447,3471728.2018836234,
2025/03/29 23:45:00,4.373085926336785,53.67174398827814,2.404993017063768,9.2,0.7128648666080697,0.6788695970935241,87.18913503414396,110.62772747241213,3.8253749323697366,3.182608695652174,2.6301839834029566,2.67,0.473121560914949,3099053.269672999,3451172.984399794,
2025/03/30 00:00:00,4.368816347884149,54.14396457921566,2.424569783338846,9.360000000000001,0.7113674882616029,0.6790020757136223,86.4324120163838,110.69639581144605,3.86047869783746,3.2617521367521367,2.5905023320992884,2.64,0.469038279721815,3095360.294749765,3504016.405560523,
2025/03/30 00:15:00,5.70785610838368,57.43719125088205,2.5252322178724698,9.67,0.6627001347592081,0.6403774605441945,73.72296938234183,93.03228956786275,3.829350794576453,3.169596690796277,2.502851863229305,2.42,0.47696300661354446,2820092.299652398,3092509.433708772,
2025/03/30 00:30:00,5.888281285115568,57.628182089078166,2.5868788439986834,9.690000000000001,0.6473096028615389,0.6294494074522066,70.6400030555328,89.00470486907479,3.745826760491661,3.131062951496388,2.4931293245304675,2.36,0.4763598645958359,2713942.754994703,2983310.428367687,
2025/03/30 01:45:00,5.269862631801516,55.18846331652253,2.4099055568708123,9.260000000000002,0.6950308225172699,0.6672197772685177,81.67837066506425,104.58921516857859,3.842474230410848,3.150107991360691,2.586984257637799,2.71,0.47444648169352094,3000849.3938090955,3324098.750178954,
2025/03/30 03:00:00,4.562248454173812,54.346841622476404,2.439694035916049,9.270000000000001,0.6950365446607003,0.6669020682471606,81.68001239164244,104.42453538267885,3.799656786273746,3.215749730312837,2.58109769359339,2.67,0.46908944062557023,2959518.0921008373,3349551.8544621705,
2025/03/30 03:15:00,4.723525805931558,54.81528354290566,2.426720167262778,9.300000000000002,0.6938917681398388,0.6656469770945319,81.35156727999644,103.77397739282142,3.832333091165575,3.244086021505376,2.566635071459364,2.64,0.4693312165927064,2976166.1985438433,3365125.6084458693,
2025/03/30 03:30:00,4.605972304916747,54.625801347297454,2.4365245644798184,9.31,0.6948783769453813,0.6661021846424414,81.63463286823938,104.00992751222992,3.8210162687145424,3.2277121374865736,2.5741942890914413,2.66,0.4700473280223642,2972085.740274239,3350864.2332501956,
2025/03/30 03:45:00,4.641117918281566,54.771720837046814,2.4317379189544672,9.32,0.6946214690370216,0.6656673741007666,81.56092403065807,103.78454988019972,3.8326498622052005,3.225321888412017,2.5720645215994207,2.64,0.47093575613572447,2978602.694465482,3346257.237399713,
2025/03/30 04:00:00,4.700316041873691,54.93269573332071,2.423830368410342,9.32,0.6941501570267007,0.665194199330632,81.4257010216015,103.53928671611803,3.8451535724063395,3.232832618025751,2.567575147421413,2.65,0.47113881420216175,2985228.813920247,3350969.189582199,
2025/03/30 04:15:00,4.627999830806061,54.878783448087574,2.4271096840077577,9.33,0.6944722337983579,0.6651723431256381,81.5181073029111,103.52795787457904,3.844078436782414,3.2261521972132905,2.5698496786453595,2.66,0.4717424025561601,2984835.8647258547,3342422.0806111987,
2025/03/30 04:30:00,4.691514053080084,54.99298755731428,2.423064893943674,9.33,0.6941826971822461,0.6648102936004776,81.435037040312,103.34029484240642,3.850495305891252,3.2240085744908895,2.5689149613791344,2.66,0.47225826038438173,2988464.043310533,3339565.1178483507,
2025/03/30 04:45:00,4.6489616332179935,54.93741779070433,2.427193426558586,9.33,0.6936441976339628,0.6641857746282711,81.2805374143737,103.07567452588191,3.8439458091432828,3.222936763129689,2.5693591024226374,2.66,0.4721253871747526,2979937.4009055644,3331812.5745359585,
2025/03/30 05:00:00,4.605450342690915,54.96644558328995,2.4329878808720657,9.340000000000002,0.6916590125306119,0.6621703866737263,80.71097267311218,102.2254960127915,3.838901160762143,3.2184154175588864,2.566529771449705,2.65,0.4723302529668787,2962915.5575011387,3310058.783841566,
2025/03/30 05:15:00,4.727211762559648,55.22185369120996,2.4305256052534916,9.340000000000002,0.6885154304102824,0.6592449752081558,79.80905499602595,100.99142990439188,3.8427902095793334,3.2419700214132763,2.554346422545316,2.61,0.47108542072303344,2947767.881889925,3309627.8094596793,
2025/03/30 05:30:00,4.626966981052249,54.920138755846324,2.420931114179844,9.33,0.6959609415979594,0.6654641190234939,81.94522892056709,103.67919560834585,3.8538890864562205,3.230439442658092,2.5723253693836248,2.63,0.472482152332663,3000789.54349484,3350327.6969761997,
2025/03/30 05:45:00,4.621560480117978,54.90319443117522,2.4204613428558037,9.32,0.6954298706852033,0.6649419169857037,81.79286062679992,103.40851988308684,3.850505618488297,3.234978540772532,2.5717847829161387,2.66,0.47215533792640424,2995575.814330346,3348895.1123062433,
2025/03/30 06:00:00,4.517314194536482,54.70168326453586,2.4279207638108393,9.31,0.6953071664328356,0.6646271235998958,81.75765584129397,103.26185476557423,3.8345567692197338,3.2330827067669174,2.5757848945262087,2.64,0.4717101061879429,2982642.5220494643,3340398.860619351,
2025/03/30 06:15:00,4.551274243495072,54.804564308487784,2.420436473687002,9.300000000000002,0.694628387208608,0.6638032540140811,81.56290890683121,102.9143106523614,3.8422822086437574,3.2311827956989245,2.573965230478814,2.67,0.4722074020682136,2984798.1392743145,3336149.237241269,
2025/03/30 06:30:00,4.538977409077916,54.8132421550971,2.41763168231658,9.29,0.6940374232807587,0.6630554850782131,81.39335685040098,102.59886911139033,3.842603514815913,3.2303552206673847,2.5735354172659504,2.64,0.47234083515461184,2981640.25211083,3330835.888417749,
2025/03/30 06:45:00,4.56532903488403,54.84588973387304,2.4225271184597643,9.300000000000002,0.6938063967438872,0.6623806126005892,81.32707357562433,102.31417847489809,3.8389663129603746,3.2397849462365587,2.572415264144684,2.65,0.47194751807116186,2977645.5349866506,3331627.0450583003,
2025/03/30 07:00:00,4.564697055395868,54.917843592324004,2.4189965291181035,9.300000000000002,0.6933075518424271,0.6615746940055509,81.18395117018451,101.9742068722785,3.8445693857157015,3.2354838709677414,2.5716731629487213,2.64,0.47264106811766154,2978372.994393566,3323180.5423213514,
2025/03/30 07:15:00,4.5991911831288235,55.053688042139015,2.4159146002904626,9.31,0.692971387742744,0.660833308832319,81.08750312706411,101.66145828073226,3.8536130370173973,3.2277121374865736,2.571087693237995,2.65,0.47377560161050236,2982527.5427827444,3312704.9103960553,
2025/03/30 07:30:00,4.526969732149439,54.92573504533698,2.4183255358415017,9.31,0.6943119600574484,0.6616316631210514,81.47212354471517,101.99823892913388,3.84977119995568,3.2223415682062297,2.5766455470089054,2.64,0.4742047225296882,2987089.4323582524,3312066.3761780947,
2025/03/30 07:45:00,4.590156937562313,55.14244658692991,2.4038754293272153,9.31,0.6946993886109559,0.6616023593668582,81.58327975047862,101.98587732793182,3.8729128333432974,3.2320085929108484,2.5719134151083294,2.65,0.47482530968618664,3006345.6283778804,3325131.584504437,
2025/03/30 08:00:00,4.530059303956932,54.973620240448724,2.4064608107514043,9.300000000000002,0.696054010411392,0.6625187358026192,81.97193107270347,102.3724448638865,3.864596488939343,3.23010752688172,2.5779634337918513,2.67,0.4747460654989638,3008610.5816754256,3328694.348936985,
2025/03/30 08:15:00,4.407624889901342,54.74739667946778,2.412310464470138,9.29,0.6966073049227198,0.6627515457171805,82.130675486337,102.47065423670459,3.851079758110878,3.2303552206673847,2.582610642074651,2.67,0.4743048499363168,3001256.407934841,3326438.5509883254,
2025/03/30 08:30:00,4.429138362967251,54.818716742676145,2.4081115188678957,9.28,0.6955800301939182,0.6615981232344997,81.83594253467167,101.9840903426022,3.8536421288174916,3.245689655172414,2.577698648135816,2.66,0.4735902140183438,2997501.9886357645,3331813.736033455,
2025/03/30 08:45:00,4.442474956164233,54.876103566686766,2.4040757705043903,9.270000000000001,0.6946704717883658,0.6605852112553947,81.57498329361654,101.5567999053723,3.855951677452785,3.2545846817691477,2.57429637156611,2.63,0.47322774943578694,2994142.035265538,3332921.4956354923,
2025/03/30 09:00:00,4.414650387600318,54.79124465208986,2.405128276935329,9.260000000000002,0.6949956122611505,0.6606284014946449,81.66826857413876,101.57501943144297,3.8501064948599377,3.25377969762419,2.577251193231356,2.65,0.47313546487358416,2992196.7845202317,3331989.429928329,
2025/03/30 09:15:00,4.346535626542959,52.953754553214026,2.4929590699866178,9.010000000000002,0.6833938061603075,0.6533265986685415,78.33962195129051,98.49480063009587,3.614178872197997,3.1132075471698113,2.63411305672695,2.86,0.4677759627747179,2767511.010749615,3148806.2671487695,
2025/03/30 09:30:00,4.898547957747212,53.24333962598001,2.5559561143756655,8.710000000000003,0.6314413371166318,0.6208465631488351,67.46133910280628,85.94519726890745,3.407726741085914,3.0241102181400685,2.590016407465549,2.77,0.461582863164841,2460628.5531737586,2870220.4655754846,
2025/03/30 09:45:00,5.3167925715754905,54.089637165325996,2.518859590605513,8.690000000000001,0.6278898787665964,0.618630252927196,66.87234382092461,85.15699074926164,3.449973961395362,3.0126582278481013,2.576656028464763,2.78,0.4648032351167476,2488663.4228319624,2865566.571300649,
2025/03/30 10:00:00,5.424204602486213,54.17261613798013,2.5222129737924623,8.690000000000001,0.6273728653986382,0.6180007514851706,66.79278854886621,84.9331154379911,3.4453870828098627,3.0103567318757194,2.5780337643469546,2.77,0.46495045434157517,2486055.8627298307,2860870.545268587,
2025/03/30 10:15:00,5.0887549544596595,53.414429336947535,2.545120508243786,8.66,0.6288218867883485,0.6187554256570236,67.01575626696241,85.20150706325484,3.402589375218102,3.020785219399538,2.5897586446739465,2.76,0.461770276316082,2455814.782508353,2862446.068104185,
2025/03/30 10:30:00,5.472558456252557,53.98929489122128,2.521168717539417,8.66,0.6297668084641441,0.6189195587625399,67.16115579751819,85.25987920926048,3.4349149026614505,3.0300230946882216,2.583470338844108,2.77,0.462928423346717,2485013.27828449,2883015.887691571,
2025/03/30 10:45:00,5.508042936305344,54.56552845276036,2.5315383852614755,8.74,0.6244650780685691,0.6147870384947497,66.34535367295521,83.79019351912454,3.452446169050394,3.0011441647597255,2.573105687487061,2.76,0.4673510119196296,2484690.648827381,2831849.9929090994,
2025/03/30 11:00:00,5.478676245961196,54.46896865665775,2.5333945536723914,8.73,0.6246920925724311,0.6146901739501837,66.38028545951204,83.75574470198583,3.44596935654774,2.995418098510882,2.5772996828489214,2.75,0.4674765172277284,2480700.517460151,2825877.3020449355,
2025/03/30 11:15:00,5.517225425284948,54.552971009884004,2.5305656619600128,8.73,0.6246069711356617,0.6143080231804806,66.36718742476042,83.61983695530485,3.4498215680514317,2.993127147766323,2.577474608779957,2.76,0.4680335930338507,2483706.2689731224,2822977.4946290497,
2025/03/30 11:30:00,5.748617443003752,55.027673405758776,2.5065041258870657,8.7,0.6216495735041938,0.6126857522914555,65.9121187790709,83.04289403509772,3.470969750317495,3.0045977011494256,2.565308941385301,2.77,0.4684729560332058,2497189.15766295,2833298.174643051,
2025/03/30 11:45:00,5.513821784565209,54.85991722990991,2.5212819782907574,8.760000000000002,0.6244803683248402,0.613200006874189,66.34770645640924,83.22578305979515,3.474422962376716,2.9954337899543377,2.5714903230079504,2.76,0.46988832448198997,2498912.0155991144,2819185.6799627887,
2025/03/30 12:00:00,5.581548189576267,54.90534772404982,2.518389790689395,8.74,0.6234651686535674,0.6125304019005772,66.19149292103839,82.98764536560424,3.470471502192469,3.004576659038902,2.56938798224056,2.78,0.46912733257730826,2496179.6770100105,2824720.4361776197,
2025/03/30 12:15:00,5.316849687891704,54.20701623003748,2.554896414454701,8.74,0.6244111583492015,0.6127248655471618,66.33705679281768,83.0568042372179,3.420882330317648,2.988558352402746,2.58704891286801,2.82,0.4677749858301212,2460328.7329992666,2799312.7774015656,
2025/03/30 12:30:00,5.664500301317901,55.23926934594766,2.5213428107412814,8.75,0.6186616343555275,0.609174708013869,65.45235056686947,81.79422949195482,3.470372994391618,2.9874285714285715,2.564009898485742,2.76,0.47125179853466,2488086.0014953353,2791651.9416423817,
2025/03/30 12:45:00,5.647691143619738,55.47442629090216,2.5225256605322057,8.78,0.6167655212392303,0.6075058594488012,65.16058674764895,81.20072173006851,3.4806385272400293,2.9806378132118456,2.5588500833755132,2.8,0.472950773604452,2490036.1879180907,2774858.8643534794,
2025/03/30 13:00:00,5.551221966052765,55.224686841851735,2.5363244865193044,8.760000000000002,0.6146911415655795,0.6062023557743352,64.8413922170625,80.76356493371442,3.453816751981008,2.9863013698630136,2.560083196778131,2.79,0.47134726888783646,2467625.462325894,2767634.4515553494,
2025/03/30 13:15:00,5.799160970242838,56.09439775643301,2.5199678378844927,8.81,0.6111113168782247,0.6029640817726148,64.29054780069124,79.76813234027577,3.496076365560275,2.977298524404086,2.543806688531896,2.76,0.4750168828220778,2490620.7921694047,2752605.04303168,
