datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/03/30 13:30:00,5.656963903682197,55.49704018867931,2.535040582103496,8.73,0.6083039184037085,0.6018857727920071,63.858560228874815,79.4366644334429,3.4437318525118537,2.9919816723940436,2.5484383596838933,2.75,0.47086670594974017,2451610.785327501,2754981.1319807987,
2025/03/30 13:45:00,5.689069510712898,55.72253705375516,2.537932319599046,8.75,0.6056124368282816,0.6000302661620639,63.444409334049396,78.8662890495786,3.447688471606826,2.994285714285714,2.540156218769598,2.77,0.47125405167339673,2448781.5376703,2747527.181532886,
2025/03/30 14:00:00,5.680441552979062,55.78855113330303,2.544369850579891,8.760000000000002,0.603468487067735,0.5986417847051695,63.114509727862355,78.43947535288817,3.442895693015501,2.993150684931507,2.5361548075498357,2.76,0.4712956731704944,2440929.898106027,2738260.23042928,
2025/03/30 14:15:00,5.639296511072303,55.355706041284236,2.53525059363175,8.760000000000002,0.614180802879436,0.6053774905256407,64.76286400960353,80.51000462556286,3.4552797352672298,2.9885844748858448,2.5590000037317684,2.77,0.4715205840270087,2468857.0768599114,2767090.5370803005,
2025/03/30 14:30:00,5.660679874684718,55.50567836776122,2.5362756633492505,8.770000000000001,0.6121885775836919,0.6040844032921969,64.4563109585011,80.11251473507048,3.457826026851859,2.9851767388825543,2.5542246766343313,2.76,0.47208313960142223,2466747.849098857,2758492.4574740943,
2025/03/30 14:45:00,5.575445043637274,55.00117394033265,2.552958326712042,8.710000000000003,0.6099736377543269,0.6035051325259383,64.11548777743451,79.93444919742267,3.4117282326412357,2.9919632606199764,2.559768230660705,2.76,0.4687298099558617,2432718.4049188555,2757304.404059166,
2025/03/30 15:00:00,5.7110152021274985,55.45398005068432,2.5453246264843967,8.73,0.6070762395325389,0.6015169891497405,63.66965152234968,79.32330180345781,3.4298179136615197,2.993127147766323,2.5480870523381305,2.76,0.4699443641695853,2440586.770611246,2752765.7976739,
2025/03/30 15:15:00,5.762851197209727,55.836693587606874,2.546393715922396,8.78,0.6053279082102061,0.5998897811977477,63.400627580960965,78.8231045283515,3.4480135358092356,2.9874715261959,2.5396910250537137,2.77,0.4718577526840327,2448161.7167157503,2740185.200951826,
2025/03/30 15:30:00,5.714266205946615,55.59658244249101,2.5591937793663346,8.760000000000002,0.6037798748328195,0.5992328713159015,63.162424423887586,78.62117303429302,3.422952990362851,2.9885844748858448,2.542051063414583,2.78,0.4703516671621212,2428469.563009321,2734623.783000388,
2025/03/30 15:45:00,5.896699782360315,55.992203961192104,2.553071906090879,8.760000000000002,0.6003246033954615,0.597140875048458,62.630745600331494,77.97810167317117,3.431160704522742,2.993150684931507,2.5313201255948363,2.78,0.4706424032372951,2429843.0160428914,2732979.116704419,
2025/03/30 16:00:00,5.928962730567946,56.03738923272783,2.5596197281352318,8.760000000000002,0.5982233846379377,0.5958574859376871,62.307421214015285,77.5835929471504,3.4223833734794478,3.0,2.526958774370959,2.77,0.469832201956721,2420286.933779995,2731098.866725313,
2025/03/30 16:15:00,5.474647123332318,53.54528214852064,2.4189921928645854,8.680000000000001,0.6755970325637348,0.6461202441015843,76.30642146288042,95.45484606614113,3.58827119227743,2.846774193548387,2.7076965677457117,2.87,0.4841520705718447,2740598.6605667095,2920016.7269286215,
2025/03/30 16:30:00,4.929358748002585,53.413364173885384,2.404670797033953,8.800000000000002,0.6875693275211484,0.6543347897461274,79.537610864017,98.92009958522702,3.6595445874979573,2.948863636363636,2.6900016407852054,2.81,0.48163088452887914,2843955.1882254994,3060888.706923364,
2025/03/30 16:45:00,4.447354316296639,52.5997237677546,2.404497524716555,8.81,0.6998399335679916,0.6646399738612213,83.05814129032225,103.26727556609563,3.663967173781363,2.9727582292849033,2.7130079433439627,2.8,0.480739995592065,2913018.8644431983,3146428.8435753775,
2025/03/30 17:00:00,4.2934224442551,52.1950471943789,2.396388392582861,8.82,0.7112127576213577,0.6725198687939393,86.35421652404031,107.33643944916624,3.6805386085573892,2.987528344671202,2.7315598747563485,2.8,0.48035933424600874,2989451.568995197,3233913.6409003483,
2025/03/30 17:15:00,4.159460203166589,51.94652993535357,2.393461622577673,8.82,0.7159476299420976,0.6783099737121707,88.74705656991176,110.33765494558028,3.685039240571226,2.9909297052154193,2.743600477650814,2.8,0.48112176404097945,3053154.62873924,3292753.739852434,
2025/03/30 17:30:00,4.171242549317071,51.999482317988566,2.3884509920096275,8.83,0.7176598302162503,0.6803445598270278,89.61234312993078,111.39225265372258,3.6969567429015973,2.984144960362401,2.7473052132662157,2.8,0.48250760932131304,3084243.3785210736,3307870.0699265427,
2025/03/30 17:45:00,4.157205734982313,51.94839043945939,2.3863845677501914,8.83,0.7193794858521726,0.6824871483289767,90.48139737089204,112.50283180648367,3.700158021187946,2.9807474518686297,2.752437415796302,2.81,0.48313866183599746,3108905.8262115284,3325904.8643617164,
2025/03/30 18:00:00,4.170344567833013,52.0218606320102,2.3797861157154307,8.84,0.7210660628984954,0.6844910565230448,91.33373484136628,113.54152806680479,3.71461953728663,2.9728506787330318,2.755746873473162,2.81,0.48471170498380206,3141578.786887104,3339755.9004856474,
2025/03/30 18:15:00,4.663967174646359,52.77634935939852,2.3843880775866144,8.850000000000001,0.7112087275518283,0.6724376712612442,86.35217986685133,107.29383357027415,3.7116441250442875,3.0542372881355933,2.7077011945043057,2.78,0.477405786603698,3016627.642259996,3302163.8908726885,
2025/03/30 18:30:00,4.406175544001201,51.82038955993312,2.4243400495162124,8.78,0.7094325694180137,0.6718961455342269,85.81034165023465,107.01314169566895,3.6216041564598527,3.023917995444192,2.732648866171872,2.81,0.4743469273849388,2938332.687324482,3256147.59216932,
2025/03/30 18:45:00,4.606879858239665,52.22693293953773,2.433112579143767,8.79,0.7013278209399523,0.6662348019704695,83.48502752103494,104.07866774848063,3.6126565105726733,3.020477815699659,2.716731766334938,2.81,0.4744142204469273,2887817.534881517,3199305.0900706095,
2025/03/30 19:00:00,4.655745393193513,52.446228752261106,2.4443738869665035,8.82,0.6969194501507048,0.6625789081697508,82.22023233205,102.39782819194663,3.6082859692735973,2.9807256235827664,2.7158502419612858,2.83,0.4771819455047653,2858168.759365258,3131514.6020659334,
2025/03/30 19:15:00,5.351091810341245,54.38679323161989,2.468570239592266,9.06,0.6848135198504597,0.6497673804858473,78.74694863293787,96.99336721351472,3.670140656599847,3.0,2.6610417870704897,2.81,0.4809463769173024,2828636.9683958143,3052760.842575099,
2025/03/30 19:30:00,5.222429595738788,53.61771229993133,2.461639000189609,8.880000000000003,0.6808664398782457,0.6484869920394375,77.61450129625378,96.45324354000114,3.607352661911846,2.9391891891891886,2.684446814327834,2.81,0.48001739401163407,2766632.147618011,2996975.967697404,
2025/03/30 19:45:00,5.130711338436299,53.58578025159244,2.468536678615828,8.89,0.678941268071461,0.6467989887540487,77.06215482731872,95.74117015480297,3.6013238438024158,2.953880764904387,2.6766457687656913,2.81,0.4787149859864771,2748681.779608303,2993110.017329403,
2025/03/30 20:00:00,5.088762721167825,53.431839400162914,2.467482883803644,8.89,0.6822550435270869,0.6496476160536057,78.01290226986231,96.94284535408354,3.6028618712426472,2.9662542182227223,2.681564168004503,2.84,0.47800177185293324,2769542.048264718,3024457.495981371,
2025/03/30 20:15:00,5.066771760755898,53.255580880307605,2.462901627829413,8.880000000000003,0.6863660093780417,0.6532939886677496,79.19236971462556,98.48104430991708,3.605503321635327,2.9639639639639634,2.692180473332637,2.83,0.47827819748350314,2796603.4124747063,3050628.2346905763,
2025/03/30 20:30:00,5.008730073499237,53.095212093620944,2.4586741867821997,8.860000000000001,0.6879346264917894,0.6549037264208812,79.64241792374385,99.16010188111014,3.6035681537762283,2.9627539503386005,2.6972368146629866,2.82,0.4780675830347502,2804770.3012700593,3062120.491587116,
2025/03/30 20:45:00,4.949070835595478,52.93433920647692,2.462223606832743,8.860000000000001,0.6897335864677986,0.6564861217441167,80.15855325618779,99.82762522320473,3.598373427747683,2.9650112866817158,2.702294853415275,2.81,0.4776902245638177,2810942.4977902686,3073503.8510060874,
2025/03/30 21:00:00,5.046238263899738,53.00105941479717,2.455818227297461,8.850000000000001,0.6906623326267136,0.6574381321588845,80.42501760996828,100.22922472520624,3.603686910386321,2.9740112994350283,2.7015367525391474,2.83,0.4771823100297008,2822275.123498482,3092183.699006522,
2025/03/30 21:15:00,5.017807597219644,52.907771106901635,2.455077607205351,8.850000000000001,0.6926767584731316,0.6592154807894605,81.00297174334547,100.9789878725874,3.604774029963997,2.9649717514124294,2.708523123793813,2.81,0.47789859675657553,2834644.285331324,3096832.192251201,
2025/03/30 21:30:00,4.873895148976885,52.67093068865921,2.45561237129086,8.84,0.6943992263019094,0.6607514171168366,81.49716089557033,101.62691278454254,3.5999167064600717,2.9728506787330318,2.7121649289074945,2.83,0.47710409219584843,2839617.6667517005,3112160.3900712826,
2025/03/30 21:45:00,4.910174886475204,52.61536172864072,2.454407234438089,8.83,0.6957670576401902,0.6619562516636933,81.88960213490952,102.13516452895543,3.5976099956458683,2.9807474518686297,2.714763080290062,2.81,0.47640581834914414,2847040.0777871306,3129041.5906794304,
2025/03/30 22:00:00,5.003025640500937,52.625205108715534,2.454657596616533,8.83,0.697480721440867,0.6633625265557342,82.38126534434463,102.72839259406392,3.5972430583276274,2.9637599093997733,2.7238810953283776,2.85,0.4776410599712198,2858253.434909193,3125849.8477554433,
2025/03/30 22:15:00,4.92735735961611,52.57716434407564,2.452404035356192,8.84,0.6992117786019485,0.6646434382817399,82.87791884148916,103.2687370097287,3.6046262657189208,2.9728506787330318,2.7239803871720176,2.82,0.47759011629481063,2872132.1769594867,3141669.363243565,
2025/03/30 22:30:00,4.809376836952993,52.39999421665476,2.456972771807705,8.850000000000001,0.7013689734923402,0.6660169730332048,83.49683450206372,103.96575933122301,3.601993518832795,2.968361581920904,2.7305400311582195,2.84,0.4779135378244879,2880419.5909761055,3146653.0131775136,
2025/03/30 22:45:00,4.911865937752793,52.6318218217919,2.4414093497139757,8.850000000000001,0.7022544490359232,0.6665770982370134,83.7508841864087,104.25609197032271,3.624955397601318,2.9661016949152543,2.728040096685569,2.83,0.47918056100002565,2904035.314339571,3156384.39108211,
2025/03/30 23:00:00,4.453668042799393,52.212707435054085,2.4267325499228103,8.83,0.7055557945605861,0.6689396991036335,84.69806538699298,105.48071128773421,3.6386374758441615,3.0351075877689695,2.715176746503518,2.78,0.47495723553597424,2927004.8806342473,3235665.485532961,
2025/03/30 23:15:00,4.700453557770686,53.066492006892986,2.3944086974500545,8.91,0.7088078488267447,0.6703109857345443,85.63110454970959,106.1914974902066,3.7211692429486996,3.0942760942760943,2.688814654350955,2.76,0.4758473273943926,3006116.4336142424,3311280.4719749894,
2025/03/30 23:30:00,4.4863406878844785,52.73987495610015,2.3975023733129306,8.92,0.713301977949448,0.6744396420598445,87.41003592677254,108.33152561022747,3.720538548487072,3.0975336322869955,2.6994425633951775,2.75,0.4761328521415204,3044798.839986626,3350052.568169567,
2025/03/30 23:45:00,4.447887307228882,52.730305981159574,2.3864431429623187,8.92,0.7162692013888816,0.6779731719088741,88.90956761210336,110.16307869772957,3.7377802300906713,3.094170403587444,2.7052094955431505,2.77,0.4776804929769518,3096396.36068358,3385753.122512883,
2025/03/31 00:00:00,4.4764425682636215,52.6095065245882,2.413941597253426,8.95,0.7126759709738311,0.676445935061203,87.0936737402637,109.37145800023251,3.7076290537365426,3.0703910614525145,2.697814526405669,2.74,0.4752474966050653,3025277.727450102,3340411.2010791376,
2025/03/31 00:15:00,4.441205818931508,52.605859585134795,2.405695108749682,8.960000000000003,0.7157384114722924,0.6803334826348018,88.64132482068072,111.38651095449262,3.724495247719403,3.0859374999999996,2.6986227731425125,2.76,0.4754957922048113,3077335.750666719,3394510.690702444,
2025/03/31 00:30:00,4.941058538855941,54.04450522018186,2.4395900219219895,9.03,0.6865876919317266,0.6553580900757388,79.25597212939189,99.35177228165509,3.7014416024237824,3.1616832779623483,2.614099121045173,2.5,0.4693690842893019,2856649.756671301,3229498.3350734175,
2025/03/31 00:45:00,4.59331478010472,53.89749481288783,2.434546569451175,9.260000000000002,0.7137121473005842,0.6752284454556531,87.61732127313816,108.74039021778175,3.8035830228901726,3.2721382289416847,2.628814799600045,2.63,0.47080102026543935,3095458.6582028293,3479418.0412095855,
2025/03/31 01:00:00,4.709303252930454,54.19411862144841,2.419396571169323,9.270000000000001,0.7139790364212806,0.6757056027772764,87.75219776664034,108.98771767870639,3.831533908275195,3.2642934196332254,2.624667654349295,2.67,0.47240197379798227,3120720.0176063715,3485348.9463241533,
2025/03/31 01:15:00,4.562386586603964,54.098533344036696,2.417927631321024,9.28,0.7148503139736597,0.6769197585313047,88.19251118528574,109.6170574083792,3.837997415551231,3.2521551724137936,2.6270469345695604,2.66,0.47350246547531616,3134232.799963364,3485020.590443222,
2025/03/31 01:30:00,4.516866917904906,54.09072942321666,2.4200535757291908,9.300000000000002,0.7157331937572744,0.6780491397454373,88.63868796869883,110.20245550549171,3.8428901299004514,3.2430107526881717,2.6292130125646063,2.67,0.4744633605837984,3147942.1208349196,3486800.1635041023,
2025/03/31 01:45:00,4.5112810726315615,54.08478143446928,2.42130601629428,9.31,0.7164407030000822,0.6790610523282284,88.99623857076665,110.72696546988439,3.8450323657348418,3.23952738990333,2.6306294281131515,2.65,0.47481769046827726,3158461.232521612,3493483.9159556013,
2025/03/31 02:00:00,4.443870060484926,53.99640722182278,2.4250094722039526,9.32,0.7172771441044137,0.6802302704750802,89.41894685831936,111.33301245358462,3.843283956961036,3.2371244635193133,2.6328824532205344,2.66,0.4749840269745154,3166804.918020962,3500377.004268969,
2025/03/31 02:15:00,4.593640930399488,54.27845282286512,2.413698695069853,9.33,0.7174557811943839,0.6806013891357208,89.50922384016646,111.52537633836316,3.8654368994179653,3.2357984994640945,2.628536327329437,2.65,0.47592837082181205,3187399.532650244,3509825.7812060905,
2025/03/31 02:30:00,4.430831572335649,53.930509312193635,2.4238752078424963,9.32,0.7187001978959455,0.6824897016895649,90.13810882703822,112.50415530328664,3.8450824406491537,3.2124463519313307,2.6402146556361514,2.67,0.4763707647952673,3187046.666894237,3503218.3586346763,
2025/03/31 02:45:00,4.671261390929033,54.0759219322058,2.423042923653896,9.31,0.718774907486837,0.6829308987039698,90.17586445988086,112.73284326927659,3.842276135150228,3.2201933404940926,2.639558462643422,2.66,0.475435876149287,3190673.62230381,3520375.716560003,
2025/03/31 03:00:00,4.492150059574101,53.843525606973856,2.4239898891671867,9.300000000000002,0.7194434407553766,0.6840677463745247,90.51371795805015,113.32211149396139,3.8366496665525345,3.23010752688172,2.6399339485097726,2.67,0.4744991668141479,3192929.670302531,3536122.5464596115,
2025/03/31 03:15:00,4.432296699473909,53.85501816947726,2.412715341815829,9.29,0.7198160813412388,0.684875049520977,90.70203756967987,113.74056517445764,3.850433509080384,3.2400430570505923,2.63559990937087,2.67,0.4742915413091308,3207561.132016682,3555285.877995832,
2025/03/31 03:30:00,4.154875182138426,54.053903990858316,2.508848469314762,9.600000000000001,0.7177567071402547,0.6795218367041933,89.66130136313288,110.96580625587876,3.8264566861712597,3.25,2.6252781073393967,2.85,0.476067634256022,3140892.835059794,3456684.082699478,
2025/03/31 03:45:00,4.784701933282406,54.398480455348704,2.4285642245253376,9.29,0.7073447616398783,0.6721068143553184,85.2113336811763,107.12233877230825,3.8253054649257745,3.210979547900969,2.6126747407370012,2.64,0.47296745494809567,3054621.9684107346,3403796.970258005,
2025/03/31 04:00:00,4.68076892705875,54.256875201736136,2.439564706620222,9.300000000000002,0.7066163210613013,0.6717293579170726,85.00233852553211,106.92668979397122,3.812155494282519,3.233333333333333,2.6082773104789956,2.67,0.4710764867761178,3038749.439158967,3411900.348002142,
2025/03/31 04:15:00,4.8130306427161145,54.52913684956496,2.433649175195023,9.31,0.7050056301999778,0.670755847397412,84.5402190374631,106.42208497268349,3.825530850909903,3.234156820622986,2.601247224608669,2.67,0.4715375057671306,3040248.8620049627,3407274.0281602014,
2025/03/31 04:30:00,4.780977549438774,54.561109914102076,2.435215388553777,9.32,0.7040289728925804,0.6702232489333095,84.26000860990582,106.14602041315872,3.8271768664926813,3.234978540772532,2.597682726064222,2.65,0.4715225518360321,3034510.2950726748,3401046.7811621428,
2025/03/31 04:45:00,4.793501625969498,54.59298634853246,2.439803583033884,9.33,0.7030885926539481,0.6697173235662253,83.99020634995556,105.88378146012484,3.82407832535363,3.2336548767416935,2.5956838350881393,2.65,0.4714134408666696,3026373.134370247,3393412.2854226516,
2025/03/31 05:00:00,4.82118131425824,54.66955697547826,2.441349471972816,9.340000000000002,0.7021975746808349,0.6692511411022916,83.73456650031844,105.64214265483903,3.8257529727820954,3.225910064239829,2.594105552615091,2.64,0.4718759027370093,3022121.581396133,3382362.2328164624,
2025/03/31 05:15:00,4.6249613485267105,54.16005028948206,2.447808838962518,9.32,0.7070735295968799,0.6729489390836728,85.13351514015963,107.55884170625005,3.8074868640274215,3.208154506437768,2.611923695053,2.66,0.4717675178841553,3036223.9907627236,3399623.9124163226,
2025/03/31 05:30:00,4.679327852771962,54.420678445359556,2.4211362725325594,9.300000000000002,0.706875415600906,0.6729220171278475,85.0766747242861,107.54488710747312,3.8411716455232843,3.2075268817204297,2.6054238803232925,2.66,0.4730689925554978,3060779.644598765,3409269.5295493193,
2025/03/31 05:45:00,4.572343969138558,54.291030883779,2.41879218639317,9.29,0.70763007811093,0.6734175693082753,85.29319315198414,107.80174927218268,3.8407598851445632,3.228202368137783,2.6033394090334823,2.65,0.47182273381159484,3063736.2158711827,3429669.032156933,
2025/03/31 06:00:00,4.500112890770765,54.2130384387865,2.4177302498206794,9.29,0.7086186559442484,0.6739843929102627,85.57682366931049,108.0955539271944,3.8424468572079244,3.243272335844995,2.60235454721334,2.63,0.47111307984860856,3069627.686810415,3446064.231140229,
2025/03/31 06:15:00,4.564586341714801,54.17375716509923,2.4233320577056046,9.29,0.7094489377722096,0.6744567226233124,85.81503785584431,108.34037906840794,3.8335646039345153,3.2400430570505923,2.6070472249642607,2.64,0.4709684141982386,3069351.1444217414,3447754.99664911,
2025/03/31 06:30:00,4.47509367039919,54.12354969443845,2.4190309725937778,9.29,0.7102946562967671,0.6749383734637483,86.05768094832473,108.59003567853463,3.840380757935854,3.2378902045209905,2.608032355042008,2.63,0.47147729850061315,3077709.8581694863,3450090.88209348,
2025/03/31 06:45:00,4.4651206656130285,54.15478033143364,2.4207706797859685,9.31,0.7113419683092324,0.675526459288054,86.41951511866674,108.89486129293783,3.8458826677556837,3.221267454350161,2.6125295569267584,2.66,0.47304224214143364,3088827.2688650624,3440879.7925638035,
2025/03/31 07:00:00,4.566113599077539,54.34627832260958,2.414780220815626,9.32,0.7115407807843273,0.6755833615847978,86.51998803955296,108.9243557593013,3.8595644935554585,3.227467811158798,2.6093123798797544,2.63,0.4734604270626724,3102451.782270979,3450264.358164354,
2025/03/31 07:15:00,4.410978580289964,54.02175655017385,2.418673621702082,9.29,0.7120453641752429,0.6763825198234296,86.77498696295173,109.3385876469395,3.840948161274604,3.2314316469321858,2.614349460426692,2.64,0.47228173631957476,3095059.860221005,3458358.623289223,
2025/03/31 07:30:00,4.345574030276907,53.92117585479809,2.4138662929418286,9.270000000000001,0.712372328045671,0.6768722106632888,86.94022314879165,109.59241167219852,3.840312127935827,3.228694714131607,2.6165167263479407,2.67,0.4723246685736107,3098996.10280945,3462160.4680895745,
2025/03/31 07:45:00,4.347766546398759,54.12063901991314,2.396762953681399,9.270000000000001,0.7124004807592292,0.6767899175026977,86.9544505525853,109.54975622599179,3.867716657486462,3.2340884573894284,2.6102347806583786,2.65,0.47327008165783396,3118925.4253310626,3471234.287291531,
2025/03/31 08:00:00,4.3227401500000155,54.00854040402157,2.3997801215514554,9.260000000000002,0.7127890085273023,0.6772430690646906,87.15079899440154,109.7846406554261,3.858686850865912,3.24622030237581,2.6112416606550015,2.64,0.4722256494116921,3117928.535837516,3484695.7386420523,
2025/03/31 08:15:00,4.382294040000147,54.111859366588874,2.394567282742618,9.260000000000002,0.712995636208556,0.6773827727383706,87.25522144907038,109.85705399444242,3.867086995941103,3.248380129589633,2.6101213801641867,2.63,0.4725620630679628,3127744.96975492,3490951.735285271,
2025/03/31 08:30:00,4.386979833226576,53.866839265170086,2.4105219089748946,9.25,0.7135949468763373,0.678137205541247,87.55809224867113,110.24810311203436,3.837343259797909,3.2443243243243245,2.6191321697608534,2.65,0.47156856376763734,3115266.6574451015,3490913.0093151517,
2025/03/31 08:45:00,4.23112990607882,53.953670366910046,2.391883113197701,9.25,0.713722367397444,0.6781879981150027,87.62248615518374,110.27443069358777,3.8672458319393814,3.2367567567567566,2.6148174271483766,2.66,0.4734269390150303,3135778.7181255966,3487796.029542157,
2025/03/31 09:00:00,4.2280354602795,53.9204692752939,2.393338902430587,9.25,0.7141838288412689,0.6786630653318039,87.85569274400252,110.52067477949447,3.8648935136624574,3.212972972972973,2.6216045978662046,2.67,0.47487190039629495,3140358.2609259654,3472705.7218138883,
2025/03/31 09:15:00,4.335373981256112,53.963169438541,2.393971057299915,9.24,0.7139922000512019,0.6783934849202381,87.75885020807513,110.38094174871702,3.8596957853038987,3.237012987012987,2.6180797409827843,2.66,0.47315328174465954,3136352.1330504436,3492265.3870178163,
2025/03/31 09:30:00,4.171688866025534,53.8991503132994,2.387629505183019,9.24,0.7142509191533242,0.6785934466345381,87.889597857914,110.4845889544485,3.869947150486284,3.242424242424242,2.615599224064916,2.65,0.47345019874885746,3144445.680695755,3497109.6275611375,
2025/03/31 09:45:00,4.091828579636399,53.78272914659232,2.3876415170858487,9.23,0.7144642000699846,0.6788651631010826,87.99738262671643,110.6254291778196,3.865739447882172,3.248104008667389,2.616203541620737,2.64,0.472944624035331,3143507.43880828,3503163.8183608185,
2025/03/31 10:00:00,4.137099195501435,53.86238136952244,2.3837982764212273,9.23,0.7145794111139865,0.6788977400406332,88.05560628748798,110.64231495401278,3.871971924510705,3.2437703141928496,2.61649276174323,2.65,0.4735471269501045,3150311.698966589,3502271.5808777483,
2025/03/31 10:15:00,4.186800667489763,53.90464075731927,2.379482214676539,9.220000000000002,0.7146703925039228,0.6789992202423152,88.10158512251053,110.69491572000774,3.8747925675306405,3.2407809110629064,2.617366142983521,2.65,0.4737993654422152,3154931.909185602,3503861.114399354,
2025/03/31 10:30:00,4.0796201434923205,53.80358778432344,2.379723991530295,9.220000000000002,0.7150994227045208,0.679418869387634,88.31840208721808,110.91243466582404,3.874398893659524,3.233188720173535,2.6202176019679317,2.67,0.4744072239167768,3158690.8116766,3499493.660300824,
2025/03/31 10:45:00,4.134924585196416,53.83621220209915,2.3767500793290792,9.210000000000003,0.7151556302230142,0.6794777985072942,88.34680741518018,110.94297970595542,3.8750393152820872,3.2301845819761126,2.6214555574816547,2.66,0.47456183042310685,3161375.4977154434,3500297.007418069,
2025/03/31 11:00:00,4.132915812255533,53.87834899288049,2.3808643820496815,9.210000000000003,0.7127837800538934,0.6764713568261874,87.148156705501,109.38463499721175,3.8683429721734637,3.2204125950054285,2.6182313754858497,2.68,0.47451274364848167,3124075.7698557884,3459679.4857672276,
2025/03/31 11:15:00,4.088151763559381,53.7521973007826,2.3821717109651357,9.2,0.7136187231535994,0.6774904252699472,87.5701079535312,109.91285409660581,3.862022186583949,3.2413043478260875,2.6181132615338725,2.65,0.4731335603956419,3130776.7045539455,3486333.064484505,
2025/03/31 11:30:00,4.099261080898771,53.7663291013439,2.376264906731881,9.190000000000001,0.7141364433899665,0.6781086724494844,87.83174578243943,110.23331340469554,3.867413929299309,3.2448313384113168,2.6183229169554822,2.64,0.47320650254304125,3142410.0550106396,3498263.8117328053,
2025/03/31 11:45:00,4.074727886537687,53.65317092034144,2.379304480784176,9.180000000000001,0.7145323643755365,0.678575070000667,88.03183049964275,110.47506369728065,3.858270378650503,3.2516339869281046,2.620428049323203,2.66,0.47246401787358155,3141372.624903644,3507541.3792611975,
2025/03/31 12:00:00,4.0347707960953585,53.532049544067604,2.381881557547573,9.17,0.7149528217049883,0.6790734125813436,88.24431503297373,110.73337222480811,3.8498975614226567,3.2562704471101416,2.6228476801744063,2.65,0.4718859286597812,3140920.0527834636,3515180.2079386446,
2025/03/31 12:15:00,4.169434066871759,53.69903496513683,2.3788506002048004,9.17,0.71440304061379,0.6782872866791295,87.9664747614011,110.32589545656484,3.8548028191474213,3.25845147219193,2.6204096695300305,2.66,0.4719202097960643,3139238.2265649075,3512814.729424196,
2025/03/31 12:30:00,4.134237174944417,53.70428805716472,2.3809777403974834,9.180000000000001,0.7142185710615201,0.6778521651028908,87.87325025564162,110.10035660435817,3.8555589345692414,3.2570806100217866,2.619992502511488,2.65,0.4722139025552972,3136155.9935782845,3505232.5310025527,
2025/03/31 12:45:00,4.173329906074741,53.726987095741094,2.386910926752522,9.190000000000001,0.7139614093158004,0.6773578186512376,87.74328963965326,109.8441194113831,3.8501646194662675,3.254624591947769,2.6209259074225284,2.66,0.4722536596412552,3128929.4132315377,3496597.6723783677,
2025/03/31 13:00:00,4.190948975487174,53.836657592372944,2.384128869983828,9.2,0.7136316538995292,0.6767490780829135,87.57664270349309,109.52858771502083,3.8588518078145686,3.2510869565217395,2.6190042765075647,2.67,0.47296870152012627,3130426.533083202,3488249.339172147,
2025/03/31 13:15:00,4.167441271806524,53.828800488232616,2.388124107782576,9.210000000000003,0.7134899005584164,0.6763429935431575,87.50500548747368,109.31809978245805,3.8565834874267413,3.2475570032573287,2.619845832142868,2.64,0.47328256431815163,3125959.010413873,3478888.169869172,
2025/03/31 13:30:00,4.165593795219024,53.872043441850394,2.3896854128909717,9.220000000000002,0.7131999510678197,0.675755665241363,87.35847508382561,109.01366681867825,3.858248433146652,3.246203904555314,2.6190777089034882,2.66,0.473607249574797,3122637.7301877537,3470668.713054505,
2025/03/31 13:45:00,4.200123893527746,53.959498018679824,2.39007517078386,9.23,0.7129000832186596,0.6751302734979528,87.20693228619139,108.68950423127642,3.8618032239433244,3.2448537378114843,2.6180402027339036,2.67,0.4740203384824485,3121134.1537075266,3463254.5324397287,
2025/03/31 14:00:00,4.243905854376521,54.04079472056981,2.3929832264301627,9.24,0.7121615196481338,0.6740011279232383,86.83368790529431,108.10422827437928,3.861289079649829,3.2435064935064934,2.616527634285783,2.64,0.47416095917825096,3110860.7272822466,3449908.7056832016,
2025/03/31 14:15:00,4.485678331153508,54.121399381402284,2.410409189381271,9.25,0.7112433322820012,0.6726505353366555,86.3696678957865,107.40416852461288,3.8375227080736387,3.24972972972973,2.618216127829446,2.64,0.47278942940894536,3084917.6862320704,3440011.7947181705,
2025/03/31 14:30:00,4.440144471101519,54.2952352913922,2.4021463308547615,9.260000000000002,0.709567423277885,0.6711751990313449,85.84903225075864,106.63944970785884,3.8548858914456696,3.24622030237581,2.611563374240368,2.66,0.4739675422496157,3084576.6475177463,3423414.6652993015,
2025/03/31 14:45:00,4.4206591159612,54.231407648839024,2.410840583702284,9.260000000000002,0.7082855584811372,0.6701644819979071,85.48125546759816,106.11555943884453,3.8409839549737406,3.2419006479481642,2.612741601045233,2.66,0.4737579569641224,3066799.388156097,3406547.060330773,
2025/03/31 15:00:00,4.500575849605923,54.3573467577213,2.4125662001310753,9.260000000000002,0.7062741769677354,0.6686464280695109,84.90417477657081,105.328698572139,3.838236645898837,3.2473002159827216,2.608330039410275,2.65,0.4734513235078816,3054158.0676007033,3396680.521194287,
2025/03/31 15:15:00,4.445000951293366,54.18403214226686,2.4060233113829472,9.270000000000001,0.713066624413567,0.6741275681266969,87.29109642272034,108.16976668919831,3.8528305009113732,3.2470334412081985,2.6217153731445375,2.66,0.4745818662524169,3119104.2808796545,3453216.5402043303,
2025/03/31 15:30:00,4.340628920113716,54.127939121292286,2.4047806015417694,9.270000000000001,0.7128108155877775,0.6736786424476955,87.16181952548489,107.93707268389714,3.8548215143022837,3.2535059331175837,2.619438409972161,2.63,0.47438533808886896,3115264.0521233245,3451684.3798700077,
2025/03/31 15:45:00,4.36209347386,54.163747220588675,2.404907214846155,9.270000000000001,0.7124088750240805,0.6730532233650707,86.95869272253584,107.61289592561081,3.8546185660609837,3.261057173678533,2.6172574239779616,2.65,0.4739732437984912,3109974.534075108,3451523.5563050895,
2025/03/31 16:00:00,4.623469470847681,54.47600226056289,2.399843071063946,9.270000000000001,0.7114749051443041,0.6717690870889006,86.48669677870166,106.94728282429848,3.8627525740215343,3.25782092772384,2.6145108998091975,2.63,0.47438280496668506,3107279.891139617,3442872.978245763,
2025/03/31 16:15:00,4.490603223620894,54.201217877074896,2.416037108432676,9.270000000000001,0.711013399894802,0.6711167324767623,86.26389396632142,106.60914443150195,3.836861597715114,3.2427184466019416,2.621570021698447,2.66,0.474218611721209,3080737.833998799,3415712.870070047,
2025/03/31 16:30:00,4.54278446286844,54.323365120981805,2.416226361388942,9.270000000000001,0.7089676274449855,0.6695865702044227,85.67694625344114,105.8160073832762,3.8365610723124632,3.2416396979503777,2.6177782120183464,2.65,0.47439656015907,3069259.021934435,3400558.1725774338,
2025/03/31 16:45:00,4.529104249760053,54.290654415681274,2.4237249725542687,9.270000000000001,0.7073561676820089,0.6683559342055099,85.21460616162409,105.17812536170517,3.8246913758662604,3.2394822006472492,2.6174240000648146,2.68,0.47415219851487506,3051036.8809340596,3383683.6381111406,
2025/03/31 17:00:00,5.737502408280363,55.88900516234099,2.3838329000046334,9.25,0.7013158109885186,0.6641870363925534,83.48158177440314,103.07620679307324,3.880305536508881,3.2183783783783784,2.6001156582520264,2.75,0.4773177492089442,3073832.328734474,3365970.787384123,
2025/03/31 17:15:00,4.721474363535435,53.36327636183262,2.4818628169795067,9.04,0.6891518584886984,0.6562240271324629,79.99165106387036,99.71706228829255,3.6424253339682653,3.1017699115044253,2.648439444245888,2.76,0.4713641224505053,2826837.6992082014,3170304.562091137,
2025/03/31 17:30:00,5.041893649562496,54.07208007663763,2.4801289331197323,9.06,0.6808015899036084,0.6487951639554881,77.59589534411393,96.58324389093964,3.653035888180018,3.0860927152317883,2.629044314511316,2.74,0.4728180928909478,2787143.4555555005,3107604.4347252883,
2025/03/31 17:45:00,5.125531234686832,54.031348519191624,2.4884290295403324,9.06,0.6812307366700657,0.6490168526295835,77.71902082323687,96.67676183962358,3.6408512730112226,3.0783664459161146,2.6350886644368847,2.74,0.4728298324202707,2782550.497607784,3102337.271348676,
2025/03/31 18:00:00,5.266726329592245,54.11271385943394,2.484100269862158,9.04,0.6809943835411131,0.6488847267242498,77.65120930857749,96.6210253718725,3.6391445666167193,3.076327433628319,2.6364384647386347,2.77,0.4727054252938903,2782961.512403824,3104344.542257177,
2025/03/31 18:15:00,5.329568058969414,54.161325196760856,2.481693971624521,9.03,0.6806645049003319,0.6485500500387613,77.55656461153275,96.47984415354091,3.638643645529326,3.093023255813954,2.632715508467378,2.74,0.4715652296271776,2781976.129138874,3117475.217896024,
2025/03/31 18:30:00,5.346196430344833,54.1987772762148,2.4831670786305358,9.04,0.6810304388421855,0.6485829075225907,77.66155384934144,96.49370487284908,3.6405121821224977,3.0840707964601775,2.635390884915248,2.74,0.4724626979319877,2785336.3971726825,3110020.8646055567,
2025/03/31 18:45:00,5.200770905126092,54.0033634670761,2.490669941166692,9.050000000000002,0.6821239598959352,0.6492593409798663,77.97529337669779,96.77905399861653,3.63356053342048,3.075138121546961,2.64149361403686,2.76,0.4729880610810497,2784558.3410707633,3102605.776151237,
2025/03/31 19:00:00,5.307403011552822,54.25874568069821,2.478846378491618,9.050000000000002,0.6815118883440459,0.6485826989127234,77.7996853820107,96.49361687211334,3.6508918336064626,3.089502762430939,2.633390080516737,2.75,0.4729326984913592,2794534.6044389373,3114413.145110664,
2025/03/31 19:15:00,5.044279836542103,53.73037834143253,2.5034409378339175,9.06,0.6835289484077448,0.6500475973986125,78.37839529241106,97.11157492518352,3.619018872416097,3.067328918322296,2.650224910213426,2.77,0.47318651703031783,2780065.0100516872,3095134.1133281616,
2025/03/31 19:30:00,5.321913184758159,54.208256119650514,2.484560043654535,9.06,0.6828983603580366,0.6493608166100729,78.19747477332739,96.82186084392573,3.6465208490891055,3.076158940397351,2.6412768077571007,2.74,0.4739303962147088,2799802.9232522086,3107821.7946690065,
2025/03/31 19:45:00,5.244562528922074,54.069780682022724,2.4910067156473024,9.07,0.6842669519465617,0.6502634482403218,78.59013413425924,97.20263022162764,3.641098172488511,3.0694597574421167,2.64738556571671,2.75,0.47438068205217526,2802765.3898735284,3105496.678785632,
2025/03/31 20:00:00,5.3165588616949435,54.20917416385436,2.483199193901945,9.07,0.6846756582094843,0.6504590789469054,78.70739507707978,97.28515578344971,3.652546288784818,3.0694597574421167,2.646290551959478,2.77,0.47501071929653066,2814436.5191880935,3110559.2858668873,
2025/03/31 20:15:00,5.293782003858325,54.124320717728324,2.4891614058658496,9.08,0.6859650914052349,0.6512896049809327,79.0773432916194,97.63550787675214,3.6478148739581404,3.066079295154185,2.651419465383783,2.77,0.47526439454886177,2818187.251649646,3111537.93705247,
2025/03/31 20:30:00,5.195760032958447,54.139809505239725,2.478700991993019,9.08,0.6867644682887958,0.6518121248993202,79.3066906139856,97.85592956096494,3.66320908787758,3.066079295154185,2.6500359079837406,2.77,0.4761310077371272,2832449.471782917,3116437.3382664667,
2025/03/31 20:45:00,5.229336669806628,54.18070404564776,2.479017495515591,9.09,0.6877066604111716,0.652351455873432,79.57701271719608,98.08344288146114,3.6667752512611633,3.0594059405940595,2.6532582008888617,2.77,0.4769629852635038,2840768.5785426097,3115183.2800134458,
2025/03/31 21:00:00,5.230501935500513,54.14293620056924,2.479120618846956,9.09,0.6884611891426342,0.65322305138072,79.79349276279956,98.45111986927643,3.666622725370974,3.0594059405940595,2.6546817122280655,2.77,0.4768321151496988,2845284.754462021,3121772.9668258154,
2025/03/31 21:15:00,5.188674977045025,53.95041562293443,2.487820562573916,9.09,0.689546325138515,0.6545794269619255,80.10482655312906,99.02329822939193,3.653800493792617,3.066006600660066,2.657788298042714,2.77,0.47556932642103966,2842141.206077439,3134150.8888445604,
2025/03/31 21:30:00,5.355607831039492,54.2022814890949,2.479572517751245,9.100000000000001,0.6899181214099422,0.6552474788575049,80.21149773798804,99.30511164698564,3.6699874413243228,3.0538461538461537,2.656942461857061,2.77,0.47692655477114165,2857986.2613439364,3134521.8780180495,
2025/03/31 21:45:00,5.30564669650164,54.18142692609234,2.4742696334746026,9.100000000000001,0.6906022563245965,0.6562817687723547,80.40778126086738,99.74142022962386,3.677853002310392,3.0527472527472526,2.656049044075037,2.77,0.47712048876203106,2866949.667230635,3141909.1740013054,
2025/03/31 22:00:00,5.359052468368361,54.36589399548558,2.468390355751633,9.110000000000001,0.6896172757439216,0.6557793190908273,80.12518282274962,99.52946504641056,3.6906642333829636,3.0735455543358947,2.644921246395503,2.73,0.476148423414501,2870343.4496558467,3157910.154697958,
2025/03/31 22:15:00,5.1387835868493426,54.075512341974445,2.4825102919559345,9.12,0.6891097188941502,0.6557152642633569,79.97956089292306,99.50244392730563,3.6737007816448894,3.055921052631579,2.649702080609272,2.75,0.4763726870616903,2851393.2642097315,3134242.2301284987,
2025/03/31 22:30:00,5.244237332708792,54.12010673170602,2.474145096201503,9.100000000000001,0.6897645633766553,0.6569512207925685,80.16744076750508,100.02382428084252,3.6780381287948787,3.057142857142857,2.6498386111148196,2.77,0.475983603358028,2861036.1124704145,3149751.0076867156,
2025/03/31 22:45:00,5.218116877583213,53.87845924320675,2.4762558438965967,9.07,0.6906735834146652,0.658505541373693,80.42824554680728,100.67950447261441,3.662787923289701,3.0760749724366043,2.6509801057585047,2.76,0.4734576201624121,2856772.410993113,3177077.9049298675,
2025/03/31 23:00:00,5.500791741667058,54.34610173908311,2.4711911186184294,9.12,0.6919210342520024,0.6594990825745716,80.78614870264079,101.09862347099659,3.6905279932774784,3.052631578947369,2.651621746128833,2.78,0.47653886688139535,2886001.8714986737,3170171.2385468576,
2025/03/31 23:15:00,5.255047735479309,53.99465763888924,2.473333183204103,9.110000000000001,0.6936172852485116,0.6615250676883787,81.27281604580821,101.95327232791495,3.6832886332759927,3.058177826564215,2.6549432351271256,2.75,0.4755622571532838,2887802.382101435,3184593.6894199327,
2025/03/31 23:30:00,4.5970172671949285,53.27118303238598,2.485899274201353,9.12,0.6958974145523124,0.6637733323033824,81.92700252684256,102.90168837015575,3.6686924907405953,3.1206140350877196,2.6473976038715668,2.64,0.4709688110959665,2880166.3137745736,3235241.428560405,
2025/03/31 23:45:00,4.640765342287352,54.143760863505236,2.446564972611643,9.270000000000001,0.7044084770688722,0.6687723178154901,84.36889125143563,105.3939516654474,3.788985824522993,3.2179072276159655,2.6163660954287,2.61,0.47198023166546516,3009997.2794536576,3367382.6985855782,
2025/04/07 18:45:00,5.200459021127358,52.7277642785736,2.5879925795542382,9.25,0.7116683178016144,0.6721354602439025,86.58444081918326,107.13718694620802,3.5741988107219544,3.0637837837837836,2.7234769869378814,2.75,0.47276146425640053,2908596.0234545292,3243758.268004942,
2025/04/07 19:00:00,6.1103766250974445,54.90322244351057,2.472920563029737,9.33,0.7176930263410959,0.678580319749565,89.62911929865274,110.47778482720825,3.7728668439592763,3.072883172561629,2.6930613363233014,2.73,0.48321933305676795,3148211.495654484,3366866.193268687,
2025/04/07 19:15:00,5.749374247923811,53.96874068712282,2.4464431098875385,9.2,0.7266258683127417,0.6897381731744493,94.14346742574395,116.77325442264281,3.76056159361209,3.0043478260869567,2.7392939302315193,2.75,0.4868496339165926,3257184.1052268418,3433144.649924003,
2025/04/07 19:30:00,5.364794900315758,53.334023872144314,2.472427573632412,9.180000000000001,0.7249593076474502,0.6883175826943347,93.3012455391443,115.81853115204238,3.712950016373194,3.0098039215686274,2.7442646521951857,2.74,0.48407758612518453,3193178.485514374,3403240.305684531,
2025/04/07 19:45:00,5.313405046533489,53.11386086312348,2.478492611652753,9.16,0.7254390505988659,0.6889261224491182,93.54369096705447,116.22750690762514,3.6957947572382577,3.0098253275109172,2.7498893604839094,2.74,0.4830684716111365,3186153.778521993,3409502.8742408957,
2025/04/07 20:00:00,5.270565061904676,52.97766389506597,2.4862139262829226,9.16,0.7259134695968915,0.6893602813310352,93.78344585379516,116.51928810249225,3.684316905784086,3.0229257641921397,2.750610418994745,2.74,0.4817004368279929,3182492.9414819623,3424295.6311810445,
2025/04/07 20:15:00,5.185588457176664,52.82728527744422,2.4919862447241,9.16,0.7264692454538114,0.6898471011396613,94.0643156717867,116.84646064545805,3.6757827292959835,3.037117903930131,2.750599633836588,2.73,0.4804430138888092,3181386.2858578763,3440390.270131668,
2025/04/07 20:30:00,5.1886339760798705,53.07889219966165,2.4683534431306606,9.16,0.7267930319142124,0.6901754007062143,94.22794610494309,117.06709793699886,3.7109758432253503,3.0,2.7520392011967907,2.74,0.4845739564948456,3213227.225454598,3417808.5171540277,
2025/04/07 20:45:00,5.10680073540334,52.92161978060386,2.4708388066885187,9.15,0.7272948431357373,0.6906974418858675,94.48154407021146,117.41794138512456,3.703195843950284,3.0076502732240438,2.7534502693354534,2.75,0.4836454199724177,3212657.242115821,3429930.714778382,
2025/04/07 21:00:00,5.181166804318195,52.9826790986466,2.465931661839756,9.14,0.7274663475373254,0.690940693239587,94.56821643903712,117.58142110095251,3.706509852418589,3.0054704595185995,2.7540330221239686,2.76,0.4838087345666985,3219278.71911514,3434753.1102158083,
2025/04/07 21:15:00,5.235236459467728,53.013461196664025,2.4618860662024447,9.130000000000003,0.7277827982023795,0.6912992978163917,94.72813961597303,117.82242520397202,3.708538800937845,2.9999999999999996,2.7561484867815578,2.74,0.48417179232324226,3226388.1938749366,3437337.8740843036,
2025/04/07 21:30:00,5.221926309742685,52.66279771946171,2.481902848089424,9.110000000000001,0.728474365326143,0.6921095556858926,95.07763362469305,118.36696781074696,3.6705707505887695,3.0010976948408343,2.7672175718896304,2.78,0.4821137197251022,3205988.743812371,3443871.2635742747,
2025/04/07 21:45:00,5.064263909800445,52.64390102042256,2.4670862058991996,9.100000000000001,0.7287386753212168,0.6924148531666123,95.21120671766894,118.57214630052943,3.6885618257847814,3.0032967032967033,2.7629571480490935,2.77,0.48276001865801976,3221422.524743458,3451504.810246698,
2025/04/07 22:00:00,5.085804169376331,52.74485799835986,2.4549016346619355,9.09,0.7288562147001069,0.692605861367809,95.27060703803934,118.70051543794378,3.702796019055886,3.0055005500550056,2.7595847848868837,2.78,0.4831481484702149,3235094.9988850383,3460770.460039462,
2025/04/07 22:15:00,5.030035203430884,52.5797915053559,2.459668482073624,9.08,0.7294513153519862,0.6932278754419876,95.57135024180154,119.11854675630927,3.691554396934462,2.998898678414097,2.7656377421354987,2.77,0.4830153079814032,3233309.4363501496,3460700.8422529395,
2025/04/07 22:30:00,4.947194738023086,52.366717886385004,2.462938872641277,9.06,0.7299020456146177,0.6939446240178537,95.86848789267931,119.60024542607114,3.6785322204460473,3.0,2.7700996823101938,2.78,0.48216744884503004,3230608.3329172754,3469570.9111519395,
2025/04/07 22:45:00,5.043858508600749,52.39941088501098,2.4626451162884253,9.050000000000002,0.7299458063879477,0.694176163326461,95.96118333039466,119.7558539347022,3.6749103393507654,3.0011049723756904,2.7715149904934746,2.77,0.48184253116462217,3232873.074268022,3476524.426309831,
2025/04/07 23:00:00,5.512458151355986,53.501932771331326,2.4440861237974576,9.130000000000003,0.725974449261071,0.6895258865906942,93.81426285846517,116.63058491698477,3.735547577928399,3.020810514786418,2.740908505265344,2.85,0.4838944345852321,3228973.375849166,3443914.6448962386,
2025/04/07 23:15:00,5.330626085209985,53.03541692993008,2.4738260132893624,9.08,0.7188884091715909,0.6823676516751284,90.2332242698482,112.44089247820845,3.6704278923506966,2.987885462555066,2.745003996033628,2.77,0.48172859860924827,3086453.539314992,3320584.6731257704,
2025/04/07 23:30:00,5.142009804261704,52.86817568244982,2.4695334524672883,9.08,0.7206744506746848,0.684536606244623,91.13582762273664,113.565138093253,3.6768078565318705,2.988986784140969,2.7481672768489314,2.78,0.48229606089155197,3111355.670855169,3339776.5758060403,
2025/04/07 23:45:00,5.090387194260131,52.766388801618405,2.4658629502855685,9.07,0.7222167428834624,0.6864650871225577,91.91524854680694,114.57354137080866,3.678225506794534,2.992282249173098,2.7518526477279184,2.77,0.4823000396031886,3132012.619754386,3361896.4878029,
2025/04/08 00:00:00,5.260470896555887,52.67205339667504,2.4764639940302486,9.09,0.7174008042266905,0.691765534998295,89.48144038984637,118.13576496896442,3.670556092037804,2.987898789878988,2.705107341794642,2.77,0.47194904033973784,3065513.5915311663,3429919.8758712076,
2025/04/08 00:15:00,5.282557246034287,52.526071426755664,2.4890526802367567,9.09,0.717790862710976,0.6926507279534799,89.67856240248416,118.73066851443181,3.6519918088416543,2.988998899889989,2.708404702334039,2.76,0.47051901237577526,3056790.0393568743,3439844.440772485,
2025/04/08 00:30:00,5.193208617128562,52.50417510204767,2.482016431097505,9.09,0.7181026217480118,0.6934633426867796,89.83611459352873,119.27679507715013,3.6623448121093056,2.99009900990099,2.704576007479221,2.77,0.47048850971527273,3067271.2265668,3452061.686415563,
2025/04/08 00:45:00,5.193845244166937,52.63026347496566,2.4723437055763364,9.100000000000001,0.7182629075416591,0.69404630418192,89.91711746749148,119.66858068535795,3.680718008372007,2.987912087912088,2.699389524991785,2.76,0.4711627068928841,3082865.7706062114,3460236.4858019594,
2025/04/08 01:00:00,5.106555151496536,52.631679881454716,2.4637632047536666,9.100000000000001,0.7184074332587752,0.69470063640663,89.99015574606914,120.10833176800911,3.6935367743304868,2.989010989010989,2.6946119623823876,2.77,0.47122649137593947,3093042.292977413,3470770.1190667497,
2025/04/08 01:15:00,5.103884151683076,52.595245727606596,2.4644087870038374,9.100000000000001,0.7187340251744766,0.6955155173558715,90.15520395890448,120.65598136576358,3.6925692068577387,2.9912087912087912,2.693454876288114,2.76,0.4705871166048393,3096526.819319847,3483608.3141289037,
2025/04/08 01:30:00,5.110524251057143,52.5419833722774,2.467638218192537,9.100000000000001,0.7189462533881866,0.6962447839724517,90.26245672819657,121.14609292082818,3.6877366920769483,2.9945054945054945,2.6925202059137265,2.77,0.4696539912714476,3095726.167619188,3495777.844171356,
2025/04/08 01:45:00,5.128925132964014,52.56325411609157,2.469261285713367,9.110000000000001,0.7191309365994404,0.6968447716452525,90.35578920977908,121.54932115677458,3.6893625039636624,3.013172338090011,2.6862170894202815,2.72,0.46812710581997746,3099161.541991412,3521180.462265917,
2025/04/08 02:00:00,5.196598250046236,52.9943023239116,2.484088917448733,9.210000000000003,0.7167536439437477,0.6940668413551463,89.15438805639204,119.68238291580992,3.7075967511899983,3.0304017372421277,2.6684118461651107,2.7,0.46843930160398095,3077827.0601586285,3492559.0061254227,
2025/04/08 02:15:00,5.42087707922002,54.32855727055585,2.5075984809855343,9.430000000000001,0.7051304571896424,0.6827034743029285,84.57603285248322,112.61496118487167,3.7605701516830674,3.0699893955461293,2.6151065597963004,2.64,0.4703332728850339,2998815.3684058026,3377121.7410634207,
2025/04/08 02:30:00,6.315691590288395,56.399167358280636,2.5142847543373112,9.610000000000001,0.6873498287406813,0.6684386624759815,79.47463499043631,105.22100634069385,3.8221605502010467,3.0665972944849114,2.5606080254475696,2.64,0.4750948302886038,2938680.958632801,3246780.91399514,
2025/04/08 02:45:00,6.000009936571644,56.24870968533264,2.6201187101899066,9.770000000000001,0.6753496742571755,0.6567027994521968,76.25687169196917,99.91902932794004,3.728838682767877,3.0122824974411464,2.5608160308992174,2.6,0.47675998602140607,2794474.8736183676,3066912.3139651525,
2025/04/08 03:30:00,8.037313406640067,60.53230332450306,2.583134760038537,9.680000000000001,0.613622493519582,0.6161514902432862,64.676954329563,84.27544587839999,3.74738482472962,2.9390495867768593,2.450976051358442,2.63,0.48619732815611283,2653301.728655044,2803951.0676891943,
2025/04/08 03:45:00,5.913680408234882,53.897315928767966,2.4067740394176425,9.04,0.7084142154531944,0.6862493739663657,85.5181681337645,114.45292598325491,3.7560651112006234,2.996681415929204,2.6577291717633673,2.74,0.47235851997279826,3041953.6311901,3397971.7698914288,
