datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/04/08 04:00:00,5.01546959318199,52.64431955041101,2.456629381404445,9.050000000000002,0.7118350908771112,0.6878680339871642,86.66872214011146,115.51640705786394,3.6839093713135327,3.0287292817679554,2.672849780989464,2.74,0.4675900841620591,3000304.7490250776,3416222.9974983516,
2025/04/08 04:15:00,4.972388485139163,52.5287662664727,2.4607553168074703,9.04,0.712234314230822,0.6877553456699639,86.87047575949403,115.44067364963239,3.6736687870813167,3.037610619469027,2.676292833433678,2.74,0.4670246521484964,2997813.7651969423,3421148.8129149936,
2025/04/08 04:30:00,4.918833171122003,52.48940778980517,2.4569249892068177,9.03,0.7126248132012828,0.6876413119733863,87.06782037854026,115.36403606457566,3.675325880793456,3.040974529346623,2.6783420402817177,2.73,0.46738554645153335,3003844.557254116,3423064.8327768543,
2025/04/08 04:45:00,4.944883116346659,52.54069298888288,2.4504322037058746,9.020000000000001,0.71295717733692,0.6874797215451977,87.23578567088595,115.25543746120945,3.6809832919918124,3.035476718403548,2.6816173943691877,2.74,0.4684957280408357,3013372.2422633567,3418644.234951352,
2025/04/08 05:00:00,4.946588762063527,52.485252547603125,2.4558490217011775,9.020000000000001,0.7135490616074868,0.6874969511984647,87.53490342722175,115.2670168369223,3.6728642193777072,3.0266075388026605,2.689210780610645,2.74,0.46932593393530264,3015167.1610649554,3409295.9743572637,
2025/04/08 05:15:00,4.843493314089017,52.42356860684515,2.450310306131057,9.010000000000002,0.7140076893783919,0.6874579648022,87.76667797615266,115.24081560563027,3.677085297097099,3.0266370699223084,2.6915010224112828,2.74,0.47003188280104596,3023190.649543633,3408693.5697302376,
2025/04/08 05:30:00,4.836176198574378,52.410231444713475,2.4479153077713414,9.0,0.7142183719062708,0.6871661932594625,87.87314960949266,115.04472736947334,3.6765977856455674,3.037777777777778,2.6917983632565754,2.74,0.4697462735406542,3025988.789542684,3415762.768664833,
2025/04/08 05:45:00,4.782551564173048,52.34024726041349,2.446721456167121,8.99,0.7146531766700629,0.6871042433449015,88.09288483791575,115.00309325614782,3.674304640334158,3.0411568409343714,2.6948150931974797,2.75,0.46990829332804734,3029622.1483272226,3417640.4161838815,
2025/04/08 06:00:00,4.836872174381995,52.436866703796966,2.4383502129446257,8.98,0.7149379949487661,0.6868886418013013,88.2368221052621,114.85819589569246,3.6828179776339347,3.0267260579064588,2.699554698362254,2.74,0.4717441099106906,3041145.531846338,3405454.3683030885,
2025/04/08 06:15:00,4.749040630850288,52.31240586709771,2.4394136384541847,8.970000000000002,0.7154591662879408,0.6869197077056963,88.50020400168428,114.87907407435502,3.67711316301574,3.023411371237458,2.705074127690625,2.74,0.4721930586385921,3042785.44498439,3401158.169428802,
2025/04/08 06:30:00,4.765554151159677,52.26448065802953,2.440857358412438,8.960000000000003,0.7159645771474762,0.686946317985026,88.75562109899563,114.89695780176612,3.6708413005451868,3.0078124999999996,2.713923624226433,2.75,0.4734130703645347,3045466.4272235283,3387533.880263707,
2025/04/08 06:45:00,4.730951427481216,52.2564278761771,2.43521310834627,8.95,0.7164112766554762,0.6869127599478293,88.98136751807837,114.87440475818183,3.675243028762218,2.996648044692738,2.718998144868077,2.76,0.4748543204860503,3054577.5343257636,3378084.8687438047,
2025/04/08 07:00:00,4.720717326148872,52.288901486257146,2.428217155054618,8.940000000000001,0.7166820573930559,0.6867008279228796,89.11821069960908,114.73197353760649,3.6817135491322697,2.9966442953020134,2.7204578321404926,2.77,0.47562169855310876,3063349.8500207625,3377377.8529831064,
2025/04/08 07:15:00,4.598978319626099,52.11060676529917,2.43155136230049,8.930000000000001,0.7172274218631096,0.6867561065366324,89.39381896423438,114.76912413073434,3.672552485813555,2.996640537513998,2.7259892683981004,2.77,0.4756864117810742,3062055.5294840825,3375075.0120823155,
2025/04/08 07:30:00,4.629882761005263,52.171745399732856,2.424662559521349,8.92,0.7175594063543146,0.6866152123451459,89.5615923974708,114.67443465816054,3.6788624317937635,2.9854260089686098,2.7304960462490686,2.78,0.4772007882137218,3072194.9243098716,3365755.305843439,
2025/04/08 07:45:00,4.659943028202804,52.1990317655052,2.421189733110216,8.91,0.7177773559362386,0.6863429528168894,89.67173654757293,114.50143120039503,3.6800089964673597,2.985409652076319,2.733112821262175,2.77,0.4776930671788433,3076919.0272736405,3364286.086807854,
2025/04/08 08:00:00,4.597327058561575,52.0273415903805,2.4279218841336587,8.9,0.7183458281023027,0.6864366819350335,89.95902263931681,114.55445135583841,3.665686304885273,2.987640449438202,2.739549059843275,2.78,0.47734897448778135,3072908.974093391,3364538.5503111007,
2025/04/08 08:15:00,4.6495445662973225,52.16852728095665,2.4168129672133873,8.89,0.7182820001049525,0.6857287584411341,89.9267661859693,114.18307260338011,3.6783980062181936,2.997750281214848,2.736129260662558,2.78,0.47764403590147675,3083134.794789364,3371744.9127954696,
2025/04/08 08:30:00,4.7951974484272455,52.116586303919235,2.432093653332368,8.89,0.7187822778201869,0.6856457974685857,90.17958917040623,114.14007100670285,3.6552868709719464,3.0,2.744717392789813,2.79,0.4769468520235549,3074401.159353403,3371602.5123545886,
2025/04/08 08:45:00,4.720637452589415,52.056464674901974,2.4325680831302363,8.89,0.7192474094303412,0.6855220751864853,90.41465053383358,114.0759413863369,3.654573971290588,3.001124859392576,2.7476574467857486,2.77,0.47742587839352946,3078642.4630606803,3369777.286241299,
2025/04/08 09:00:00,4.599511095518267,52.01122567009588,2.4246302249268648,8.880000000000003,0.7195331052451716,0.685276274902222,90.5590312774623,113.94853443386215,3.662414131733367,3.011261261261261,2.7459093622561808,2.77,0.477560819872366,3086865.3565361816,3376950.827884442,
2025/04/08 09:15:00,4.601537698789798,52.171752682144586,2.4152506698329472,8.89,0.7199865947214186,0.6850518499228817,90.78820911070893,113.8322070554639,3.6807773665227406,2.996625421822272,2.7480930889068618,2.77,0.4801063131280889,3106322.591080041,3363749.7786021647,
2025/04/08 09:30:00,5.154386497942937,53.868301509690355,2.4363860837802767,9.07,0.7037737419649047,0.6666607886109834,84.18678091086916,104.2994716414591,3.7227268947157435,3.1025358324145533,2.6688594125975476,2.65,0.47631813287841673,2977049.296131972,3273078.6974035655,
2025/04/08 09:45:00,4.701979676053099,53.22953015079594,2.507696922176162,9.25,0.7128690607875144,0.6714092282280614,87.19125462678484,106.76075529069179,3.688643519158972,3.1935135135135133,2.675856698431735,2.73,0.4721611301593152,3002147.3479132373,3356163.737330611,
2025/04/08 10:00:00,5.672005067335078,54.90162764148408,2.5238097019295895,9.23,0.6831829582968755,0.6466244116048666,78.27912809176442,95.6675259014648,3.657169553212813,3.1256771397616467,2.6280518475216437,2.65,0.4738911606481755,2806354.079431497,3115583.9360255585,
2025/04/08 10:15:00,6.0718394307398285,55.87183415886153,2.6230592022764054,9.24,0.6417186721650546,0.6172528987911037,69.52005143934468,84.66714979679737,3.522604442927222,3.121212121212121,2.5650651675681417,2.75,0.4691129158115292,2567751.7835203707,2905880.889923203,
2025/04/08 10:30:00,6.615624509216389,55.35007715794069,2.6972144541099823,8.960000000000003,0.612209194355749,0.6014045420592972,64.45948335792363,79.28873601353773,3.3219457156426193,3.073660714285714,2.5648669442860026,2.66,0.4607424797299171,2377512.9610086433,2782664.503857021,
2025/04/08 10:45:00,6.301396684303995,55.76197862099065,2.6573857452951426,9.050000000000002,0.6193465951108854,0.6033208152005877,65.55774869121205,79.87779078214203,3.405602673989983,3.1127071823204417,2.5517229575088645,2.66,0.46390627050801914,2440560.9746017936,2820331.429221848,
2025/04/08 11:00:00,6.973610801822588,57.893395259621514,2.580057777344408,9.180000000000001,0.6221523694506692,0.6021642128438482,65.98948634979861,79.52225580179964,3.558059854554403,3.0893246187363834,2.5278052204888506,2.69,0.4746880901236138,2552792.8111250945,2825039.210024457,
2025/04/08 11:15:00,6.413463963651623,56.37658725187612,2.6324645101394117,9.15,0.6280746079518429,0.6047902751713738,66.90076896716053,80.32949695305183,3.475830334941697,3.096174863387978,2.5602729961152733,2.69,0.47026272614520437,2501597.564591243,2817976.846710957,
2025/04/08 11:30:00,6.826850864533867,57.31489915306963,2.5986559905947146,9.15,0.6257536121329776,0.6020805472481723,66.54362645351846,79.49653732929102,3.5210508944302323,3.101639344262295,2.546181250133451,2.71,0.4728278082553937,2533843.651973044,2825070.5399020896,
2025/04/08 11:45:00,6.7230101541841805,57.64302149500463,2.637987505568559,9.15,0.6080258289396929,0.5902413906455425,63.81576929862592,75.85722751337593,3.4685531984837525,3.096174863387978,2.5208930880237834,2.71,0.47235841809175194,2464214.0048725586,2752616.9236997864,
2025/04/08 12:00:00,5.395357316638012,50.83323197693471,2.5756572308359,8.610000000000001,0.6942672822927914,0.6541743601537723,81.45930515340561,98.8524233882065,3.3428361106907554,2.8339140534262484,2.846200431513975,3.15,0.4767104323658767,2664611.342875067,2924969.1696612514,
2025/04/10 00:30:00,6.266809631932574,53.6971763134207,2.66817629911411,9.28,0.6866360684623378,0.654716541864684,79.26985172484751,99.08113927378794,3.4780310443058626,3.032327586206897,2.6880055885206757,2.75,0.4680383206258701,2704500.848744274,3073873.975624299,
2025/04/10 00:45:00,6.9398363062404655,55.54778744031921,2.6293494221961504,9.39,0.677569644798977,0.6457513487637593,76.70156681182414,95.29922992826262,3.5712256122113475,3.02555910543131,2.6432417085066624,2.72,0.47413297659730325,2723819.495743037,3021023.47065638,
2025/04/10 01:00:00,6.970096747724369,55.75176758810608,2.625671810510428,9.41,0.6766834776406785,0.644817874429601,76.52405355061104,94.90544975326755,3.5838446992241217,3.022316684378321,2.6391396596690355,2.73,0.4753734980327769,2729548.951921953,3012354.968295642,
2025/04/10 01:15:00,6.948041666491122,55.576390377230894,2.6282575001576842,9.37,0.6752295727428004,0.6441655185631332,76.23281346402136,94.63025760512305,3.565099690360568,3.026680896478122,2.640676640590251,2.74,0.47394837783356414,2713248.379848068,3011527.7914523347,
2025/04/10 01:30:00,6.888382142706803,55.442056487799675,2.6384862025226195,9.37,0.6746889081352844,0.6436380652752424,76.12450981407913,94.40775481055513,3.5512787563722994,3.0309498399146215,2.6421047598008482,2.75,0.47316797726802384,2700863.7984276577,3007180.5498435395,
2025/04/10 01:45:00,6.8946140755090255,55.61519321346748,2.6288659164882553,9.37,0.6733456244178362,0.642639480026448,75.855428894993,93.98650801283742,3.564274595075896,3.035218783351121,2.6355690114440153,2.73,0.4737453512464192,2705997.904692108,3005927.072666836,
2025/04/10 02:00:00,6.695691531463126,54.97432209217294,2.6475322490924547,9.31,0.6729794984472354,0.6428344566982315,75.78208808739383,94.06875767426205,3.5164821894771507,3.0386680988184747,2.6467581970734138,2.75,0.4706662147630182,2670632.950667594,3003521.8259021784,
2025/04/10 02:15:00,6.785001446787646,55.46566293130894,2.6326070021500168,9.350000000000001,0.671718940423247,0.6414765535115527,75.52957842971863,93.49593490355535,3.551612524149626,3.041711229946524,2.6346318414897856,2.72,0.472868166668118,2691232.720855258,3000063.3116478072,
2025/04/10 02:30:00,6.784888346303376,55.337116558099524,2.6428065324255208,9.350000000000001,0.6722440278583665,0.641594032839225,75.63476172629794,93.54549280623753,3.5379055883514625,3.029946524064171,2.6422075177456366,2.75,0.4730650212975487,2683129.5234299037,2988669.0721848574,
2025/04/10 02:45:00,6.8028902558103255,55.72199375990567,2.62315632345032,9.37,0.6711261034090534,0.6405363628554818,75.41082382369328,93.0993214911358,3.572032637260193,3.026680896478122,2.6324367565707227,2.73,0.4753930469691646,2703156.398421346,2982994.073604133,
2025/04/10 03:00:00,6.834917327869562,55.89015451431271,2.6279683140505403,9.41,0.6712492318938954,0.6400067433798892,75.43548840157459,92.87590490414446,3.580712883671028,3.0233793836344316,2.631029273363233,2.74,0.4766058594941959,2708302.489756807,2974175.884787366,
2025/04/10 03:15:00,6.778073930522339,55.719441834547126,2.629186243158128,9.380000000000003,0.670561893268011,0.6396996276236474,75.29780363195052,92.74635008746063,3.567643800209804,3.0330490405117265,2.63140686275011,2.72,0.47518022800912824,2697458.3457039385,2979247.431818691,
2025/04/10 03:30:00,6.788406356161033,55.69147732396942,2.6273657426114383,9.360000000000001,0.6697547120138343,0.6392256394235674,75.13611249334498,92.54640119809291,3.562503631754269,3.0384615384615383,2.630546624531533,2.72,0.4745284973861072,2692352.389516203,2981389.8711630967,
2025/04/10 03:45:00,6.531084311355983,55.231147013047405,2.638737079879341,9.340000000000002,0.670480147702581,0.6396577737841151,75.28142870564785,92.72869431305979,3.5395720442246876,3.0331905781584583,2.6391641705835993,2.73,0.4736664026435352,2675514.855657232,2973006.6369484635,
2025/04/10 04:00:00,6.828968155935968,55.96113265455034,2.620022510572324,9.380000000000003,0.6687522894133436,0.6380165418267214,74.93531143311608,92.05151262313814,3.580121911987318,3.028784648187633,2.626886269371774,2.74,0.4765633722867945,2701255.168895805,2966942.023712185,
2025/04/10 04:15:00,6.786540963664606,55.99295923731688,2.6216455736239257,9.4,0.669217687308568,0.6378790475571756,75.0285379732434,92.00261428814035,3.5855342516823474,3.0180851063829786,2.6289498563211926,2.73,0.4778700653104949,2704993.6129771406,2955527.53981693,
2025/04/10 04:30:00,6.658243312906279,55.75407667058289,2.629201925999667,9.39,0.6693436311528708,0.6378514223078185,75.05376651204223,91.99278966997488,3.571425955208733,3.018104366347178,2.63294514455361,2.74,0.4772257157598434,2694042.013597522,2951173.4989572493,
2025/04/10 04:45:00,6.83078215442282,56.153043685304056,2.613732008023849,9.39,0.667599600857232,0.6364159395009594,74.70440973151041,91.48227589074452,3.5925641845352962,3.018104366347178,2.6246595483160413,2.73,0.47836697263761746,2705856.6924102083,2950588.7713948465,
2025/04/10 05:00:00,6.737027785556677,55.934868216809946,2.616151925059395,9.360000000000001,0.6669720303325509,0.6360909197766554,74.57869745540758,91.36668617626701,3.577773870983237,3.032051282051282,2.6244390034801306,2.73,0.47656118660421537,2693489.908494001,2958438.918708092,
2025/04/10 05:15:00,6.68953494647883,55.77755555942406,2.6136170549409727,9.32,0.6659780532213323,0.6356351470256473,74.37958815991088,91.20459557617336,3.5659393874786636,3.041845493562232,2.6239805328825243,2.72,0.4750669311145996,2683139.971677038,2964779.923277276,
2025/04/10 05:30:00,6.728196541169325,55.93434524601133,2.6134937006681516,9.340000000000002,0.6655485166953508,0.6348743968512552,74.29354521775944,90.93404308698173,3.5737602878523056,3.0417558886509637,2.621138457823858,2.74,0.4757856708049248,2686901.5746739684,2960392.4477128796,
2025/04/10 05:45:00,6.640559331580278,55.75002912475145,2.6229408944670367,9.340000000000002,0.6657950081077177,0.6348121793106364,74.34292133609173,90.91191609832248,3.5608884743465876,3.044967880085653,2.6242344046107613,2.73,0.4750813671504939,2677380.517641082,2958244.667366341,
2025/04/10 06:00:00,6.4338988967304545,55.00544285471818,2.638998413815256,9.270000000000001,0.6671202965896121,0.63630376609999,74.60839752561739,91.44238264605558,3.5126963136738554,3.0614886731391584,2.636869954445172,2.76,0.4710022257612424,2647666.02143613,2973679.0096981153,
2025/04/10 06:15:00,6.5978884197293155,55.549378034217284,2.610701546323861,9.300000000000002,0.6688703107267027,0.6369373821216557,74.95895296398542,91.66772126262254,3.562260884663499,3.0494623655913973,2.631878574188906,2.74,0.47460045497900916,2689323.6148703755,2977176.6732284217,
2025/04/10 06:30:00,6.566141762162886,55.51428571715434,2.608699534404893,9.32,0.6722436138883284,0.6387089103270467,75.63467880156863,92.3284223350281,3.5726613498729805,3.0450643776824036,2.638074809629799,2.74,0.47562125459483956,2705908.9977573296,2983300.581537802,
2025/04/10 06:45:00,6.4450781352517765,55.35550421506082,2.6095220801364687,9.340000000000002,0.6760410498502956,0.6405201716440971,76.395365129812,93.09249133220963,3.5791994523041373,3.0342612419700212,2.647110515952701,2.75,0.47679304157315455,2719671.089770131,2984420.313906218,
2025/04/10 07:00:00,6.436846461331754,55.28520069772782,2.599573323291305,9.32,0.6782632548175109,0.6418604312208895,76.86762765556927,93.65787125897876,3.5852037395890806,3.0354077253218885,2.6514079274816624,2.76,0.4768185373340905,2732579.662704803,2998279.036671177,
2025/04/10 07:15:00,6.425958861966649,55.26960503086991,2.5884956975951625,9.29,0.6781550846924097,0.6418655757515377,76.83659282198623,93.66004144632058,3.588957095285443,3.050592034445641,2.647916527092283,2.74,0.4757893912902249,2735793.7637945306,3014216.2487778896,
2025/04/10 07:30:00,6.296516875925761,54.95204337860537,2.5931241979607504,9.260000000000002,0.678611449473052,0.642339552465753,76.96752735688698,93.85998549045333,3.5709820637523357,3.0658747300215983,2.6507490797484667,2.76,0.47375948086835507,2725321.0860236613,3027220.437849197,
2025/04/10 07:45:00,6.341495594162211,55.128770193983826,2.5816902734157647,9.260000000000002,0.6786049337160219,0.6421280268616295,76.96565793652178,93.77075476780824,3.5867974153802518,3.076673866090713,2.645120476681848,2.74,0.4739482112457353,2737172.438515061,3038083.957791659,
2025/04/10 08:00:00,5.798238550454471,52.682987923259304,2.6505631838249424,9.03,0.681035083569994,0.646384314844278,77.66288645716166,95.56624261927439,3.4068231442681918,3.0155038759689927,2.715124856346469,2.85,0.4664927130546817,2623737.503835832,3000653.6825882965,
2025/04/10 08:15:00,6.454359107883704,53.47358377955675,2.6186737744623976,8.95,0.6736264136393197,0.6419512310817158,75.91167540554414,93.69617459928418,3.4177605806730913,2.9932960893854754,2.7033798160101985,2.8,0.467840865026578,2614069.375349193,2973448.8830241696,
2025/04/10 08:30:00,6.498452407943773,53.826108574761804,2.6116744999717327,8.960000000000003,0.6688119073576888,0.639070953401376,74.94725384784992,92.48114788939095,3.430749122870013,2.973214285714285,2.6938440375754626,2.8,0.47033003874540674,2609071.80038093,2938249.411210321,
2025/04/10 08:45:00,6.61349614666932,54.17044057056114,2.610297095634289,8.960000000000003,0.6629200402239739,0.6351519078176148,73.76701991597258,91.03273683067539,3.432559464202586,2.9843749999999996,2.6766889618802447,2.8,0.46983421089973115,2593737.408151338,2926800.1516494653,
2025/04/10 09:00:00,6.515860452342054,54.069745225633085,2.622506655343653,8.95,0.6586281566503035,0.6323213599553793,72.9072879311287,90.02608340399996,3.412765409675268,2.9821229050279334,2.6718226392325373,2.82,0.4689547388381198,2565042.7161272224,2904659.375981626,
2025/04/10 09:15:00,6.604914611661059,54.23465140963441,2.61687944756603,8.940000000000001,0.6567011689375885,0.6311342427272291,72.52128189378044,89.60389812972042,3.416282705844601,2.9787472035794185,2.6674473214388983,2.81,0.469288753204716,2563171.604437613,2898650.3270150903,
2025/04/10 09:30:00,6.437053329207458,54.16185308403931,2.538651812021642,9.020000000000001,0.6879542046103798,0.652315570656961,79.64803503523288,98.06830493250584,3.5530670087509835,2.942350332594235,2.715860408719131,2.84,0.47906291258585115,2782269.8057773174,3025463.8606828614,
2025/04/10 09:45:00,5.960165912219054,53.362433984648476,2.517370380314785,8.960000000000003,0.6973272034537241,0.6608485239566998,82.33721986340787,101.66787668359905,3.55926965299385,2.965401785714285,2.733205625968907,2.83,0.47745102311675125,2837775.8737004367,3105819.880217373,
2025/04/10 10:00:00,5.256209722555127,52.08471657696356,2.4938190060596477,8.9,0.7159272031724292,0.6774569181797555,88.73673358987426,109.89548619054557,3.5688235506964165,2.957303370786517,2.7813907371795703,2.81,0.478602967337399,2978039.56309853,3244319.60794086,
2025/04/10 10:15:00,5.425415628779149,52.75315803897155,2.479555505681724,8.960000000000003,0.7137273627538661,0.6742124401773016,87.62501063484905,108.21375886500371,3.613550888241382,2.993303571428571,2.753161094502953,2.82,0.4786142452186179,2983601.2973403013,3250231.7470093793,
2025/04/10 10:30:00,5.352373124344183,52.61164807012716,2.4792862216550557,8.95,0.7147219164982026,0.675531608496038,88.12762355996962,108.89753030895778,3.609909949818298,2.997765363128492,2.7559797008342954,2.83,0.4781749138821267,2993094.138011005,3266318.581303716,
2025/04/10 10:45:00,5.284715229721428,52.4784547664205,2.4786085411967065,8.940000000000001,0.7157393822419478,0.6768825186953228,88.6418154139478,109.59775468858757,3.6068624195427184,2.998881431767338,2.7595745463323227,2.82,0.47799394231920467,3003356.833614324,3279896.0859565283,
2025/04/10 11:00:00,5.186838549966865,52.330130593251965,2.477027110417572,8.930000000000001,0.7167840801123248,0.6782678878447779,89.16976943904834,110.31584035686419,3.605128083759487,3.0,2.7628622427584926,2.83,0.47788766769421753,3014426.252418333,3293387.186172327,
2025/04/10 11:15:00,5.243839397105376,52.42917650154169,2.4696948920262876,8.930000000000001,0.7176024361280173,0.6792841113995637,89.58333815082676,110.8425848500109,3.6158312627327365,2.9977603583426653,2.763344719391083,2.8,0.4786600405051899,3034140.973584825,3304681.398933499,
2025/04/10 11:30:00,5.136481537513191,52.31090175037525,2.469045698750113,8.930000000000001,0.7186649496128856,0.680587279431108,90.1202955688207,111.51806278105416,3.616781983630587,3.005599104143337,2.7640825095023627,2.81,0.4783549347200147,3046792.638764237,3322521.0603774916,
2025/04/10 11:45:00,5.142479508650297,52.36100394612214,2.462523702656881,8.930000000000001,0.7194709883315882,0.6815535706406198,90.5276395464369,112.01892557939243,3.6263610337497223,3.013437849944009,2.7622588143580655,2.8,0.47841966579891376,3064662.306972934,3341141.0620320784,
2025/04/10 12:00:00,5.144667595887256,52.30707533615845,2.460955872041559,8.92,0.7201580089085894,0.6825039574897045,90.87483588830654,112.51154458705736,3.6246078612535824,3.023542600896861,2.762457679746228,2.81,0.47762902902186194,3072671.032705185,3360503.7661501486,
2025/04/10 12:15:00,5.08991147614347,52.18882676838621,2.4640588337898275,8.92,0.7212254603616062,0.6838320598503715,91.41428878391982,113.19994685989113,3.6200434330866447,3.008968609865471,2.7702510166341185,2.82,0.4785539120164208,3081865.055214122,3358088.6842265725,
2025/04/10 12:30:00,4.972171818808022,52.05244208866179,2.4642579428156823,8.92,0.7222944693588927,0.6851598755107896,91.95452880832616,113.88820052587383,3.619750938007704,2.997757847533632,2.7760564892437847,2.83,0.47948046597250565,3093297.1664036093,3358054.631900902,
2025/04/10 12:45:00,5.074909347003199,52.18812967970024,2.458338220725985,8.92,0.7226812125369965,0.6856487888030748,92.14997538034913,114.1416215208173,3.6284673625445194,3.0056053811659194,2.773278864451477,2.8,0.47938780725907987,3106773.9030571245,3373937.2373038204,
2025/04/10 13:00:00,5.0459269750717795,52.110090134930374,2.4610666992053094,8.92,0.723351786349358,0.6864562872258011,92.48886009850973,114.56762730456789,3.624444637311257,3.0257847533632285,2.7711448127842604,2.79,0.47793107608774676,3111657.933584422,3399025.4876650693,
2025/04/10 13:15:00,5.0747399061338,52.160349536059584,2.456565256523269,8.92,0.7240048339368939,0.6870865134135236,92.8188876712575,114.99117766308659,3.631086117624374,3.0257847533632285,2.7712431346763515,2.8,0.4782618083250644,3125666.4206210566,3409805.085179397,
2025/04/10 13:30:00,5.012036510104053,52.10505883519647,2.45808562823986,8.930000000000001,0.7249989308809528,0.6879568223392228,93.32126974538329,115.57607823478978,3.6329084297988543,3.021276595744681,2.7741340944955013,2.8,0.4788342053855884,3138132.2202897617,3415560.4461786537,
2025/04/10 13:45:00,5.033689063506586,52.00770315478633,2.4652726658733055,8.930000000000001,0.725958402707646,0.6888767829693149,93.80615348760313,116.19434777403076,3.6223173702518667,3.0145576707726764,2.7809573319856176,2.82,0.4788050883720195,3142213.872647695,3420401.9995676684,
2025/04/10 14:00:00,5.09070762282397,52.20993091139218,2.457089737132002,8.95,0.7268405247654516,0.6895679583625309,94.25194734270293,116.65885970847286,3.642520606694138,2.9988826815642464,2.781873302576452,2.8,0.48110995726280004,3169323.7225768836,3418200.968469329,
2025/04/10 14:15:00,5.085468469022999,52.223389464237755,2.461906489022007,8.970000000000002,0.7275205209149922,0.6900587752690944,94.59559378286977,116.98871854452014,3.6435177534152965,3.0011148272017834,2.7823681938477423,2.8,0.48128592483351795,3177546.1739404593,3424654.3268109537,
2025/04/10 14:30:00,4.797569865508763,51.55569563979594,2.5414033718133755,9.03,0.7228288419350054,0.6849197680500232,92.22458215146429,113.76374436450945,3.5531549616056406,2.9734219269102993,2.7972669287425935,2.88,0.47916029668433036,3038380.4183764444,3302671.7084405697,
2025/04/10 14:45:00,5.63315425942227,52.875900520588175,2.4953257655634364,9.0,0.7150346852320909,0.6758678214629835,88.285686016753,109.07180134215994,3.606743505879614,2.9722222222222223,2.762433933875153,2.82,0.4800369058354688,2996732.6719546234,3245980.4101552437,
2025/04/10 15:00:00,5.618827169027895,52.779966387215666,2.5029547814185045,9.0,0.7149799750731619,0.6758228176050327,88.25803740231001,109.04847425608064,3.5957501377229883,2.98,2.7629159772417964,2.82,0.47893889584371946,2987379.05611679,3250116.127593637,
2025/04/10 15:15:00,5.528091500796393,52.61297471787981,2.5091357445361604,9.0,0.7156373866291535,0.6766357500197624,88.5902703731841,109.46984578476386,3.5868924268438667,2.9877777777777776,2.764897922716128,2.82,0.4780818459532443,2987589.114461134,3261527.3072348186,
2025/04/10 15:30:00,5.60685174124194,52.637194533176626,2.5117056767450667,9.0,0.715929937928496,0.6770135894128411,88.73811564061795,109.66569326207514,3.583222382832351,2.99,2.7662622427254404,2.82,0.47775867945311884,2989791.780794969,3268162.097127931,
2025/04/10 15:45:00,5.457341435786191,52.30284284207909,2.531475296796526,9.010000000000002,0.7170732167392556,0.6783260938442279,89.31588904962669,110.3460105782991,3.5591893831244454,2.981132075471698,2.7774696712707834,2.81,0.4774991724874372,2982804.706581202,3263917.546449882,
2025/04/10 16:00:00,5.857445678287206,52.981097462927266,2.513547134708239,9.04,0.7167809010236907,0.6777076918069205,89.16816283805115,110.02547100197376,3.5965110322267027,2.9767699115044253,2.768395003510683,2.83,0.47983855851499435,3013027.7450217553,3266225.331984981,
2025/04/10 16:15:00,5.830695352846533,52.942348556622164,2.5174177906141835,9.050000000000002,0.717261401407413,0.6783424809149318,89.41099104593634,110.35450457473232,3.594953540783566,2.9867403314917125,2.7669890030608983,2.81,0.47916271134607286,3017063.693748608,3279469.033668799,
2025/04/10 16:30:00,5.93396125338603,52.95909606563043,2.5177102603462505,9.04,0.7175112640661754,0.6789625290864777,89.53726295684628,110.67589740046722,3.5905640702106703,2.985619469026549,2.7690159860602055,2.82,0.47875718066333356,3019046.2890001736,3286961.0377561315,
2025/04/10 16:45:00,5.857204364160452,52.742658924559066,2.5287661026431074,9.04,0.7182163398661812,0.6800364465599038,89.89358378143771,111.2325466855253,3.574866014911875,2.981194690265487,2.7754737712920927,2.83,0.47826011771348714,3014590.7733889134,3288654.3890999947,
2025/04/10 17:00:00,5.840549230786735,52.681079345808996,2.527269833802874,9.03,0.7184966839630655,0.6806948264568854,90.03525995265811,111.57380819585102,3.5730256734842727,2.983388704318937,2.7758371272487343,2.84,0.4777854374666988,3016961.6978098927,3297508.0646138983,
2025/04/10 17:15:00,5.764881413147748,52.408544314396124,2.539357422048506,9.020000000000001,0.7191825302096756,0.6818467597686844,90.38186282873126,112.17089584020877,3.5520797197282863,2.984478935698448,2.7824544343289253,2.84,0.47651463335945604,3008469.301973172,3305018.451305856,
2025/04/10 17:30:00,5.810917897034074,52.437645063333264,2.5408033938732095,9.020000000000001,0.7187703590173665,0.6815722036890706,90.17356582135437,112.02858374527408,3.550058230302456,2.983370288248337,2.781477755529256,2.83,0.4762475923393709,3002413.5785609903,3301898.7725269496,
2025/04/10 17:45:00,5.946050783420731,52.78547337026873,2.539462840014815,9.06,0.7176493339099451,0.6800442386706681,89.60703866122316,111.23658561122475,3.5676836286949354,2.9724061810154527,2.775107557450252,2.83,0.4779835337772203,3002172.7562996205,3278739.752495882,
2025/04/10 18:00:00,6.020137063923755,52.82952918217825,2.540732973343961,9.06,0.7175074227607021,0.6800965318291525,89.53532169445644,111.26369099874883,3.565900114279136,2.9701986754966887,2.7752548998629205,2.85,0.47784285481773997,3000169.7342037335,3278400.1009527766,
2025/04/10 18:15:00,5.800745256566756,52.451084668762405,2.5480106569330503,9.06,0.7208257809995658,0.6843563775460194,91.21230471377547,113.47171920520421,3.5557151126303372,2.9558498896247243,2.7907042830694624,2.85,0.47876383759475855,3030598.1243258617,3299449.9836330763,
2025/04/10 18:30:00,6.039430959720221,52.83909759698122,2.526271366143624,9.050000000000002,0.7204672281645763,0.6842196712302174,91.03110456221643,113.40085950244327,3.582354659632195,2.959116022099447,2.7822311408462626,2.84,0.47948395587562387,3051578.385462263,3312718.7887560753,
2025/04/10 18:45:00,5.823936857797946,52.569269160657996,2.532068494560317,9.050000000000002,0.7212369345468927,0.6853764543699198,91.42008743871969,114.0004609835744,3.574152918628489,2.966850828729281,2.783557927975939,2.84,0.4785542729296265,3051312.9493217957,3324793.4234040934,
2025/04/10 19:00:00,5.926291169830165,52.761260342899334,2.5215033765593278,9.050000000000002,0.7212069147348251,0.6855623235490552,91.40491646817271,114.0968035315311,3.5891286460813774,2.974585635359116,2.777338375836182,2.83,0.47856799903378217,3064456.2156271213,3338931.01840062,
2025/04/10 19:15:00,5.807374594605392,52.48847059430989,2.53057907348656,9.04,0.7219034000599635,0.6866651105106721,91.75689596507645,114.70796926257677,3.572304890494864,2.9778761061946906,2.7821214668384995,2.84,0.4773409187877522,3058503.4777068067,3348874.0533754565,
2025/04/10 19:30:00,5.827614686478228,52.406127599493516,2.5332990304729655,9.03,0.7223302283502412,0.6873264493074958,91.97260016077442,115.15242918815623,3.56452194998634,2.976744186046512,2.785109801299647,2.85,0.4767418424108396,3058535.310043354,3356960.536884246,
2025/04/10 19:45:00,5.875850702248783,52.5631041311936,2.521463884356243,9.03,0.7224274739551854,0.6875975471016578,92.02174471253018,115.33462340691474,3.581252960244345,2.976744186046512,2.780575022958845,2.83,0.47738554992729715,3073873.673407778,3365101.4356542993,
2025/04/10 20:00:00,5.942592289643699,52.63965067366985,2.514007493806367,9.020000000000001,0.7225219647004008,0.6879428849430071,92.06949705383255,115.56671145619514,3.5878970218752806,2.983370288248337,2.777158812999696,2.86,0.4769388265876806,3081957.6203298206,3379998.1872526263,
2025/04/10 20:15:00,5.818510722812448,52.35622315821706,2.532479934541922,9.010000000000002,0.7204460738387402,0.6862084921211361,91.02041390055123,114.43173548167377,3.5577774485426437,2.9667036625971144,2.7825652844852033,2.81,0.4761526762696298,3030325.922279022,3333863.7028214927,
2025/04/10 20:30:00,5.832867791528656,52.39298103609315,2.5283764467804364,9.010000000000002,0.7208217634847152,0.6867769848674445,91.2102744012817,114.7831556398554,3.5635516267655007,2.983351831298557,2.7772482343570357,2.86,0.4751512219054112,3039879.729991151,3357830.2828356763,
2025/04/10 20:45:00,5.850809964392795,52.436721851027016,2.5228053939143695,9.010000000000002,0.7215292981620776,0.6876248258024925,91.5678378570936,115.3529563542657,3.5714209354928244,2.9866814650388456,2.7756880360647513,2.84,0.4751742964530391,3055347.73289483,3374603.8779174904,
2025/04/10 21:00:00,5.782839037287658,52.36096040206979,2.5211938720393627,9.010000000000002,0.722479641869213,0.6887071628463927,92.04810856467233,116.080352727043,3.573703751989498,2.9866814650388456,2.7768313425294955,2.83,0.47518037143956543,3068027.529405477,3388526.0527865775,
2025/04/10 21:15:00,5.705707770197705,52.157196227047336,2.5295302967287743,9.010000000000002,0.723838912532438,0.6901825225068049,92.73503675529675,117.07188422047348,3.5619261060647758,2.983351831298557,2.7834504500685195,2.85,0.47474028107999183,3074394.6221646112,3401556.0074525718,
2025/04/10 21:30:00,5.873476040682704,53.110616971335105,2.498914115579442,9.12,0.7246788771367725,0.690252324287976,93.15952569739241,117.11879526609124,3.649585211088888,2.993421052631579,2.7589543691036824,2.8,0.47958963274271016,3151793.72583897,3420061.691081274,
2025/04/10 21:45:00,5.668856626019249,52.831881004889965,2.5047409517604806,9.12,0.726033993674507,0.6916998428037577,93.84435453725533,118.09161581570615,3.6410950975149436,3.0186403508771935,2.757221849728574,2.78,0.47744312549802814,3158831.531456866,3457310.502553658,
2025/04/10 22:00:00,5.622882860642903,52.72915853409961,2.513139049564596,9.12,0.7251251666845996,0.6910173218161391,93.3850649368366,117.63292016859158,3.628927735447049,3.028508771929825,2.754556583152525,2.78,0.47597138531874505,3136888.1426404733,3453609.18429397,
2025/04/10 22:15:00,5.668428326259345,53.950144486311274,2.536072886572516,9.41,0.7228873823134293,0.6866421960957577,92.254166425824,114.69256938100412,3.7104611818619877,3.1902231668437833,2.686909900006902,2.65,0.47313150669215,3157588.3605785426,3516218.637933341,
2025/04/10 22:30:00,5.813590263078481,54.33934733821877,2.5230547846673637,9.45,0.7242391789142923,0.687768875638462,92.93731748488418,115.4497666120088,3.745459693316123,3.1904761904761907,2.6813758662956797,2.7,0.47508879270847376,3202517.559650324,3538364.584491241,
2025/04/10 22:45:00,5.853166349981336,54.39517216228995,2.521223216344624,9.45,0.7239300811559114,0.6876613444423562,92.78111021164707,115.37749910305288,3.7481806207151345,3.1883597883597887,2.6798632050924214,2.69,0.47512120724770934,3201279.951095693,3536537.4779349426,
2025/04/10 23:00:00,5.769237603530485,54.296777435593185,2.5271520283594144,9.460000000000003,0.7240908899376556,0.6879175637324256,92.86237738563383,115.54969406143744,3.7433442443671576,3.181818181818181,2.681712191324764,2.68,0.47527546932247755,3197660.7829544237,3530354.8403067677,
2025/04/10 23:15:00,5.83750711942821,54.432188594329375,2.520715890814091,9.460000000000003,0.7235953403966957,0.6876355960286966,92.61194385627527,115.36019460183054,3.7529021158131384,3.179704016913319,2.678260791707163,2.7,0.47559343969170687,3199747.2016648524,3528157.2112703198,
2025/04/10 23:30:00,5.876114344511109,54.517630958409825,2.527769718413966,9.470000000000002,0.720996613683631,0.684976501870585,91.29863761989955,113.79315150372629,3.7463855710487337,3.176346356916578,2.6725995075678326,2.7,0.4751412933558594,3160934.882890026,3491685.9839783655,
2025/04/10 23:45:00,5.919089564010449,54.61212773912814,2.523548123747559,9.470000000000002,0.720390496237955,0.6844865504130079,90.9923269111247,113.53919239111957,3.7526528267417043,3.1594508975712774,2.672521670480868,2.71,0.4761558198879359,3158464.5839003297,3474793.799129997,
2025/04/11 00:00:00,5.781754856087446,54.74876899111433,2.537273269043975,9.56,0.7207209635415125,0.6842030608519315,91.15933361040847,113.39224975781715,3.767824347750345,3.1694560669456067,2.665221964207381,2.63,0.47725778946897973,3167233.690493764,3469082.6994760726,
2025/04/11 00:15:00,5.826174133014263,54.90755575489993,2.5277750893103588,9.58,0.7225716241668538,0.6864363341511699,92.09459322368711,114.55421762391532,3.7898941407060343,3.173277661795407,2.664103231247811,2.67,0.4784004967443777,3208022.7426777333,3497703.452234365,
2025/04/11 00:30:00,5.5443436607078525,54.18223278724378,2.543819350273247,9.54,0.7264291877011082,0.6905745612877853,94.04407187463104,117.33535814375973,3.7502663068331685,3.1100628930817615,2.695829436428962,2.71,0.4801489600487688,3225021.532340737,3491688.9068803983,
2025/04/11 00:45:00,5.686626149605672,54.665418820284174,2.5098981650930967,9.56,0.728762704483871,0.6927777987116209,95.22335022202434,118.81606779840506,3.8089194744860904,3.1234309623430963,2.685095281709021,2.68,0.48211601560657186,3302148.0604539635,3547132.929100765,
2025/04/11 01:00:00,5.727846867109463,54.75222981151177,2.5198500723300157,9.57,0.7253019707174609,0.689606142800407,93.4744155552811,116.68452197492063,3.7978450008142595,3.130616509926855,2.67650174436136,2.67,0.48090985784558204,3248707.7414112543,3506628.3957290235,
2025/04/11 01:15:00,5.732682500695319,54.82681475574071,2.520283446600707,9.58,0.7242939292264526,0.6887383902751539,92.96498639136377,116.1013394599114,3.8011597516625586,3.1336116910229643,2.6718257238715193,2.66,0.480769476883269,3237576.901659872,3496579.606462121,
2025/04/11 01:30:00,5.73432542994766,54.82737751127769,2.5267108728515257,9.590000000000002,0.7234503075381257,0.6880464467741834,92.53864928602248,115.63631131030675,3.7954481072767865,3.1376433785192908,2.6692418859456066,2.67,0.480159007484043,3221652.208380742,3487900.5817703544,
2025/04/11 01:45:00,5.740996972714925,55.140361635309546,2.537204991256333,9.680000000000001,0.7229692435729564,0.6870325372536211,92.29553626363986,114.95490239822414,3.8152218813060164,3.15599173553719,2.657629506762107,2.62,0.480879870642006,3225631.3822704223,3482138.2275574836,
2025/04/11 02:00:00,5.927314725868428,55.220995500255015,2.5422825114475325,9.67,0.7219017376439958,0.6862469405538512,91.75605583777502,114.45166465976786,3.803668536623047,3.1365046535677354,2.6614979543320834,2.67,0.48112203292616834,3206630.233118057,3458269.758294595,
2025/04/11 02:15:00,5.764834966893886,54.88436928430036,2.5538083999999506,9.65,0.7214615059848531,0.6861689201884876,91.53357804490678,114.41122395395695,3.7786703184155037,3.116062176165803,2.6695537762738963,2.68,0.48084299688702115,3180144.2430257285,3433541.0214243946,
2025/04/11 02:30:00,6.017657723860509,55.37307343828331,2.5369041748185133,9.66,0.7196450266554952,0.6840440306496582,90.61559247162154,113.30981879772169,3.8077906512535358,3.130434782608696,2.654711067316645,2.65,0.4808280880134184,3181869.6173197953,3435609.0546645233,
2025/04/11 02:45:00,5.960921215490998,55.314443961797565,2.5516439074320734,9.690000000000001,0.7192085180036919,0.6834254762238555,90.39499615736649,112.98920023306043,3.7975518338496674,3.1207430340557276,2.65643645351076,2.66,0.48113445269049054,3165873.3577822694,3414144.63942993,
2025/04/11 03:00:00,5.963288236016467,55.1909815643732,2.5572918587330578,9.67,0.7182744225725589,0.6827227607776233,89.9229367642378,112.62495804461145,3.7813439115200347,3.1158221302998967,2.6581735778892046,2.65,0.4801539187255235,3142438.1829934227,3402209.398628784,
2025/04/11 03:15:00,6.0071603228072945,55.25186643076961,2.5503990144070148,9.65,0.7169073326372034,0.6814435894491225,89.23205698500523,111.96191845070624,3.783721662958567,3.1253886010362693,2.65167101443525,2.65,0.47903095789323363,3127789.606056118,3401620.5594414514,
2025/04/11 03:30:00,5.9905337034749095,55.29277894589745,2.567026458113336,9.7,0.7165859078669055,0.680772290875907,89.06962006802372,111.61396073506317,3.7786910880260733,3.1113402061855675,2.6532091787313803,2.66,0.4800821974896405,3116903.430878032,3375533.58756669,
2025/04/11 03:45:00,6.06302412390221,55.46689428869735,2.5590811385138377,9.7,0.7155216087437289,0.6797035200761992,88.5317602504364,111.05997915243837,3.7904229975424633,3.1092783505154644,2.6475889326995397,2.65,0.4803536771498283,3112582.564083519,3367189.970503877,
2025/04/11 04:00:00,6.096648363587008,55.51386929944425,2.5585029991009414,9.7,0.7149664244977112,0.679217556549222,88.25118941204278,110.80808712483038,3.7912795112644315,3.116494845360825,2.643829982235379,2.64,0.47968979338407025,3106329.6927062133,3369375.5141775357,
2025/04/11 04:15:00,6.200400855117664,55.68315334925603,2.556123991992501,9.710000000000003,0.714358823844315,0.6785784604923132,87.94412914159786,110.47682110862806,3.798720261778478,3.1143151390319255,2.640445501314315,2.63,0.4799883042926657,3104852.7604077714,3363748.1047387966,
2025/04/11 04:30:00,6.160119330096109,55.80322083659189,2.561539190087053,9.760000000000002,0.714601339076931,0.6786468332884716,88.06668791848027,110.51226113920512,3.8102091265167446,3.0850409836065573,2.6431738513088305,2.65,0.48280871393017566,3113295.0519351023,3335004.164937256,
2025/04/11 04:45:00,6.125354469567583,55.647725912917,2.562014326085878,9.73,0.7140531309171374,0.6784677023255836,87.78964255181339,110.41941124627766,3.797792971308254,3.0863309352517985,2.6440461778384075,2.64,0.48158789521995693,3097759.4262671224,3334626.970928917,
2025/04/11 05:00:00,6.093676944142487,55.6007333486682,2.5782391805768383,9.710000000000003,0.7071485711683012,0.6724607500624519,85.1550451391191,107.30579612653086,3.7661362348188154,3.0854788877445927,2.6334496237336733,2.6,0.47940320392736113,3011861.873403293,3270661.5822798456,
2025/04/11 05:15:00,6.10250493911002,55.618497371256524,2.570843902000346,9.690000000000001,0.7063318716767016,0.6722925997456934,84.92072782844082,107.21863788959125,3.769190339584724,3.0970072239422084,2.6283435176810634,2.64,0.4784142994487917,3010390.4867453706,3282043.6863422906,
2025/04/11 05:30:00,6.108051030691797,55.79173080387409,2.559537037745086,9.710000000000003,0.7073802798488942,0.6730222592323292,85.22152412613708,107.59684612403832,3.793654812103976,3.1050463439752827,2.622828467377474,2.6,0.479064847196837,3033252.4463622677,3298358.950530672,
2025/04/11 05:45:00,6.1040999032424565,55.68038213277606,2.5646244398353772,9.710000000000003,0.7086826365340816,0.6741191494171531,85.59518018832325,108.16540297526463,3.786129403267827,3.1153450051493303,2.6246487438406993,2.65,0.47792127925657985,3035476.085300843,3315938.2941187397,
2025/04/11 06:00:00,6.120732211129848,55.55318392586679,2.557060196727174,9.67,0.7095369996484158,0.6753368620602302,85.8403034795147,108.79658636592428,3.781686489968755,3.109617373319545,2.629003916242638,2.65,0.4774050036336655,3039578.1680535614,3327297.2205964653,
2025/04/11 06:15:00,6.107325531403319,55.43810077025944,2.550413957400123,9.64,0.7104127688848918,0.6764461174133685,86.0915683503499,109.37155251979105,3.7797785618405886,3.107883817427386,2.631823217133281,2.65,0.4769034179257363,3044615.1663511144,3339518.500783189,
2025/04/11 06:30:00,5.97208972098781,55.33214403607445,2.5418111047865564,9.630000000000003,0.7115057513282108,0.6777486766235067,86.50228536887224,110.04671487724191,3.78863715791684,3.11214953271028,2.631151651468774,2.67,0.47686319599405047,3059100.8294949136,3355948.2982072798,
2025/04/11 06:45:00,5.920379952729149,55.30444332725858,2.533547865538554,9.62,0.7121445563671662,0.6788530422496631,86.82511525216373,110.61914651323312,3.797046872826728,3.1299376299376305,2.626976732861246,2.65,0.4759733879426694,3073493.9329225477,3383787.1058500395,
2025/04/11 07:00:00,5.856194856588502,55.1251115729429,2.5376732975010294,9.610000000000001,0.7130667606928425,0.6802883610072579,87.2911652935297,111.36312282427212,3.786933491187946,3.1436004162330904,2.628484367820508,2.65,0.47460528542207453,3078061.6748414664,3407457.491056768,
2025/04/11 07:15:00,5.809776416333932,55.02362733823492,2.5361942954599543,9.600000000000001,0.7138798611690924,0.6815997770479543,87.70207803818364,112.04287598922727,3.7851989562412376,3.15,2.6294645821866323,2.65,0.47402781163218294,3087484.7239069897,3425813.96478407,
2025/04/11 07:30:00,5.724550929298516,54.770502127254076,2.5402292237148716,9.58,0.7151294540213134,0.6836168644135173,88.33357887184636,113.08840347873151,3.7713131990466815,3.1336116910229643,2.6391153463855987,2.69,0.4742370263005001,3093630.6476312806,3429754.233900518,
2025/04/11 07:45:00,5.783585254734078,55.00729270983152,2.5203643586586972,9.58,0.7155428989223213,0.6843395617926624,88.54251956736752,113.46300300743474,3.801037721823024,3.136743215031315,2.6329524601605208,2.66,0.47527363171243153,3122049.1469583143,3446901.7449929933,
2025/04/11 08:00:00,5.701356183692781,55.023296560155586,2.5138969194842966,9.590000000000002,0.7165329646557115,0.6854631504117249,89.04286440760939,114.0453985983164,3.8147944435077727,3.145985401459854,2.6305916130646265,2.65,0.47563472270339335,3143551.9259920404,3465620.566976613,
2025/04/11 08:15:00,5.788422533693449,55.10006420735283,2.5252830618391195,9.58,0.7115486749999043,0.679356251846129,86.52397750196356,110.87997778661709,3.7936341255237562,3.1565762004175366,2.618754235472033,2.64,0.4730021244188278,3062738.9637704757,3412367.1840795525,
2025/04/11 08:30:00,5.72581054901633,54.96337960083366,2.525048609127087,9.57,0.7127772104006606,0.6810070521493298,87.14483663089835,111.7356457790743,3.790026047581066,3.143155694879833,2.625915064045946,2.68,0.4737709337811388,3076231.8439072515,3416846.6135574575,
2025/04/11 08:45:00,5.680968541006109,54.88867562859417,2.521026182957954,9.56,0.7138077950354786,0.682398929083131,87.66565831685217,112.45710466138904,3.7921065892235695,3.1412133891213387,2.6289756678131972,2.68,0.4740572054809115,3091419.009055265,3429775.001526533,
2025/04/11 09:00:00,5.616928360280099,54.77169370275959,2.515290182393313,9.54,0.7148014287392332,0.6838803488970729,88.1678062854137,113.22497677512717,3.792802940503125,3.137316561844864,2.6327246670260958,2.68,0.47425654737837913,3105251.119117599,3442367.7514767516,
2025/04/11 09:15:00,5.60070760330666,54.82620233756069,2.510262834052798,9.550000000000002,0.7157370181629841,0.6849346692997111,88.64062069053621,113.77146820753133,3.804382501485555,3.1497382198952875,2.630155811158726,2.65,0.47430677631958007,3125537.5152401817,3464158.5871284804,
2025/04/11 09:30:00,5.576942441825906,54.86884955069121,2.5054622995897753,9.56,0.7167657970569133,0.6861130007917019,89.16052981774857,114.38223895929475,3.8156630820448902,3.1548117154811717,2.629448812702572,2.66,0.47480704805638907,3146733.5640525385,3480660.8205371904,
2025/04/11 09:45:00,5.624833562132437,54.98278121756812,2.503490311721144,9.58,0.7177721193411365,0.6870142593550997,89.66909015424984,114.94261853788576,3.8266575089774455,3.1555323590814197,2.6292999296250197,2.64,0.47556643998138065,3168137.2789798523,3493681.160319378,
2025/04/11 10:00:00,5.625234682051996,55.10556144886584,2.507987550418015,9.610000000000001,0.7168642523517885,0.6857155758526978,89.2102857047833,114.17623960306628,3.831757457646976,3.186264308012487,2.618959990433611,2.61,0.4742217302856482,3158117.837394663,3501462.7674257155,
2025/04/11 10:15:00,5.601804548867165,54.75194166742921,2.4996557874047025,9.53,0.7184508595652435,0.6880781119772945,90.0121018933188,115.65759225417891,3.8125249276399917,3.146904512067157,2.6366259515617143,2.63,0.474879338215078,3168997.0679315818,3504270.882286771,
2025/04/11 10:30:00,5.5555349415109845,54.71969206925593,2.503552852485268,9.54,0.7184493992629474,0.6880123518045942,90.01136390725061,115.6133974154653,3.8105846219821866,3.1551362683438158,2.6349452352254383,2.67,0.4744148646576348,3166226.193547947,3507734.57248513,
2025/04/11 10:45:00,5.566166325490769,54.70364588714148,2.506285371205959,9.54,0.7183179814480782,0.6878797273972455,89.94494990727955,115.52426574118874,3.8064300696171727,3.1614255765199166,2.6342087390243285,2.65,0.47384249945138784,3161574.9539597575,3510631.4387133587,
2025/04/11 11:00:00,5.500427064092662,54.64328248312921,2.5102377671839506,9.550000000000002,0.7186842768255121,0.6881549848625477,90.13006287091366,115.70925551214586,3.8044204914952884,3.159162303664921,2.6356953438956308,2.64,0.47406354016770286,3163319.007636153,3509455.2928660745,
2025/04/11 11:15:00,5.613762576559623,54.81353340620109,2.5060708582823774,9.56,0.7189227860301718,0.6883067003859131,90.25059714038638,115.81121757841132,3.814736510105017,3.1569037656903767,2.6346792243095383,2.64,0.4747705645703188,3175598.205797056,3513102.4904456963,
