datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/04/11 11:30:00,5.609596068927772,54.84708068948646,2.5056990684786813,9.57,0.7192676529484877,0.6885836423428521,90.42488090492267,115.99733943026168,3.8192934340716196,3.155694879832811,2.6345728251576994,2.64,0.4751750024160897,3182995.1698930203,3515579.363086752,
2025/04/11 11:45:00,5.639741217914036,54.830299865878885,2.5083899661872175,9.57,0.7196015703878336,0.6889038403409317,90.59363118302066,116.21253197467055,3.815196252975973,3.1577847439916407,2.6359157905000705,2.65,0.47488778485015976,3184932.9976992933,3521773.5113009918,
2025/04/11 12:00:00,5.623396669237252,54.81361817884709,2.5113968345509132,9.58,0.7201050846542515,0.6893115937838775,90.8480898080336,116.4865671073083,3.814610207435852,3.154488517745303,2.6377757170057397,2.67,0.47523156108661696,3190402.426955663,3522961.5164255546,
2025/04/11 12:15:00,5.675005236726179,54.85396410531962,2.514223351764275,9.590000000000002,0.7205226207245092,0.6896609532913422,91.0590980384212,116.7213579610043,3.8142991525675427,3.1501564129301354,2.6396532941971276,2.64,0.47560237378862236,3196103.272294891,3524013.0442720517,
2025/04/11 12:30:00,5.674461972286963,54.894336035137314,2.513280274954084,9.600000000000001,0.720945476604521,0.6899913424735752,91.27279471592092,116.94339960147232,3.8197092841845453,3.1458333333333335,2.640298791973128,2.64,0.4762609688229304,3205236.464287108,3524763.8382965503,
2025/04/11 12:45:00,5.634054415177445,54.717111975046976,2.524890987311234,9.600000000000001,0.7215935311425946,0.6906186032298652,91.60029897486478,117.36495700956505,3.8021443492984526,3.142708333333333,2.646221162296176,2.66,0.4757383539465074,3199950.6313071186,3526332.0086393873,
2025/04/11 13:00:00,5.734950292249323,54.9136402272116,2.5186945486743704,9.610000000000001,0.7213733204858535,0.6903540628252942,91.4890121560733,117.18716975575916,3.8154686145082177,3.13735691987513,2.643925166551384,2.67,0.4767112789745631,3208281.234466251,3521748.8192960015,
2025/04/11 13:15:00,5.781709074641185,54.99208014629892,2.520196202587534,9.62,0.7210173349445879,0.6899341102680037,91.30910942560712,116.90493607574527,3.817163120126504,3.1330561330561335,2.6434918307699746,2.66,0.47713780084389046,3205114.221507457,3512262.217413809,
2025/04/11 13:30:00,5.8859235562862295,54.98955686107547,2.529549691556033,9.62,0.7205823159300817,0.6895162526749854,91.08926592232157,116.62411033923296,3.803048436689271,3.1320166320166325,2.6458472199065666,2.65,0.47652273125925254,3190583.8565120115,3504970.515218835,
2025/04/11 13:45:00,5.702418822333243,54.68236157467692,2.5445483724707976,9.62,0.7207214564484251,0.689675999739409,91.15958270844251,116.731470089949,3.7806316060161294,3.1299376299376305,2.650935426294176,2.66,0.4756904213275615,3172372.8431095304,3496613.3312516036,
2025/04/11 14:00:00,5.918823459149394,54.92344852530914,2.537009187038514,9.610000000000001,0.7196253960943818,0.6886942298691224,90.60567186772741,116.0716609791175,3.7879247931371856,3.13735691987513,2.645697212062516,2.66,0.47529685810527933,3167645.95614706,3496917.2576190596,
2025/04/11 14:15:00,6.006954540465983,54.99172327317103,2.53864290833742,9.610000000000001,0.7191534844134707,0.6882320205021647,90.36718409198707,115.76102815094481,3.785487107477308,3.145681581685744,2.6434778715342446,2.65,0.47462626990186413,3161077.686289622,3499062.905892982,
2025/04/11 14:30:00,5.968761401392669,54.79681863453857,2.554163926088725,9.610000000000001,0.7191757167497278,0.688280919240508,90.37841954268579,115.79389107946116,3.7624836455646404,3.141519250780437,2.649183544702081,2.66,0.47383934098719677,3143454.320118652,3490554.4001568328,
2025/04/11 14:45:00,5.9957993390298725,54.80385722729102,2.556613157850525,9.610000000000001,0.718839122714927,0.6879575869519681,90.20831660618931,115.5765921010992,3.758879191594092,3.14047866805411,2.649387624045368,2.66,0.47370859664872644,3136762.709213844,3484951.0012930324,
2025/04/11 15:00:00,6.215542669819968,55.06790884016931,2.546636872067457,9.600000000000001,0.7178834720312794,0.6871108390462249,89.72536393697477,115.00752596889912,3.7696776110079466,3.146875,2.6439702923361024,2.68,0.473548870955052,3136468.572615618,3486857.476689488,
2025/04/11 15:15:00,6.235576299057357,55.086127560834086,2.5511603187221374,9.610000000000001,0.7177162557224039,0.6869068520891969,89.64085862128677,114.87043431757401,3.766913403863854,3.1321540062434963,2.647025436426245,2.66,0.47440684895529894,3132009.53130014,3469938.8558220156,
2025/04/11 15:30:00,6.175984414183176,54.90895846619327,2.5638873384937053,9.610000000000001,0.7176366466340973,0.6868263529724618,89.60062695259343,114.81633401133993,3.7482146175915503,3.1363163371488034,2.649848176874273,2.66,0.47332163625011237,3115939.6693257135,3467194.1464274083,
2025/04/11 15:45:00,6.292413607721187,54.95345137406849,2.5799485276569,9.62,0.7153270164107792,0.6841123493623945,88.43342004285157,113.34523079495114,3.728756561177152,3.1372141372141376,2.6469985732980703,2.66,0.4720008589471903,3072239.7018392542,3436730.8722651266,
2025/04/11 16:00:00,6.2559100392728055,54.89535309657464,2.5875765015872183,9.630000000000003,0.7150220344116188,0.683847384518818,88.27929273140653,113.20789017578173,3.7216290973785564,3.130841121495327,2.6482087297449,2.68,0.4719881879800957,3061747.9169526887,3425168.4824928967,
2025/04/11 16:15:00,6.345272679276263,55.0054997390468,2.585689526656792,9.630000000000003,0.7142430483631876,0.6830882432005453,87.88562023389926,112.81440046868147,3.724345054083605,3.1266874350986495,2.6458970893842153,2.68,0.4720534598508484,3054940.853247314,3416658.474109727,
2025/04/11 16:30:00,6.412479770585776,55.05930994404923,2.5909228495802434,9.64,0.7137408778794244,0.6826046059374004,87.63184070997659,112.56371422564037,3.7206819962091044,3.121369294605809,2.6457136968914736,2.68,0.4720528712855761,3046159.4299626164,3406845.339750547,
2025/04/11 16:45:00,6.523390032808834,55.212855805913534,2.591006186376653,9.65,0.7129316346152031,0.6816861847605761,87.22287726633638,112.08766415279123,3.724421829148495,3.132642487046632,2.6396496273826227,2.67,0.4713295717691549,3039496.678931514,3409274.7561444524,
2025/04/11 17:00:00,6.36496098576697,55.037240216190185,2.6076706837433155,9.680000000000001,0.7132023608438028,0.6819513255629074,87.35969290092662,112.22509597758965,3.7121251775950275,3.1167355371900825,2.6450241214265042,2.66,0.4720385182192296,3029818.276053285,3388764.4436012614,
2025/04/11 17:15:00,6.51475601523822,55.22908138126502,2.6104131023308548,9.7,0.7126258486035157,0.6812850491864532,87.06834363487361,111.87974144357361,3.7158869572554654,3.1020618556701036,2.644997334830539,2.68,0.4730458342407606,3026437.8674074914,3371330.907503993,
2025/04/11 17:30:00,6.639706616637966,55.47984531251052,2.6062674854317156,9.720000000000002,0.7118831479670705,0.6803634808163292,86.6930085245269,111.40206006949832,3.7294713817104355,3.1018518518518516,2.639242425330908,2.67,0.4736039603202693,3027626.8279356565,3365112.848244962,
2025/04/11 17:45:00,6.57825794757008,55.368998651832214,2.6171879014286343,9.73,0.711580461508154,0.6800893356241554,86.54004129939747,111.25996095200924,3.717730773051764,3.104830421377184,2.639403798149798,2.67,0.4728096270941048,3013402.385115681,3359992.3438286055,
2025/04/11 18:00:00,6.703167123444928,55.501270999121175,2.620410266224631,9.74,0.7107241105686025,0.6793319049715109,86.18089465308488,110.8673579432048,3.7169752101578175,3.108829568788501,2.6359147488890042,2.67,0.4723534457610325,3005527.174633956,3357350.4577957164,
2025/04/11 18:15:00,7.015812800913352,56.26749476390029,2.6234264504956886,9.860000000000001,0.7102223580588616,0.6780183249510235,86.03693803266393,110.1864831112505,3.758443465467455,3.0912778904665315,2.6273101326507686,2.66,0.47654533832838025,3032169.0042811865,3330644.2695143158,
2025/04/11 18:30:00,6.830612357676728,55.57815268522762,2.628495459458879,9.800000000000002,0.7163854680251734,0.686133149814145,88.96832473256147,114.39268290794003,3.72836862423856,3.055102040816326,2.6595299703438595,2.68,0.47759944614306504,3085887.343468364,3375358.3057654616,
2025/04/11 18:45:00,6.8957685631330605,55.693224620333126,2.6105063390029204,9.760000000000002,0.714414931944338,0.6843048909120459,87.97248422691695,113.44503186776063,3.7387382877330304,3.0614754098360657,2.6504488544649134,2.67,0.4766420740172404,3070592.740189095,3371542.5801561875,
2025/04/11 19:00:00,7.515661894173093,58.14102762608849,2.6419489825077926,10.14,0.6981824365271331,0.6674953777954338,82.58259275249199,104.73206863736374,3.8380756279309005,3.0927021696252464,2.5773708223229224,2.53,0.4828752586722889,3011381.0763647584,3224972.976325443,
2025/04/11 19:15:00,7.173695131329907,56.40517027353462,2.7560602317879437,10.020000000000001,0.6911845360759565,0.6637107669983554,80.57484176084843,102.8752955965557,3.6356244629311707,3.0459081836327346,2.616101293128623,2.59,0.4752448394939546,2825191.2509336756,3119515.5952089727,
2025/04/11 19:30:00,7.750685949173999,57.42134838262115,2.7071485694092665,10.020000000000001,0.6892500584090131,0.6623560782104355,80.01982536968528,102.30382879939702,3.7013114511799734,3.007984031936128,2.6057943039773,2.62,0.48042571954159313,2869821.8679655483,3103675.701448181,
2025/04/11 19:45:00,7.300161383449108,56.2034777931446,2.7499662561325118,9.940000000000001,0.6908903403634769,0.6648680345966307,80.4904347679832,103.37022403627329,3.6145898073598124,3.033199195171026,2.623968915294978,2.62,0.4738123989293924,2814117.681037097,3125190.12812063,
2025/04/11 20:00:00,7.496010373468891,56.70013054150121,2.7323614051809297,9.98,0.6911184527149672,0.664894533261659,80.55588194076263,103.38395922850702,3.6525182873233972,3.003006012024048,2.6217424794254733,2.62,0.47788173837222425,2844139.698241721,3107415.8224390205,
2025/04/11 20:15:00,7.445321527581257,56.65191333358837,2.736112274800878,9.99,0.6913596178627633,0.6651758473824093,80.62507406031436,103.52977425439296,3.6511659598205006,3.021021021021021,2.6176339822399326,2.61,0.47657503633272624,2843318.416056332,3122832.1358815944,
2025/04/11 20:30:00,7.703196990856441,57.19469847120155,2.709280755342929,10.0,0.690550424664899,0.6646968144882544,80.39291036253208,103.29125342091044,3.691016510665852,3.012,2.608780869000966,2.63,0.4789474568632777,2870640.6770737106,3123003.5858567334,
2025/04/11 20:45:00,7.640271885275126,57.36275763530051,2.702378154886678,10.04,0.6912722366361026,0.665072754403171,80.60000372018669,103.47633752893428,3.7152461367572807,3.0000000000000004,2.6062929210905557,2.61,0.4811874399508322,2889360.753914774,3115286.321266593,
2025/04/11 21:00:00,7.467187720802087,57.044083568409064,2.7153488259314464,10.04,0.6924298115038151,0.6661360066732106,80.93212077511839,104.02745866310038,3.6974991588994013,2.9880478087649407,2.614469622116274,2.65,0.4810077651033463,2880975.132816112,3108481.4660750176,
2025/04/11 21:15:00,7.510379220145808,56.841519026957826,2.7052262750920075,9.95,0.6904459338470164,0.6657160165913619,80.36293115023913,103.80976299786609,3.6780657099235037,3.0160804020100507,2.6093989835206024,2.66,0.47703796121909087,2860082.0820724214,3135419.9839756545,
2025/04/11 21:30:00,7.595582379905977,57.18467407984372,2.689664843411988,9.970000000000002,0.6895240956582027,0.6650646060834693,80.0984487457471,103.47211396758398,3.7067815435890923,3.0200601805416247,2.5994213895676874,2.66,0.4781867477967052,2875287.64316701,3137609.3189825993,
2025/04/11 21:45:00,7.688295471745789,57.36665344116909,2.672063232403562,9.95,0.6887737463668769,0.6649279188196847,79.88316781338192,103.40126414015684,3.7237142741752494,3.0281407035175882,2.5923525222295134,2.64,0.4780078330811403,2885035.3579331744,3150504.560600857,
2025/04/11 22:00:00,7.226380938581315,56.372121219728285,2.7076878619186133,9.92,0.6923134556171643,0.6679422227877256,80.89873738413712,104.96368414939228,3.663642378989315,3.03125,2.6117028817019197,2.67,0.4745398733995258,2857918.3398735174,3164585.774269429,
2025/04/11 22:15:00,7.395195294238363,56.740799634007146,2.6849206359502444,9.930000000000001,0.6931891659503981,0.6686917840601796,81.14998535518366,105.35220818102336,3.6984333417682516,3.0211480362537766,2.607936442133553,2.67,0.47673741127327446,2890381.400565972,3172455.985839925,
2025/04/11 22:30:00,7.533336921991406,56.94415633692739,2.675349756607278,9.940000000000001,0.6942568842152758,0.6695898030892273,81.45632186569283,105.81768310144624,3.7154020611515586,3.0261569416498992,2.605089153814935,2.67,0.47708233735210975,2910694.9953697384,3190337.819059326,
2025/04/11 22:45:00,7.41102031113013,56.84785857722636,2.6760707933388637,9.960000000000003,0.6964204925379106,0.6711594944493238,82.07707758887358,106.63130946937291,3.7218746323123875,3.026104417670682,2.6073342464549087,2.65,0.47745384153582104,2925465.372046772,3201755.9791030195,
2025/04/11 23:00:00,7.424416324909998,56.84636090323403,2.6745128029559746,9.970000000000002,0.6982561738220308,0.6725926432146975,82.60374854457406,107.37416099693837,3.727781743643468,3.0240722166499494,2.609935634460941,2.67,0.4777850684345721,2940469.839656422,3213908.004947757,
2025/04/11 23:15:00,7.229466833568097,56.271320915224294,2.679680993635581,9.9,0.6996714558501772,0.6745067217801479,83.00980374860032,108.3662953940042,3.6944696116862987,3.04040404040404,2.6170924622236718,2.67,0.474191466250691,2925131.255943854,3243539.975261778,
2025/04/11 23:30:00,7.18206961569615,56.2076392829112,2.6808652316697503,9.91,0.7017448992949319,0.675508421766529,83.60469048089941,108.88551180965598,3.6965677658580605,3.046417759838547,2.6206718237710147,2.65,0.47429134802033934,2937650.921715788,3256117.811315814,
2025/04/11 23:45:00,7.096527315614367,56.02215686075357,2.6718974798973423,9.840000000000002,0.7004223586562173,0.6733414163291005,83.22524348855961,107.76227649846768,3.682776032401537,3.024390243902439,2.6318363074034936,2.69,0.4757441134753222,2921855.51646526,3219798.018921726,
2025/04/12 00:00:00,7.08544693329452,56.27850679284387,2.6354298718625233,9.91,0.7120565834478146,0.6819607220944826,86.78065679370408,112.22996653115558,3.760297363934924,3.0595358224016147,2.6312986259843623,2.65,0.47751888901890777,3050529.066507836,3337760.772194331,
2025/04/12 00:15:00,7.164484637646922,56.16919230460428,2.643698683692107,9.89,0.7127214029262128,0.6821276627211146,87.11663347130364,112.31649774306139,3.740970958985362,3.0495449949443882,2.642433857531856,2.66,0.47778829213699514,3047579.743421424,3330935.1628157482,
2025/04/12 00:30:00,6.96711164217237,55.62107249279336,2.6374400133192966,9.79,0.7137599250537168,0.6835311572013084,87.64146649042316,113.04397840922697,3.7119327645594464,3.046986721144025,2.656369989382376,2.69,0.4763257963807149,3041603.090716522,3343948.802184628,
2025/04/12 00:45:00,7.091706661090143,56.26400590549156,2.6406523234462513,9.9,0.7121334283611471,0.6794914424988172,86.81949154436283,110.95005186775246,3.749073633093716,3.0717171717171716,2.638129208569661,2.65,0.4780610134793875,3043935.0453183968,3323317.166202177,
2025/04/12 01:00:00,7.058662562596339,56.08561345811057,2.659931945225176,9.89,0.7102983557839804,0.6768771323095518,86.05874235940995,109.59496273495569,3.7181402395476564,3.0606673407482305,2.6447987584042716,2.65,0.4776996743709306,3002332.762642205,3282646.9510155316,
2025/04/12 01:15:00,7.27540008205159,56.35254362230347,2.6512304575100223,9.850000000000001,0.7057900963222798,0.6732353301167606,84.76528834874343,107.70728827478088,3.7152560510529535,3.049746192893401,2.641266209589905,2.66,0.47846979557243896,2979522.45653967,3247667.8156800927,
2025/04/12 01:30:00,7.33337449163713,56.729109545391,2.6557037863046142,9.9,0.7023908965772424,0.6695516320225382,83.79003202629458,105.79789769194763,3.7278253889059494,3.0595959595959594,2.6298920483587547,2.64,0.4796856324759459,2967099.7085972456,3218409.107420987,
2025/04/12 01:45:00,7.013114641387688,56.05448981000313,2.688490342062977,9.860000000000001,0.700303681258977,0.6676429969033925,83.1911940384912,104.80858482499742,3.66748574310818,3.0537525354969572,2.642267444731242,2.67,0.4775791047618524,2907663.8418557053,3180675.896763364,
2025/04/12 02:00:00,7.188456639852575,56.46021858403674,2.673953761789388,9.880000000000003,0.7003878504979884,0.6667308744101815,83.21534283487267,104.33579958191596,3.6949030836600505,3.0485829959514166,2.6395304694121853,2.67,0.4800058306172068,2930001.0836494924,3174093.693453535,
2025/04/12 02:15:00,7.415273638783958,56.984355356349056,2.6568142075024332,9.91,0.7004681185384043,0.6657161199753548,83.23837234763447,103.80981658542659,3.7300312426874602,3.0615539858728558,2.6310484566735424,2.62,0.48168943174469164,2958086.6360947904,3182979.455765526,
2025/04/12 02:30:00,7.079478798860009,56.25647965579708,2.6872062522842586,9.9,0.7036912107130282,0.6672376730382824,84.16310206548363,104.5984911769157,3.6841236103795567,3.0454545454545454,2.6538680399686454,2.67,0.4811797151915036,2938795.4391181422,3168684.461501811,
2025/04/12 02:45:00,7.163727619415113,56.49800062561661,2.6716350437308747,9.9,0.7041490793925804,0.6667751369956575,84.2944680804527,104.35874244034483,3.7055959507758542,3.0444444444444443,2.6525392735236424,2.66,0.4828166780966772,2958561.523552126,3169150.417168604,
2025/04/12 03:00:00,7.206539017206978,56.57000798140422,2.670961293679171,9.91,0.705300929635274,0.6666690128699954,84.62494269681791,104.30373456484509,3.710274657836492,3.048435923309788,2.6552654138489253,2.64,0.4834890945339182,2968939.154450226,3171714.6638375954,
2025/04/12 03:15:00,7.258604264123562,56.66990367816345,2.6646005639245787,9.91,0.7062863660823772,0.6665815694849925,84.90767192649386,104.25840957577586,3.7191315404527185,3.0383451059535824,2.6599374555821127,2.65,0.4851197135658374,2982033.3050381467,3164971.6952718315,
2025/04/12 03:30:00,6.9868023823768795,56.188018030129456,2.6644320122351575,9.860000000000001,0.7079595096197739,0.6674150590849237,85.3877095634693,104.69043661824541,3.7006010867316426,3.0273833671399593,2.6730369363023723,2.67,0.4850477505834413,2976192.290909449,3159682.5530198882,
2025/04/12 03:45:00,7.362634625535861,57.28333042998008,2.636096645268471,9.960000000000003,0.7078917536867471,0.6656702743352614,85.36826986970928,103.78605317398191,3.7783136736952354,3.0411646586345378,2.6529492788886553,2.66,0.4893308592411567,3033693.2006096356,3165983.6505789827,
2025/04/12 04:00:00,6.833823852924468,56.133559696862335,2.6800903616230034,9.930000000000001,0.7114196070168441,0.6677377539328442,86.45875102538561,104.85770073381322,3.705098955688424,3.0422960725075527,2.679181125409381,2.64,0.48639109357962573,2996098.3326194403,3163756.0976281757,
2025/04/12 04:15:00,7.181412847428533,56.71733556145949,2.6555207610758647,9.930000000000001,0.7112104609842158,0.6667438618113584,86.35305588338649,104.34253140978839,3.7393795392422144,3.0342396777442096,2.6752360956213184,2.64,0.4889108760472774,3024409.4485810655,3161604.3971992987,
2025/04/12 10:15:00,9.41156829809836,60.36731215828394,2.3859001214758826,9.57,0.6848789123477516,0.6617219648842341,78.76571023896562,102.0363321501317,4.011064802695991,3.2100313479623823,2.5108253467695607,2.59,0.4764246858056613,3099283.165991203,3406011.917008409,
2025/04/12 10:30:00,6.918331213052113,55.963909750537425,2.6070607618812414,9.79,0.7128884368579689,0.6811582069035975,87.20104661993203,111.8139946168291,3.7551867386994027,3.1287027579162414,2.629442961110897,2.64,0.4738694942887671,3061176.238143618,3398780.08957516,
2025/04/12 10:45:00,6.716935059734681,55.48354089324749,2.65230549697798,9.770000000000001,0.7062408397765566,0.6756276466714228,84.89461008226026,108.94731028087158,3.6835877357008373,3.0716479017400204,2.6413681437201975,2.7,0.4737697463973897,2953743.881671089,3280811.836864684,
2025/04/12 11:00:00,7.08360353200851,56.17658171274809,2.6417576977890187,9.81,0.7030538772426255,0.672891798201215,83.98024623377457,107.52922357250192,3.7134367047403103,3.072375127420999,2.6276805693803578,2.68,0.47561948136036036,2960930.86599787,3264488.785714158,
2025/04/12 11:15:00,7.17008889723661,56.01457539899701,2.6741068648307604,9.82,0.7014944461116823,0.6715961275008165,83.53283355316086,106.85763177248454,3.6722541380639595,3.080448065173116,2.6317459168373016,2.64,0.4733929912546496,2922663.579818925,3251199.645474905,
2025/04/12 11:30:00,7.200344685389894,56.21825672633173,2.6507594089662607,9.78,0.6981923900255684,0.669562117114542,82.58544848707892,105.80333248476263,3.6895087373523614,3.070552147239264,2.6237050047950525,2.65,0.47446441112468785,2918109.813968438,3232214.099792013,
2025/04/12 11:45:00,7.195560396926396,55.94186943924325,2.6708695828117035,9.75,0.6962439744704993,0.6683720714860095,82.0264332095542,105.18648988307521,3.6504964760338043,3.075897435897436,2.6276153636658357,2.68,0.47204081957005134,2879615.16482737,3220736.8501746547,
2025/04/12 12:00:00,7.22286252855082,56.16128579875368,2.7016775910173223,9.83,0.6921323984724755,0.6646371129197113,80.84679070894357,103.26606869622515,3.6384800439117138,3.069175991861648,2.6210400563885345,2.71,0.4729646339917328,2842967.8448433094,3167984.4347155113,
2025/04/12 12:15:00,7.280499120310367,56.24008210499949,2.639611321784339,9.75,0.6989253538310329,0.6701630654800401,82.79574139100468,106.1148252076954,3.6937256328364065,3.0502564102564103,2.630304668225254,2.66,0.4757447272915555,2928251.713055473,3226838.4961964367,
2025/04/12 12:30:00,7.248748142033492,56.04493727103903,2.629248667739798,9.760000000000002,0.708086904500477,0.6764429470476802,85.42426012600195,109.36990920748394,3.712087076339594,3.0788934426229506,2.64061348133088,2.69,0.47478455106263684,2994603.8945506765,3312686.1970252134,
2025/04/12 12:45:00,6.825325199661677,55.44441647554669,2.645636992604603,9.78,0.7136187838012786,0.6814760373925685,87.57013860276595,111.97873736367066,3.6966522721515505,3.0603271983640083,2.661205381244614,2.68,0.47607002817593297,3026441.9745572372,3330694.151304497,
2025/04/12 13:00:00,6.931592067851454,55.58286585717309,2.637855872662704,9.78,0.7144149675040503,0.6823589466718315,87.97250219756256,112.43638036812263,3.7075566187503166,3.0766871165644174,2.6579542328089434,2.67,0.4757147688706835,3046925.520591974,3358016.5160514973,
2025/04/12 13:15:00,6.952786412784064,55.57821854584489,2.63982374914991,9.79,0.7158251195537728,0.6839247172932104,88.68514407399944,113.2479744789434,3.7085809244471823,3.0766087844739536,2.6619592269312813,2.68,0.4761973705520964,3066177.8183580367,3372702.377059998,
2025/04/12 13:30:00,7.001085086547789,55.64387446322661,2.606394262416848,9.75,0.7197970641169089,0.6885619367605715,90.69242692490339,115.98275195779846,3.740800131657386,3.0687179487179486,2.6685816527068638,2.67,0.47821751877568847,3145742.4428221635,3432315.280524642,
2025/04/12 13:45:00,6.866120049538438,55.63292829342544,2.6133023294392217,9.79,0.7203147257460213,0.688662834184039,90.95403513573866,116.05056116775488,3.7462179135243026,3.074565883554648,2.666587537612448,2.68,0.4787482233048837,3152292.438767003,3432154.8454571976,
2025/04/12 14:00:00,6.979258420169174,55.484795488963755,2.624669486864129,9.760000000000002,0.719941266086357,0.6884764056666577,90.76530159264634,115.925269856628,3.7185634415481914,3.0952868852459017,2.668229954879174,2.69,0.4757932194268731,3129802.0090254503,3448269.8953945423,
2025/04/12 14:15:00,7.075882261802803,55.380779821777026,2.629909278631398,9.73,0.7197336294301353,0.6884468377975407,90.66036923706581,115.90539844884968,3.6997473939722676,3.093525179856115,2.673337699483649,2.68,0.4746831533399697,3115872.2051945142,3448237.313482497,
2025/04/12 14:30:00,7.087075010766455,55.33347450498093,2.648592030575306,9.760000000000002,0.7198398520101514,0.688238592199555,90.71405044027874,115.76544473158154,3.6849767300251264,3.0932377049180326,2.676762610453103,2.68,0.47447606195466957,3104541.835980233,3438552.92667364,
2025/04/12 14:45:00,7.02122330340643,55.5453630515816,2.6368935523738832,9.79,0.7196382298038546,0.6877487239797748,90.61215757882424,115.43622347078384,3.712702013013183,3.0796731358529117,2.672503338274976,2.67,0.4770696565463207,3120530.593603855,3420507.0741331815,
2025/04/12 15:00:00,7.042103489911085,55.544023682666875,2.639760322783309,9.79,0.7193671295771018,0.6874259825351535,90.47515293855945,115.21932157549439,3.7086700317086456,3.0715015321756898,2.674827842049369,2.7,0.47744723938106426,3114261.7048430955,3408473.056133319,
2025/04/12 15:15:00,7.1443088346512695,55.604043147339496,2.6436823375003544,9.79,0.7188659252670682,0.6868698633598598,90.22186168528162,114.84557564004454,3.7031680626412204,3.077630234933606,2.673914219129322,2.68,0.47681404912185316,3105249.2371679884,3407246.027782606,
2025/04/12 15:30:00,7.131770651394504,55.53195623906754,2.6508922702150604,9.79,0.7186095939144338,0.6865551938547068,90.09232072112665,114.6340985794008,3.6930961359684984,3.0766087844739536,2.6759884209277383,2.69,0.4764688203251939,3093983.6168663884,3399586.3396204156,
2025/04/12 15:45:00,7.266198616432007,55.64448455919404,2.6522368517672597,9.79,0.718086514031872,0.6858507025690944,89.82797431315383,114.24628054376491,3.6912238789973255,3.083758937691522,2.6738855809888427,2.69,0.47588306297057925,3088001.6764656506,3400990.928544462,
2025/04/12 16:00:00,7.311735663821253,55.63028403768101,2.658351021393414,9.79,0.7177701169169222,0.6854041226995743,89.66807819859089,114.01480245421989,3.6827341164555563,3.078651685393259,2.676280377695516,2.71,0.47578540818754467,3078147.6189444233,3391465.71087649,
2025/04/12 16:15:00,7.293324040860568,55.502184353577036,2.66972306343176,9.79,0.7177778372078727,0.6853317638956417,89.67197976554415,113.97729633529232,3.6670470185081947,3.0715015321756898,2.6816871733107743,2.69,0.4755742397586213,3065915.569667583,3380849.8632618687,
2025/04/12 16:30:00,7.315840324434362,55.488766983695086,2.674646392816506,9.79,0.7173117228785889,0.684650733763716,89.43642176998794,113.62429440970986,3.660296937304954,3.08273748723187,2.679632898700778,2.68,0.4745227546777431,3055050.6770087928,3383103.5461401744,
2025/04/12 16:45:00,7.4804097529375895,55.601173902350524,2.674136961355934,9.78,0.7167106951473339,0.6839218880217819,89.13268322613041,113.24650796782241,3.6572547110829374,3.078732106339469,2.680275038469899,2.7,0.47442725167722377,3048165.791972857,3376772.4492365126,
2025/04/12 17:00:00,7.3713329354830535,55.63138568077858,2.6723479922166735,9.800000000000002,0.7165685650683136,0.6834543754546355,89.06085561986316,113.00417972316161,3.6671870686538264,3.0795918367346937,2.676922134320086,2.7,0.4751484698663124,3051069.876174993,3370228.0331573067,
2025/04/12 17:15:00,7.2567400939281015,55.29905065721522,2.699208794313337,9.81,0.7170588618136093,0.6838888104596824,89.30863456870333,113.22936270131372,3.6343983543131597,3.0642201834862384,2.689221942945397,2.7,0.4748700075800474,3029807.818856695,3350481.040186418,
2025/04/12 17:30:00,7.425485085113621,55.65248743791011,2.6849479028979277,9.82,0.7162255591417289,0.6826651511955066,88.88751233592507,112.59509696730007,3.6574266448153585,3.0682281059063135,2.6808673211249996,2.7,0.4757023777181095,3039027.7743240437,3349478.814400436,
2025/04/12 17:45:00,7.728636668652655,56.16004394913148,2.682422589060683,9.87,0.7157398335537065,0.6815270363792474,88.64204349124212,112.00517193632277,3.679509723878453,3.053698074974671,2.677411410805766,2.71,0.4781391600887801,3052054.7864920786,3331138.729649495,
2025/04/12 18:00:00,7.615295272218532,55.95255353332408,2.693408551711177,9.87,0.7157637681696003,0.681739442636061,88.6541392149498,112.11526958713958,3.664501619603676,3.0486322188449853,2.6813735847069102,2.67,0.47766989433322904,3039053.5604343633,3323192.828730532,
2025/04/12 18:15:00,7.60035319846844,55.78500351130475,2.7042775689442173,9.860000000000001,0.7153994148541079,0.6818490628276791,88.47000770197161,112.17208959687908,3.6460754299897786,3.059837728194726,2.6810062573284723,2.7,0.4755573176634563,3020481.1553736595,3330974.3751901705,
2025/04/12 18:30:00,7.670156819239082,55.7842638940711,2.7070984671256753,9.850000000000001,0.7144544972464456,0.6812838642150113,87.99247915664168,111.87912723109628,3.6385820906095327,3.0588832487309645,2.679237795848039,2.71,0.47459106457236044,3004101.875151033,3325772.6197637375,
2025/04/12 18:45:00,7.758832569889307,56.0645095874728,2.701296611953089,9.880000000000003,0.7135056766340383,0.6803189919516774,87.51297816824855,111.37899992258751,3.657502828930946,3.0546558704453437,2.6712786496851293,2.7,0.47555874582784524,3006018.5258634575,3315006.0630769203,
2025/04/12 19:00:00,7.447328171757988,55.47275034852464,2.7144131921359618,9.83,0.712870903200716,0.680483291240767,87.19218571843726,111.4641620361364,3.6214088660042245,3.068158697863683,2.673788178401133,2.7,0.4719975569006697,2967667.9223732124,3319796.660833832,
2025/04/12 19:15:00,7.854309687338059,56.02500737988055,2.7037058287677493,9.850000000000001,0.7113423905275352,0.6788937167997586,86.41972849314052,110.64022956644469,3.643147821480739,3.0598984771573603,2.665303519037871,2.72,0.4730564306165523,2969759.633435473,3308052.993622304,
2025/04/12 19:30:00,7.773384171831083,56.03397072118963,2.706457241168461,9.87,0.710634009209662,0.6785269261880641,86.15504388626802,110.45010906200858,3.6468338940905696,3.051671732522797,2.6626665917893195,2.72,0.4736252923080706,2964076.135044143,3294196.349939943,
2025/04/12 19:45:00,7.838593048272401,56.085335471117844,2.7183307220232815,9.89,0.7093272281884488,0.6779117260359565,85.78011844834558,110.13122913565475,3.6382622319916877,3.0475227502527806,2.6610355219725914,2.69,0.4733565086542898,2950274.865996727,3282395.039365078,
2025/04/12 20:00:00,7.6756353539423685,55.853234854961045,2.737097021320664,9.91,0.7091147840185653,0.6780900420498818,85.71916659632434,110.22365661180677,3.620624304803917,3.031281533804238,2.6662119761058656,2.71,0.4734666537629865,2932158.0286003198,3260797.7060777424,
2025/04/12 20:15:00,8.007363785180644,56.22514716516247,2.721064671875195,9.91,0.7100142049455826,0.6791949708962653,85.97721731749938,110.7963801847065,3.641956805521503,3.0423814328960646,2.6603648980629324,2.69,0.4733213453192548,2958732.6863304423,3292269.3350019776,
2025/04/12 20:30:00,7.665732799175146,55.83663460807509,2.7266176907300363,9.9,0.7102773913115157,0.6800009926021956,86.05272749242663,111.21416964938835,3.630872063090492,3.0373737373737373,2.66269994426355,2.69,0.4726953660294228,2946808.6846160996,3287245.8384245946,
2025/04/12 20:45:00,7.912485554806494,56.236889766835986,2.7073189758895224,9.880000000000003,0.7067199475232588,0.6781062835989814,85.03206974751865,110.2320751792663,3.6493668045723386,3.0576923076923075,2.645571018166662,2.7,0.4716825622005055,2945291.159309763,3298931.9588172166,
2025/04/12 21:00:00,7.658839959045508,55.73923860578316,2.7326312579507714,9.87,0.7064448746486203,0.6785366325072727,84.95314924262074,110.45514018943122,3.6119033518637327,3.0455927051671736,2.654463985498789,2.69,0.470221410256578,2912102.2116882377,3280942.486338674,
2025/04/12 21:15:00,7.960531772195452,56.239539020711334,2.7194649476767845,9.880000000000003,0.7032925306468178,0.6766579950512034,84.04871771493939,109.48137616875599,3.633067603405001,3.0617408906882586,2.6380425065383823,2.71,0.4699342272812699,2914125.710235038,3287009.557341132,
2025/04/12 21:30:00,8.004509634626231,56.59080833986809,2.7284058987500113,9.970000000000002,0.7027821421032431,0.6759363498963508,83.9022833505706,109.10732204499752,3.654148381869298,3.026078234704112,2.6371633803111134,2.68,0.47394845997072044,2923090.4424008764,3244437.65249252,
2025/04/12 21:45:00,8.056742592823014,56.54068125142447,2.7352933798656283,9.95,0.7003747641036628,0.6748962267917628,83.21158824857065,108.56818957265814,3.6376353897689744,3.033165829145729,2.63302388723365,2.68,0.4721075770933548,2898649.9618084463,3241158.2142320448,
2025/04/12 22:00:00,8.033524068999554,56.38965109115139,2.749330220723838,9.940000000000001,0.6984993130440273,0.6741100528864771,82.67350704106406,108.16068792273192,3.615426013606695,3.0382293762575454,2.63152780677738,2.7,0.47026438448143787,2871395.5924767805,3234522.030102863,
2025/04/12 22:15:00,8.109645684805514,56.49868879590264,2.7499168341198974,9.940000000000001,0.6963925107484314,0.6731015914822638,82.06904940013348,107.6379668258589,3.6146547694346065,3.0311871227364184,2.627330629229316,2.68,0.47031508512216774,2859666.6284367666,3220654.2434611595,
2025/04/12 22:30:00,8.063060183068046,56.50022594765278,2.7704277039820004,9.99,0.6955356603704083,0.6725184991652409,81.82321249403012,107.33572952232525,3.605941416785986,3.021021021021021,2.627205020452245,2.67,0.47078178129624176,2845064.438983097,3198211.9833745174,
2025/04/12 22:45:00,8.236382544509183,56.76585783244917,2.7582388517610488,9.970000000000002,0.6921335160527514,0.6706901385993042,80.84711135124137,106.3880257862024,3.6146253228339784,3.038114343029087,2.613215818740485,2.67,0.4695094476846433,2834969.613505542,3203182.818753315,
2025/04/12 23:00:00,8.285935877209454,56.98177211946194,2.762040225918022,10.010000000000002,0.6906294002700855,0.6697439669530726,80.41556906577081,105.89759166678309,3.6241325908542725,3.018981018981019,2.6099320146529785,2.66,0.47131066750095435,2831766.8282891163,3176513.958785117,
2025/04/12 23:15:00,8.389406437085427,56.65674920706891,2.7700755650134137,9.98,0.6956269142306338,0.6741726139397095,81.84939392224864,108.19311552207175,3.6027898032997068,3.0140280561122244,2.626817263749296,2.8,0.46977209504157347,2848937.1468115766,3215571.956393998,
2025/04/12 23:30:00,8.25838753230397,57.25035822816358,2.8048376332611027,10.14,0.6861778491248786,0.666242817771654,79.13838510345576,104.08282262080775,3.6151825259883292,3.021696252465483,2.59603087540991,2.61,0.47155278493349956,2791863.3745905375,3128711.0845005233,
2025/04/12 23:45:00,8.224518471345846,56.901790199021264,2.8376892929433573,10.04,0.6731813020350651,0.6579677907446598,75.82251252951635,100.45265781057664,3.5380899610704515,3.0019920318725104,2.5882992250122845,2.6,0.4675853605721763,2675830.0096048303,3046825.6490977053,
2025/04/13 00:00:00,8.413455709746529,57.22792947496947,2.8483992683453967,9.970000000000002,0.6573474823854278,0.6479416241054957,72.65074867306463,96.22318356662572,3.500211543654645,3.0290872617853557,2.5601518994375176,2.59,0.46448442715110755,2604850.910829757,3003196.977463253,
2025/04/13 00:15:00,8.699501119364982,57.858645406956214,2.814689111971104,9.98,0.6560808235549269,0.6475916871707693,72.39701692760106,96.07556490979928,3.5456846575183887,2.996993987975952,2.553609616401894,2.61,0.46872548278051446,2636635.626274092,2988481.2558577973,
2025/04/13 00:30:00,8.253061781272947,57.1154334774447,2.87008361311452,10.050000000000002,0.6603131709954514,0.6499910179194858,73.24482288578852,97.08770723393515,3.5016401452827615,3.007960199004975,2.566770795537837,2.58,0.46603358694081126,2609293.7055347096,2989645.4667745684,
2025/04/13 00:45:00,8.486800861923598,57.52900174840528,2.870453909375166,10.110000000000001,0.6608023088074876,0.6502047032528532,73.34280490575487,97.17784902454488,3.5220910417616573,2.9821958456973294,2.5671231973298583,2.51,0.4690685229795885,2626191.204154447,2972545.6018723473,
2025/04/13 01:00:00,8.986135776540323,58.22181099471152,2.8427601038355164,10.100000000000001,0.6581004914911042,0.6491209025458431,72.80158827575094,96.72065463103266,3.552885094444956,2.981188118811881,2.5548818440092353,2.5,0.47033437593308625,2647153.042616569,2981083.3314841744,
2025/04/13 01:15:00,8.873844294654987,58.10162447577716,2.8395870217834376,10.090000000000002,0.6581862437494171,0.6497844102709579,72.81876580584512,97.00055111939473,3.5533336089354473,2.9861248761149652,2.5527341349325163,2.51,0.4696057709716591,2646532.016862608,2989114.2644568933,
2025/04/13 01:30:00,9.066870979376006,58.21390381683699,2.8398843198120893,10.08,0.6573457268428359,0.649867727822767,72.65039701018938,97.03569809551743,3.5494403520869393,2.9890873015873014,2.5507483554606294,2.49,0.4687974830658985,2644354.4369653203,2996363.639572657,
2025/04/13 01:45:00,8.774801228271826,57.79368123631116,2.853457943073378,10.08,0.6587365884883436,0.651161590377269,72.92900853881234,97.58150573530659,3.5325560078671145,2.990079365079365,2.555718334974556,2.51,0.4675856678777443,2632651.4559031716,2997656.8207643437,
2025/04/13 02:00:00,8.69264424122315,57.69098122003146,2.845366955593824,10.050000000000002,0.658676452867429,0.6509676701175042,72.91696242529815,97.49970171452956,3.532057606925635,2.990049751243781,2.5571338413370923,2.56,0.467551387619386,2632239.8477907353,2997600.887349016,
2025/04/13 02:15:00,8.466996752982823,57.7192848602632,2.836950949153828,10.08,0.6596014281553622,0.6507863314835265,73.10224956707886,97.42320517208542,3.5531104275900662,2.9871031746031744,2.5548307700440893,2.57,0.46940058650911537,2645353.3283467838,2990245.357245002,
2025/04/13 02:30:00,8.828882636519666,58.027460869758215,2.835173443119443,10.07,0.6583758002505856,0.6496615370682299,72.85673696330926,96.94871784502952,3.5518109216345963,2.9950347567030784,2.5527424355098507,2.54,0.4689895769621778,2646311.038289663,2996268.601605144,
2025/04/13 02:45:00,8.639577671356165,57.68774974335906,2.84309847753096,10.050000000000002,0.6594652298589655,0.6500946505412915,73.07496689976496,97.13142399234755,3.5348757981565773,2.9920398009950246,2.56050939030702,2.55,0.4683855610823939,2635991.8220687765,2991832.8614617176,
2025/04/13 03:00:00,8.899144500235536,57.97071414065408,2.833237546968567,10.03,0.6577701536894831,0.6487733346539948,72.73541640296187,96.57403533978395,3.540119680657076,3.0079760717846464,2.5541216394303534,2.58,0.46770651049868006,2638943.7376044886,3003363.304028912,
2025/04/13 03:15:00,9.191750617539014,58.76863262704984,2.7905978215217844,10.04,0.6555770689471708,0.6468194299758742,72.29610693287094,95.74979315344248,3.5977953980215363,3.0059760956175303,2.5386648796387394,2.54,0.47117640002991357,2675822.9130722354,3003202.846499669,
2025/04/13 03:30:00,8.436518163307824,57.33229038227665,2.849685557922917,10.020000000000001,0.6605692483493192,0.6497444551149929,73.29611921942234,96.9836962925048,3.516177415484182,3.000998003992016,2.568159376187077,2.54,0.46733430229325323,2624611.8675258253,2991521.711042255,
2025/04/13 03:45:00,8.642345105851234,57.82287332732159,2.8296310058522756,10.03,0.6586136016900263,0.6479791596581055,72.9043723429791,96.2390176993185,3.5446317838813037,2.9980059820538387,2.5593364979897446,2.57,0.46944154650576,2641065.7308724006,2984907.8339535133,
2025/04/13 04:00:00,8.643993390841331,58.057525808149705,2.81903238097984,10.050000000000002,0.6581052472765695,0.6469865762646945,72.80254093460418,95.82030274588911,3.565053054306109,2.996019900497512,2.5546739249958654,2.6,0.47113967485289293,2652874.2799778366,2977885.3897658777,
2025/04/13 04:15:00,8.633158856274576,58.0656784580529,2.8238378140583125,10.06,0.6579961845959448,0.6463871136175529,72.7806939591983,95.56742326387759,3.5625275467014696,2.99403578528827,2.5561101653023415,2.59,0.471541502065705,2650137.2063153754,2970019.6509406436,
2025/04/13 04:30:00,8.626183972754518,58.00115718327663,2.8251119406213876,10.04,0.6572154514563427,0.6456520640293036,72.6243007951646,95.25734729830731,3.5538414799208584,2.9940239043824706,2.5577504179478288,2.62,0.47123476929092056,2642294.586531393,2964877.8012517155,
2025/04/13 04:45:00,8.671622072694845,57.95810943564885,2.823687513806367,10.010000000000002,0.656421152184904,0.645029717082418,72.46519012091662,94.99481422087989,3.545009832375677,3.005994005994006,2.5570229970833696,2.61,0.4699800537877675,2635521.300807323,2972208.8136231615,
2025/04/13 05:00:00,8.650418488226933,57.870253230484764,2.82356980532095,9.99,0.6562959137587246,0.644728373294055,72.44010288849806,94.8676942719183,3.5380743841268187,3.013013013013013,2.5580502831342065,2.61,0.46923276925695595,2630823.070324473,2975825.149258442,
2025/04/13 05:15:00,8.738137002425447,58.33688389481921,2.8067597398436885,10.04,0.6567782387856709,0.6440880177883062,72.536720200138,94.59756439915498,3.5770785284810795,2.9900398406374507,2.555542132682515,2.62,0.47349929227187115,2658763.381396592,2956373.5887976484,
2025/04/13 05:30:00,8.436524792616922,57.56779932101415,2.8408327311585824,10.010000000000002,0.6584993265757706,0.6449974617121765,72.88148123488811,94.98120749932372,3.5236147099437294,3.022977022977023,2.5649116078805316,2.61,0.46854510196919846,2623696.5251134774,2975970.4313579956,
2025/04/13 05:45:00,8.634385708907928,57.84428690768408,2.830810662956117,10.010000000000002,0.6583151857968013,0.6444733013996629,72.84459493201163,94.76009382535666,3.5360895488315376,2.996003996003996,2.569058636973257,2.64,0.47122627710445275,2634859.939312732,2956636.263961782,
2025/04/13 06:00:00,8.704305136875291,58.261469190402295,2.827864276627041,10.04,0.6537222403390667,0.6409073982011931,71.9245555024987,93.25584037763743,3.5503825565402645,3.002988047808765,2.5547065953783936,2.66,0.4723466089684819,2629555.3244070658,2937448.3853253503,
2025/04/13 06:15:00,8.636495390909772,58.18580573310214,2.763055754254959,10.0,0.6670267816553573,0.6490959043701316,74.58966500907505,96.71010931055707,3.619181402546993,3.005,2.569347009623295,2.6,0.4746072820329212,2721816.981205287,3013065.487404809,
2025/04/13 06:30:00,8.647244115207457,58.3186703514462,2.6926492514008222,9.970000000000002,0.6795547740194139,0.657115252955086,77.23817436117722,100.09302019903103,3.7026731182359587,2.9909729187562686,2.5834724642639086,2.67,0.47885974940516557,2826547.7624661443,3076115.315767621,
2025/04/13 06:45:00,7.8756803238312045,57.088496517748126,2.73519199496535,10.03,0.6926288602437849,0.6669782506511488,80.9892293761703,104.46402340830586,3.667018629208536,3.0009970089730813,2.618316129112699,2.66,0.4780069296646867,2867339.130359532,3131191.3352362677,
2025/04/13 07:00:00,7.72888634188206,56.80458850416608,2.7460128144794163,10.04,0.6959651857475175,0.6688448177971762,81.94644659943556,105.43153096177447,3.656210177556423,3.01593625498008,2.625492087502312,2.67,0.47691728037120323,2876616.521135823,3155072.074624097,
2025/04/13 07:15:00,7.610416443040492,56.35341704587739,2.7634329221384006,10.010000000000002,0.697711219054671,0.6700103619808744,82.44739686706603,106.03567360085849,3.622306125040321,3.004995004995005,2.6410143592491764,2.66,0.4759503056766193,2861635.874810699,3150831.8989888104,
2025/04/13 07:30:00,7.885135276664926,56.72949416858796,2.749484607906105,10.010000000000002,0.6974184254801009,0.6694227224181558,82.36339215825645,105.7310792995735,3.6406823195941467,3.00999000999001,2.636640060783787,2.67,0.47673507932944365,2877855.4026784836,3158737.093779631,
2025/04/13 07:45:00,8.11831484504819,57.034239870953,2.7565037451812757,9.95,0.6849412883033948,0.6597538492847865,78.78360637619338,101.20609517756407,3.6096450140486422,3.0271356783919603,2.6129706910753914,2.64,0.47355268656591415,2787149.454087365,3098466.936982184,
2025/04/13 08:00:00,8.217523177323926,56.1673287532459,2.7872820128786437,9.75,0.6773782537398392,0.6551224539707369,76.66322816345753,99.25237069848122,3.4980313993884007,2.9712820512820515,2.638587735604005,2.66,0.4694859964284762,2673091.0717799896,3020563.4612945053,
2025/04/13 08:15:00,8.085063954867337,55.24387354834954,2.834798831659189,9.590000000000002,0.6664912786428744,0.6497943565312715,74.48239530804432,97.00474688566177,3.382956100058443,2.923879040667362,2.658532016251236,2.69,0.46583818592239445,2560968.8083206597,2936581.383383246,
2025/04/13 08:30:00,8.273307636885136,55.82179388712774,2.818965399742952,9.54,0.6531905491458663,0.6416813752498851,71.81804936899906,93.58233764331479,3.384220324545277,2.9025157232704406,2.635989667440266,2.69,0.46800600247372076,2525497.692350315,2870795.686370027,
2025/04/13 08:45:00,8.861844410660865,56.962187231233656,2.780927795722642,9.590000000000002,0.652395407496222,0.6402723917107463,71.65876995311142,92.98796695275448,3.4484893907531236,2.8967674661105316,2.6209688587346687,2.71,0.4726660744454308,2575345.1797020957,2873205.7507273713,
2025/04/13 09:00:00,8.484367885115205,56.647622568617976,2.760928038949995,9.610000000000001,0.6611658391139971,0.6450200889340957,73.41562576088792,94.9907526481212,3.4807136819309377,2.8980228928199794,2.6321502247461157,2.73,0.4742586452670122,2620382.019254548,2904835.1705749542,
2025/04/13 09:15:00,8.166758954367367,56.2000628885466,2.755394430248977,9.630000000000003,0.6707945291828499,0.6503097005930063,75.34440427555565,97.2221414806596,3.4949624250818556,2.890965732087227,2.6517262132140105,2.74,0.47543540285071084,2655388.9689114215,2929784.017765019,
2025/04/13 09:30:00,8.35453746993926,56.58440539609563,2.7561410960202033,9.680000000000001,0.6709314420115334,0.6494474293662775,75.3718300749598,96.85839788094026,3.512156911697181,2.885330578512397,2.6494887961102407,2.75,0.477501671854251,2668682.9584384337,2920162.3079567845,
2025/04/13 09:45:00,8.17261571471704,56.452175868471045,2.7646066284894073,9.710000000000003,0.672114797853281,0.6497827067232634,75.60887491765817,96.9998324886926,3.5122537506558706,2.8867147270854785,2.650744222624302,2.72,0.47773573314348117,2668391.981546759,2917106.017501483,
2025/04/13 10:00:00,8.359164538455047,56.20621577260522,2.767162243706796,9.610000000000001,0.6692996816303636,0.6491476086861518,75.04496272936986,96.73192044543771,3.472871900393803,2.924037460978148,2.647376176805306,2.74,0.47202044103310975,2638497.9993717875,2951298.056063682,
2025/04/13 10:15:00,8.209775176750782,56.22460005858744,2.748971024666402,9.600000000000001,0.6693579130362501,0.6493810065333775,75.05662739858064,96.83037783388644,3.492215783236565,2.904166666666667,2.6474473203225846,2.74,0.47431555451387236,2650927.798909996,2938026.1657706294,
2025/04/13 10:30:00,8.14226588723352,56.28882091328995,2.743465344972985,9.610000000000001,0.668977569145565,0.6490934983446841,74.98043851729683,96.70909434411259,3.502869105895205,2.9125910509885538,2.6413773737290556,2.73,0.4743653319136932,2655968.0032885256,2943024.639309895,
2025/04/13 10:45:00,8.058705729188205,56.037905879875495,2.750785203226931,9.590000000000002,0.6692745139533882,0.6495880448501651,75.03992124665078,96.91771562308078,3.4862772959335486,2.911366006256517,2.6464105919660907,2.73,0.47331067534474003,2644635.893068282,2942890.505194419,
2025/04/13 11:00:00,8.249706152871227,56.62529920538947,2.738440915660209,9.65,0.6685555873419274,0.6485776961641058,74.89590890520965,96.49150649461875,3.5239029422964516,2.904663212435233,2.636335033324694,2.73,0.4763543482736264,2669472.3951934655,2934491.1350398585,
2025/04/13 11:15:00,7.952792404288402,55.93989976928725,2.773294498268448,9.65,0.670916152280367,0.6500874972180564,75.3687673006094,97.12840640870589,3.4796160328537544,2.9036269430051815,2.6517309368919446,2.71,0.47401570093848977,2640610.4438246638,2930113.138952439,
2025/04/13 11:30:00,8.227607294293193,56.27178886876612,2.7525975200212023,9.610000000000001,0.6684226296832556,0.6490498877919834,74.86927538875234,96.69069751150639,3.491247786899837,2.9063475546305932,2.6440761565943323,2.74,0.47405080134313626,2647123.444821627,2936926.6977400705,
2025/04/13 11:45:00,8.10550368059836,56.314144248443654,2.7571940147599006,9.66,0.6696941657652024,0.6493774731667276,75.12398412462021,96.8288873057715,3.503561935898517,2.891304347826087,2.646087971744682,2.74,0.476223379711869,2655901.5552795525,2921106.3540894943,
2025/04/13 12:00:00,8.053406270936534,55.943938300767854,2.7820455633990293,9.65,0.6703264948636941,0.649948735705692,75.25064961812345,97.06987075258941,3.468670724504557,2.905699481865285,2.652334727168994,2.75,0.4731718460598526,2632337.0945069822,2930836.44683261,
2025/04/13 12:15:00,8.264596405701354,56.36273951155687,2.7561467539022835,9.630000000000003,0.6681159616357443,0.6488728913606542,74.80784494110837,96.61603269947076,3.49400843273871,2.905503634475597,2.642064725234016,2.73,0.47434460620334384,2647789.7287352327,2934206.3435467994,
