datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/04/13 12:30:00,8.259114373684042,56.509835885548796,2.750824375128702,9.65,0.6680201164226557,0.6486625225599616,74.788645632955,96.52728996694063,3.5080392944200622,2.906735751295337,2.6375408567783123,2.72,0.4751639407099107,2656581.424170326,2934291.949346413,
2025/04/13 12:45:00,8.100059067018208,55.98323581197445,2.7701384613479494,9.610000000000001,0.6683204218739901,0.6493232837605684,74.84880155221589,96.80602785151717,3.469140670796569,2.9188345473465143,2.645040181377376,2.72,0.47181193672375354,2628984.4315683274,2943117.9824229507,
2025/04/13 13:00:00,8.125770775766796,56.0237797415507,2.764910242865972,9.600000000000001,0.6678625949978042,0.6492474736464879,74.75709160663531,96.77404783996442,3.4720837773196953,2.917708333333333,2.6436483258744277,2.74,0.4718985058377358,2630520.701682644,2943815.0275920723,
2025/04/13 13:15:00,8.203216061646287,56.26086191674216,2.7579347024201524,9.62,0.6675386693157207,0.6489103417174724,74.69220418254288,96.63183089286882,3.4881173914517354,2.9085239085239087,2.6408885833996947,2.74,0.47357596545534814,2641302.5699973362,2936055.1564609664,
2025/04/13 13:30:00,8.312936187711273,56.417774462498585,2.7569474697346927,9.630000000000003,0.6671288962195904,0.6486126736464375,74.61012016716214,96.50626152173793,3.492993648125881,2.910695742471443,2.638155542284136,2.72,0.47374884572618026,2644672.3427121066,2937763.090261355,
2025/04/13 13:45:00,8.220047845131944,56.1746461492923,2.7701373798444613,9.630000000000003,0.6679703614347078,0.6492066218758908,74.77867892397883,96.7568147819371,3.4763618837347017,2.9013499480789195,2.646038575554741,2.75,0.47347867983126146,2633965.616007368,2929042.2409589943,
2025/04/13 14:00:00,8.584915607079267,56.45811277167462,2.761942119785874,9.590000000000002,0.6651666520915727,0.6479653629693565,74.21705171365856,96.23319765445747,3.4721944139595102,2.932221063607925,2.634743856892633,2.74,0.4706738041921928,2629255.2097609774,2956896.359208345,
2025/04/13 14:15:00,7.937287824997554,55.32115892485905,2.808624547681581,9.590000000000002,0.6692141961920433,0.6505395076222074,75.02783864753246,97.3190841055031,3.414482725331231,2.9197080291970803,2.6594921664589224,2.72,0.4683027763074587,2590362.8040227396,2941021.879296044,
2025/04/13 14:30:00,8.342301067951837,56.01327105552639,2.7906511715158113,9.62,0.6677618957651322,0.6494030290696804,74.73691996178655,96.83966789991251,3.4472241096240843,2.9074844074844077,2.6512436568019306,2.72,0.47124476377007063,2614417.135720042,2933479.2797309873,
2025/04/13 14:45:00,8.365940877651497,56.211386701657375,2.7871287995240417,9.66,0.6689072926328663,0.6497581762261048,74.96636102318519,96.98948445542943,3.465932396683512,2.8954451345755694,2.651222419400559,2.71,0.4734213907532169,2630093.866627695,2925408.9433387,
2025/04/13 15:00:00,8.400110295909997,56.066980866109304,2.796258433339117,9.66,0.670933778110289,0.6510962779347034,75.37229803239408,97.5539540993131,3.4546163132942733,2.898550724637681,2.6576685704503427,2.71,0.47240648789665446,2628604.8810134754,2935681.275844979,
2025/04/13 15:15:00,8.52569782972148,56.427565290122516,2.762017335742636,9.64,0.6706865765478555,0.651223249568672,75.3227796597991,97.60751627066854,3.490202568698958,2.900414937759336,2.6485323988938747,2.71,0.47386536746622293,2656403.770274045,2949415.8414818053,
2025/04/13 15:30:00,7.9606370986360275,55.19743257793152,2.8079768267895413,9.610000000000001,0.6756124330051642,0.6546331821845743,76.30950641424533,99.04597452611547,3.4223929158943425,2.9125910509885538,2.672517044747742,2.71,0.46882582195073164,2614937.9501277627,2962694.141993996,
2025/04/13 15:45:00,8.260646473854479,55.388633746583196,2.7914601092320455,9.56,0.6748292968835667,0.654755578748955,76.15263189501398,99.09760673363718,3.424731010263313,2.9215481171548117,2.6695930966960404,2.75,0.46772231347719534,2621027.110059153,2982783.173383623,
2025/04/13 16:00:00,8.42535276508653,55.29067619199378,2.81135908199855,9.57,0.6768306652920856,0.6559341668936265,76.55353755909054,99.59478660122691,3.4040475516904944,2.9310344827586206,2.6769797467252756,2.73,0.46585356747051004,2613634.3288423084,2996786.0078180074,
2025/04/13 16:15:00,8.422141480944674,55.32063499110683,2.802284812420994,9.57,0.6783709276201372,0.6571134370224605,76.89851980354011,100.09225415947405,3.415070430236581,2.9205851619644725,2.680222426663753,2.72,0.4670745951714318,2627613.4778126245,2998069.2396304077,
2025/04/13 16:30:00,8.371499623604052,55.40464936780097,2.797364170111118,9.590000000000002,0.678861886944642,0.6574062137762021,77.03937977683108,100.21576015969858,3.4282272227784567,2.9103232533889467,2.6800615881003913,2.72,0.46872096472312025,2638641.9044540552,2990809.524100536,
2025/04/13 16:45:00,8.364839149010322,55.262673519732914,2.810334438744708,9.57,0.6763715666711171,0.6559104642717122,76.46157286297128,99.58478780183447,3.4052886617560834,2.9122257053291536,2.6797499923970123,2.75,0.46714618285877363,2612306.701829517,2979747.343957821,
2025/04/13 17:00:00,8.595037744262584,55.78361520923221,2.8045117170715623,9.600000000000001,0.672372355211574,0.6531566887273288,75.66046771952526,98.42312520856895,3.4230557645964144,2.923958333333333,2.663002460224686,2.76,0.4677773092826479,2615410.1507315636,2975733.5384362214,
2025/04/13 17:15:00,8.574410078584208,55.8653116429461,2.815168065272107,9.630000000000003,0.6705175667341806,0.6518111532134004,75.2889243279662,97.85551966147584,3.4207549164810485,2.903426791277258,2.6636453980701296,2.71,0.46950538903999556,2606419.981005611,2944996.5561612905,
2025/04/13 17:30:00,8.570965364281335,56.15554214442989,2.8128811939178706,9.65,0.6661459328971362,0.6484506059751841,74.41321710729649,96.4378943116118,3.4306461363763368,2.9005181347150257,2.6525862677311443,2.73,0.4710322359103579,2599291.0895000994,2918995.9646257884,
2025/04/13 17:45:00,8.455147877128695,56.226504273960984,2.8171920833274138,9.66,0.6630430307255627,0.6451588581297255,73.79165685363287,95.04929154537174,3.4289461684808082,2.8840579710144927,2.6526152436386807,2.73,0.4733071157125518,2586282.802616635,2877997.612274343,
2025/04/14 04:45:00,7.380724851304251,56.51729243267778,2.676043063573881,9.99,0.7197212957814105,0.6794688040419181,90.65413623930117,110.93831755746885,3.7331237811465785,3.023023023023023,2.6948993297998034,2.66,0.4890065464834217,3133086.684640303,3273957.775543669,
2025/04/14 05:00:00,7.3904738307327875,56.467903729430304,2.678836199092516,9.99,0.7195804120083821,0.680397747817723,90.58293847279751,111.4198218643235,3.7292313742005647,3.026026026026026,2.691926121598171,2.65,0.48779907778355286,3128438.816119899,3284937.015451591,
2025/04/14 05:15:00,7.420358509829157,56.51429010902007,2.674132154693346,9.99,0.719362732455761,0.6812829501937492,90.47293078613176,111.87865346166147,3.73579143516398,3.021021021021021,2.6880939995420383,2.64,0.4875447963343798,3131099.0785564175,3291078.128743671,
2025/04/14 05:30:00,7.442200049132907,56.46708706093284,2.677120206391675,9.99,0.7193643748494357,0.6824138101699014,90.47376079485912,112.4648180532616,3.731621753908804,3.019019019019019,2.6867340092703893,2.66,0.48666447064563007,3128322.5946369967,3299766.537258803,
2025/04/14 05:45:00,7.474395879040628,56.53291374415954,2.6707604538011047,9.99,0.7191199147508847,0.6832603285408666,90.35021915026788,112.90359836705765,3.7405076841623663,3.016016016016016,2.681901092101712,2.66,0.4863910391622579,3132424.08419125,3307711.1814304655,
2025/04/14 06:00:00,7.443627465116151,56.52280517266604,2.670688446261076,10.0,0.7190271697189037,0.6841930670918365,90.30334903180844,113.38706963964556,3.744352889233431,3.023,2.676016231588051,2.65,0.48539019881948614,3133076.616926482,3321682.099970592,
2025/04/14 06:15:00,7.34971475070131,56.254962550615176,2.685345903976226,10.0,0.7193278277553335,0.6857312797811362,90.4552911626529,114.18437950278788,3.7239150402161867,3.022,2.6786652493860204,2.64,0.48377491962133556,3119848.7271780577,3329118.758817397,
2025/04/14 06:30:00,7.379128869768408,56.37103827408066,2.6740168150279935,10.0,0.7189712896830851,0.6864776175169371,90.27510920221476,114.58196255852512,3.7396922651345834,3.027,2.6699802232181877,2.65,0.4832287963829488,3127689.9451321005,3344792.5901460145,
2025/04/14 06:45:00,7.403998432000947,56.34381143543709,2.675411829205857,10.0,0.7189212597566592,0.6873621124269964,90.24982581476172,115.17639697518737,3.737742313477138,3.018,2.669130256126118,2.67,0.48277703552368756,3125980.7551171775,3349018.105850394,
2025/04/14 07:00:00,7.2394286500551175,56.151266495786274,2.6777989045821515,10.0,0.7191159501754159,0.688490812371053,90.3482155915036,115.93495203888456,3.734410370729619,3.013,2.667831349168752,2.66,0.48206192922976454,3123156.590338254,3355588.9835518347,
2025/04/14 07:15:00,7.308330802217938,56.191511837022574,2.6767569744645168,10.0,0.7188259613929927,0.6891542890108259,90.20166533112716,116.38084872505709,3.7358639934058617,3.017,2.6627164823138196,2.66,0.48087135716348256,3121646.6409159736,3369999.397911626,
2025/04/14 07:30:00,7.331030985817165,56.25565905319468,2.6695082513113624,10.0,0.7185720644618762,0.6898645115932146,90.07335463906452,116.85816152998314,3.746008275152409,3.019,2.6561007701371024,2.66,0.48021692510284425,3126386.6146354917,3383976.621658061,
2025/04/14 07:45:00,7.339645606413399,56.16733707537702,2.6759417751727566,10.0,0.7184912512567353,0.6907510596673269,90.03251445154142,117.45397579784544,3.737002087556412,3.024,2.6534355878518148,2.66,0.47850419657361926,3118648.405432607,3398845.9608948445,
2025/04/14 08:00:00,7.270486214589937,56.110752613794716,2.673206245742904,10.0,0.7193270296486867,0.6916488975280787,90.45488782725864,118.05737748953196,3.7408262141857014,3.022,2.6547592626776355,2.66,0.47881602871505335,3131347.2625451796,3408423.912092472,
2025/04/14 08:15:00,7.329986496888466,56.129313695477265,2.675973767826404,10.0,0.7194933134802162,0.691639172541666,90.53892190128221,118.05084170673096,3.736957409759153,3.019,2.657469117977676,2.67,0.4790081398225767,3131620.4771607607,3406098.231169968,
2025/04/14 08:30:00,7.284444721754028,56.16447862916431,2.6707650308685578,10.0,0.7191275347167339,0.6910978994051308,90.35407001639409,117.68707321296637,3.7442455193251902,3.025,2.654054470689918,2.66,0.4791057652219357,3131562.9575286517,3404703.530681985,
2025/04/14 08:45:00,7.353758492295299,56.29263452029795,2.6650827461261617,10.0,0.718721094862231,0.6905511099565484,90.14866942811648,117.31959742175539,3.7522287120486326,3.024,2.6521710961161133,2.66,0.47963476593757515,3133451.1906222226,3399543.1066052723,
2025/04/14 09:00:00,7.241882187157103,56.102547910195995,2.679907924599771,10.010000000000002,0.7189574982680497,0.6905314265138236,90.26813949997825,117.30636895015132,3.735202955338451,3.01998001998002,2.6575678686283526,2.66,0.4794661585057795,3121203.169127652,3388543.3766028094,
2025/04/14 09:15:00,6.612596923756996,54.218588336993776,2.6120562899924975,9.630000000000003,0.7307286382352058,0.7065112292361986,97.61940221466679,129.0195661635441,3.686750563873821,3.0103842159916923,2.7090248784504456,2.73,0.47469525773109744,3291069.8751437855,3641946.247397913,
2025/04/14 09:30:00,6.71609978422299,54.18122708282203,2.6206811103203402,9.62,0.7304809512606298,0.7056955916461883,97.09474392429304,128.2402949163771,3.6708014424632127,3.0311850311850317,2.707645382627502,2.72,0.4724260959865534,3263927.949450202,3644936.690286174,
2025/04/14 09:45:00,6.735174133230942,54.35743674158482,2.627992082813056,9.67,0.7303647465211759,0.7049217328464523,96.84859541348868,127.50093969370077,3.6796153471090514,3.033092037228542,2.7044551701618693,2.7,0.4734753118916423,3260947.0681984546,3626311.8580805613,
2025/04/14 10:00:00,6.605016576559251,54.21546201406073,2.6335353367933547,9.67,0.7302050068060514,0.704317651746346,96.51022975667587,126.92379239442201,3.6718702289274714,3.0382626680455016,2.7045848499879326,2.73,0.47287056100420055,3241657.4023641106,3613616.894010018,
2025/04/14 10:15:00,6.805881400176247,54.817104551220666,2.6252819421421085,9.75,0.7300506777487694,0.7032481435401364,96.18332512438302,125.90196970760485,3.7138868185885023,3.0256410256410255,2.697083386523964,2.7,0.47678687569448464,3264393.899593305,3582258.2756336452,
2025/04/14 10:30:00,6.745389879017978,54.898706710696445,2.6447128065803893,9.82,0.7299879981266064,0.7022655583869719,96.05055518980888,125.19241979760821,3.713068570457467,3.0468431771894093,2.6911240171666786,2.68,0.47637821828139026,3254621.8167174365,3577390.4202378946,
2025/04/14 10:45:00,6.985465159119315,55.35963412171003,2.641930699352245,9.87,0.7293070211648673,0.7005622679726169,95.49842897044775,124.04770496392976,3.7359042015825588,3.0618034447821687,2.6806108861390445,2.66,0.4770314474834255,3258675.105733637,3572478.527689786,
2025/04/14 11:00:00,6.989008117445735,55.047605041506756,2.63390539563268,9.770000000000001,0.7279036411749652,0.6998951209194456,94.78920945787065,123.59934153654174,3.7093207737072835,3.036847492323439,2.691118560668376,2.71,0.4761979279264465,3225133.9784665243,3547541.393116945,
2025/04/14 11:15:00,6.86509656407776,55.146048787415566,2.659598831183299,9.87,0.7279898198911225,0.6989559530206566,94.83276118834469,122.96816354364528,3.711086004504174,3.046605876393111,2.687053396784886,2.67,0.47710417593496945,3220053.296814537,3529108.540858078,
2025/04/14 11:30:00,6.9850585619678895,55.41230761760323,2.663333671866602,9.91,0.727122860640243,0.6975908740305623,94.39463008931502,122.05074737317243,3.720900653448563,3.048435923309788,2.68233229936009,2.65,0.4780263055455992,3216736.910808498,3512467.8912934475,
2025/04/14 11:45:00,7.200458798811326,55.809045003634196,2.6619687142761053,9.95,0.7260659506438094,0.696055045558074,93.86050447978953,121.0185771574448,3.737835064190752,3.045226130653267,2.6769026499026474,2.66,0.47955467409947217,3218158.1364055653,3492563.936002044,
2025/04/14 12:00:00,7.328920932603637,55.97917242851071,2.6646301865850486,9.970000000000002,0.7259597271294579,0.6956179802223761,93.8068228043945,120.72484264873127,3.7416073908467613,3.0371113340020055,2.678145451730845,2.68,0.48063223272009264,3220956.7574486253,3480542.930202212,
2025/04/14 12:15:00,7.2927125234802475,55.82783247610246,2.668729093765358,9.95,0.7259361572271804,0.6956161471318396,93.79491139428164,120.72361070031674,3.7283664435048984,3.0311557788944725,2.683213113843564,2.67,0.4803124839060367,3210716.6822472047,3473924.649863821,
2025/04/14 12:30:00,7.503557066894359,55.39896748477764,2.6361822258355807,9.78,0.7307322960836881,0.7040200422111741,97.62715038363282,126.63945219667174,3.70991045465382,2.8875255623721885,2.7422884074185903,2.87,0.4884554818038685,3318059.995869074,3474902.9648811305,
2025/04/14 12:45:00,7.562240205065393,54.215750212689215,2.7082427968476717,9.58,0.7190923280987276,0.691871759596664,90.33627781425224,118.20715436470417,3.5373490187626038,2.837160751565762,2.768750851783198,2.79,0.4797071120538838,2996496.8019298124,3250016.3862949777,
2025/04/14 13:00:00,7.607121553177876,54.16520487965596,2.722943382659742,9.590000000000002,0.7188305462521029,0.6914032915174507,90.20398235970883,117.89231530092248,3.521924128526165,2.8175182481751824,2.7779548952958857,2.8,0.48064599362259414,2981119.313224235,3221198.718713895,
2025/04/14 13:15:00,7.7824847737061305,54.48663304716871,2.7168009480272697,9.610000000000001,0.717872540912054,0.6901327200170985,89.71983972891921,117.03841391603429,3.5372484712131884,2.8095733610822062,2.774328842880479,2.79,0.4823678816038325,2983126.5537742246,3201212.5524191237,
2025/04/14 13:30:00,7.831644568296042,54.572790476211594,2.7195706861747877,9.62,0.717137199100971,0.6891550724224511,89.3482235133612,116.38137522534309,3.5373230226756895,2.811850311850312,2.7722222146802094,2.79,0.48243387552676575,2974176.1850171746,3190764.41284133,
2025/04/14 13:45:00,7.69157387697328,54.08427643487863,2.759698378626123,9.62,0.7170279484012012,0.6888952082046679,89.2930120035828,116.20673065367335,3.485888195067601,2.8170478170478175,2.7840306651117688,2.79,0.4795284557427497,2929544.630160813,3179674.948108409,
2025/04/14 14:00:00,8.127285070539415,54.5638724965296,2.7449023968848043,9.600000000000001,0.7143523580279912,0.6862142342622686,87.9408615425594,114.43471183584873,3.4973921152515524,2.826041666666667,2.7732544582562926,2.77,0.47908946719243894,2913122.4538241345,3167417.097369968,
2025/04/14 14:15:00,8.137112217322851,54.94420944107236,2.7592696574901217,9.710000000000003,0.7141078582617866,0.6846250017279732,87.81729985131614,113.61095658845879,3.519047141203438,2.7744593202883623,2.7795498719562475,2.78,0.48559710994575594,2921766.1615924155,3095086.2902658624,
2025/04/14 14:30:00,8.007368986314418,54.581929994499376,2.7775968545603105,9.680000000000001,0.712688091861931,0.6829443287202321,87.09979921619217,112.73980452015235,3.485026988026429,2.78202479338843,2.7827142964412657,2.79,0.4827827450761928,2876401.2363728504,3081560.736603,
2025/04/14 14:45:00,8.00521208991563,54.48787521909071,2.7889952619398497,9.67,0.7109476079194169,0.6806692519708332,86.24501774698612,111.56055203815745,3.46719843233945,2.8035160289555328,2.776672719032602,2.77,0.47992226710031644,2841637.922849488,3079399.9569276352,
2025/04/14 15:00:00,8.317924619709402,55.09498875406604,2.7718606554656837,9.690000000000001,0.7078593114536205,0.6780831064586865,85.35896194568383,110.22006165038441,3.495846726960393,2.7781217750257996,2.7698540695210343,2.8,0.4838140707812688,2850960.623870723,3041717.5681193476,
2025/04/14 15:15:00,8.639928002140152,55.60374211629852,2.7461125340196735,9.680000000000001,0.7065411270834254,0.6770035679653339,84.98076479999811,109.66049879255428,3.5249830005439433,2.799586776859504,2.7546940559965876,2.81,0.48365338610853476,2871561.909709466,3065669.1573859067,
2025/04/14 15:30:00,8.258237359153554,54.762175309871736,2.7796127460134747,9.65,0.7090689123895406,0.6789303018965297,85.70600567623433,110.65919291182631,3.4717066302995074,2.7979274611398965,2.7753003333152235,2.79,0.48080464870310374,2839877.113606214,3066632.154276998,
2025/04/14 15:45:00,7.9476654994588785,54.29632721656333,2.8086613332120964,9.680000000000001,0.7115494532256897,0.6805882003191662,86.52437079024412,111.51854010979524,3.4464817404416532,2.7892561983471076,2.7897106038280834,2.76,0.48064530560617447,2830651.3666442833,3058621.520509699,
2025/04/14 16:00:00,8.471731042320812,54.600619650447584,2.8032173339845485,9.64,0.7106329040527625,0.6801624980821003,86.1547268083299,111.29788363314977,3.438905675678565,2.8101659751037342,2.7850743370035027,2.79,0.4778973536673187,2826500.210083125,3087950.2224060916,
2025/04/14 16:15:00,8.691246548853655,55.55030994602038,2.763512775479193,9.73,0.7110189287580582,0.6796775458360405,86.26548023934325,111.04651578809667,3.520881135898791,2.7728674203494346,2.7732679405085205,2.77,0.4860521166950919,2891840.4891941356,3057810.566452295,
2025/04/14 16:30:00,8.518105838811834,55.28494770758135,2.787338433351471,9.760000000000002,0.7119796538064364,0.6806446799626525,86.74177922444898,111.54781550008406,3.5015482451711697,2.7776639344262297,2.778503333324378,2.77,0.4851486461085149,2884594.178654848,3061200.3768753367,
2025/04/14 16:45:00,8.837580084613307,55.89527958179826,2.76508436582968,9.79,0.7116088425239331,0.6799868450511269,86.55438407920532,111.20683647493358,3.5405791305982275,2.7660878447395305,2.770413284124708,2.75,0.4882266296070874,2913790.2045499138,3054319.742453304,
2025/04/14 17:00:00,8.161312814407154,53.954334862872656,2.8373746025719564,9.64,0.7127590626528851,0.6829876288991646,87.13566538938838,112.76224852934503,3.397506973968739,2.7997925311203318,2.804075070247716,2.78,0.4765108941099231,2812012.292685814,3089242.6994762965,
2025/04/14 17:15:00,8.618343506250596,55.449384801448616,2.784457597159477,9.78,0.712642656415208,0.6816138026834941,87.07683771923084,112.0501459705626,3.5123537201560984,2.7515337423312887,2.784334698680221,2.77,0.48789629227692505,2902126.2488872157,3046117.8653353164,
2025/04/14 17:30:00,8.337497362422368,54.667505126988885,2.8223063784428017,9.74,0.713156163749195,0.6827194695831564,87.33634649356625,112.62325210248638,3.4510781942015853,2.7761806981519506,2.7950963458994345,2.79,0.48231787368123047,2857720.805973197,3067253.079323656,
2025/04/14 17:45:00,8.46893336047026,55.12914032589697,2.7951736426022022,9.760000000000002,0.7128114485611863,0.6821920124932138,87.16213940826992,112.3498524984461,3.4917329826113432,2.764344262295082,2.786157876486449,2.81,0.48549033737406383,2886688.6489380533,3059235.3514275774,
2025/04/14 18:00:00,8.66520932531563,55.51317490972809,2.783187004404836,9.79,0.7133267496300131,0.6826249153113002,87.42255467390213,112.57424129009105,3.517550198569398,2.7671092951991834,2.7797252404402464,2.83,0.4869480169002353,2915188.0015996196,3071463.3460264164,
2025/04/14 18:15:00,8.619291208886693,55.59647623881534,2.7422243782662235,9.74,0.7148807124976134,0.6851758117846877,88.20787354366412,113.89646085843961,3.5518610647601836,2.768993839835729,2.7759844263688693,2.78,0.48819235977292913,2963632.107916277,3106991.5890517356,
2025/04/14 18:30:00,8.318155380338112,54.8007565637738,2.7402037582823717,9.630000000000003,0.7173355523403288,0.6887891499711675,89.44846435244007,116.13545306525533,3.514337198791497,2.778816199376947,2.791246649182371,2.84,0.48438721116504246,2965859.3595223012,3157050.7651873315,
2025/04/14 18:45:00,8.082134548927058,54.460263251485344,2.7358080425034146,9.600000000000001,0.7192763023830304,0.690997991772994,90.42925202877814,117.6199292030236,3.5090181221981767,2.8072916666666665,2.789389551795839,2.82,0.48160403479228237,2983668.9580206666,3211605.048160644,
2025/04/14 19:00:00,7.93356395267665,54.31739774435562,2.7349900132160507,9.610000000000001,0.721761162644823,0.6934154774022865,91.68501411486005,119.2446266925204,3.5137239820117974,2.8116545265348596,2.7928597513028643,2.84,0.48176797977526126,3015531.1326525,3243770.5628632708,
2025/04/14 19:15:00,7.825254901787503,54.151172220788396,2.7351513927140254,9.610000000000001,0.7242265531822498,0.6959171322303611,92.93093687835318,120.92589100676139,3.5135166651467244,2.7991675338189386,2.802707299925711,2.86,0.48283820057307314,3044112.5800452,3260509.913436447,
2025/04/14 19:30:00,7.849158969313464,54.26279027038163,2.703218623595053,9.58,0.7266443804367477,0.6986212408081183,94.15282281035606,122.74321656367194,3.5439234978558294,2.7964509394572024,2.8026008702853984,2.81,0.48433777731167266,3100914.592928257,3301465.601612732,
2025/04/14 19:45:00,7.6815697672549845,53.79092345139276,2.6977758617713734,9.510000000000002,0.7290776219467471,0.7016643667036044,95.38249857181748,124.78838239328121,3.525126062087191,2.8254468980021032,2.806611527332587,2.8,0.4804040887203356,3116145.5638589547,3370363.6833031788,
2025/04/14 20:00:00,7.59702508314507,53.54943844115155,2.6935717106992385,9.470000000000002,0.7301273451394588,0.703712093227722,96.34572438735687,126.34523354940175,3.515777939894399,2.843717001055966,2.8077554353470817,2.81,0.4782396607386821,3135909.5827844827,3421283.0556110903,
2025/04/14 20:15:00,7.605249586098353,53.45493800552009,2.6943475649145694,9.45,0.7300924539472015,0.7038071778483657,96.27181677350531,126.43607868922994,3.5073426023637873,2.8264550264550268,2.8147562461990923,2.82,0.4787193054400975,3127760.5868227854,3405839.6905827066,
2025/04/14 20:30:00,7.673011479821753,53.51176059770705,2.684715163737369,9.430000000000001,0.7299077881294216,0.703432404797446,95.88065186701006,126.07801541901513,3.512476901598968,2.8494167550371157,2.8061230482445367,2.77,0.4767642196142159,3122355.1855272823,3426700.001654767,
2025/04/14 20:45:00,7.531645383895068,53.38779817623782,2.6892939230998696,9.440000000000001,0.7304230650102198,0.7049307276879943,96.97212745957742,127.50953348765162,3.5102150489816273,2.8463983050847457,2.8094390227027732,2.79,0.4773352007662936,3150788.4008180364,3449999.4643129967,
2025/04/14 21:00:00,7.524720374962328,53.44556637092876,2.681114365094688,9.440000000000001,0.7308512957651428,0.7062404523819996,97.87921922794219,128.76086227414902,3.5209240317753516,2.8421610169491527,2.809787142422276,2.79,0.4784504182308336,3187418.0086528934,3474542.953653317,
2025/04/14 21:15:00,7.413115723235592,53.370482756892045,2.678145137219436,9.440000000000001,0.7313663923334565,0.7078234431302488,98.97031287696075,130.2732731656246,3.5248276386547928,2.8389830508474576,2.811683916810718,2.81,0.47918688016860556,3222074.0340595003,3501970.733038023,
2025/04/14 21:30:00,7.432280533000323,53.496896469026126,2.664944474992653,9.440000000000001,0.7317853202391884,0.709110617314127,99.85769905944665,131.5030568880213,3.542287686885494,2.832627118644068,2.810911347460929,2.8,0.480794933475172,3264554.9253038843,3525356.3196166367,
2025/04/14 21:45:00,7.542898392539655,53.77206300573505,2.6650022784443226,9.48,0.7314360473472235,0.7078687498788382,99.1178583040392,130.31655984944393,3.5572202232914742,2.8565400843881856,2.7978041221601764,2.79,0.47994614507937705,3254468.759201693,3526435.291321402,
2025/04/14 22:00:00,7.451415710458548,53.46067045136175,2.681743709920396,9.460000000000003,0.7310059061758368,0.7068036955932018,98.2067198318228,129.29899249892497,3.5275555844524793,2.8541226215644815,2.803630683995153,2.8,0.4779464220263767,3200704.9148941473,3496081.0999983507,
2025/04/14 22:15:00,7.771258226330133,54.56891796933786,2.6732786427873374,9.630000000000003,0.7305597548685971,0.7044797187148243,97.26166818948538,127.0786333804335,3.6023180845671687,2.85877466251298,2.7785738603799537,2.76,0.48318995125412345,3230976.065085067,3455785.6457059835,
2025/04/14 22:30:00,7.578867370203341,54.3664263850024,2.7117137578015096,9.7,0.7304015029074362,0.7036743130373165,96.92645393961254,126.30913784163016,3.5770737129217363,2.8432989690721655,2.7861689224447277,2.81,0.483823156631745,3192417.197393218,3405896.987521003,
2025/04/14 22:45:00,7.33827728331903,53.833576377964164,2.7287648183554936,9.66,0.7304945264217583,0.7042913501199924,97.12349925485299,126.89866346286766,3.5400632311807865,2.7939958592132506,2.809875560726303,2.81,0.4851773773639318,3165325.545442452,3358732.8569511534,
2025/04/14 23:00:00,7.552653555031441,54.256803750557424,2.7196665633767894,9.7,0.7306441194479171,0.7045110939170627,97.4403718780328,127.10860967537816,3.566613691038764,2.8175257731958765,2.7966043805337124,2.82,0.4852563524130327,3199028.9265258145,3393422.4872846655,
2025/04/14 23:15:00,7.525328036486826,54.630381347167656,2.7466295311153175,9.82,0.7268662324952402,0.6979579681605415,94.26493913660262,122.29745697267487,3.5752910571861563,2.859470468431772,2.7673726854598333,2.78,0.48305744233244696,3111076.1174344025,3329309.320811916,
2025/04/14 23:30:00,7.99285891148395,55.71338291157082,2.6978976068292244,9.87,0.725862445691207,0.6966234811522791,93.75766014373801,121.40060047605748,3.658404223724405,2.8915906788247216,2.735617679598558,2.74,0.48515081169223445,3170998.473088937,3365110.292818943,
2025/04/14 23:45:00,7.439842954949313,54.78623546344352,2.7260569579597953,9.840000000000002,0.7286134423371159,0.6998107008214884,95.14791831639232,123.5426060922581,3.6096090990572485,2.8983739837398375,2.7513173145304326,2.75,0.48199487141000347,3158202.1106056585,3394154.144486462,
2025/04/15 00:00:00,7.528348651961039,55.70207413558887,2.677697494444739,9.95,0.7322194346605637,0.7075055927960441,100.77725379394317,129.96959463317296,3.7158790418419847,2.8924623115577894,2.7425890981965555,2.71,0.4913392662666736,3414135.90544897,3534496.4141099416,
2025/04/15 00:15:00,8.095244040121429,56.8672768155879,2.7199127315750697,10.14,0.7230743607629364,0.6915255230678136,92.34865884111942,117.97446234272637,3.7280607874974154,3.0138067061143983,2.6775743784089263,2.55,0.4832151627417931,3177637.121262856,3398392.2881471133,
2025/04/15 00:30:00,7.8983134270037,56.15632981701788,2.7287682617067803,10.08,0.7293563787030486,0.6980737768956454,95.52337255623287,122.37528749167427,3.6939743625188597,3.0009920634920637,2.7052586630362865,2.69,0.482241231442053,3231014.8621195145,3468982.2585285143,
2025/04/15 00:45:00,8.030577359753124,56.34662372647591,2.7128241708511935,10.06,0.7287687135067531,0.6976532172612575,95.22638697351704,122.09264581889946,3.7083125799647783,2.997017892644135,2.7021442933571165,2.69,0.482865625026367,3238440.926035875,3468271.579868929,
2025/04/15 01:00:00,7.986835275977512,56.38477480844631,2.709625484963341,10.07,0.7288489270786669,0.6976595320788036,95.2669241272373,122.09688976065584,3.716380752942409,2.9860973187686195,2.702746204954131,2.7,0.48411013419207266,3244577.2078838493,3457569.6358270287,
2025/04/15 01:15:00,7.841311552143509,56.239164658144716,2.7128938031004193,10.07,0.7289011450640954,0.6976896824263934,95.29331328372606,122.11715262941557,3.7119034989469712,3.0039721946375373,2.6993610335989526,2.67,0.48275676639545606,3239076.37725456,3470464.7472321996,
2025/04/15 01:30:00,7.8512492593040974,56.36135402354097,2.7138364497087784,10.100000000000001,0.7291355387378278,0.6976502389541148,95.4117677067824,122.09064421520375,3.7216686366946807,2.995049504950495,2.6993210609341793,2.68,0.4842145299836389,3248413.1307774954,3460210.6911620395,
2025/04/15 01:45:00,7.766018262429611,56.27864816281527,2.722838447604803,10.12,0.7296043809912592,0.6979448739470245,95.64870430047736,122.2886568641773,3.716709674384924,2.9861660079051386,2.7031538361048257,2.68,0.4848870159461893,3247818.611706432,3450274.9748350997,
2025/04/15 02:00:00,7.889426995121596,56.471122413857586,2.706082634480126,10.100000000000001,0.7289932190774434,0.697526702339364,95.33984429267686,122.00762009070746,3.7323324392643107,2.983168316831683,2.6993801661037216,2.69,0.48547658248625836,3255751.89461374,3450548.701678967,
2025/04/15 02:15:00,7.824101430507369,56.3471203490343,2.709366448379563,10.090000000000002,0.7289630607983759,0.6975374846608319,95.32460334572197,122.01486646703057,3.7241178674943356,2.9990089197224976,2.6976003234279387,2.66,0.4839571911904016,3248206.5873118034,3463557.6894460404,
2025/04/15 02:30:00,7.821647100960945,56.37702194401402,2.706292796210713,10.090000000000002,0.728908795623112,0.6974885979886007,95.29717961058452,121.98201164768098,3.7283475070132033,2.99603567888999,2.697175061129251,2.67,0.48434532813626996,3250827.80068764,3460969.778111394,
2025/04/15 02:45:00,7.711270272752017,56.11752534207784,2.718585037282253,10.08,0.7292160078177691,0.6978676035005354,95.45243398539068,122.23672642086945,3.707811181833361,2.996031746031746,2.702624317811614,2.69,0.48332516737883474,3236943.4683712735,3460294.0993015217,
2025/04/15 03:00:00,7.855672312674244,56.42422945192857,2.6925010347148564,10.06,0.7284048124093189,0.6972559634654766,95.0424839958431,121.82566708823724,3.736303113831629,2.993041749502982,2.695430398920476,2.67,0.4844854237403605,3252877.677404263,3461210.1320723444,
2025/04/15 03:15:00,7.7008979643628095,56.24905645129388,2.705275367893749,10.08,0.7289529833000135,0.6975922041853807,95.31951052800787,122.05164131818515,3.7260532216533666,2.9930555555555554,2.698486489803539,2.69,0.4843721600167673,3247934.7038502283,3457518.193644533,
2025/04/15 03:30:00,7.598942618901901,56.10913422619137,2.703198160536538,10.06,0.728785013578761,0.6975824207091463,95.23462446387066,122.04506622664638,3.721517773600166,3.00596421471173,2.6962253467655977,2.67,0.48307074586398224,3241426.570786574,3468618.6938862307,
2025/04/15 03:45:00,7.738790553655008,56.17225013809309,2.7041297276400487,10.050000000000002,0.7285466435232628,0.6974404195892628,95.11416051555584,121.94963283082129,3.7165376709832816,3.0019900497512433,2.6982191611482436,2.67,0.4829236375376484,3237475.8487381837,3466432.5895514875,
2025/04/15 04:00:00,7.626075088770449,56.20129431759307,2.6963128949278063,10.06,0.7286885261806153,0.6974784948464909,95.18586308350523,121.97522172123342,3.7310209875584026,2.993041749502982,2.696954336387289,2.68,0.4843737247481401,3248220.378671194,3457800.639211581,
2025/04/15 04:15:00,7.70318985691739,56.402403216048015,2.6922669586720867,10.08,0.728287715111306,0.6969029987575299,94.98330708779325,121.58845332037289,3.744056646214528,3.013888888888889,2.687935687925358,2.65,0.4837916468378782,3253701.7695108536,3471717.71794299,
2025/04/15 04:30:00,7.570026023508262,56.17249360212486,2.699519247930306,10.07,0.7286286420133742,0.6973242340923854,95.15559970494633,121.8715491049898,3.7302938320297465,3.0049652432969216,2.6938600330036166,2.67,0.48368607580324235,3245334.142028321,3464253.552095178,
2025/04/15 04:45:00,7.628088565459734,56.23998392097474,2.693672024097209,10.06,0.7283929119667923,0.6971526514887044,95.03646992545383,121.75623515149132,3.7346788733018212,3.006958250497018,2.6922141990827892,2.66,0.4836204608667559,3247367.2422810877,3467334.6883632024,
2025/04/15 05:00:00,7.526906623013815,56.05179183989037,2.6954475192623955,10.04,0.7285295757403619,0.6974608327770605,95.10553505077573,121.96335173552116,3.7247989167852276,2.9980079681274905,2.6970367704970433,2.67,0.48354451129155684,3240546.965017018,3461104.8774606343,
2025/04/15 05:15:00,7.603240697450985,56.1464890470142,2.689444219308439,10.03,0.7279395066383867,0.6969504798325303,94.80733461760805,121.62036349283238,3.7293950653414574,3.0199401794616154,2.689779789525798,2.63,0.48212098564890277,3238538.4123274847,3478734.8629036844,
2025/04/15 05:30:00,7.522046698034728,55.93219869572056,2.700655191069665,10.020000000000001,0.7278896397536183,0.6969546097924111,94.78213362574172,121.6231390772484,3.710210778900404,3.024950099800399,2.692960572957466,2.66,0.4808266841912377,3221794.812092259,3478737.6625381727,
2025/04/15 05:45:00,7.54686957876055,55.961290983111724,2.696387893772453,10.010000000000002,0.7275230592510611,0.6966928143426231,94.59687656976642,121.44719660012132,3.7123738847511456,3.016983016983017,2.6936000684577404,2.69,0.4812872566947111,3219808.671624561,3470184.9378819996,
2025/04/15 06:00:00,7.580600883311604,56.03914398683787,2.6873119014029307,10.0,0.7273144553834886,0.6965911761474538,94.49145541915543,121.3788895464887,3.7211906793474285,3.002,2.6947869818491763,2.68,0.482530704536258,3225242.9664704776,3458773.0684679337,
2025/04/15 06:15:00,7.410356797911845,55.9361803762182,2.694829437406964,10.020000000000001,0.726895875686082,0.695988128713416,94.27991977585515,120.9736049647649,3.7182316108441764,3.0089820359281436,2.6920385797819955,2.68,0.4822232713478089,3213443.0652762647,3450364.461670175,
2025/04/15 06:30:00,7.43684525434719,55.946278896122806,2.686958305166053,10.0,0.7268990686610782,0.6961590918390412,94.28153339453024,121.0885025912982,3.7216803776871425,3.007,2.692165005454338,2.68,0.48225338239454135,3217743.159223846,3454564.960724901,
2025/04/15 06:45:00,7.3659108530098365,55.844680438755574,2.67840763528719,9.970000000000002,0.7268819296063723,0.6963839015691262,94.27287191146623,121.23958841355397,3.7223609538176134,3.0140421263791373,2.690738136790088,2.69,0.4814585771927713,3218392.9659101185,3466279.6484516887,
2025/04/15 07:00:00,7.424797552954487,55.9436024801019,2.66143957895272,9.940000000000001,0.7263950288924008,0.6961159032778321,94.02680919892505,121.05947724939041,3.734820838544606,3.033199195171026,2.6830815138707886,2.67,0.4803729031947964,3224553.133435345,3488050.9955443316,
2025/04/15 07:15:00,7.194266229110838,55.53613523342409,2.6773141879368367,9.930000000000001,0.727248252983021,0.6970188818067445,94.45799902493161,121.66633378296527,3.7089408649689157,3.039274924471299,2.6893841923499684,2.68,0.4787839673763862,3211563.870226945,3496187.619083557,
2025/04/15 07:30:00,7.399513480851681,55.823334678680226,2.657209953120625,9.91,0.7267971850894287,0.6966519413137362,94.23004497547053,121.41972743687057,3.7294757188312144,3.0353178607467206,2.6856886967260634,2.7,0.47974382092044127,3226678.1459100754,3499157.613098427,
2025/04/15 07:45:00,7.206814480358219,55.524805681809994,2.666304444092134,9.89,0.7260752768637302,0.6959640614175647,93.86521762747049,120.95743027703395,3.7092538408034295,3.038422649140546,2.68811127848889,2.69,0.478498000570033,3199162.9161450574,3486680.9376096204,
2025/04/15 08:00:00,7.183480312943971,55.39869966334476,2.6566468326121258,9.850000000000001,0.7270244551983192,0.6970634582717881,94.34489939623808,121.69629188073525,3.707681382065779,3.0416243654822335,2.6914019915711784,2.69,0.4779312174573217,3211787.983720716,3508400.7514031255,
2025/04/15 08:15:00,7.116272847043035,55.03173845329496,2.655041234954192,9.760000000000002,0.7250092519600421,0.695736879700599,93.32648566034689,120.80475033521518,3.6760257699607415,3.0389344262295084,2.695995436261419,2.72,0.4754682280072949,3164628.5290938076,3491186.397503673,
2025/04/15 08:30:00,7.1251251400291835,54.63383036144859,2.6530690011073017,9.67,0.7257140631354766,0.6970745039958312,93.68267275286112,121.70371527962364,3.644835470153271,2.998965873836608,2.716759440218083,2.84,0.4756568711322358,3153756.1243437654,3476561.4758975236,
2025/04/15 08:45:00,7.069886866950526,53.711296898380056,2.64978518095764,9.460000000000003,0.724452668891758,0.6975862049030838,93.0452079057598,122.04760943531912,3.5701007266487657,2.902748414376321,2.760222919675835,2.83,0.47602675937247907,3088017.050928564,3399049.0438416833,
2025/04/15 09:00:00,6.42631800708142,52.76392399324067,2.65224798029273,9.41,0.7310367206093334,0.7066371327263286,98.27199192788956,129.13985607044887,3.547933703756243,2.853347502656748,2.799906845086893,2.86,0.4793828071461021,3204632.432265659,3480280.719592495,
2025/04/15 09:15:00,6.932660236084189,53.557625794956095,2.62221094428047,9.42,0.729028320835818,0.7021860909217125,95.35758350240515,125.139012823962,3.5923883318947976,2.8821656050955413,2.773990416182266,2.81,0.47875231781186306,3162917.648606017,3443666.8647852265,
2025/04/15 09:30:00,6.825686839426396,53.45917704932219,2.6308173786673614,9.440000000000001,0.7299678840820594,0.7030746397147644,96.00794899205147,125.73620179297565,3.5882384222282373,2.920550847457627,2.7676456324086165,2.76,0.4764004135006834,3174055.033972045,3488523.217479225,
2025/04/15 09:45:00,6.844528166263444,54.011435273538495,2.620535961829556,9.54,0.7307539008213427,0.7046017762489847,97.67291421415412,127.19524880868475,3.640476657812986,2.9329140461215935,2.754686476160677,2.75,0.4802030109274161,3263882.6508150217,3532998.202787885,
2025/04/15 10:00:00,6.5745410040536285,52.837131398440704,2.6085522141488617,9.31,0.7318670291392777,0.7092922739672968,100.03077740519974,131.6766141252073,3.569029574912204,2.8421052631578947,2.806428964610422,2.81,0.48114838599937565,3284751.5318647395,3542147.6689755647,
2025/04/15 10:15:00,6.898400384871593,53.21787479677158,2.61443425196996,9.340000000000002,0.7303114194411514,0.7044257410635271,96.73563632599162,127.02706239819838,3.5724746158609144,2.8693790149892933,2.790729756290699,2.77,0.4786454842902493,3190180.539637575,3474836.9823977076,
2025/04/15 10:30:00,6.829812630868105,53.201209800825154,2.625645531760075,9.37,0.7302173268047775,0.7038432286673454,96.53632636299704,126.47052213202376,3.5686462192476207,2.8772678762006407,2.788937382030226,2.77,0.4783829459098281,3178046.5221413495,3465264.13371215,
2025/04/15 10:45:00,6.859371752935488,53.21190337209873,2.636721739193937,9.39,0.7301568390823533,0.7034532164799813,96.40819937894386,126.09789918357907,3.5612404071392776,2.847710330138445,2.7989960203844073,2.79,0.4805691838828811,3167381.861983879,3423514.8667497663,
2025/04/15 11:00:00,6.854508100236728,53.31741518760731,2.636270461291011,9.4,0.7284548083837593,0.7007607278122949,95.06775022514952,124.18108205596151,3.5656432593022784,2.870212765957447,2.78621569341781,2.76,0.4789774415500771,3133639.223534831,3408713.1958060046,
2025/04/15 11:15:00,6.9456523465789815,53.56325557179872,2.648459565286224,9.440000000000001,0.7251146027693679,0.696939212036918,93.37972630092166,121.61279084833274,3.564336085674694,2.9110169491525424,2.766494572931107,2.75,0.4763566930035456,3090563.347846517,3397355.0402835165,
2025/04/15 11:30:00,6.999945403927029,53.757070754713084,2.6507222077096966,9.48,0.7255288258378801,0.6968550974111776,93.58906025527729,121.55626069997706,3.576383814353374,2.9061181434599157,2.765773532371026,2.75,0.47798235670328265,3104306.465860524,3390298.2456426364,
2025/04/15 11:45:00,7.077649331371447,53.907765207314526,2.645853219706334,9.49,0.7257742093988406,0.6968626706749348,93.71306858570618,121.56135039419387,3.5867446951775,2.9009483667017912,2.7657550106817084,2.76,0.4791442546003603,3116551.0469089383,3387859.7166268975,
2025/04/15 12:00:00,7.313084917145659,54.20663319115397,2.643568539598162,9.510000000000002,0.7257933345583935,0.6965877152217469,93.72273377719513,121.37656359376966,3.5974100378141047,2.898002103049422,2.7645989162982816,2.76,0.480213262049091,3128356.752518612,3386158.7757901587,
2025/04/15 12:15:00,7.017858522917038,53.93192230449813,2.655189160341695,9.53,0.7266513211316566,0.6970951353991763,94.15633039654384,121.7175808384543,3.5891981416395913,2.903462749213012,2.7668546193995236,2.75,0.4799305885845065,3126362.6394238896,3387834.8586866064,
2025/04/15 12:30:00,6.981640521795214,54.0623410449673,2.6602101527300124,9.58,0.7273721711880071,0.6972235434450031,94.5206229825019,121.8038788611456,3.6012192458436516,2.8987473903966596,2.7664578627937053,2.73,0.48169736091045373,3141820.554178205,3380574.64483195,
2025/04/15 12:45:00,7.2583280907576295,54.53102431527071,2.653367635788517,9.62,0.7273647795192073,0.6967310823461218,94.51688748977351,121.47291502775506,3.6255812689677156,2.895010395010395,2.761805812007413,2.79,0.48374973390568504,3164096.404585899,3376674.954686397,
2025/04/15 13:00:00,7.119473416695712,54.21000848531452,2.6721736610418585,9.62,0.7282725792427103,0.6974920721748501,94.97565794542417,121.98434651231719,3.6000654224880133,2.885654885654886,2.7731357417242855,2.78,0.4833874141058703,3152366.787505222,3369041.7049690955,
2025/04/15 13:15:00,7.603287551108963,54.88922102836244,2.6528976808118894,9.64,0.727761073229303,0.6966949157390452,94.71716056901319,121.44860886642883,3.633762458961398,2.870331950207469,2.7688386850207833,2.78,0.48640846469940585,3180575.8616560553,3358323.216964236,
2025/04/15 13:30:00,7.2555615817647094,54.33069004713377,2.682133468319964,9.65,0.7291918685027975,0.6978524240968568,95.44023481387018,122.2265249376581,3.5978821016854807,2.8569948186528498,2.784650629407588,2.78,0.48607818906772005,3162780.6975121805,3343951.693789467,
2025/04/15 13:45:00,7.396838076641927,54.54687167517585,2.6681789626966785,9.64,0.7289471568959552,0.6975515432504665,95.31656606573215,122.02431469498391,3.6129510556732045,2.8558091286307055,2.781615059071545,2.79,0.48687982349923004,3175027.7170066773,3346145.607013184,
2025/04/15 14:00:00,7.236110342378879,54.35170101468657,2.6737336947578885,9.64,0.729526758465992,0.6979825109453004,95.60947657175673,122.31395121789411,3.605445081871895,2.8568464730290457,2.78480481896534,2.78,0.4866277621539953,3173318.3599665086,3347720.11494545,
2025/04/15 14:15:00,7.234469749987113,54.37199735887475,2.6717046071734423,9.64,0.7296396991176578,0.6979306623883397,95.66655285508453,122.27910583171892,3.6081833201608093,2.866182572614108,2.7824109484755986,2.78,0.4862247325375309,3176930.824165498,3356942.530210353,
2025/04/15 14:30:00,7.251032813727079,54.424339047639705,2.6741954057064854,9.65,0.7291863747214654,0.697272082738306,95.43745844757154,121.83650022072293,3.60856202931461,2.854922279792746,2.7844970845057393,2.79,0.4873092875400224,3171357.1011971873,3336536.719596708,
2025/04/15 14:45:00,7.283406654867804,54.432926912264406,2.674418085746807,9.64,0.7283913207164262,0.696446614665829,95.03566576278226,121.28173543173219,3.6045224384982864,2.8516597510373445,2.7850864876136003,2.8,0.48730989592252943,3159263.1990083465,3323804.814678356,
2025/04/15 15:00:00,7.399696837880526,54.578843281341506,2.6637674249089285,9.62,0.7273269004058015,0.695467403380445,94.49774470126673,120.62364584568473,3.6114263993332294,2.8523908523908528,2.7814418280187443,2.8,0.4873659864750631,3154634.7943253987,3318190.3142581913,
2025/04/15 15:15:00,7.371654086968306,54.474249717087446,2.6602114200694436,9.590000000000002,0.7268927052903226,0.6951979947858402,94.2783175679305,120.44258687185383,3.6049766299212633,2.8561001042752867,2.781806325118455,2.79,0.4864696767303636,3145072.6598085766,3320022.3096190887,
2025/04/15 15:30:00,7.445710724040964,54.537196445097834,2.653123597488754,9.57,0.7261991182120374,0.6946366237747997,93.9278027443436,120.06531138311897,3.6070690446001983,2.8683385579937304,2.776894337460836,2.8,0.48540120912913104,3140368.8117271042,3329266.518109237,
2025/04/15 15:45:00,7.467563305926376,54.47762646101148,2.6449149581110754,9.53,0.7255221311180639,0.694287930721596,93.58567697636795,119.83096842725088,3.6031404226342536,2.8740818467995806,2.77550547767098,2.79,0.48425691945585064,3131138.2871583398,3334723.451434336,
2025/04/15 16:00:00,7.51905478866064,54.67303212128746,2.6525030883548975,9.58,0.725470292947965,0.6937776325341747,93.55947976535019,119.48801698467753,3.6116828825038576,2.895615866388309,2.7666709001048186,2.75,0.4837463074096911,3135627.9550346932,3346339.7768225106,
2025/04/15 16:15:00,7.181749813776378,54.2460026021181,2.6874200814937446,9.630000000000003,0.7267203451469034,0.6945275825646146,94.19121273689306,119.99202905279779,3.58336237282538,2.881619937694704,2.779136094799167,2.78,0.4842002089354252,3120005.6592288315,3323621.587625429,
2025/04/15 16:30:00,7.294957935687364,54.4473565509287,2.669876133886115,9.610000000000001,0.7259042233023207,0.69388559887149,93.77877309760584,119.56057693499253,3.599417919816471,2.882414151925078,2.773449540049803,2.77,0.484628931600447,3125824.339509957,3324109.0748802656,
2025/04/15 16:45:00,7.425110652440651,54.651131601692214,2.6736399347429445,9.64,0.7258065855440713,0.693527131841506,93.72943036519682,119.31966527181332,3.6055715187119364,2.87551867219917,2.7732717801502984,2.77,0.4857997092935963,3130217.720547251,3313214.9548220197,
2025/04/15 17:00:00,7.371461805192837,54.56345939045144,2.6808081086878777,9.65,0.7263923648915711,0.6939950654915333,94.02546290541903,119.6341451666338,3.5996608517881556,2.861139896373057,2.779940873377656,2.78,0.486767107177842,3131346.1406849558,3301599.0902279206,
2025/04/15 17:15:00,7.208129110318225,54.14636697859402,2.691789818468407,9.62,0.7277869100858003,0.695525824444793,94.73021761906531,120.66290835688623,3.5738302946229488,2.8648648648648654,2.7896863288957796,2.8,0.4850110737230776,3126462.1491617374,3319704.3788768062,
2025/04/15 17:30:00,7.1162217958250835,53.88625555327269,2.6934959421998474,9.590000000000002,0.7289141996414155,0.6968297454766039,95.29991061376741,121.53922265684115,3.560428604977812,2.867570385818561,2.79595006717743,2.81,0.4838814819755329,3129373.263797138,3337857.6188994073,
2025/04/15 17:45:00,7.596469903846014,54.783303949202434,2.6466739708705864,9.600000000000001,0.7286832758035128,0.6965098093633496,95.18320972524468,121.324206114978,3.627194019988119,2.857291666666667,2.782253080642956,2.77,0.48797341913892217,3188844.608413574,3346028.9796613837,
2025/04/15 18:00:00,7.215251187997637,53.99480244746712,2.664286916909345,9.54,0.7299816297259876,0.6986057192140929,96.03706544456861,122.73278510773028,3.5806954346593773,2.864779874213837,2.796357137440844,2.8,0.48470849602379074,3170162.2849743096,3370185.8025465445,
2025/04/15 18:15:00,7.116619362673077,54.282611292279284,2.6672222065012585,9.630000000000003,0.7304788417136159,0.6997457445738737,97.09027541590267,123.49895154014477,3.610497834236391,2.906542056074766,2.7789729127265512,2.67,0.484927023846935,3220872.3883626084,3421101.0013886336,
2025/04/15 18:30:00,7.052195640703417,53.781279903715074,2.6658721927365603,9.53,0.730843177210883,0.7020733590027585,97.8620222525601,125.06325011270053,3.574815036506796,2.8772298006295913,2.8003633279991598,2.78,0.4844807067456945,3219307.151320638,3425554.2569799055,
