datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/04/15 18:45:00,7.082854200147949,53.62654640987381,2.6556552411506527,9.470000000000002,0.731095720577415,0.7034384108472839,98.39696750416677,126.08375368071536,3.5659749252304316,2.875395987328405,2.806105373586342,2.79,0.4836740386372038,3232151.44471675,3450347.896830782,
2025/04/15 19:00:00,7.023547210021263,53.432817091099764,2.6510578043143496,9.430000000000001,0.7314714793517132,0.7047230518124924,99.19291148329006,127.31111713154309,3.5570706850124334,2.869565217391304,2.8127404817505224,2.79,0.4834537027206868,3250169.633757102,3472645.0131603368,
2025/04/15 19:15:00,7.1205744230526875,53.4451230838464,2.6610449115003,9.430000000000001,0.7303837682920402,0.700960629523958,96.88888792304178,124.31542817374131,3.543720723857816,2.901378579003181,2.801377642165058,2.77,0.4794530399614263,3169912.0345594455,3441605.1951873433,
2025/04/15 19:30:00,7.317175393435718,53.98718197276372,2.6448788773052447,9.48,0.7304633396934185,0.7008156922335909,97.0574385522303,124.21802149264019,3.584285118439439,2.909282700421941,2.7889574086576605,2.77,0.48163056013788835,3209731.8178421753,3454570.831315398,
2025/04/15 19:45:00,7.358458106085379,54.32530022097177,2.658978791848704,9.58,0.7307391817347924,0.7010385455733972,97.64173578499553,124.36779250152874,3.602886953956985,2.9091858037578286,2.784217248225363,2.76,0.4841469602587507,3238695.4941960042,3450792.9463904956,
2025/04/15 20:00:00,7.2269584921353385,54.361819821885945,2.6625763157175997,9.62,0.7309451403899992,0.7014862578703397,98.07800384518139,124.66868241626652,3.6130419786323693,2.892931392931393,2.786301843823598,2.77,0.4866281744301122,3256214.5775244744,3435166.5397686437,
2025/04/15 20:15:00,7.066893015624885,53.931050537028966,2.6747451523709236,9.58,0.7310530314683057,0.7022450323394718,98.30654209913023,125.17862504432387,3.5816496354832847,2.886221294363257,2.7973544765371106,2.81,0.4852464722275105,3236277.004838268,3433069.7911976264,
2025/04/15 20:30:00,7.3689198559928855,54.457153080552985,2.6552881740900993,9.600000000000001,0.7309321071047361,0.7015711207559644,98.05039633303227,124.72571544080512,3.6154267900845376,2.877083333333333,2.7908125750176183,2.79,0.4876453248484906,3260965.9593730117,3426201.523235748,
2025/04/15 20:45:00,7.115042495900809,54.40091144414083,2.6614624711757067,9.65,0.7316050514531595,0.7035898477051278,99.47584808300572,126.2284385144279,3.6258260653726566,2.8528497409326423,2.7973292873705424,2.78,0.4913641741530613,3306744.53473103,3422977.957615289,
2025/04/15 21:00:00,7.056069197038937,54.096196447276895,2.6512928086980176,9.57,0.731623584209649,0.7041065404212707,99.51510474701038,126.72209376308506,3.6095598225152594,2.864158829676071,2.799946327999353,2.78,0.48871440389192006,3297591.529775824,3449890.237725122,
2025/04/15 21:15:00,7.116616967578011,54.476271397111645,2.6494806205509476,9.64,0.7317116328062643,0.7039043986925779,99.70161203613503,126.52896480611524,3.638448956835701,2.867219917012448,2.7911800018969988,2.78,0.4909098425937411,3325004.7047714097,3448142.6560629522,
2025/04/15 21:30:00,7.141705465088478,54.310095455340786,2.654615185921043,9.610000000000001,0.7317018568035648,0.7040378273273714,99.68090420164745,126.65644433857807,3.620110383971047,2.8740894901144642,2.7946494686950345,2.81,0.489127604886484,3311001.3071032623,3458196.0843865816,
2025/04/15 21:45:00,7.184283072926291,54.2641190479755,2.6492632566298098,9.58,0.7316677818581014,0.7040924723349196,99.60872558724795,126.70865292204026,3.61609967451364,2.8705636743215033,2.7973075877975986,2.78,0.4888060856565615,3307800.114910326,3459300.8111497667,
2025/04/15 22:00:00,6.965630357490568,53.822139661594576,2.6577809803449797,9.54,0.7317979937844074,0.7047035815422156,99.88454455898884,127.29251497052351,3.5894605577174796,2.8501048218029355,2.81067338798709,2.83,0.48863784706520125,3291954.145987174,3445047.839755271,
2025/04/15 22:15:00,7.1693131731321955,54.2065351295883,2.6450777227623345,9.56,0.7316509088989788,0.7041200424220394,99.5729847579168,126.73499375824822,3.6142605254019546,2.8870292887029287,2.7937951474756133,2.77,0.4872904697964229,3305968.7125972686,3478421.5382082015,
2025/04/15 22:30:00,7.059812026570171,54.22838414257336,2.6432642499182077,9.58,0.7317217232346639,0.7041782593043447,99.7229858968768,126.79061495944111,3.6243065748331595,2.8872651356993737,2.790993145249307,2.76,0.48813426315269504,3316036.5536210276,3477251.285269573,
2025/04/15 22:45:00,7.021158658972297,54.17761740461293,2.645249389755043,9.58,0.731782465173422,0.7043146615056959,99.85165136988213,126.92093547783585,3.6215866969303536,2.88517745302714,2.792637579276279,2.76,0.4882581718562277,3317033.481393426,3476572.181739557,
2025/04/15 23:00:00,7.041075931651221,54.01300121323783,2.6452416942809895,9.54,0.7317898259265655,0.7045501606829432,99.86724314724866,127.14593459485825,3.606475741186702,2.8794549266247382,2.799031706059771,2.8,0.4874509650585658,3307285.4997505536,3477572.335853881,
2025/04/15 23:15:00,7.078319025609289,54.077319023921234,2.635696288818794,9.49,0.7318778949575134,0.7006412082217325,100.05379372096967,124.10075761624131,3.6005665904143345,2.8767123287671232,2.8219361948406365,2.79,0.4919226800280445,3311484.0857120445,3420232.5440706206,
2025/04/16 00:45:00,11.680093447517493,59.993750793604306,2.4403798752455934,9.270000000000001,0.6619930825681102,0.6658331557214288,73.58133567462198,103.87048033845808,3.798588938563137,2.9805825242718447,2.529902554684717,2.67,0.4697038756344371,2903301.069354477,3277829.681233728,
2025/04/16 01:00:00,7.282170194974697,54.241706171989904,2.7205709930671786,9.690000000000001,0.7137365822136835,0.6955768724677375,87.62966982968398,120.69721573548036,3.5617523029882303,3.0092879256965945,2.664967982285094,2.71,0.4598572100840482,2937383.4455721015,3450215.533326665,
2025/04/16 01:15:00,7.855860807128238,55.53514883391466,2.6821616005422837,9.83,0.7179393190491081,0.6980293304752815,89.75358708042116,122.34541679183008,3.6649544151301536,3.0213631739572735,2.6512916067564856,2.7,0.4668215858880316,3073840.2464015805,3510774.3886612663,
2025/04/16 01:30:00,7.824675045743277,55.875523879089144,2.66236284346593,9.9,0.7228838045941653,0.7018097107805361,92.25235837074905,124.88606245973664,3.718501414747787,3.0303030303030303,2.6511288268176174,2.69,0.4706738191973197,3175438.518314271,3571141.3609949662,
2025/04/16 01:45:00,7.658209254004305,55.65191869483914,2.661758448127843,9.9,0.7268820715069066,0.7045974840317498,94.27294362306594,127.1911479659604,3.7193457606805755,3.0202020202020203,2.664371877192476,2.69,0.47209283222231285,3224889.184678334,3606159.6357360887,
2025/04/16 02:00:00,7.487133118261852,55.43031030369144,2.672891819461586,9.89,0.7258044731739945,0.7034407381306907,93.72836284671384,126.08597719894183,3.7001123382510084,3.0161779575328613,2.6691433992487417,2.7,0.4720300633188226,3193433.4329005475,3571884.4590312876,
2025/04/16 02:15:00,7.56115445100761,55.54004915592458,2.6742068156415115,9.89,0.7243289925051265,0.7014548976072166,92.98270615478383,124.64760641061798,3.698292870301994,3.024266936299292,2.6663234174997044,2.69,0.47192262612273267,3174346.1917320355,3552066.18186432,
2025/04/16 02:30:00,7.361420826806238,55.237239170903706,2.687389104655902,9.880000000000003,0.7244500762407048,0.7010472054676212,93.04389766994933,124.37361247756075,3.6764307717415763,3.01417004048583,2.67557241552491,2.71,0.4720517823372645,3155756.1241426873,3529434.446513838,
2025/04/16 02:45:00,7.715359258809713,55.848706213627736,2.675539525468523,9.92,0.7233127279840198,0.698921571730538,92.46912135702244,122.9450572239759,3.70766340978008,3.024193548387097,2.665594575431772,2.69,0.4737946028095531,3169667.1593353506,3520293.301462539,
2025/04/16 03:00:00,7.6083357823785605,55.9212774013493,2.6805143349332266,9.960000000000003,0.7232014874364154,0.6978663350590645,92.41290424724197,122.23587395099071,3.7157048071701926,3.0341365461847385,2.6621903337176716,2.67,0.4745967513794974,3170545.4057762497,3509958.404164531,
2025/04/16 03:15:00,7.625446305000139,56.03223805243965,2.683062918587241,9.98,0.7227723919491365,0.6966595878455415,92.19605428891394,121.4248663716753,3.7196295065845644,3.0370741482965933,2.6612457198444783,2.66,0.475379779633949,3167284.718944662,3495356.0887555056,
2025/04/16 03:30:00,7.538458739907696,55.94427983015868,2.691820894817569,9.99,0.7227898592658254,0.6960165709127957,92.2048816641861,120.99271985395106,3.7112424601626577,3.017017017017017,2.66930833548888,2.68,0.47701397213914976,3158963.681791727,3463407.7083490747,
2025/04/16 03:45:00,7.7023734912622785,56.2240264083419,2.6837144220473883,10.0,0.7224250433053944,0.6949672071529179,92.02051634653428,120.28748353503597,3.72617888022939,3.026,2.665223247183837,2.66,0.47775091798550173,3168140.040223348,3463223.5447640307,
2025/04/16 04:00:00,7.508695092385096,55.98070540458383,2.6927860801443217,10.0,0.7232344600455005,0.6951847772453875,92.42956745885142,120.43370388015502,3.713625851580473,3.014,2.6743472011901,2.7,0.4786319585936174,3165523.542452926,3448166.7588681662,
2025/04/16 04:15:00,7.464644876094042,55.91980590844747,2.6971219564629134,10.0,0.7233758760337019,0.6947220971149136,92.5010341884215,120.12275467023451,3.707655849983996,3.025,2.675421876203627,2.66,0.47822577441459246,3161927.4649626175,3449860.594418348,
2025/04/16 04:30:00,7.520985744256961,56.097586249302026,2.689231779622983,10.010000000000002,0.7235423478787074,0.6942353659363791,92.58516327792152,119.79564169208882,3.7222526060596213,3.00999000999001,2.677918993355478,2.68,0.4805735775618672,3175906.521902962,3432668.4605493513,
2025/04/16 04:45:00,7.6162781547993745,56.10396212540155,2.690672733858433,9.99,0.7231059601038864,0.6933607723815219,92.36462805070735,119.20786158880034,3.7128261175316966,3.042042042042042,2.6742069210913813,2.66,0.47830538576244025,3165645.863149546,3452815.8087870236,
2025/04/16 05:00:00,7.505979254452313,56.03591702418862,2.6963038483982626,10.010000000000002,0.7241057100099527,0.6936389691278132,92.86986693552255,119.39482673547882,3.712489601624992,2.998001998001998,2.6882588662153557,2.68,0.4820853459061796,3175314.309665295,3411308.4463046705,
2025/04/16 05:15:00,7.538799759295159,56.05639696384816,2.6909103933738243,9.99,0.7238119971935276,0.6929235237945925,92.72143467768792,118.91400392410114,3.712498203061561,3.019019019019019,2.6850626002171873,2.67,0.48097570614582735,3173160.448657072,3424179.9328028588,
2025/04/16 05:30:00,7.654286063275208,56.149667234643005,2.688600677039976,9.98,0.7236613910852709,0.6922859231996077,92.6453235805798,118.48549751504034,3.7119681197832306,3.0250501002004007,2.6858373300952816,2.67,0.48094513208422135,3173347.8137337016,3424801.5426839376,
2025/04/16 05:45:00,7.606837040908204,56.13967887952987,2.6831937078779498,9.970000000000002,0.723730232984078,0.6918737701261315,92.68011388560883,118.20850556287986,3.7157212953830867,3.021063189568706,2.688084237169941,2.67,0.48182336125335806,3176854.6221135934,3416546.3575518606,
2025/04/16 06:00:00,7.490970472900074,55.969704659184515,2.6873467005639617,9.960000000000003,0.7241207022158123,0.6917712875205798,92.8774434757376,118.13963101407461,3.7062579226974375,3.0180722891566263,2.6937991901089546,2.69,0.482067615028094,3173004.738664859,3409069.310179808,
2025/04/16 06:15:00,7.587095108539131,54.500942815667884,2.736281593925445,9.680000000000001,0.7187637433243916,0.6884358664581257,90.1702224798683,115.89802504096748,3.537647595002516,2.9235537190082646,2.750954221009579,2.77,0.47689232697601,2987881.903956742,3277435.7263414855,
2025/04/16 06:30:00,7.915277022180192,54.65929103665917,2.7590933283110965,9.610000000000001,0.7058907342874209,0.6757219575091168,84.79416214821029,108.99619491276658,3.4830282475013266,2.921956295525494,2.7342223351376975,2.78,0.4727755693155852,2827651.164192719,3153307.5564242867,
2025/04/16 06:45:00,8.089636931277141,54.905139777409715,2.7489577795140936,9.57,0.7007804145619221,0.6718403093542716,83.32797245773817,106.98419983522547,3.4813193826831332,2.8986415882967607,2.7317240701722207,2.77,0.4744644226834925,2802344.419636354,3103987.6163606895,
2025/04/16 07:00:00,8.170671740156365,55.78952166181182,2.7175783669964733,9.690000000000001,0.7028268126758422,0.6714992989988959,83.9150996784173,106.80744214647284,3.56567454233513,2.8854489164086687,2.718195711864669,2.77,0.4815799884950595,2873558.704149021,3093380.8963292087,
2025/04/16 07:15:00,7.910280382369933,55.11349445496819,2.739451187678399,9.65,0.7053326628550072,0.6729789896687961,84.63404719949574,107.57441798388547,3.5226033752322783,2.8984455958549225,2.7335688449171163,2.78,0.4784978893415464,2852948.5931441844,3109352.7182995984,
2025/04/16 07:30:00,7.926508935555489,54.91851337504335,2.735271078940257,9.600000000000001,0.7065084559847551,0.67363068434374,84.97139121270627,107.9122143079486,3.5097069807499257,2.9010416666666665,2.7419334152799064,2.8,0.4775299843113123,2852341.718609239,3120773.7135512144,
2025/04/16 07:45:00,7.975714691632788,55.044364584339064,2.7104669560577297,9.56,0.7065583439946285,0.6733681376354799,84.9857044630835,107.77612709356072,3.5270675330071737,2.9299163179916317,2.7329768805245136,2.8,0.4763734977303437,2868647.480538709,3153197.7610757556,
2025/04/16 08:00:00,7.877447177671115,55.0448172073186,2.7210725993426332,9.57,0.7031175066722922,0.6702277917883074,83.9985020022613,106.1483751350555,3.51699546800477,2.9205851619644725,2.7311044080994247,2.8,0.4772406366852411,2839525.086977117,3110356.1023104065,
2025/04/16 08:15:00,7.900637938203374,55.14679982370967,2.7128299161785603,9.57,0.7037418990661183,0.6700346324275788,84.17764494043477,106.04825382898356,3.527681533931483,2.914315569487983,2.733351768662827,2.81,0.47870614816217055,2851560.6263132063,3105247.401452477,
2025/04/16 08:30:00,7.869035579034346,55.14415344022291,2.7107817164346084,9.57,0.7043130980393479,0.6697862989621106,84.34152628069133,105.9195338393866,3.530346963010755,2.927899686520376,2.7322503005184333,2.78,0.47836360082241003,2856330.8716357606,3114714.7236501533,
2025/04/16 08:45:00,7.806945285361223,54.92262419221481,2.7143768626605356,9.550000000000002,0.7053479130176923,0.6708763466054248,84.63842258743624,106.4845439601232,3.518302904571413,2.9120418848167535,2.7416832315352826,2.84,0.47850192117776624,2852974.583141301,3109330.8055582866,
2025/04/16 09:00:00,7.8225592734109455,54.96932717082797,2.706379148760736,9.54,0.7052665220954354,0.6710537793717861,84.61507091131884,106.57651361793657,3.525004988443106,2.9381551362683442,2.7328530308054497,2.79,0.4767446739977029,2858366.2721790555,3137225.1378108296,
2025/04/16 09:15:00,7.812364259722642,54.84307354172108,2.7101494238161705,9.53,0.706051485467091,0.6718673823623216,84.84028288722622,106.99823272970299,3.516411278379173,2.93389296956978,2.7377070301200503,2.8,0.47634235332539193,2856533.5462297993,3140274.267075197,
2025/04/16 09:30:00,7.737889445280928,54.886727574911845,2.7012074580022922,9.54,0.7069064980374097,0.6725477640617399,85.08559251229359,107.3508985498502,3.5317539094370085,2.922431865828093,2.737921273736054,2.78,0.4779180991276905,2871428.1630656966,3136773.1758388304,
2025/04/16 09:45:00,7.873820876219838,54.83950775250946,2.7036595893482533,9.510000000000002,0.7065058795076418,0.6726929970189283,84.97065200177741,107.4261779114178,3.5174546520083507,2.9516298633017874,2.733641464828692,2.8,0.47463526948900864,2861810.586762395,3167683.5758678173,
2025/04/16 10:00:00,7.900189663016306,54.86945634535914,2.7184823856632234,9.56,0.7083911150497437,0.6737147383913148,85.51154045189959,107.95578248395401,3.5166679947671113,2.9361924686192467,2.7407445164002127,2.8,0.47608735928402285,2869745.4763368615,3158025.310630908,
2025/04/16 10:15:00,7.893176322144711,54.817892681592866,2.7263742947407152,9.58,0.7099140567818517,0.6747660558635337,85.94848404579307,108.50071739166665,3.5138242091264593,2.9258872651356995,2.746810264000653,2.79,0.47674151170477375,2874936.638873149,3155452.090215494,
2025/04/16 10:30:00,7.909533827180098,54.842485568380084,2.7298373725381238,9.600000000000001,0.7110875723100939,0.6755729617255722,86.29095221496247,108.91896514564391,3.516693007640304,2.9291666666666667,2.7471594579920735,2.8,0.47673890833820315,2883130.0610613544,3164477.9915543846,
2025/04/16 10:45:00,7.989247627078441,54.93761978879576,2.7326701382437384,9.62,0.7118280051996839,0.6764830640986771,86.6651412848027,109.39070328926184,3.520366349881762,2.9085239085239087,2.753155762518816,2.77,0.4786090621722901,2895760.0954202283,3154606.110094305,
2025/04/16 11:00:00,7.802033329437052,54.632113357719845,2.727217620142296,9.58,0.7124903319656378,0.677906931315035,86.99985823209272,110.12874386277099,3.5127376448602408,2.894572025052192,2.760735918303483,2.77,0.47875444373141046,2897278.8807870555,3154422.400992543,
2025/04/16 11:15:00,7.213687150827752,53.425735588579755,2.6473456785732177,9.37,0.7299873436950682,0.6987915297532354,96.04916895247342,122.85766109987308,3.5393942226124184,2.9295624332977592,2.7974463471467756,2.83,0.47698254094951364,3145341.807625863,3448907.5361017566,
2025/04/16 11:30:00,7.133752121766179,53.614233706670916,2.6306381660384366,9.39,0.7301809625185368,0.6995158039335545,96.45929839540479,123.34441743390116,3.569476076651281,2.9659211927582536,2.7804643660389,2.72,0.47632648229282204,3180542.5571382735,3496689.7097484386,
2025/04/16 11:45:00,7.60888853114659,54.834742922149815,2.691861414477706,9.66,0.7229993541188251,0.6895699768532111,92.3107530878898,116.66021625706435,3.5885948466906132,2.968944099378882,2.7496836538927094,2.78,0.4794022414970853,3083339.3630467583,3348293.8170945244,
2025/04/16 12:00:00,7.886572670164753,54.780778129418536,2.7228911774752427,9.64,0.7189216516121496,0.6859188192733373,90.25002384492072,114.28158783288701,3.54035448781267,2.9232365145228214,2.762946416504557,2.8,0.479390488452759,2999043.9290998243,3256908.1628561304,
2025/04/16 12:15:00,7.763524565861587,54.493934230014474,2.7426292315258585,9.64,0.7185470938028199,0.6856519117746439,90.06073533512247,114.14324026708965,3.5148753937245827,2.909751037344398,2.771121935186635,2.78,0.4788862022761031,2971951.375309662,3234014.386878189,
2025/04/16 12:30:00,8.034361334585583,54.78302348221729,2.735066112225854,9.630000000000003,0.7170099198315479,0.6840383502015809,89.28390099054828,113.30687442123421,3.5209386555423725,2.9044652128764277,2.7666103541902003,2.82,0.47900402141642606,2962388.0004148097,3222086.1750941123,
2025/04/16 12:45:00,8.079297426191943,54.78187454366116,2.7374467351276146,9.62,0.715869682907791,0.6829099810392346,88.70766484559215,112.72200090623376,3.5142236291043427,2.9012474012474017,2.7655308476747007,2.8,0.4784382909584822,2943873.396439475,3209215.626894859,
2025/04/16 13:00:00,8.100654315372708,54.85454256127201,2.7433111823070897,9.64,0.7150327955071671,0.6818464318075139,88.28473101539649,112.17072584637631,3.514001642312005,2.904564315352697,2.761244648660358,2.81,0.47814649535793563,2932441.307752785,3200493.5484518786,
2025/04/16 13:15:00,8.078879771456684,54.59131462531792,2.7700248091183353,9.64,0.714323883180214,0.6811355967492789,87.92647134332297,111.80227497677893,3.4801132351837287,2.912863070539419,2.7651420243172,2.79,0.47555208243508773,2896313.7381013134,3194110.097854986,
2025/04/16 13:30:00,8.498911751897765,55.4452846199772,2.7326381049791073,9.66,0.7123497304367346,0.6786765802471401,86.92880310196992,110.52768003655588,3.5350454867765437,2.9037267080745344,2.7474072403571688,2.78,0.4787001090472273,2919988.463476901,3179839.8179259393,
2025/04/16 13:45:00,8.156963375737007,54.88900720901552,2.7736968471345174,9.690000000000001,0.7126541180344004,0.6789462294028851,87.0826300235533,110.66744869985352,3.4935324709369944,2.892672858617131,2.7599173368300858,2.79,0.47772097702862054,2884567.3185772696,3153617.0134548014,
2025/04/16 14:00:00,8.295609619127902,55.14117588271904,2.7841930859132775,9.74,0.7119036212975863,0.6777075850677762,86.70335503480474,110.02541567531313,3.498320590364178,2.8870636550308006,2.7565904225687143,2.76,0.4786725521812829,2878528.074749003,3135036.0237808134,
2025/04/16 14:15:00,8.435674627559024,55.21456806931701,2.7871030192840305,9.73,0.7106348689088237,0.6766466405876906,86.15529054051443,109.47549075003616,3.4910801404461567,2.8787255909558067,2.757157020308452,2.77,0.4784867456522815,2862513.91474896,3119917.031894569,
2025/04/16 14:30:00,8.303742352688573,54.838521245217635,2.8131519957369835,9.720000000000002,0.7096195228184473,0.676203539691938,85.86398000615455,109.24581593523143,3.4551990133236923,2.878600823045267,2.763622593436783,2.79,0.47641550125395804,2827239.215894584,3107158.8220640845,
2025/04/16 14:45:00,8.3822767832919,54.79969099645706,2.813009076243996,9.680000000000001,0.7070877320947917,0.6749689967553437,85.13758994509274,108.60590881012823,3.441154911922642,2.8884297520661155,2.759205363051348,2.76,0.4743937353844169,2805549.6213856405,3108418.9075457356,
2025/04/16 15:00:00,8.406881932048236,54.803377763210335,2.8310552732410947,9.710000000000003,0.7061944367569764,0.6742460057988975,84.8812967021634,108.23115710996464,3.4298164687133226,2.8671472708547885,2.764773215285308,2.8,0.4755745125946352,2790659.212703252,3077315.497459407,
2025/04/16 15:15:00,8.979730144705684,56.00169275013519,2.8039953759048566,9.79,0.7025694145135544,0.6710842678702059,83.84125018324559,106.5923168814715,3.491446556626628,2.878447395301328,2.7360338598075526,2.76,0.47877349348522236,2823481.5274640187,3073840.621493184,
2025/04/16 15:30:00,8.709133950661624,55.02343685997636,2.8430548534851843,9.7,0.701547749027915,0.6714119575469414,83.54812656621075,106.76216999289053,3.4118230213212972,2.8835051546391757,2.7538712388332875,2.77,0.4730534161408436,2756141.901332612,3070138.6143375626,
2025/04/16 15:45:00,8.952163202811846,55.41103153838833,2.828633745743455,9.690000000000001,0.6983886273429755,0.6694389576955089,82.64175046956157,105.73949461616644,3.42568210344714,2.8854489164086687,2.7423755150635727,2.76,0.47343745933560727,2753525.32753509,3062502.2664774675,
2025/04/16 16:00:00,8.842538207750636,55.362306374101024,2.8345510775148353,9.7,0.6967928084443694,0.6683795201106597,82.18389786097958,105.19035076781626,3.422058638119296,2.8886597938144334,2.73766416815247,2.75,0.473055125941106,2739601.5265704887,3051692.9258895004,
2025/04/16 16:15:00,8.83304013184403,54.98389943156303,2.8552565367544114,9.65,0.6948332405399229,0.6676205463279504,81.6216828893917,104.79694790030389,3.379731339646706,2.8953367875647666,2.742985879603363,2.76,0.46959075774699716,2697975.7034114096,3047400.7949587014,
2025/04/16 16:30:00,8.751174618965479,55.132139539580066,2.852114748550142,9.680000000000001,0.693557435069304,0.6664361037194875,81.25564457309115,104.18300954144283,3.3939728424043176,2.868801652892562,2.7424586489353997,2.8,0.47272533997023203,2699201.691715398,3010671.3857155032,
2025/04/16 16:45:00,8.982736841280996,55.71879317786062,2.8414431445209316,9.73,0.6916466459433493,0.6644250569456203,80.70742460494638,103.17661424040058,3.4243162734971713,2.879753340184995,2.726600341887748,2.76,0.47422617603229333,2712835.8269151044,3007716.8629692444,
2025/04/16 17:00:00,9.016534041782393,55.65025943318625,2.835924157738741,9.690000000000001,0.6907746363831363,0.6639509079888865,80.45723841389233,102.97659753685967,3.4168755795382206,2.8792569659442724,2.727803400521066,2.79,0.4734840047457979,2704527.9893937744,3007445.302810194,
2025/04/16 17:15:00,8.775823215790581,55.543009466650346,2.8486323690377615,9.75,0.69289335256955,0.6649142690604197,81.06511424092726,103.39418898874243,3.4226950820240276,2.881025641025641,2.729665675717642,2.76,0.474541700475073,2714631.6344540534,3005901.7385590714,
2025/04/16 17:30:00,9.037459444066428,55.80413485397429,2.819370947505389,9.690000000000001,0.6917877315361515,0.6645220607543915,80.74790313716021,103.21753467644726,3.4369368842981878,2.8833849329205368,2.7248100225465803,2.76,0.474470532878375,2725963.4041581224,3019310.9917481276,
2025/04/16 17:45:00,8.859351042736819,55.945136256012745,2.824443483391327,9.78,0.6942739798412909,0.6653814701150597,81.4612267311366,103.63635576550226,3.4626290302885057,2.865030674846626,2.7270475355413484,2.74,0.4783400118680175,2752891.499551919,3002202.0139538893,
2025/04/16 18:00:00,8.568416242848286,54.91655067568627,2.843967541528502,9.65,0.6946795005033118,0.6667326732994948,81.5775737007683,104.33673200966004,3.393147024038667,2.8922279792746113,2.7415003201692696,2.76,0.47123104619980377,2703526.9986752383,3033631.0694901873,
2025/04/16 18:15:00,9.18485271914426,56.28600789272667,2.7996324618803032,9.74,0.6939320551402006,0.6652516297917932,81.36312592754452,103.56905494872254,3.4790280983734463,2.8737166324435317,2.722110862492941,2.76,0.47822756815350564,2770174.055009621,3022411.3990360284,
2025/04/16 18:30:00,8.872192876347356,55.770321910012,2.8227654553617008,9.75,0.6964554915399138,0.6668371822364109,82.08711906937995,104.3909026758944,3.4540595576158712,2.8635897435897437,2.736634477510826,2.76,0.4778732820217164,2760409.779158696,3016037.415127534,
2025/04/16 18:45:00,8.662856194328867,55.458846287562665,2.8326210092568567,9.75,0.6979973256278258,0.6677844379218065,82.52948302419286,104.88189869102852,3.4420418291531103,2.8625641025641024,2.743669422290429,2.75,0.4774271493196901,2756681.152894582,3017354.020477345,
2025/04/16 19:00:00,8.656116061033174,55.58333142199376,2.818263033761685,9.75,0.6984569556615755,0.6679963590291578,82.66135438510621,104.99174487178486,3.4595777197510764,2.8625641025641024,2.7404491351903726,2.77,0.4784354864111145,2772670.2034803424,3022615.226283571,
2025/04/16 19:15:00,8.57083311638172,55.45713122349008,2.8206775894548874,9.75,0.6995977279562227,0.668658784814394,82.98865065372412,105.33510350861896,3.456616252935255,2.8625641025641024,2.7441595780692993,2.77,0.4783793816901032,2775506.3803991745,3026387.444107591,
2025/04/16 19:30:00,8.624594970369344,55.53132961616268,2.8093363299437435,9.73,0.6994289309222032,0.6685755960138563,82.94022149774864,105.29198382066377,3.463451455168005,2.8735868448098665,2.7399721472005156,2.78,0.4777968255935064,2781607.2269485104,3040129.2893903595,
2025/04/16 19:45:00,8.401545793837954,55.06917740793705,2.818793316754389,9.7,0.7011127529931886,0.6699533709174,83.42332288742597,106.00613312357135,3.441188803146717,2.8525773195876294,2.756006860132762,2.82,0.477907306114364,2771845.6508487375,3028119.3536315043,
2025/04/16 20:00:00,8.855853405690652,56.28208113096184,2.7793823985997097,9.79,0.6998590029166423,0.6680606968098101,83.06361243183449,105.02509341157362,3.522365258171144,2.879468845760981,2.724251734085751,2.75,0.4812537872376674,2829739.066688104,3050191.9421262457,
2025/04/16 20:15:00,8.663175307925371,55.45371346541094,2.810172309216696,9.720000000000002,0.7013329944287562,0.6696416366184443,83.48651183441217,105.84455024691584,3.458862635618719,2.875514403292181,2.746586350617012,2.77,0.47752682224565807,2789860.444916703,3052451.0545648737,
2025/04/16 20:30:00,8.591993818020171,55.65123417078212,2.7848108051040366,9.720000000000002,0.7014423505981504,0.6695764279139684,83.51788695314791,105.8107502765965,3.490362785933272,2.877572016460905,2.7383013972931796,2.77,0.47914554682137867,2813610.4132511416,3058531.009989574,
2025/04/16 20:45:00,8.402160569010618,55.21689938668459,2.799370900797444,9.7,0.7029165285674736,0.6706885880193842,83.94083985172546,106.38722206596816,3.465064238981982,2.876288659793815,2.749054385126601,2.79,0.47777589376639396,2800427.062243845,3060955.018311896,
2025/04/16 21:00:00,8.602992642116703,55.684097761701196,2.7713851432590544,9.7,0.7022202671155521,0.6700603205289308,83.74107713284926,106.06156887749451,3.500054845712686,2.876288659793815,2.739184599417903,2.78,0.4796801636244807,2826556.1456033243,3066028.8723923415,
2025/04/16 21:15:00,8.596531459947471,55.62020307004531,2.7755850618432123,9.7,0.7028197560497593,0.6703527305371324,83.91307507859658,106.21313529300596,3.494758684699945,2.8907216494845365,2.738463081148942,2.79,0.478429625574014,2825785.2719326704,3080590.7568141455,
2025/04/16 21:30:00,8.404879062577265,55.25182968645589,2.787025988076611,9.690000000000001,0.7045692323070653,0.6715501693035995,84.41501315487706,106.8338100187196,3.4768244147903644,2.8751289989680084,2.751585432873193,2.82,0.478624628087243,2819280.7512769992,3071098.8611216857,
2025/04/16 21:45:00,8.423857822303034,55.37550812832774,2.7579963432080614,9.64,0.703358534467923,0.67100818559679,84.06765471443038,106.55288075703722,3.4952910738042866,2.900414937759336,2.7387416438222405,2.79,0.4772928386599162,2829421.147919865,3098640.0311750574,
2025/04/16 22:00:00,8.351904381180134,55.260936251779526,2.7645381797530386,9.65,0.7045591347716058,0.6716437918931257,84.41211609496838,106.8823379073141,3.4906372683418874,2.899481865284974,2.742965502324103,2.8,0.47731133811894066,2830990.9234758844,3100129.2854692317,
2025/04/16 22:15:00,8.269203065929105,55.145425366474456,2.770055965614787,9.66,0.705862051074818,0.672327284184787,84.7859327158319,107.23661605709063,3.4872941629740892,2.893374741200828,2.7485243577454703,2.8,0.477792117928436,2833917.784442653,3097360.0204940927,
2025/04/16 22:30:00,8.266497734114921,55.263425537107025,2.7611327842303792,9.67,0.706405934834376,0.6725065650542777,84.94197711303309,107.32954365189975,3.5021857895528035,2.887280248190279,2.747664254312948,2.81,0.4791961702187802,2847923.771265221,3095203.3826203835,
2025/04/16 22:45:00,8.270993436005824,55.28432259812388,2.7577212285142396,9.67,0.7070289125741529,0.6728013876108465,85.12071417617616,107.48236057628498,3.5065183166501015,2.887280248190279,2.7484372539081354,2.8,0.47951135468553246,2854814.788831984,3098776.8434333154,
2025/04/16 23:00:00,8.266970886475633,55.292821668911984,2.758295366450568,9.680000000000001,0.707951151571802,0.6732417948831645,85.38531157577839,107.71063919110402,3.509413863989637,2.8832644628099175,2.75103709312993,2.8,0.48013532713840795,2861645.2177274646,3098435.3178639975,
2025/04/16 23:15:00,8.310307644684826,55.298383553579356,2.746148878402814,9.64,0.7071763773150515,0.6729101978760406,85.16302293461806,107.53876077259802,3.510370495865729,2.912863070539419,2.742554988524815,2.8,0.47769516793801714,2860674.308308342,3127818.9826255236,
2025/04/16 23:30:00,8.114426075901463,54.716306826702066,2.7657432815370835,9.600000000000001,0.7086421198304398,0.6741788417527217,85.58355563714726,108.19634361710936,3.47103798970985,2.9125,2.7571283028686677,2.82,0.47532738164021954,2837184.7313915067,3131721.8390677623,
2025/04/16 23:45:00,8.23915104763455,55.257672313967305,2.7479532807928138,9.66,0.7090876470431592,0.6738028902889862,85.71138079119021,108.00147472011267,3.515343607738843,2.909937888198758,2.7466705086787204,2.78,0.47855958332081955,2873085.364629996,3130525.1882986245,
2025/04/17 00:00:00,8.009476262317492,54.78995607515742,2.7241186629913856,9.630000000000003,0.7203615576460557,0.6869749295438747,90.97770235171178,114.91618651082759,3.535088295098419,2.916926272066459,2.772419718373441,2.8,0.48007514969384135,3015504.940499441,3265813.6039461964,
2025/04/17 00:15:00,7.9076719101717,54.72850754479333,2.7430259035073776,9.65,0.7169243852459334,0.6826271138367775,89.2406747812842,112.57538086334338,3.518012712771324,2.911917098445596,2.767295899148563,2.74,0.479364828153968,2955907.036510434,3210392.33070351,
2025/04/17 00:30:00,8.384899568356957,56.43457677473367,2.7465885070235396,9.880000000000003,0.7076497002821418,0.6708643436363326,85.29882290250514,106.4783223981074,3.597189740922238,2.9615384615384612,2.7048096097084393,2.7,0.481471371250409,2919125.181528658,3143800.5827748785,
2025/04/17 00:45:00,8.312695458061683,56.46412403028057,2.74446319647972,9.91,0.7096152522105134,0.6719485348871793,85.86275473618106,107.04029694417531,3.6109065017564825,2.980827447023209,2.7004885862753985,2.73,0.4811284899253354,2938040.0586569337,3168520.081053099,
2025/04/17 01:00:00,8.31664546445063,56.78098103085688,2.7190956933222816,9.930000000000001,0.7106792271790273,0.6724437595475378,86.16801726642701,107.29698934369246,3.651949442009963,3.0563947633434037,2.6751576354242945,2.71,0.4782867454985081,2974067.454516435,3244100.7939401004,
2025/04/17 01:15:00,7.8626027691190075,56.16361206693608,2.728224257770559,9.930000000000001,0.7151781933638374,0.6777648768898725,88.35821004301962,110.05511204640143,3.639730118122534,3.027190332326284,2.696668880151093,2.7,0.48041943220809513,3013592.599446751,3259244.0041763186,
2025/04/17 01:30:00,7.776372838756004,56.03774822465732,2.7238234035233218,9.930000000000001,0.7180615846051054,0.6813166356460719,89.81537584657649,111.8961138191073,3.6456107936936517,3.0342396777442096,2.701865943968806,2.7,0.48071304637274187,3054086.6898678187,3299156.08752853,
2025/04/17 01:45:00,7.776085647906086,56.040711917953445,2.7114500291039487,9.92,0.7203041157767396,0.6841600503933455,90.94867322570683,113.36995592089374,3.658559034288475,3.0423387096774195,2.703716281570247,2.72,0.48103817729004683,3093607.9901554678,3337499.0117533333,
2025/04/17 02:00:00,7.795624636381035,56.153924715816004,2.7028843508783074,9.92,0.7199735021775809,0.6837964063541712,90.7815925937104,113.18146639592538,3.6701533296370887,3.034274193548387,2.7018149687165987,2.72,0.4820228529562281,3098680.0773981037,3329811.971047348,
2025/04/17 02:15:00,7.62552425826226,55.98029296519229,2.7066598493310705,9.92,0.719905867681233,0.6837694378705998,90.74741246795553,113.16748768017844,3.6650338617361355,3.037298387096774,2.701584862446834,2.68,0.48158333552986166,3090925.586095855,3327331.355239266,
2025/04/17 02:30:00,7.666916708315966,56.06137089965176,2.7115288179694415,9.940000000000001,0.7196379512946655,0.6832699810622735,90.61201682995555,112.90860160917958,3.665828640332755,3.0422535211267605,2.699055625743511,2.7,0.4814586330724469,3087757.087872607,3325581.204906496,
2025/04/17 02:45:00,7.698763906440433,56.044776514605644,2.7164476778660176,9.940000000000001,0.7193784411805223,0.6829883116361654,90.48086943011656,112.76260241599014,3.659190670592503,3.0382293762575454,2.7007801105632647,2.7,0.4813335659577465,3079798.997261535,3318672.281452264,
2025/04/17 03:00:00,7.760368708459396,56.12479740474032,2.714701701145815,9.940000000000001,0.7189723815972208,0.6825306863197396,90.2756610177025,112.52539908192996,3.6615441010717857,3.0321931589537225,2.7004730408737863,2.68,0.48172859774177773,3077422.5513712093,3310868.6271002186,
2025/04/17 03:15:00,7.6490852024033416,55.86164508952879,2.72313015492151,9.92,0.7189052255617576,0.6827119468153939,90.24172268946293,112.61935278676007,3.64286664082934,3.025201612903226,2.7063714381756503,2.69,0.4810448076335352,3061195.8721372504,3302443.904366273,
2025/04/17 03:30:00,7.649249932088878,55.99770389265905,2.7117500291542647,9.92,0.7183047254599108,0.6819981748024956,89.93825079118902,112.24937959002852,3.658154289056588,3.036290322580645,2.698304672638815,2.7,0.4809197971126049,3065287.5643329443,3308514.4349538987,
2025/04/17 03:45:00,7.766155690641597,56.21505550174726,2.7019889463682003,9.92,0.7175867584729166,0.6811435675749086,89.57541520836531,111.8064065366887,3.6713695714165224,3.0453629032258065,2.69118723937032,2.68,0.48077240167720375,3068114.3469484844,3313521.404698617,
2025/04/17 04:00:00,7.7160000880147095,56.224723779535054,2.701974234140159,9.930000000000001,0.717416361090739,0.6808729874475685,89.48930228870601,111.66615531798627,3.6750905595367356,3.040281973816717,2.690561422123249,2.69,0.481358933481864,3067389.1045469926,3304964.0215481766,
2025/04/17 04:15:00,7.754329210495996,56.160627956426765,2.707493562050658,9.92,0.7171737803286448,0.6807454503626617,89.3667103954984,111.60004835083927,3.6639052956737537,3.029233870967742,2.6951585552003365,2.72,0.4813415846707895,3056805.2029554592,3293789.261152896,
2025/04/17 04:30:00,7.741176137954994,56.20319096564549,2.7119326617142048,9.940000000000001,0.7168997467033911,0.6802315325510327,89.22822331749592,111.33366663205271,3.665282748472433,3.0422535211267605,2.690504053299704,2.7,0.48073285626069584,3053053.2689122143,3297778.027828983,
2025/04/17 04:45:00,7.731715625074742,56.33843128847792,2.7072460694558065,9.960000000000003,0.7167038970911453,0.6798344702862013,89.12924772461253,111.12785526263407,3.6790154069748446,3.0361445783132526,2.687570539417499,2.67,0.4819567146256096,3059825.2504105857,3288930.058014776,
2025/04/17 05:00:00,7.752779856927873,56.46894139574789,2.705453471770062,9.98,0.7164689338200625,0.6794204119303603,89.01050544683578,110.91323422009611,3.6888455499737405,3.029058116232465,2.6856678118118666,2.67,0.48302406957879557,3063580.8104184405,3278920.5334378397,
2025/04/17 05:15:00,7.7172357085133285,56.16843017795742,2.7191517724015477,9.95,0.7163939803971079,0.6796619754685168,88.97262658973047,111.03844511770986,3.6592293600486245,3.0170854271356786,2.695646748135719,2.69,0.4820480124103294,3040910.7298880327,3267404.3167458395,
2025/04/17 05:30:00,7.745072644686786,56.20485506073828,2.7075639644738083,9.92,0.7155247015097905,0.6789087912125679,88.53332322700237,110.64804316600782,3.6638100263414706,3.030241935483871,2.689587716231538,2.69,0.4808636166064824,3035050.628690137,3276615.55663885,
2025/04/17 05:45:00,7.640730353512481,56.164709387853804,2.700530779789993,9.91,0.7150554129138711,0.6784512910165765,88.29616106732666,110.41090468627343,3.669648972033065,3.0403632694248235,2.684411852416889,2.67,0.4802866359550985,3032101.533736941,3281006.7369258488,
2025/04/17 06:00:00,7.5876372586388925,56.243850102278884,2.697404506963136,9.930000000000001,0.7149954161295685,0.6782543504563148,88.2658407760094,110.30882345119153,3.6813166043010948,3.02920443101712,2.6833580169950366,2.69,0.4817585820043999,3038260.839683919,3268343.6572052944,
2025/04/17 06:15:00,7.745788461204427,56.43950070934898,2.680274964005269,9.9,0.7142011650120963,0.6775841526634286,87.86445384271461,109.96143630880582,3.6936508876708434,3.0474747474747477,2.6749617967286077,2.68,0.4805792865432371,3041238.1275367434,3287037.378076682,
2025/04/17 06:30:00,7.525870518102693,56.009516361315036,2.6906343158886927,9.880000000000003,0.71583132579912,0.6798080827587273,88.68828049487391,111.11417767691233,3.6719965777797365,3.03744939271255,2.6869031139417197,2.71,0.48030958509604016,3043641.25210978,3293190.9630982284,
2025/04/17 06:45:00,7.488791262756706,55.91600312766167,2.6843181232903737,9.860000000000001,0.7169487332831112,0.6813740063060697,89.2529794337492,111.92585105466624,3.6731860931273848,3.059837728194726,2.6851227445298025,2.69,0.47886356231352145,3059547.853674074,3329637.0717618014,
2025/04/17 07:00:00,7.429250253869725,55.85780480240743,2.668404848091565,9.83,0.7180347877786912,0.683058022659516,89.80183366107154,112.79873609691231,3.6838488009157926,3.0600203458799595,2.6861722072540806,2.7,0.4791519818103849,3082405.328170045,3350637.725359152,
2025/04/17 07:15:00,7.191152358874035,55.41280845148532,2.6742066193928857,9.800000000000002,0.7198013193901502,0.6855491671399098,90.69457739222474,114.08998410085614,3.6646383001717555,3.0632653061224486,2.695153633682732,2.7,0.4780376036856204,3088033.556699768,3371779.505894784,
2025/04/17 07:30:00,7.243910521563805,55.534595483146006,2.6622913734311178,9.800000000000002,0.7210012869261703,0.6869028771147425,91.30099931439143,114.86776289279206,3.6810396103901737,3.064285714285714,2.6945031809719344,2.71,0.47885656679271776,3117163.234874488,3392433.6904691537,
2025/04/17 07:45:00,7.110036173290098,55.362650735412444,2.661929210271293,9.800000000000002,0.722989790751113,0.6888254334906142,92.30592009395878,116.15983779881572,3.681540426464318,3.0704081632653057,2.6976881091124985,2.71,0.4786189505679889,3140875.5092245108,3421496.301371698,
2025/04/17 08:00:00,7.164527482643564,55.47240385134188,2.6502174568576224,9.800000000000002,0.7245239761880095,0.690301695291389,93.08124413703655,117.15197558548502,3.69780976826706,3.0693877551020403,2.698157858095545,2.71,0.47950633450469976,3174276.9542052667,3445608.385754001,
2025/04/17 08:15:00,7.020259988098701,55.03202509302099,2.638660545320141,9.710000000000003,0.7257475625420192,0.6921460685711125,93.69960218961951,118.39150669206744,3.679897369603454,3.0875386199794024,2.7028384502774814,2.78,0.4765245060280011,3178075.971495258,3491205.3168599536,
2025/04/17 08:30:00,7.0515210400747605,54.874752349386824,2.623954117237571,9.610000000000001,0.7222430925137472,0.6895703376174634,91.92856473493183,116.6604587126062,3.662411601204808,3.08636836628512,2.7001586470986956,2.73,0.4742894018337112,3125210.1937198606,3464037.176423946,
2025/04/17 08:45:00,6.814924247805266,54.43777662556289,2.6298205602812645,9.58,0.723893507597457,0.6913384151209965,92.76262720526728,117.84871441365168,3.6428340947244706,3.0897703549060545,2.708439174936147,2.73,0.47298624806687123,3128437.292596365,3485787.339478062,
2025/04/17 09:00:00,6.786199085384283,54.5711940777158,2.6271614902252463,9.62,0.7254917778306597,0.6925177612513173,93.57033747896877,118.6413067972172,3.6617467315171424,3.0852390852390856,2.708474036400649,2.73,0.47482491399766524,3161134.604608923,3496339.5746513223,
2025/04/17 09:15:00,6.832016035873835,54.653668947099106,2.627699794831047,9.64,0.7267076964106424,0.6934470878705004,94.18482050482986,119.26587085121317,3.668607813937826,3.104771784232365,2.7055485535921817,2.71,0.4743037812077069,3181767.3728928966,3526522.754567711,
2025/04/17 09:30:00,6.689769827114162,54.609932482886165,2.6293432667273984,9.67,0.7282174271677838,0.6946271404725807,94.9477860019901,120.0589380267994,3.677724442588939,3.0889348500517064,2.710090774110521,2.72,0.47627146188393255,3204060.407155202,3523322.3221842097,
2025/04/17 09:45:00,6.79815615559761,54.82071788517368,2.6079646702037635,9.65,0.7283802106226347,0.6948983968665072,95.03005110718591,120.24123883426175,3.70020349978362,3.089119170984456,2.7060457361780346,2.72,0.4770782621408962,3227007.081146752,3537097.128224488,
2025/04/17 10:00:00,6.667903353633051,54.53982760727058,2.6134666796036723,9.630000000000003,0.7293641851371419,0.6959481736511806,95.52731765694172,120.94675273096898,3.684760963342519,3.0934579439252334,2.7114385128789205,2.73,0.4759824328590886,3225952.458386187,3551508.715987046,
2025/04/17 10:15:00,6.7230852850105975,54.647772402294265,2.6056585918700943,9.630000000000003,0.7298613098650424,0.6964001375389773,95.78220015432028,121.25049997353615,3.6958026773141075,3.0976116303219103,2.7094543990179547,2.72,0.4762818266343656,3242174.4342258167,3565086.0004973942,
2025/04/17 10:30:00,6.627455964684373,54.57318214277433,2.6051410090028564,9.630000000000003,0.7300547417838357,0.6971171978394302,96.19193369045072,121.73240814119724,3.6965369501000565,3.1038421599169257,2.709090887076645,2.72,0.4762244313105125,3254067.0191348647,3578986.4850292588,
2025/04/17 10:45:00,6.691510379496606,54.59572973710959,2.6073532232564616,9.630000000000003,0.730224323175075,0.6977756375873563,96.55114629319426,122.17491972946644,3.693400615652905,3.096573208722741,2.7127781079123987,2.71,0.47673320700218147,3264079.0326052234,3582683.4430582086,
2025/04/17 11:00:00,6.59756252589267,54.60684365789649,2.5987212941525986,9.630000000000003,0.730390644083891,0.6983867623429671,96.90345244018741,122.58563276294666,3.705668638521774,3.099688473520249,2.71026310755141,2.71,0.4773712206385845,3283462.340546151,3594753.602496727,
2025/04/17 11:15:00,6.463112079817449,54.3134685860565,2.6075005781801233,9.610000000000001,0.7306396551991512,0.6994984584151102,97.43091556674379,123.33276018971641,3.6855217139423213,3.100936524453694,2.71651230731298,2.77,0.476471655362683,3282511.2689602543,3606694.483397998,
2025/04/17 11:30:00,6.6062875165036985,54.3462865271307,2.5903559877939104,9.550000000000002,0.7301804840184749,0.6981557254022137,96.45828482162278,122.43036187608921,3.686751954171869,3.0921465968586386,2.716775735365355,2.71,0.4757636703705731,3258585.0835223054,3590582.4474583347,
2025/04/17 11:45:00,6.653307017565737,54.770692755977336,2.602002906820681,9.66,0.7299690827151426,0.6963342487872713,96.01048797410519,121.2062187219018,3.712524676539774,3.099378881987578,2.7060014120085465,2.72,0.4777054916825563,3259935.0114673153,3564217.250180954,
2025/04/17 12:00:00,6.713161150875067,54.86297632543847,2.610266250420159,9.680000000000001,0.7288182837276772,0.6947068371318245,95.25143804178076,120.11249903276313,3.7084339570501164,3.1136363636363638,2.7002340045133724,2.71,0.47669732913973395,3236012.7337597436,3552388.492652778,
2025/04/17 12:15:00,6.778152373666785,54.36583402645459,2.5914422242350255,9.510000000000002,0.7279631422118457,0.6952697993273962,94.8192792156588,120.4908438943549,3.6697711841934977,3.0946372239747633,2.714720019327709,2.79,0.47386617404761183,3204568.152861594,3558033.459929646,
2025/04/17 12:30:00,6.468729649535703,54.17732820551413,2.5924108766704825,9.54,0.7301840546606062,0.6980751482077724,96.46584826737288,122.37620909688665,3.6799722165386575,3.0995807127882604,2.717152954725867,2.71,0.4750568640179987,3251452.601508811,3592891.408191935,
2025/04/17 12:45:00,6.513060904232304,54.36708081496141,2.6001437709767035,9.590000000000002,0.7299924835292199,0.6968550611733522,96.06005630979072,121.5562363459501,3.6882575906168706,3.110531803962461,2.7107696573226954,2.7,0.47519623788032395,3243366.9468917535,3581954.232752309,
2025/04/17 13:00:00,6.608944662541717,54.5406984533476,2.6135626508056373,9.64,0.7297405668735564,0.6957443680621285,95.71752791613575,120.80978296996707,3.688451852121642,3.112033195020747,2.7086747148852317,2.7,0.4756134824122831,3232078.5851698657,3563520.5824083053,
2025/04/17 13:15:00,6.683651211557901,54.517382341955454,2.5937778458537,9.57,0.7288343419649247,0.6954493857036959,95.25955331724062,120.61153687022421,3.6895989436019683,3.1013584117032393,2.7100095319349573,2.69,0.4753697817718333,3226593.792574275,3560951.222483007,
2025/04/17 13:30:00,6.546589487507845,54.412606552626755,2.5958803086850932,9.58,0.7294830042005999,0.6959471518236402,95.58736468545035,120.9460660006671,3.6904629107698015,3.0876826722338206,2.7142281718059986,2.73,0.47652289471266107,3232554.8082654513,3551074.780433854,
2025/04/17 13:45:00,6.549041627354654,54.720417703134615,2.6043675074710086,9.67,0.7299257495578417,0.6957813091848403,95.91869832602538,120.83460965294756,3.7129936432781445,3.1065149948293693,2.704593714268876,2.7,0.4776700730867488,3254983.9154286585,3559309.252227098,
2025/04/17 14:00:00,6.6119463412379105,54.50244317409448,2.5835579583459323,9.56,0.729507363941536,0.6960630412336763,95.5996752525934,121.0239507381209,3.700323412183324,3.0889121338912133,2.712516200905655,2.71,0.4767007112480734,3242954.8692274806,3559961.075111982,
2025/04/17 14:15:00,6.543639749873535,54.6194794949202,2.59652678040257,9.630000000000003,0.729943335781321,0.696081812707712,95.95595001421374,121.03656631125055,3.7088005687763212,3.1111111111111107,2.7057282580079574,2.71,0.4767932265126967,3254889.703309937,3571737.6947268536,
2025/04/17 14:30:00,6.55450409894155,54.69259203885258,2.5901927448443955,9.630000000000003,0.7299901238814245,0.6962555120999069,96.05505803008143,121.1533028754688,3.7178700385011383,3.0976116303219103,2.7070536159781864,2.7,0.4781232156519501,3265473.4294870417,3564300.4082764518,
2025/04/17 14:45:00,6.592795490188166,54.79946564141818,2.587291655339585,9.64,0.730009182546503,0.6961932636924054,96.09542869007453,121.11146815672164,3.725903873305208,3.104771784232365,2.7038089577770457,2.71,0.47823033914512864,3273304.016809985,3571314.044564483,
2025/04/17 15:00:00,6.560446598772899,54.506496155625484,2.5825076051593605,9.57,0.7300071051664384,0.6967574471092303,96.09102831871138,121.4906337533296,3.7057006069918077,3.089864158829676,2.7131190682028365,2.69,0.47736652994406614,3260242.391006014,3569399.37585188,
