datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/04/17 15:15:00,6.481538338131884,54.58835953256033,2.594500611771965,9.630000000000003,0.7301732276203984,0.6968542365426369,96.44291409244865,121.55568214392636,3.711696947114229,3.1059190031152646,2.708051290166618,2.7,0.47766980311483626,3271586.4115131325,3577467.872805135,
2025/04/17 15:30:00,6.46531131242665,54.730404412026985,2.596680071972008,9.67,0.7303047040946077,0.6970008968063487,96.72141166907412,121.65424676799995,3.72398590969132,3.098241985522234,2.7071381607631895,2.73,0.4794264179588317,3287830.318999483,3570011.0427625393,
2025/04/17 15:45:00,6.49973626271651,54.5092575729966,2.5860975643242616,9.590000000000002,0.7302155237712011,0.6972989327833872,96.53250712091894,121.854545085307,3.70829010177187,3.088633993743483,2.714035228282892,2.7,0.4781928017312791,3274199.8466763915,3572828.8723304067,
2025/04/17 16:00:00,6.430292538514209,54.609305133659404,2.5925540274863854,9.64,0.7303582807060178,0.6974353248881887,96.83489932175479,121.94620888159348,3.718341025026382,3.1026970954356847,2.7083681724283553,2.72,0.4786002097095702,3287921.7842103085,3581949.3890712997,
2025/04/17 16:15:00,6.377713448012912,54.52978182743675,2.5959833616244317,9.64,0.730391732902118,0.6976049807403465,96.90575880900994,122.06022794079894,3.713429039070493,3.116182572614108,2.7064460085562794,2.69,0.4775467025782322,3285276.5026454986,3594210.8541063806,
2025/04/17 16:30:00,6.287958660969025,54.396554869569,2.5969228627605436,9.630000000000003,0.7305393846150579,0.6983500914220575,97.21851928182907,122.56098767202796,3.7082349029663737,3.0872274143302176,2.714864035772357,2.71,0.47912961538018534,3289939.2605808014,3576551.8828862174,
2025/04/17 16:45:00,6.444367353628024,54.682287691457304,2.590180228355325,9.65,0.7304616066571534,0.6978974742327032,97.05376758065587,122.25680137104996,3.7256094747226984,3.115025906735751,2.7039863463758254,2.69,0.4782729450736705,3300439.288977354,3600304.9888930414,
2025/04/17 17:00:00,6.642353045957577,55.13260563324798,2.5790305937137012,9.690000000000001,0.7304866772051315,0.6977236773048513,97.10687279891751,122.1399992569223,3.757225689225651,3.101135190918473,2.699543729584735,2.7,0.48100357088375734,3328849.7910702387,3591784.4673284614,
2025/04/17 17:15:00,6.400683810953524,54.66910669236324,2.5916740244791043,9.66,0.7306036977027607,0.6984824141553647,97.3547492741484,122.64991660298415,3.7273206077456233,3.1076604554865424,2.7055080671589864,2.7,0.47901796535828317,3310066.513875749,3600042.820750089,
2025/04/17 17:30:00,6.443913598860149,54.69603796140581,2.579172963399776,9.630000000000003,0.7306089000110627,0.6988014814953524,97.36576896617792,122.86434927631906,3.7337550201775027,3.08411214953271,2.709909712863818,2.68,0.4803700620292913,3318024.9699110687,3589201.837468004,
2025/04/17 17:45:00,6.394044815456141,54.513886265616975,2.588320594670812,9.62,0.730652265256448,0.6990898465707929,97.4576265842271,123.0581481591046,3.716695690559728,3.1039501039501043,2.709586525185425,2.69,0.47823717124213583,3306845.7282734294,3607810.6956186886,
2025/04/17 18:00:00,6.544411491935364,54.77227827762823,2.5792183875975714,9.630000000000003,0.7306124587965754,0.6988889196924883,97.37330729686546,122.92311306694752,3.733689262726575,3.11214953271028,2.7036202369394577,2.69,0.47849906626554817,3320030.638352256,3618395.938450653,
2025/04/17 18:15:00,6.32650087088598,54.30708016588926,2.5894602764496937,9.590000000000002,0.7307340239262256,0.6997696089247949,97.6308103537066,123.51498983651666,3.70347446038001,3.1032325338894684,2.7134131388183835,2.74,0.47730742191613906,3302058.1928278324,3616037.0246565305,
2025/04/17 18:30:00,6.365879916511517,54.54258646536863,2.5784401127393686,9.610000000000001,0.7306845705597631,0.6994666642020998,97.52605668732761,123.31139254333685,3.7270596096142063,3.0874089490114462,2.7107383794081996,2.67,0.4795242052945015,3317428.6149308477,3600738.5564081618,
2025/04/17 18:45:00,6.304531716553129,54.55808522585221,2.593858526503441,9.66,0.7307201155391977,0.6992076260522364,97.60134917363615,123.13730313958692,3.7241815238943743,3.116977225672878,2.7037966504766606,2.68,0.4782050721360199,3313631.3497915096,3615678.9876968926,
2025/04/17 19:00:00,6.6213846334104005,55.15287372208911,2.5698320433001727,9.680000000000001,0.7305268629746362,0.698332724041807,97.19199555175928,122.54931573537121,3.766783134811007,3.103305785123967,2.6960978980408155,2.7,0.4808747223698268,3339367.5177315865,3604993.169964066,
2025/04/17 19:15:00,6.4006701227723966,54.77562527407525,2.5889267371488396,9.680000000000001,0.7306081879002928,0.6986976991970737,97.36426055088674,122.7946012548974,3.7390011316660483,3.1115702479338845,2.7003911488858123,2.69,0.4792215642377874,3318666.575694989,3606452.8749987674,
2025/04/17 19:30:00,6.324598945367825,54.7161764434432,2.5929484987314226,9.690000000000001,0.7306406896999029,0.6987903010493396,97.43310687859979,122.85683533607263,3.737058412359809,3.113519091847265,2.700083661918187,2.7,0.4791539387388221,3317363.014806349,3606013.2670164774,
2025/04/17 19:45:00,6.41961033607339,54.901930239835906,2.5824312361445267,9.690000000000001,0.7305461962378975,0.6984658768004155,97.23294787421922,122.63880249385548,3.7522780333414834,3.111455108359133,2.696535587987824,2.7,0.47978762469111924,3324903.3530052276,3605044.7779949317,
2025/04/17 20:00:00,6.4608850800755135,54.95747790903749,2.5843746235734772,9.7,0.7305472978725408,0.6984403612805141,97.23528139115145,122.62165451141769,3.7533258187574896,3.10618556701031,2.6971991161948425,2.69,0.480232449222246,3326019.822239689,3599834.16290084,
2025/04/17 20:15:00,6.435268517391876,54.91713267095815,2.5820347613391377,9.690000000000001,0.7304909675176977,0.6983410182237264,97.1159606730419,122.5548899304784,3.7528542005276537,3.1155830753353975,2.6948601361860636,2.71,0.47939793588794444,3321898.894444507,3607415.2426546877,
2025/04/17 20:30:00,6.468107452313006,54.89794706187996,2.5822939944559145,9.680000000000001,0.7303904977091938,0.6980478290509307,96.90314238474315,122.3578489606289,3.7486049306479385,3.1177685950413223,2.6948852327782338,2.7,0.4787952181609062,3312827.323865246,3606262.9222531295,
2025/04/17 20:45:00,6.434979207662366,54.7632911939138,2.5884060746372883,9.67,0.7303434641015569,0.697993575137477,96.80351432713823,122.32138702848722,3.7358898569866215,3.1178903826266806,2.697381018718073,2.73,0.4779924956931746,3299430.133370134,3603251.7352758795,
2025/04/17 21:00:00,6.417646675246374,54.3782749256838,2.5767774289214476,9.56,0.7300999466611002,0.69800813329966,96.28768807421861,122.33117099959318,3.7100604393300265,3.1056485355648538,2.706279524644234,2.73,0.4758313605976553,3267987.5205293056,3599965.689668183,
2025/04/17 21:15:00,6.396098057121947,54.558915382721864,2.583937244685578,9.62,0.730086981261979,0.6974787799628991,96.26022436062384,121.97541333680536,3.7230006339300985,3.1288981288981295,2.696774044410539,2.7,0.4757088260606901,3273814.652475847,3608156.9930495596,
2025/04/17 21:30:00,6.427331531686832,54.77084824389959,2.583136415578479,9.66,0.7300784592240646,0.6971694983490057,96.24217271356632,121.76755726702945,3.7396398973519553,3.116977225672878,2.6947073493578118,2.71,0.4776471520207046,3284873.4099066877,3592323.2739003957,
2025/04/17 21:45:00,6.539246910325801,54.88318702015545,2.576923320891947,9.65,0.7298956625204052,0.6965604560998849,95.85496702303635,121.35824380467963,3.7447757648682614,3.1305699481865283,2.68970740757369,2.7,0.4766279540861412,3279076.687375495,3600663.913787117,
2025/04/17 22:00:00,6.355961268091505,54.57114045130743,2.588495917720684,9.64,0.7299260387115808,0.6968159564565932,95.91931082051141,121.52995559607731,3.724170447403511,3.128630705394191,2.6945646747786873,2.72,0.4757210041661293,3262068.4369980036,3595035.639615014,
2025/04/17 22:15:00,6.406201731730107,54.63008379814494,2.5830332213228107,9.630000000000003,0.7296341531944657,0.696470190436316,95.66375013809478,121.29757978450007,3.7281750464937233,3.124610591900311,2.693659793754212,2.71,0.4758671446807405,3259289.871851253,3589869.4119608547,
2025/04/17 22:30:00,6.382778488369013,54.22499640683242,2.575422213309509,9.520000000000001,0.72854553773555,0.6964163197825206,95.11360168884437,121.26137542617003,3.696481280157347,3.107142857142857,2.7037534819132922,2.72,0.47395245294690636,3225784.066957034,3580350.2760556317,
2025/04/17 22:45:00,6.342097887220405,54.50373869572127,2.5844854439049274,9.610000000000001,0.7286436701980427,0.6958066246061186,95.16319442759671,120.85162315693526,3.718341700342543,3.1061394380853278,2.6972880262880876,2.71,0.4761529660477953,3238811.5564486436,3563228.517630278,
2025/04/17 23:00:00,6.376038679193016,54.8112038545035,2.588502999720798,9.690000000000001,0.7297597378798877,0.6962392016298176,95.72721627700153,121.14234124679726,3.7434764421927222,3.121775025799794,2.6894578833188674,2.68,0.47738523174555125,3269215.079322109,3578954.6207925715,
2025/04/17 23:15:00,6.43143938232879,54.840410123117124,2.5853391459966293,9.680000000000001,0.7297853109148289,0.6963843506634799,95.74014000080291,121.2398902322895,3.744189622080871,3.1074380165289255,2.692725901470839,2.72,0.47813591784362586,3271640.0960540306,3570849.610239105,
2025/04/17 23:30:00,6.4225870827073095,54.81613404006157,2.582703085909621,9.67,0.7297272090508652,0.6964573828492302,95.71077733642048,121.28897230641994,3.7441392519164673,3.111685625646329,2.6916608737494565,2.7,0.4776940196927089,3271238.4276535506,3576740.1795684393,
2025/04/17 23:45:00,6.37344296061724,54.76809493593305,2.59284260482593,9.680000000000001,0.7281117807686829,0.6949607658686038,94.89439598060399,120.28315459992479,3.733354266079667,3.1074380165289255,2.6901562555821865,2.74,0.47737843041693245,3240645.7219847036,3547775.194214612,
2025/04/18 00:00:00,6.42001456210977,54.92864933254833,2.5888667557242124,9.7,0.7284055810434601,0.6949970472091234,95.04287243685256,120.30753786909784,3.7468131484760447,3.1134020618556706,2.686558030602287,2.7,0.47795535967760683,3254746.4526528544,3554982.5037255497,
2025/04/18 00:15:00,6.462697277559471,55.09000067144768,2.5881973231743296,9.720000000000002,0.7274835572167335,0.6939740629877511,94.57691361338436,119.62003020571915,3.755509641003251,3.119341563786008,2.680605159651142,2.69,0.47813812797262073,3249379.806175066,3546522.080907097,
2025/04/18 00:30:00,6.50835399542035,55.03848650130266,2.6043043035949767,9.710000000000003,0.7238324996082653,0.6905883634337502,92.731795886122,117.34463402595537,3.728442942169368,3.112255406797116,2.6791357108406797,2.71,0.4769502482186413,3182491.454422881,3490094.347364936,
2025/04/18 00:45:00,6.564885537585667,55.01643950628113,2.600311279371421,9.680000000000001,0.723034087646675,0.6900644680221698,92.32830620670137,116.99254442110983,3.7226312391107146,3.1177685950413223,2.6778762519293298,2.69,0.475886970947976,3170216.8194140224,3491484.4099743124,
2025/04/18 01:00:00,6.5554467577346145,55.007968169946366,2.6058757389035363,9.690000000000001,0.7226787026751017,0.6896666050670929,92.14870698330509,116.7251562983264,3.718519596056112,3.1207430340557276,2.676955660855842,2.7,0.4755986643881279,3161741.739053207,3486177.9793944536,
2025/04/18 01:15:00,6.715355465151106,55.48541926338214,2.60310976179496,9.760000000000002,0.7224753582946205,0.6889272013232911,92.04594379482741,116.22823197674448,3.7493616839537522,3.1065573770491803,2.6716770645671533,2.68,0.4787150742610126,3181948.2001921525,3464903.6983073717,
2025/04/18 01:30:00,6.656118856197679,55.15801383260225,2.614223926815578,9.720000000000002,0.7220380591963315,0.6888275096853125,91.82494801637388,116.16123312802925,3.718120662999236,3.1090534979423863,2.677618718269804,2.69,0.47661386756886787,3153296.266368966,3462743.427258566,
2025/04/18 01:45:00,6.643785235036887,55.22898680423958,2.619543952048015,9.75,0.7219876051722731,0.6885748362980131,91.79945030469855,115.99142123212266,3.7220219162107377,3.0974358974358975,2.6784810618802526,2.7,0.4778757269508186,3153860.5553481565,3445889.918424582,
2025/04/18 02:00:00,6.801303435282989,55.492973415544725,2.60917461473167,9.75,0.7210625265720783,0.6876940820058288,91.331947704802,115.3995007383642,3.736813912319433,3.0994871794871797,2.672694230021683,2.7,0.47831142581072295,3155879.794818256,3442080.497410052,
2025/04/18 02:15:00,6.886026171235528,55.586126543222235,2.612372222382981,9.760000000000002,0.7206472980506954,0.6872227399866195,91.12210562948117,115.08273021198856,3.736067898891155,3.0973360655737703,2.6722755976412627,2.69,0.4784867692643671,3150815.6596851456,3434143.1355794705,
2025/04/18 02:30:00,6.82051693760144,55.70314222046079,2.6247858589061246,9.83,0.7210924614024375,0.6871417508064491,91.3470757285362,115.02830055328748,3.7450674182223147,3.071210579857579,2.6755842615952536,2.69,0.48146126769556863,3158750.5025928128,3402006.7473343266,
2025/04/18 02:45:00,6.825719530044353,55.61866849954566,2.622493633096294,9.800000000000002,0.7204505919144365,0.6867682211100816,91.02269717910987,114.77726586146409,3.736901350806887,3.071428571428571,2.6763016578666305,2.69,0.48064726132842833,3145762.0369189447,3399083.403840639,
2025/04/18 03:00:00,6.747943370402936,55.48363380702051,2.644020293022467,9.83,0.7200429498404709,0.6860511729573473,90.81668903086522,114.35019141314673,3.7178232050416686,3.0885045778229907,2.6749652364337844,2.68,0.479049678972527,3122941.67414751,3396093.430615827,
2025/04/18 03:15:00,6.838717215698239,55.58219428155519,2.6403746208568566,9.82,0.71902225217665,0.6849547888326223,90.30086387671754,113.78189687071243,3.719169212743458,3.065173116089613,2.6771706330359626,2.69,0.4802443417273587,3112723.9684143458,3368818.2340786546,
2025/04/18 03:30:00,7.035550799492739,55.90976046498645,2.628952639034509,9.82,0.7175050464836185,0.6830805514188902,89.53412080653459,112.81041354709517,3.735327846608308,3.074338085539715,2.6675045440947915,2.68,0.4800779719152513,3108388.9745425833,3366369.6196536752,
2025/04/18 03:45:00,7.033535952883369,56.06026387026378,2.6371081649515644,9.87,0.7171383412968323,0.6821597799290909,89.3488007394869,112.33314522417886,3.742736127086877,3.051671732522797,2.668703970002364,2.68,0.4823969062158409,3106528.653674183,3333248.661738813,
2025/04/18 04:00:00,6.995876488849433,56.04767562297411,2.6382535865496033,9.87,0.716313580494775,0.6811431096455368,88.93199527109084,111.80616917575854,3.7411111844287563,3.056737588652483,2.665438527666997,2.68,0.4818647208626008,3093738.125591692,3326607.6512344196,
2025/04/18 04:15:00,7.003324733180932,55.95556321550055,2.649174007001849,9.87,0.7158515678660063,0.680608205015931,88.69851013255035,111.52890924935848,3.7256895824559972,3.054711246200608,2.6679470772917013,2.67,0.4811915909539963,3076176.1493632444,3316654.0812409692,
2025/04/18 04:30:00,6.910890985217179,55.81571105365242,2.6526742592845958,9.860000000000001,0.7154296698864611,0.6801946311416217,88.4852975446769,111.31453933067878,3.7170036861816427,3.0496957403651117,2.669794833057188,2.67,0.48095046036177946,3063013.2953498657,3305653.641876502,
2025/04/18 04:45:00,7.073704224753669,55.947559710723,2.6520043551475743,9.850000000000001,0.7142883048348769,0.6788774824770066,87.90849128309523,110.63181474465362,3.71417187942434,3.062944162436548,2.664718352645522,2.68,0.479605735184201,3049046.81928296,3308355.9296894222,
2025/04/18 05:00:00,7.139403790003428,56.00811443825933,2.649740185186167,9.840000000000002,0.7134157324407581,0.6779304203226982,87.46752349640214,110.1409190435066,3.713571638084455,3.065040650406504,2.662115994887931,2.68,0.4791317669534889,3038618.797830634,3303308.4284757855,
2025/04/18 05:15:00,7.067823417371017,55.89186470740617,2.6486617172962954,9.82,0.71285045767413,0.6774437019723528,87.18185325929859,109.88863576434008,3.7075327271404346,3.0529531568228108,2.6647645509874116,2.72,0.47931065251196,3026413.94221288,3287683.035085916,
2025/04/18 05:30:00,6.979709629236083,55.87410906898799,2.649768672240654,9.83,0.7123296034217776,0.6767024646049289,86.91863160754407,109.50442630612432,3.7097577999847497,3.0569684638860632,2.661415767324914,2.69,0.47920684172874767,3019163.98119199,3281171.7366794394,
2025/04/18 05:45:00,7.054952229555511,56.07504840740188,2.6474634326741837,9.850000000000001,0.7115480186453251,0.6755709872764394,86.52364580315125,108.91794171904725,3.720542417483209,3.0639593908629443,2.6548222528885503,2.68,0.47931221128830076,3016963.4897709377,3277396.2588820523,
2025/04/18 06:00:00,7.169055066367207,56.26657360546022,2.639477215142349,9.840000000000002,0.709805914056943,0.6741765198114359,85.91745707353384,108.19514007308686,3.7280109650309377,3.0802845528455283,2.6458004236101176,2.65,0.4784003879747989,3011039.7107532998,3282934.5134313074,
2025/04/18 06:15:00,7.054093399529677,56.07375576533934,2.653905243018208,9.850000000000001,0.7096764182194635,0.6740129875231289,85.88030373047948,108.11037552308613,3.7115115642930365,3.0598984771573603,2.6531819120849067,2.68,0.4791003272049085,2995776.0800300087,3257144.049470825,
2025/04/18 06:30:00,7.084766502425168,56.1382906993465,2.6539680144027744,9.850000000000001,0.7085063450082258,0.673228053370402,85.54460080550251,107.70351648061101,3.7114237799947856,3.0578680203045687,2.650999910110514,2.67,0.47921940747869546,2989435.959774553,3248700.2949793898,
2025/04/18 06:45:00,7.104762768812293,56.25776402706964,2.649307931298151,9.850000000000001,0.706976337403125,0.6721617955961574,85.10562995877628,107.15083748766794,3.7179521050139073,3.0578680203045687,2.646125721063308,2.67,0.47954232800516844,2985636.210348057,3240375.626329431,
2025/04/18 07:00:00,7.02131650971063,56.08632520364267,2.6452640734192987,9.83,0.7085598377270504,0.6734576157261489,85.55994827436332,107.82250674230916,3.7160751165737604,3.0559511698880977,2.650776643513376,2.68,0.47933178841974156,2993104.597245939,3251222.755032512,
2025/04/18 07:15:00,6.9498441586757735,55.85451334551391,2.6404793048596216,9.79,0.7097817500942563,0.6747023804188932,85.91052424841355,108.4677121639724,3.7076601895656496,3.0735444330949955,2.6521418771356515,2.68,0.47731620399279,2994812.276991246,3279460.9446999314,
2025/04/18 07:30:00,6.909388253044995,55.66560681862887,2.63765131505253,9.760000000000002,0.7111979118956654,0.6760568520507794,86.3467140098148,109.1697825596748,3.700261647285106,3.07172131147541,2.6580348138203433,2.71,0.4767414205180036,2999382.754143812,3292041.957568527,
2025/04/18 07:45:00,6.863402554604534,55.727538654355214,2.625977588539982,9.760000000000002,0.7118799414181638,0.6768762081618471,86.69138804605757,109.59448371662202,3.7167110803205547,3.091188524590164,2.651981801907117,2.67,0.4764003142287347,3019887.0770962345,3319082.4552502376,
2025/04/18 08:00:00,6.9483620980021215,55.95321116910543,2.617197510724088,9.78,0.7125946638909983,0.6775257151192083,87.05258396409913,109.9311460695513,3.736821527579022,3.0981595092024543,2.647963370243404,2.66,0.477243109788266,3044709.678993366,3335077.9314431343,
2025/04/18 08:15:00,6.877849401519086,55.8126042300226,2.620842705397396,9.78,0.7138924857927713,0.6791439735576837,87.70845808458095,110.76994646631819,3.7316241756359303,3.0797546012269943,2.656748972265977,2.69,0.47841361504228863,3057033.8842872214,3332905.256589861,
2025/04/18 08:30:00,6.827778525879523,55.711436868232,2.6189894140587704,9.770000000000001,0.714901464027133,0.6804861485340874,88.21836064605581,111.46564307198838,3.7304465407742806,3.0788126919140226,2.6602712545990257,2.69,0.47849108620411585,3069250.86362824,3345186.002848624,
2025/04/18 08:45:00,6.732982276833695,55.590130139791654,2.6157788062487337,9.760000000000002,0.7159085360881317,0.6817990010189358,88.72729989370796,112.14614079657986,3.7312023389304594,3.076844262295082,2.663554884403062,2.69,0.4787541606958027,3082085.75036205,3355635.325278664,
2025/04/18 09:00:00,6.765966860972412,55.71454399036793,2.6123667579513477,9.78,0.716717115072831,0.6825730235733442,89.13592763354634,112.54734397297753,3.7437316066866524,3.097137014314929,2.6583516286907236,2.68,0.4784169976922453,3101731.2244212995,3381590.3117766515,
2025/04/18 09:15:00,6.672803288788998,55.31185016225015,2.6102333000689812,9.710000000000003,0.7177040251119158,0.684491508310069,89.634677695473,113.54176224394305,3.7199739960958254,3.0978372811534496,2.667654297604514,2.69,0.47665163378851094,3098870.2405053983,3402461.1739597805,
2025/04/18 09:30:00,6.704733852709012,54.85161421154095,2.6076497862791275,9.600000000000001,0.717964290571627,0.6860088411056658,89.76620682072955,114.32824932210004,3.6814759598904203,3.03125,2.694637582950923,2.73,0.4778484210545843,3079182.0823011193,3364664.8503842284,
2025/04/18 09:45:00,6.5362034829626054,54.99581854152888,2.603187680286418,9.64,0.7166776762045534,0.6839002164552367,89.11599659908356,113.23527483090174,3.703152128831276,3.0975103734439835,2.6697268785209025,2.7,0.4749347016677945,3073922.923702507,3398383.506861589,
2025/04/18 10:00:00,6.376628988069513,54.834810386186575,2.6133492326498744,9.65,0.7159755218286925,0.6829088755602601,88.76115216081244,112.72142789750586,3.6925795754496726,3.116062176165803,2.6654188864316293,2.7,0.4733320079269525,3053497.645622863,3397571.7823590655,
2025/04/18 10:15:00,6.544876186434465,55.16754503192567,2.6030657249809876,9.66,0.7146200081582762,0.6811296951103757,88.07612262388207,111.79921594928354,3.711008872075466,3.116977225672878,2.657276411322342,2.7,0.47396368322792015,3051815.644121898,3387107.3200545316,
2025/04/18 10:30:00,6.730569997951704,55.46723772629565,2.597162367980648,9.67,0.7133447380540878,0.6794234986521894,87.43164539875846,110.91483417683862,3.72329436126808,3.1168562564632887,2.65113251340555,2.69,0.47439992835864814,3046613.191546176,3375422.330438399,
2025/04/18 10:45:00,6.619833050744603,55.38090796110947,2.6035211964113687,9.680000000000001,0.7127147533074841,0.6785493352239531,87.11327298492576,110.46172445529051,3.718041555929209,3.1136363636363638,2.650674779734167,2.69,0.47439768386706965,3031976.6909857513,3359236.407422498,
2025/04/18 11:00:00,6.677270565420656,55.52828313763018,2.601448491915008,9.690000000000001,0.7117319735368118,0.6772422474455452,86.61661021721771,109.78421478125766,3.724847918425203,3.108359133126935,2.647350395765901,2.69,0.47496593286596595,3024319.8296368443,3343125.960396899,
2025/04/18 11:15:00,6.7368044067574715,55.653833855201526,2.6023241642942274,9.7,0.7105757594301831,0.6759459545051547,86.1383315804388,109.11230045233647,3.727437239791655,3.1092783505154644,2.643530278785591,2.7,0.4750423718211522,3014896.7882073987,3331688.205146565,
2025/04/18 11:30:00,6.582911362302809,55.26537948336403,2.6185401447846486,9.67,0.7094299311530323,0.6754328683409114,85.80958471189632,108.84634980568728,3.692897364686105,3.109617373319545,2.6487938964592743,2.7,0.4731371172248284,2981830.8872047514,3320424.3759092297,
2025/04/18 11:45:00,6.830458875387762,55.75792127948165,2.6044977779259146,9.680000000000001,0.7065442816602411,0.6733020567515288,84.9816698721374,107.74187504187958,3.7166474404553513,3.1177685950413223,2.6356477760610817,2.72,0.4738352520234963,2986037.5042732074,3315810.008172189,
2025/04/18 12:00:00,6.952537573554025,56.08417696281697,2.5982602208271737,9.7,0.7045830348316455,0.6717150693407168,84.41897320440954,106.91928352113639,3.7332673310573714,3.110309278350516,2.629148730853737,2.7,0.4753199267618941,2987570.5914682685,3297818.3082166733,
2025/04/18 12:15:00,6.70116920961118,55.674463416691026,2.6229972593813797,9.710000000000003,0.7044264064203273,0.6715179708464617,84.37403531906101,106.81712042329342,3.7018719578418677,3.1029866117404734,2.6364627238781284,2.7,0.4745334666184899,2959274.920904523,3276902.565147663,
2025/04/18 12:30:00,6.9628136811203944,56.21665666500559,2.6093136303052424,9.73,0.7017302107766141,0.6694386442483367,83.60047623300535,105.7393321454433,3.7289499763436895,3.104830421377184,2.624245536347339,2.69,0.4758790426916731,2966237.9044869244,3266938.256642702,
2025/04/18 12:45:00,6.887537213889857,56.10233748020079,2.622661604141706,9.74,0.7006299389817013,0.6685452550943725,83.28479986653932,105.27625705249785,3.7137844945831353,3.106776180698152,2.62436135617902,2.69,0.47525192386243537,2947057.556745036,3253985.3191972827,
2025/04/18 13:00:00,6.906247765039211,56.06078186025928,2.640145239755357,9.760000000000002,0.699612607345986,0.6676519203847673,82.99291966408629,104.81321017996851,3.6967663191531046,3.1024590163934427,2.6263719360475815,2.68,0.4749969260740199,2928044.8246988286,3236299.961487313,
2025/04/18 13:15:00,6.951316547946021,56.28394067201663,2.6434041260873036,9.800000000000002,0.6985414719885471,0.666548907725939,82.68560276366748,104.24147983463922,3.707340812282722,3.087755102040816,2.624055085993298,2.66,0.4768949133305695,2928080.5052032345,3211805.711560783,
2025/04/18 13:30:00,7.033927116885707,56.23758706229819,2.657621968695536,9.79,0.6962883487923096,0.6650388939610039,82.03916454079223,103.45878646808933,3.6837443832560246,3.0898876404494384,2.6242001362630725,2.67,0.4755991837200911,2899434.859691986,3196948.311138723,
2025/04/18 13:45:00,7.290459673004875,56.976616133393236,2.664774131205464,9.880000000000003,0.6909554219043986,0.6595574789726935,80.5091071582535,101.12325761789498,3.707631308898434,3.0688259109311735,2.6088973311260575,2.65,0.47878643015017625,2884081.4119904977,3139651.1551289926,
2025/04/18 14:00:00,7.37264206782595,57.09253825942017,2.68373968418002,9.89,0.6855113458144422,0.6548070877219963,78.9471602222509,99.11933546433399,3.685156223719871,3.062689585439838,2.6017013533827527,2.62,0.478022260883577,2835600.2765202126,3096341.619405063,
2025/04/18 14:15:00,7.380948395699647,57.303924971856645,2.7138079074391768,9.970000000000002,0.6813485850288431,0.6504370263510055,77.75283241584805,97.2758530369766,3.6738046096298564,3.042126379137412,2.596579386452661,2.61,0.47955572572811117,2798183.5566904633,3036766.1823455403,
2025/04/18 14:30:00,7.255162647602674,56.849726409080574,2.7562011140489555,9.95,0.6764720006410744,0.646858970603869,76.48169137151172,95.76647311436277,3.610041353398592,3.0281407035175882,2.6026374198808426,2.63,0.4772424021471442,2726569.7742384123,2986606.0918862233,
2025/04/18 14:45:00,7.601839199564779,57.34354228595413,2.7558820693650947,9.92,0.6675474938275199,0.6418210872900839,74.69397187146426,93.64127427351387,3.599573476046959,3.057459677419355,2.5807264442094007,2.59,0.47495438770736426,2697821.2279177215,2982347.8530339887,
2025/04/18 15:00:00,7.524840557597827,56.781873635055945,2.7417987937018644,9.880000000000003,0.6795064393655527,0.649805206348782,77.22430678047823,97.00932381175507,3.6034737569712147,3.0192307692307687,2.6153561835075414,2.65,0.47663181054638526,2743590.6279147617,3012614.827129575,
2025/04/18 15:15:00,7.363327101081154,56.36957895861923,2.6130449459168874,9.73,0.7051719933513656,0.6718296064437008,84.58794989395439,106.97865213936052,3.723625196422274,3.0174717368961974,2.653687338309715,2.7,0.48116303242894054,2989235.8093254776,3223285.9512005374,
2025/04/18 15:30:00,6.886198089455547,55.67178443954987,2.6068645433565707,9.710000000000003,0.713783916502691,0.679049697611994,87.65359093559839,110.72107992017729,3.7247811838729104,3.0895983522142116,2.658931614609231,2.71,0.4770883362335963,3054157.044040191,3347502.3806093917,
2025/04/18 15:45:00,7.0392536321935495,56.74593299246726,2.633928158798245,9.91,0.7060147382145779,0.6688083420832097,84.82973982032433,105.41262431335409,3.762441267388832,3.089808274470232,2.631341641254404,2.68,0.4818965184470781,3008253.0476535116,3234276.0690698717,
2025/04/18 16:00:00,7.2901864813254065,57.36147227056449,2.672240510312964,9.970000000000002,0.6927375108224847,0.6561579350987846,81.02040205555461,99.68918178678688,3.7309515971795326,3.0651955867602805,2.6148337294925335,2.64,0.4835386018647322,2907173.3770582015,3105114.7129658298,
2025/04/18 17:00:00,7.057863533022555,56.336784148882316,2.63101901670202,9.73,0.7031058913478873,0.6605605350513188,83.99516947713163,101.54639040657207,3.6981868767320987,3.055498458376156,2.6690588339394563,2.69,0.4845084563030343,2953641.571391272,3142519.4614389297,
2025/04/18 17:15:00,6.806285118601977,55.97612775054603,2.6206982274860775,9.73,0.711478163592413,0.665767671009497,86.48834348522166,103.8365373037459,3.7127510134326185,3.079136690647482,2.684125068446752,2.7,0.48500356999536626,3012144.868118235,3198417.3925822643,
2025/04/18 17:30:00,6.810943962262229,56.15496638874407,2.6220523651870784,9.74,0.7089542426296702,0.6618667845795746,85.67310604788022,102.09742341197769,3.7146473996163194,3.095482546201232,2.676999177389271,2.7,0.48506225684923077,2995346.525039382,3179833.0168527206,
2025/04/19 05:00:00,7.369270612157663,57.13643857500716,2.680602184694301,9.850000000000001,0.6903012250785182,0.6475513690635568,80.32141310129468,96.05855697424187,3.674547479011066,3.0619289340101523,2.641751261357349,2.64,0.4846403783910825,2859227.63296202,3040461.6220978526,
2025/04/19 05:15:00,6.982134076117063,56.25913572503282,2.697829153827113,9.81,0.6934623923669286,0.6523086402884383,81.22837609717178,98.06538140089253,3.6362569461018817,3.049949031600408,2.6575791217916236,2.67,0.48230043186403465,2846417.527170695,3055334.4496409884,
2025/04/19 05:30:00,7.404304208108954,57.00515616511382,2.662328176257238,9.82,0.6930636720133321,0.6536301329282808,81.11398018786925,98.6228446153883,3.688500947244296,3.0621181262729125,2.6386567594281134,2.65,0.4827983697682978,2887926.631339899,3093714.592357394,
2025/04/19 05:45:00,7.108322501553573,56.35440573872762,2.6701913624382745,9.78,0.6951596774941817,0.6576105614654665,81.71534014033332,100.30196292489241,3.6626588407017513,3.0828220858895707,2.6416959320285356,2.65,0.4788690916980021,2879140.5071673715,3133234.392532975,
2025/04/19 06:00:00,7.093484648020649,56.41322391119172,2.6529160559519367,9.78,0.696715920486002,0.6608137839122136,82.16183811952807,101.65322181811887,3.6865094084142354,3.0695296523517386,2.6391023477507427,2.67,0.4797448188963739,2905422.8968930305,3150761.1043782984,
2025/04/19 06:15:00,7.232160638286928,56.555457390788206,2.6379086492235118,9.770000000000001,0.6974705661975946,0.6634524286246427,82.37835172762873,102.76631720659532,3.703691559931719,3.074718526100307,2.632700852587383,2.67,0.4789559526939369,2925010.605009826,3182044.93643987,
2025/04/19 06:30:00,7.03360715004311,56.18798819381732,2.6176814732375293,9.770000000000001,0.7074015753064066,0.6722343200119688,85.22763395525453,107.18842944907627,3.732310481579157,3.059365404298874,2.64766277589815,2.72,0.4799018571943802,3001369.1549201193,3252761.996950877,
2025/04/19 06:45:00,6.671322538192214,55.68997907577216,2.600902287118914,9.760000000000002,0.7154251598764747,0.6819944032911929,88.48301834224911,112.24742468276693,3.75254389537694,3.0543032786885247,2.6603066011632643,2.67,0.48053596821910227,3090546.151985193,3340910.297443472,
2025/04/19 07:00:00,6.40551169190644,55.23597877720965,2.577494536369151,9.690000000000001,0.7197136484320228,0.6882501392392693,90.6502715344906,115.77320504511052,3.759464807110726,3.0670794633642933,2.66678134234826,2.69,0.4792628067866067,3151653.831998255,3424391.2676197905,
2025/04/19 07:15:00,6.108714919646275,54.631966281035204,2.573230011344521,9.630000000000003,0.7239532927032849,0.6927828553724227,92.79284052163717,118.81946618224558,3.7423782396227754,3.099688473520249,2.674692529076497,2.69,0.476050450421269,3192057.092472161,3513234.520312639,
2025/04/19 07:30:00,6.063009759720558,54.45071800970135,2.527490840676588,9.510000000000002,0.7261784428813648,0.695906657103402,93.91735415020456,120.91885108384771,3.7626249112159997,3.0998948475289168,2.6781266977844673,2.7,0.47560877224239145,3242136.703127782,3574677.6458629137,
2025/04/19 07:45:00,5.934260919314738,54.22102245437247,2.52850161903766,9.48,0.7256485060752903,0.6956370705334838,93.64954249120484,120.73767249977632,3.7492560529219903,3.109704641350211,2.677798797135847,2.7,0.47400028573777353,3224252.597256268,3577963.9715328678,
2025/04/19 08:00:00,6.054681764104885,54.16229115163503,2.5510793913160805,9.48,0.723193916058498,0.6932514169590779,92.40907793577124,119.13436808870858,3.7160740791800086,3.1160337552742616,2.6777238391117977,2.7,0.4718819415141329,3168881.199284475,3546529.840003128,
2025/04/19 08:15:00,5.9390942036876595,54.11275615281261,2.549669521849373,9.48,0.7224834258369864,0.6925233681147162,92.05002085058112,118.64507495068547,3.7181289256357406,3.1318565400843883,2.67179892192523,2.69,0.47100511121443706,3159261.9809756046,3548227.822754509,
2025/04/19 08:30:00,5.889555598038612,54.087313711564434,2.5488070659047333,9.48,0.7223773811872101,0.6924087231884016,91.99642956713431,118.56802658204492,3.7193870524032575,3.1445147679324896,2.6684027898876637,2.69,0.4702981958916469,3157998.818723452,3556887.2818624633,
2025/04/19 08:45:00,6.019147599594021,54.32425640852614,2.5370383869779176,9.48,0.7219774997890145,0.6920241317982044,91.79434339492298,118.30955775867184,3.736640347524436,3.1413502109704643,2.664561276292841,2.7,0.4712187410628095,3168272.6775770495,3555298.355338947,
2025/04/19 09:00:00,5.977349060111294,54.24277272507601,2.541383454402356,9.48,0.7221069091866074,0.6921272251634343,91.85974241054771,118.37884277515687,3.7302517192272204,3.1392405063291138,2.66673348080579,2.7,0.4710987264234373,3164346.5316227525,3552603.3435050044,
2025/04/19 09:15:00,5.950310790272567,54.31913226497329,2.5389454156499136,9.5,0.7226837681730421,0.6925324538627613,92.15126691005734,118.65118112641325,3.741711003884742,3.126315789473684,2.66805563692249,2.68,0.4727172716312213,3179134.989062497,3546100.5372218494,
2025/04/19 09:30:00,6.019395629215239,54.50061105297442,2.5415680666162257,9.54,0.7235081718010837,0.6929989409324331,92.56789187510964,118.96468883118781,3.7535882376352387,3.125786163522013,2.667111231317439,2.71,0.47384828315165417,3198089.268322034,3551094.7680765786,
2025/04/19 09:45:00,6.056802471804474,54.468665716630255,2.53322594614676,9.510000000000002,0.7238446570553355,0.6935537049643697,92.73793983768908,119.33752402781937,3.7541065037903447,3.120925341745531,2.6696406927209284,2.68,0.47382260768518075,3205101.7899223357,3559247.8589485413,
2025/04/19 10:00:00,5.975161195394662,54.17150976922579,2.548409810886611,9.48,0.7220075135727896,0.6920194502311146,91.80951131897363,118.30641146063907,3.719966843441808,3.1255274261603376,2.671791283985538,2.73,0.47148067911009,3155119.1288663666,3536818.14165252,
2025/04/19 10:15:00,6.054924525937338,54.486468601613694,2.547484598140758,9.53,0.7216012043905634,0.6912177543331196,91.60417676792558,117.76762301986214,3.740945090288405,3.121720881427073,2.6662211072197257,2.66,0.47327013645809335,3164653.6481812363,3522127.1232935707,
2025/04/19 10:30:00,6.054226773646462,54.57414728888085,2.547421543150981,9.550000000000002,0.7217494707522331,0.6911691960493457,91.67910543835775,117.73498889753319,3.74888876388606,3.12565445026178,2.6637262519110303,2.69,0.47368224510804596,3171598.33095422,3524025.927098317,
2025/04/19 10:45:00,6.093005758151719,54.566621268491645,2.5509277705631517,9.550000000000002,0.7217798543987693,0.6911985368433848,91.69446027820506,117.75470769703821,3.7437359497998295,3.12565445026178,2.6650258463462446,2.67,0.4734412969183335,3168733.026534596,3524246.7518669246,
2025/04/19 11:00:00,6.065742274465492,54.50115935066998,2.5584208451515873,9.56,0.7221210981760818,0.6914490584726365,91.86691303309507,117.92307348055083,3.7366799985690267,3.1223849372384938,2.667913180977978,2.7,0.47348188333769414,3166793.6229927763,3521516.393579016,
2025/04/19 11:15:00,6.1369005511865,54.672598661494874,2.5521849795924285,9.57,0.7219920040490301,0.6912195220770266,91.80167334425124,117.76881105135766,3.749728204077231,3.121212121212121,2.6650342322368825,2.69,0.4742718385012395,3175797.1872953386,3520356.6415536804,
2025/04/19 11:30:00,6.2881325794883765,54.79944308817056,2.555918481121501,9.58,0.7219236110955882,0.6910718914483617,91.76710992062931,117.66959428297872,3.7481633591836743,3.1210855949895615,2.6654062277297226,2.68,0.4742944840952522,3175798.646465918,3520038.545324245,
2025/04/19 11:45:00,6.109839974832539,54.61179181910501,2.5633293689703334,9.590000000000002,0.7224194276815794,0.6914711009071458,92.01767840526445,117.93788733820313,3.7412281527645503,3.1178310740354536,2.668301318234449,2.67,0.47439042739310683,3173357.8143374273,3515979.978113015,
2025/04/19 12:00:00,6.069482987897516,54.56034951603755,2.5687494280128287,9.600000000000001,0.7227059940784551,0.6916461854937908,92.16249911082694,118.05555483741013,3.737227109545874,3.1125,2.6708843611367965,2.69,0.47472090536479944,3172788.2539166305,3510692.9622276216,
2025/04/19 12:15:00,6.20861459759584,54.76771027389384,2.5641262109728227,9.610000000000001,0.7225484293365295,0.6914176257108596,92.08287136191075,117.90194875139359,3.7478654361377917,3.1071800208116547,2.669428449543009,2.68,0.47561546714430114,3180793.451278936,3506948.371704898,
2025/04/19 12:30:00,6.149896643295392,54.62708445499476,2.5724270214958556,9.610000000000001,0.7228025894953655,0.6916564863415922,92.21131508012718,118.06247763413009,3.7357716738692264,3.113423517169615,2.6712604631790735,2.69,0.4747133731400757,3173800.2011669264,3511918.762622239,
2025/04/19 12:45:00,6.298282252439662,54.76557710689974,2.5750124952109115,9.62,0.7227086201471383,0.6914593043756826,92.16382623474388,117.92995935103886,3.7359042015879824,3.114345114345115,2.6710398686188452,2.67,0.47477064330617963,3174736.2491843733,3512147.8156692022,
2025/04/19 13:00:00,6.222196068602386,54.74857757186197,2.5708157931264486,9.62,0.722745362743174,0.6914936871776751,92.18239466684655,117.95306668677357,3.7420028403905286,3.115384615384616,2.6693784877652895,2.68,0.47500593364749333,3178576.794258424,3513080.2337930985,
2025/04/19 13:15:00,6.276503302404649,54.74092337789949,2.5712077958361834,9.610000000000001,0.7227487710451631,0.6915883300467025,92.18411710431204,118.01667245545079,3.7375431171150164,3.105098855359001,2.672925552863727,2.67,0.47529716334787814,3176665.3789285445,3506869.9414863354,
2025/04/19 13:30:00,6.387018818914953,54.81046788157795,2.5812815658772412,9.630000000000003,0.7228463325992904,0.6915131345283275,92.23342132580916,117.96613649012828,3.7307049828666305,3.1111111111111107,2.6732789019859653,2.68,0.47484933591024,3173542.748747226,3509719.727894661,
2025/04/19 13:45:00,6.427311541280233,54.91660515343614,2.5785706970691207,9.64,0.7228360604614525,0.6913996167667527,92.22823014405601,117.88984564479141,3.7385052156829004,3.108921161825726,2.6719911113572343,2.69,0.47548136407320724,3179587.7482342613,3507504.5091706323,
2025/04/19 14:00:00,6.451435557712955,55.03865497978313,2.577122868151629,9.66,0.7229118214911139,0.6913106473089828,92.26651713753809,117.83005275381113,3.7483661021286,3.1076604554865424,2.669963724716996,2.68,0.47626280597940696,3187521.450883581,3505257.012739307,
2025/04/19 14:15:00,6.462695425126299,54.965756259474915,2.5881971537186064,9.67,0.7232660044904258,0.6915722704603622,92.44550892589963,118.00587943592139,3.7361914203895075,3.1044467425025855,2.6741139394784565,2.68,0.4760611589054806,3182441.46249349,3502501.0138267567,
2025/04/19 14:30:00,6.522312000793818,55.0932797172797,2.589076967722716,9.690000000000001,0.7233081216016685,0.6914241377044927,92.46679345134906,117.90632520748437,3.7426465573648318,3.106295149638803,2.672238183196007,2.67,0.4765077052387651,3187951.346132047,3502289.569352522,
2025/04/19 14:45:00,6.474959726307702,54.999683844610956,2.59848246186023,9.7,0.7236384415455516,0.6914653591867609,92.63372568016223,117.93402855262724,3.732948035006501,3.108247422680413,2.6751932678321055,2.67,0.4763008569462451,3183406.450034981,3500197.838324,
2025/04/19 15:00:00,6.593697608651269,55.215415285973904,2.5946985114613983,9.710000000000003,0.7236179227755045,0.6903150612621216,92.62335620632102,117.1609583313721,3.742245951546444,3.1101956745623065,2.6763805922936124,2.67,0.47773578928304933,3191868.6158329505,3489373.7935395427,
2025/04/19 15:15:00,6.7233521284404105,55.39147086088218,2.5992526072278332,9.73,0.723820491471864,0.6893156989052991,92.72572739097949,116.4893259987591,3.743383760756245,3.108941418293936,2.680459068600689,2.68,0.47912921957267,3196594.929238433,3475081.1002248502,
2025/04/19 15:30:00,6.667964866101158,55.341656665475114,2.6107085861092285,9.74,0.7229067968351859,0.6873605552671395,92.26397785092611,115.175350468987,3.7307878986661023,3.1098562628336754,2.6840358742096435,2.67,0.479608687904978,3173507.8772058133,3443361.1604846823,
2025/04/19 15:45:00,6.866212641766992,55.75462689825048,2.6114681920540344,9.760000000000002,0.7191024460485498,0.6815543934655183,90.34139107473236,112.01935207854991,3.7373612398178713,3.1045081967213113,2.676156939264039,2.68,0.480788705960987,3131172.8793440587,3381402.8956745286,
2025/04/19 16:00:00,6.7794971650903335,55.75741042823694,2.646025143798593,9.83,0.7166710996303287,0.6767324124735081,89.11267302685489,109.51994934215791,3.7150062700795825,3.0854526958290944,2.679781056694066,2.66,0.48234309781951795,3077175.2907944904,3302464.6474676733,
2025/04/19 16:15:00,7.1195704522335745,56.16564562971001,2.6684348337805788,9.87,0.7124592816907793,0.6701458905546465,86.98416650144732,106.10592283840295,3.6987974654851907,3.075987841945289,2.6763062310678074,2.65,0.482778636282147,3013063.276941773,3228023.3215564853,
2025/04/19 22:30:00,8.08873864152389,55.464105365191585,2.7594259347688572,9.340000000000002,0.6637906567017355,0.6344872161557483,73.94141813056021,90.79634650213656,3.384761983395059,2.936830835117773,2.6906180924523464,2.77,0.472612277065201,2565412.889667454,2862742.522625259,
2025/04/19 22:45:00,8.024180269803935,55.50556272280602,2.7541873208657073,9.37,0.6656434569300398,0.636570711440646,74.3125632444609,91.53731884038007,3.402092489865498,2.9114194236926365,2.6940599811199473,2.78,0.4750562593363223,2581589.5880909623,2852692.220336473,
2025/04/19 23:00:00,7.9031553599606355,55.40607517074153,2.7588894855813173,9.4,0.6671642564332083,0.6383885532451252,74.61720337576386,92.19328174984517,3.407168010580661,2.9095744680851063,2.6937340510017616,2.8,0.47516293308959057,2586905.6346130935,2857344.020536964,
2025/04/19 23:15:00,8.014591181254218,55.78427239860645,2.745601662306741,9.440000000000001,0.6675691756600832,0.6392036363161603,74.69831508455948,92.53711932801934,3.438226356575303,2.902542372881356,2.6853478668336925,2.76,0.47705756758081796,2610655.2628447735,2861756.119461838,
2025/04/19 23:30:00,7.810284745822742,55.10502811841434,2.7634202534790777,9.39,0.6687179774626892,0.6413661221989868,74.92843820812703,93.4493501609471,3.3979630815031565,2.91160809371672,2.6944754804343587,2.8,0.4729956582806641,2584000.586915301,2879052.91405789,
2025/04/19 23:45:00,7.813436008077986,54.99170532172815,2.765647981644837,9.380000000000003,0.6689982037601708,0.6426213745128392,74.9845719561208,93.9788703177664,3.3916102346551553,2.9253731343283578,2.691095906394114,2.78,0.47086809442117183,2580665.4879595074,2899989.325002209,
2025/04/20 00:30:00,8.05429088422909,56.09582069547116,2.7293377704074357,9.470000000000002,0.6719450820053566,0.6379528520052055,75.57487815602907,92.02886203384696,3.4697061326294985,2.9028511087645192,2.6947216190663696,2.78,0.4810303420055111,2646257.61705459,2854970.4469004115,
2025/04/20 00:45:00,7.944444525967356,55.71457219866346,2.7283996965861426,9.42,0.6729490911410392,0.6396174091648927,75.77599702428404,92.71166675671647,3.45257332046569,2.8980891719745223,2.7024132127870817,2.81,0.4795428920743689,2637531.3265156746,2862563.3889047736,
2025/04/20 01:00:00,7.7704114067202,55.34099604468645,2.744244645552803,9.430000000000001,0.6751295219773582,0.6413506592645416,76.21277171738964,93.44282722099032,3.436282554210983,2.901378579003181,2.7088083079521734,2.81,0.47807026909880523,2629233.5012237593,2870446.5064454945,
2025/04/20 01:15:00,8.029886661078706,55.77365200585899,2.7298709967411328,9.440000000000001,0.6742661952252548,0.6413024728249787,76.0398337498456,93.42250007978086,3.458038863839826,2.919491525423729,2.6955165287089358,2.77,0.4776311034646973,2645869.267411706,2893697.247873386,
2025/04/20 01:30:00,7.725139232925869,55.17687933347878,2.738004676148051,9.41,0.6767083820880309,0.643602811560523,76.5290423042851,94.39288325657328,3.4368093239484216,2.9001062699256113,2.7103037935165495,2.78,0.47712080451482475,2634628.539527536,2887303.253420878,
2025/04/20 01:45:00,7.701716429599514,55.17500049822803,2.731951938104161,9.41,0.6774598471438105,0.6446280784725842,76.679572609421,94.82538554322403,3.444423698950602,2.9001062699256113,2.7085950068393667,2.8,0.47709184280907135,2642145.058869162,2895876.8098604805,
2025/04/20 02:00:00,7.721398924326593,55.29898115413607,2.7233502369209672,9.42,0.6778174049999036,0.6453141776104306,76.75119708852202,95.11481207449305,3.458974858353253,2.9097664543524417,2.7015681994304765,2.79,0.4768542860194836,2653730.2657455252,2911345.5730340756,
2025/04/20 02:15:00,7.560861717310729,54.8333957091005,2.728058419696153,9.37,0.6785023146445366,0.6469388820271487,76.93621574254065,95.80018323695668,3.434677180059662,2.915688367129136,2.7075911027130486,2.78,0.47426629183704705,2639505.9516184414,2925945.350843822,
2025/04/20 02:30:00,7.7427280540212,55.104078161327834,2.7158746911255816,9.37,0.6781959458324301,0.6472673767057906,76.84831619458339,95.93875661524855,3.450085539887942,2.9263607257203845,2.6990899985900563,2.78,0.47388111604261857,2651677.6064923713,2943982.3949791626,
2025/04/20 02:45:00,7.625862530857205,54.893027563097235,2.7209219624785064,9.37,0.6793513632391215,0.6488309046158037,77.17981425750088,96.59832085980617,3.4436856805201437,2.9188900747065105,2.704085130909647,2.79,0.47377031338337927,2652161.574291925,2945828.63187317,
2025/04/20 03:00:00,7.663560576930479,54.93058911881786,2.7169030945420856,9.37,0.679784263890541,0.6498092408821659,77.30401675483816,97.01102575385349,3.4487796119129697,2.9188900747065105,2.7025971859817752,2.8,0.4736561962075625,2659049.365099252,2954831.306977972,
2025/04/20 03:15:00,7.626807947668283,54.982721414162825,2.7134151356232064,9.39,0.6806289963051207,0.650936735900312,77.54637692484832,97.486652312941,3.4605836300988067,2.913738019169329,2.7011480754087187,2.79,0.4745145050054981,2671324.2976734377,2958270.3079592935,
2025/04/20 03:30:00,7.575918399115665,54.96027742372496,2.7123823378329064,9.4,0.6815530617133209,0.6518095546741428,77.8114983355644,97.8548453279182,3.4655881174592276,2.9095744680851063,2.702583560734237,2.79,0.4751116691478433,2679302.5215323623,2960008.6036562463,
2025/04/20 03:45:00,7.530719076359503,54.95426501293775,2.710941292405706,9.41,0.6824102380616092,0.6524657491751071,78.05742876502359,98.13165677946893,3.471119063463565,2.909670563230606,2.702975018270909,2.8,0.4755239579156284,2687344.357801856,2963988.89905724,
2025/04/20 04:00:00,7.607425621693267,55.132781616570185,2.699273560503796,9.41,0.6825837569498443,0.6526428627601295,78.10721265697042,98.20637101204098,3.4861231324192667,2.911795961742827,2.69918749968729,2.79,0.47612088137707276,2700560.5653114435,2971445.5804822017,
2025/04/20 04:15:00,7.301014027150416,54.36157173442581,2.7166613067790317,9.350000000000001,0.6840085243973703,0.6545698355416681,78.51598930013617,99.01925215012945,3.441724581812404,2.918716577540107,2.7130688093298607,2.79,0.47270100998134373,2674358.702122649,2983252.8655535006,
2025/04/20 04:30:00,7.412797267548569,54.743389400422416,2.7016714211279216,9.380000000000003,0.6842516966070475,0.6544806012044833,78.58575726104593,98.9816092159558,3.4719247968666536,2.9200426439232405,2.705081758596466,2.79,0.47449724027740187,2698491.520136172,2988562.6733899536,
2025/04/20 04:45:00,7.404024091808253,54.394947923835446,2.69895220795297,9.300000000000002,0.683889772492026,0.655057894184358,78.48191847312373,99.2251365656799,3.445781652819121,2.93763440860215,2.708127469457146,2.81,0.47095214929335866,2680546.0146277663,3011212.731244396,
