datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/04/20 05:00:00,7.434828033253325,54.71101351256783,2.6830047758892506,9.33,0.6844354639193373,0.6552660173675192,78.63848150398827,99.31293199882006,3.4774444249387075,2.932475884244373,2.7020280621308146,2.8,0.4732863125279797,2706312.071308184,3011816.6800872884,
2025/04/20 05:15:00,7.340910166627964,54.75290778169864,2.685458397868103,9.37,0.6857136666783041,0.6559643832075845,79.00520762059011,99.60753315993519,3.4891622255025565,2.924226254002135,2.703250115639438,2.77,0.4749693980012348,2719274.650057904,3005882.9316750458,
2025/04/20 05:30:00,7.200790412991807,54.464614566414184,2.692983680599392,9.360000000000001,0.6870014987849621,0.6572218849132001,79.37469647046248,100.13800220827504,3.475698745384411,2.9145299145299144,2.712358797927408,2.79,0.4749042689973383,2715241.2909900057,3002208.452560781,
2025/04/20 05:45:00,7.340881166962163,54.81272300506731,2.6788744594681195,9.380000000000003,0.6872277015595816,0.6572289606568178,79.43959577107545,100.14098706545161,3.501470539930552,2.912579957356076,2.706695783811357,2.82,0.47656101036411036,2736845.1622281945,3006060.998175366,
2025/04/20 06:00:00,7.2923351402072285,54.87174008239066,2.6715045237569925,9.39,0.687940546131361,0.6577991839243817,79.6441163134686,100.38153210227765,3.514873329428111,2.9073482428115014,2.706032095105455,2.81,0.4777305339757962,2749752.814451711,3006112.927617488,
2025/04/20 06:15:00,7.221900612430602,54.550606389784775,2.673338885058739,9.340000000000002,0.6881137255405445,0.6585156429495345,79.69380280628754,100.68376575775028,3.4937583305285975,2.923982869379015,2.7085032989109292,2.82,0.4748992910697958,2736441.2986299004,3025709.4354037847,
2025/04/20 06:30:00,7.276014802524514,54.95027582322655,2.6540844298232615,9.37,0.6878991214945329,0.6580115405681576,79.63223126934089,100.4711133936752,3.530407659497086,2.940234791889008,2.6940286350036184,2.78,0.4759165734432685,2761630.14454254,3041130.8825889085,
2025/04/20 06:45:00,7.159987646886179,54.61580649851271,2.6600557347583447,9.340000000000002,0.6887891944986554,0.6591691104532099,79.8876000001656,100.95942684293783,3.511204625510789,2.9443254817987152,2.7003694229956663,2.79,0.4743352282214935,2752402.9302915256,3050250.481329581,
2025/04/20 07:00:00,6.988161800051216,54.19459739088967,2.672988277909178,9.32,0.6901610455324587,0.6606115262875256,80.28119452079761,101.56790073329557,3.486734332890581,2.938841201716738,2.7114691990390796,2.8,0.47330058085931004,2740609.262083928,3049810.9759562653,
2025/04/20 07:15:00,7.094810054427796,54.5984235508173,2.6549047787776505,9.350000000000001,0.6905776630708724,0.6606844037296806,80.40072526887293,101.5986436159541,3.5217835587703643,2.9219251336898395,2.707516062572931,2.81,0.4766077378093246,2769289.752795659,3041127.3535744487,
2025/04/20 07:30:00,7.109576975724622,54.71349623048087,2.6478939403677337,9.360000000000001,0.6910721059405421,0.6610365988473688,80.54258469782943,101.74721487282078,3.5348847842070685,2.9155982905982905,2.70687953288389,2.84,0.4778304621851726,2781632.8610707596,3039747.484481173,
2025/04/20 07:45:00,7.072245049224648,54.77254134993535,2.6416314590686487,9.37,0.6917275061449586,0.6615469002626577,80.7306240132672,101.96248225968425,3.5470504289434643,2.9199573105656356,2.703981547242443,2.81,0.47823431740662603,2793425.684927136,3047697.762832434,
2025/04/20 08:00:00,7.028130074057742,54.47474228954667,2.6403200813502186,9.31,0.6914637227528942,0.6619982273733319,80.65494254698997,102.15287171348314,3.5260876382983883,2.9473684210526314,2.7028416045199894,2.83,0.47454918319797484,2778554.077823319,3076590.5019201627,
2025/04/20 08:15:00,7.073041611256031,54.7092353685224,2.625019321278864,9.32,0.691785743233201,0.6622047417761383,80.74733267788157,102.23998849292414,3.550450057434037,2.938841201716738,2.699628242488193,2.8,0.47647072958552367,2798640.9134923904,3075048.150108422,
2025/04/20 08:30:00,6.790789883058778,54.12775765987368,2.6387097433932274,9.29,0.6935938157236438,0.6641514048686747,81.26608246019028,103.06117586271101,3.520660058674585,2.926803013993542,2.7147133554166474,2.84,0.47558416285605487,2784304.416085052,3070189.1384612075,
2025/04/20 08:45:00,7.096958611728326,54.78172342890889,2.610615923430602,9.300000000000002,0.6918876683799394,0.662582542857918,80.77657577956373,102.39936146189905,3.5623777195761916,2.9688172043010748,2.689892501854732,2.8,0.47469138699406466,2809307.071518344,3108868.712769628,
2025/04/20 09:00:00,6.748823255933075,53.88651509915388,2.6348155345344324,9.24,0.6938280910659432,0.6649567017856929,81.33329784201975,103.41618336611839,3.5068868688876518,2.955627705627706,2.7122984809935127,2.84,0.4722382415182162,2777137.3741025003,3103659.9225632222,
2025/04/20 09:15:00,6.953592517691391,54.54404462320548,2.6112268647392507,9.29,0.6937125442437024,0.6643525384859028,81.30014657778366,103.14602279217881,3.5577146227498204,2.954790096878364,2.6989437690549054,2.8,0.47537762909985637,2814936.208115188,3106537.6598187424,
2025/04/20 09:30:00,6.806007407086099,54.00731382110757,2.636409569350949,9.270000000000001,0.6951881418943852,0.6657020431132479,81.72350679376743,103.80252005155,3.516145635248228,2.96655879180151,2.7097387106712536,2.82,0.4722058646027998,2791371.401821135,3119972.80431049,
2025/04/20 09:45:00,6.877860123799849,54.39734336596541,2.623615694614154,9.32,0.6962917676293171,0.6660664757988906,82.04014543119357,103.99141835978313,3.552349537751436,2.9334763948497855,2.7107377525188707,2.82,0.47688144309630126,2823466.7736252905,3097222.350474513,
2025/04/20 10:00:00,6.717860521388673,53.98362329472525,2.6421533138817264,9.300000000000002,0.69612346046621,0.6661435729010187,81.99185682292001,104.03138050570617,3.519856304756548,2.9537634408602145,2.71323207141353,2.82,0.473592203692223,2796757.53093087,3108655.415327047,
2025/04/20 10:15:00,7.003171077327579,54.56707310040099,2.6241066610325414,9.31,0.692878018783705,0.663546655724826,81.06071486086286,102.80606630589197,3.547874077777263,2.9731471535982816,2.6939239962850223,2.77,0.47370149346192825,2802582.9909142344,3113765.235966498,
2025/04/20 10:30:00,6.80491851401996,54.41380505762572,2.5911461273089818,9.360000000000001,0.70908742013619,0.6747902120330411,85.71131568984663,108.51323838589812,3.612301097707974,2.909188034188034,2.7311407335127313,2.77,0.4816740225292925,2938797.3833545703,3162418.8871904127,
2025/04/20 10:45:00,6.433586718764559,53.68393298906625,2.585535417754576,9.31,0.7165590003356004,0.6834928068999523,89.05602193610322,113.02410009607935,3.6008015732715535,2.9140708915145006,2.75439209938706,2.79,0.4811301074381038,3009212.6807581885,3245254.9450187255,
2025/04/20 11:00:00,6.256558611218338,53.52889618001751,2.5894655603684593,9.33,0.7185057575366514,0.6857237975006536,90.03984542165585,114.18050117304385,3.6030600842099707,2.915326902465166,2.7584978415835404,2.82,0.4817383038440261,3032015.1820941283,3261889.9483474265,
2025/04/20 11:15:00,6.215325707720126,53.69803654331366,2.5783895624611053,9.380000000000003,0.7228336943025572,0.689594806426835,92.22703436952058,116.67690324186077,3.637929712625222,2.923240938166311,2.758541441495617,2.77,0.483866307782701,3111307.886043169,3318790.3373702755,
2025/04/20 11:30:00,6.458536878778602,54.21966493731088,2.53608266263858,9.37,0.7250124272409777,0.6916630772100596,93.3280903370651,118.06690709890066,3.694674522261552,2.9413020277481325,2.747137329150873,2.77,0.4853191690198646,3188383.832768593,3381280.0838818727,
2025/04/20 11:45:00,6.2262024415200585,53.98248934504477,2.5557436162830864,9.41,0.7259613629034734,0.6921868173265435,93.80764946777575,118.41889233599838,3.6819029655585394,2.917109458023379,2.7576766850986965,2.78,0.4871263500036985,3184443.704626958,3352759.024403775,
2025/04/20 12:00:00,6.212089387380672,54.007994359881195,2.5726266741874095,9.45,0.7251585582905304,0.6910150205555016,93.4019398949061,117.63137358137692,3.673288508906905,2.9333333333333336,2.752842808884131,2.73,0.4860979876157338,3165050.2808409906,3346086.077417296,
2025/04/20 12:15:00,6.1720248028260585,53.600813460715585,2.5853926537147807,9.39,0.7241707202130563,0.6905062498714957,92.902720834605,117.28944871405729,3.6319434831332593,2.9201277955271565,2.765113480719695,2.76,0.48430639230583816,3122305.5886627166,3324657.817698827,
2025/04/20 12:30:00,6.503579885830902,54.34762336717421,2.5791425181573975,9.470000000000002,0.7228056815439526,0.6885145635379495,92.21287769410573,115.95091426870832,3.671762972899071,2.929250263991552,2.7487163129750027,2.74,0.4864573952501389,3137675.866403866,3312376.8967789346,
2025/04/20 12:45:00,6.3648317460197745,53.866626005820365,2.5993884054399614,9.430000000000001,0.7220808567306518,0.6880914214043073,91.84657640400977,115.66653699924699,3.6277764339738674,2.9141039236479322,2.7621704935158786,2.75,0.48497664171223726,3093650.7699374235,3285317.831550508,
2025/04/20 13:00:00,6.487477696777603,54.135778812261265,2.600549263858849,9.460000000000003,0.72082851547418,0.6865983834593574,91.21368662228379,114.66312462257369,3.6376930564132803,2.9154334038054963,2.755955466272044,2.76,0.4856998906862155,3085940.484476609,3267654.6957007507,
2025/04/20 13:15:00,6.62756138332287,54.39088549956102,2.6005569473461585,9.48,0.7194123330925625,0.6846292175522283,90.49799722551931,113.61314179879221,3.6453729689227696,2.9145569620253164,2.7501575724728498,2.73,0.48617919509620555,3075035.091190627,3249865.526126278,
2025/04/20 13:30:00,6.612979758353333,54.414460021600576,2.625013601408298,9.54,0.7190077323217616,0.6834515563599728,90.29352604628022,113.00271848700925,3.634266883372288,2.905660377358491,2.75271267999705,2.72,0.4869927296542538,3057870.953734667,3221218.5840201136,
2025/04/20 13:45:00,6.842351384161702,54.52296984672137,2.6286564440409417,9.520000000000001,0.7174732082477125,0.6816995881495376,89.51803086774163,112.0946116017947,3.621621996887976,2.898109243697479,2.754390090319176,2.72,0.4864391390167684,3033172.796151174,3202289.2644923786,
2025/04/20 14:00:00,6.889632184061043,54.62188481994167,2.6311828644496775,9.53,0.7163364037395434,0.6801429342516783,88.9435293464322,111.28774301015531,3.621945144429647,2.8824763903462753,2.7550371882471256,2.73,0.4875695896799986,3019013.3326477413,3172950.638339823,
2025/04/20 14:15:00,6.928436204627417,54.725175901262446,2.6329253526001635,9.54,0.7151330367751448,0.678494700162548,88.33538947121471,110.43340517692656,3.623346172947405,2.8794549266247382,2.7518881135202506,2.74,0.48782694891283207,3004624.315464772,3154576.8565099584,
2025/04/20 14:30:00,6.864408827187162,54.6605650458107,2.6418325330427535,9.550000000000002,0.7141991052992894,0.6772066307171485,87.8634129353893,109.76575337534703,3.6149149806254774,2.875392670157068,2.7519531828446926,2.76,0.4877337508757503,2984485.5026736627,3134602.006269218,
2025/04/20 14:45:00,7.126315252615427,55.02222366665757,2.6308755905112906,9.54,0.7119582159936968,0.674459641204347,86.73094529834174,108.34189187184623,3.6261691865657446,2.905660377358491,2.7355481238680794,2.73,0.48557638425231386,2968540.0061224983,3144895.701203815,
2025/04/20 15:00:00,7.008553587183371,54.791467258057935,2.6459373513993727,9.54,0.7113710711619252,0.6736852785252013,86.43422268978927,107.94051239680753,3.6055275439361867,2.8815513626834384,2.745050543527049,2.74,0.48631783900720815,2943345.0525023155,3108962.340767478,
2025/04/20 15:15:00,7.003667594051819,54.63644450653214,2.6566643115750956,9.53,0.7112223805180877,0.6735138715718761,86.35907960188413,107.85166613032382,3.5872051875269886,2.884575026232949,2.748832107648705,2.75,0.4851200403207196,2927925.2090759496,3107540.172111473,
2025/04/20 15:30:00,7.451294354802428,55.33132710751295,2.6369001457039967,9.550000000000002,0.7103256208039674,0.6725265282117232,86.06656490151302,107.33989126016064,3.6216767690497256,2.894240837696335,2.73638818392405,2.75,0.48627789978669067,2953905.1809306312,3120615.5452351747,
2025/04/20 15:45:00,7.17578982779213,54.82459348015067,2.662467059306615,9.56,0.7121556563154732,0.6741973808777119,86.83072478057379,108.20595309915042,3.5906547525473265,2.8828451882845187,2.751468865729018,2.74,0.48601689937157266,2943983.1451982376,3113384.7138306415,
2025/04/20 16:00:00,6.928790006282497,54.35641638190742,2.6880830393982182,9.57,0.7135979686770708,0.6757849706029715,87.55961936182192,109.02885682069979,3.560157874491273,2.8672936259143156,2.7672205811082717,2.76,0.4861336977648254,2934646.3495656154,3102059.9373235838,
2025/04/20 16:15:00,7.40749054183226,55.1662520374378,2.6588884295425745,9.590000000000002,0.712858617821036,0.6746274607031995,87.18597711417571,108.42887863420978,3.606770368190977,2.8800834202294054,2.7505570844880864,2.75,0.4875291567405965,2967682.506330355,3119507.285908867,
2025/04/20 16:30:00,6.935301211665774,54.2194102835532,2.6990728577862315,9.57,0.7145432563339252,0.6767788546615771,88.03733491716395,109.54402196544892,3.545661975145523,2.8808777429467085,2.7706647832551536,2.75,0.48467233214723954,2935572.4830758753,3121246.2960577193,
2025/04/20 16:45:00,7.354039608041148,54.67272030090896,2.672601760247795,9.53,0.7138722067811814,0.6762701097554191,87.69820977634076,109.28032154591439,3.5658137107252403,2.878279118572928,2.7662513777969813,2.78,0.4852482090683412,2951489.5657438175,3130943.1163068167,
2025/04/20 17:00:00,7.457885285352404,55.05608610442681,2.652394071240122,9.550000000000002,0.7140458742505715,0.6762210209457877,87.78597528453481,109.25487708537112,3.6005207912167125,2.8607329842931932,2.762683885886934,2.77,0.4885594186905528,2981148.062671081,3120766.9728863467,
2025/04/20 17:15:00,7.037262730909674,54.528201394302926,2.665410608725943,9.56,0.7169641069468246,0.6795890955916907,89.26074874952218,111.0006689083323,3.586689408642238,2.850418410041841,2.7769147057728234,2.81,0.48942304524989294,3000692.9049806357,3130389.262285357,
2025/04/20 17:30:00,6.993463097913889,54.49903618344621,2.6361735076568094,9.510000000000002,0.7190937806831205,0.6825440168574821,90.33701189996403,112.53230876957657,3.607501544332363,2.888538380651945,2.769273902705774,2.76,0.4874660672471133,3046037.8517560833,3202679.867116321,
2025/04/20 17:45:00,6.82936031241627,54.12491792377125,2.644152055667025,9.5,0.722463652264693,0.6865852055367759,92.0400279738108,114.65426825648761,3.5928342243553355,2.9010526315789473,2.780019682018934,2.81,0.4863656637148181,3075075.315197284,3247483.0901599727,
2025/04/20 18:00:00,6.909412308942024,54.113876986438186,2.628384373361419,9.460000000000003,0.7241709535190842,0.6884344574966743,92.90283873936175,115.89707813310996,3.599169168663747,2.8995771670190273,2.784693701095895,2.8,0.48643526331184844,3105115.0039286152,3278293.515403914,
2025/04/20 18:15:00,7.093964100252833,54.89613541984659,2.6195604662256606,9.56,0.7218682078904007,0.6851437751722051,91.73911106467843,113.87985515280332,3.6494672000354047,2.920502092050209,2.75858974335016,2.71,0.48837580972823147,3113564.632348167,3261781.0959359286,
2025/04/20 18:30:00,6.962522029657862,53.98255745438752,2.7044827716183533,9.520000000000001,0.7143133911135704,0.6763125994038246,87.92116901719332,109.3023454285618,3.5200815845106184,2.9107142857142856,2.7717062851485075,2.79,0.481066119908932,2915637.5373328235,3145145.828340002,
2025/04/20 18:45:00,7.1638259833639495,53.96724821380798,2.67539564743183,9.42,0.7148483294121307,0.6778802970841871,88.19150825681373,110.1149384019953,3.5209745553120197,2.8821656050955413,2.7837477534434925,2.83,0.4820932922119894,2931463.9846910094,3149234.5689863693,
2025/04/20 19:00:00,7.269474118871813,54.4218777046309,2.6469535566480245,9.440000000000001,0.7155090454255248,0.6784041687735795,88.52541118569157,110.38647956653902,3.5663640475635567,2.8813559322033897,2.77426811381494,2.87,0.48482680570242115,2976073.4089540476,3162352.4659154075,
2025/04/20 19:15:00,6.509854338137188,52.972530821373084,2.5815404290489714,9.220000000000002,0.7302996548391909,0.6972979297779356,96.71071617844717,121.85387100459397,3.571510984779197,2.8991323210412143,2.815236959355204,2.82,0.48322837956907283,3188330.066357774,3409647.621130328,
2025/04/20 19:30:00,6.310349178406966,52.19630970252706,2.560652642054343,9.050000000000002,0.7313703048534144,0.7030793846549103,98.97860049902968,125.74073517346464,3.534255232970384,2.90939226519337,2.832521574267688,2.88,0.47967456042655404,3232418.8655622364,3506355.9877211745,
2025/04/20 19:45:00,6.025244346983072,52.24762178787881,2.5701832116206162,9.14,0.7327946278237253,0.7065693287765774,101.99564592836286,129.0750752546435,3.556166719428853,2.8818380743982495,2.8391998268194047,2.83,0.48503894861858743,3333444.1070643333,3539084.6178105054,
2025/04/20 20:00:00,6.243703064197064,52.51684478398511,2.573684315712866,9.16,0.7315458195992147,0.7029308842344725,99.35038131886775,125.63955926392411,3.5591000590384523,2.8875545851528384,2.8302487227484936,2.83,0.4840324965971881,3257801.8113690773,3472741.7663283935,
2025/04/20 20:15:00,6.285201463857675,52.58821817332358,2.581115664496159,9.180000000000001,0.7308151293731776,0.6998963914067781,97.80261044618133,123.60019538135165,3.5566015604310244,2.8856209150326797,2.825949410515859,2.82,0.48341109131702115,3207787.443068587,3427946.6157615175,
2025/04/20 20:30:00,6.4567834789052085,52.86924212865665,2.5830863568530678,9.210000000000003,0.7300271943969395,0.6965200988778667,96.13358195461463,121.33112129503125,3.5655021658743133,2.923995656894679,2.807453909292282,2.8,0.48048680719864423,3165149.146672508,3422230.7756319204,
2025/04/20 20:45:00,6.410406800142596,52.98478192503552,2.5925644933722407,9.260000000000002,0.729471978906858,0.6950845524097754,95.58179288486109,120.36634669017938,3.57175299734017,2.9578833693304536,2.793409506292473,2.81,0.47880575208496834,3151051.7141473284,3430013.154906597,
2025/04/20 21:00:00,6.44428128471958,53.35602499657699,2.5846849611961464,9.32,0.7299346442817702,0.6952965100950369,95.9375394082422,120.50879515602517,3.6058553130927296,2.958154506437768,2.78491650768364,2.8,0.48129314442571525,3186116.9278258225,3433792.2994862255,
2025/04/20 21:15:00,6.497623290633442,53.54008844072138,2.5795114238772525,9.340000000000002,0.7300468383342896,0.6956203717022396,96.1751923566311,120.72644986875858,3.6208407195038075,2.9593147751605997,2.7811579995557287,2.77,0.48226687318251976,3205618.7179698446,3441362.2301838123,
2025/04/20 21:30:00,6.542174414467752,53.715371101142125,2.5744560006107813,9.360000000000001,0.7301854861703876,0.6960388594383405,96.46888053613675,121.00769909976253,3.6357195453250593,2.9722222222222223,2.7746304887281834,2.74,0.48245273248303566,3226649.003582577,3461361.6269635665,
2025/04/20 21:45:00,6.360617617570483,53.6478867275834,2.57887227717873,9.39,0.7305598422353216,0.6973446324145289,97.26185325244462,121.88525801906461,3.6411264268863297,2.9361022364217253,2.783729634622323,2.8,0.4860280175570964,3251113.922514969,3438035.272743188,
2025/04/20 22:00:00,6.3722255508521926,53.69787048236623,2.5744606593424892,9.39,0.7306815077707357,0.6978717136696169,97.5195689918915,122.23948870467046,3.647365892317882,2.9382321618743346,2.782294559845785,2.81,0.4862675737673736,3264519.1903378693,3448902.32170313,
2025/04/20 22:15:00,6.368786233256003,53.46148911158315,2.579617534088843,9.350000000000001,0.7304774681813835,0.6974486908614644,97.08736595697113,121.95519162919325,3.6245683231884804,2.9401069518716576,2.786825817554206,2.8,0.484252752922107,3234375.888545669,3444730.980808411,
2025/04/20 22:30:00,6.33520003568816,53.26705155291319,2.5774661176192972,9.31,0.7305797863565034,0.6982413590959441,97.30409951321106,122.48791293059024,3.612074640422151,2.9398496240601504,2.791316480918109,2.83,0.48323431952224616,3232416.9065985093,3456712.5198757253,
2025/04/20 22:45:00,6.354011423441818,53.50367853135259,2.569161309028175,9.340000000000002,0.7306731746905615,0.6983991027931272,97.50191760104944,122.5939262965898,3.6354276265872154,2.9475374732334045,2.7833389021123494,2.79,0.48426633651656203,3256550.7271698955,3468159.3788329423,
2025/04/20 23:00:00,6.3271092032483125,53.61024233643985,2.5694430948791056,9.37,0.7308567015872633,0.6989234295049305,97.89067000932143,122.94630576142961,3.6467046180841245,2.9434364994663826,2.781927539874231,2.79,0.48564527250818806,3275901.8480804404,3469560.39262367,
2025/04/20 23:15:00,6.3402239522154105,53.6559797321334,2.5715464503244636,9.380000000000003,0.730473095447909,0.6973698288161768,97.07810349628744,121.90219153462037,3.647610564769882,2.942430703624733,2.7790691912873173,2.79,0.4853986290760679,3250845.2010039967,3446423.819289321,
2025/04/20 23:30:00,6.291568748878603,53.56830328918522,2.576223367755547,9.380000000000003,0.7304138016774842,0.6971914808221311,96.95250557867466,121.78233082700105,3.6409886337503528,2.932835820895522,2.7825018188968094,2.8,0.48565276659221046,3240632.0837432933,3432102.649104146,
2025/04/20 23:45:00,6.339323803735567,53.659277369556776,2.571464515438942,9.380000000000003,0.7302742676659004,0.6966880990181324,96.65694027456406,121.44402761506277,3.6477267890274043,2.9317697228144985,2.7801278271463103,2.79,0.48583396695968156,3237701.781235313,3426512.7476430344,
2025/04/21 00:00:00,6.261431796397346,53.56220773112511,2.5652905099279413,9.380000000000003,0.7309459762657012,0.7017254027694417,98.07977442321655,124.82940234463909,3.656505944920634,2.937100213219616,2.772719022670018,2.79,0.48444699670198466,3288189.888877,3499322.2874030042,
2025/04/21 00:15:00,7.138885030279084,54.5915996965731,2.6098725451311293,9.430000000000001,0.7139461705770928,0.680494575992601,87.73558851030235,111.47001132082761,3.613203264501257,3.007423117709438,2.7149155660058675,2.81,0.4749734964328182,2990335.018670763,3305458.412181701,
2025/04/21 00:30:00,7.019442667373312,54.07080179460172,2.657203343039653,9.42,0.7104874341942896,0.6768644879040766,86.112990396866,109.58840869384608,3.545080591846684,2.935244161358811,2.73882232001988,2.83,0.4758380920065912,2896180.517832843,3190302.608433403,
2025/04/21 00:45:00,6.855719580293737,53.318870496632485,2.7361502751502442,9.340000000000002,0.6939860819339654,0.6661541778763194,81.37862662658398,104.0368774382552,3.4135552001021336,2.962526766595289,2.7270271506047687,2.82,0.46637605398139775,2704135.189467147,3094050.9875079826,
2025/04/21 01:00:00,7.349893648462512,53.9223703433056,2.7146566223262982,9.32,0.6912734562870273,0.6645947433295997,80.60035364733568,103.24819535573553,3.433215060552785,2.9420600858369097,2.7215478907067427,2.82,0.4684255026577998,2712214.340868688,3077851.156163077,
2025/04/21 01:15:00,7.567702968925232,54.35097884790821,2.7002446701784026,9.33,0.6893956685021132,0.6630529825273881,80.06160201553514,102.59781342634139,3.4552424463756375,2.934619506966774,2.7127437454073298,2.8,0.47000636616961183,2720813.9677177765,3068073.5103210052,
2025/04/21 01:30:00,7.31475679709979,53.86944737617023,2.717966340169933,9.31,0.6893185511945392,0.6634593285409122,80.03947647204605,102.76922789212227,3.4253551496954593,2.925886143931257,2.721845820438707,2.77,0.46871021281353586,2694977.7236368153,3054796.123746668,
2025/04/21 01:45:00,7.425779348364188,53.94547132358946,2.7190134052529036,9.300000000000002,0.6878031306693329,0.6624723370011365,79.60469076975119,102.35287182636807,3.420358274818796,2.9344086021505373,2.716936470149321,2.81,0.46751521686894504,2684595.4425584394,3057667.794428329,
2025/04/21 02:00:00,7.545923849840278,54.57915857140381,2.7029126488777946,9.37,0.6865146067037349,0.6607944122367528,79.23500342027683,101.64505000077351,3.4666307118323902,2.924226254002135,2.702478758835866,2.81,0.47127103467938813,2710330.767724206,3040777.5505879507,
2025/04/21 02:15:00,7.087389281538094,55.59725370414964,2.607894108067473,9.67,0.7149882761253243,0.6808554239400147,88.26223246581021,111.65705153286241,3.707972639719547,3.077559462254395,2.6704497534521514,2.7,0.4768208234892316,3062959.0634917775,3360751.7154921666,
2025/04/21 02:30:00,6.965037578070849,55.50947843852629,2.60767773067664,9.67,0.7146553111927922,0.6806070249972666,88.09396355158418,111.52829760408011,3.7082803163298985,3.1158221302998967,2.660196118675103,2.71,0.47426415874603894,3056746.615976656,3388493.99435902,
2025/04/21 02:45:00,6.880585943040501,55.461652911754754,2.6091085727783927,9.680000000000001,0.7148083111142823,0.6809044934286719,88.17128439876404,111.682485978678,3.710079412177142,3.112603305785124,2.660012961737905,2.7,0.4745674744457102,3058215.3012647703,3386000.6763193104,
2025/04/21 03:00:00,6.823144265280462,55.41924138067134,2.6130280974048175,9.690000000000001,0.7150307774004159,0.6808797692192415,88.28371113432686,111.66967054932437,3.7083412955351776,3.108359133126935,2.662152889779177,2.71,0.4750747965717114,3058395.1138559524,3379317.717736651,
2025/04/21 03:15:00,6.816422418927118,55.52960936956208,2.6078051465389556,9.7,0.7149719521730863,0.6802750396705788,88.25398290722096,111.35621790584727,3.719603058868762,3.1051546391752582,2.6610445531770517,2.7,0.4762197783705978,3065433.5856334665,3371580.845228586,
2025/04/21 03:30:00,6.713082710613548,55.43125821834184,2.6176330799626415,9.720000000000002,0.7154616674474451,0.6802513232972767,88.50146800084048,111.3439248735004,3.7132782567596236,3.098765432098765,2.665739108905129,2.7,0.47700207962758123,3064429.4247646863,3359922.9117224747,
2025/04/21 03:45:00,6.71590154096657,55.590237726755106,2.608677426067408,9.73,0.715322186674368,0.6795816118068495,88.43097926179014,110.99678979882509,3.7298593926455736,3.0955806783144912,2.6631303449232546,2.7,0.47834821159418733,3074542.2772955457,3352872.3189648706,
2025/04/21 04:00:00,6.750071570057685,55.70224082370464,2.606301049500398,9.74,0.7152961475101377,0.6790228724523745,88.41781997243233,110.70717549428745,3.737097064004583,3.0944558521560577,2.6626454813693843,2.69,0.479168609013513,3079668.9538358003,3347440.2012819783,
2025/04/21 04:15:00,6.698550472595002,55.70928891695155,2.607080931437123,9.75,0.7153608785869501,0.6785744303337528,88.45053281077733,110.47473213537302,3.7398148566969986,3.0964102564102562,2.6625655243102653,2.7,0.4796307290604893,3081180.034941349,3342887.1656252807,
2025/04/21 04:30:00,6.674868052282363,55.72798666314304,2.6085823123860585,9.760000000000002,0.7154757942174956,0.6782197753399912,88.50860717985051,110.29090194953194,3.7414958898009902,3.096311475409836,2.663297365038153,2.68,0.48015374575418374,3083052.725746754,3337917.126116347,
2025/04/21 04:45:00,6.555465860147308,55.55157938244707,2.6160078632395023,9.760000000000002,0.715878915512673,0.6782950096255352,88.71233068348882,110.32989853194036,3.73087563579179,3.0860655737704916,2.6699198697586044,2.7,0.4807375958663343,3078434.461727329,3325130.577074558,
2025/04/21 05:00:00,6.594202006588489,55.61001560422466,2.607600854075935,9.74,0.7154497224818319,0.6775383751542132,88.49543143002586,109.93770821199395,3.7352342421484597,3.093429158110883,2.6676763896274407,2.71,0.4804588789506668,3077685.7819889677,3328035.74138199,
2025/04/21 05:15:00,6.638323741692886,55.645269848265286,2.6015452138233104,9.720000000000002,0.7150780047155044,0.6768787488213808,88.30757817934011,109.59580063002396,3.736241041805763,3.1039094650205756,2.665626190027558,2.69,0.4798221868198714,3075260.485293454,3333906.4306331086,
2025/04/21 05:30:00,6.566988917298772,55.586734521515666,2.598668658511075,9.710000000000003,0.7150613865613664,0.6765404157245176,88.29917994132504,109.42043065873752,3.736528690642466,3.0998970133882593,2.667522644394525,2.69,0.4802962942105291,3074558.7887399136,3326820.5802048673,
2025/04/21 05:45:00,6.575882831805359,55.59917567944785,2.5994848766306036,9.710000000000003,0.7150411484334399,0.6760966402377822,88.2889522942742,109.19040617963549,3.735355449571184,3.1029866117404734,2.66815885504152,2.68,0.4803560168276147,3073565.4506661217,3324950.114861043,
2025/04/21 06:00:00,6.621300273851205,55.696657585308685,2.5917304755539017,9.7,0.7147565887647397,0.675459699781441,88.14514571944072,108.86025748719598,3.7426731257334644,3.10618556701031,2.666313425008925,2.7,0.480592338720529,3076492.01523078,3324966.700114664,
2025/04/21 06:15:00,6.495634795771707,55.5093988412155,2.5967097379941646,9.7,0.7159997231978475,0.6765395345453568,88.77338269235662,109.41997391250885,3.7354964469354943,3.108247422680413,2.671915001801165,2.68,0.480701878721406,3085548.833082801,3333291.9696406918,
2025/04/21 06:30:00,6.575372014144193,55.795509021800115,2.5829574381639664,9.720000000000002,0.7168733300914997,0.6769844735106191,89.21487327919296,109.6506014635389,3.7631282096964136,3.1059670781893,2.669564155385891,2.69,0.4827518568517332,3118129.361371727,3340943.384006429,
2025/04/21 06:45:00,6.4321116734817,55.62778587441608,2.5918047789208423,9.74,0.7184791531503883,0.6783304211445893,90.02640048871221,110.34825357062626,3.757999089752228,3.102669404517454,2.6763463934027687,2.68,0.48357460958454146,3132115.317235248,3344889.999330432,
2025/04/21 07:00:00,6.6971147816020675,55.21612085129675,2.5730842889069714,9.58,0.7215735523250844,0.6832267676281293,91.59020237428766,112.88620256286846,3.7231582507036793,3.0532359081419624,2.7096524963851523,2.84,0.48396900511476626,3159096.879746864,3368380.8024194343,
2025/04/21 07:15:00,6.584740069051804,54.51010938964623,2.5957107472824,9.45,0.7154472512968967,0.676747162729058,88.49418257897268,109.52759491959426,3.6406213634911953,3.007407407407408,2.725422420487962,2.78,0.48090944661473845,3020798.2437949744,3260630.1312541175,
2025/04/21 07:30:00,6.579472519579781,54.268721289415964,2.6034880662170043,9.350000000000001,0.706980454815911,0.6692185522579931,85.1068112758944,105.62525070799647,3.591335839532389,3.0128342245989304,2.7165320637668575,2.81,0.47662118017861216,2907981.19332745,3193260.871151712,
2025/04/21 07:45:00,6.474720274894764,54.366091569127605,2.5911279770898497,9.37,0.7086548316554041,0.6697554884964574,85.58720275664368,105.90356368888443,3.616185724073592,3.0416221985058702,2.708035813865125,2.77,0.4764607882369474,2933499.105772618,3223354.0460417722,
2025/04/21 08:00:00,6.420652592916781,54.38277528768765,2.5870956871090867,9.39,0.7111508016455076,0.6709369086440281,86.32290612535773,106.51593539971122,3.6295526473134525,3.0234291799787005,2.715534225763761,2.8,0.4788228779910408,2956513.960090115,3218032.1946269004,
2025/04/21 08:15:00,6.457233919874966,54.3347304789188,2.5703642433337173,9.33,0.7109195795750426,0.6709047352749401,86.23697620129481,106.49925880831873,3.629835741839902,3.0493033226152195,2.7112082162455735,2.77,0.4766769692265422,2958296.2214119225,3247785.49093106,
2025/04/21 08:30:00,6.325679844365027,54.44133941002559,2.576598123440654,9.4,0.7125754794582938,0.6717705606336446,87.04288881801322,106.94804661448366,3.6482212396583344,3.0351063829787233,2.714293809646273,2.78,0.47992288395984467,2987231.006318159,3237166.925429771,
2025/04/21 08:45:00,6.143678027239389,54.006810367509786,2.5837161539625684,9.360000000000001,0.7135164150052897,0.6728654882771774,87.51840496817091,107.51558621137434,3.6226889651345204,3.049145299145299,2.7215556209659373,2.76,0.4778215506824803,2979300.5010691937,3255873.4813805516,
2025/04/21 09:00:00,5.931279036613944,53.150912035046474,2.5963103017282574,9.260000000000002,0.7159757094499046,0.676418380717438,88.76124697805531,109.3571756124946,3.5665998759223805,3.026997840172786,2.7509304543738495,2.85,0.47608306238090164,2969507.0423963955,3267864.7043442396,
2025/04/21 09:15:00,6.243485777354863,54.361923196931286,2.537429213207795,9.340000000000002,0.7181795333491658,0.6778385565211753,89.87498304589725,110.09330279671835,3.680890860475457,3.0674518201284795,2.720147040100594,2.71,0.48046925357256615,3087084.097810764,3338059.8106839256,
2025/04/21 09:30:00,6.078159166864509,53.970817387435375,2.5631767529734057,9.360000000000001,0.7203515483892953,0.6798364885609428,90.97264402092955,111.12890140558929,3.6517185126394267,3.052350427350427,2.7374005862937514,2.8,0.4810315089409138,3089009.7747547617,3332627.305851099,
2025/04/21 09:45:00,6.317006994607482,54.60974763884457,2.5395490443287354,9.4,0.7208162687072828,0.6796172103505086,91.20749753158506,111.0152417789492,3.7014445619752343,3.05,2.7280595018845886,2.8,0.4842644852585992,3135366.632375584,3339125.56727702,
2025/04/21 10:00:00,6.2677484154758645,54.28853558653299,2.562231620777175,9.37,0.7180973011970843,0.676288943483178,89.83342577185697,109.29008373095334,3.656968372421341,3.0341515474919962,2.7359549409029977,2.79,0.4827521420297224,3066584.5756985983,3285711.5794364167,
2025/04/21 10:15:00,6.382671735078873,54.40717767965583,2.5617708353388133,9.37,0.7179517765600083,0.6756974980370054,89.75988267382225,108.98351670610666,3.6576261509202275,3.0576307363927433,2.7311764051219325,2.79,0.4814903012686211,3067108.244013513,3302922.961043697,
2025/04/21 10:30:00,6.282878283105845,54.76821702855074,2.5301748427704234,9.430000000000001,0.723480008133447,0.6812761043429969,92.55365893550226,111.87510501587927,3.7270151614007005,3.048780487804878,2.73255024174844,2.72,0.4871842791328293,3187574.1549535524,3355276.859507179,
2025/04/21 10:45:00,5.957041285272169,53.68377884329499,2.5431602331301537,9.28,0.7228168220163568,0.6817717917234529,92.21850770199069,112.13203725953285,3.6490032673159796,3.0549568965517246,2.751129606534522,2.71,0.48150084705041374,3120635.1417839825,3360423.325507246,
2025/04/21 11:00:00,6.148176653035648,54.38110816880561,2.5649947781320845,9.45,0.7227621733661286,0.6804731636851961,92.1908901719101,111.45891256705315,3.6842180267056164,3.0571428571428574,2.737266586396105,2.77,0.4846758420619742,3141787.6887358185,3340457.5896126865,
2025/04/21 11:15:00,6.3883775943338605,54.556549724997865,2.5622887326991926,9.430000000000001,0.7212894513535637,0.6793512527577963,91.44662760908577,110.87738658291018,3.680303425471552,3.0381760339342523,2.7381725754517654,2.76,0.4848798266083674,3124876.751506648,3319764.951499444,
2025/04/21 11:30:00,6.237125885516207,54.267617588489315,2.577641732422046,9.430000000000001,0.7207913629202782,0.6791826600113129,91.1949110117152,110.78999901903788,3.658382730768108,3.021208907741251,2.744606550891653,2.76,0.48464400118777695,3098896.565912972,3295274.3271923237,
2025/04/21 11:45:00,6.3543218258527645,54.311855490870414,2.5810353676868893,9.42,0.7195388072440779,0.6782296461836421,90.56191286970274,110.29601835577543,3.649698147469462,3.0201698513800426,2.7425438980558705,2.77,0.48362394006269716,3078516.7413452016,3287000.939491901,
2025/04/21 12:00:00,6.434671671819615,54.43627415230367,2.5755947440474927,9.41,0.7179291150279105,0.6768043134584444,89.74843032246152,109.5572181573561,3.6535250826037893,3.0382571732199786,2.7317992736271592,2.75,0.48189945441870513,3062494.1331329085,3292553.8028044025,
2025/04/21 12:15:00,6.399985899752323,54.29055728116987,2.5879493025571683,9.41,0.7170704162965482,0.6761893287902533,89.31447380312984,109.23844992391435,3.6360835935626414,3.035069075451647,2.7330295824068354,2.75,0.48084979290260044,3037383.51386434,3279315.710501518,
2025/04/21 12:30:00,6.413602375743096,54.40513389285377,2.600193479289399,9.460000000000003,0.7165806655436037,0.6755491538486021,89.0669707798746,108.9066246837157,3.6381908020880447,3.012684989429175,2.734182953459359,2.77,0.48264637652393094,3030329.4562134943,3248241.3641835004,
2025/04/21 12:45:00,6.753354863300103,54.870901279304064,2.5955837521601373,9.48,0.714955748031323,0.6738500117248858,88.24579389668665,108.02589942150536,3.652357583187369,3.0137130801687766,2.7247615575271857,2.74,0.4827950900817033,3024571.8647956518,3240139.452553918,
2025/04/21 13:00:00,6.59882492519489,54.56226537808243,2.6135516151941816,9.48,0.7142400047712972,0.6733966917152336,87.88408210825251,107.79092767971058,3.627248050081328,3.0147679324894514,2.7269882819175306,2.75,0.48115250660137043,2993596.3510992485,3228124.0182792074,
2025/04/21 13:15:00,6.742887209228684,54.93534743389978,2.6093203985884044,9.520000000000001,0.713190412682572,0.6721851435789324,87.35365471515243,107.16293957023325,3.648459577884782,2.991596638655462,2.7225700700738,2.75,0.4836731614090133,2996302.3563776063,3198588.3165903194,
2025/04/21 13:30:00,6.925180994925654,55.20800386562905,2.6067709884081833,9.53,0.7114321087035247,0.6703962752113349,86.46506894369593,106.23570603272245,3.655863918379522,3.0115424973767055,2.7097653391673426,2.76,0.4821236434604459,2981148.2418938424,3202220.4485454606,
2025/04/21 13:45:00,6.91753868579849,55.06897447212276,2.6254352155971348,9.54,0.7104202942543041,0.6698342748443945,86.09372743620895,105.94440143046047,3.633683262616785,2.9958071278825997,2.714888722182563,2.76,0.48189636655697043,2955384.242933517,3177436.936128283,
2025/04/21 14:00:00,6.954568167692628,55.12218724412986,2.6399892348981626,9.57,0.7089174508778662,0.6689378902952656,85.66255021378504,105.47977371859766,3.625014781686851,2.986415882967607,2.7140560095613524,2.74,0.48219350890190216,2939448.814695303,3156545.3462159475,
2025/04/21 14:15:00,6.9319103646308236,55.423479293776495,2.591786344047688,9.590000000000002,0.7165749514423795,0.6773042557417066,89.06408307154024,109.81635586712908,3.700150678710246,2.9468196037539105,2.7255733313565287,2.74,0.4892378555647706,3079465.653877195,3214948.441128383,
2025/04/21 14:30:00,6.7669589709432785,55.058968875422636,2.606934532862467,9.57,0.7155451615806437,0.676647735496258,88.54366303631294,109.47605827975238,3.6709782617716704,2.973876698014629,2.721784403189088,2.74,0.4853340756193336,3042117.0180365364,3225971.646775425,
2025/04/21 14:45:00,6.689127083469373,54.894069636708934,2.618190873370137,9.57,0.7146625838452808,0.6759940918545576,88.09763889759665,109.13725173750325,3.6551956915507424,2.9780564263322886,2.72060975649371,2.73,0.4838663870110876,3017299.1511974805,3218511.461388718,
2025/04/21 15:00:00,6.911696302651421,55.11857853145369,2.6175051508210845,9.57,0.7132415866564922,0.6746885244166205,87.3795162644846,108.46053010953287,3.6561532637282452,2.9801462904911182,2.7150102409009116,2.77,0.4831551921788622,3003041.4097937313,3212438.540346216,
2025/04/21 15:15:00,6.814087780010823,54.97329287046284,2.6251160675803784,9.57,0.7124320311941227,0.6741560977074785,86.97039504674822,108.18455457667093,3.645553093132701,2.972831765935214,2.715464079150948,2.77,0.4827057000401285,2982814.1078876564,3196549.6486200616,
2025/04/21 15:30:00,6.968109074916015,55.34256376601911,2.62271445117585,9.610000000000001,0.7110794135632479,0.6725332559502513,86.28682906763136,107.34337848421195,3.664142696011577,2.987513007284079,2.701781683810984,2.74,0.482474332027354,2979402.6010200223,3195853.579968077,
2025/04/21 15:45:00,6.899264083783862,54.97258368971825,2.628370652706885,9.550000000000002,0.7100695688253175,0.6728146114193863,85.99310163669212,107.48921494242754,3.63342970298528,2.982198952879581,2.708055013266109,2.75,0.4803822609525213,2952409.4182006842,3193549.036523534,
2025/04/21 16:00:00,6.969358376457251,54.99220729522932,2.6246787294337866,9.550000000000002,0.7117970511253036,0.6748432673038284,86.64949817052556,108.54073880308582,3.638540554660643,2.982198952879581,2.710321240211077,2.74,0.4803744136338228,2972708.349357251,3215606.983405811,
2025/04/21 16:15:00,6.68444769721026,54.16626590623031,2.6113056294224797,9.4,0.712657512469637,0.6777870826232967,87.08434545324256,110.06662206084839,3.5997318330290278,2.9819148936170214,2.7238512247674476,2.81,0.4766238780446888,2957446.4161901535,3247543.6240127,
2025/04/21 16:30:00,6.742640122043326,54.752370901662744,2.606537283710677,9.520000000000001,0.7142530464805821,0.678953546730082,87.89067293522925,110.67124152850036,3.6523551991733996,3.0199579831932772,2.703279667034157,2.77,0.4779861933895013,3013184.1728108292,3290730.4893339123,
2025/04/21 16:45:00,6.742927772665723,54.634136408383085,2.6093241324700247,9.510000000000002,0.7150703233291692,0.6805256645995575,88.3036962734338,111.48612564177104,3.6446219469858256,3.0126182965299684,2.708309592427652,2.77,0.47778848789516115,3018510.964698973,3299161.062094001,
2025/04/21 17:00:00,6.553566372117473,54.2764338607152,2.6315473555450093,9.53,0.7166304685893652,0.6827142381689405,89.09213950971947,112.6205404760865,3.6214434750410485,2.984260230849948,2.7233528900283672,2.76,0.47881489502552943,3016839.289397493,3283798.6413348857,
2025/04/21 17:15:00,6.838214260781342,54.75042532727758,2.6218001632725176,9.57,0.7173236782342209,0.6835973538299627,89.44246359155879,113.07829045547331,3.6501637821453086,2.9926854754440964,2.71516428900907,2.74,0.4798337898130942,3050625.6852957457,3307045.9711418543,
2025/04/21 17:30:00,6.752545552764218,54.71575859684856,2.619429497484748,9.58,0.7180039512035885,0.6848173127046585,89.78624992685045,113.71063814716827,3.6572849199411532,2.9853862212943634,2.7156328996774173,2.75,0.48058310576098734,3062982.3397563295,3310488.3524899133,
2025/04/21 17:45:00,6.772961828052075,54.66500618587105,2.6176219254773305,9.56,0.7174441404685502,0.6847848590248493,89.50334102157832,113.69381626084456,3.652169897781059,2.9769874476987446,2.7165599643672693,2.76,0.48025097685385126,3053150.1245283876,3304255.2149250177,
2025/04/21 18:00:00,6.778239478548585,54.56164292149083,2.615341428205935,9.53,0.7168653459679356,0.6848262901614853,89.21083838040516,113.71529147952901,3.6438836999333444,2.972717733473243,2.7173701294412522,2.77,0.4793671154141874,3040888.638076414,3302660.0541383117,
2025/04/21 18:15:00,6.797709662874922,54.73941999284153,2.621753544626054,9.58,0.7165316431107625,0.6843232565634104,89.04219654468673,113.45455143230923,3.6540429284959415,2.9968684759916493,2.705898457328341,2.74,0.47842802178150495,3042116.176501508,3316449.8731493694,
2025/04/21 18:30:00,6.845703306620635,54.76697463972613,2.6308189040615204,9.600000000000001,0.7163541032819788,0.684391926866665,88.95247408053667,113.49014567130311,3.649053906819392,2.9854166666666666,2.7077401202522764,2.74,0.4788141716763495,3035771.981843947,3304416.261155578,
2025/04/21 18:45:00,6.967684218317231,55.06671658594587,2.6217511938784233,9.62,0.7158906160220588,0.6835076475610241,88.71824371461001,113.03179253388949,3.6693031827207405,2.9729729729729732,2.7047518468255767,2.76,0.4808352920635969,3046181.931987098,3289005.9842613623,
2025/04/21 19:00:00,6.890685117650662,55.01702063794568,2.6294280167425215,9.64,0.7160638266416159,0.6833620090744718,88.80577834675705,112.95630297214596,3.66619657911098,2.9553941908713695,2.7100953137607733,2.75,0.48231058381456815,3043790.873336301,3267061.4601603528,
2025/04/21 19:15:00,7.009409995601857,55.150777950422366,2.624683502465364,9.630000000000003,0.7151639845349167,0.6821483328389363,88.35102939430321,112.32721179380617,3.6690138033612616,2.973001038421599,2.703421125444906,2.73,0.481058720335845,3036624.694197261,3275753.74491986,
2025/04/21 19:30:00,6.935036938837982,54.880103590459896,2.6205829493996897,9.57,0.7147108303793702,0.6820298033070314,88.12202102049558,112.2657737589338,3.6518592178859475,2.9571577847439916,2.711587545730304,2.75,0.48068747090798425,3019460.437251043,3262085.5151481293,
2025/04/21 19:45:00,6.855404963553838,55.00401715520462,2.6335713426980516,9.64,0.7148627791058781,0.6813269807497457,88.19881063024317,111.90147605103604,3.6604286520387084,2.9678423236514524,2.706092743127353,2.73,0.48136574386115905,3023108.031512821,3257164.443349412,
2025/04/21 20:00:00,6.960175523451028,54.96801421617778,2.630306890918354,9.600000000000001,0.7141280584270664,0.6806419160431476,87.82750831337046,111.54638286317292,3.649764228328591,2.966666666666667,2.708298984029243,2.75,0.4804390591248233,3009148.2876982456,3254181.5364417112,
2025/04/21 20:15:00,6.8325315703609135,54.857890550488264,2.6323780999826405,9.600000000000001,0.7139390369172212,0.6802275761490668,87.73198340633353,111.3316158894384,3.6468925189976735,2.970833333333333,2.7075383008032867,2.74,0.4801423512004929,3002392.4744680817,3250737.387876374,
2025/04/21 20:30:00,6.829245115064111,54.86341828304637,2.6292946827133763,9.590000000000002,0.7134538145761321,0.6795551454222748,87.48676888515494,110.98307133868836,3.6473659887005603,2.967674661105318,2.7074057104284615,2.74,0.4803067814755401,2996843.151632473,3242592.2825829997,
2025/04/21 20:45:00,6.74587269892146,54.43684973012512,2.622507787019183,9.5,0.7141091812458931,0.681073954647609,87.81796844153993,111.77032370241996,3.6224868604863025,2.982105263157895,2.7140490188238364,2.76,0.4773159640983502,2989670.0644162945,3273833.1269420357,
2025/04/21 21:00:00,6.6708437789115465,54.41654113232323,2.622043108741988,9.520000000000001,0.7159625769222338,0.6829829029568463,88.7546102546191,112.75979890683325,3.630756476985436,2.991596638655462,2.715210065368646,2.75,0.4777809565125124,3017826.957317676,3298513.0227138298,
2025/04/21 21:15:00,6.724091946045974,54.63186409874777,2.609431296873976,9.54,0.717534706208355,0.6845787735778994,89.54910980144692,113.58699490860413,3.6559690272085903,2.9905660377358494,2.7142687921694106,2.77,0.4796620633897087,3057445.9862142187,3316720.7857161066,
2025/04/21 21:30:00,6.544236772651402,54.308921012917665,2.6039258925936926,9.5,0.7192699460111371,0.6868333895015873,90.42603973915465,114.82106298721229,3.6483373152134275,2.9873684210526315,2.7228364018766595,2.78,0.479461622711039,3073065.09655639,3336342.770501323,
2025/04/21 21:45:00,6.4355208868936415,54.00626186856914,2.586626438289687,9.42,0.720259958750483,0.6882656362774896,90.92635779805072,115.7836199980706,3.6418092154925295,3.0042462845010616,2.7247318488335623,2.78,0.47722818579870574,3083045.7589921844,3377272.0737282177,
2025/04/21 22:00:00,6.407048391949047,54.279951187370045,2.5812842655864996,9.48,0.7215317642275462,0.6888190330973587,91.56908412094529,116.1555363449732,3.6725904722647926,3.04957805907173,2.7093823301425966,2.74,0.4767164317398725,3119755.4500630586,3424502.81826825,
2025/04/21 22:15:00,6.439613312473568,53.99764087878367,2.5851722477899455,9.430000000000001,0.7227292997017659,0.6902501077530444,92.17427696352601,117.11730561969999,3.6477259912029747,3.021208907741251,2.726613448789829,2.78,0.47696646517502583,3118876.2233576686,3420108.0681546866,
2025/04/21 22:30:00,6.130123495994326,53.49225113479997,2.5833914430514997,9.380000000000003,0.7243130605790091,0.6920620009066063,92.97465471258364,118.33500810452513,3.6308860684776265,2.986140724946695,2.7441112233331135,2.8,0.4781823332274554,3123080.4919595933,3408069.395742444,
2025/04/21 22:45:00,6.384879170090585,54.29529935714845,2.568330742668587,9.48,0.7249692803176322,0.6916932908305853,93.30628538034485,118.08721249093298,3.6911133922533446,3.023206751054852,2.7216997473394695,2.74,0.47997217249386215,3178036.4587073256,3443256.6929242224,
2025/04/21 23:00:00,6.3544051600869125,54.31935702144648,2.5728375417500784,9.510000000000002,0.7263558647620337,0.692624737315108,94.00701700746981,118.71320122346322,3.696308004558722,3.0220820189274447,2.724213303794426,2.78,0.48091482902881955,3197764.7597784195,3451572.226224124,
2025/04/21 23:15:00,6.459340073248768,54.247788275024504,2.5851472751218747,9.48,0.7232097070827485,0.6897412568651297,92.41705817106025,116.77532685047781,3.667102486280235,3.018987341772152,2.7249159429402368,2.77,0.47926525480094145,3137942.282654434,3409459.7065795865,
2025/04/21 23:30:00,6.476924123412346,54.16895661040007,2.5812729211810197,9.45,0.7232101208902555,0.6898479612021264,92.4172672950093,116.8470386597761,3.660984440063124,3.0137566137566143,2.7287566567363877,2.77,0.4790745065955104,3135021.377494746,3408890.5492187547,
2025/04/21 23:45:00,6.28951701973233,53.78280413381469,2.589736300589375,9.42,0.723660334623248,0.6903966596191184,92.64478968136562,117.2157973939736,3.6374359805885206,3.0201698513800426,2.734598520459796,2.78,0.47733562930369583,3120604.593737705,3416943.416851462,
2025/04/22 00:00:00,6.387518248026083,54.132698942959166,2.5785895520536717,9.45,0.7218423288462638,0.6896650477555452,91.72603269445837,116.72410969017622,3.6647941866024065,3.0201058201058206,2.718457106974177,2.76,0.4776337661419989,3118919.672227053,3411019.9872312127,
