datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/04/22 00:15:00,6.339936660224112,54.17917109917403,2.5788101580684124,9.470000000000002,0.7220874105289272,0.6896732279639276,91.84988846606488,116.72960728811873,3.6722361940334713,3.0126715945089755,2.718870686691199,2.76,0.47883312253000826,3126014.917541688,3402386.670520512,
2025/04/22 00:30:00,6.381171259527491,54.321193699889136,2.5734537192804594,9.48,0.7219428582056753,0.6893865118949818,91.77683674168344,116.53691663805905,3.683765489534671,3.009493670886076,2.716703798448671,2.75,0.4797653732208706,3133290.9407218522,3397590.851948442,
2025/04/22 00:45:00,6.335378775105028,54.284461548977276,2.573836947971166,9.48,0.7219222591902039,0.6892945636166726,91.76642671459348,116.47512179836608,3.6832169992246935,3.011603375527426,2.7164172885741067,2.76,0.4796796473049705,3131818.2964541134,3397160.6044642483,
2025/04/22 01:00:00,6.369988452612631,54.20114359583977,2.580639828387895,9.470000000000002,0.7218274693479586,0.6891863476549298,91.71852322002955,116.40239408522193,3.6696325832945993,3.016895459345301,2.7187129000000065,2.77,0.47864076261533656,3121155.568502775,3399717.312127988,
2025/04/22 01:15:00,6.495377157696339,54.35101970635327,2.5774822686746623,9.470000000000002,0.7213835378960499,0.6886862348836684,91.49417568037502,116.06628786225131,3.674128088132091,3.0242872228088697,2.715297014262952,2.77,0.47837381308264165,3121054.2552791955,3403245.716676035,
2025/04/22 01:30:00,6.351866258309826,54.114982823118225,2.584464278516165,9.460000000000003,0.7215669548096033,0.688869727107227,91.58686821907284,116.18960580521983,3.6603330441198176,3.0264270613107818,2.7186174667086993,2.76,0.4775713852362414,3110777.803435215,3402966.318600905,
2025/04/22 01:45:00,6.532086415583251,54.47555556698126,2.5662586719423315,9.460000000000003,0.7208478238373413,0.6881139021667013,91.2234443985164,115.6816454399242,3.6863002562559233,3.0264270613107818,2.7113389711336278,2.76,0.47877048019758806,3124669.9624385745,3401776.6161997463,
2025/04/22 02:00:00,6.274972094325165,54.120111271161136,2.5792695336797657,9.460000000000003,0.7213825771924789,0.688554786884237,91.49369017414868,115.97794680570883,3.6677050911013964,3.025369978858351,2.7169679061503054,2.75,0.4781368695527147,3112831.2020068844,3397503.8092187955,
2025/04/22 02:15:00,6.252226850748002,53.99543393471242,2.5854111211906026,9.45,0.7213672445896866,0.6885290830626262,91.48594160913709,115.96067227305618,3.655124681156395,3.023280423280424,2.7208701915683555,2.75,0.47764851677478326,3102980.281457446,3393387.178049471,
2025/04/22 02:30:00,6.29389558528203,54.09727182388417,2.587392263607352,9.470000000000002,0.7214563243605668,0.6884373596872756,91.53095943192561,115.89902858182519,3.6600557763115877,3.014783526927138,2.721754326087762,2.75,0.4787205228806595,3107631.306684738,3383904.272330831,
2025/04/22 02:45:00,6.259345960745804,54.026591166706964,2.5915515173839188,9.470000000000002,0.7214730077293959,0.6884326654611369,91.53939062717936,115.8958737761473,3.654181650056348,3.011615628299894,2.7239525482915385,2.76,0.4786846439548408,3102678.211950924,3378996.625823131,
2025/04/22 03:00:00,6.374944258805783,54.24240990659496,2.581092185611057,9.470000000000002,0.7210621743434718,0.6880201132282096,91.33176970069002,115.61861356455297,3.66898945058719,3.0095036958817314,2.7202274921765506,2.76,0.47949426593414113,3110878.491776251,3376954.028422296,
2025/04/22 03:15:00,6.499652209111218,54.4576034181344,2.571494407893623,9.470000000000002,0.7206040299202653,0.6875866672482004,91.10023941891005,115.32731148316186,3.682683489775551,3.0063357972544873,2.7168653172980517,2.73,0.4802874488163924,3117656.407832218,3373573.8242200403,
2025/04/22 03:30:00,6.3283463840006675,54.219719592201045,2.5804899567060136,9.470000000000002,0.7208629152279327,0.6878045863914586,91.23107106325256,115.47376641164796,3.6698457110402494,3.0126715945089755,2.718717534600936,2.76,0.4793450984366208,3108179.943096506,3376041.8696096283,
2025/04/22 03:45:00,6.344975268830808,54.36297749313911,2.5692489815311434,9.470000000000002,0.7205440622219405,0.6874824267857015,91.06993382663863,115.25725554748483,3.6859020157541744,3.007391763463569,2.7154937272398065,2.74,0.48044838937749246,3116742.9724853444,3370411.6135122213,
2025/04/22 04:00:00,6.307241185184694,54.30302189567453,2.5721852539269743,9.470000000000002,0.7205193944123263,0.6874589509733775,91.05746757227843,115.24147837269014,3.681694382448575,3.007391763463569,2.716321726309937,2.74,0.4802587742823182,3112539.5091313776,3368423.829399286,
2025/04/22 04:15:00,6.298392437643713,54.2795782091348,2.5704696616562552,9.460000000000003,0.7202065728302762,0.6872186339133538,90.89937840787945,115.07997068082787,3.6802612927571183,3.0063424947145876,2.7163452417356955,2.76,0.4801375570078277,3107748.4422260933,3364872.574120328,
2025/04/22 04:30:00,6.276505389787303,54.29386021024209,2.568478630096348,9.460000000000003,0.719909963749246,0.6869282917787981,90.7494824784868,114.88484309396225,3.6831141552636324,3.015856236786469,2.7125843330603367,2.74,0.47962310833561284,3105726.359906766,3369621.274372683,
2025/04/22 04:45:00,6.274094692837991,54.288747576044955,2.5700786087816145,9.460000000000003,0.719550980724614,0.6865521155793308,90.56806492402549,114.63202979096894,3.680821266585562,3.0295983086680756,2.709017455530805,2.74,0.4786080647441157,3099262.222013389,3376312.366706479,
2025/04/22 05:00:00,6.30730657241179,54.201136744335656,2.57674642287447,9.45,0.7194872474472361,0.6865556937757548,90.53585633886463,114.63443455676857,3.6674155889418576,3.0201058201058206,2.714580358650924,2.76,0.4784855200406198,3089196.8803396146,3367000.331390775,
2025/04/22 05:15:00,6.324404692614223,54.19947436795485,2.5755704129993706,9.440000000000001,0.7189519155536633,0.6860333323880795,90.26531819000274,114.34094401716209,3.665207502134133,3.027542372881356,2.7120567636784654,2.75,0.4776901676817416,3081362.871647786,3369184.1149100927,
2025/04/22 05:30:00,6.06913638861397,53.798098801970696,2.5933641830320497,9.440000000000001,0.7193309895562426,0.6864650137145528,90.45688902702763,114.57349203616903,3.6400595264499875,3.018008474576271,2.720864576268338,2.74,0.47726353832815555,3062521.411051495,3354313.6603630227,
2025/04/22 05:45:00,6.370819805390568,54.261221561030936,2.579803091087563,9.45,0.718315440618338,0.6850960175854263,89.94366586016683,113.85510071199546,3.663070267900245,3.017989417989418,2.712950296757622,2.76,0.4782615102949145,3071727.8828249834,3350967.267639534,
2025/04/22 06:00:00,6.327919187642465,54.09312944844032,2.573157544299569,9.4,0.7175219475433241,0.6846187146276811,89.54266201519997,113.60769776273759,3.6530992907232758,3.025531914893617,2.712136133794803,2.74,0.47656370952972305,3055615.7755720043,3356151.8736837707,
2025/04/22 06:15:00,6.154027971490962,54.02505591440132,2.5637096660390726,9.42,0.7211260118776681,0.6882850969276739,91.36403097363518,115.79669873951825,3.6743630235454416,3.022292993630573,2.7172113331746135,2.77,0.4785045379436326,3114712.06890868,3394551.3171693645,
2025/04/22 06:30:00,6.166604448772716,54.09825267167395,2.564851951781658,9.440000000000001,0.7216426074610885,0.6886004592278582,91.62510044199014,116.00864140060126,3.680524325562949,3.0137711864406778,2.7188705398502306,2.75,0.4796711557650099,3125325.5171408723,3390233.068316295,
2025/04/22 06:45:00,6.114502299538458,53.810366611247446,2.561936979375434,9.380000000000003,0.7216411069352109,0.6890754294405393,91.62434212832083,116.32785029382454,3.661292247042986,3.022388059701492,2.722390047016658,2.76,0.4774354662548132,3112612.16220519,3406828.437006495,
2025/04/22 07:00:00,6.112273726322826,53.52112840376958,2.559013088959337,9.31,0.7214581092550181,0.6894323272391387,91.5318614555983,116.56770733799712,3.638121289870408,3.037593984962406,2.725208006815748,2.75,0.4744420507898095,3095795.667053843,3429333.5070997425,
2025/04/22 07:15:00,5.997399959682184,53.40779433351264,2.552230175230165,9.29,0.7215142076508544,0.6896283312218874,91.56021163676277,116.69943394470899,3.6399538294629754,3.0624327233584503,2.7191757913903274,2.72,0.4726931136977451,3097049.9326818893,3454875.2867369847,
2025/04/22 07:30:00,6.021107355904235,53.50792108787607,2.54804338505742,9.300000000000002,0.7218187452635532,0.6898132753441196,91.71411437072884,116.82372765195433,3.649859360534564,3.0645161290322576,2.7171128776407376,2.73,0.4732012331062629,3108567.1388864056,3460661.5980732474,
2025/04/22 07:45:00,6.045275263220333,53.593649549055215,2.54480628919905,9.31,0.7222529918654906,0.6901311502533305,91.93356752352635,117.0373589392372,3.658431700485235,3.055853920515575,2.7182170277728956,2.72,0.47434348717120206,3120715.2041615457,3458304.6170491627,
2025/04/22 08:00:00,6.046938165215295,53.59753473986143,2.5431509263869643,9.31,0.7226787621315675,0.6905504779120955,92.1487370305365,117.3191726494004,3.660813010900084,3.041890440386681,2.722064289941371,2.75,0.4753914959458622,3128065.0735137975,3451911.8511681342,
2025/04/22 08:15:00,6.042905664885268,53.59642157215603,2.5409826702758678,9.31,0.7233141490612346,0.6911378400174951,92.46983952009477,117.7139157355607,3.6639368339293865,3.0386680988184747,2.7238409433936,2.75,0.4758183553894014,3138584.529418863,3457597.5931692836,
2025/04/22 08:30:00,5.954196491839184,53.34343643449171,2.5564679136172863,9.31,0.7239544337595087,0.6916980280033148,92.79341717182774,118.0903961593393,3.6417433406495494,3.0730397422126745,2.7225721184175664,2.71,0.4726317417427281,3127805.4993374655,3490043.500402489,
2025/04/22 08:45:00,6.019661684478251,53.59476925600569,2.5479127208709795,9.340000000000002,0.7248144733159693,0.6922939537861309,93.22805129758534,118.49089455798438,3.6657456605527723,3.0481798715203428,2.7245658461768527,2.74,0.47580321813526627,3157215.8820510623,3478333.7773745204,
2025/04/22 09:00:00,5.907985116252121,53.55706761251423,2.5504736170235622,9.360000000000001,0.7253002188217464,0.6925672781518246,93.47353020802308,118.67458516833506,3.6699066155890097,3.050213675213675,2.723818855560691,2.74,0.47620904111788104,3163704.3089820025,3479815.7332988787,
2025/04/22 09:15:00,6.011649661986041,53.968721365973465,2.5435761729183852,9.41,0.7245874916341449,0.6914416762147092,93.1133426378448,117.9181121538763,3.699515705560093,3.063761955366631,2.7112719832635035,2.74,0.47731482682137044,3176944.2215247503,3478923.233256169,
2025/04/22 09:30:00,6.00915750877391,53.83985368736046,2.5406446329104035,9.37,0.7237908004078697,0.6910074199648257,92.7107225583026,117.62626552181354,3.6880403810218487,3.066168623265742,2.7120576556805904,2.71,0.47605658084475166,3159811.552900128,3477659.033669884,
2025/04/22 09:45:00,5.930162947384588,53.6751475131951,2.5542908408086995,9.380000000000003,0.7239239070010938,0.6910469831255934,92.77799000821044,117.65285437395964,3.6722521375170625,3.0447761194029845,2.720762423408796,2.75,0.4768764740245441,3147295.887844277,3452517.81502732,
2025/04/22 10:00:00,6.023492576856029,53.830767976242214,2.5600306117176754,9.41,0.7237879737987383,0.6906970008144167,92.70929408820348,117.41764495826536,3.6757372966279798,3.015940488841658,2.726043630060269,2.78,0.47928713241276333,3148306.9605852733,3420421.3604453504,
2025/04/22 10:15:00,6.127592608729913,54.11072606030916,2.5531527274044,9.430000000000001,0.7228594981108822,0.6896305007444049,92.2400747181755,116.70089199589,3.693472740107788,3.0402969247083775,2.713562766314133,2.74,0.4786837953303076,3150927.4483786323,3431554.513861992,
2025/04/22 10:30:00,6.161957146608188,54.27621357996816,2.549928425470394,9.45,0.7223856796322822,0.6891448821191012,92.00062331308936,116.37452672124446,3.7059863742084156,3.028571428571429,2.7114390831230235,2.71,0.48013113197057383,3154032.2268602136,3415073.6211928083,
2025/04/22 10:45:00,6.082811576213203,53.833099303769814,2.5726924331880507,9.42,0.7223190317500686,0.6894283883209547,91.96694178786804,116.5650601452323,3.6615336829544156,3.0148619957537157,2.724975880300538,2.78,0.47848919694080944,3118870.118250272,3399291.9179891488,
2025/04/22 11:00:00,6.482505106303961,54.64768263162,2.5554086742333917,9.48,0.7210714351257925,0.6878617444513772,91.33644977849106,115.51218010698824,3.709778438019879,3.030590717299578,2.7060954174366856,2.74,0.4801757805928756,3143776.1445960975,3403359.866125769,
2025/04/22 11:15:00,6.302958191309983,54.07874448148067,2.569975205866777,9.42,0.7208129020295863,0.6882171566880294,91.20579612958406,115.75103876312049,3.6654050118833394,3.024416135881104,2.717502538190519,2.75,0.4776492326246487,3106255.559948308,3396959.242428016,
2025/04/22 11:30:00,6.496109742769988,54.451260989811374,2.576637314166485,9.48,0.7203208667941812,0.6873779684423715,90.95713860822124,115.18705318264247,3.6792139692608155,3.0316455696202533,2.7101527395989655,2.76,0.47839487236308403,3110734.3722703666,3391706.5023664217,
2025/04/22 11:45:00,6.464025120679651,54.508719442494225,2.570072278769582,9.48,0.7197937263542857,0.6869976096367445,90.69074013558254,114.93142891372601,3.688612214648895,3.0242616033755274,2.707822434286666,2.72,0.4791737499898691,3110577.371654864,3380966.3986802786,
2025/04/22 12:00:00,6.310042052195513,53.940295900195565,2.6026215898081024,9.460000000000003,0.7200784198940079,0.687530096529251,90.83461436418223,115.28929251669638,3.6347965593790033,3.0137420718816066,2.723426024371135,2.77,0.4770254422625935,3071062.987243136,3366880.810212794,
2025/04/22 12:15:00,6.235768569752224,54.00168039203396,2.5930556454762272,9.460000000000003,0.7193724402522584,0.6869683937738568,90.47783676936434,114.9117940755718,3.6482055510469493,3.0179704016913314,2.716754783947756,2.74,0.4772378713228235,3071148.396916945,3364108.6970019336,
2025/04/22 12:30:00,6.4715162719598425,54.35296638143865,2.59633205571027,9.5,0.7188006458640899,0.6861662132217001,90.18887174194381,114.40982083764736,3.6590080914750778,3.0168421052631578,2.712261444220515,2.76,0.4781054728743731,3074016.8210017337,3355561.996661083,
2025/04/22 12:45:00,6.743643842103722,54.84649994517156,2.58188641552957,9.520000000000001,0.7176547532300134,0.6846925159787587,89.60977739739073,113.64595160470375,3.6872264956114873,3.017857142857143,2.7018434587839466,2.73,0.4792344034547738,3084243.4971714253,3351528.7990938006,
2025/04/22 13:00:00,6.624500159484796,54.39562259975196,2.606708364869273,9.5,0.7176602571538987,0.6850613811000975,89.6125588893882,113.8371474006141,3.644442979518512,3.0094736842105263,2.7136377905923275,2.77,0.47745556718676946,3050595.2017540457,3338680.390378121,
2025/04/22 13:15:00,6.698340512520076,54.76841085645299,2.598792685300449,9.550000000000002,0.7174769508768324,0.6844803622470715,89.51992226252644,113.5359848465621,3.6747833153516503,2.97696335078534,2.7125094610775347,2.73,0.48154747839733786,3070154.3597183265,3305446.1728319842,
2025/04/22 13:30:00,6.775368887731986,54.68238442471824,2.622461231406763,9.57,0.717139028184189,0.6839835164908652,89.34914786850554,113.27845217591882,3.649243651493898,2.998955067920585,2.711574400264775,2.74,0.4789057100642372,3046472.254353538,3314847.292128596,
2025/04/22 13:45:00,6.866772401621233,54.65588405701834,2.620743232520588,9.54,0.7163768803428798,0.6835078909460155,88.96398481614683,113.03191868890394,3.640188737919427,2.985324947589099,2.7152271399278707,2.78,0.47877323951429956,3032671.4830218297,3301582.883613991,
2025/04/22 14:00:00,7.149411053822803,55.06051994772008,2.619140119734529,9.57,0.7154661038088721,0.6822121855928286,88.50370998384483,112.36030892713418,3.6538709509630958,2.9968652037617556,2.7061124358365896,2.75,0.4786715150732558,3034399.686560523,3304811.214878096,
2025/04/22 14:15:00,6.983418584556034,54.80478070023332,2.638953815477422,9.590000000000002,0.7156844962818032,0.6824145260318085,88.61407795568391,112.4651891097202,3.634015852704509,2.983315954118874,2.7135780034680788,2.75,0.4788685662896776,3018345.6495808815,3284731.775123209,
2025/04/22 14:30:00,7.0966336238944905,54.79207399481777,2.6504136629347697,9.590000000000002,0.715081701131544,0.6818205372396207,88.30944621964814,112.15730377897373,3.618303110232655,2.9791449426485923,2.71642693966607,2.76,0.47815482615948657,3000341.7966682743,3274491.4425292793,
2025/04/22 14:45:00,7.192573807088763,54.88511877663217,2.65096710473285,9.590000000000002,0.714277999387818,0.6809733050529023,87.90328326802293,111.71815346930813,3.617547717917242,2.978102189781022,2.714281418942315,2.73,0.47791908688168655,2990897.3224055823,3267269.3934720103,
2025/04/22 15:00:00,7.064847367250252,54.45749534086593,2.669865775136025,9.56,0.7140279572833865,0.6811130662637246,87.77692067150433,111.79059663185438,3.580704351893097,2.975941422594142,2.722944534109799,2.75,0.4757831290102327,2958784.990244212,3259983.2044148664,
2025/04/22 15:15:00,7.258204798106021,54.73235297210442,2.665498755436358,9.57,0.712962226872291,0.679827044649626,87.23833753070443,111.12400629343094,3.5903224417125403,2.9843260188087775,2.715163485287939,2.76,0.47546917869109634,2955041.8303027945,3259960.030464781,
2025/04/22 15:30:00,7.38337770482633,55.37193445442364,2.65383850091074,9.66,0.7125922324482945,0.6786141501545652,87.05135519739412,110.4953203187269,3.640010496752119,2.9658385093167703,2.704669482677729,2.71,0.4800291704741968,2985556.1131864446,3233974.483750327,
2025/04/22 15:45:00,7.258307239294538,54.92406210264488,2.682391614853548,9.65,0.7127663834573972,0.6790943864069374,87.13936506975622,110.74424369799573,3.5975358506803516,2.948186528497409,2.7192806157847773,2.77,0.4790235773169874,2954025.7714610426,3212739.104720106,
2025/04/22 16:00:00,7.5665827637197935,55.659755951325224,2.656936396011439,9.690000000000001,0.7112327387272996,0.6769272253007945,86.3643142811155,109.62092769823418,3.647057571474617,2.9659442724458205,2.6979098988898205,2.73,0.480215316494879,2974429.3252393412,3219519.9784810888,
2025/04/22 16:15:00,7.380721346341147,54.92817568923692,2.6844997010700076,9.62,0.7105865354655146,0.6772182904989907,86.14142330713399,109.77179705131473,3.5835355080000904,2.9594594594594597,2.7137693195745074,2.74,0.4766645503096461,2921990.3975103274,3208086.604465534,
2025/04/22 16:30:00,7.650604501117357,55.4217197417525,2.685429633056109,9.67,0.7087009615563651,0.6755114139620444,85.60043777692393,108.88706277008103,3.6009135674112662,2.9638055842812823,2.70336694017171,2.76,0.47770446228962843,2926374.9122805586,3199535.861620316,
2025/04/22 16:45:00,7.859863429927145,55.65549838635246,2.6928962595379216,9.690000000000001,0.707022541769418,0.6742817312744288,85.1188863437263,108.24967488335137,3.598356218023313,2.961816305469556,2.7002590632643266,2.73,0.4778318897360307,2917258.469435969,3187939.890279106,
2025/04/22 17:00:00,7.774378513855481,55.53676041710946,2.704658431259571,9.710000000000003,0.7075354367873165,0.6746126641128785,85.26603983469172,108.42120903981699,3.5901021318533055,2.9443872296601437,2.7067047447257107,2.73,0.47877105945841714,2911622.256923771,3169827.737604679,
2025/04/22 17:15:00,7.428525195356599,55.12500778723421,2.7326012384616716,9.770000000000001,0.7111397854088206,0.6767784050108927,86.31733890188461,109.54378889564808,3.5753478635982985,2.9211873080859774,2.7220817665316983,2.72,0.48028861951719864,2912741.8166682874,3151823.7347625745,
2025/04/22 17:30:00,7.714150744721962,55.47918358554165,2.700854059345246,9.720000000000002,0.7099752748765544,0.6765519955467313,85.96604798389086,109.42643288880987,3.5988616142985417,2.9187242798353905,2.7155600803862603,2.74,0.48086553939505283,2930616.8030836824,3163845.292849642,
2025/04/22 17:45:00,7.676916988633934,55.612051939807884,2.6832012265687024,9.720000000000002,0.7103720490366117,0.6769478770955045,86.07988551542958,109.63163225146272,3.6225385944795536,2.9187242798353905,2.710363476508574,2.76,0.4819312005440746,2950139.637611424,3171355.7838945375,
2025/04/22 18:00:00,7.5274952359928875,55.46348775125938,2.6992801374784516,9.760000000000002,0.7116976423509966,0.6779565373670302,86.59926042810048,110.15445642827422,3.615778838397026,2.9364754098360657,2.709431871902513,2.76,0.4808504552098844,2952888.426979689,3188082.0036104093,
2025/04/22 18:15:00,7.5691049187573185,55.295940470077596,2.700377161625828,9.720000000000002,0.7119692244512137,0.6786297254677516,86.73650859048712,110.50339355262682,3.599497188069773,2.9351851851851847,2.7156609548697412,2.75,0.47975508799350974,2946730.3029514067,3195425.0940357964,
2025/04/22 18:30:00,7.6279584347211085,55.16666260618882,2.7040510036764274,9.690000000000001,0.7121124328757323,0.6790013803307354,86.80888115512035,110.6960353699819,3.583512288350138,2.9473684210526314,2.7179865042605487,2.76,0.4778415929361455,2938835.201459248,3211393.754963907,
2025/04/22 18:45:00,7.507028144979927,54.94550351750269,2.7049091532473524,9.67,0.712951058487598,0.6801777745822727,87.23269341692635,111.30580198171661,3.5749814327001617,2.9276111685625645,2.7279916310861534,2.77,0.47880272746009694,2942180.5462242477,3202689.517134877,
2025/04/22 19:00:00,7.493677601690422,55.03840378732423,2.6857188395490073,9.65,0.7130419997449874,0.6803610226228971,87.27865197034242,111.40078590117285,3.5930790140417126,2.9367875647668393,2.7222327298027467,2.78,0.47892243800116513,2958030.970905401,3218399.1484497595,
2025/04/22 19:15:00,7.516286929514024,55.10692413933259,2.695389036505696,9.690000000000001,0.7141409469643034,0.6811961439728581,87.83402173251727,111.83365873721192,3.5950283498081315,2.9731682146542826,2.7154777606643483,2.76,0.4772341048299335,2972141.1314405445,3255706.1689943075,
2025/04/22 19:30:00,7.494321406882818,54.964181682331855,2.6651354112969674,9.600000000000001,0.7148098385642809,0.6828817786360555,88.17205631894932,112.70738260645888,3.6020683824572486,2.940625,2.72605386050784,2.76,0.47894384067239165,2990356.000058007,3253290.428007195,
2025/04/22 19:45:00,7.409893603490332,54.960041521289895,2.681600625706098,9.66,0.7162646396253124,0.6839348029923088,88.90726225521317,113.2532022523315,3.6023261284317476,2.9658385093167703,2.7228878740908513,2.76,0.4782830036572312,3004955.6767282286,3277842.6952619576,
2025/04/22 20:00:00,7.5193406466065085,54.81242812548794,2.6881348971585908,9.62,0.7158982966768451,0.6837900944088973,88.72212525082385,113.17819469217926,3.5786894512505754,2.96985446985447,2.727941412112158,2.78,0.4763460189604409,2985709.311133063,3282232.8827556553,
2025/04/22 20:15:00,7.5310783001145865,55.10531094169784,2.678892975989044,9.66,0.7157533242514005,0.6831145755390213,88.64886122137287,112.8280494480059,3.605967123951094,2.971014492753623,2.7199446357665664,2.73,0.47811822377704344,3003172.685641447,3278061.821416141,
2025/04/22 20:30:00,7.3083325037495115,54.564542586698906,2.6918089936722214,9.610000000000001,0.7160588209087737,0.6838924983205711,88.80324862320835,113.23127424962146,3.5700898624645134,2.9604578563995836,2.7331387007173857,2.78,0.4766710513827118,2978098.6936802138,3269603.332783198,
2025/04/22 20:45:00,7.479273437188056,54.86002721977309,2.682482461249949,9.62,0.7155045399068934,0.6830067691417265,88.52313425303899,112.7721695918039,3.5862303440811294,2.965696465696466,2.726604668584017,2.78,0.47715904720375973,2985848.0698917056,3271705.01935459,
2025/04/22 21:00:00,7.362303224884386,54.71139901009684,2.687472190334244,9.62,0.7157574124855945,0.683242292380407,88.65092727296654,112.89424958926341,3.579571924353029,2.9563409563409566,2.7312869699169937,2.77,0.47760884193848513,2982007.0612705387,3261610.726807627,
2025/04/22 21:15:00,7.404647827171743,54.904400242108125,2.6773500151256857,9.630000000000003,0.7155186849100089,0.6827296543452692,88.5302826464063,112.62853122373923,3.5968401387922118,2.9532710280373826,2.7272830590070556,2.79,0.47882537536381686,2992517.8547965367,3257188.2150264927,
2025/04/22 21:30:00,7.44810411860999,55.00752693431383,2.67204529397904,9.630000000000003,0.7151663121898617,0.682191613118354,88.35220571028019,112.34964548837203,3.6039808238653084,2.9636552440290753,2.7222348515232433,2.74,0.4784519863638333,2994190.707716874,3263889.085142375,
2025/04/22 21:45:00,7.298552295763329,54.73307839015979,2.682414655973052,9.62,0.715410647220599,0.6825049750788929,88.47568414994235,112.51207203940535,3.5863209957411764,2.964656964656965,2.7271246767693222,2.78,0.477539977856728,2981741.4858159726,3262220.53637635,
2025/04/22 22:00:00,7.364844142164372,54.866114077284976,2.6689287374379522,9.62,0.7171620860484249,0.6845615881842546,89.36080051237107,113.57808711324574,3.604442436044491,2.9604989604989607,2.7295216218724887,2.8,0.4790893069209461,3019430.8050810504,3283007.5116632697,
2025/04/22 22:15:00,7.522242488242,55.071811895215376,2.67055866479531,9.610000000000001,0.713038962237933,0.6794390933045437,87.27711691975624,110.9229174349048,3.59849799470201,2.9823100936524454,2.7139249127202163,2.78,0.47649922090094105,2964584.8149958625,3257009.4394303528,
2025/04/22 22:30:00,7.394908704204681,54.96101045514553,2.6698715215658377,9.610000000000001,0.7136124799148924,0.6800819054374304,87.56695283750476,111.2561096243028,3.5994241379689638,2.9646201873048907,2.7197009338725855,2.8,0.47794636234870047,2970680.7307189736,3244829.9724498936,
2025/04/22 22:45:00,7.173025353758305,54.69202798237143,2.6734443645896486,9.600000000000001,0.7140661200058799,0.6806226969402772,87.79620678620094,111.53642092462509,3.5908733045482775,2.9677083333333334,2.7223869338200894,2.77,0.4774131141308566,2966868.1870719595,3247599.114424823,
2025/04/22 23:00:00,7.3923986427923865,54.96476792730971,2.669636371058702,9.610000000000001,0.7137234576499542,0.6799818631204568,87.62303713093866,111.20425416463937,3.599741187294713,2.9937565036420395,2.71337264572238,2.76,0.47615254033864596,2972323.3301608698,3270052.963887492,
2025/04/22 23:15:00,7.290839863784868,54.880002577440166,2.668553713198466,9.610000000000001,0.7142445994819043,0.6805575189440185,87.88640411542829,111.50263687145704,3.6012016368528257,2.9771071800208118,2.718634081526782,2.76,0.47752940095909635,2978544.3993119965,3258860.864803101,
2025/04/22 23:30:00,7.351345054302271,55.040034307680685,2.662051556549301,9.62,0.7143443984587723,0.6804724656429326,87.93683905269002,111.45855074714068,3.613754202593273,2.96985446985447,2.717913123482883,2.74,0.4788429087477186,2989955.732241387,3254170.8437598962,
2025/04/22 23:45:00,7.412860189522348,54.86570845638886,2.6706165468802987,9.590000000000002,0.7143592548453043,0.6806868297217638,87.94434695453104,111.56966320612821,3.590931094620317,2.983315954118874,2.7212329698128963,2.78,0.4765077432063191,2975120.8709916254,3268473.0965957027,
2025/04/23 00:00:00,7.37955798991743,54.90939846343525,2.661884513659414,9.58,0.7137914627704219,0.6798588420529714,87.657404557254,111.14048800852093,3.598954030815536,2.9759916492693113,2.720111354752309,2.77,0.4773598170393846,2973886.692839101,3255977.2099990803,
2025/04/23 00:15:00,7.381363526003952,55.04183681200277,2.6629881656652548,9.610000000000001,0.7137387816060181,0.6794056359431981,87.63078132619152,110.90557530505542,3.608728016107904,2.979188345473465,2.7163764973899216,2.76,0.47803027690658917,2979223.2404832947,3253066.604758993,
2025/04/23 00:30:00,7.271164944876659,54.96377924545112,2.6657757430244775,9.62,0.7140570968347305,0.6796037901742513,87.79164678884405,111.0082856284965,3.6087056554448016,2.9604989604989607,2.721754698574316,2.76,0.4795946496014445,2981044.763214185,3234714.244296658,
2025/04/23 00:45:00,7.338301929753641,55.07106135312813,2.661767110327519,9.62,0.7137560995207476,0.6791503802463104,87.63953319890646,110.77326727888547,3.614140381656568,2.9563409563409566,2.72094773730134,2.76,0.4801413164066098,2982385.240726572,3229088.6291891052,
2025/04/23 01:00:00,7.243434757178761,54.99010972096971,2.663181832942236,9.62,0.7136216321386887,0.6788508569094132,87.5715780535798,110.61801377433625,3.6122204954259525,2.9729729729729732,2.716984577195635,2.74,0.4789907977737146,2977619.1729106293,3238824.205021069,
2025/04/23 01:15:00,7.284530736480292,54.864512741971,2.6660907145583317,9.590000000000002,0.7134176585356291,0.6788155336004598,87.4684968778636,110.5997044580671,3.5970268932085805,2.9666319082377477,2.7226065630413614,2.78,0.4783461413643573,2965516.2426428525,3234003.281408272,
2025/04/23 01:30:00,7.303367289748621,54.94445597808652,2.661305910417514,9.590000000000002,0.713075962887955,0.6782666483283409,87.29581576338188,110.31519787179768,3.603494044957609,2.978102189781022,2.717532370966377,2.76,0.4778997502895056,2966327.3256667564,3240680.1562785534,
2025/04/23 01:45:00,7.244349833937406,54.81893810568755,2.668882440374073,9.590000000000002,0.7131641217977199,0.6782956518589929,87.3403682149375,110.33023142418324,3.593264302288211,2.9718456725755997,2.7219115215848895,2.76,0.47792028752843657,2958691.440161429,3232071.9933439647,
2025/04/23 02:00:00,7.340534654942189,55.03532215425838,2.6535733850301084,9.58,0.7124179239086954,0.6774050429046372,86.96326571458724,109.86859740670462,3.6102261403602762,2.9832985386221296,2.7133376565422846,2.77,0.4777380312251247,2963972.1251612995,3240206.5908609666,
2025/04/23 02:15:00,7.171369834104951,54.82325696755373,2.6564498675324026,9.57,0.7125098026588628,0.6775865541190366,87.00969804429975,109.96268106789948,3.602552458063005,2.9843260188087775,2.7151044792631707,2.75,0.4772543267233564,2957090.7793970415,3238957.35221296,
2025/04/23 02:30:00,7.331582788684273,54.90064693018331,2.658336746581696,9.56,0.7120713653827545,0.6771134471322326,86.78812707030121,109.71745303830409,3.596233627019986,2.9864016736401675,2.7154806414368418,2.78,0.47659232173039273,2949651.659520287,3239394.0406093486,
2025/04/23 02:45:00,7.173856361180299,54.76227960816607,2.6632212556987827,9.57,0.7123283094374714,0.6773365163372425,86.91797767281591,109.833077671071,3.593392768070635,2.982236154649948,2.7173672994906104,2.76,0.4769377062985849,2947787.6989462418,3232867.8877621638,
2025/04/23 03:00:00,7.281186882298471,55.00204320480026,2.658299778848411,9.590000000000002,0.7120133751489878,0.6767255868132404,86.75882081995239,109.51641136181868,3.6075690470675346,2.981230448383733,2.7131209005190615,2.75,0.47787691705865964,2955216.010098917,3228836.6289955187,
2025/04/23 03:15:00,7.185539056391804,54.869169725253755,2.6633786032685802,9.590000000000002,0.7121437665948195,0.6768838451991068,86.8247161286499,109.59844226225184,3.6006897360483627,2.983315954118874,2.714440630825801,2.74,0.4774465093541714,2950139.8899535597,3228855.7297738353,
2025/04/23 03:30:00,7.24212260642264,54.93622794509116,2.662124239461255,9.590000000000002,0.7118997555495871,0.676559460892812,86.70140142001253,109.43030244085645,3.602386341646011,2.9791449426485923,2.714520984708955,2.75,0.47777763651628335,2949165.1340652034,3223507.901803632,
2025/04/23 03:45:00,7.277456921929797,54.93375502817389,2.663557950142611,9.590000000000002,0.7123718573069192,0.6771162770756142,86.93998525377495,109.71891989772035,3.6004472887426897,2.9749739311783108,2.7176032886141788,2.76,0.4780620609203487,2954416.805789765,3225569.1150800553,
2025/04/23 04:00:00,7.202343355109235,54.97084501448245,2.651877518156729,9.590000000000002,0.713069856479204,0.6779784612414604,87.29272979645698,110.16582034526664,3.6163057812209343,2.9718456725755997,2.7164662235464756,2.77,0.47918573061346886,2974369.8048842717,3232763.7027775454,
2025/04/23 04:15:00,7.111287258527739,54.81133177435487,2.6573755304374482,9.590000000000002,0.7139727160849627,0.6790583030199636,87.74900368815386,110.72554040649086,3.6088237775040124,2.9739311783107403,2.7203576879634,2.75,0.47888028467293464,2978924.9016841114,3241679.698312432,
2025/04/23 04:30:00,7.188221448557442,54.90727735602121,2.652425406876731,9.590000000000002,0.7144703024133523,0.6796393135747473,88.00046653913986,111.02669865926998,3.615558792016083,2.9760166840458813,2.7199835710169356,2.76,0.47915333899319884,2991804.305334007,3252134.872091767,
2025/04/23 04:45:00,7.133057001220834,54.95977969660726,2.6407777697696115,9.590000000000002,0.7151741779366384,0.6805119053735602,88.35618078554921,111.47899374988178,3.631505880495449,2.9697601668404587,2.719666632792549,2.75,0.480485135932332,3012256.227242266,3256941.3024529917,
2025/04/23 05:00:00,6.996448753108609,54.74311392129732,2.6476027349570126,9.590000000000002,0.7162794309126761,0.6818513840761885,88.91473725819108,112.17329278180011,3.622144619123045,2.9614181438998957,2.727070835790398,2.76,0.4808521796587875,3017156.0174099463,3257445.918575701,
2025/04/23 05:15:00,6.991932380452454,54.76377975842212,2.6416024045857567,9.58,0.716085987670577,0.6816716935526967,88.81697776122255,112.08015284889063,3.6265866442918724,2.9728601252609606,2.7228818755484436,2.74,0.48015160396706874,3018501.977194312,3268058.251398273,
2025/04/23 05:30:00,6.968681281007662,54.759058879586746,2.6403712828635224,9.58,0.7160706615467735,0.681639273620342,88.80923247047315,112.06334845505691,3.6282776070834806,2.9853862212943634,2.719316281008523,2.76,0.4793840304195363,3019217.7563574123,3278901.423197072,
2025/04/23 05:45:00,6.8601562431543925,54.57667906211918,2.6460864670831192,9.58,0.7171611597318952,0.6829663134541198,89.36033238416046,112.75119998274755,3.6204410245748297,2.971816283924843,2.7276381531637197,2.74,0.4801643470055469,3025468.208507831,3275433.196137443,
2025/04/23 06:00:00,6.79393741197805,54.44576740182214,2.6223289566843824,9.510000000000002,0.7172780510155458,0.6837997518125909,89.4194051797091,113.1832004649627,3.6265473009245355,2.9873817034700316,2.7241127607598634,2.77,0.47860213466331397,3034166.0983540886,3305475.7013812126,
2025/04/23 06:15:00,6.809361572182468,54.56764038786304,2.613601075627702,9.520000000000001,0.7180925127512446,0.6846780901817686,89.8310058576161,113.63847420558136,3.642483961602138,2.9831932773109244,2.723658425557442,2.76,0.47992830096453165,3056744.8090324444,3312424.925049039,
2025/04/23 06:30:00,6.669921179148162,54.249420287364046,2.629357280807268,9.520000000000001,0.7194139569081565,0.6862711532555703,90.4988178455301,114.46421495662862,3.620656678911723,2.9894957983193278,2.731113242857773,2.76,0.47873263478840505,3054483.007485475,3325869.5850122673,
2025/04/23 06:45:00,6.743077131221639,54.46781997413575,2.5964751867113756,9.48,0.7193501778303174,0.6865484472987954,90.46658611440617,114.629564483192,3.651103637931202,3.0010548523206753,2.7218305337948983,2.77,0.47889558534459603,3080604.6822188296,3352122.568758307,
2025/04/23 07:00:00,6.679439201995081,54.13773006702411,2.5988935079836404,9.430000000000001,0.7200634762770952,0.6875995309071327,90.8270623791259,115.33595664493821,3.628467257712416,3.0063626723223753,2.7287460642488024,2.77,0.4769046240426858,3073701.8433468663,3371406.231494848,
2025/04/23 07:15:00,6.570719495389596,53.92526040159663,2.595342155838605,9.4,0.7208306655667712,0.6885403023982385,91.21477320441254,115.9682123494853,3.6218731233002606,3.0180851063829786,2.7299356772471017,2.75,0.4755248089404245,3078095.5533089093,3394953.7922501457,
2025/04/23 07:30:00,6.522445562981602,53.66691939677588,2.5881742970620265,9.340000000000002,0.7213165715255039,0.6894841886469657,91.46033320219689,116.60256136074487,3.608721410533413,3.026766595289079,2.7333325743338652,2.77,0.47358795079213933,3076249.4885754827,3419374.9955990897,
2025/04/23 07:45:00,6.414262864473869,53.40172389012969,2.581029985529467,9.29,0.7219789194424833,0.6905059516823235,91.79506083848935,117.28924831278242,3.5993382688633386,3.0258342303552213,2.7383663947375814,2.74,0.4726420083953937,3078034.9013792984,3434367.396142118,
2025/04/23 08:00:00,6.363906555222911,53.49480402605491,2.5855646525620726,9.340000000000002,0.7235874588233263,0.6916182598599508,92.60796078279341,118.03678711171527,3.6123637406416673,3.0214132762312635,2.7395665739360746,2.77,0.47435813452154507,3105287.628757084,3441005.989437511,
2025/04/23 08:15:00,6.30586204175961,53.63544019838855,2.582088956480104,9.380000000000003,0.7246641813653929,0.6922992812192317,93.1520989648692,118.49447491729784,3.6327176011731175,3.0447761194029845,2.7310188265838145,2.72,0.4744154895700712,3131993.571362163,3469800.932018122,
2025/04/23 08:30:00,6.329538192641564,53.93557816159091,2.577861719366677,9.430000000000001,0.7244854886502667,0.6917076439107095,93.06179387198965,118.09685863441665,3.6580705354190766,3.028632025450689,2.727519531063333,2.75,0.4773292790218595,3147553.1956596733,3446538.8368039997,
2025/04/23 08:45:00,6.401227478068961,54.24379612776107,2.577103896232823,9.48,0.7241265641987435,0.6909222012707037,92.88040591834432,117.56899337230406,3.6785478512751233,3.042194092827004,2.7178397536224024,2.71,0.47803183442496805,3157664.2002087967,3447887.925848248,
2025/04/23 09:00:00,6.367441069293591,53.874354377889574,2.5804073314487685,9.41,0.7236764228727723,0.6910843422006397,92.65292012398841,117.67796194634803,3.646711077478128,3.018065887353879,2.7311768828376897,2.79,0.47718691288192255,3129984.666299544,3429257.8062073295,
2025/04/23 09:15:00,6.450970248600129,54.06869761664501,2.5707042392558,9.41,0.7229086711918343,0.6903247923465194,92.26492508568265,117.16749821238976,3.6604755445239885,3.02125398512221,2.7254092625102975,2.74,0.47758218022427146,3132399.6541321124,3426470.805944822,
2025/04/23 09:30:00,6.307526223108027,53.96340546871153,2.5858955277728746,9.460000000000003,0.7247968624831069,0.6917170885057119,93.21915139422065,118.1032059771222,3.658307111945667,3.0221987315010566,2.7293474616338376,2.75,0.47822200733915093,3149745.0632106187,3436620.7143409913,
2025/04/23 09:45:00,6.464009568489587,54.27870209687569,2.5965606942246056,9.5,0.7213312328590348,0.6880596822324557,91.4677425310295,115.64520634387749,3.65868589982524,3.036842105263158,2.716364413119704,2.72,0.4775393161409873,3106290.2469063415,3398494.054433256,
2025/04/23 10:00:00,6.713462194328429,54.64076839568122,2.5836964364598276,9.5,0.7203373793232439,0.6872239090447695,90.96548346698474,115.08351589022911,3.676902543944702,3.0168421052631578,2.7144484786900933,2.74,0.47948854399726387,3111802.2711929837,3378034.2643191996,
2025/04/23 10:15:00,6.612435630362427,54.40745637190008,2.5982508675010814,9.5,0.7202719537479473,0.687247942086471,90.93241965323207,115.09966755707383,3.6563059090351855,2.9968421052631578,2.723414511361791,2.74,0.4797999656919612,3093315.782685423,3353778.8481453313,
2025/04/23 10:30:00,6.643662374451708,54.485417239845674,2.60387310342332,9.520000000000001,0.7196263141597261,0.686533509546346,90.60613582607171,114.61952540431615,3.6560921449989356,3.009453781512605,2.718168113405926,2.73,0.479079703919377,3084313.1436780454,3353682.702201278,
2025/04/23 10:45:00,6.7968956657219906,54.62332390577956,2.6124523325146463,9.54,0.7191214957048987,0.685846902684685,90.351018109526,114.24431092972907,3.6517412705544614,2.9968553459119502,2.720448998991671,2.76,0.4797805025686323,3075973.919139207,3335236.8380115395,
2025/04/23 11:00:00,7.050478813761231,55.01739471732242,2.61001928051187,9.57,0.718169002064547,0.6844548285009164,89.86966090035988,113.52274980579658,3.6666395805793273,2.998955067920585,2.71327391313722,2.75,0.4804119777030922,3077804.8562512803,3328789.8980398965,
2025/04/23 11:15:00,6.85673550904886,54.76791694621164,2.618893132176279,9.57,0.7181757199050193,0.6845794952026609,89.87305586364619,113.5873689521542,3.654215547179433,2.973876698014629,2.721598965309342,2.75,0.48150839840752,3065106.941875105,3300528.532007078,
2025/04/23 11:30:00,6.8718875777144035,54.88466178173468,2.619368751022309,9.590000000000002,0.7175605332888111,0.6837294745023238,89.56216191102779,113.14677325758328,3.661187450700531,2.981230448383733,2.715583839085224,2.76,0.48138169965244904,3061707.760067522,3298541.8345432263,
2025/04/23 11:45:00,6.91851263183537,54.58935626715726,2.6320056671609318,9.54,0.7166639098280161,0.6832030586320262,89.10903955044392,112.87391335438208,3.624612256359813,2.9937106918238996,2.71959147586009,2.78,0.4779639979067599,3025276.29836836,3304230.341498946,
2025/04/23 12:00:00,7.01682754416521,54.69542050518754,2.6355579355498633,9.550000000000002,0.7160224917411895,0.6824053408118849,88.78488912349272,112.46042808643287,3.623521179779173,2.9874345549738215,2.7192258860864755,2.76,0.47825574236221613,3017250.4280517893,3291613.555784325,
2025/04/23 12:15:00,7.0224575037299815,54.782013412412084,2.6379362055636473,9.57,0.7155178048542784,0.6816672069448465,88.52983789680454,112.07782728187613,3.627836025684018,2.9895506792058515,2.7154937726794346,2.73,0.4784065846987772,3013098.958866608,3285098.129628251,
2025/04/23 12:30:00,7.016640835372527,54.786150901694384,2.6466898779196795,9.590000000000002,0.715212685828988,0.6811911109297362,88.37564133710308,111.83104993353021,3.6233939155492676,2.978102189781022,2.7177326473833454,2.75,0.47909127916198135,3004626.9424048834,3266885.550288634,
2025/04/23 12:45:00,7.114993028883646,54.945086363384746,2.6530566839666205,9.62,0.7148257747658887,0.680543376660792,88.18010992183692,111.49530642750702,3.6260062056484252,2.967775467775468,2.717724642232498,2.75,0.4801034357842583,3001710.821777522,3250506.092425912,
2025/04/23 13:00:00,7.2873860178391965,55.144950851364115,2.6504837579291136,9.62,0.7136920904149049,0.6792213136719941,87.60718521962119,110.81003457402151,3.629526108666418,2.9781704781704788,2.711110939056782,2.75,0.47925992514071036,2992445.336627313,3251442.7492557983,
2025/04/23 13:15:00,7.290434330146979,54.87882336473098,2.6647717604075765,9.590000000000002,0.713135472356667,0.6789199935879916,87.32588978232017,110.65384975210783,3.598807275912145,2.9760166840458813,2.7177867786516354,2.73,0.4773984529787671,2963310.3592696716,3243895.258553033,
2025/04/23 13:30:00,7.319468019890223,55.021681066997076,2.679681105091096,9.65,0.7131047375794817,0.6783854528923059,87.31035749324285,110.37677846549391,3.6011747747394547,2.9689119170984455,2.717384976436793,2.74,0.478637181923822,2962201.484010393,3226622.944765066,
2025/04/23 13:45:00,7.546588094076469,55.603482546866985,2.6690920814469052,9.710000000000003,0.7124519901263986,0.6771063501763596,86.98048159801672,109.71377443589103,3.637941181383389,2.9464469618949534,2.7110635018914118,2.74,0.4824428466796675,2982335.5246435287,3199402.9862888143,
2025/04/23 14:00:00,7.629401450372825,55.52486682055661,2.676857479537437,9.690000000000001,0.7115826774242123,0.676333170836263,86.54116114642592,109.31300832718958,3.619916291424839,2.957688338493292,2.71033761975191,2.74,0.48030230235454086,2959626.879865405,3202381.6413444756,
2025/04/23 14:15:00,7.622135120448945,55.43801739381303,2.6855736751580164,9.690000000000001,0.7112507402339443,0.6760237875138667,86.37341161744412,109.15264404457277,3.6081676290001057,2.9453044375644994,2.7149796246369284,2.74,0.4804709366680623,2946269.948100844,3185776.1825817726,
2025/04/23 14:30:00,7.422043600845086,55.38277223151374,2.68462410114362,9.710000000000003,0.7110950584147424,0.6757433479647348,86.29473543228951,109.00728233998393,3.616893700635277,2.927909371781668,2.715564826217076,2.74,0.48230630548109,2946601.466084183,3162797.131027279,
2025/04/23 14:45:00,7.543838091668988,55.60760339608805,2.685733943760956,9.73,0.7096387201652802,0.6745849727913814,85.86948787132286,108.4068556516899,3.6228458230581984,2.9414182939362794,2.706970286619804,2.73,0.48181461132433395,2943562.785635844,3165763.740483933,
2025/04/23 15:00:00,7.423410228753141,55.10803757108556,2.6988942176290935,9.67,0.7094235365216419,0.6751137679674866,85.80775004339507,108.680948832967,3.5829488747042624,2.9276111685625645,2.720423647963547,2.76,0.48009293413488424,2913217.3511306313,3154810.615954904,
2025/04/23 15:15:00,7.639482298596022,55.648494711105116,2.697578732963147,9.75,0.7096084124075931,0.6745443195335185,85.86079234457593,108.38578363500012,3.614352337842664,2.9394871794871795,2.7087582006012,2.73,0.4816239075269653,2937560.1981668053,3161722.151105559,
2025/04/23 15:30:00,7.705824412808624,55.393184716489316,2.7095297017164013,9.710000000000003,0.7096235200444702,0.6750393497490871,85.86512684077893,108.64237524692072,3.5836477429455837,2.9526261585993816,2.7137350528285955,2.72,0.47863371283052264,2917452.5188084226,3177923.633354622,
2025/04/23 15:45:00,7.477822404054223,55.12392040827069,2.7249128360766175,9.74,0.7115202926365751,0.6764489395147308,86.50963404115132,109.37301531440913,3.574426260923576,2.915811088295688,2.7285857539837384,2.75,0.4811506634230733,2919273.7349269376,3148001.9790006047,
2025/04/23 16:00:00,7.929114478577617,55.86190593663849,2.6918827164331245,9.73,0.708867605583878,0.6744927710538362,85.64824921891766,108.35906424075152,3.6145705533905,2.948612538540596,2.70512236512735,2.74,0.4804910487786609,2939145.1411405723,3177816.1396396966,
2025/04/23 16:15:00,7.681833924039836,55.46245784711249,2.72148963776529,9.770000000000001,0.7111749926351776,0.675910807452464,86.33513141146838,109.09408249588697,3.5899456916626327,2.910951893551689,2.7242884016915685,2.74,0.4823795705361757,2928463.4690992027,3142406.1281437944,
2025/04/23 16:30:00,7.709937870670558,55.36015054374195,2.727018081673314,9.75,0.71048754051021,0.6756171574447861,86.11302089971387,108.94187334492881,3.5753338291095393,2.9384615384615387,2.7195334435776317,2.71,0.4794027459338265,2914075.5035071047,3164478.547806869,
2025/04/23 16:45:00,7.82626920727148,55.14797247005282,2.7333398700573164,9.690000000000001,0.7094472057580865,0.6755697000405747,85.81454092778736,108.91727449932388,3.5451134731360017,2.9504643962848296,2.722852239154718,2.74,0.4762569606872753,2889970.574904979,3178120.4210450435,
2025/04/23 17:00:00,7.821774553671332,55.28026212006432,2.7205333880412086,9.690000000000001,0.7091641430897448,0.6754745065383972,85.73332809016102,108.86793235131292,3.561801535902791,2.934984520123839,2.721684509159797,2.76,0.4781129464794175,2901078.4715339066,3166689.6006255797,
2025/04/23 17:15:00,7.857368432474118,55.55935431572021,2.7058877760930313,9.710000000000003,0.7087544925153377,0.6750882619347315,85.61579621717718,108.66772815703243,3.588471068826086,2.9268795056642634,2.715624924131867,2.75,0.48017588675447853,2918630.851357141,3159622.8299850095,
2025/04/23 17:30:00,7.445632350113385,55.0326216217951,2.7285128488287285,9.73,0.7105287031206586,0.6762384830239547,86.1248307664781,109.26392829606459,3.5660451458664775,2.9167523124357655,2.7262008517734206,2.76,0.48000837377636457,2903917.714494113,3145805.317727499,
2025/04/23 17:45:00,7.683047850775381,55.41201375949555,2.7111620450246012,9.73,0.7100702097299612,0.6758829860697609,85.99328551711955,109.07966169245479,3.588867001828993,2.920863309352518,2.719096644371144,2.77,0.48082537765749195,2922581.950839048,3155678.6540346434,
2025/04/23 18:00:00,7.6028395591531535,55.375931823217286,2.69412019850999,9.720000000000002,0.7130685409766631,0.6790626763737497,87.29206498714859,110.72780726993221,3.6078568452052524,2.929012345679012,2.7210852718194696,2.75,0.4814759820704171,2967973.8397070495,3196349.927689048,
2025/04/23 18:15:00,7.534218116245938,55.138956415573034,2.6980259728767257,9.710000000000003,0.7160108411684374,0.6827078205258865,88.7790013286067,112.61721398545176,3.598927548368585,2.9330587023686916,2.7314823663654693,2.78,0.48123040018439683,2998581.9402935705,3232491.448138624,
2025/04/23 18:30:00,7.375285753230457,54.68424603009987,2.679288201301317,9.610000000000001,0.718016427077613,0.6860866331338284,89.79255480034342,114.36857167268724,3.5867735301235872,2.9583766909469302,2.736298221011171,2.78,0.4781378190256465,3017279.3496874394,3293201.080068312,
2025/04/23 18:45:00,7.128316676692862,54.345612891688404,2.6748787193861046,9.590000000000002,0.7210500904584997,0.6891336369128541,91.32566292486113,116.36696925816385,3.5852092771521784,2.9562043795620436,2.7455602553460814,2.78,0.4783454870944369,3051517.230816775,3327799.211264201,
2025/04/23 19:00:00,7.138020867180501,54.233850265138756,2.653338989953157,9.53,0.7230328662719525,0.6914422245468121,92.32768896633173,117.91848066643634,3.5917008855955666,2.965372507869885,2.7484033775327097,2.78,0.477480417921896,3085020.3672451195,3376020.2355754822,
