datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/04/23 19:15:00,7.040024199692027,54.0811799775085,2.652593456156977,9.53,0.7256645296917237,0.6938649728812091,93.65764027050841,119.54671501407758,3.5927103634670305,2.9989506820566634,2.7468588425481104,2.78,0.47553399761076065,3117247.5602395865,3438009.4264357393,
2025/04/23 19:30:00,6.826034948009351,53.96733969115195,2.6457030230634833,9.550000000000002,0.7289831148407615,0.6968213951106593,95.33473796234081,121.53361070265676,3.609626597070586,2.984293193717277,2.754486877124193,2.75,0.47795216861766515,3167620.7865593815,3459864.1262526787,
2025/04/23 19:45:00,6.84115467149968,53.88793387300586,2.6331773345969767,9.510000000000002,0.730165301921067,0.6991405810768423,96.42612562839328,123.09224483526094,3.6116063567194434,3.0021030494216614,2.755058566211019,2.78,0.47682788605416904,3202754.0540548284,3514038.6246581483,
2025/04/23 20:00:00,6.869324358494964,53.270746082698565,2.5952142642038796,9.29,0.7305711730495555,0.7026325987868116,97.28585453725756,125.43909328718117,3.579665898164229,2.9860064585575894,2.7744040924255593,2.81,0.47407415396894115,3215362.3306685043,3567041.4425588334,
2025/04/23 20:15:00,6.644907792534241,53.04203435889576,2.60766578966797,9.31,0.7313420773418037,0.7047653637574208,98.91880810174548,127.35154253923154,3.570242796023883,3.016111707841031,2.7727816364729994,2.71,0.47260560368092674,3252847.149815006,3629947.1388687175,
2025/04/23 20:30:00,6.664835838848205,53.512169610858905,2.6224119747217562,9.440000000000001,0.7312421155361505,0.7036120695791755,98.70706588097065,126.24966959513793,3.5997395111809642,3.020127118644068,2.7621887365771127,2.78,0.4755793301118704,3264416.213965824,3599667.2465116023,
2025/04/23 20:45:00,6.811951545248576,53.43706694908286,2.620298008545118,9.39,0.7307569835877337,0.7022337585419806,97.67944422625949,125.17104836619026,3.5835618579940305,3.0298189563365283,2.7624665700443494,2.77,0.47306315606537047,3224399.170127136,3591602.3061780087,
2025/04/23 21:00:00,6.696826350186939,53.21101902600003,2.6161333456315123,9.350000000000001,0.7306439797317825,0.7020650326775054,97.4400759269425,125.05765431533112,3.5739768447250118,3.0149732620320857,2.7684890978252588,2.79,0.47301927110428443,3209141.789980096,3575236.7459899336,
2025/04/23 21:15:00,6.811885951317379,53.76764477257257,2.6156776987682897,9.45,0.7306518111181283,0.7011365680749393,97.45666461425392,124.43366958896674,3.612830435664898,3.028571428571429,2.7542156551491423,2.76,0.475366319532972,3238588.1994608757,3574238.1754549085,
2025/04/23 21:30:00,6.825725282611074,53.71798600675805,2.6086612045295485,9.42,0.7305440899520333,0.7008918910062993,97.22848627366848,124.26923170593577,3.6110476836331165,3.023354564755839,2.7560801667474104,2.77,0.47518187770423415,3231873.4035862056,3569466.3680407954,
2025/04/23 21:45:00,6.807304151266237,53.585351131825234,2.6115687309190467,9.4,0.7305096061211059,0.7008575768501324,97.15544154530389,124.24617050436584,3.5993691794173124,3.015957446808511,2.7611295998143928,2.77,0.4748780933922852,3220691.1778512374,3561451.9082706636,
2025/04/23 22:00:00,6.826061905051517,53.487443814258825,2.6142186768796747,9.380000000000003,0.7304045565296259,0.7005095753294648,96.9329222175689,124.01229230045388,3.588070149967695,3.012793176972281,2.7647796480544087,2.75,0.47424366132466445,3205826.093390556,3554045.1602093233,
2025/04/23 22:15:00,6.785074180525896,53.82441398980342,2.618739778963197,9.470000000000002,0.7304290437480498,0.699755383460919,96.98479180889576,123.50542945892997,3.6162432312191526,3.014783526927138,2.755905376763714,2.76,0.476748097011889,3225150.674186152,3539744.0247133463,
2025/04/23 22:30:00,6.830818444808983,53.86776653957395,2.6275889620047757,9.49,0.7303169374258793,0.699055063420227,96.7473246936829,123.03477176475663,3.6116760030683794,3.0200210748155953,2.754981312071773,2.76,0.47636421294005243,3213713.021959592,3532622.9425433055,
2025/04/23 22:45:00,6.864499209010262,54.16616421029988,2.6149965423880293,9.520000000000001,0.7301862272952592,0.6982081765419336,96.47045040998186,122.46561223456295,3.640540186453281,3.013655462184874,2.7483717799473997,2.75,0.4784730248346846,3227686.5532968435,3518120.181392179,
2025/04/23 23:00:00,6.809920201429918,54.17566306973106,2.6191871227025314,9.54,0.7301269570142472,0.6977378018415948,96.34490224841474,122.1494918053354,3.6423514445796563,3.0031446540880506,2.7498159742633845,2.76,0.4795284398625506,3223186.7780503198,3498389.066281658,
2025/04/23 23:15:00,6.85222773990796,54.2394478053547,2.6212471233293972,9.550000000000002,0.7300163032414103,0.6971379082561696,96.11051196859775,121.74632680183645,3.6433039506286593,3.003141361256544,2.7490137472378584,2.76,0.47963317572483916,3216813.1140764416,3490006.3406351223,
2025/04/23 23:30:00,6.894027804545772,54.32909488048978,2.625110521169428,9.57,0.7299196997375295,0.6965200607729785,95.9058834075792,121.33109568622028,3.645560795564821,2.993730407523511,2.7500813980258374,2.78,0.4805735369521813,3211879.964789401,3471550.8066161284,
2025/04/23 23:45:00,6.96254673120842,54.247404529719915,2.631452885054287,9.550000000000002,0.7293956772924677,0.6959205988073888,95.54323269863399,120.92822075752593,3.62917385078053,3.0052356020942406,2.75045352001792,2.76,0.47871396032765257,3191035.2908162237,3474814.371541943,
2025/04/24 00:00:00,7.397332383344747,55.05994536835499,2.6458237314419204,9.62,0.7198824881213542,0.6869250514567061,90.73559725027914,114.88266540029156,3.6359187067829697,3.01975051975052,2.717622582845784,2.78,0.4775737665093971,3079480.9510240173,3368697.66969891,
2025/04/24 00:15:00,7.4399362242028815,54.69142049000749,2.658183001322059,9.550000000000002,0.718581051935088,0.6861526770751767,90.07789659592498,114.40280457571794,3.592679659470498,2.996858638743455,2.73165194000982,2.78,0.47603400780350813,3033240.3816425977,3338658.1212362633,
2025/04/24 00:30:00,7.257187507604442,54.64678361217284,2.671959367443511,9.600000000000001,0.7182893398894964,0.6852486902201322,89.9304754581892,113.93423632069744,3.592869007280276,2.972916666666667,2.735200206513739,2.77,0.47829472752861624,3024088.880878179,3298558.4468560545,
2025/04/24 00:45:00,7.3651044494319535,54.94831094093831,2.6652086725314326,9.62,0.7167023890166984,0.6830209503548036,89.12848559615382,112.77952021446998,3.6094734716823735,2.9792099792099798,2.724751402656382,2.76,0.4786584481623875,3017416.299146658,3286486.433022362,
2025/04/24 01:00:00,7.38352580781185,55.128591783578145,2.6857045538141273,9.7,0.7164070916121108,0.6818260001605114,88.97925254249199,112.16013540346043,3.611715214998038,2.954639175257732,2.72777635797749,2.76,0.48138835039223854,3011600.109062433,3244471.7435458824,
2025/04/24 01:15:00,7.4400301414559635,54.78709498334604,2.7317911478816868,9.66,0.7087574061702596,0.6739525787078422,85.6166321669894,108.07906350454323,3.5361414826644624,2.9761904761904763,2.7206527379754464,2.73,0.47485061125228734,2874517.490864659,3179002.127197773,
2025/04/24 01:30:00,7.711371654020809,55.09195306784852,2.70626672091483,9.600000000000001,0.7057995738417958,0.6723788550609516,84.76800752134861,107.26334706022841,3.547322193266599,2.971875,2.7141357934362964,2.75,0.47505893566769314,2873725.4071924686,3175472.2637311625,
2025/04/24 01:45:00,7.5550020295430045,54.902785028998665,2.7284528039821314,9.64,0.7065322259803258,0.6724134109765487,84.97821100565486,107.28125860946878,3.5331378962944058,2.9564315352697097,2.7223094702803357,2.75,0.4759881650143591,2862599.046823411,3151414.025827367,
2025/04/24 02:00:00,7.689582866648948,55.28102552026462,2.719374784641411,9.67,0.705442750470311,0.6712678265100975,84.6656321756385,106.68746179547068,3.5559644277848705,2.9451913133402274,2.7168413974996968,2.75,0.4783511506383506,2874512.3121180655,3134697.2576343706,
2025/04/24 02:15:00,7.8620717021585165,55.621445167269826,2.7034941300122997,9.66,0.7031237812906261,0.6696188726263067,84.00030223810056,105.83275086730227,3.5731536801805643,2.959627329192547,2.7045350826170753,2.75,0.4781836525991119,2877484.0049983873,3140045.0120605524,
2025/04/24 02:30:00,7.853382913899509,55.387629654491434,2.7149877348733265,9.630000000000003,0.7023749297829516,0.6692724980564846,83.78545103127979,105.65321271709169,3.546977349586189,2.9553478712357215,2.711207375536712,2.75,0.47692687461819455,2854784.32017463,3131006.106208948,
2025/04/24 02:45:00,7.778921933998788,55.44654541028706,2.714564417359997,9.65,0.7018646977578594,0.6686255729928513,83.63906157325518,105.31788865070098,3.5548981406692657,2.9492227979274612,2.7092688464416446,2.75,0.47810147657862956,2855707.5140693365,3117307.9522396885,
2025/04/24 03:00:00,7.684060743654129,55.47282190319578,2.7122061822829853,9.66,0.7010810382559488,0.6678790004955275,83.41422368751604,104.93091380658551,3.5616761229667087,2.9472049689440993,2.7061190016653605,2.75,0.4788256902800701,2854333.088947208,3106777.910083941,
2025/04/24 03:15:00,7.798511655751156,55.68406689175515,2.7059959894170738,9.66,0.6996568753738034,0.6667506203783394,83.0056204987668,104.34603461330883,3.569850080258604,2.94824016563147,2.7011713092548915,2.74,0.47927310445429994,2854039.5842973725,3100894.16385647,
2025/04/24 03:30:00,7.682960640404019,55.4442314077242,2.71779574719933,9.65,0.6991761469255613,0.6663961132276235,82.86769584187878,104.16228105973371,3.550671535910769,2.9523316062176166,2.7039946018816585,2.75,0.4780425796515912,2835579.844688297,3096067.178794286,
2025/04/24 03:45:00,7.835077776184448,55.75969270866568,2.7094589566384766,9.66,0.6975802175601096,0.6650853735799253,82.40981153951672,103.48287849311313,3.5652874446877756,2.953416149068323,2.696840522788726,2.74,0.47890153040687855,2839162.8564177747,3089326.9815779384,
2025/04/24 04:00:00,7.857250245974399,55.799191648313524,2.7020924383098825,9.64,0.6966444462624943,0.6644464868602092,82.14133161988406,103.18565431275336,3.5676055575765844,2.9522821576763487,2.69506073837754,2.75,0.4789360380379871,2836731.964306399,3086255.11331544,
2025/04/24 04:15:00,7.599944687091295,55.41556275228663,2.7099201301416715,9.64,0.6994205055207893,0.666336269668558,82.93780418584498,104.13126203341659,3.557300413682684,2.9502074688796682,2.7043966209294426,2.74,0.47867432542234994,2841136.67404519,3094290.6575510115,
2025/04/24 04:30:00,7.5004125017204615,55.08714826960346,2.7023914516939214,9.600000000000001,0.7035318780130719,0.6694488228010146,84.11738829910922,105.74460804811244,3.552409105639562,2.9604166666666667,2.7136756325301685,2.74,0.477258293570843,2861382.510624474,3134076.4456057707,
2025/04/24 04:45:00,7.794253006248084,55.89500221358003,2.6464676709391184,9.610000000000001,0.7052542949034385,0.6704300940839939,84.61156283671255,106.2532355466279,3.6312553920561674,2.9729448491155046,2.6963373257962835,2.71,0.4803409213344107,2934497.0371571835,3174699.383179036,
2025/04/24 05:00:00,7.514757519665409,56.359827625055686,2.6633055214666292,9.850000000000001,0.7119080465905836,0.6730496958683455,86.70559142421477,107.61106749970234,3.69841158688238,2.997969543147208,2.684929286706448,2.69,0.48484757571879206,3012998.778970972,3201322.855006814,
2025/04/24 05:15:00,7.193208252821307,55.71473239777316,2.673461517375422,9.81,0.7148256867743783,0.6768260732414522,88.18006545398998,109.56849701998242,3.6694001152597955,3.0224260958205913,2.6951130665769614,2.68,0.48207642508445275,3026455.3784136362,3251502.2667531967,
2025/04/24 05:30:00,7.1258323369772825,55.77199806903599,2.655933121736248,9.81,0.7169828398506277,0.6792870368289894,89.27021570857886,110.84410120321573,3.6936171019197075,3.0601427115188584,2.6873726935956768,2.68,0.481221453803142,3071981.4604752017,3311735.3006895813,
2025/04/24 05:45:00,6.996989842434516,55.86421750843601,2.631864561676773,9.82,0.7199612138342892,0.6826755686125657,90.77538249173655,112.60049668179778,3.7311950405774814,3.0631364562118124,2.6865849371481305,2.69,0.48349372660858375,3136917.2366895825,3351103.318805855,
2025/04/24 06:00:00,7.006936945600671,56.00399770382205,2.6170660233620775,9.83,0.7220191463815823,0.684942138099679,91.81539013656707,113.77533954984999,3.7561146383963413,3.069175991861648,2.6856815143858914,2.67,0.48477467531482143,3182572.7770559406,3382482.9882624936,
2025/04/24 06:15:00,6.784113783192481,55.414478352567414,2.626968535547854,9.78,0.7244504823442606,0.6878346070141294,93.04410290058226,115.49394209737159,3.722922398063813,3.0777096114519433,2.698838886889697,2.68,0.4825427150928285,3187333.279002013,3417954.0443986813,
2025/04/24 06:30:00,6.730833140026505,55.26130603764534,2.6146585324168057,9.74,0.7262668672796582,0.6897486529184131,93.96204077044014,116.78029744846694,3.7251518235526655,3.084188911704312,2.702539687758988,2.69,0.4819517388156105,3213662.0034951353,3454354.199522751,
2025/04/24 06:45:00,6.7602533528555,55.30585196536623,2.5943828468598435,9.7,0.7267327324838583,0.690381036388449,94.19747286682367,117.20529763200419,3.738846798089405,3.0907216494845366,2.700392470933464,2.7,0.4817852155783569,3233014.194625328,3477474.4008876546,
2025/04/24 07:00:00,7.128741726232079,55.6247236080971,2.574143283622164,9.65,0.7257627558186974,0.6897844378297308,93.70728034404041,116.80434708701583,3.7488200681747443,3.082901554404145,2.699550657808903,2.72,0.4820027137229444,3237257.2097570966,3479006.2418588107,
2025/04/24 07:15:00,7.035381815857988,55.190416636169346,2.5957695839969177,9.610000000000001,0.7243490013517894,0.6887162388844609,92.99281793105403,116.08645237706659,3.7021775966735464,3.0426638917793967,2.716653892334261,2.73,0.4819780312861706,3183117.2341921567,3421161.4415348833,
2025/04/24 07:30:00,6.799406583648306,54.40247690643031,2.6090000208087485,9.5,0.723128108473505,0.6884041455480543,92.37582106757868,115.87670665861909,3.6412418260752455,2.9747368421052633,2.7461921744226925,2.8,0.4823172691785514,3121342.127094061,3350211.612646815,
2025/04/24 07:45:00,6.67462483586155,53.924797358113835,2.60671983257,9.39,0.7201701970716949,0.6863306317741944,90.88099536269019,114.49504476961228,3.6022283187765036,3.0266240681576146,2.7373714980627115,2.78,0.4754674038732759,3056499.1893218635,3371910.3386980593,
2025/04/24 08:00:00,6.710064766428275,54.34733521536589,2.6017051126165374,9.460000000000003,0.7197700731569128,0.6850089295349164,90.67878663102346,113.80995990531446,3.6360769535814423,3.025369978858351,2.7270953057690503,2.71,0.4780306285741547,3074833.481059703,3357460.387287518,
2025/04/24 08:15:00,6.847458715035373,54.34975856874678,2.642115970745056,9.5,0.7160220669102413,0.6799335872306054,88.78467442868367,111.17923106906561,3.5956029580794953,3.0031578947368422,2.730674943810248,2.8,0.47744328847516504,2995442.299947923,3278480.4302565795,
2025/04/24 08:30:00,6.911345564734461,54.61144895896234,2.6704746197313063,9.58,0.7121449849569286,0.6742958856247682,86.82533184655057,108.25701158211493,3.5873772883727715,2.997912317327766,2.7209976687891344,2.79,0.47778107925203944,2936045.1488486226,3209123.164314732,
2025/04/24 08:45:00,7.180356131401481,55.15556257082261,2.626620864503484,9.54,0.7108210920964387,0.673062674094077,86.20871939281075,107.61779457161464,3.6320430287160486,3.019916142557652,2.7029043530404686,2.73,0.4778262509792607,2960663.829555537,3235445.7887166496,
2025/04/24 09:00:00,7.0418044515282645,54.739610241164144,2.661159857672706,9.57,0.7131223678741476,0.6753800360322656,87.31926723192717,108.81896495762899,3.5961762959889834,2.9749216300940438,2.7285264733956724,2.79,0.4799497983067861,2958078.1771667665,3205229.2929114886,
2025/04/24 09:15:00,7.1285921612491165,54.90596145080298,2.6422213121732234,9.520000000000001,0.7095817773333218,0.6722171993413768,85.85315053870028,107.17955520196007,3.6030289953909325,2.9779411764705883,2.718006585382661,2.78,0.47922391527134817,2931956.9918138674,3186178.807301505,
2025/04/24 09:30:00,6.958469476479479,54.591258975047424,2.6449992449949167,9.5,0.7110614774570614,0.6735542311047502,86.2777647829851,107.87258589900664,3.5916834448919697,2.993684210526316,2.720047664823158,2.78,0.47726577175423807,2929988.582298502,3209124.582110997,
2025/04/24 09:45:00,7.075270624952395,54.95242459323248,2.6289267000539054,9.520000000000001,0.7108084514980396,0.6733092384357595,86.20509270875881,107.7455975619952,3.6212496909118066,3.0105042016806722,2.7077191919831938,2.73,0.47768105613319184,2951778.420906541,3227613.4201705656,
2025/04/24 10:00:00,6.726661086543288,53.95801022940816,2.6364702205289885,9.39,0.7115308732441183,0.675504107685186,86.5149811127717,108.88327566921117,3.5615801486716454,2.959531416400426,2.7384697528883817,2.85,0.476716547024393,2914890.947711616,3199625.0385825713,
2025/04/24 10:15:00,7.100876768274588,54.811725804137154,2.63315157415071,9.49,0.7099360806705733,0.6732371640377829,85.95480286737813,107.7082388607001,3.604046228543027,3.0432033719704954,2.7020442868571246,2.75,0.47413700272742315,2935759.9573333743,3256036.8027712465,
2025/04/24 10:30:00,7.06687241882463,54.70472674358888,2.620752470095654,9.440000000000001,0.7091391683444256,0.6733454360487391,85.72616264532016,107.76436006086803,3.602018926898294,3.027542372881356,2.704905968417157,2.74,0.47436399263582674,2931617.2318379073,3248483.444750619,
2025/04/24 10:45:00,6.866771475647852,54.625699504928036,2.6411228672960285,9.520000000000001,0.7111460975743032,0.6741893750480906,86.32052885112358,108.20180339542743,3.604527497710298,2.990546218487395,2.7153107170808433,2.78,0.47783050869802773,2938349.035031268,3211005.1429544706,
2025/04/24 11:00:00,6.973998910003218,54.39985928690868,2.6399363625433763,9.440000000000001,0.7096722896005038,0.6740195676683156,85.87911919822388,108.1137862443075,3.575843771819289,3.0021186440677967,2.717588550106,2.8,0.4745716336412599,2913366.075936966,3225572.4307400873,
2025/04/24 11:15:00,6.994746915832479,54.69839844627825,2.62795254156115,9.470000000000002,0.7090890550749571,0.6734640139333956,85.71178476624817,107.82582315868271,3.603565836989695,3.0010559662090808,2.7087842936341344,2.76,0.4762629240173688,2929881.800127214,3221934.0401928783,
2025/04/24 11:30:00,6.959379427061947,54.69338580408419,2.6376504958512155,9.5,0.7093642252054964,0.673504830976473,85.79073317460424,107.84698007102669,3.601690222014872,3.002105263157895,2.7085072662128318,2.77,0.4763573531147843,2927988.354649835,3218633.158599482,
2025/04/24 11:45:00,7.042070996495568,54.76958351885236,2.646264629656633,9.520000000000001,0.70901218406228,0.6732057452018252,85.68972988664572,107.69195337041414,3.5975238051816727,3.0031512605042017,2.7078247652970044,2.75,0.47620568010609104,2923192.5552261104,3215315.8190857405,
2025/04/24 12:00:00,7.218966880902997,55.24287900299112,2.634828854394152,9.56,0.7081383511694777,0.6723563028593793,85.43902056757244,107.25165745912304,3.62831915403409,3.0010460251046025,2.6980995391326354,2.75,0.47818343815519637,2942207.1324076196,3210676.6725156168,
2025/04/24 12:15:00,6.970783532073483,54.46697803653467,2.6713590940639174,9.53,0.7095924991487093,0.673823813302632,85.85622670928008,108.01231985568124,3.5674724604328976,2.971668415529906,2.723040998209171,2.82,0.47676820069010206,2902048.6365937702,3184868.7215546467,
2025/04/24 12:30:00,7.306628855785334,55.180507495824315,2.639251909194214,9.53,0.7063706708799747,0.6716860186221763,84.93185961566341,106.90422550960339,3.610871689360486,3.004197271773348,2.6975050098923354,2.76,0.4765788205315068,2921889.8398716,3209078.8771455525,
2025/04/24 12:45:00,7.267277975080674,54.9522012167605,2.6654120350644845,9.550000000000002,0.7066702044105484,0.6718487396968627,85.01779806924092,106.98856957898049,3.5829357241455386,2.9979057591623035,2.7055173513337403,2.76,0.47577524610025773,2901024.310603328,3196443.631207183,
2025/04/24 13:00:00,7.071293657696572,54.54051988182471,2.6685962116366495,9.5,0.706234291834127,0.6722082384351089,84.89273142765192,107.17491044834678,3.5599241123757923,2.9789473684210526,2.7148795908838337,2.76,0.47524796625652393,2880493.250855819,3180539.000465839,
2025/04/24 13:15:00,7.279255964629385,54.93167983988769,2.673090879544202,9.550000000000002,0.7049759904472285,0.6709678778150188,84.53171516642577,106.53198781279525,3.572643217288746,3.002094240837696,2.7022431034866576,2.75,0.4747881119320221,2883814.190369617,3190083.0237681037,
2025/04/24 13:30:00,7.150398948287432,54.657314769617585,2.7061746408762355,9.600000000000001,0.7065309523578516,0.6717414698162129,84.97784559365894,106.93296781827068,3.5474428941110783,2.9760416666666667,2.7166632172587417,2.75,0.47577960723916063,2869010.1905025393,3161114.150367688,
2025/04/24 13:45:00,7.509479606420996,55.396380930036514,2.678742815112901,9.62,0.7042264123979034,0.6700938119885254,84.31665550926876,106.0789286816712,3.5912368838568574,2.967775467775468,2.7025690553275554,2.73,0.4786116792998394,2893743.8344226084,3152376.558326402,
2025/04/24 14:00:00,7.401078909521459,54.88554044550085,2.6958412986516525,9.56,0.7032515042396004,0.6700992821819716,84.0369469259218,106.08176407576515,3.5462028142315036,2.9864016736401675,2.707393860650311,2.74,0.47433745948528805,2855473.7287299996,3164446.6288747415,
2025/04/24 14:15:00,7.45306458598003,55.02266555121179,2.6969727494924465,9.58,0.7026888327546352,0.6696699878776257,83.87551218706274,105.8592457040083,3.5521308110372627,2.971816283924843,2.7074901379132807,2.74,0.47575841085283593,2856593.1469563874,3147700.380583588,
2025/04/24 14:30:00,7.640965334371856,55.46182882233211,2.696774553295906,9.64,0.7022555063685936,0.6689578045037328,83.75118754321424,105.49009595488728,3.5746406714711547,2.9553941908713695,2.703766000196979,2.75,0.4785792351842393,2871097.0165328747,3128112.321138419,
2025/04/24 14:45:00,7.702864708634195,55.68268268612002,2.689408796416344,9.64,0.69946979509633,0.6671496166380003,82.95194574085454,104.55284844042244,3.5844309027490984,2.95746887966805,2.694124388780908,2.74,0.4788599183017661,2863282.6725600637,3116091.593539383,
2025/04/24 15:00:00,7.16848670464276,54.65781305563928,2.726879902055981,9.64,0.7053713193930238,0.671403771430161,84.64513805497313,106.75792683998156,3.535175858948444,2.9595435684647304,2.7179406531683443,2.74,0.47614381712816123,2851441.865687771,3137172.840864772,
2025/04/24 15:15:00,7.693044858431165,55.307884360624314,2.70074953283974,9.600000000000001,0.7009987143951657,0.6688660423107156,83.3906043442187,105.44253237535949,3.5545687903557464,2.957291666666667,2.705099722734986,2.74,0.4766687108803251,2851556.030387039,3130703.6927668164,
2025/04/24 15:30:00,7.488237252637475,55.10751843294071,2.6908573761062744,9.56,0.6995499337587842,0.6684077915070771,82.97493813409493,105.20500482922834,3.5527709810593957,2.942468619246862,2.705720429291454,2.72,0.4770827237594197,2840596.4537856923,3113499.790575759,
2025/04/24 15:45:00,7.53185602086927,55.14521059371526,2.707259363747188,9.590000000000002,0.6985178235708998,0.6674950300220669,82.67881785234695,104.73188837415985,3.5423277608415886,2.9854014598540144,2.694383468403415,2.74,0.47387026483418654,2826055.5886452687,3137719.3058063653,
2025/04/24 16:00:00,7.612123004805824,55.20253473619982,2.7053913057170904,9.600000000000001,0.7004119132455513,0.6688756909464473,83.22224662060091,105.44753360340681,3.5484700419170703,2.9770833333333333,2.69892754576584,2.75,0.474691553160866,2842335.153169176,3145416.5442071427,
2025/04/24 16:15:00,7.4996998021501895,55.01648980513744,2.7231886145228725,9.64,0.7030711715754313,0.670529272261414,83.98520810971128,106.30464309228908,3.5399677967914154,2.9502074688796682,2.7123887468129295,2.73,0.4764433785639714,2847381.2432268914,3128945.370460273,
2025/04/24 16:30:00,7.568141311526404,55.180604408888485,2.7163885703031343,9.65,0.703111804283448,0.670597932759545,83.99686594342661,106.34023224894676,3.5525108982928435,2.9544041450777203,2.707892662233548,2.71,0.4767766607462976,2857702.613751,3136094.5852936073,
2025/04/24 16:45:00,7.4754887037336175,55.051135816493,2.7208864273252265,9.66,0.7045641070599267,0.6716898983454523,84.41354268239746,106.90623650693753,3.550313568029477,2.927536231884058,2.7177499598471084,2.76,0.4785394453612966,2862327.243796089,3119054.7959541264,
2025/04/24 17:00:00,7.546803713309146,55.02978513816248,2.7324370625911376,9.67,0.7046437048544736,0.6717559033800211,84.43637989650792,106.94044924322637,3.5389653186851646,2.9596690796277145,2.7122905906734425,2.73,0.47572416125258626,2854802.7544337683,3146159.5404327465,
2025/04/24 17:15:00,7.586622581488712,55.077847991925466,2.7219449409873464,9.65,0.704571612328186,0.6719298170658419,84.415696001081,107.03059483752341,3.5452590736459206,2.9544041450777203,2.7123002337007773,2.73,0.4761363898179506,2860794.04970806,3147555.8913705386,
2025/04/24 17:30:00,7.859384628528801,55.31198783317268,2.7060786240559733,9.610000000000001,0.703437192149018,0.6714744206517057,84.09022220282513,106.79454682208362,3.551264148266383,2.9656607700312176,2.706962636320908,2.73,0.4751714486100182,2865143.0990102724,3164560.7213506754,
2025/04/24 17:45:00,7.806467187050259,55.242503523758444,2.713382812280131,9.630000000000003,0.7047473432645623,0.6721903203057942,84.46611454650538,107.16562285025248,3.5490753300333786,2.9522326064382134,2.713423947276476,2.73,0.47622969520769465,2869140.6202722355,3155558.4884654875,
2025/04/24 18:00:00,7.705972933642556,55.262831100253436,2.7133359296807638,9.66,0.7058728473636715,0.6726760976633902,84.78903025341478,107.41741837970174,3.5601931535018383,2.9420289855072466,2.7150545758144706,2.71,0.4778706269156932,2880905.3993213517,3147725.0229238854,
2025/04/24 18:15:00,7.654349914478644,55.13202813307589,2.7160286461044536,9.65,0.7063853411754631,0.6730940776591078,84.93606863528726,107.63407214643387,3.5529816719130727,2.950259067357513,2.716153271883843,2.75,0.47684114544056944,2877996.226600457,3157548.8477269285,
2025/04/24 18:30:00,7.860963722335157,55.48094376101079,2.6920570649824924,9.630000000000003,0.7054778921688696,0.6726243305490496,84.67571459687834,107.39058565939483,3.57719014402194,2.9470404984423673,2.7099020388232793,2.76,0.47802506726294325,2895417.838017425,3161624.0125196036,
2025/04/24 18:45:00,7.814466263757879,55.28298802640006,2.689559685609219,9.610000000000001,0.7082213141229636,0.6747085955947448,85.46282327143865,108.4709337087255,3.573075567506216,2.9531737773152966,2.7162091615182775,2.77,0.47712922809245967,2908125.13080927,3186921.996015926,
2025/04/24 19:00:00,7.560534972326025,55.10836990122152,2.673210818058891,9.600000000000001,0.7110396712747549,0.6767323667200084,86.27143142552617,109.51992562650082,3.591187023165979,2.9760416666666667,2.71240490211674,2.75,0.47635103664163686,2934222.421115891,3225567.7239894993,
2025/04/24 19:15:00,7.109568221012296,54.313804166187424,2.7013661549190946,9.590000000000002,0.7141525367724798,0.6806700149443019,87.83987881909776,111.5609475142044,3.550055583000824,2.9530761209593326,2.7369377949249944,2.78,0.4764291239429061,2935858.9113722243,3226356.5448853355,
2025/04/24 19:30:00,7.32212177541976,54.57013626262329,2.6808701337656666,9.57,0.7150344895369929,0.6818815369317076,88.28558711923984,112.18892206979181,3.569736511838253,2.972831765935214,2.7308958793185103,2.77,0.4759669016666589,2966947.628177512,3266569.0676018912,
2025/04/24 19:45:00,7.45526075610303,54.83405503821257,2.6484231049072813,9.54,0.716061258837738,0.6834384073601475,88.80448066785046,112.99590289686405,3.60214347259064,2.9633123689727467,2.729526492587289,2.78,0.4780288079325029,3008958.8059111545,3285554.7380006504,
2025/04/24 20:00:00,7.1181736800883755,54.51477472864957,2.651488921371712,9.550000000000002,0.7181388833081853,0.6858556480543887,89.85443992680527,114.24884396313864,3.601749916065815,2.9874345549738215,2.7289943508198564,2.73,0.47694333819955426,3029343.6322418423,3322236.083028984,
2025/04/24 20:15:00,7.088861432349461,54.40231429404719,2.6768067860035933,9.600000000000001,0.719924664760174,0.6872792995580281,90.75691185889791,115.12074168661225,3.5863626953563448,2.975,2.7398116260397276,2.79,0.47786742652784553,3036984.0748833846,3318301.735137019,
2025/04/24 20:30:00,7.353700837422252,55.054415385696814,2.646416289164485,9.630000000000003,0.7200520377346701,0.6871378520561597,90.8212817370102,115.02568035579074,3.638883285078457,2.9771547248182757,2.7269689868085454,2.74,0.48062375215471753,3082735.080074254,3331294.743158225,
2025/04/24 20:45:00,6.80402413661119,53.52713299747393,2.6501705672804454,9.470000000000002,0.7299042623950418,0.6979917529202022,95.87318354625316,122.32016238756104,3.573354906630759,2.9662090813093975,2.7741423159723655,3.03,0.4770097255472924,3155637.14480332,3459819.4712703475,
2025/04/24 21:00:00,7.88981459057095,55.43880511845322,2.6497784488014005,9.49,0.701558218051927,0.670896407970964,83.55113020901382,106.49494247311175,3.5814314982796778,2.9483667017913593,2.7033834633682186,2.79,0.47680179414545687,2883185.1676911735,3163740.836139271,
2025/04/24 21:15:00,7.4755808080092265,54.970283958237815,2.6615127820383453,9.520000000000001,0.7061799824289101,0.6738018204346885,84.87714964524015,108.00092017691618,3.576913124087654,2.98109243697479,2.7055884651550413,2.78,0.47469301484296417,2898451.633213597,3207497.985978608,
2025/04/24 21:30:00,7.391789598220612,54.88904109095199,2.6677062516040326,9.54,0.7074761384326068,0.6744837443464669,85.24902668463362,108.35438538010635,3.5761058753240946,2.9884696016771493,2.7064535192856094,2.78,0.47440401771711366,2902907.128469314,3216153.882941244,
2025/04/24 21:45:00,7.086783866804922,54.51627799049379,2.6756732117958846,9.56,0.7115974508756281,0.677480238867277,86.54862713574283,109.90757412500226,3.57293258304269,2.9560669456066946,2.724138754146575,2.78,0.47680514576433514,2921766.016022528,3206032.817479648,
2025/04/24 22:00:00,7.067322361552385,54.483109361270124,2.656072159624076,9.54,0.7153404501578198,0.6822769935841083,88.44020899209845,112.39390119367924,3.5917698867602423,2.964360587002097,2.729337121792288,2.78,0.47760507718392586,2985293.1918497686,3265254.2467406536,
2025/04/24 22:15:00,6.914577075807699,54.46248094875523,2.6260862351000362,9.520000000000001,0.718849776738874,0.6866665043865781,90.21370077991645,114.7089060320149,3.625166558796327,2.9884453781512605,2.7260764534650126,2.76,0.4780115687196221,3054854.999499189,3335900.3700450487,
2025/04/24 22:30:00,6.808020237307517,54.34834162034474,2.6282555166075627,9.520000000000001,0.719117665262503,0.6868920252460188,90.34908233696193,114.8604697764813,3.6221744574850168,2.9968487394957983,2.7252904722291755,2.77,0.4773690729024117,3054186.6040439554,3343769.982197485,
2025/04/24 22:45:00,6.856704466937288,54.514971398991804,2.6235088702807285,9.53,0.7181642589112012,0.685721481125688,89.86726387537247,114.17930051424145,3.6325396525075373,2.9968520461699897,2.720083407365358,2.75,0.47788546243887403,3050266.3235885883,3332573.422198292,
2025/04/24 23:00:00,7.0839630073133435,54.88345723727639,2.6140251995291086,9.54,0.7168729557395219,0.6839906055255787,89.21468409470565,113.28212667252626,3.649544006583616,2.9968553459119502,2.7125626405837875,2.77,0.47856123238082043,3049885.4621205954,3323145.3137898427,
2025/04/24 23:15:00,6.954915833647817,54.59873971147664,2.6288938532229835,9.53,0.7164051212734907,0.6834760878779322,88.97825680177299,113.01543403757526,3.625098818012894,3.0031479538300108,2.7154260401330927,2.75,0.47681953833623025,3023409.8521076147,3317374.4677992836,
2025/04/24 23:30:00,7.012455638658253,54.61997734113544,2.6342250501270477,9.53,0.7155280490365141,0.6823570076836736,88.53501495075872,112.43537532220226,3.6177622711242425,3.0062959076600215,2.7139910117169537,2.77,0.4761099630313025,3007351.397179162,3309154.5167738297,
2025/04/24 23:45:00,7.1716817042878915,54.88000370538276,2.6332261888250517,9.54,0.7133099929847492,0.6794616325122482,87.41408644728688,110.93460030083057,3.6229322192244933,3.025157232704403,2.7018210485937484,2.71,0.4748249066156659,2984529.4038694906,3301007.3535467256,
2025/04/25 00:00:00,7.0688025290907035,54.754848652767976,2.6852600623472784,9.610000000000001,0.7093209544976049,0.6736567135163108,85.77831847861307,107.92570614570859,3.5787967559460774,2.991675338189386,2.711006627356258,2.8,0.47629092290811187,2906734.996952172,3196121.171719664,
2025/04/25 00:15:00,7.541303633028463,55.36228877817007,2.6958625092547877,9.550000000000002,0.6920187376651439,0.6614279440268954,80.81418055676325,101.91230133277068,3.542465525305996,3.008376963350785,2.6772048392807997,2.73,0.4727683173803867,2790408.0640243073,3111865.758989008,
2025/04/25 00:30:00,7.438624440875515,55.06242203196558,2.742160616690982,9.520000000000001,0.6808817439903726,0.6521536798217211,77.61889216270465,98.00001231952672,3.4717149469851147,2.9926470588235294,2.670357459977021,2.75,0.4695392382764128,2672191.543015342,3018901.607845569,
2025/04/25 00:45:00,7.789743829063468,55.557946475706046,2.738444514772222,9.54,0.6788073716832926,0.6500412377589591,77.0237389327234,97.10889215188523,3.4837295218280206,3.014675052410902,2.6573616479555136,2.73,0.46881845167328123,2672887.1981497365,3028439.591804485,
2025/04/25 01:00:00,8.04580257027584,55.84798766778562,2.7418907799334504,9.56,0.678144869806835,0.649213448370528,76.83366209343575,96.75969449501798,3.486645080819753,3.002092050209205,2.6581878693589247,2.69,0.46999156804518255,2673882.3447115007,3015331.0933781965,
2025/04/25 01:15:00,7.723594515624882,55.061233931629886,2.7733718697128973,9.53,0.6796342890927041,0.6508593449071108,77.26098784192656,97.45400541765007,3.4362503290936446,2.9853095487932846,2.6785241116615746,2.7,0.46826132400281445,2642376.0112558603,3000575.6394766234,
2025/04/25 01:30:00,8.056689395624915,56.07294835720592,2.749633531105049,9.630000000000003,0.6789282199837252,0.6492391260574999,77.0584112314707,96.7705264629677,3.502284901264572,2.9719626168224296,2.6618506925092453,2.7,0.47360588275790555,2686960.551895169,2986449.8716587764,
2025/04/25 01:45:00,8.024612519348807,55.620874851734584,2.7561483008273675,9.550000000000002,0.6783870630315074,0.6496456841825244,76.90314917608339,96.94203040663217,3.4649804573771266,2.9790575916230364,2.6696553315932596,2.7,0.4702718459487764,2659649.5114553585,2995908.086489929,
2025/04/25 02:00:00,7.904340509461349,55.20332930466901,2.7647726038777884,9.5,0.6782064435557237,0.6500518232056423,76.8513280714288,97.11335755483819,3.436087288580472,2.9810526315789474,2.6767480445373737,2.72,0.46805735002553667,2637834.1362085086,2997872.9754618695,
2025/04/25 02:15:00,8.298700412663152,57.36262697608237,2.702229558554231,9.74,0.6769685868265354,0.6467353018310041,76.58116541817463,95.71430423382733,3.604431003712052,2.9969199178644765,2.6248520566733737,2.63,0.4780993132446707,2749732.374967463,3001650.8602564456,
2025/04/25 02:30:00,8.083148611691968,57.492620650090146,2.7054883720817413,9.860000000000001,0.6826630826098182,0.650047212399767,78.12997179359951,97.11141251588793,3.6444436803892866,3.0385395537525355,2.616941391576866,2.65,0.4787251179725637,2801642.8865507646,3050656.859942442,
2025/04/25 02:45:00,8.028515291745293,57.68664187929386,2.705049882685536,9.960000000000003,0.688506074422334,0.6539645226186964,79.80637069175258,98.76390476669101,3.682002340789314,3.0321285140562244,2.6218955909631934,2.68,0.4822224521581693,2858762.3673028364,3069543.862547201,
2025/04/25 03:00:00,7.764220397861834,57.031711179741535,2.714118327470681,9.930000000000001,0.6939489252619058,0.6589030453153641,81.36796609408194,100.84718896696708,3.6586466770790667,3.0302114803625377,2.6411926841072457,2.66,0.4811884366236652,2872232.132030988,3096806.0106651643,
2025/04/25 03:15:00,7.599399144865629,56.96770905580178,2.7079737072944665,9.970000000000002,0.6986534148372302,0.6624701937269563,82.71772002040876,102.35196769986612,3.681719646370207,3.0240722166499494,2.6475886771938075,2.65,0.4833132519111924,2912427.7497215755,3113535.2012316645,
2025/04/25 03:30:00,7.63758407158565,56.88911195321816,2.7021240026559705,9.91,0.6959274596906024,0.6608538153849937,81.93562270608167,101.67010883877055,3.667485278343728,3.029263370332997,2.6443485158098796,2.65,0.4815099411279609,2889397.951673843,3111304.640063484,
2025/04/25 03:45:00,7.342999906680859,56.24626516786827,2.7320743245258177,9.880000000000003,0.6946595562620639,0.6601084590618226,81.57185154589952,101.35568504302577,3.6162998609910755,3.0576923076923075,2.646692198478876,2.65,0.47692821080189396,2841329.889983474,3116233.167999907,
2025/04/25 04:00:00,7.620372876457509,56.701545690949956,2.7175499844588367,9.87,0.6912940178141361,0.6574152731215402,80.6062529062232,100.21958178656206,3.6319479150134115,3.047619047619048,2.637647552025991,2.66,0.47798987667486187,2837595.341577363,3098922.3129744534,
2025/04/25 04:15:00,7.898134646215226,57.41081843578041,2.7031217411534083,9.92,0.6885527132535786,0.6546026316661941,79.8197517280103,99.0330869854169,3.6698310138881083,3.0423387096774195,2.6227486051005675,2.61,0.4804696021822245,2850219.4475261047,3081934.0843119426,
2025/04/25 04:30:00,7.705634112637256,57.02616572969612,2.7170999831416403,9.89,0.6870100496024475,0.6536524682455195,79.37714976519074,98.632266626052,3.63991022095724,3.0394337714863497,2.6265430762952064,2.66,0.4789015203290252,2817844.6061474574,3066130.4629053227,
2025/04/25 04:45:00,7.6469184591720705,57.086775545915884,2.7181716585165003,9.9,0.6850528273192985,0.651918552510629,78.81560777023225,97.9008253678148,3.642154081395704,3.0444444444444443,2.619622163752582,2.64,0.47871679210998835,2806117.234344145,3055630.8400777383,
2025/04/25 05:00:00,7.291507778388564,56.249568856204746,2.74434955091721,9.83,0.6837251434229197,0.6515516234522154,78.4346851380607,97.74603869232489,3.581905226582613,3.053916581892167,2.6288871643447145,2.66,0.47445808801879724,2752617.923804328,3048986.039358112,
2025/04/25 05:15:00,7.696031854373928,57.115522965168736,2.6981972732758606,9.850000000000001,0.6848779853009535,0.652329094837741,78.76544426217079,98.07401002163198,3.650585558572295,3.0436548223350255,2.618627837812801,2.66,0.47856376843563625,2814156.400877046,3066264.5304361694,
2025/04/25 05:30:00,7.587202409043243,56.936464742918815,2.69641931300371,9.860000000000001,0.6889611599637768,0.6556938302003981,79.93693820317976,99.49340210499564,3.656701297327651,3.0588235294117645,2.623528302421501,2.66,0.4781442356666836,2841287.8439855212,3101035.8986062333,
2025/04/25 05:45:00,7.484423060919369,56.7616146552395,2.6961569507255505,9.880000000000003,0.6938526046103872,0.6596824658501784,81.3403309648094,101.17598253242525,3.664475095688046,3.030364372469635,2.639458011491403,2.67,0.48077421399064213,2873811.8258898635,3103654.814918373,
2025/04/25 06:00:00,7.485005410660051,56.58528944058372,2.6745680663161506,9.81,0.6961553249980736,0.6623927411970568,82.00099900004695,102.3192948457124,3.6678819744946427,3.0642201834862384,2.6384640299064546,2.68,0.478017566203653,2893416.215937223,3159533.341787862,
2025/04/25 06:15:00,7.37322434677003,56.442974480996554,2.668777029192319,9.82,0.7004448726010852,0.6657378426566977,83.2317029109885,103.82107621695752,3.6795880257452356,3.065173116089613,2.6454012781860308,2.68,0.4787046572763959,2925114.4548017005,3185363.9170700596,
2025/04/25 06:30:00,7.183154250545897,56.10428276329111,2.673456452882173,9.83,0.7053992573978964,0.6691064094582508,84.65315368157192,105.56712314155158,3.6768880186556148,3.051881993896236,2.6595279594986803,2.68,0.47947909965627794,2948598.798629856,3200988.953461121,
2025/04/25 06:45:00,7.237008250014412,56.19889705102992,2.654177080704888,9.82,0.70832321655795,0.6712283054616661,85.49205985694248,106.6669766428413,3.699828497272698,3.069246435845214,2.6573472198344636,2.69,0.47920653106099653,2983838.5353639973,3242784.7303030454,
2025/04/25 07:00:00,7.071912999266431,55.93640219870451,2.6378856624629003,9.78,0.7116387256565562,0.6742348369627845,86.56948597670228,108.22536790846915,3.7075147490921805,3.0644171779141107,2.664977965656784,2.69,0.47945748262886667,3012321.0131362593,3270448.8304371377,
2025/04/25 07:15:00,6.514543380194652,54.170113745490085,2.524037455657198,9.37,0.7300518150661113,0.6983857220493285,96.18573422551073,122.58493362229572,3.7123062413351864,3.0309498399146215,2.730392300326531,2.75,0.4792434610783294,3278382.2893524277,3562362.667241975,
2025/04/25 07:30:00,6.123343552300639,53.8376382015515,2.561831809244346,9.45,0.7300093291004386,0.6975371069511556,96.09573912522977,122.01461262314152,3.6887667511582003,3.0560846560846566,2.7270159662075795,2.69,0.4775614216801219,3245559.91324649,3550550.002475339,
2025/04/25 07:45:00,6.144673297182692,53.87120675927912,2.56013771829247,9.45,0.7300083762077605,0.6975606849441466,96.0937206781986,122.03045846957562,3.69120767702405,3.0529100529100535,2.7271447892605423,2.71,0.47785040561486664,3247830.312879263,3548920.8768579676,
2025/04/25 08:00:00,6.1378599744132885,53.86464228451848,2.555893783343697,9.440000000000001,0.7299763004479315,0.6975385952658928,96.02577680126043,122.01561286123885,3.6934242187679285,3.0561440677966103,2.725759108993432,2.73,0.4775584025432345,3247870.1747619007,3553120.358470028,
2025/04/25 08:15:00,6.236937867303425,53.892745858531555,2.5431508995000147,9.4,0.7299033293860732,0.6976221477040795,95.87120721749567,122.07176518535113,3.6962022197927964,3.0425531914893615,2.7287640395458266,2.75,0.47792286218535207,3249074.4391491804,3549249.5085532777,
2025/04/25 08:30:00,6.031240815980141,53.50989436317906,2.559826357485861,9.39,0.7299227710987244,0.6978079118283185,95.91238926084823,122.19660998384916,3.668217561921821,3.0447284345047922,2.7345574210037316,2.72,0.47638733948724954,3224883.0253783218,3544572.7474164874,
2025/04/25 08:45:00,6.169764158180101,53.75149806111841,2.5660476295487817,9.42,0.7281283322142589,0.6956501401714371,94.90276050642706,120.74645609199574,3.6710152576772046,3.0626326963906583,2.7244084571163585,2.67,0.475499854986464,3201844.8175312676,3531795.1277898806,
2025/04/25 09:00:00,6.142080220366495,52.960084741178264,2.556276154440823,9.220000000000002,0.7263537227771847,0.6956934511722167,94.0059345227077,120.77556372076359,3.606809062464868,3.023861171366594,2.747972537093329,2.81,0.4722242610061164,3138252.2846681844,3507429.7435737667,
2025/04/25 09:15:00,6.1530533468317685,53.2546318469914,2.5527418402544217,9.260000000000002,0.724439959947644,0.6935597562236925,93.0387852467384,119.34159084241006,3.6274721767701714,3.0205183585313176,2.7377997086380392,2.67,0.4737823399847928,3128690.8365853904,3474955.1260011713,
2025/04/25 09:30:00,6.162689769920632,54.196316253193004,2.5781491447443052,9.510000000000002,0.7231824725572356,0.6902991849010655,92.40329478762425,117.150288450387,3.688692727256157,3.068349106203996,2.703898959365041,2.67,0.4766623079642239,3147773.503708832,3456007.519281326,
2025/04/25 09:45:00,6.146925848325338,54.42012350715794,2.573977869430664,9.56,0.7242187375626363,0.690901263248732,92.9269871356067,117.55492174709278,3.714095646873051,3.0721757322175733,2.6988091671739114,2.7,0.47829200986743675,3177968.2461262387,3466441.8225408993,
2025/04/25 10:00:00,6.077386415300566,54.367893411536954,2.565831558558493,9.57,0.7279221835679596,0.694396267564529,94.79858013938247,119.90377737990843,3.7297849767568185,3.06478578892372,2.7059698483110495,2.69,0.47984038390039113,3236064.182972551,3507978.8187192734,
2025/04/25 10:15:00,6.236600431568206,54.653362851153645,2.551252973072255,9.57,0.7276973942339476,0.6942083894823822,94.68497941609363,119.77751187301685,3.75109802948144,3.06269592476489,2.701314845657739,2.69,0.480861907430184,3252694.563062665,3511606.1910679205,
2025/04/25 10:30:00,6.203030894860433,54.591645170476454,2.5572685342203885,9.58,0.7281615571882178,0.6946146224904098,94.91955125447843,120.0505251808411,3.746184599624212,3.0636743215031315,2.7029609406983672,2.71,0.4806995203944726,3253697.7861082633,3514975.0501745925,
2025/04/25 10:45:00,6.20484964661091,54.22125530317169,2.5501900225375462,9.48,0.7277874779641658,0.6951411349838638,94.73050460506875,120.4043736240078,3.7173700454552803,3.059071729957806,2.7114133197863803,2.71,0.47832334256714576,3231641.9565046835,3524545.0595011977,
2025/04/25 11:00:00,6.088096591517115,53.549243976529795,2.549579309847172,9.350000000000001,0.7273944854697012,0.6958771482319905,94.53189984557612,120.89901932612504,3.667271680424981,3.0631016042780748,2.7232105546888943,2.72,0.47403348206777907,3191884.1508173393,3541573.023756147,
2025/04/25 11:15:00,6.167160730252931,53.73915412919217,2.5567365271953526,9.37,0.7240797331363749,0.6925593699801501,92.85673912569992,118.66927039562098,3.664828151173852,3.0768409818569906,2.7115531314137025,2.7,0.47300042381623814,3148060.0268301163,3507452.0368401385,
2025/04/25 11:30:00,6.079508736639127,53.70597082504412,2.5596692513965578,9.4,0.7261994491471416,0.6943830256096736,93.92796998745224,119.89487798023718,3.6723494626781767,3.0617021276595744,2.7179834501325004,2.73,0.47485428888518055,3177927.042460021,3514498.648631171,
2025/04/25 11:45:00,6.113240282715537,53.67332931450392,2.5563812684142895,9.380000000000003,0.7261874102424335,0.694578712306557,93.9218859430755,120.02639135153258,3.6692492297200916,3.071428571428571,2.7167146858515268,2.71,0.47377286944802427,3176967.815583373,3528709.145794226,
2025/04/25 12:00:00,6.071208623750124,53.57971352360403,2.556197180712879,9.37,0.7266265380040084,0.6951349541822387,94.14380586445866,120.4002197491027,3.665601413967161,3.042689434364995,2.725434618869974,2.73,0.47533847809755614,3179460.9243623256,3509374.6546285856,
2025/04/25 12:15:00,6.223478364150765,53.96499939550711,2.5527803100253466,9.42,0.7266035665070022,0.694728952267258,94.13219686758931,120.12736174986978,3.690094272117944,3.0573248407643314,2.715470995436863,2.69,0.47610226037335485,3198525.6760594025,3519622.8022762164,
2025/04/25 12:30:00,6.159261575656444,54.09307812567266,2.5560207691248973,9.470000000000002,0.7270894731354728,0.6948192023745857,94.37775720383476,120.18801531529382,3.704977719426841,3.0644139387539595,2.7103770474176576,2.72,0.47698483508267764,3212690.0964442785,3522723.401319043,
2025/04/25 12:45:00,6.133891211552793,54.235042669932,2.558253017930719,9.520000000000001,0.7283574379548108,0.6956401559036148,95.01854259168424,120.73974605629769,3.7212894632683344,3.063025210084034,2.7091335952151674,2.71,0.47854005086484597,3238632.2027683128,3529102.6961503145,
2025/04/25 13:00:00,6.030784163391047,54.07357663004234,2.565231669979325,9.53,0.7298889869027034,0.6971608200308682,95.84082652101192,121.7617249090232,3.715064066738584,3.0619097586568733,2.7143056168138364,2.7,0.4785718503273989,3252479.125179489,3543739.923129379,
2025/04/25 13:15:00,6.00539042799096,53.043443725835004,2.5421088910014014,9.260000000000002,0.7300536791129605,0.7002037752942568,96.1896827078206,123.806776063468,3.6426449050938374,3.0183585313174945,2.747844194988253,2.76,0.4747066028621632,3219525.4768489352,3562612.07387682,
2025/04/25 13:30:00,6.013891677310994,53.5152798489849,2.5555342799168566,9.39,0.7299656193976412,0.6987310733773209,96.00315186672323,122.81703073542846,3.6743784162055935,3.0638977635782747,2.726212184188803,2.73,0.47477109728382444,3232393.701662916,3575926.602912298,
2025/04/25 13:45:00,6.052162156754605,53.2133969783992,2.545428210370809,9.29,0.7291132378661555,0.6985092691219063,95.40049762067152,122.66796477509355,3.6496806164675397,3.0441334768568358,2.7358668595109368,2.74,0.4733546492929457,3202095.046312131,3562589.8492416167,
2025/04/25 14:00:00,6.056451953663895,53.542655268301814,2.5503349437143137,9.37,0.7289162774473528,0.6976420466965056,95.30096066473236,122.08513851945189,3.6740272186968155,3.0608324439701176,2.7240676262268373,2.71,0.4744233010103824,3214909.4169249386,3561548.2530042687,
2025/04/25 14:15:00,6.096497972978682,53.90801945655335,2.5539589752399614,9.45,0.7287622639999729,0.6968649009666036,95.22312761676264,121.56284928595186,3.7001377436425384,3.05925925925926,2.7163472207388413,2.71,0.47670824935570966,3230155.9238114352,3545803.8548941375,
