datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/04/25 14:30:00,6.173577152409905,53.91691326779562,2.557318045310868,9.440000000000001,0.727871464919551,0.6961030138261913,94.77294869575636,121.05081475333259,3.6913672186020468,3.0762711864406778,2.7124296707858266,2.72,0.47498004796225257,3213760.6103089643,3552335.4059270006,
2025/04/25 14:45:00,6.060884389671514,53.707035165043294,2.556167802952145,9.41,0.727663195325928,0.6962380865860768,94.66769647558796,121.14159186953333,3.6812919672692432,3.0403825717322,2.722688628213621,2.74,0.4763941682017982,3202756.66499882,3520156.58368341,
2025/04/25 15:00:00,6.183196961589601,54.008219897003755,2.56000379613615,9.460000000000003,0.7271597068405211,0.6953716723490154,94.41325087940182,120.55930876564945,3.6953070203560303,3.051797040169133,2.7146031673832964,2.73,0.476840865579089,3206912.149423264,3518417.789588358,
2025/04/25 15:15:00,6.267454940938762,54.09679674183354,2.5631128119076942,9.470000000000002,0.7268413619606922,0.6950280923484518,94.25237043210872,120.32840209237212,3.6947261767037065,3.028511087645195,2.7192782469857315,2.76,0.4783911828405709,3203329.2227580235,3492716.4772012252,
2025/04/25 15:30:00,6.103729619274077,53.367420407618226,2.574597688964802,9.360000000000001,0.7260654675119074,0.6952531852837253,93.86026032170253,120.47967824575277,3.6355194600378455,3.02991452991453,2.7324038060630524,2.8,0.47401520386151114,3149527.0137030813,3494831.622994258,
2025/04/25 15:45:00,6.450826242341293,54.30219455900391,2.5579751501035246,9.460000000000003,0.725161139085919,0.6935620119323093,93.40324413927294,119.34310681588977,3.6982376469205116,3.038054968287526,2.7122260971461394,2.74,0.4775697170376567,3188264.5223887432,3487754.514507909,
2025/04/25 16:00:00,6.371837511342505,54.1001049360799,2.583548016600137,9.49,0.7254621583315883,0.6936651616878348,93.5553688127193,119.41242973009531,3.673243128838195,3.0221285563751317,2.721625868294538,2.75,0.4778183368221268,3169536.293493498,3463813.7670618244,
2025/04/25 16:15:00,6.31541837162581,54.10099011451899,2.592107604470197,9.520000000000001,0.7255069411623581,0.6935255800292708,93.57800050024798,119.31862235953689,3.6726870379849843,3.0031512605042017,2.725510505303321,2.75,0.4794025241562087,3167097.04452364,3439244.985272749,
2025/04/25 16:30:00,6.409303467850066,54.201925785822425,2.586972315298681,9.510000000000002,0.7248681584074254,0.693037283475138,93.25518187852019,118.99045735370359,3.6761120108477137,2.9842271293375395,2.7279368728135887,2.73,0.4806178815986344,3163804.9719239427,3418981.6722193705,
2025/04/25 16:45:00,6.317708713723789,54.058309664843705,2.603325989942787,9.53,0.724715619777923,0.6927134789654696,93.17809415229213,118.77284101399901,3.660701747232754,2.9979013641133267,2.727255000789596,2.74,0.47923321892691184,3147066.7670381945,3419812.6619067253,
2025/04/25 17:00:00,6.491066798099325,54.142582097418256,2.5953739936901887,9.49,0.7233311051393806,0.6916264987482423,92.47840853316836,118.04232414612544,3.6565057764591393,3.0147523709167543,2.7220114332008456,2.75,0.4773344082189461,3131205.6327931,3428567.93240286,
2025/04/25 17:15:00,6.456777400473754,53.891132192687735,2.5977317633439267,9.440000000000001,0.7225012174840483,0.6911864497164151,92.0590121311662,117.7465844119996,3.6339394748934253,3.020127118644068,2.7249430796831553,2.75,0.47525540176283215,3104898.0976539594,3428216.699436562,
2025/04/25 17:30:00,6.22229805908222,53.48179694331054,2.605586206329471,9.41,0.7227276147857972,0.6916319662909822,92.17342546550749,118.04599866763583,3.6114713752864125,2.9883103081827844,2.738859624238936,2.79,0.4760176311492359,3087609.7323256014,3398725.080255337,
2025/04/25 17:45:00,6.426558114100544,54.410313581242235,2.5858070293755007,9.53,0.7224410535592138,0.6902943993901828,92.02860737282676,117.14707229579241,3.6855031685413873,2.9989506820566634,2.7162885804786243,2.75,0.4803864808493092,3139238.722434693,3395580.319276496,
2025/04/25 18:00:00,6.374594460641163,54.40499017889783,2.5865417318272192,9.54,0.7225563808821515,0.6902884811581735,92.0868897969398,117.1430948836444,3.688322474217582,2.985324947589099,2.719049699530908,2.74,0.4816309482128108,3141500.7246646644,3381129.8004746335,
2025/04/25 18:15:00,6.390412125972148,53.990568524858475,2.5943973977008006,9.460000000000003,0.7219683454703958,0.690316236654897,91.78971712018853,117.1617482668563,3.6463187977229765,2.997885835095137,2.7261698868385555,2.81,0.47777643533947645,3105637.1038384596,3394551.84254982,
2025/04/25 18:30:00,6.464188442821182,54.40346259085982,2.583762783644167,9.510000000000002,0.7216286281510425,0.689501597761337,91.61803578414403,116.61426134524758,3.680678450901361,3.0115667718191377,2.7133538592445423,2.71,0.47916297553432996,3126695.5146940164,3398632.3473081305,
2025/04/25 18:45:00,6.338049467352846,53.856037930643936,2.5987659776617087,9.440000000000001,0.7208039775531274,0.6892293202601388,91.20128600909817,116.43127429156291,3.6324932991826486,3.01271186440678,2.7235010180389403,2.77,0.47591642990855204,3080073.8124315375,3391805.7421855996,
2025/04/25 19:00:00,6.407073844946808,54.386575624092075,2.5694398784193475,9.49,0.7226292962681278,0.6904985099608759,92.12373870092142,117.28424702300705,3.6934119687743,3.0168598524762906,2.712437847496353,2.66,0.4793546722287798,3149561.859372378,3420858.8371201726,
2025/04/25 19:15:00,6.583364432172516,54.52423774560498,2.578210677468937,9.510000000000002,0.7227301851414649,0.6903664843642182,92.17472443400435,117.19551778598903,3.6886046912722015,3.0378548895899056,2.7090928059365886,2.71,0.47801763539473646,3149104.1098605795,3438736.7493163384,
2025/04/25 19:30:00,6.469166730159998,54.197611886795244,2.6052982954636543,9.53,0.7241397571891857,0.6915274912079653,92.88707319757569,117.9757850527006,3.6579304629314953,3.0104931794333685,2.725954568326554,2.76,0.4788018454091447,3140169.0494146687,3418220.5631636577,
2025/04/25 19:45:00,6.561078612778488,54.448838056013756,2.6036356570039145,9.57,0.7248085624377218,0.6917895179170941,93.22506414498775,118.15188295017813,3.675629489193776,2.986415882967607,2.7289973936681666,2.71,0.48185673709465426,3162124.8785170102,3400250.6889244253,
2025/04/25 20:00:00,6.619051507950246,54.40105092116289,2.621877516028106,9.550000000000002,0.7193672666919504,0.686713068477213,90.47522223164013,114.74019993516347,3.6424279706503375,2.989528795811518,2.722504890638668,2.72,0.47947138502005077,3068418.7766256332,3331168.086096772,
2025/04/25 20:15:00,6.613893132385897,54.4725248103224,2.607572436602365,9.550000000000002,0.721561972121334,0.6887467757272248,91.58435014144848,116.10697499410797,3.662410242548635,2.97696335078534,2.7268293453892936,2.74,0.4814989060280975,3112109.854500397,3351269.014150226,
2025/04/25 20:30:00,6.6920287175029785,54.563795341379546,2.5982135333511467,9.53,0.72091380834759,0.6882355790916409,91.25679067859437,115.76341973966014,3.6679048421814326,2.984260230849948,2.722798960464367,2.75,0.4809925245783069,3110394.3724671295,3356222.4947992745,
2025/04/25 20:45:00,6.534396903745289,54.23636120492887,2.6048597794780934,9.5,0.7208558505935952,0.6883747301786447,91.22750084238137,115.85693773992726,3.6470293237447926,2.9831578947368422,2.728258297366224,2.77,0.4797726698188428,3092295.045654911,3353038.838875297,
2025/04/25 21:00:00,6.585981598463434,54.4133165515002,2.578449387396967,9.470000000000002,0.7209667207486934,0.6886412787480467,91.28353076865237,116.03607460275104,3.6727500048237482,2.994720168954593,2.720622753642105,2.73,0.47989704396242844,3116132.7854631525,3377203.2845692304,
2025/04/25 21:15:00,6.490551778828603,54.36698796217286,2.5806912447396697,9.520000000000001,0.7262409332130745,0.6932114815590565,93.94893459378274,119.107529069127,3.6889341254615453,3.0063025210084033,2.7268414500337856,2.78,0.480954615557192,3192325.516113576,3445152.1436344795,
2025/04/25 21:30:00,6.3300009343716965,53.96639635829342,2.576992066775345,9.460000000000003,0.7274052656400488,0.6947753125547955,94.53734776931105,120.15851868494042,3.6709464968735968,3.0021141649048624,2.7361381614955373,2.78,0.4797887112822575,3193291.6736396337,3462329.0163624594,
2025/04/25 21:45:00,6.191714465638768,53.66425559699769,2.578060193889458,9.430000000000001,0.7288141783743367,0.6963008010900388,95.24936333875935,121.18373983347352,3.65778891522823,3.0021208907741253,2.743509986304719,2.8,0.4789802523594183,3199769.414669546,3480609.158158328,
2025/04/25 22:00:00,6.191241336877397,53.83611574426692,2.5598264047343045,9.430000000000001,0.7294130665580837,0.6967960165859619,95.55202062960379,121.51655478933213,3.6838435538283236,3.0339342523860022,2.7314363856381187,2.73,0.4781968080108324,3228174.438802535,3522549.080726705,
2025/04/25 22:15:00,6.1898312995399465,54.00787351957155,2.558791607929603,9.470000000000002,0.7301236775637836,0.6978736600038993,96.33795561396032,122.24079675977755,3.7009657100065567,3.0295670538542763,2.7308105040627395,2.78,0.480202367847099,3263118.2878653156,3532179.916295817,
2025/04/25 22:30:00,6.280409987768621,54.15595348267948,2.56974337294659,9.49,0.7272116267371083,0.694083745287996,94.43948939214962,119.69374338759141,3.6929757655599342,3.0200210748155953,2.726266512535761,2.76,0.4802499760473208,3205833.298699126,3469509.6655725557,
2025/04/25 22:45:00,6.623772066407469,54.365691916913875,2.5718694325036724,9.440000000000001,0.7216264798670897,0.6891138448969905,91.61695011603847,116.35366781881099,3.67048182178141,3.0233050847457625,2.7180931857139115,2.79,0.47791523989029483,3125077.087265655,3413900.5941805667,
2025/04/25 23:00:00,6.148038905670887,53.47809848897066,2.6458894653319605,9.48,0.7195149228412517,0.6867545541367676,90.54984252193344,114.76808082352031,3.5829161135461924,2.970464135021097,2.7448467579617657,2.83,0.47777662626726847,3019415.8046325003,3300306.924841163,
2025/04/25 23:15:00,6.577370307564934,54.43090434833772,2.600539404191282,9.5,0.7180844896042882,0.6848032943132487,89.82695123775854,113.70337192071698,3.653088272644082,2.991578947368421,2.7191060658017374,2.76,0.4797248315237016,3061957.547388295,3320779.6931729415,
2025/04/25 23:30:00,6.535086585723889,54.37421394280392,2.597576658038566,9.49,0.7184074722885524,0.6852022993596968,89.99017547036279,113.91019030232378,3.6534051730992663,3.0031612223393047,2.7175634898350456,2.77,0.4789711614023965,3066190.4009666936,3335427.5836925227,
2025/04/25 23:45:00,6.609389467870415,54.35891887815126,2.5961370372501364,9.470000000000002,0.7183768839085977,0.6852923235176114,89.97471716535628,113.95685299697568,3.647727321062664,3.019007391763463,2.715807715238401,2.76,0.4774256054421343,3063685.0734948255,3353409.1053094477,
2025/04/26 00:00:00,6.56217952467091,54.31118492730508,2.609255256584323,9.48,0.7155102484198286,0.6822723000774812,88.52601913724425,112.39146838372788,3.6332206195916257,3.0137130801687766,2.7099437520846337,2.78,0.47627192473541113,3014074.9343139613,3314399.9930889197,
2025/04/26 00:15:00,6.634117532803941,54.40816163185582,2.6075930821777953,9.48,0.7148935235584707,0.6814560875949455,88.21434780893826,111.96839668027638,3.6355365661894403,3.0084388185654007,2.709119159311795,2.76,0.4766524611465466,3009005.3428361854,3303781.410846533,
2025/04/26 00:30:00,6.7815134630608895,54.674409251527095,2.596331798139307,9.48,0.7140018586995391,0.6803224020565272,87.7637313535374,111.38076750014413,3.651305278775987,3.009493670886076,2.702900070939929,2.79,0.47716615358496967,3011732.3880691566,3299973.4306312744,
2025/04/26 00:45:00,6.718167383013338,54.59168186794557,2.600612586331728,9.48,0.7137301088392854,0.6798967882343337,87.62639841105698,111.16015685202431,3.6452949777390464,3.011603375527426,2.703064442393631,2.77,0.4767708513232178,3002588.1191508737,3295171.298853744,
2025/04/26 01:00:00,6.598749717759404,54.36997703409446,2.6135446837073233,9.48,0.7135708169170225,0.6796117098395217,87.54589780517884,111.01239067019978,3.6272576700516113,3.0126582278481013,2.706537200323291,2.77,0.4759005296252031,2984879.447086054,3287186.3760741022,
2025/04/26 01:15:00,6.650277333670942,54.375748050559594,2.614607290241445,9.470000000000002,0.7129969244261746,0.6789149006856315,87.25587246952404,110.65120992127883,3.621958844582544,3.0126715945089755,2.7066301671014794,2.77,0.47547588372628274,2974710.765405473,3281570.2936732774,
2025/04/26 01:30:00,6.716498287372872,54.4540901272278,2.610573534506388,9.460000000000003,0.7122094682094248,0.6779495631785442,86.85791944309376,110.15084146052448,3.6237247773174546,3.0169133192389004,2.703427284605735,2.79,0.47507022968752666,2967324.8594220397,3278751.349928675,
2025/04/26 01:45:00,6.758069849910726,54.4617996246738,2.610718253870922,9.45,0.711635406052387,0.6772458834585235,86.56780836402774,109.78609945497102,3.6196935406524426,3.023280423280424,2.701682584851166,2.77,0.4742879929566257,2957926.827101624,3278635.917534693,
2025/04/26 02:00:00,6.747064014169325,54.419928250542455,2.611546611652451,9.440000000000001,0.711084791995079,0.6765712508468393,86.28954714030023,109.43641358965857,3.6147162596599642,3.0296610169491527,2.700107799629127,2.76,0.473476883738541,2947271.7722226093,3277470.9204958887,
2025/04/26 02:15:00,6.677342101897182,54.35493230854979,2.618026140255799,9.45,0.7107914220830043,0.6762096163601868,86.20020683974994,109.24896568660824,3.6095896273505774,3.017989417989418,2.703170339995185,2.76,0.47417959996278464,2939956.208054256,3260133.817507777,
2025/04/26 02:30:00,6.746387769148271,54.64822851514998,2.6151706799118974,9.49,0.7102087690232379,0.6753360840661298,86.0330392347401,108.79618310415317,3.628826245604631,3.0073761854583774,2.6993098471786303,2.76,0.4763555811647045,2950249.4135964527,3243126.9847297715,
2025/04/26 02:45:00,6.673652615178526,54.639718101511846,2.620455102032275,9.510000000000002,0.7099367350003716,0.6748709054275793,85.95499059958486,108.55506461695377,3.629140599518225,3.003154574132492,2.6992342111864343,2.75,0.4769802801891193,2946772.656837893,3231203.203441946,
2025/04/26 03:00:00,6.894737070193514,54.95411295277705,2.6131748788621714,9.510000000000002,0.708260777449063,0.6736130914715877,85.47414560056593,107.90309530212302,3.6392512712891394,3.0052576235541535,2.6932235737453945,2.76,0.47737113491776945,2948319.6711778142,3227838.574514362,
2025/04/26 03:15:00,6.777452171722473,54.79458113879531,2.624502474393952,9.520000000000001,0.7081416436914828,0.6733506462605383,85.43996521723616,107.76706069731482,3.6273541720315396,3.004201680672269,2.695734619913086,2.76,0.4770870509138163,2936385.4139145785,3218435.615686209,
2025/04/26 03:30:00,6.783568015403432,54.90552662229845,2.6287690741258483,9.550000000000002,0.7078644554372305,0.6727972241980562,85.36043779380003,107.48020253266353,3.632879013222449,2.9926701570680625,2.696123942698038,2.74,0.4785552588253598,2937542.5581254126,3200813.470676303,
2025/04/26 03:45:00,6.870669334320382,55.14957864273566,2.6247999509285758,9.57,0.7068099935581914,0.6717937830508279,85.05790464145382,106.96008361197308,3.6459921437496297,2.987460815047022,2.6918254395955197,2.74,0.47983888321632606,2941662.8756108936,3188859.2194163697,
2025/04/26 04:00:00,6.802460720807062,55.041889619918834,2.638864876859224,9.590000000000002,0.7068015040714275,0.6715127122428504,85.05546894298018,106.81439470365754,3.634138331256284,2.989572471324296,2.693730100706502,2.74,0.47945126811530875,2930717.1636487306,3181931.521522519,
2025/04/26 04:15:00,6.924606954326748,55.26484496186811,2.635351958832841,9.600000000000001,0.7056680347278527,0.6705847092591065,84.73026794670126,106.3333780425015,3.6427771887636977,2.980208333333333,2.6915179823617885,2.72,0.4806562404199483,2932087.672471736,3168088.3491897685,
2025/04/26 04:30:00,6.982047786315775,55.354310614931194,2.631406658386922,9.590000000000002,0.7044132839506722,0.6697229782884935,84.3702703824715,105.88671250202397,3.6444386007135687,2.9822732012513034,2.6883058176532293,2.73,0.4805534390557672,2927468.428795445,3164400.2186282156,
2025/04/26 04:45:00,6.906735331428706,55.12888552043677,2.6448379463873115,9.58,0.7038405591577214,0.669332980994312,84.20595127290582,105.68456315596087,3.6221500879045165,2.9864300626304803,2.6915248583181057,2.72,0.4791815780659722,2906928.2115801303,3159515.7934519523,
2025/04/26 05:00:00,6.782994303181113,54.99358372604593,2.6491432347817208,9.610000000000001,0.7075086707010505,0.6715407865680268,85.25836044047448,106.8289466160982,3.6275879211913686,2.959417273673257,2.704564873180047,2.75,0.4816599846183424,2928575.5908612087,3151596.489827106,
2025/04/26 05:15:00,6.755529680214011,54.76896932509618,2.6150915574289484,9.48,0.7064866044510729,0.6719798274782313,84.96512184109466,107.0565169972744,3.625112081857796,2.9641350210970465,2.7046637036237757,2.76,0.4797555097128828,2926850.417035366,3173862.045416572,
2025/04/26 05:30:00,6.612557557630339,54.791102847785055,2.6092900541707906,9.520000000000001,0.7097180682317965,0.673738287688261,85.89225343655718,107.96798891474236,3.6485020071965026,2.9894957983193278,2.699474982256496,2.74,0.4796468675052883,2958511.534969728,3209591.991604662,
2025/04/26 05:45:00,6.285433482336032,53.92633339851852,2.618772944658746,9.430000000000001,0.7122485647291861,0.6769309350561193,86.87767746650027,109.62285059519682,3.600923103789294,2.9819724284199363,2.7208520370895113,2.8,0.4771008503434665,2945046.1020415784,3227749.649467625,
2025/04/26 06:00:00,6.562509598132863,54.88949911473202,2.589095048178479,9.53,0.7133266175651719,0.6771863723587299,87.42248793291695,109.75525275401935,3.6808227672849227,3.012591815320042,2.696354532198877,2.74,0.48022167589167636,3018958.764151437,3267635.356253124,
2025/04/26 06:15:00,6.350826651259354,54.31051405518298,2.5916871046449805,9.460000000000003,0.7150624942737585,0.6799260687359878,88.2997397407078,111.17533396826272,3.6501319866295625,3.005285412262156,2.7117778068759497,2.76,0.4788392005213759,3018652.9162232475,3285452.747925466,
2025/04/26 06:30:00,6.359128418957994,54.53285735005437,2.5869563081454077,9.510000000000002,0.717007167226669,0.681730799984911,89.28250991962875,112.11078979637112,3.676134757303935,3.0,2.711862920932608,2.75,0.48141629511030704,3061412.438056899,3297766.6532022296,
2025/04/26 06:45:00,6.066577416117923,53.74975678725241,2.582154278993737,9.39,0.7184148018521818,0.6845714373306365,89.99387957729132,113.58319227302549,3.6364984371341573,3.010649627263046,2.7251921467706417,2.76,0.4777594188373731,3050530.7576292725,3334546.4116555005,
2025/04/26 07:00:00,6.167561147295487,53.98796575984238,2.5722143841190652,9.41,0.7196656274359403,0.6857961058950803,90.62600339066026,114.21798116294642,3.6583264824649318,3.0308182784272053,2.7189621486754962,2.76,0.47795779110164444,3084199.7360731997,3368670.7757023918,
2025/04/26 07:15:00,6.165943203392942,54.28401075453314,2.556626194630544,9.45,0.721281108958045,0.6870882102120096,91.44241165208825,114.99231801494835,3.6962775472796916,3.0211640211640214,2.7162138098315203,2.75,0.4811197678985094,3132290.813644667,3378127.2207800034,
2025/04/26 07:30:00,6.089071208017913,54.12113594402064,2.552381424896748,9.430000000000001,0.7229217901419795,0.6887357412896886,92.27155494750866,116.09955918043725,3.6945888682689634,3.014846235418876,2.7228732579522754,2.76,0.4814041186282217,3151936.892782403,3395445.5886221193,
2025/04/26 07:45:00,5.939360802184353,53.86467592165542,2.5478855268603966,9.4,0.7243577990942403,0.6902576946157657,92.99726400457703,117.12240445324585,3.689333724338489,3.026595744680851,2.7255815785835495,2.78,0.48020139452748967,3165322.5381205236,3426333.742334782,
2025/04/26 08:00:00,5.951758532174381,53.842037853934585,2.538174633572477,9.380000000000003,0.7256614970156804,0.6916156290624489,93.65610766134138,118.03501905565356,3.69556919997962,3.0181236673773983,2.7301504906427714,2.76,0.4809268576207658,3188190.66574163,3441072.4232740244,
2025/04/26 08:15:00,5.961369324776172,53.85252739490295,2.534536940151708,9.37,0.7254589743581664,0.691409028105935,93.55375974311893,117.89617063756896,3.696927770734778,3.0501600853788693,2.7222175623430243,2.75,0.4788142709525421,3187354.873708692,3469411.783157741,
2025/04/26 08:30:00,5.9784180938486315,53.91688582171747,2.538774818711263,9.380000000000003,0.724092511282476,0.6899601665178432,92.86319675700396,116.9224474616149,3.6946955400957906,3.054371002132196,2.718275082393977,2.74,0.4785390824966795,3167826.48509646,3451959.862486637,
2025/04/26 08:45:00,5.970532708324356,53.92555096599142,2.5461842706133773,9.39,0.7227894465186631,0.6885713353330101,92.20467307610437,115.98906837055294,3.6878713408036035,3.0617678381256654,2.714779868496813,2.74,0.47785645323424564,3145078.83176135,3436560.50882872,
2025/04/26 09:00:00,5.985581573856109,53.67057892406672,2.550256221147374,9.33,0.7212391542494089,0.6875254294721339,91.42120919928037,115.28615597023956,3.658455931852363,3.0482315112540195,2.7222104401710188,2.79,0.4765356204760332,3105657.270098209,3411499.34244594,
2025/04/26 09:15:00,6.090912478188784,53.93643741809103,2.547122050854451,9.350000000000001,0.7197100547103126,0.6856899460197832,90.64845539233178,114.16295475715373,3.670809569907918,3.041711229946524,2.7167053967466868,2.77,0.4776814026868582,3096211.4118632115,3385538.5462629967,
2025/04/26 09:30:00,6.076872270685328,54.027926515755325,2.550372960470494,9.37,0.7185107195292464,0.6839330253588863,90.04235304040228,113.25228084227219,3.6739724523551325,3.035218783351121,2.713637369004254,2.77,0.478357490954479,3081803.962781071,3360666.4093915657,
2025/04/26 09:45:00,6.122095518851381,54.132327558251575,2.557183756350028,9.39,0.7172087282517282,0.6820465196828123,89.38437186220244,112.27443844579162,3.6720083086257076,3.03727369542066,2.7095971002414903,2.75,0.4782000711567779,3063073.667772386,3342349.1929200743,
2025/04/26 10:00:00,6.173381474213329,54.32787828646866,2.556394062090776,9.41,0.7157570900702964,0.6800105631208306,88.65076433546275,111.21913038658448,3.6809661466291796,3.0393198724760895,2.702510649635299,2.77,0.4785066798740172,3050705.99548019,3324766.1218231455,
2025/04/26 10:15:00,6.361807889364172,54.57931631654458,2.5616924346307486,9.430000000000001,0.7140279501067366,0.6775920118873903,87.77691704467287,109.96551002164277,3.6811601082622842,3.0625662778366913,2.692163565012654,2.75,0.4769641862420572,3030187.5981621207,3322883.9438263876,
2025/04/26 10:30:00,6.284468399226284,54.34439061041786,2.572843300309449,9.41,0.7129533469005979,0.6764058756033068,87.23384990138808,109.35069377099661,3.6574322263886856,3.0467587672688627,2.6985838274361638,2.75,0.47653111294650885,2997949.393566498,3293244.0083279572,
2025/04/26 10:45:00,6.119840878827972,54.174564912561095,2.5925126576715316,9.45,0.713373941765792,0.6764715427241369,87.44640394051369,109.38473135467888,3.645112386254472,3.0190476190476194,2.7082194469766,2.73,0.47842676863469946,2989468.3122586743,3259070.6664230744,
2025/04/26 11:00:00,6.505439325821499,54.990885337322084,2.5948581503435877,9.57,0.7140904324962886,0.6761033745717245,87.80849347456697,109.19389682232635,3.6880628710794183,3.0104493207941485,2.7007234844134436,2.74,0.48254634088005366,3031521.098550563,3250820.8067300054,
2025/04/26 11:15:00,6.354559141656807,54.540368802873104,2.59936338560267,9.520000000000001,0.7155573456938985,0.6783170143694776,88.54982046403317,110.34130436646319,3.6624352149950594,2.9779411764705883,2.719939347851041,2.76,0.4832927490731292,3031469.6633150787,3241063.225144155,
2025/04/26 11:30:00,6.608886719481063,54.98474497017759,2.5805392724132687,9.53,0.7158716001277696,0.6784959829777817,88.70863374199695,110.43407010528563,3.6930265320425577,2.9989506820566634,2.7091927780652805,2.81,0.4834684553481208,3062475.8236137745,3271910.1942054094,
2025/04/26 11:45:00,6.515173500388698,54.63891730509755,2.6040119828584696,9.49,0.7112542318377623,0.6732066719024415,86.37517615275938,107.69243371201848,3.6443764707959065,3.01159114857745,2.7046390912027563,2.74,0.47913627272337617,2965542.691527698,3223808.5647897725,
2025/04/26 12:00:00,6.465346564014283,54.520678645871556,2.6132310471091205,9.5,0.7120489495143446,0.6740019850981779,86.77679886882781,108.10467257836632,3.635346369586933,3.0031578947368422,2.7110852143136195,2.76,0.4796024128699427,2967899.112530757,3220349.8055070764,
2025/04/26 12:15:00,6.641899107327163,54.93025893362801,2.5963671612031227,9.520000000000001,0.7122774955816719,0.6740150065364124,86.89229811468034,108.11142204884847,3.666661688783861,2.9926470588235294,2.707027132227288,2.75,0.4820894187904933,2996294.497158713,3218931.1028473396,
2025/04/26 12:30:00,6.7084393395594475,55.274841751904034,2.5896376736363496,9.57,0.7127192502955152,0.673981792661012,87.11554560650536,108.09420612633878,3.695497674221691,3.001044932079415,2.698842984789063,2.71,0.48358605256042725,3022260.844093359,3227424.869734601,
2025/04/26 12:45:00,6.695555473659056,54.834869122381974,2.5829741944913587,9.460000000000003,0.7125450587935938,0.674739208945677,87.02751527047634,108.4868016877144,3.662444642371997,3.005285412262156,2.707731457591136,2.75,0.4804776653149088,3000526.2101684064,3244355.5539024333,
2025/04/26 13:00:00,6.471985410183436,54.49380370954157,2.602800128459717,9.48,0.7137819033894642,0.675964135340751,87.65257357807997,109.12172422034297,3.6422312633010616,3.0063291139240507,2.7152549278470266,2.75,0.48002352652215324,2996912.6262882343,3246349.3404769003,
2025/04/26 13:15:00,6.421922707140368,54.25085083564221,2.600039284282477,9.430000000000001,0.7138560362283585,0.6764553301231352,87.6900377404927,109.3763277920382,3.626868277339264,3.007423117709438,2.720125466644481,2.75,0.4787028597239978,2987924.070465508,3253785.1856442913,
2025/04/26 13:30:00,6.5387337513284365,54.58447877843844,2.592411252360968,9.460000000000003,0.713426635951495,0.6755414711393428,87.47303375208298,108.90264246467132,3.6491123819126168,3.0264270613107818,2.708822331882526,2.76,0.4788209411113661,2999559.175739378,3264910.3121181475,
2025/04/26 13:45:00,6.573438811093865,54.60650763897928,2.5937583838933667,9.470000000000002,0.714535602283343,0.6767435307897374,88.03346682580447,109.52571235740817,3.651072535825422,3.016895459345301,2.713949136545438,2.75,0.4798866112551514,3015645.086413269,3268433.3097849474,
2025/04/26 14:00:00,6.585779381971292,54.55506032777794,2.6022300060825834,9.48,0.715094441297885,0.6772344345942874,88.3158846572934,109.78016510503139,3.643029239475746,3.023206751054852,2.716079860585784,2.73,0.4793608018290107,3016536.4142968454,3276294.3778480086,
2025/04/26 14:15:00,6.548112996773966,54.54188229224803,2.6107222271924058,9.510000000000002,0.7160234252212637,0.6780021770852701,88.78536087190672,110.17811310316578,3.642670177986396,3.003154574132492,2.7232089683132426,2.75,0.4812690489234178,3026213.1288007465,3261773.051840374,
2025/04/26 14:30:00,6.557709654003816,54.55369816240136,2.6134488277682144,9.520000000000001,0.7164597335687154,0.6783524333901093,89.00585595929603,110.35966329346763,3.6426961564538143,2.9989495798319328,2.725547393860002,2.75,0.4818058908036853,3031550.5222770893,3260507.296319224,
2025/04/26 14:45:00,6.581300855304562,54.55341893428056,2.610094966154351,9.510000000000002,0.7167795233327785,0.6787606847312417,89.16746660090634,110.57127435558216,3.643545588692429,2.9905362776025237,2.728841547297157,2.75,0.48240358613573603,3037256.0587684107,3258833.2449993365,
2025/04/26 15:00:00,6.548740420514264,54.613447559199074,2.60709840473094,9.510000000000002,0.7153181118063281,0.6769075978159022,88.42891996498682,109.61075408089336,3.6477334276077933,2.993690851735016,2.7228156375431225,2.75,0.48221446213311076,3020904.5462948703,3243744.864947752,
2025/04/26 15:15:00,6.678123422419276,54.789025894605516,2.6125654540423717,9.520000000000001,0.7130562025569549,0.6739867532753945,87.28582957830358,108.09677738765242,3.643927843135907,3.004201680672269,2.7146971300479463,2.76,0.4810922529593929,2990061.338446386,3225090.3711338667,
2025/04/26 15:30:00,6.818079801842032,55.00454038138605,2.615326703892325,9.53,0.7107384509661254,0.6711852935432441,86.18500902246915,106.6446820492349,3.643904215032386,3.0000000000000004,2.709279830540744,2.74,0.48118708237836,2963733.485232679,3195478.999408128,
2025/04/26 15:45:00,6.42579648343326,52.324333368940756,2.718065089863792,9.210000000000003,0.7044905313299279,0.6699546857562957,84.39243324451505,106.00681465091475,3.3884398259430695,2.889250814332247,2.795013387184753,2.84,0.4723225335378044,2742471.7470101006,3063882.073266812,
2025/04/26 16:00:00,7.084525975317945,53.11357903943525,2.709406673487718,9.130000000000003,0.6886405970719064,0.6583965444266924,79.84496626552043,100.63352480794394,3.3697414601283513,2.883899233296823,2.7645808528529128,2.85,0.470664481972971,2653817.7189679975,2984631.3686782615,
2025/04/26 16:15:00,7.452156379939595,53.71335343202685,2.704448175050106,9.09,0.6763505615798447,0.6486260114503362,76.45736521183144,96.51188798896871,3.361129299448154,2.902090209020902,2.7315994168210564,2.83,0.46815251246418943,2588047.7875384185,2940167.3103916333,
2025/04/26 16:30:00,7.303366527283629,53.347575805676,2.729249695339527,9.110000000000001,0.6785660765380449,0.649855996608367,76.95450951590969,97.03074935778119,3.3379137187617007,2.8825466520307352,2.747908751294173,2.83,0.46848069850902285,2575822.265838045,2922424.031257662,
2025/04/26 16:45:00,7.602303423327612,54.27534937008329,2.7025702636809266,9.190000000000001,0.678265316288995,0.6487266889494574,76.86821910745351,96.55435814778411,3.400466631155459,2.863982589771491,2.7340662915704677,2.84,0.47416748839959943,2621592.06528609,2907239.2641971586,
2025/04/26 17:00:00,7.442723505421441,53.628268574381536,2.7310945325496534,9.15,0.6788205624951378,0.6495742101158319,77.02752347720993,96.91187952892962,3.350305121609205,2.889617486338798,2.742784118374612,2.84,0.46912908447578583,2586821.904889237,2927272.169622906,
2025/04/26 17:15:00,7.383960438098825,53.4378054423392,2.725497011099387,9.110000000000001,0.6790569404175253,0.6501636946093168,77.09534210529603,97.16054979066342,3.342509627748698,2.8737650933040615,2.750861002121368,2.83,0.46946738600423604,2583305.686782295,2919325.0897014746,
2025/04/26 17:30:00,7.662339587807082,54.1554151417871,2.716787162986976,9.190000000000001,0.6788203083832397,0.6490605294705883,77.02745057056953,96.6951866355347,3.3826720492510134,2.882480957562568,2.7357166903189176,2.84,0.4719098502647346,2612457.301797667,2923467.1980450815,
2025/04/26 17:45:00,7.592066700245368,53.73899097111149,2.727220797942791,9.14,0.678972889470519,0.6496928910541684,77.07122724779245,96.9619443233807,3.3513971464629946,2.887308533916849,2.7443982658062396,2.83,0.4693036934144044,2591131.6262309784,2930094.101568606,
2025/04/26 18:00:00,7.562596257473217,53.54338079418636,2.7444537041300174,9.15,0.6800305872595577,0.65047476551314,77.37468880738903,97.29177306104407,3.3339968483456417,2.8721311475409834,2.755973523419324,2.86,0.46961398869411647,2583211.4084903225,2917500.8161893813,
2025/04/26 18:15:00,7.66995850301663,54.13971585030646,2.715611807191476,9.190000000000001,0.6798365825894183,0.6498320902889809,77.31902738842814,97.02066462990906,3.3841361183005128,2.8574537540805225,2.745189591828151,2.82,0.4739577295512184,2619633.1677766195,2907511.9855624777,
2025/04/26 18:30:00,7.685348728981978,54.33398515280288,2.7113801668123694,9.220000000000002,0.6801160299277871,0.6497209345132489,77.39920296031822,96.97377427715047,3.400482201962657,2.85466377440347,2.741668642807247,2.84,0.4754182863032656,2632355.8883801303,2904570.1496329955,
2025/04/26 18:45:00,7.646891745700259,54.18710913226204,2.7172194046070355,9.210000000000003,0.6802794434037304,0.6499272358023934,77.44608753243718,97.06080115595489,3.389494416381865,2.864277958740499,2.742647654094003,2.84,0.4740203625325402,2625000.512817072,2912737.357329536,
2025/04/26 19:00:00,7.526765286066734,53.83816389743265,2.7295735484056496,9.190000000000001,0.6809643147956372,0.6506623979099638,77.64258235625341,97.3709245870719,3.3668262961325595,2.867247007616975,2.7501737687707695,2.83,0.4724116832321797,2611135.74520742,2916110.5907476246,
2025/04/26 19:15:00,7.563693730049408,53.79431166924468,2.730233821266338,9.180000000000001,0.6814764054415899,0.6511868643021843,77.78950506677377,97.5921673788092,3.362349381395521,2.8572984749455337,2.7559352759483686,2.87,0.47282320028598596,2611720.3889006735,2911951.857556313,
2025/04/26 19:30:00,7.689290747867972,54.098739087197885,2.7241010124714924,9.210000000000003,0.6817212717851019,0.6510362768492751,77.85975908759619,97.52864302533966,3.380931895636298,2.862106406080347,2.749814764460271,2.85,0.4738281939253002,2627609.0931308325,2917880.0246929154,
2025/04/26 19:45:00,7.504257954509569,53.81963256155069,2.724573640871071,9.190000000000001,0.6825052651789795,0.6518881096268452,78.08469276948918,97.8879832320783,3.3730048115204823,2.863982589771491,2.7536858116707634,2.83,0.47310714517506886,2624425.6657671733,2922786.403490477,
2025/04/26 20:00:00,7.704001922607233,54.50023333655048,2.6980055547986157,9.24,0.6827343641628805,0.6515020175392421,78.15042301462475,97.72511275535074,3.424752029722819,2.844155844155844,2.7451863474166096,2.85,0.4779766550501019,2665234.584977995,2910842.315050989,
2025/04/26 20:15:00,7.688720535469145,54.4797227941404,2.6927884795027492,9.23,0.6831809940288954,0.6519638998701739,78.27856452830413,97.91995486127874,3.4276736068420846,2.8396533044420367,2.7471353315411475,2.88,0.47840053358461737,2670276.650629938,2911399.0858533937,
2025/04/26 20:30:00,7.541913199651731,54.39850831249464,2.6949762992112394,9.25,0.6841845054796521,0.6525654861191561,78.56647961433117,98.17373017114404,3.4323121886850263,2.844324324324324,2.7464868959458792,2.87,0.47859513185690256,2676573.3311453247,2915989.469818572,
2025/04/26 20:45:00,7.509384494297251,53.99878341070979,2.6994586342948024,9.180000000000001,0.6838559371265749,0.6529836616269922,78.47221084881431,98.35013483341325,3.4006818564931085,2.874727668845316,2.747465467773176,2.86,0.47385168650309933,2653691.0155786225,2946565.5439414317,
2025/04/26 21:00:00,7.451846943689475,54.003318125614385,2.692140339032621,9.180000000000001,0.6846479386829728,0.6536082620161673,78.69944213358932,98.61361851105339,3.409926246006437,2.863834422657952,2.7500860436004575,2.86,0.47523707564198664,2664419.28244499,2942086.2260860694,
2025/04/26 21:15:00,7.422724660206427,54.01403284527112,2.6912803446820037,9.190000000000001,0.6853179458791409,0.6540388485229728,78.89167230632525,98.79525867382976,3.414731586086723,2.863982589771491,2.750295113263455,2.87,0.4756427388983021,2671044.1808596174,2944607.993388579,
2025/04/26 21:30:00,7.529022261964997,54.08328807337699,2.6956471872362178,9.2,0.6858441047412969,0.654346487542211,79.04263129532734,98.92503422565667,3.412909539334982,2.864130434782609,2.752226734481433,2.86,0.47565987764955175,2673820.8757021152,2947466.52174385,
2025/04/26 21:45:00,7.231628665028211,53.393599275381405,2.711027513834549,9.15,0.6871024123047779,0.6558977833955232,79.40364932866714,99.57943845535388,3.3751040715400187,2.8721311475409834,2.7643316476425834,2.86,0.47257753626229504,2650376.224540882,2957965.3092171717,
2025/04/26 22:00:00,7.416793418757493,53.912699188308636,2.69449322068482,9.190000000000001,0.6871303628650921,0.655452629711147,79.4116685575164,99.39165322193165,3.4106599079378324,2.869423286180631,2.7550035128890245,2.88,0.47515265879775975,2678394.5166635006,2958519.151125763,
2025/04/26 22:15:00,7.472236110303982,54.06000135932214,2.68276104020786,9.180000000000001,0.6864650293637949,0.6549595432068759,79.22077930346964,99.18364783513975,3.4218478136572075,2.874727668845316,2.749235706066472,2.88,0.4752380787493767,2684253.440949017,2963975.4383798954,
2025/04/26 22:30:00,7.399875234012541,53.89572216417838,2.688185243834816,9.17,0.6864726845192374,0.6550394322611734,79.22297562593135,99.2173485215204,3.411223248483645,2.880043620501636,2.7507935256737994,2.85,0.4741951891791977,2675696.9898631354,2966909.790890166,
2025/04/26 22:45:00,7.41663343807835,54.00480285409168,2.694478126728745,9.210000000000003,0.6873568871418616,0.6553092049572754,79.4766600995502,99.3311504072193,3.4181016014338494,2.862106406080347,2.755399017596486,2.85,0.47640594268675196,2684392.075162732,2950281.7075020284,
2025/04/26 23:00:00,7.3351963102117566,53.67178236633322,2.7094701878425798,9.190000000000001,0.6876798697655634,0.6557661044171008,79.56932627671596,99.52389052086251,3.3918070186694154,2.868335146898803,2.762042220772002,2.86,0.47433755659803223,2666058.7085180604,2954535.046779621,
2025/04/26 23:15:00,7.4251776462832595,53.816811707606746,2.7000060268276704,9.180000000000001,0.6871479105043353,0.6554015059143241,79.41670310900015,99.37008697535778,3.3999924106783928,2.8594771241830066,2.761375400449527,2.88,0.475318958411139,2671008.3911252813,2948393.7889470863,
2025/04/26 23:30:00,7.571373428427421,54.231993608527375,2.694925365794252,9.23,0.6871490561645826,0.6548294841108174,79.4170318076588,99.12878323765737,3.424955702726752,2.85373781148429,2.755393380630714,2.85,0.4776443570710714,2689701.7958247573,2941479.1361935423,
2025/04/26 23:45:00,7.266633655107171,53.58444887092918,2.704871823417367,9.17,0.6873424583091294,0.655574070862827,79.47252035743155,99.44288239472463,3.390179128123903,2.8691384950926935,2.761980671629579,2.86,0.4740453407538009,2662812.948090059,2954398.569812005,
2025/04/27 00:00:00,7.483075099692087,54.14958988213846,2.7026432386348853,9.180000000000001,0.67871065679811,0.6480870759510959,76.99599069480925,96.28454149701534,3.3966747326357627,2.8736383442265794,2.736232189687468,2.87,0.47388655485158404,2620147.6224077316,2908913.2795803673,
2025/04/27 00:15:00,7.62400577963308,54.588399447066706,2.6961175622926237,9.17,0.6708758809590045,0.6431308529062942,75.36070031965374,94.19379051812894,3.401186998760677,2.88113413304253,2.7157146776454137,2.84,0.4740315597505041,2600225.690965557,2885117.2940756236,
2025/04/27 00:30:00,7.575852532566273,54.42388957743805,2.707637820532216,9.17,0.6710499052711905,0.6430372474923162,75.39556013464268,94.1543036731857,3.386715878491288,2.872410032715376,2.722684541840851,2.86,0.47402413903567153,2589389.0736167324,2873178.8852311913,
2025/04/27 00:45:00,7.637193491068842,54.62977669179321,2.6983069896564156,9.17,0.6698001927209492,0.6421159912203839,75.14522299644716,93.7656776095586,3.3984272490683676,2.877862595419847,2.7157780074820552,2.84,0.47444770216038584,2595110.512268818,2874639.895314667,
2025/04/27 01:00:00,7.55667759533037,54.418287990232784,2.713402770828073,9.17,0.6694862928440303,0.6417305392199144,75.08234389928589,93.60307714948928,3.3795203935763327,2.8735005452562703,2.721566999518689,2.86,0.47391389602585443,2579064.714745104,2862988.654807079,
2025/04/27 01:15:00,7.602936208976587,54.42299938873862,2.7187432973293957,9.16,0.6677255577961873,0.6405858763525021,74.72964089337174,93.12020844303746,3.3692037085655753,2.876637554585153,2.720252922129238,2.87,0.4732529391995924,2567194.4510579184,2857377.143573457,
2025/04/27 01:30:00,7.579161809049992,54.54034677489949,2.7107936813223326,9.15,0.6653158097164384,0.6390882638305049,74.24693033889851,92.4884501831594,3.375395207331532,2.878688524590164,2.713053167318552,2.86,0.47361954600428646,2564530.914953788,2850217.9833752047,
2025/04/27 01:45:00,7.611706952820157,54.682008809509455,2.708192288571752,9.15,0.6632820503462471,0.637581860305639,73.83953625422444,91.89692288856527,3.3786374913671775,2.878688524590164,2.7078883456449723,2.84,0.4740296338419364,2561117.983917104,2841746.7339690784,
2025/04/27 02:00:00,7.436281675147882,54.34887314008654,2.72381473059626,9.14,0.6626381311483567,0.6370199240124501,73.71054908097257,91.69707638441102,3.3555879911109807,2.87417943107221,2.7139919956449723,2.86,0.4731620272275927,2540146.011859792,2828302.5653502555,
2025/04/27 02:15:00,7.598083156124233,54.91385395909373,2.7116394062747005,9.180000000000001,0.6602638802530301,0.6346833428687874,73.23494917251368,90.86609682516298,3.3854058835247756,2.871459694989107,2.700522336185091,2.84,0.47556106462032827,2555181.7473520366,2817801.739830638,
2025/04/27 02:30:00,7.506965731739513,54.55214705673893,2.726735081213911,9.14,0.6584487968411916,0.6336441515057967,72.87135933193555,90.49651976890623,3.351994135026487,2.8829321663019694,2.7031924386774,2.86,0.4726463907876079,2525549.8130727583,2817873.647464486,
2025/04/27 02:45:00,7.641357794651867,54.87863107360772,2.72049377624395,9.15,0.656187854880262,0.6317207428452761,72.41845699049928,89.81248048985663,3.363360019383301,2.8775956284153006,2.6964285764947884,2.84,0.47393607565901047,2528248.9161189115,2806328.98577085,
2025/04/27 03:00:00,7.6368890670510154,54.97732843173708,2.721970280021722,9.16,0.654624584633164,0.6303206487061085,72.10530929920984,89.31455230369964,3.3652094099744914,2.873362445414847,2.6932777783723254,2.86,0.4746073312687422,2524172.576310218,2794271.556363594,
2025/04/27 06:30:00,7.549266039870417,54.63763760703171,2.6749677909073637,9.14,0.6747010381856642,0.6409010358272718,76.12693965452384,93.25315645091077,3.416863571616936,2.861050328227571,2.7379745319196185,2.86,0.47898526770628824,2623631.3771834783,2853846.8545526136,
2025/04/27 06:45:00,7.340692487292756,54.570233453854144,2.630354771658349,9.12,0.6825675259318766,0.6466385580824181,78.10255585416961,95.67349350250261,3.4672129015699853,2.868421052631579,2.742950709940063,2.87,0.48094902237742126,2695932.228803239,2909510.5590347317,
2025/04/27 07:00:00,6.932705562410206,53.99937215364122,2.6240636240950175,9.12,0.6907841996169976,0.65326537724479,80.45998217859261,98.46897476421461,3.47552548507481,2.880482456140351,2.7588015829349515,2.88,0.4809423932530439,2744466.058492794,2961968.0113539365,
2025/04/27 07:15:00,6.91363516651586,54.00447553944889,2.603870602940831,9.130000000000003,0.6977343974471701,0.6587420544289752,82.45404692459027,100.77927599164751,3.5063186280026786,2.8981380065717413,2.764422566184488,2.86,0.4816542812111726,2806973.6177719575,3020803.124320968,
2025/04/27 07:30:00,6.665277621786117,53.4027915847152,2.6067798762823267,9.12,0.7065535529322696,0.6657622699484358,84.98432987076347,103.83373774339212,3.4985692819627476,2.8815789473684212,2.794069388865816,2.91,0.4827169733673718,2847717.0900969254,3051634.3875020817,
2025/04/27 07:45:00,6.687304838830073,53.39326671837239,2.6032888789341264,9.110000000000001,0.7072302149380257,0.6661269521797997,85.1784693591108,104.02276539997413,3.499419551060326,2.8913282107574094,2.793640513611499,2.91,0.48204136953689747,2852971.7466379027,3065548.7931630374,
2025/04/27 08:00:00,6.756096589950005,53.67385257171662,2.5894232802264834,9.110000000000001,0.7051657951153466,0.6648508159944915,84.58617157278277,103.36129902777068,3.5181579116733657,2.9012074643249175,2.7808030443650607,2.87,0.4822189572243946,2856784.907246952,3067463.53725703,
2025/04/27 08:15:00,6.653877030573028,53.53327284618831,2.59563162369124,9.110000000000001,0.7045733814135288,0.664684428408145,84.41620356515303,103.28602843226616,3.5097430301163834,2.897914379802415,2.7814408466031173,2.85,0.4818606956830739,2845467.1523358226,3059698.3401560653,
2025/04/27 08:30:00,6.7069381372643875,53.46470837214508,2.5968292675202003,9.08,0.7030282075919182,0.6640731268492058,83.9728814152809,103.02815478106714,3.4965718053042427,2.904185022026432,2.7793207296969067,2.87,0.4801343545396489,2828975.7410018705,3063074.503380834,
2025/04/27 08:45:00,6.397349208161415,52.853431945463115,2.6226442302649335,9.07,0.7034732687989749,0.6648604313797299,84.10057286874368,103.36628302091061,3.4583417359219055,2.8996692392502754,2.7907661261502454,2.89,0.4782564522967751,2797904.1401150753,3052313.0951745734,
2025/04/27 09:00:00,6.606415822688803,53.49500873840418,2.6096452243086947,9.130000000000003,0.7021544758922365,0.6634461387895525,83.72220112928629,102.76366387990811,3.49855984827155,2.890470974808324,2.7772097221556877,2.9,0.48140980351568324,2821608.419688431,3039527.7663271697,
2025/04/27 09:15:00,6.739546681475133,53.71779092476015,2.6080926199547636,9.14,0.7005621332582727,0.6623408486020836,83.26534588753549,102.29740428655892,3.5044767697546457,2.896061269146608,2.7692508811477494,2.85,0.48113533131550723,2818629.0336929755,3039658.3342007026,
2025/04/27 09:30:00,6.78977431970867,53.82812453132823,2.6081135666299993,9.15,0.6997220674250197,0.6618512417926842,83.02432459528697,102.09086678678075,3.508282812938593,2.8808743169398907,2.7693163648235863,2.85,0.4823364376396202,2817007.6042387723,3023329.93696833,
2025/04/27 09:45:00,6.8346341519751945,53.4796501216656,2.6316462889371737,9.12,0.6989524953774963,0.6618761936395526,82.80352850761625,102.10139256372564,3.4655113182718926,2.890350877192983,2.776154074971714,2.89,0.47885359260451194,2782284.236265293,3028018.284662431,
2025/04/27 10:00:00,6.891739705502573,53.61033274364439,2.621202042241815,9.100000000000001,0.696881207537644,0.6606540012901341,82.20926023479907,101.58581854136871,3.4716896497673697,2.9098901098901098,2.763730294330894,2.86,0.47726932332607,2777026.086768849,3041546.2602151763,
2025/04/27 10:15:00,6.811975077820762,53.548082300551414,2.6221476366130876,9.100000000000001,0.6962311033032836,0.6604602922176406,82.02274037354772,101.50410360858852,3.4704376950163147,2.8978021978021977,2.7646374886816374,2.86,0.47787483503440625,2771165.928198451,3027770.791285703,
2025/04/27 10:30:00,6.704776838715759,53.293383200067865,2.6455859774666353,9.12,0.6962112790882016,0.6605338083695621,82.01705265510157,101.53511592688184,3.447251413364817,2.8947368421052637,2.770123424992716,2.86,0.47693851099291457,2750861.595046262,3016887.3529667216,
2025/04/27 10:45:00,6.9939983574802795,53.71654168921276,2.6343681008109283,9.12,0.6941361223211222,0.6591281932441765,81.42167435756599,100.94216618011681,3.461930774667603,2.8936403508771935,2.760927080587034,2.84,0.4774615045732399,2754516.4399713944,3014569.4728990267,
2025/04/27 11:00:00,6.906892324916043,53.59682772476049,2.6578988001910906,9.17,0.6948229116950345,0.6594849742117221,81.61871946505,101.09267194840378,3.4500937354502437,2.8691384950926935,2.7703911656734723,2.86,0.47905511559479325,2745790.7215867876,2985889.480132012,
2025/04/27 11:15:00,7.246261657077355,54.508798555928195,2.639217811193135,9.25,0.6932673492592148,0.6576452646550083,81.17241674255537,100.31660224334895,3.5048263014784182,2.8562162162162164,2.7533260209714907,2.84,0.48343273602014597,2779391.1704347306,2969890.9185608015,
2025/04/27 11:30:00,7.2370356959275455,53.95990128267027,2.654179640400394,9.16,0.6914842725525766,0.6574187114561106,80.6608384411901,100.22103222599736,3.451160524544667,2.881004366812227,2.757575563488332,2.84,0.4775534839563952,2732864.9709704667,2989771.4724483006,
2025/04/27 11:45:00,7.249591181316646,53.89609592944407,2.6665643258910325,9.17,0.6908777748818006,0.6571390833980768,80.48682963548765,100.10307291893079,3.4388819766933034,2.877862595419847,2.759092942073576,2.83,0.4770172241837701,2719815.3200741736,2981897.7044986435,
2025/04/27 12:00:00,7.1903972314205475,53.54635585360734,2.676012315751734,9.12,0.6894592056602614,0.6567805542922684,80.07983131061587,99.95182970970407,3.408056063986405,2.8969298245614037,2.7588113016084983,2.85,0.47318474490478885,2689769.5916924733,2994626.662953672,
2025/04/27 12:15:00,7.528194366001173,54.30345628246641,2.6805010456528438,9.23,0.6891908406174007,0.6557139079249519,80.00283533379529,99.50187176462956,3.4433860844669093,2.865655471289274,2.7544210458255542,2.81,0.47832189262291264,2714786.9381474555,2960861.5739052235,
2025/04/27 12:30:00,7.359866090582329,53.93197627008249,2.6825381864327835,9.180000000000001,0.6881432281149216,0.6556831239205821,79.702267319809,99.48888572935759,3.4221320861074065,2.866013071895425,2.7573702953983488,2.82,0.4764163306523334,2692545.347085239,2959119.329057305,
