datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/04/27 12:45:00,7.389795838067187,53.90758931535606,2.686294691975104,9.17,0.6867660893514337,0.6549487186270213,79.30715570921271,99.17908155537764,3.413623988237023,2.880043620501636,2.751686021462757,2.81,0.47454716315537376,2679060.359154049,2966448.8065532274,
2025/04/27 13:00:00,7.422901877482218,54.01372105963412,2.689412298175003,9.190000000000001,0.6860594352876839,0.6544549581983224,79.10441127077272,98.97079187788792,3.4171034341726645,2.8628944504896627,2.7524331403805022,2.81,0.47600984535825186,2677141.1908631665,2946988.681594223,
2025/04/27 13:15:00,7.379201634748483,53.60054462416764,2.7089022318146863,9.15,0.6851134698494216,0.6544157407260376,78.83300657446706,98.95424823813559,3.3777520253547286,2.8743169398907105,2.7575090198457666,2.82,0.47233750997000484,2643135.406638143,2952726.346551842,
2025/04/27 13:30:00,7.466795952096106,53.746950147201744,2.7134139977607763,9.17,0.6841215629247916,0.6536588559315486,78.5484209154616,98.63496123054036,3.3795064105836676,2.8745910577971645,2.753296188490048,2.82,0.4723961401729089,2639087.288499159,2947510.6196318995,
2025/04/27 13:45:00,7.516383645067094,53.580994880624075,2.726679658854324,9.15,0.6829646441417674,0.6532175988893822,78.21649209623025,98.44881977069171,3.3557297316856722,2.8852459016393444,2.753576228617267,2.82,0.46981193261158555,2616007.4715440283,2952193.9511022503,
2025/04/27 14:00:00,7.708926221359889,53.68533362722383,2.7345474384831965,9.15,0.6817982636034783,0.6525287919605991,77.8818486272755,98.15825097513604,3.346074700051771,2.884153005464481,2.7531224691403597,2.83,0.46908640961626313,2604708.0730895493,2948017.436950988,
2025/04/27 14:15:00,7.743868923980074,54.199961105785405,2.73311091225872,9.25,0.6818608152556008,0.6518757116592954,77.89979517316384,97.88275322879369,3.3844217439224007,2.845405405405405,2.750365737308757,2.82,0.4749941006523486,2630002.350451551,2906913.469849273,
2025/04/27 14:30:00,7.80685392743618,54.48337898408812,2.7314883106050916,9.29,0.6809796365311903,0.6510086475878474,77.64697827899857,97.51698779819603,3.401076242549263,2.8363832077502695,2.744451672346847,2.81,0.4767968939322993,2636430.114391533,2893031.482239341,
2025/04/27 14:45:00,7.883560108349286,54.20236891645885,2.7378538480433487,9.220000000000002,0.6789689978697866,0.6503603030006226,77.07011071787231,97.24348778252997,3.367601235029117,2.85466377440347,2.7441637321807444,2.83,0.4725078428387185,2603829.0198402195,2906828.7592921085,
2025/04/27 15:00:00,7.976780272330643,54.51664892704696,2.7324348271027343,9.25,0.6776744920753005,0.649341096634327,76.72256937525118,96.813542098333,3.385259149916485,2.84972972972973,2.736082020524185,2.82,0.47393822516908474,2610217.2896675784,2897288.015979256,
2025/04/27 15:15:00,7.87823618714566,54.2102624035802,2.7516988866015084,9.24,0.6767486032333625,0.6491920643405708,76.53709923419034,96.75067377880379,3.3579255510081927,2.857142857142857,2.738564644170981,2.8,0.47164219769860616,2586063.4336358774,2897041.017693245,
2025/04/27 15:30:00,8.095615791338105,54.53442453186892,2.747614683214218,9.25,0.6748635430500809,0.648286507071949,76.15949194240261,96.3686702392753,3.3665564740610407,2.8605405405405406,2.730409164976504,2.8,0.4718506919085749,2589591.883689712,2898567.672069649,
2025/04/27 15:45:00,7.863269750890652,53.3448160589316,2.7733405427942626,9.100000000000001,0.6747968176952963,0.6500128038268639,76.14612580123733,97.09689747957009,3.281241470198734,2.8956043956043955,2.7466294043340054,2.81,0.4626745783579498,2528382.4445573995,2936327.6623404725,
2025/04/27 16:00:00,8.08689227553316,54.23270912081642,2.75444754330731,9.210000000000003,0.6755528479969528,0.6492152222553244,76.29757059714044,96.76044279696669,3.3436832087720227,2.867535287730727,2.737012092832098,2.8,0.4695058730850834,2576150.9050848177,2910789.8399949996,
2025/04/27 16:15:00,7.931142693343816,53.819735039225975,2.776030164517751,9.210000000000003,0.6773621859941883,0.6502250982514549,76.66000954053364,97.18645252420298,3.3176872923497043,2.855591748099891,2.7515478368598503,2.81,0.468887859150448,2559577.270230051,2899248.801461393,
2025/04/27 16:30:00,8.081430723545282,54.03988170000969,2.7683436102411054,9.210000000000003,0.6768589743745095,0.6498615705178983,76.55920831488018,97.03310067585514,3.326899148620452,2.854505971769815,2.74862667778541,2.79,0.46954238589452874,2567234.0609861994,2900289.506870922,
2025/04/27 16:45:00,8.07940688290256,54.02007817131391,2.770075607978052,9.210000000000003,0.6769450019478234,0.6498171693759783,76.57644099491154,97.01437033823807,3.3248189953640335,2.857763300760043,2.7487105058474297,2.81,0.4692340964452541,2565880.3426321647,2902350.4659777293,
2025/04/27 17:00:00,8.208215845892255,54.15376781622331,2.768997257193397,9.210000000000003,0.6764966761676928,0.649444437507033,76.48663426875383,96.85713578425356,3.326113803859482,2.867535287730727,2.745127533678438,2.82,0.4686468693187861,2567371.0270437463,2910892.44834363,
2025/04/27 17:15:00,7.826151390440543,53.25895955713736,2.8046200655761555,9.180000000000001,0.678646655804035,0.6511528555925958,76.9776283216613,97.57782102228052,3.2731706203899478,2.866013071895425,2.7657538511492405,2.79,0.46541854588606973,2531071.969866478,2907198.5765892738,
2025/04/27 17:30:00,8.20708381366768,54.16135872579105,2.7814342835802073,9.25,0.6781884268266427,0.6499260761983657,76.84615893449622,97.0603119844144,3.3256223433377627,2.84972972972973,2.7537358312911913,2.81,0.4704217570714902,2570803.366683601,2894087.081172353,
2025/04/27 17:45:00,8.09875790248691,53.43305339397699,2.7980690174942606,9.15,0.6778307258058823,0.650611596592224,76.753865456096,97.3494943762426,3.2701123320374887,2.8743169398907105,2.7638995753302456,2.82,0.4643525809428424,2529636.0887477137,2918026.296613485,
2025/04/27 18:00:00,8.276130838089898,53.708263382165626,2.791991818077022,9.16,0.6772903124302546,0.6500873068358927,76.64561213186319,97.12832609721708,3.2808119066440997,2.8722707423580784,2.7605734199358487,2.82,0.4653075267105418,2538348.8696222235,2916858.114814282,
2025/04/27 18:15:00,8.33962269170297,54.01887852367889,2.7836139011996552,9.2,0.6779637776289688,0.6499911152357012,76.78170536693888,97.08774828616,3.3050560625649528,2.8532608695652177,2.760076002212936,2.82,0.46857443847502234,2557978.8745312314,2901087.315370602,
2025/04/27 18:30:00,8.322787017975315,54.0932904354882,2.791667625640431,9.24,0.6786449804324917,0.6500874246149373,76.97714764479682,97.12837578155293,3.309849609292321,2.8495670995670994,2.7607653103495493,2.83,0.4696344174994945,2563530.0107744974,2895035.024607001,
2025/04/27 18:45:00,8.364820111853248,54.2283940423992,2.7870202801911836,9.25,0.6785987536864229,0.6498431742566755,76.96388483891242,97.02534033076314,3.3189568320491265,2.854054054054054,2.756906250283644,2.82,0.4699784273402467,2570350.519791685,2898731.4002830163,
2025/04/27 19:00:00,8.23615000728654,53.61812235394831,2.806566310928476,9.190000000000001,0.6790661892083613,0.6507948198011836,77.09799565389919,97.426785914579,3.274463875738514,2.8585418933623505,2.7708602004819145,2.83,0.46650395813080314,2539830.824678603,2904562.0479033254,
2025/04/27 19:15:00,8.298970704403587,53.75180268205378,2.80392150095493,9.2,0.6789352442457037,0.6504780000374983,77.06042654578422,97.29313752444801,3.28111896030854,2.8619565217391307,2.7677695072217894,2.82,0.46679338297035883,2544645.388174135,2906685.931009793,
2025/04/27 19:30:00,8.406743143660151,54.004784532065855,2.797873351744344,9.220000000000002,0.6788216110382063,0.6500698147668934,77.02782431221152,97.12094717983301,3.2953600255893503,2.8644251626898045,2.762723317638137,2.83,0.46769419078415153,2555552.075019027,2908599.7690188554,
2025/04/27 19:45:00,8.440144729013696,54.09380322727674,2.800146672015411,9.24,0.6792041550213079,0.6501003415467301,77.13757909748908,97.13382470658269,3.299827145607874,2.854978354978355,2.764978200918179,2.83,0.4689437375705529,2560745.072795872,2899920.8187293475,
2025/04/27 20:00:00,8.267343779690862,53.47335723808453,2.8213138658837402,9.190000000000001,0.6798807173462289,0.6511230936433224,77.3316899866406,97.5652661344096,3.257347617763666,2.8596300326441786,2.7786935834829922,2.84,0.46567221438413975,2531651.0918193497,2904900.657714398,
2025/04/27 20:15:00,8.377287210533666,53.82728172379632,2.810572998037878,9.220000000000002,0.6796604357454069,0.6505431792488128,77.26848951592997,97.32063295768886,3.2804698566579424,2.8644251626898045,2.7697658082342755,2.83,0.46701905236744196,2548489.7876669457,2908439.1636209795,
2025/04/27 20:30:00,8.483800857401832,54.25426602147883,2.8073111577907666,9.29,0.6805609033169717,0.6505044951159848,77.52684052740665,97.30431430378087,3.309216356091724,2.8299246501614643,2.77260967565525,2.84,0.4721224419514791,2574096.9773233426,2878083.958375298,
2025/04/27 20:45:00,8.532629981068794,54.56274979575579,2.795532386781349,9.32,0.6805647745574187,0.650103148209352,77.52795121580048,97.13500867924682,3.3338909053851573,2.8218884120171674,2.7675426211532455,2.85,0.4745226178050159,2592325.705687191,2870692.5118182865,
2025/04/27 21:00:00,8.493043966431912,54.359680835524046,2.7946021703063617,9.28,0.6803206324096324,0.6502208895105758,77.45790497225732,97.18467709379799,3.3206873230842255,2.8318965517241383,2.7688454937966154,2.85,0.4726242713424232,2582085.966045347,2881209.3461299944,
2025/04/27 21:15:00,8.440535864320452,54.31462954989746,2.7982416951316114,9.29,0.6807659620660181,0.6504004291806189,77.58567344588255,97.26041475481581,3.3199419536070693,2.8331539289558667,2.7697537084119754,2.84,0.47267856415731074,2582880.6431575757,2881468.3648460433,
2025/04/27 21:30:00,8.393663322047246,54.253497415007644,2.799516901381219,9.29,0.6811224303018512,0.6506147918791363,77.68794690046387,97.35084228757559,3.31842968885686,2.831001076426265,2.7718710513140628,2.87,0.47283471007231354,2583103.637896793,2879912.470843919,
2025/04/27 21:45:00,8.383417889916188,54.311401015585204,2.79366830512911,9.29,0.6810517034877018,0.6504627847625905,77.66765483826258,97.2867190580834,3.3253768827687153,2.831001076426265,2.769906920656711,2.85,0.4732879204025529,2587869.2186100283,2879984.717761151,
2025/04/27 22:00:00,8.416355934798787,54.59185025804368,2.783297908998503,9.32,0.6810943005972832,0.6500915917786868,77.67987627376259,97.1301336729167,3.348545611976391,2.8261802575107295,2.7644477516160015,2.87,0.4753472997278052,2604885.4859555704,2875077.243289315,
2025/04/27 22:15:00,8.478754555450678,54.51700832752692,2.774834514449305,9.270000000000001,0.6803966042533879,0.6499621249865245,77.47970187344457,97.07551893504078,3.3407397636610874,2.8349514563106797,2.7637830137413624,2.89,0.47369198621797554,2598060.4980804604,2886643.8534196494,
2025/04/27 22:30:00,8.368336791107993,54.56461579054752,2.777690320009606,9.300000000000002,0.6798843319338871,0.6491151037515466,77.33272703939501,96.71820844675747,3.3481054144177738,2.8344086021505372,2.7597062522114384,2.88,0.47454204438544395,2597747.0825737277,2876471.9319667905,
2025/04/27 22:45:00,8.403591236321802,54.69440720284308,2.781096651754758,9.32,0.6788643821633243,0.6479382394858572,77.04009567409469,96.22175578647959,3.3511960089986315,2.8412017167381975,2.7539939511688156,2.85,0.4744401947061735,2593739.1752786567,2873207.352902815,
2025/04/27 23:00:00,8.444738721147644,54.494791399895234,2.7831414866936792,9.260000000000002,0.6767934299672614,0.6470155251540028,76.54607873613833,95.83251464961357,3.3271754397943707,2.8434125269978403,2.7566660033302948,2.87,0.47235995112508494,2570128.6808577096,2870909.8211069023,
2025/04/27 23:15:00,8.348918188173855,53.957553508025285,2.804889265860652,9.2,0.6752519081589734,0.6466238908423334,76.23728760022463,95.66730622112229,3.279986882896453,2.8619565217391307,2.7626041147688776,2.89,0.46777574658140825,2531030.1624062513,2879746.6487120846,
2025/04/27 23:30:00,8.474775007322535,54.67376103788604,2.78411233871993,9.270000000000001,0.673799883892201,0.6449567013261694,75.94642423371283,94.96401299130191,3.329607024500359,2.8392664509169365,2.7504085967208947,2.87,0.4732401699881753,2563133.660146762,2853003.478445692,
2025/04/27 23:45:00,8.412692676058327,54.77318648427007,2.7897200325588822,9.31,0.6731664837150836,0.6444309188265521,75.81954418626458,94.74221500807263,3.3372524451711256,2.8388829215896885,2.7451369966718384,2.87,0.4740228067368894,2564352.164337058,2845413.205371039,
2025/04/28 00:00:00,8.086441627316674,53.60184411500467,2.783306197653081,9.25,0.6924779250301502,0.6599199261402177,80.94592491264444,101.27615363638441,3.3233856942508577,2.854054054054054,2.7967396296423885,2.89,0.4718147990382463,2648552.8401610106,2964990.536519536,
2025/04/28 00:15:00,8.666992194748843,57.19363381095093,2.646722575985204,9.680000000000001,0.7023110468857737,0.6633438813820761,83.7671225410328,102.72052724686218,3.657353470979769,2.9080578512396693,2.711152730685202,2.75,0.4900173762970127,2946946.9636252043,3067017.2469806266,
2025/04/28 00:30:00,7.594598733699229,55.667015899881505,2.653952368730952,9.720000000000002,0.723282790641381,0.6836733522540213,92.45399206366594,113.11768311781388,3.662462112930777,2.980452674897119,2.745971452657923,2.77,0.48788256916647393,3142173.360394899,3298256.281851113,
2025/04/28 00:45:00,7.439121454424253,55.551990825808446,2.664648944470927,9.75,0.7236385005137198,0.6837678509372077,92.63375548062939,113.16666511665566,3.659018581127162,2.986666666666667,2.7453708896917273,2.77,0.48778184567957694,3139808.849931542,3297103.219965534,
2025/04/28 01:00:00,7.497064162739264,55.78480083083258,2.6560480660523167,9.770000000000001,0.7235260391357771,0.6834178642842333,92.57692140559485,112.98525469641562,3.6783972868838735,2.977482088024565,2.7422684968395274,2.77,0.48953233225578474,3153556.327347283,3288421.2899748823,
2025/04/28 01:15:00,7.410823592554152,55.70969724795435,2.663872802693948,9.79,0.7238947104452129,0.6836376507676131,92.7632350827545,113.09917777884233,3.6751003989753075,2.9713993871297246,2.7450488256904926,2.75,0.490139148123449,3153177.096792404,3280051.321840723,
2025/04/28 01:30:00,7.329935323832387,55.559669390479314,2.671279595461877,9.79,0.7240922958206256,0.6838394021111467,92.86308787006257,113.20375261248971,3.6649102612215563,2.976506639427988,2.746778647313155,2.75,0.48939251668770634,3146282.8635489536,3282672.9464898733,
2025/04/28 01:45:00,7.329100471413483,55.51785226522139,2.6712013504123053,9.78,0.7240255040158555,0.6838346981562173,92.82933361136915,113.20131438681665,3.66127398014771,2.9713701431492847,2.749031159987912,2.76,0.48946388807792307,3143070.3126301314,3278384.648986468,
2025/04/28 02:00:00,7.310733725924081,55.48151348103005,2.6694804051416137,9.770000000000001,0.7238683912912791,0.6837431906577927,92.74993429633062,113.15388282449017,3.6598882618438666,2.9744114636642784,2.7483506183234057,2.76,0.48905245338538594,3140176.3246801496,3280763.3985392936,
2025/04/28 02:15:00,7.349686908434535,55.59190195560063,2.659093554978977,9.760000000000002,0.7234872944306553,0.6833587494862974,92.55734117708754,112.95461341268717,3.670423698227934,2.9754098360655736,2.7447785633082105,2.75,0.48930497648260374,3144786.29218315,3282261.139031678,
2025/04/28 02:30:00,7.323513876117374,55.44133958033137,2.659450996296686,9.73,0.723233543947828,0.6833104443682252,92.42910449491038,112.92957516709939,3.658649854255307,2.988694758478931,2.7443910937420655,2.74,0.4874816033354716,3133391.1875971053,3294320.4760998543,
2025/04/28 02:45:00,7.223274151034957,55.319296279708,2.666909058765636,9.74,0.7234555814165853,0.6834445342782107,92.54131452106138,112.99907869447915,3.6521680287471465,2.9928131416837784,2.7452636913045185,2.75,0.48710533583433746,3128875.2419200204,3294530.56323449,
2025/04/28 03:00:00,7.2828498159673245,55.487320059853744,2.6565879889205015,9.74,0.7231694178554446,0.6830861703225856,92.39669739468516,112.81332602296722,3.6663570115582087,2.9815195071868583,2.743868714195574,2.75,0.4884912221395166,3137407.4754511453,3285241.1480180384,
2025/04/28 03:15:00,7.115885850934546,55.24959393490411,2.6652817817712635,9.74,0.7234669980114259,0.683414080301163,92.5470840716294,112.98329332459818,3.654397845141574,2.979466119096509,2.747886217839591,2.76,0.48818978869741775,3128924.1078800126,3280312.996870931,
2025/04/28 03:30:00,7.3846024049684615,55.6061056709558,2.6586187160438532,9.75,0.7228813649776831,0.6825853116240573,92.25112547329687,112.55371330285604,3.667317897508992,2.9856410256410255,2.741923731406496,2.75,0.48833746592595234,3135693.6263995296,3285467.650779644,
2025/04/28 03:45:00,7.2213155837468435,55.32369098602413,2.6714089617124865,9.75,0.7233023102170568,0.6830645432163768,92.46385657936472,112.8021159313959,3.6497594115091374,2.9784615384615383,2.7489386349242637,2.76,0.48814029459729674,3124461.801586088,3276283.7139294655,
2025/04/28 04:00:00,7.341701439631322,55.51481146474413,2.661150231063727,9.74,0.7224929882119817,0.6821534023048509,92.05485334283804,112.3298394767048,3.6600714556827874,2.9979466119096507,2.739845045341382,2.75,0.48703979369357714,3124810.3953664936,3291113.797744675,
2025/04/28 04:15:00,7.232141035985592,55.24486190686349,2.664931424572361,9.710000000000003,0.722643681574452,0.6826104776806001,92.13100853519349,112.56675775713113,3.6436209616756488,2.9845520082389285,2.7480930565562867,2.75,0.4868902735054034,3113491.638031096,3281155.7958050272,
2025/04/28 04:30:00,7.2245055514335945,55.201478794428624,2.661412288860712,9.690000000000001,0.7222105971343719,0.6822488826827334,91.91214269863498,112.37933032250533,3.64092404643854,2.998968008255934,2.7444805506171663,2.76,0.4855033062704417,3106745.4402883314,3292274.7108901436,
2025/04/28 04:45:00,7.295640826076465,55.250024292173634,2.6549822764045414,9.67,0.7218479275022494,0.6819860747195963,91.72886206077216,112.24310769050236,3.6422088712002294,2.996897621509824,2.7442726570074476,2.77,0.48540421774669373,3105362.8821568713,3292115.278565235,
2025/04/28 05:00:00,7.170037428528019,55.17463986170651,2.656325523625076,9.680000000000001,0.7219860256977028,0.6820314493527119,91.7986520930965,112.26662696242936,3.644131682622146,2.989669421487603,2.7455182521801715,2.76,0.48618319438413715,3105984.023912282,3282521.5019661384,
2025/04/28 05:15:00,7.238465273818633,55.403002666479665,2.6422095192141226,9.680000000000001,0.7213739330052886,0.6812566405906775,91.48932170212397,111.86501626690298,3.6636004562117925,3.0082644628099175,2.734683735510345,2.76,0.485749574208959,3114519.453364127,3297260.646363409,
2025/04/28 05:30:00,6.924610508236924,54.71841573756751,2.653953466791183,9.62,0.7222832977096577,0.6829053361221701,91.94888304475764,112.71959328198172,3.624780961827209,3.0051975051975055,2.748398911483693,2.8,0.48366343794005034,3093470.0492153578,3302444.561139768,
2025/04/28 05:45:00,6.992723819924095,54.73889728515252,2.6286909220250796,9.56,0.7231358267198869,0.6844672793422226,92.37972160126799,113.52920351577325,3.636791195153217,3.032426778242678,2.7430630726867875,2.75,0.48185180898376373,3118099.3893463085,3352976.014360176,
2025/04/28 06:00:00,6.81852222949567,54.27208451399525,2.6236768985419374,9.49,0.7248099781936684,0.6869827152227411,93.22577961887512,114.92141896092018,3.6170612339018966,3.030558482613277,2.7544465399225397,2.77,0.4804736077155794,3124356.8523730175,3378303.8603096823,
2025/04/28 06:15:00,6.754983363951567,53.992708591426606,2.614119255095475,9.430000000000001,0.7263677908201097,0.6888779900360573,94.01304402307059,116.19515899634656,3.6073335145743344,3.031813361611877,2.761813674577639,2.76,0.47928976056567923,3138235.788420409,3409443.812989232,
2025/04/28 06:30:00,6.77023675780805,53.601166709551535,2.621063214547813,9.37,0.7279655662871677,0.6908148161392765,94.82050425914872,117.49682402770557,3.574885164155232,3.0416221985058702,2.773134350612648,2.76,0.47640964109159184,3135295.3141079964,3445795.9226774955,
2025/04/28 06:45:00,6.613943554727086,53.365292943996394,2.6084972315967576,9.33,0.7296794526522213,0.6927121342469583,95.68664291095513,118.77193728131236,3.5767720536505085,3.045016077170418,2.7769102271481714,2.77,0.4759393371655728,3157495.975041716,3476744.417538539,
2025/04/28 07:00:00,6.486774805810114,53.16607293398886,2.594064069425603,9.28,0.7301886441957305,0.6945728543911266,96.47556996411213,120.02245447580229,3.5773981488648605,3.025862068965518,2.784902237641582,2.82,0.47702463610336504,3182312.813611946,3488857.966176418,
2025/04/28 07:15:00,6.477011788424591,53.41263088005587,2.590422285396841,9.33,0.7306926524875771,0.6961133551569177,97.54317607943057,121.05776475702703,3.6017293599567246,3.0192926045016075,2.7827763331620177,2.77,0.47988980037630397,3232687.0150721977,3503624.1391496616,
2025/04/28 07:30:00,6.475984255174694,53.62009412514681,2.5967417865221285,9.39,0.7306352554711142,0.6955196218665853,97.42159592533088,120.65873984679322,3.616069972277154,3.0362087326943556,2.7729507049707904,2.76,0.4800398938136206,3237505.2517548497,3506736.8278666358,
2025/04/28 07:45:00,6.553897172717711,53.86651425441272,2.5928842124986673,9.42,0.7302536760196974,0.694029599751117,96.61332240605755,119.65735429110687,3.6330199222133,3.0498938428874736,2.7616156726320518,2.77,0.4796462540331079,3225950.851753173,3499736.7245131885,
2025/04/28 08:00:00,6.461129073976281,53.617818856318024,2.6008845228621786,9.4,0.7299465340625256,0.6932231969561955,95.96272471340274,119.11540252908857,3.614155075849213,3.052127659574468,2.763071512894852,2.75,0.47778917962518364,3189673.413255272,3486227.9032155382,
2025/04/28 08:15:00,6.76510789443131,54.132067289935435,2.5893328052494526,9.42,0.728058689391919,0.6912819008154003,94.8675654424522,117.81073336040316,3.6380028016879393,3.064755838641189,2.748285713058893,2.73,0.47782754904792374,3184861.697267342,3480433.5616879268,
2025/04/28 08:30:00,6.647165253845344,54.02529053198941,2.601438820431897,9.440000000000001,0.727120178226093,0.690477503667124,94.39327449035369,117.27012951500885,3.6287611016863157,3.059322033898305,2.747845269580469,2.74,0.4777386747527159,3162536.974172293,3457268.2484408133,
2025/04/28 08:45:00,6.610889267633297,53.676304748946336,2.5926086857283432,9.340000000000002,0.7253602841425305,0.6899136870577571,93.50388513528819,116.89121043534081,3.602549066279977,3.0214132762312635,2.7596641259152204,2.79,0.47730734506089756,3124006.7735959576,3421056.498366428,
2025/04/28 09:00:00,6.622120925248737,54.03917854912788,2.6055699190601667,9.440000000000001,0.7243377847421951,0.6883658340976079,92.98714944608054,115.85095903198543,3.6230077461920596,3.042372881355932,2.7440984612052395,2.72,0.47790730344756693,3122394.6603778834,3411078.7514182874,
2025/04/28 09:15:00,6.651555629505538,53.92592625284078,2.598170128167451,9.39,0.7235757943422004,0.6883124373521908,92.60206595909895,115.81507316893666,3.6140820411259917,3.0244941427050054,2.748667532689824,2.83,0.4776963553659493,3108762.9724319335,3399059.2822520086,
2025/04/28 09:30:00,6.518835491353855,53.23426911939799,2.597003281532407,9.31,0.7300197054565993,0.6958072373266182,96.1177186471353,120.85203494239794,3.5849011305470793,2.9645542427497316,2.7891872361800876,2.77,0.4796812494716678,3176365.2864457895,3445459.706597639,
2025/04/28 09:45:00,6.381599374951975,53.1229746261435,2.59175786534244,9.300000000000002,0.7300431267847168,0.6962871223050311,96.16733043631814,121.17454685735228,3.5882981679583814,2.9172043010752686,2.7997735866898203,2.83,0.48284499169176776,3178855.409990291,3404738.6309303343,
2025/04/28 10:00:00,6.407789852156782,53.1906920149907,2.586833906893161,9.300000000000002,0.729908980460129,0.6960219613953725,95.88317749919466,120.99634258635881,3.595128382699099,2.8849462365591396,2.804989958085375,2.84,0.4851188062965967,3176094.3315925854,3370950.001400669,
2025/04/28 10:15:00,6.475921254159459,53.51052905596606,2.60316174803478,9.380000000000003,0.7276933602525016,0.6933563560116731,94.68294078195754,119.2048935194462,3.603310476992565,2.8987206823027716,2.7905003167729316,2.82,0.4850654101589706,3149431.6485491763,3343366.1939459466,
2025/04/28 10:30:00,6.418826692181767,53.36088405376023,2.621856745264147,9.380000000000003,0.7247419267525406,0.6908274544873375,93.19138878371216,117.50531776687048,3.5776172809376683,2.8614072494669505,2.798169729073749,2.85,0.4861119861975246,3090836.255220344,3267444.023769582,
2025/04/28 10:45:00,6.9709153212520505,54.60898683466462,2.6063786489567398,9.5,0.7217103067726541,0.6872290898229602,91.65931332310045,115.08699768851183,3.64490401415872,2.888421052631579,2.7636117743045943,2.8,0.4883487855726747,3108974.886718612,3257325.1401623664,
2025/04/28 11:00:00,6.9970782652609955,54.28617648434556,2.619848002100826,9.45,0.7206086474653639,0.6868365785818256,91.10257296585326,114.82320624324352,3.607079491795766,2.8592592592592596,2.7781607000708557,2.85,0.48771993994424795,3068200.4864736376,3222705.9030095735,
2025/04/28 11:15:00,7.048304239211973,54.53421369695991,2.60429973028527,9.45,0.7190013330146608,0.6853276866116885,90.29029205869577,113.9751829352839,3.6286145907502223,2.846560846560847,2.7707326933489713,2.78,0.4892510551756961,3065263.0883371476,3199951.9907317646,
2025/04/28 11:30:00,6.992137495033774,54.06438691321824,2.643480452380541,9.440000000000001,0.7179479305238147,0.6843817177059456,89.75793902069043,113.48485390340551,3.5710496710875885,2.8887711864406778,2.7699067998616984,2.83,0.4828022274496484,3006389.830403859,3220569.490568612,
2025/04/28 11:45:00,7.093978485059324,54.38949357410081,2.6352936657387933,9.470000000000002,0.71702517660211,0.6833030408342469,89.29161123257268,112.92573765444232,3.5935274019433154,2.8532206969376976,2.76963281642953,2.76,0.48648060779168195,3012301.8000559215,3179726.7244311906,
2025/04/28 12:00:00,6.701721351876245,53.542916761610286,2.6695729230234706,9.430000000000001,0.7167355279774646,0.6836550854028051,89.14523287613224,113.1082147648787,3.532400227269272,2.845174973488865,2.785824406896974,2.84,0.4833602549194851,2956306.3340220926,3159848.8606463936,
2025/04/28 12:15:00,7.197877280113573,54.42858686882221,2.6579907603983224,9.5,0.7149420020091904,0.6810545658533597,88.23884713445003,111.76027380685312,3.5741283007982863,2.8463157894736844,2.7678973513891876,2.8,0.48556159096516316,2970655.932469132,3147323.7177834413,
2025/04/28 12:30:00,7.227507236514782,54.51916594194927,2.6719893397835603,9.54,0.7139263254385005,0.6796765050238747,87.72555946640635,111.04597629845546,3.5703735258063456,2.8616352201257866,2.7598918804084334,2.8,0.48430601599651957,2953159.2428042223,3144554.073285258,
2025/04/28 12:45:00,7.221983559138778,54.31817312124264,2.680857143883079,9.510000000000002,0.712700660863869,0.678779279224005,87.10615115329423,110.5809125366923,3.547372907093912,2.861198738170347,2.761890198959618,2.77,0.48238156281343825,2921028.932958424,3134403.4428600855,
2025/04/28 13:00:00,7.447389105732782,54.525531697583176,2.705889732918428,9.57,0.712156832555979,0.677862278839391,86.83131921168271,110.10559891052444,3.5367294844192747,2.8349007314524557,2.7684340371796514,2.79,0.484139627483165,2906455.8985083764,3096886.388545873,
2025/04/28 13:15:00,7.5439715171158355,54.7624824909513,2.6961143281704336,9.57,0.7101180908929823,0.67612581636583,86.00702298783541,109.20552919535598,3.549552739662247,2.8411703239289445,2.7572062637744423,2.75,0.48391116627218894,2898512.0030899127,3091248.525518278,
2025/04/28 13:30:00,7.343432128294637,54.399526543014986,2.7407081170436074,9.630000000000003,0.7106560785951858,0.6762596652169491,86.16137576123651,109.27490777343642,3.5136904729526073,2.819314641744548,2.771053517384588,2.77,0.48423265783258584,2867670.21742437,3054421.5106717795,
2025/04/28 13:45:00,7.648262166272332,54.73318348095637,2.7287633781794987,9.600000000000001,0.7071675879853465,0.6743962102019153,85.16050120891366,108.30901334716872,3.5180771175566954,2.810416666666667,2.7646594436079264,2.79,0.48459248046039327,2858063.869030515,3039806.99003683,
2025/04/28 14:00:00,7.828345614551154,55.23371044554153,2.7031416947250246,9.600000000000001,0.7040279982208572,0.6725030599429089,84.25972896915593,107.3277268291118,3.5514231528201687,2.80625,2.7492932151566185,2.77,0.4864104898090812,2868624.8100320026,3028914.1413955325,
2025/04/28 14:15:00,7.514882020447374,54.51052424758643,2.71702856840725,9.520000000000001,0.7027708913769474,0.6726618213616151,83.89905543141927,107.41001846920709,3.5038277148409676,2.814075630252101,2.7565755567828805,2.79,0.4823037176625791,2824274.115600006,3031525.8962420654,
2025/04/28 14:30:00,7.901198927381529,55.28931133976573,2.7100389878541797,9.590000000000002,0.7001983640691241,0.6704624997319786,83.1609777337819,106.27003253636799,3.5386944774522977,2.830031282586027,2.7355616004101084,2.8,0.48344067667331464,2838738.984792131,3033209.9879882676,
2025/04/28 14:45:00,8.047962250994999,55.362832266830765,2.7182708039029992,9.590000000000002,0.6987101350823043,0.6697023399800852,82.73399349116008,105.87601493922193,3.5279781492816333,2.820646506777894,2.736874153191722,2.81,0.4833971707151852,2824384.976731673,3018398.44823749,
2025/04/28 15:00:00,7.97880879905199,55.250702938653205,2.726910571330342,9.590000000000002,0.6975573685801362,0.6691968033114388,82.40325599296276,105.61397746228602,3.516800331050627,2.8196037539103234,2.7361812134876957,2.78,0.4827014400925703,2808265.490798684,3009544.976599398,
2025/04/28 15:15:00,8.027445248310698,55.087196602404504,2.7545006044798077,9.600000000000001,0.6964658434136629,0.668544214797822,82.0900891008791,105.27571783011689,3.4852052616677414,2.8270833333333334,2.73887655317863,2.78,0.48044983819701637,2778382.777781479,3004495.177194868,
2025/04/28 15:30:00,8.213277788263667,55.66152047426152,2.7445189192570636,9.66,0.6949700419018437,0.6669955999484486,81.66093224310607,104.47301616070757,3.519742542935337,2.8095238095238093,2.730201339723821,2.79,0.48424154935337343,2795821.0888452516,2977787.335666483,
2025/04/28 15:45:00,7.9368827774713395,54.80086665952564,2.7794818589497727,9.590000000000002,0.6940060911286748,0.6670052622543782,81.38436741709299,104.47802447449844,3.4502833573533676,2.8258602711157454,2.742061832862903,2.79,0.47856746026421215,2736862.337217731,2982001.907557159,
2025/04/28 16:00:00,8.205660976020056,55.51251012551819,2.7629754965824347,9.65,0.692326593425101,0.6653117288123287,80.90250672139956,103.60020638971676,3.4926115023228506,2.798963730569948,2.733688319823943,2.77,0.48353944510573316,2760482.916943855,2948426.552355457,
2025/04/28 16:15:00,7.926215269220904,54.80857426481549,2.8026809323839013,9.630000000000003,0.6920964156473394,0.6653831208972355,80.83646696207632,103.63721142409828,3.435995831251803,2.8047767393561784,2.745950428019449,2.79,0.4798685108479041,2712991.1556931753,2940622.478799017,
2025/04/28 16:30:00,8.377322802347805,55.802018806389356,2.767947929844962,9.67,0.6890724663334243,0.6624846430790956,79.96887284923508,102.35806306661571,3.49356282888661,2.7890382626680457,2.7275219137535753,2.77,0.48441663735755613,2743884.7892043707,2920422.7047991077,
2025/04/28 16:45:00,8.121939671209248,55.08957543853762,2.82274069822273,9.680000000000001,0.6892608124019656,0.6625708780411435,80.02291077225426,102.39444073357647,3.4292912579943233,2.81198347107438,2.737422157014369,2.78,0.4793539614274734,2692251.2476838846,2924164.7294921465,
2025/04/28 17:00:00,8.551812585975426,55.66362369480237,2.7906038275018616,9.630000000000003,0.6851045016479482,0.6595345319919679,78.83043352909021,101.11357758090226,3.4508660473746797,2.818276220145379,2.721236688257919,2.78,0.47923270149816327,2693192.328693442,2926608.490979471,
2025/04/28 17:15:00,8.655255755868723,55.50456032739072,2.810375035254687,9.610000000000001,0.6835906464025764,0.6584956783738724,78.39609691751522,100.67534382924677,3.4194724474305285,2.8231009365244537,2.7247354063091382,2.79,0.47684872321148386,2663238.1328189764,2921841.5857185572,
2025/04/28 17:30:00,8.675870019839522,55.59479565588026,2.8241029857799482,9.65,0.6828191672672314,0.6574684135195177,78.17475367180664,100.24199872342456,3.417014198345499,2.806217616580311,2.726953293883277,2.81,0.4783783154883156,2655336.949640694,2895368.138089293,
2025/04/28 17:45:00,8.632370182235036,55.6260964546903,2.8384601864418344,9.690000000000001,0.6821403234078319,0.6564781613946252,77.97998819301895,99.82426720070539,3.4138227642878967,2.799793601651187,2.726628375631227,2.78,0.4791025501104111,2646470.983370464,2877338.0273738415,
2025/04/28 18:00:00,8.697626689733,55.487514142143084,2.838976368431426,9.65,0.6820636366055504,0.6568997104496076,77.95798616478136,100.00209497225421,3.3991124784641165,2.8124352331606217,2.727812038283734,2.79,0.476832666849416,2637769.594343779,2894086.2908084607,
2025/04/28 18:15:00,8.71409105036156,55.659838468312785,2.843542235934964,9.710000000000003,0.6840964445627992,0.6580719459185944,78.54121426590679,100.49659500425467,3.414754976131849,2.790937178166838,2.7335747458575685,2.78,0.4800571341786439,2658887.851957143,2879802.5718533066,
2025/04/28 18:30:00,8.763852915863879,55.116030969937185,2.8553367080725924,9.610000000000001,0.684111502424784,0.6592240604649895,78.5455344813098,100.9826071538062,3.3656275887991285,2.81789802289282,2.741708342315472,2.8,0.47412800753076617,2627062.6108753034,2913767.2265285403,
2025/04/28 18:45:00,8.965452311483489,55.829662405692716,2.822106453220945,9.67,0.6855496652793264,0.6599206951695011,78.95815436887467,101.27647804646261,3.426518510300479,2.786970010341262,2.736786923277773,2.8,0.4804964366884398,2681808.509538434,2899520.1013901713,
2025/04/28 19:00:00,8.957484360709145,55.858138621456646,2.8330747683956146,9.720000000000002,0.6880169876644435,0.6615438023682443,79.66604797209956,101.96117543274299,3.4309013332198397,2.788065843621399,2.7405267666724487,2.81,0.48125963899615176,2697036.9364924645,2907083.4134254116,
2025/04/28 19:15:00,9.054859741809253,56.07751958929913,2.815211940767989,9.720000000000002,0.6889608740852153,0.6624151666408147,79.9368561824414,102.32875487566633,3.452670777372587,2.8004115226337447,2.7339070480139127,2.8,0.48143475767266924,2720422.571062061,2930234.1954186317,
2025/04/28 19:30:00,8.538832377355732,55.423154127121904,2.826349638679584,9.720000000000002,0.6928736507451504,0.6656895962907261,81.05946163730097,103.79606842465144,3.4390649574908925,2.774691358024691,2.75349062006913,2.79,0.4828628568994518,2724856.8732318087,2918271.054910354,
2025/04/28 19:45:00,8.846458037733782,55.80478575905465,2.8056229688880943,9.710000000000003,0.6933634883666071,0.666183492625196,81.19999978543207,104.05207230602237,3.460906938557109,2.7765190525231715,2.74922020003665,2.82,0.4836545427545766,2749445.9013476935,2935284.9515636987,
2025/04/28 20:00:00,8.66747776957277,55.625029557974074,2.8096171787850426,9.73,0.695955711508682,0.6678914631729747,81.94372836808239,104.93737365164172,3.463105249166908,2.775950668036999,2.754006908951291,2.83,0.4839725455734652,2762295.5924915415,2945250.461011271,
2025/04/28 20:15:00,8.712654684803795,55.60138129803295,2.786810619606751,9.67,0.6962096104729599,0.668640324374301,82.01657391666637,105.3255348117401,3.4699164456910756,2.796277145811789,2.748463196093433,2.83,0.4820031675597462,2772460.9561561546,2979494.928682501,
2025/04/28 20:30:00,8.570819342486345,55.53418986382201,2.7837296596770607,9.690000000000001,0.6984420034370382,0.6700984101940372,82.65706447788892,106.08131209369267,3.480941465100506,2.7925696594427243,2.751029567106221,2.83,0.4830326781339889,2790487.4205175173,2986528.3940180396,
2025/04/28 20:45:00,8.524455912416272,55.52753851061158,2.786016909145772,9.720000000000002,0.70089163069896,0.6715868774911701,83.35988121536407,106.85283716639653,3.4888517611259857,2.7870370370370368,2.7555557513180933,2.81,0.4841566622209383,2808290.542260993,2992085.1654256806,
2025/04/28 21:00:00,8.271589165170326,54.95765604776915,2.811967008707803,9.720000000000002,0.7042782071030661,0.6740542362977768,84.33151580506349,108.13175621711494,3.4566550638397002,2.781893004115226,2.7729596483871433,2.82,0.482782900929763,2798466.1370141655,2998065.040094149,
2025/04/28 21:15:00,8.625715212518003,55.47072075196331,2.774541230418867,9.690000000000001,0.704045873890378,0.6742415602808829,84.26485763502659,108.22885284125492,3.492469275195136,2.779153766769866,2.7651416074551505,2.84,0.48443397963474627,2831860.113409021,3013848.966586127,
2025/04/28 21:30:00,8.578482814458937,55.47804588320844,2.768059659348499,9.7,0.7059535930594033,0.6755279218371837,84.81219680912842,108.89561938371047,3.504259731989674,2.780412371134021,2.7658648792613794,2.86,0.4850066958674317,2850428.3364113523,3026662.3526426977,
2025/04/28 21:45:00,8.237941611010285,54.77072423508076,2.796047923814012,9.7,0.7109321277573364,0.6790967622174982,86.24057637046525,110.74547516436479,3.4691823117139196,2.803092783505155,2.7796168792546907,2.83,0.48130614680736883,2845337.550961278,3066362.455022763,
2025/04/28 22:00:00,8.224033303412511,54.633145949478546,2.796639262017883,9.690000000000001,0.7131921909927673,0.6820037181164036,87.35455341137049,112.25225288504949,3.464873046589603,2.7905056759545923,2.7915455989528954,2.83,0.48228895777415226,2869814.823067967,3080590.5859894236,
2025/04/28 22:15:00,8.653191429904496,55.29396363231098,2.772368519347256,9.680000000000001,0.7090406820533519,0.6780512329817363,85.69790617754938,110.20354050366227,3.4915993066748285,2.793388429752066,2.7731956815732404,2.83,0.48290299126352,2859968.175915407,3062480.48904787,
2025/04/28 22:30:00,8.282850010004324,54.69610759839651,2.789735277703945,9.67,0.7118407470408235,0.6806354234172152,86.67158056882872,111.5430175062691,3.4662787101286425,2.786970010341262,2.7882054576862987,2.85,0.4820699031320196,2855818.453720998,3068256.9452339625,
2025/04/28 22:45:00,8.582820874755782,55.15304367121189,2.766551431873567,9.67,0.7118939087788292,0.6807121580024814,86.69844666510606,111.58279174691393,3.495326307182106,2.802481902792141,2.7769190766743637,2.85,0.4823234504505751,2884055.4762426135,3095449.5085313944,
2025/04/28 23:00:00,8.487434940283038,55.01460657043333,2.77277776118154,9.680000000000001,0.7133172554746956,0.6824656431723461,87.41775665750286,112.49168492568235,3.491083972007603,2.7964876033057853,2.7835742328307247,2.83,0.4829074257454751,2896832.8182570552,3101900.404337625,
2025/04/28 23:15:00,8.252506028279186,54.76081692931325,2.780025239004168,9.690000000000001,0.7151356627013984,0.6841467985669214,88.3367165231589,113.36308703209514,3.4855798659838975,2.780185758513932,2.7960039620423807,2.84,0.4847457951601721,2911180.7246990493,3094401.4871840314,
2025/04/28 23:30:00,8.350805810272789,55.038184719446406,2.7596245714114533,9.690000000000001,0.7156271546451144,0.6841311855715935,88.5850994837725,113.35499426621166,3.511347195696224,2.7966976264189887,2.7878068800746902,2.81,0.48530315099868343,2939428.5850219238,3117463.027927645,
2025/04/28 23:45:00,8.039025271723233,54.263789227127404,2.7864592403580613,9.64,0.7174015211343899,0.6862425907659109,89.48180269009308,114.449410011329,3.459587658910545,2.7987551867219915,2.8086938514350375,2.84,0.4826488459796595,2917693.548804475,3127474.844548395,
2025/04/29 00:00:00,8.461738031455127,55.0605059047607,2.7625981945861167,9.67,0.7132869176592228,0.6821537661619985,87.40242497908763,112.33002807668936,3.5003280675960653,2.781799379524302,2.7864936571356536,2.84,0.48470771673121843,2903804.696798291,3087031.8353308584,
2025/04/29 00:15:00,7.9461505499966165,55.78077107258429,2.7067191443797616,9.87,0.7234793780686158,0.6911211348720845,92.55334052262349,117.7026888610466,3.6464810250055284,2.9078014184397167,2.738977097098495,2.73,0.4863585607635294,3130359.500547845,3305960.846386165,
2025/04/29 00:30:00,7.601775302919918,55.37510090356432,2.69307656507434,9.860000000000001,0.7304352614709336,0.6995082514189537,96.99796238383749,123.33934168438114,3.6612401325202666,2.913793103448276,2.754207332302197,2.74,0.4878037584819389,3255922.9996654517,3418734.4687353442,
2025/04/29 00:45:00,7.686605447841373,55.38906575820732,2.6897612372060715,9.840000000000002,0.7303879448286024,0.6994210954366055,96.89773479330019,123.28076755926541,3.6583172751128936,2.904471544715447,2.7578929512126704,2.74,0.4880725382962223,3252977.6277692285,3411969.429331784,
2025/04/29 01:00:00,7.645383618997073,55.3652239040473,2.6849383557432893,9.83,0.7303414518380626,0.6992146960742277,96.79925188772377,123.14205462471314,3.6611641302575446,2.9074262461851474,2.7565774130697034,2.73,0.4879236764932698,3252005.587585649,3412982.696971405,
2025/04/29 01:15:00,7.441169340418071,55.09987644657889,2.691133739473246,9.82,0.730413938672022,0.699510743189281,96.95279576479514,123.34101630570999,3.649019688602372,2.910386965376782,2.759212443526451,2.74,0.48721310083118197,3243782.0241409307,3414048.027241231,
2025/04/29 01:30:00,7.495678029360761,55.19900339636115,2.6859071106886456,9.82,0.7303705286124753,0.6992356072904045,96.8608432199795,123.1561082348053,3.656120481948547,2.910386965376782,2.757665031222145,2.74,0.4875841448280654,3247686.9195451876,3413085.2856100984,
2025/04/29 01:45:00,7.457622912867635,55.11266949751604,2.6917420964419034,9.82,0.7304068430202146,0.6992990185672059,96.93776553338819,123.19872447250317,3.6481949786276444,2.9164969450101834,2.7584478415672553,2.73,0.4868945919100278,3242929.6671010368,3417505.0984185818,
2025/04/29 02:00:00,7.477068749429577,55.14995050957049,2.689804890504886,9.82,0.7304145533673827,0.6992321482757472,96.95409783173137,123.15378356640632,3.65082242011864,2.9134419551934827,2.7590239837040484,2.74,0.48733572629914607,3245944.84532257,3414647.9865891207,
2025/04/29 02:15:00,7.423369836317363,55.09286701790006,2.6913411610985647,9.82,0.7304825843898056,0.6994266936388512,97.09820326956115,123.28452989192506,3.6487384587064486,2.915478615071283,2.7595844919488632,2.74,0.4872547275833855,3247790.711960711,3417697.641674413,
2025/04/29 02:30:00,7.510307138692497,55.214450754872246,2.6863428202163906,9.82,0.7304693252045198,0.6992675981533215,97.07011724889472,123.17760804188322,3.6555274799993613,2.920570264765784,2.757093655295049,2.73,0.48727731146369313,3254040.045074439,3423964.3859135136,
2025/04/29 02:45:00,7.481331576152286,55.18129037968629,2.6873807010176582,9.82,0.7305451826371795,0.6994964124242683,97.23080083348593,123.33138515934293,3.6541156957335295,2.919551934826884,2.7583794270230193,2.73,0.4874476116114748,3257408.4551646444,3425173.1752916668,
2025/04/29 03:00:00,7.417329197461015,55.12637196737148,2.6879454682438126,9.82,0.7306146633813967,0.6996743597780842,97.37797711732806,123.45097661233785,3.653347925401167,2.9185336048879837,2.759462372872523,2.74,0.4876735846049528,3260244.297947654,3425055.871813772,
2025/04/29 03:15:00,7.47784500789146,55.24099275751678,2.6814080586811895,9.82,0.7306272321039279,0.6996500299437582,97.40460057818859,123.4346254827672,3.6622549739146457,2.9175152749490834,2.7580278407561267,2.73,0.48824006673585374,3269488.953740939,3426989.2267558463,
2025/04/29 03:30:00,7.487869016008858,55.22121086732625,2.684231363787538,9.82,0.730704693621953,0.699861691331742,97.56868198656296,123.57687481882365,3.6584029724411167,2.914460285132383,2.7606246573322584,2.73,0.4884541760745988,3271662.1304139127,3426329.8014111323,
2025/04/29 03:45:00,7.279528157216191,55.07827553758307,2.677808248297785,9.81,0.7307548053491028,0.7000685953075798,97.67483021313014,123.71592688435359,3.6634437907329507,2.9164118246687054,2.759153746919892,2.73,0.4886112178542112,3275924.265275593,3428637.8601339865,
2025/04/29 04:00:00,7.328622755708068,55.16270738369269,2.669282663940674,9.800000000000002,0.7307025772421655,0.6998418276797349,97.5641990047634,123.56352523562032,3.671398361959995,2.918367346938775,2.757042380206332,2.73,0.4887464961685761,3280411.325017704,3431475.8204325223,
2025/04/29 04:15:00,7.393163991060987,55.114198478568824,2.670645015146916,9.78,0.7306618189476878,0.6997727076160245,97.47786351159348,123.51707234562807,3.662036678229955,2.918200408997955,2.75994759979224,2.73,0.4880710917333426,3272265.5578799364,3432219.9429080044,
2025/04/29 04:30:00,7.364673821883571,55.004762599961964,2.670786500000706,9.760000000000002,0.7306473739242849,0.6997836221597047,97.44726561157543,123.52440758332662,3.654354251078258,2.918032786885246,2.7624705609085107,2.74,0.48755081047308796,3265567.7085442413,3432334.6195752514,
2025/04/29 04:45:00,7.222913933398331,54.83232720969818,2.672496218733923,9.75,0.7306938232443553,0.6999866960778623,97.5456560129879,123.66088561696192,3.648274572533912,2.9097435897435897,2.7665096078117752,2.74,0.48788178852369646,3261643.5422203583,3423671.6692572273,
2025/04/29 05:00:00,7.277109846242979,54.85850193523521,2.6700777446127884,9.74,0.7306612426183884,0.6998437223726012,97.47664271286126,123.56479858454534,3.6478338578910874,2.906570841889117,2.7679134884138312,2.76,0.4880048677529666,3260639.4922752203,3420932.1635341467,
2025/04/29 05:15:00,7.184280826092106,54.81811043107626,2.6670032913932427,9.74,0.7306838171289219,0.699860509892529,97.5244607465663,123.57608081976117,3.6520389875153936,2.904517453798768,2.76757201422285,2.74,0.48847218239298323,3263930.8191013355,3417986.67129007,
2025/04/29 05:30:00,7.227183073507206,55.048000571490775,2.656992427979616,9.760000000000002,0.7306156987021998,0.6993059112173842,97.38017016620896,123.20335675295775,3.6733262380508664,2.918032786885246,2.7584528922019977,2.73,0.4887791546454954,3276540.193447932,3426978.4863213813,
2025/04/29 05:45:00,7.222764681422348,55.00160326884054,2.6612495938146745,9.760000000000002,0.730681517571415,0.69949933301082,97.51958975201723,123.33334797128265,3.667450066571874,2.9118852459016393,2.762133001583458,2.74,0.4890844216452511,3276041.0198849007,3422272.962115368,
2025/04/29 06:00:00,7.272489103399664,54.75852901957063,2.6453731529302758,9.66,0.7305727801401767,0.6998121588445286,97.28925872684026,123.54358597249573,3.651658742094526,2.910973084886128,2.768131132264717,2.75,0.4870993550200871,3262162.6959968894,3434957.0237825876,
2025/04/29 06:15:00,7.134231237273127,54.37366038454098,2.6548507854774677,9.62,0.7306728397760236,0.7004642595919609,97.50120817459843,123.98183736658527,3.6235558143693822,2.9251559251559254,2.7728378132255864,2.74,0.4844555634823295,3245338.214902214,3453600.6755386377,
2025/04/29 06:30:00,7.026279336157074,54.2059290253581,2.654109100511467,9.600000000000001,0.7307796030699015,0.7009616083785142,97.72735752032803,124.31608602358014,3.6170329238349725,2.926041666666667,2.7754365029292987,2.75,0.484066405057207,3246136.382992939,3459836.9071991583,
2025/04/29 06:45:00,7.056092912882889,53.908361502551315,2.6457084158014643,9.510000000000002,0.7307415740622641,0.7015235753230556,97.64680328781927,124.69376201592208,3.5945004155414977,2.9106203995793902,2.78709994646706,2.78,0.4829399783523978,3230308.7116422444,3458532.2550194785,
2025/04/29 07:00:00,7.0064169393598945,53.90154791603163,2.633665160963387,9.49,0.7307664286085762,0.7017155471235601,97.69945096458316,124.82277875072066,3.6033434092770498,2.915700737618546,2.7842523359675173,2.75,0.4828730219317856,3239523.74197682,3469328.471420309,
2025/04/29 07:15:00,6.748433041773922,53.725812869643846,2.6273682120704955,9.49,0.7320076391446851,0.7055823116609727,100.32862191307223,128.1320656777702,3.6119794539652337,2.9114857744994733,2.7897141321607757,2.74,0.4847810398892334,3323734.175259518,3532421.288285325,
2025/04/29 07:30:00,6.8035499565284,53.792527744387655,2.616753553450579,9.470000000000002,0.731836223757514,0.705177537294374,99.96552448282866,127.74533874249524,3.618988111246624,2.8965153115100315,2.791819928150566,2.82,0.48586860396025355,3320542.1456965418,3513696.8206232055,
2025/04/29 07:45:00,6.517763982486315,51.5959885272751,2.6106900871914256,9.03,0.7316195174544905,0.7073521086992008,99.50649041915105,129.8229538394761,3.4588555892953394,2.843853820598007,2.8549409652911635,2.89,0.47557535929714523,3187848.316453151,3515291.899146928,
