datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/04/29 08:00:00,6.625429961127395,51.52563776181171,2.6160045522195112,9.0,0.7303099173099928,0.7037169316214841,96.73245446482542,126.34985621661683,3.4403609857498454,2.82,2.8611125013344045,2.87,0.4750718915090286,3092136.2080500475,3416639.1232542717,
2025/04/29 08:15:00,6.697510092255129,52.68685390988651,2.621735106928651,9.25,0.7307875940155854,0.7034040938024996,97.74428419117632,126.05096670938806,3.5281977860975924,2.8962162162162164,2.8142956891020465,2.79,0.47785617242659073,3185384.1702311384,3480605.209074166,
2025/04/29 08:30:00,6.877887709053709,53.046815438246824,2.619922743320097,9.29,0.7303219737474226,0.7012573560798269,96.75799278736757,124.51484648033255,3.545906085851695,2.8611410118406893,2.816256930862926,2.88,0.4813785565953084,3171051.7847374515,3416387.0226029684,
2025/04/29 08:45:00,7.3221428429561115,53.4275349284639,2.6611914810233617,9.340000000000002,0.7235421964955386,0.6928518376080361,92.58508677412739,118.86582644337231,3.509706109688996,2.8072805139186294,2.820869650847484,2.92,0.4832214272849282,3038125.390615037,3249106.9609909845,
2025/04/29 09:00:00,7.250579903204425,53.008564989492356,2.677907008704535,9.270000000000001,0.7195856864406213,0.6895464483700185,90.58560398769335,116.64440368422942,3.4616586647213183,2.792880258899676,2.828638468379231,2.88,0.4807492242343176,2952446.0497738784,3188897.297115962,
2025/04/29 09:15:00,7.184541064020607,52.737086129908334,2.6914515675593647,9.260000000000002,0.7207901342112364,0.690769314162832,91.19429006483576,117.46624392994615,3.4405226204375143,2.7440604751619873,2.853045154349078,2.91,0.48354143146631123,2949442.0589946546,3150225.657276614,
2025/04/29 09:30:00,7.238334267566188,53.20077684761225,2.6533682117228126,9.270000000000001,0.7210722404538344,0.6908892111374383,91.336856763308,117.54682199471083,3.49367266821255,2.74217907227616,2.8399373322024575,2.9,0.48673952429449785,2996659.8927391046,3159938.746096725,
2025/04/29 09:45:00,7.213793895023628,53.332827923519176,2.6576095316368153,9.300000000000002,0.7195094482345572,0.6890611239826184,90.54707584582049,116.31823615535214,3.499385402291267,2.7408602150537633,2.833937509365496,2.89,0.48749169748422666,2979879.1070042728,3132797.523966843,
2025/04/29 10:00:00,7.237869483608449,53.24100766353661,2.664531830069873,9.270000000000001,0.7165670172641431,0.6863645612547279,89.06007341338804,114.51263161548225,3.4790351893664226,2.7572815533980584,2.8271929867361916,2.89,0.48458094476510466,2928659.208324478,3115035.32808391,
2025/04/29 10:15:00,7.354132802048866,53.58843007134692,2.6623121527318974,9.31,0.7152291997481431,0.684191539574331,88.38398689837209,113.3862778734795,3.496960335942074,2.7508055853920514,2.819591046176111,2.89,0.48632869922029864,2925921.2664512224,3090423.792234754,
2025/04/29 10:30:00,7.478747390261617,53.59587459645769,2.6843139959775506,9.33,0.7141188547999715,0.6825081641709464,87.82285711984414,112.51372505824335,3.4757483714576694,2.7513397642015005,2.821704394197953,2.89,0.48525411450703404,2896112.150040873,3072126.0646582665,
2025/04/29 10:45:00,7.40059647023304,53.37666911208743,2.6863700550122243,9.29,0.7126537929095611,0.6810334257646045,87.08246571674714,111.74931615360701,3.458198166952738,2.7438105489773954,2.8250487133421345,2.91,0.48426834438310695,2864513.054915922,3050622.8158065975,
2025/04/29 11:00:00,7.517134729378768,53.54104366219917,2.680401470335744,9.28,0.710936684301556,0.6789616629534954,86.24188367773709,110.67544845321486,3.4621679262239766,2.7467672413793105,2.8184462352421584,2.91,0.48389634003053966,2849124.512566283,3038757.4093892933,
2025/04/29 11:15:00,7.692122956280571,54.04332001880033,2.689338915032662,9.360000000000001,0.7086556719274884,0.676445493312541,85.58744383711272,109.37122902632932,3.480409236515407,2.7585470085470085,2.803084021905933,2.89,0.4849359026387713,2849630.2687647957,3026672.6678884323,
2025/04/29 11:30:00,7.545052669573181,53.60626589952011,2.698104792103996,9.29,0.7058731218685723,0.6750760568880485,84.78910901096594,108.6614018510794,3.443157592391217,2.76210979547901,2.8068224636960806,2.88,0.48200880924786915,2806390.1083239894,3015889.5979392747,
2025/04/29 11:45:00,7.790896181441042,54.07583907840416,2.710010297857836,9.360000000000001,0.7039430389054756,0.6729522790220249,84.23535349384264,107.56057291403943,3.4538614142531996,2.748931623931624,2.8023248410737636,2.9,0.4845387258759399,2804407.7792357146,2983380.9556398303,
2025/04/29 12:00:00,7.985375256043028,54.5713020372682,2.711382681639384,9.42,0.7018553791931833,0.6708284463803263,83.63638800600616,106.45971558484503,3.4742421509841557,2.7367303609341826,2.794643393702779,2.85,0.4874006509152209,2808543.2501787287,2953745.4232257116,
2025/04/29 12:15:00,7.786062376688392,53.67065923415305,2.7466998423150026,9.340000000000002,0.7021923984316021,0.6717432652066208,83.7330813949533,106.933898432416,3.4004443645826123,2.7451820128479656,2.814859760488657,2.88,0.48189065966178146,2753974.578070374,2960962.042621282,
2025/04/29 12:30:00,7.813164756637889,53.82492619237672,2.7454651289473344,9.39,0.7056108151387164,0.6736260031637468,84.7138512103347,107.90978788734608,3.420185490973733,2.70926517571885,2.828063407047663,2.88,0.48648849107966474,2786257.0892711263,2941025.5502165644,
2025/04/29 12:45:00,8.251013971052487,54.84681871871413,2.7062328609998887,9.470000000000002,0.7084582824641473,0.6747749136348972,85.5308112951781,108.50530868682863,3.4993293210182443,2.7265047518479406,2.80734506297363,2.84,0.49009066313792066,2866547.2897748263,2982466.9955026847,
2025/04/29 13:00:00,8.096852461543051,54.32454207546368,2.7353038661022353,9.430000000000001,0.7061510294522921,0.6734639799584757,84.86884281551026,107.82580554828309,3.447514594946119,2.7200424178154825,2.8185960428572665,2.86,0.48757991790107624,2813055.125642317,2956368.557252371,
2025/04/29 13:15:00,8.101857263817124,54.44582268771859,2.7300587961805793,9.49,0.7125614490013816,0.6781052253814653,87.03579831232044,110.23152666782421,3.476115610871366,2.7102212855637515,2.829448107739815,2.84,0.4908071369223591,2878668.4134942032,2986503.864857529,
2025/04/29 13:30:00,7.405002940401857,53.142522832685756,2.719889819668346,9.39,0.724602168204262,0.6922262627852468,93.12075966672849,118.44540208519908,3.4523457281607772,2.7018104366347178,2.876051244288884,2.84,0.4906810318693013,3002618.0650418173,3116668.9463248667,
2025/04/29 13:45:00,7.3936865402535545,51.766742072630166,2.6066335293355256,8.89,0.7291951355265406,0.7008888794017464,95.44188585422275,124.26720772436622,3.410529289963599,2.6974128233970753,2.9146905999407062,2.93,0.4829440170954263,3048455.7045596316,3263778.419167546,
2025/04/29 14:00:00,7.309076438375939,53.99860964757761,2.6627743276251423,9.510000000000002,0.7307561002726016,0.699541832832207,97.67757316054526,123.36191043810919,3.5714630043326716,2.8380651945320716,2.82086051496732,2.76,0.4890445067875637,3216434.390205658,3360542.440254574,
2025/04/29 14:15:00,7.430415651909982,53.27885507822924,2.7356439655804,9.460000000000003,0.7263576804605912,0.6930649107009335,94.00793459846436,119.00902453104267,3.4580523339384728,2.749471458773784,2.8637100734009917,2.87,0.48825578676351045,3025406.540753853,3170949.186657579,
2025/04/29 14:30:00,7.722961969579501,53.40886801389399,2.7694545469063274,9.48,0.7219700525662296,0.6887069841776334,91.79057982714178,116.08023265075691,3.423056720894668,2.720464135021097,2.8709155597418636,2.88,0.4886980757333557,2946851.6678369753,3083152.9795413413,
2025/04/29 14:45:00,8.135509143023626,53.73961971686606,2.7687364919081965,9.440000000000001,0.7164261452207994,0.6828940149061319,88.98888157466425,112.71372509659815,3.4094974467916983,2.698093220338983,2.8673571371404214,2.88,0.48867677151549754,2876613.8466133927,3009923.0511653996,
2025/04/29 15:00:00,8.49310888784845,54.396809392622345,2.764654085299356,9.470000000000002,0.7106653211922211,0.6755689927192194,86.16402753279306,108.91690786973321,3.4253833238506557,2.7117212249208023,2.8406365837778678,2.89,0.4878722706919046,2824565.6055271556,2964994.029664516,
2025/04/29 15:15:00,8.494901733860104,54.48777485951325,2.7812233355084004,9.48,0.704559776552931,0.671115436100607,84.4123002269234,106.6084724740465,3.4085720046164796,2.7141350210970465,2.8294447237456417,2.9,0.48710269911649234,2777481.2421260504,2924563.2079742067,
2025/04/29 15:30:00,8.395910602565607,54.137041145920136,2.8075165782330624,9.49,0.7062734433857917,0.6721503241960567,84.9039643063213,107.14489145659998,3.3802115626233,2.6986301369863015,2.846528476370306,2.9,0.4869895570290481,2762407.187310549,2910008.468094924,
2025/04/29 15:45:00,8.639001383096797,54.751265906011554,2.78452125146595,9.53,0.7061676352186311,0.6716219578437143,84.87360713647715,106.87102054980213,3.4224913869782094,2.6883525708289615,2.8372725154159304,2.88,0.4906699499700374,2797076.3257912113,2903448.693036646,
2025/04/29 16:00:00,8.434199939318773,54.1121310426401,2.8024849638625224,9.470000000000002,0.7068072832767381,0.6725340547766688,85.05712704103914,107.34379254410321,3.3791439105343075,2.710665258711721,2.845430103241484,2.87,0.48579719069334987,2766007.832940666,2927742.328506141,
2025/04/29 16:15:00,8.553837719047806,54.38231638619396,2.7927391310544842,9.49,0.7073295594237332,0.6726190337812223,85.20697204946248,107.38784015790925,3.3980975503489868,2.6880927291886194,2.8486106711810772,2.88,0.48903170944467056,2784778.058595743,2909695.336100997,
2025/04/29 16:30:00,8.53096711793853,54.07620317698343,2.8148321387727306,9.48,0.7080715055338359,0.6731240427320536,85.41984204506981,107.64960410010276,3.3678740090459853,2.710970464135021,2.8523841619288346,2.9,0.48535806534152287,2764833.8465381195,2931648.9029401247,
2025/04/29 16:45:00,8.73945931363022,54.30946412479449,2.808836055936734,9.48,0.7079075616088735,0.6729211723264271,85.3728052830848,107.54444921711004,3.375063482243169,2.7151898734177213,2.849332999527915,2.88,0.4854391164225308,2772895.745964251,2939243.3300938397,
2025/04/29 17:00:00,8.68010989626822,53.898333667709096,2.812797775812509,9.41,0.7079486735248344,0.6735369065589181,85.38460060521508,107.86360597616431,3.3454235782313977,2.718384697130712,2.8589158481828,2.9,0.4827690871947333,2751802.329752619,2948236.058667706,
2025/04/29 17:15:00,8.813503458111313,54.250000530470686,2.806308691980698,9.45,0.7081792128106695,0.6732253215175671,85.4507440839602,107.7021004649839,3.3674128676593207,2.720634920634921,2.851947564306707,2.89,0.484319612031436,2770807.915743843,2950223.9130560136,
2025/04/29 17:30:00,8.672167369354781,53.82990796368654,2.8394223150014803,9.470000000000002,0.7104554068324743,0.6745522953187405,86.10380150258639,108.38991776565254,3.3351854530294007,2.704329461457233,2.871838041509322,2.91,0.4841166365783543,2753857.3425015784,2934559.7339395992,
2025/04/29 17:45:00,8.862044497120621,54.44863387305537,2.8149372543633957,9.520000000000001,0.7106953129126768,0.6741438792302046,86.17263238604477,108.17822130915894,3.3819581538605092,2.685924369747899,2.864113844529486,2.89,0.4889293106824748,2793382.450917463,2919882.002421004,
2025/04/29 18:00:00,8.872387982927876,54.50946980650849,2.8296352059904457,9.57,0.7117373541383215,0.6746674127503421,86.6193293863716,108.44958718866307,3.3820613977872287,2.67816091954023,2.8687514788869457,2.89,0.4903412746366419,2801569.350812131,2911939.7819611216,
2025/04/29 18:15:00,8.848254267060042,54.37199173099941,2.8321698779173947,9.550000000000002,0.7118552959643941,0.6749102227989224,86.67893308957173,108.57544419656948,3.3719728729769876,2.6869109947643977,2.869957341349671,2.88,0.48889040638884207,2795489.867974111,2922539.840611948,
2025/04/29 18:30:00,8.848233677957978,53.94590134040419,2.839035978495029,9.470000000000002,0.7116233981244323,0.6752891476093887,86.56173997423188,108.77185428398221,3.335639305642066,2.7117212249208023,2.874232527218106,2.87,0.4838497256692375,2767039.4099554694,2951759.7608578126,
2025/04/29 18:45:00,8.812321337565606,54.067777911156554,2.848287585135049,9.53,0.7127465552758642,0.6760336840363476,87.1293445953748,109.15777376106459,3.3458700061525364,2.6768100734522564,2.884920467609545,2.93,0.4883373533973783,2785669.8706386196,2918726.5906572994,
2025/04/29 19:00:00,8.90358610321789,54.5244730625073,2.8277938761971435,9.57,0.712889237212295,0.6757232363040285,87.20145109121529,108.99685775725445,3.3842636411922182,2.6624869383490073,2.8781642962209752,2.89,0.4922805027961829,2818108.5083707254,2906490.561394783,
2025/04/29 19:15:00,8.899790409497882,54.586382175608094,2.812766622613836,9.550000000000002,0.7127339867591619,0.6756299411028903,87.12299290348365,108.94849956558396,3.3952336902822813,2.6743455497382196,2.8712555049433095,2.92,0.4916705928391506,2825956.2290152325,2921705.457840505,
2025/04/29 19:30:00,8.793559656085165,54.59034530937595,2.811184307687541,9.57,0.7133741110267675,0.6761346988948117,87.44648947913342,109.2101333232529,3.4042591849383967,2.671891327063741,2.870928752457446,2.92,0.49279982651705223,2838556.484970432,2921503.3450672925,
2025/04/29 19:45:00,8.856660675719525,54.633901561668324,2.7988366062083125,9.54,0.7132115184640345,0.6761300372518171,87.36432084417946,109.2077170293549,3.408559105893713,2.6834381551362685,2.8665687368437385,2.93,0.4917228497669593,2842443.298440329,2938136.757555522,
2025/04/29 20:00:00,8.718893548002598,54.474783957507725,2.8058599999192713,9.550000000000002,0.7140384978970917,0.6769554341128518,87.78224753163877,109.63554931996515,3.4035910559595877,2.683769633507853,2.8702133297199723,2.92,0.4917669667348304,2846073.588787217,2941370.020294951,
2025/04/29 20:15:00,8.762979649741567,54.503484546716436,2.8140529272074883,9.57,0.7146457930823494,0.6773895489883576,88.08915342909489,109.86056636369092,3.400788914619578,2.6812957157784743,2.87374436565202,2.93,0.492231997562413,2851032.9124539606,2941018.2475124565,
2025/04/29 20:30:00,8.692010849407097,54.26729214058855,2.8090845973097016,9.520000000000001,0.7146932165618235,0.6778377646749326,88.11311960877086,110.09289235488984,3.3890043785500206,2.6922268907563027,2.8751554740867293,2.92,0.49016111657710076,2843386.573273088,2957535.7706473367,
2025/04/29 20:45:00,8.69452020859569,54.266793276067574,2.8122527627760396,9.53,0.7152756387128285,0.6783714173916049,88.40745553847317,110.36950337067903,3.3887423371548997,2.685204616998951,2.8794109979972897,2.94,0.49101854808031786,2849893.247883927,2954150.731769889,
2025/04/29 21:00:00,8.734473661969844,54.23667660447836,2.7966820126133594,9.48,0.7149461590874049,0.6783585128063984,88.24094797742008,110.3628144692532,3.389731101799956,2.70042194092827,2.8747354681919193,2.93,0.48920719176838456,2849728.654912602,2975469.1403434575,
2025/04/29 21:15:00,8.75633883746292,54.373455791248034,2.7968630918914057,9.510000000000002,0.7155489194233537,0.6787133890510817,88.54556211951652,110.54675933724299,3.4002379407026213,2.7003154574132493,2.873175773228287,2.94,0.4902999359487675,2864593.013794933,2977938.880996627,
2025/04/29 21:30:00,8.701650231732799,54.1705458588504,2.802237048082192,9.49,0.7160251019587279,0.6794048836012841,88.78620823679024,110.90518533971344,3.386580020592766,2.6996838777660694,2.8795619834566604,2.95,0.48952249307025203,2859428.4189226413,2981832.1143543883,
2025/04/29 21:45:00,8.702960564918783,54.27282203245505,2.7955644705145977,9.5,0.7164600923236452,0.6797301829609494,89.00603726157615,111.0737994655432,3.3982403554625495,2.691578947368421,2.8802306295828886,2.94,0.49112270792373314,2873846.7592337537,2977739.235197674,
2025/04/29 22:00:00,8.57046423594926,54.20519207084595,2.798234738346302,9.520000000000001,0.7173461236059094,0.6805314851251394,89.45380670296642,111.48914262536793,3.4021448842516047,2.6848739495798317,2.8835087418702487,2.94,0.4923739679149611,2884842.2510690824,2974204.8128636912,
2025/04/29 22:15:00,8.455384017577387,54.25494306609579,2.7957996794000746,9.550000000000002,0.7180169120393772,0.6809714586954394,89.79279988317582,111.71719643714957,3.415838434479415,2.677486910994764,2.883206769926529,2.94,0.4942967362531799,2900967.6423838846,2967911.169913194,
2025/04/29 22:30:00,8.600302657229747,54.14641428683444,2.783679677475612,9.470000000000002,0.717427337000912,0.6809360722081865,89.49484913255068,111.69885437332886,3.4019718851372653,2.701161562829989,2.880396916961837,2.95,0.49054058773437204,2888660.321539016,3000068.142053944,
2025/04/29 22:45:00,8.560347911020813,53.96276159178643,2.7885240643214746,9.45,0.7176873386588458,0.6815306528729429,89.62624494154586,112.00704649249558,3.388889527944399,2.707936507936508,2.8830794557887947,2.93,0.48900696559055074,2881454.0438271877,3011006.077568815,
2025/04/29 23:00:00,8.466958147289176,53.79075715222001,2.799837031905073,9.460000000000003,0.7185126084135026,0.6825804746522809,90.0433076169093,112.55120612986414,3.378768082642011,2.708245243128964,2.88776279706139,2.94,0.48858317594893086,2881167.491602133,3015817.164094008,
2025/04/29 23:15:00,8.545133322280094,53.7868700357069,2.7909256877202235,9.430000000000001,0.7188831246708144,0.6834776752214851,90.23055366666098,113.01625681369009,3.3788072686746906,2.7094379639448567,2.8891367786137163,2.95,0.48807782089405255,2888455.331184145,3029566.770072417,
2025/04/29 23:30:00,8.829084865491438,54.36815824223777,2.7767969168281237,9.48,0.7192647410893278,0.6835909370971768,90.42340935241832,113.07496443666146,3.4140055192904795,2.7046413502109705,2.8806191819109985,2.95,0.4908942609550053,2924248.327007922,3032733.776060409,
2025/04/29 23:45:00,8.572211056960498,53.865809647288756,2.788704541820068,9.45,0.7203857249952748,0.685401580625696,90.98991569075768,114.01348480770802,3.388670208078906,2.7111111111111112,2.889299768736108,2.94,0.48874508781384357,2914345.334030005,3048569.499683966,
2025/04/30 00:00:00,8.78221908130638,54.58938567170293,2.79452213543975,9.54,0.7151394188737512,0.6772599682595748,88.33861476222437,109.79340010388553,3.4138215901083826,2.685534591194969,2.8738747910785234,2.93,0.49307748551065084,2869492.109107077,2950064.0325312214,
2025/04/30 00:15:00,8.757557119665705,54.32085932729365,2.797952400749334,9.49,0.7147113937383535,0.677152602711046,88.1223057225662,109.73774875513983,3.39176606344641,2.702845100105374,2.87475395363838,2.93,0.4898028322297695,2848357.6781672323,2966957.1602554466,
2025/04/30 00:30:00,8.780030498627752,54.1797126404594,2.792369937217348,9.440000000000001,0.7142394005898369,0.6770275536893018,87.883776775918,109.67293143884145,3.380640893665811,2.7129237288135593,2.874671147433071,2.95,0.4877029773263148,2836273.6245232387,2979302.159065899,
2025/04/30 00:45:00,8.631141837496386,54.0615285474297,2.8002435664287297,9.460000000000003,0.714650693220548,0.6773103659745227,88.09162978877556,109.81952301619877,3.37827755892847,2.7071881606765325,2.8777331677815825,2.93,0.48840270421255016,2836120.83294808,2970810.2271916196,
2025/04/30 01:00:00,8.71182785795429,54.311831964796795,2.791574637800684,9.48,0.7144903501864983,0.6768921371840845,88.0105979874993,109.602740290395,3.395932844363685,2.707805907172996,2.8715902408581497,2.92,0.4895364628290556,2848785.9405671875,2970567.9929557852,
2025/04/30 01:15:00,8.72105404958154,54.1419277320698,2.8002350355,9.460000000000003,0.7144814803109053,0.6770150361074428,88.00611546039447,109.66644313489425,3.378287850866368,2.712473572938689,2.875961093955888,2.92,0.48797846140153556,2835448.6598553495,2975153.414079603,
2025/04/30 01:30:00,8.675768901521508,53.98342329731628,2.803610060324892,9.440000000000001,0.7143807324607266,0.6770556856653103,87.95520099552525,109.68751323374387,3.367087361252392,2.7161016949152543,2.878258971581235,2.92,0.4868338639737386,2825343.185807623,2978162.6811548914,
2025/04/30 01:45:00,8.60086477454621,53.720037596104305,2.8099471759993135,9.41,0.7144392994962401,0.6773841479594611,87.98479874145455,109.85776682001614,3.348817401399541,2.7236981934112645,2.882107573591911,2.93,0.4848739206258804,2811400.0757418135,2986808.3989743115,
2025/04/30 02:00:00,8.80825271891024,54.414903578929454,2.7941373218099614,9.49,0.7144819385900754,0.6766248554220313,88.0063470587723,109.46419873069311,3.396397136935508,2.6996838777660694,2.8745254811109664,2.93,0.49046606367928,2850073.0687238025,2960875.4958796194,
2025/04/30 02:15:00,8.770736948948354,54.26192565043226,2.8099347213619628,9.5,0.7148324439405701,0.6769297772481023,88.1834802911272,109.62225046248051,3.380861458374162,2.694736842105263,2.881591808408639,2.92,0.49022888103089074,2840681.312762794,2953920.8061274523,
2025/04/30 02:30:00,8.676191391936754,54.23012745166608,2.805597019066436,9.5,0.714831493898427,0.6769016609962677,88.18300017282007,109.60767681798659,3.3860885706105903,2.6936842105263157,2.8802048944297463,2.93,0.49064807491580936,2843452.49143089,2951846.902984954,
2025/04/30 02:45:00,8.666321673709774,54.32266153364213,2.8007469604405144,9.510000000000002,0.714682526151858,0.6765980807094839,88.10771704681412,109.45032045329242,3.3955227424416177,2.6919032597266037,2.8773007716871275,2.92,0.4914338002967795,2848644.974226707,2947954.6339125684,
2025/04/30 03:00:00,8.705107230337774,54.4031162880371,2.796743521153758,9.510000000000002,0.7144626934611306,0.6762728010050669,87.99662123891977,109.28171651547694,3.4003833129742196,2.695057833859096,2.8743962262613127,2.92,0.49143137697129624,2850478.5026401007,2949880.6852645674,
2025/04/30 03:15:00,8.609606862018211,53.97290491558658,2.8088504279503717,9.48,0.717319728101726,0.6799858499864844,89.44046733176843,111.20632069784509,3.375046213093515,2.707805907172996,2.8876883727226876,2.89,0.4891182835134451,2864827.104599068,2992298.259884098,
2025/04/30 03:30:00,8.308166523240232,53.63099444873427,2.791219703636794,9.45,0.7214977440226483,0.6853587175733381,91.55189149078909,113.99126737663033,3.3856166849521765,2.6751322751322753,2.9089217749509286,2.94,0.49289005316512347,2921004.8766779206,3005275.9600330456,
2025/04/30 03:45:00,8.297613965111566,53.89851890359671,2.749722130762719,9.440000000000001,0.724374689564534,0.6883324872247613,93.00579986172113,115.82854790369085,3.4330741620723435,2.694915254237288,2.8971396586856724,2.92,0.49396106512837024,2995926.6641191803,3069180.2352284454,
2025/04/30 04:00:00,8.093452391400149,53.59001970447184,2.7387988021781258,9.41,0.7279976255456035,0.6919136869910153,94.83670589505955,118.2353321257334,3.4358128068832103,2.7045696068012752,2.9038454963548577,2.94,0.4932292272597973,3040192.787486766,3123660.8924278948,
2025/04/30 04:15:00,7.9755798848266295,53.4637347266044,2.7208950947590242,9.380000000000003,0.7302954241466224,0.6955936298398061,96.70175459319833,120.70847770949355,3.44739494663639,2.7100213219616203,2.9075158055154233,2.96,0.4936790296052553,3099790.120272755,3179168.3413644363,
2025/04/30 04:30:00,8.647203486709657,54.90648400101145,2.6486039933135315,9.42,0.7308265648738074,0.6972691777977273,97.82683348101551,121.83454792382102,3.556590575178861,2.774946921443737,2.8612488786552497,2.94,0.4950142249880083,3236408.6144217234,3301602.7215153915,
2025/04/30 04:45:00,7.784605972076463,53.02493471627673,2.724606757009029,9.33,0.7309731494936399,0.6985714636537814,98.13733360387837,122.70976328613695,3.42434737636859,2.754555198285102,2.905761747003054,2.93,0.48903469834347885,3122174.677303281,3262187.5936748562,
2025/04/30 05:00:00,8.063450362019296,53.48810726523226,2.7359336482440724,9.4,0.7300137713198821,0.694202620196692,96.10514877328036,119.77363456186664,3.4357558364154555,2.7382978723404254,2.900028944526532,2.93,0.49071703000496747,3072320.3267831723,3188559.4449094296,
2025/04/30 05:15:00,8.13464147466226,53.41238320555016,2.757111219038205,9.39,0.7261663297037336,0.6901891387937262,93.91123257086734,117.07633076800401,3.4057385625798666,2.741214057507987,2.896870471736908,2.9,0.48833610646911735,2994407.5056130094,3137450.175900404,
2025/04/30 05:30:00,8.123675796557222,53.549076142133345,2.766633743630018,9.41,0.7216030787652109,0.6855783451270325,91.60512401178114,114.10510808019656,3.40124529373137,2.696068012752391,2.89903729417491,2.96,0.4917692135903598,2934402.5377334594,3032629.2662903597,
2025/04/30 05:45:00,8.321807315705314,54.06779513296573,2.7434214774290004,9.440000000000001,0.7220654711205744,0.685738755207419,91.83880105096185,114.18825427976788,3.4409586998082062,2.733050847457627,2.8769440390966095,2.92,0.4912623251894474,2974716.4301844095,3080534.049357774,
2025/04/30 06:00:00,7.9301576406305685,53.45349911125567,2.7595622868584635,9.430000000000001,0.7248487353823618,0.6885705014478704,93.2453661561433,115.98850794899124,3.417208607650341,2.708377518557794,2.8991341063366,2.92,0.49222793070374826,2982811.5483374046,3077006.1951880767,
2025/04/30 06:15:00,8.07303819596558,53.703610702035576,2.744495992729409,9.42,0.7239579368637882,0.6877879012300021,92.79518751907592,115.46255296755602,3.4323241953914403,2.715498938428875,2.890558798788081,2.93,0.49226981360753463,2987585.6719769635,3081414.6798480535,
2025/04/30 06:30:00,8.06603606488028,53.5793930137541,2.7524468327627543,9.41,0.7237206137769382,0.6876494105569904,92.67525267236199,115.36947880569339,3.418776300414407,2.709883103081828,2.8958775483087993,2.96,0.49186733920295034,2973774.06647462,3072112.353415531,
2025/04/30 06:45:00,8.005925030612104,53.59190139876091,2.728540730154137,9.37,0.723509685970351,0.6878336820885873,92.56865708367044,115.49332049110521,3.4340700494035445,2.7139807897545363,2.88997487195935,2.93,0.4917874071407425,2985059.722336307,3084757.5991186644,
2025/04/30 07:00:00,7.9804429462606095,53.54983626658674,2.7327841411913654,9.380000000000003,0.7241748977437212,0.6884727513190901,92.90483201352853,115.92281391262652,3.4323969678449475,2.7100213219616203,2.892965578462912,2.97,0.4921039616827906,2990819.6053150715,3086797.8052168707,
2025/04/30 07:15:00,7.773794510885125,53.31144270330975,2.7131293019498885,9.32,0.7239257319924356,0.6887691753298509,92.7789122954553,116.122028890485,3.435147743714922,2.7317596566523603,2.8850843078610775,2.93,0.4896608518788517,2989792.2439761185,3116050.672614303,
2025/04/30 07:30:00,7.778521969715882,53.396429961556066,2.7088378437951266,9.33,0.7241327520497951,0.6889429206422187,92.88353304338526,116.23879631585152,3.4442814734633638,2.7438370846730975,2.8787518040864493,2.94,0.48923017962137166,2999483.806788909,3131543.9419699465,
2025/04/30 07:45:00,7.692725218541227,53.08532392136499,2.7045019968260116,9.270000000000001,0.7242818623406033,0.6896274300074678,92.95888820630171,116.69882827375396,3.4276181015503853,2.7540453074433655,2.8816431921930215,2.93,0.4867114390507438,2989075.327683276,3152295.2830280936,
2025/04/30 08:00:00,7.745209387578257,53.3569127199047,2.699064183003543,9.31,0.7245840213505235,0.6896508490428143,93.11158887702142,116.71456729097936,3.4493436868328744,2.7636949516648763,2.872245647317,2.93,0.4875417959126259,3009677.3320280495,3163490.501499446,
2025/04/30 08:15:00,7.757969724539521,53.293019281827924,2.6823598807112665,9.260000000000002,0.7247762752035916,0.6903512736216275,93.20874729808494,117.18529524111852,3.4521840512856827,2.737580993520518,2.880938390461856,2.91,0.48910364432019776,3017157.4848841173,3151591.245413418,
2025/04/30 08:30:00,7.66847368136348,53.18974436781082,2.6937083510172073,9.28,0.7250564225027828,0.6904864737687605,93.35032401458024,117.27615796930894,3.44506486624495,2.782327586206897,2.8689310655527076,2.89,0.48533618737166,3012143.9695488135,3194160.1304217475,
2025/04/30 08:45:00,7.663411310018375,53.24277356641153,2.6904025552506607,9.29,0.725673811402274,0.6910748148854157,93.66233092469948,117.67155901060693,3.45301485901037,2.76210979547901,2.8741030048175866,2.91,0.48746645559067553,3025687.9677045704,3181278.548664781,
2025/04/30 09:00:00,7.7918023946511425,53.3981030201096,2.6846014077026137,9.29,0.7257740385020548,0.6912342267316463,93.71298222040521,117.77869347430594,3.460476469000309,2.768568353067815,2.870362091405989,2.93,0.48725689888387197,3035244.3064321014,3194004.193455206,
2025/04/30 09:15:00,7.773332404719611,53.22460872129784,2.695110220515179,9.28,0.7258751392185437,0.6914747335732088,93.76407501165488,117.94032871091724,3.443272905635042,2.776939655172414,2.872860749511916,2.92,0.48548639314128783,3022303.0157667305,3203006.402714067,
2025/04/30 09:30:00,7.744240832414505,53.219020686218755,2.6970838070842427,9.29,0.7260390319467828,0.69166033826877,93.84690070510005,118.06506636364017,3.4444610047335575,2.754574811625404,2.8792263793585096,2.94,0.4873883724431575,3024292.0703182966,3180804.8119857833,
2025/04/30 09:45:00,7.746056779861135,53.244960022591385,2.700089103239703,9.300000000000002,0.7257199559941142,0.6913387594161343,93.68565079897462,117.84894580093804,3.444330777395973,2.7645161290322577,2.874788779366599,2.92,0.48661644274000965,3019827.600701963,3185938.0402987916,
2025/04/30 10:00:00,7.754076498490406,53.132257351112685,2.7160026916435474,9.31,0.7258004733391479,0.6914087426144663,93.72634146907987,117.89597876993368,3.42783165445473,2.758324382384533,2.8811912263893413,2.96,0.4862815144996568,3006562.725189073,3176198.9787646043,
2025/04/30 10:15:00,7.76131751392569,53.19747941002419,2.730960500833011,9.33,0.7221196806882079,0.6878516662159005,91.86619668394468,115.50540691931307,3.4163804262837627,2.739549839228296,2.8792493012743967,2.92,0.48713081226737404,2951495.053002343,3107442.256391957,
2025/04/30 10:30:00,8.097706102384052,53.69342288716689,2.71065570260108,9.33,0.7213143739077696,0.6871571668469175,91.45922260251066,115.03866107082824,3.441971620020631,2.7416934619506965,2.8695663041960513,2.94,0.4881552989567321,2968271.999122903,3112317.5293869525,
2025/04/30 10:45:00,7.915680841129813,53.258422412327434,2.7323299795707916,9.32,0.7220210374920404,0.6879703170193429,91.81634583812641,115.58514748121488,3.4110082126552057,2.7467811158798283,2.8783422555161233,2.92,0.48594701403112633,2948839.078849094,3119392.6289399625,
2025/04/30 11:00:00,7.997532681927453,53.325608168013616,2.7277413450844716,9.31,0.7218391585094635,0.6879669288382264,91.72443051632517,115.58287041728107,3.413080208934433,2.7508055853920514,2.876041530784961,2.92,0.4854881672749602,2950181.7365514464,3126550.7883848147,
2025/04/30 11:15:00,7.961938031199622,53.12299990460485,2.7396095869583337,9.300000000000002,0.7220400838911102,0.6883043954429557,91.8259712267959,115.80966851644061,3.394644274962323,2.7537634408602147,2.8808961149445227,2.94,0.48406009035212416,2937177.474561653,3130617.6878634,
2025/04/30 11:30:00,7.996489729929351,53.42126634384863,2.738133672233797,9.360000000000001,0.7226596874076958,0.6884930534214602,92.13909732748952,115.93645816116121,3.418386799342787,2.7371794871794872,2.8794495191584986,2.92,0.4874195092391053,2962012.5594440745,3114913.9962204196,
2025/04/30 11:45:00,7.975607519808534,53.35729454458016,2.750488228555041,9.380000000000003,0.7230947859919883,0.6888177220041524,92.35898104259014,116.15465521053213,3.4103036335944443,2.7324093816631128,2.8837701926861867,2.93,0.4875778086769409,2959168.588240316,3109952.146089496,
2025/04/30 12:00:00,8.110739254794396,53.567809791467596,2.740450719626632,9.380000000000003,0.7229264808187278,0.688728013905485,92.27392545265012,116.09436590791292,3.4227946274757177,2.7324093816631128,2.8797482394254783,2.92,0.48815208773497115,2969764.23048276,3113922.19655371,
2025/04/30 12:15:00,7.5707661964021895,53.25600147447955,2.718537152600428,9.42,0.7316538801972112,0.7022126224693934,99.57927865468406,125.1568436389084,3.4650988642878255,2.6740976645435244,2.9157636762944046,2.91,0.4983044317364964,3192419.9041176233,3214145.441875078,
2025/04/30 12:30:00,7.518656900624933,53.29127639137869,2.7154882667055618,9.430000000000001,0.7316152020130664,0.7020035284225858,99.49734931625377,125.01631971240174,3.4726719741788847,2.7221633085896078,2.8970857250113355,2.88,0.49467522425782223,3195136.863774899,3263922.953843154,
2025/04/30 12:45:00,7.656530967058757,53.548955642792464,2.696355929062679,9.42,0.7314846773510888,0.7016240878275402,99.22086789802732,124.76131253688773,3.4936040522197045,2.7473460721868364,2.8826632035397526,2.84,0.4933476107328711,3208052.5865602866,3294568.520278974,
2025/04/30 13:00:00,7.781140369791558,53.44690206484705,2.702460280302716,9.39,0.7314705222142684,0.7018873499794815,99.19088404483236,124.93824072713544,3.474611659768106,2.762513312034079,2.8840477471355412,2.82,0.49064417204907385,3194409.1007786184,3316234.01445055,
2025/04/30 13:15:00,7.649968025184023,53.061533082656126,2.7118181138055895,9.350000000000001,0.731539769694958,0.7025683405626527,99.33756622258325,125.39590784929297,3.4478713570058788,2.779679144385027,2.8872032262633986,2.82,0.48739409149310553,3175258.2499691118,3339507.3275984763,
2025/04/30 13:30:00,7.73827808499567,53.177860395704556,2.706920579185968,9.350000000000001,0.7315132204695047,0.7025610761389744,99.28132882347124,125.39102571442517,3.4541094673755652,2.7818181818181817,2.8844555084924437,2.82,0.487418782617892,3180599.150214953,3344793.927852696,
2025/04/30 13:45:00,7.82388769528427,53.25747541727935,2.705558322720599,9.350000000000001,0.7314875216056335,0.70253209238457,99.22689268689001,125.37154686729262,3.455848621514107,2.783957219251337,2.8830902391872435,2.8,0.48722694389136034,3181979.538442887,3348815.9734580107,
2025/04/30 14:00:00,7.785009877933703,53.1654066351183,2.711348043103389,9.350000000000001,0.7315347848550465,0.7027937631546604,99.32700717889516,125.54740555205886,3.448469119920901,2.786096256684492,2.8845020094999834,2.81,0.4866558002721235,3177818.9825940165,3352091.85134051,
2025/04/30 14:15:00,7.834429280630161,53.12642248026134,2.7188851416534816,9.350000000000001,0.7315595247445581,0.7029658801902224,99.37941198604106,125.66307867632364,3.4389095209493945,2.788235294117647,2.8866270152079174,2.81,0.48592223952218744,3171814.889794296,3355597.5886161914,
2025/04/30 14:30:00,7.897397242797183,53.171920086620105,2.719167119926035,9.350000000000001,0.7315523381639242,0.7029866354723182,99.36418914634397,125.67702748919545,3.438552905219865,2.7893048128342244,2.886342692349836,2.81,0.4857518408360965,3172137.2619496407,3358228.647708312,
2025/04/30 14:45:00,7.898134775300321,53.09425608365319,2.7268463922532553,9.350000000000001,0.7315983637213168,0.7031588164922312,99.46168192040888,125.8166254310756,3.428869343928788,2.7903743315508023,2.8889909624878767,2.82,0.4851607415039038,3166491.782880794,3360194.1420052256,
2025/04/30 15:00:00,8.027351476627416,53.15847915112346,2.7305824497916062,9.350000000000001,0.7315666804133536,0.7031054481933189,99.3945693473102,125.76563663244954,3.424177871176744,2.7903743315508023,2.8903211324747007,2.82,0.4848055442473799,3162570.3262508116,3360808.714639567,
2025/04/30 15:15:00,7.903489087067044,52.975674269203125,2.7388023079744572,9.350000000000001,0.731679057135411,0.703438495897891,99.63260923204477,126.0838349392278,3.413901022638981,2.7903743315508023,2.8934809008185502,2.81,0.4843247095854901,3158361.2980840993,3362803.6054930617,
2025/04/30 15:30:00,7.981257366182888,53.00996163784805,2.741456195061786,9.350000000000001,0.7316570174414251,0.703411547138548,99.58592406343065,126.05808772800513,3.4105961703281102,2.7914438502673797,2.89400230215712,2.83,0.4839771561869527,3155379.844876451,3364307.7158677955,
2025/04/30 15:45:00,8.063017594177893,53.05238502080459,2.743537255393152,9.350000000000001,0.73165386003457,0.7034382979915205,99.57923594555966,126.08364585679094,3.4080091245781667,2.7914438502673797,2.894755705236223,2.82,0.4837650099518675,3154289.238672575,3366002.9978130967,
2025/04/30 16:00:00,8.09854596805178,53.04278396356625,2.751728589150017,9.360000000000001,0.7317307394527148,0.7036115637944488,99.7420843317467,126.24918636153808,3.4014982570978107,2.7895299145299144,2.8974696897503507,2.82,0.4837123055337762,3153360.464218365,3365722.1147096907,
2025/04/30 16:15:00,8.14820731342553,53.08130174804819,2.7516961181313646,9.360000000000001,0.7317097721517116,0.7035883884358355,99.69767073949062,126.22704430869318,3.401538396018902,2.7895299145299144,2.8972751192797204,2.82,0.4836378100107871,3152942.0258427886,3366279.5084960284,
2025/04/30 16:30:00,8.162387695930306,53.058290115784985,2.754974897850348,9.360000000000001,0.7317519898321003,0.7037240433850617,99.78709754948594,126.35665089226802,3.397490121344997,2.7905982905982905,2.89830027409557,2.83,0.48333265046029367,3152204.8969699107,3369607.5524227833,
2025/04/30 16:45:00,8.213235294998697,53.02048538570534,2.7627421941302686,9.360000000000001,0.7317633039411247,0.7037915458132736,99.81106344881803,126.4211436302988,3.387938266511544,2.7905982905982905,2.901108743850092,2.82,0.4827502167378718,3145212.9268697263,3369984.4108407274,
2025/04/30 17:00:00,8.27012769628675,53.104907743534454,2.7585986170447048,9.360000000000001,0.7317394099052459,0.7037594802274715,99.76045035528044,126.39050773348204,3.393027148700378,2.7916666666666665,2.899098338666038,2.83,0.48286846581992665,3149274.43059822,3372738.6092275376,
2025/04/30 17:15:00,8.336926712810225,53.09351216451563,2.765021486133719,9.360000000000001,0.7317526565270176,0.7038145740769786,99.78850976347654,126.44314514664846,3.3851454851035983,2.7916666666666665,2.9015722182775097,2.82,0.48240172698278355,3144169.789129773,3373571.780319429,
2025/04/30 17:30:00,8.32693792924556,53.12217217153432,2.7611751022390982,9.360000000000001,0.7317364492473638,0.7038048188615251,99.7541789972278,126.43382488112466,3.389861074877058,2.7916666666666665,2.8998628438514236,2.82,0.48260199021309624,3147225.063648804,3374142.704144953,
2025/04/30 17:45:00,8.416949591277671,53.09816933804399,2.770802593216623,9.360000000000001,0.7317408368168001,0.7038343325300087,99.76347288389361,126.46202264140328,3.378082589829679,2.7927350427350426,2.9031783963527737,2.82,0.4818229156570018,3138447.6456732615,3375247.6222111066,
2025/04/30 18:00:00,8.339674539079851,52.980047610033694,2.7768538515073855,9.360000000000001,0.7316509617717403,0.7036174908071121,99.57309675465163,126.25484911004538,3.3707211472145087,2.7927350427350426,2.904466146524052,2.83,0.4813101538482167,3124885.2091473686,3367571.233258821,
2025/04/30 18:15:00,8.207766992449876,52.88488731316687,2.7737743724137895,9.360000000000001,0.7322741955814979,0.7054224734955229,100.89325008806156,127.97935412050303,3.3744633641036765,2.768162393162393,2.913841402090338,2.87,0.48387582459154127,3164734.8621860067,3375651.537273989,
2025/04/30 18:30:00,8.425553107997473,53.492436228745305,2.7658517681173347,9.440000000000001,0.7325048782593617,0.7055809690126535,101.38188934573088,128.1307828932937,3.4130534791550446,2.7796610169491527,2.899038462179787,2.74,0.48625914434707973,3213636.826793852,3395260.6389986626,
2025/04/30 18:45:00,8.817079355137139,55.49411125539979,2.7535060630545924,9.79,0.7328578735785833,0.7044694640260329,102.12961506289075,127.06883591126565,3.555467021249082,2.7528089887640452,2.8624346642003378,2.83,0.500583238381183,3351212.4238146823,3343403.310128069,
2025/04/30 19:00:00,8.06822250686838,53.83195379501689,2.815540076247893,9.690000000000001,0.733171483124613,0.7059895941329456,102.79391260435445,128.52118889102084,3.4416132385205835,2.716202270381837,2.9078539473171423,2.91,0.4966989550564704,3260939.6800170746,3304283.8760629543,
2025/04/30 19:15:00,8.70611512764441,54.924126115979846,2.8065629155754555,9.800000000000002,0.7328806999293908,0.7045655892716591,102.17796655256079,127.16067527836462,3.4918155390757084,2.694897959183673,2.8975743301094177,2.9,0.5021782256719325,3293482.8263877975,3264911.5006083585,
2025/04/30 19:30:00,8.709658533258846,54.923850442824346,2.798156486738671,9.78,0.7326834498899483,0.7041965670341326,101.76014535444047,126.80810641345856,3.4951583467009244,2.6676891615541924,2.9045482639139593,2.94,0.5042138227127172,3285066.1517722704,3230158.1514773103,
2025/04/30 19:45:00,8.736823642178422,54.91549571638694,2.7930287082271805,9.760000000000002,0.7323876157678466,0.703506148847484,101.1335002714705,126.1484714874332,3.4944144939329917,2.6834016393442623,2.898545914355356,2.9,0.5023314735506235,3267090.8069216283,3236763.677506531,
2025/04/30 20:00:00,9.043069108840712,55.28008841874038,2.790725611820179,9.78,0.7320627414809013,0.7022847391056417,100.44534140372738,125.2053104080385,3.5044649171443427,2.690184049079755,2.891705219436903,2.92,0.5021045590493912,3259517.15410289,3232192.78032584,
2025/04/30 20:15:00,8.674499532591483,54.10264671291122,2.830821816431614,9.67,0.7321003131181331,0.7033277660540511,100.52492681990907,125.97804214036394,3.4159691520921993,2.6514994829369183,2.9322292870948283,2.96,0.4994416496554661,3182578.8659087014,3189694.788289273,
2025/04/30 20:30:00,8.89878754352219,54.49073967298381,2.8146194955903177,9.680000000000001,0.7317651326877048,0.7020732592833981,99.81493715697104,125.06318309521738,3.4391860125909446,2.6539256198347108,2.9224159554635647,2.92,0.5001804990905778,3185671.6565064536,3183372.4431707705,
2025/04/30 20:45:00,8.90736828862191,54.52066532295515,2.817408862546732,9.690000000000001,0.7315770757120985,0.7012725069634747,99.41658899400475,124.52502879633599,3.4393304176806443,2.652218782249742,2.921322684603419,2.93,0.5002210796360557,3173509.3728673104,3170704.2200029683,
2025/04/30 21:00:00,8.905897253200692,54.473629977192616,2.8270411465499135,9.7,0.7314538903483827,0.7007563265199519,99.15565390672397,124.17812411960904,3.4311492111948074,2.6474226804123715,2.924100737613119,2.93,0.5001338004379888,3157902.5341695207,3156212.871355977,
2025/04/30 21:15:00,8.747842046066182,54.042361882487,2.8360525073134033,9.65,0.7312579073458841,0.700443065117886,98.74051658588436,123.9675933899508,3.402616832768537,2.6590673575129533,2.9280340736409314,2.95,0.4967141405576357,3120198.112231902,3161479.5318331826,
2025/04/30 21:30:00,9.036302359119418,54.6991510866074,2.8202348709098124,9.710000000000003,0.7310165289989866,0.6990211315224003,98.2292214278263,123.01196746406735,3.4429756543175922,2.6467559217301746,2.9175891207605904,2.94,0.5003598004336514,3142363.641637548,3137844.3984850347,
2025/04/30 21:45:00,8.939448593647796,54.303220406668686,2.835228966562957,9.67,0.7308270193964628,0.6986418609447668,97.82779626509556,122.75707455059984,3.4106592850321302,2.6618407445708376,2.921414159103814,2.94,0.49656177824082176,3102489.374352483,3145452.997176247,
2025/04/30 22:00:00,9.025026762402547,54.39849254094082,2.832833811241707,9.67,0.730649394167139,0.697974069402099,97.45154495314296,122.30827798703534,3.4135429906357198,2.6514994829369183,2.922921614074681,2.95,0.49737571604029773,3095300.4529229943,3127963.677391343,
2025/04/30 22:15:00,8.837976230922663,54.29615373242882,2.819421430280595,9.65,0.7304600454631819,0.6973786542468987,97.0504606107758,121.90812276124726,3.4226880367578154,2.639378238341969,2.922991490015575,2.95,0.4985412795666345,3089201.1283776383,3107278.9927127934,
2025/04/30 22:30:00,8.959174409556056,54.53562116434239,2.8195384780723454,9.680000000000001,0.730239973876475,0.6961759628100508,96.58429809803032,121.09984091070969,3.43318598958011,2.649793388429752,2.914667768339167,2.95,0.49835712890819023,3084848.128503601,3105186.9880039957,
2025/04/30 22:45:00,8.931687775545072,54.20858892719775,2.8197840161183745,9.610000000000001,0.7299065171497914,0.6953608176041531,95.877959638229,120.55201371640096,3.4080624420407992,2.675338189386056,2.913071424970427,2.94,0.49359245742927205,3045260.879806993,3124324.6435766486,
2025/04/30 23:00:00,8.964586903709687,54.1893565425043,2.8171373174035454,9.590000000000002,0.7293613491254993,0.6947878182940002,95.52588443513511,120.16692330286985,3.4041649090924544,2.681960375391032,2.911119821385286,2.97,0.49254644886807913,3034580.2130854405,3126422.9167903475,
2025/04/30 23:15:00,8.961355149315409,54.16026836870236,2.8246395301320657,9.600000000000001,0.729408846378864,0.6946854834255366,95.54988789757925,120.09814804238785,3.398663757832191,2.673958333333333,2.915593490802704,2.96,0.4931243679916432,3029824.900273609,3114314.584484026,
2025/04/30 23:30:00,9.0450071737788,54.3501569146747,2.818154746115524,9.610000000000001,0.7289619262795943,0.6941316437744908,95.32402999933535,119.72593408598426,3.410032757514892,2.675338189386056,2.9106317835245097,2.94,0.49375674352758847,3035172.5343407304,3111928.3896006583,
2025/04/30 23:45:00,8.878549773314603,54.05840532939425,2.834159880080393,9.610000000000001,0.7292113688437991,0.6942930010230371,95.4500896090391,119.83437597843671,3.390775540767095,2.6774193548387095,2.9162508932724727,2.95,0.4926369190784138,3018760.600101108,3108998.9794049654,
2025/05/01 00:00:00,8.997772534880426,54.29357250284522,2.8380087626160146,9.62,0.7251363872325147,0.6902780620713281,93.3907354121013,117.13609262310459,3.3897005980814847,2.670478170478171,2.9076750705806607,2.94,0.49311828867984536,2970761.131081752,3053678.0334743694,
2025/05/01 00:15:00,8.977435970341446,54.205214884360146,2.8419049609345044,9.610000000000001,0.7248779854781404,0.6900375071358282,93.2601481388085,116.97442506443937,3.3815346157247785,2.6774193548387095,2.907542448196235,2.96,0.4920059007348121,2960894.091471722,3057111.1540946807,
2025/05/01 00:30:00,9.110041172839999,54.40564773297638,2.8294053249885156,9.600000000000001,0.7243366801891005,0.6895396213392831,92.9865912433,116.63981550403247,3.392939115232268,2.673958333333333,2.9045762303586993,2.95,0.49282339633503447,2966772.6626285613,3053178.26642934,
2025/05/01 00:45:00,9.069498790138823,54.300029071860024,2.833272286425697,9.590000000000002,0.7241191319815965,0.689338641195155,92.87664993389889,116.50474461400178,3.384778810686856,2.6798748696558916,2.9048372827365623,2.95,0.4918077172745191,2957087.9776112777,3055603.311575384,
2025/05/01 01:00:00,9.0622868662266,54.373235438115614,2.834526423973575,9.610000000000001,0.7241604766795993,0.6891748991885254,92.89754410851064,116.39470001896001,3.3903370660867727,2.676378772112383,2.90414376203551,2.95,0.49271195098061776,2961160.4913361454,3048761.706497109,
2025/05/01 01:15:00,9.0970621560229,54.47523281699813,2.8408855300256497,9.64,0.7242301691444064,0.6889381805535462,92.93276426006172,116.23561068774526,3.393308142166842,2.6701244813278007,2.9051978640391036,2.94,0.49384947568098286,2963552.7027180255,3037370.3490509363,
2025/05/01 01:30:00,9.034605393469633,54.284846969526654,2.8426096613380616,9.610000000000001,0.7239370877839564,0.6888210884112106,92.78465111814612,116.15691764097808,3.380696312513207,2.6805411030176898,2.9055035369762883,2.94,0.4919549715722551,2949848.858060306,3046327.679464636,
2025/05/01 01:45:00,9.04342803562929,54.140772733799395,2.845444062090292,9.58,0.7236105714461306,0.6886827342510337,92.61964109974325,116.06393522404615,3.3667855670170637,2.6795407098121085,2.910098802252397,2.95,0.49094323761784603,2935790.3633972835,3044107.3894311716,
2025/05/01 02:00:00,9.180620881116283,54.31538151208537,2.8363251987955582,9.57,0.7229757752517596,0.6880926742640776,92.29883714729219,115.66737899727178,3.374084186137714,2.6812957157784743,2.906359734417438,2.95,0.4910835541888974,2937103.5635828334,3043759.649061148,
2025/05/01 02:15:00,9.0890096505114,54.45378913467471,2.845009420317178,9.64,0.723737167699663,0.6882058566889737,92.683618450044,115.74344447594115,3.388389483408205,2.659751037344398,2.9097987084238017,2.93,0.49472912817199743,2953327.3773639402,3016257.20779351,
2025/05/01 02:30:00,9.078725124849598,54.55815957267163,2.8420316652573145,9.66,0.724018915434372,0.6882492290604306,92.82600397108607,115.77259334953354,3.398976907291212,2.653209109730849,2.909376209216959,2.94,0.49621822392711973,2964485.5428614058,3009671.3903527274,
2025/05/01 02:45:00,9.039316377946193,54.49148220024239,2.8411070277430084,9.66,0.7254580034010527,0.6895309081082862,93.55326905511221,116.63395968245108,3.4000831034070407,2.6511387163561078,2.9140281288738152,2.93,0.4966249990645036,2982074.9366055247,3022606.547860385,
