datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/05/01 03:00:00,9.009661784875163,54.49525243939922,2.8303477998006534,9.65,0.7265019180367185,0.6905391255537132,94.08082726058974,117.31154317358128,3.409474977131669,2.6549222797927463,2.9132485659724066,2.94,0.4968035181350154,3002613.648866543,3041251.861865465,
2025/05/01 03:15:00,8.992664892012499,54.58910153443259,2.8198794778980028,9.66,0.7278065488297223,0.6916140000015757,94.74014235825534,118.03392422759205,3.425678322678091,2.652173913043478,2.9130231247891425,2.92,0.4982004643230842,3031269.7525469055,3053168.078448611,
2025/05/01 03:30:00,8.885099524238512,54.446898410344545,2.821094526059475,9.66,0.7292627321836765,0.6929062171004371,95.47604685734743,118.9023727722067,3.4242028796862605,2.653209109730849,2.9172479187643003,2.93,0.4982098796617091,3045644.1389693534,3067530.7764646495,
2025/05/01 03:45:00,8.838425721738133,54.46572071361845,2.817512104449123,9.67,0.7300768595585011,0.694168280496185,96.23878425200147,119.75055619295269,3.43210592945817,2.6514994829369183,2.918575636235893,2.92,0.49927246138862297,3072047.9660361917,3081001.1276228623,
2025/05/01 04:00:00,8.794248785143964,54.528973894734406,2.8112514761023633,9.680000000000001,0.7303826395606878,0.6952163535514441,96.8864970090078,120.45492507979856,3.443306328973727,2.6487603305785123,2.918176879323054,2.94,0.5006636598007408,3099837.191213952,3091619.14985074,
2025/05/01 04:15:00,8.683898242882208,54.40710500114665,2.8092684564004373,9.67,0.7307077843290606,0.6964978671790322,97.57522881895187,121.31618024022855,3.4421772607628722,2.6514994829369183,2.9200642759367126,2.95,0.5007026159416684,3118132.9713203977,3109381.868912948,
2025/05/01 04:30:00,8.621380395834763,54.35959992843425,2.7992951050569643,9.65,0.7309436459077293,0.6975099330712158,98.0748381861517,121.99635012181422,3.44729642207681,2.6569948186528496,2.9189216146978794,2.93,0.5006038100197535,3137552.55868743,3129983.756235191,
2025/05/01 04:45:00,8.602172661970258,54.44742240586078,2.7925776625088523,9.66,0.7312562921357858,0.6985807915970919,98.73709519736886,122.71603223180578,3.459169687449786,2.6552795031055902,2.9180917649958484,2.93,0.5019351896630057,3166926.113219282,3142506.2167704236,
2025/05/01 05:00:00,8.420206923594776,53.934950641747264,2.7972386510242133,9.590000000000002,0.7314928769092919,0.700029404429634,99.23823645848358,123.68958822890153,3.4283810558990404,2.673618352450469,2.9242427126576116,2.95,0.49819215140266204,3155399.7782333265,3178300.5206358666,
2025/05/01 05:15:00,8.457464509919419,54.27621524399183,2.7785719452931503,9.62,0.7317864031384297,0.7008641236779689,99.85999289044835,124.25057037115742,3.462210153059417,2.6632016632016637,2.9192589544784098,2.93,0.5016642457917527,3202946.0375653645,3181694.81422647,
2025/05/01 05:30:00,8.435218480380342,54.1302504295204,2.763894886205819,9.56,0.731912161405872,0.7017801360085726,100.126377982826,124.86618641281883,3.4588869669800086,2.676778242677824,2.9183277453117213,2.95,0.4998015684001772,3210886.8040700783,3213436.381525071,
2025/05/01 05:45:00,8.197385730284225,53.83430406761778,2.768917281383678,9.550000000000002,0.732336818919602,0.7033467406762984,101.02590079996521,125.99617075253391,3.449001551692325,2.6753926701570676,2.9243623799086076,2.95,0.49982475251751574,3225329.083705819,3227590.799634275,
2025/05/01 06:00:00,8.23193241290221,53.86967096487052,2.7491777135179367,9.510000000000002,0.7325473401303463,0.7041452568502585,101.47183340789985,126.7590839659215,3.459216169707231,2.6898002103049423,2.918777592044579,2.95,0.4987859356066648,3250656.0470518963,3266480.4938936275,
2025/05/01 06:15:00,8.183565824276172,53.72983983653131,2.739765140161967,9.470000000000002,0.7328442758851196,0.7052757241163589,102.10081200364172,127.8391477676773,3.456500654446666,2.704329461457233,2.916768664944867,2.92,0.49700935481526215,3268393.982340879,3307727.6754813115,
2025/05/01 06:30:00,8.010538545021973,53.533829029438834,2.739475856360769,9.460000000000003,0.7332721522901156,0.7065767004097612,103.00715317686443,129.08211821324917,3.4532153214765144,2.709302325581395,2.917853317910296,2.92,0.4965480098699017,3289933.254404534,3335676.332202237,
2025/05/01 06:45:00,7.969108601696689,53.290617955829475,2.731703280686737,9.4,0.7335934256402804,0.7079073442862985,103.6876844277882,130.35343347125755,3.4410765131258643,2.728723404255319,2.917665469937791,2.88,0.49363116669882595,3301734.011346999,3386932.009130293,
2025/05/01 07:00:00,7.898246718159157,53.1627043837139,2.7325746798811354,9.39,0.7340740084339401,0.709362816241545,104.70566992069897,131.74401117347637,3.436319625273135,2.7337593184238553,2.9197549233071864,2.88,0.49310648796086826,3326831.808238032,3419848.451426369,
2025/05/01 07:15:00,7.998110803548798,52.84651269351389,2.7125902478567903,9.260000000000002,0.733743337474742,0.7093436939545007,104.00523236064234,131.72574148035682,3.4137113068648315,2.73866090712743,2.925660065697726,2.88,0.4894036545809,3294321.791590659,3436976.10689305,
2025/05/01 07:30:00,7.779586228759911,52.50295448724336,2.7193751040981455,9.24,0.734043788752793,0.7103799413740316,104.64165764766348,132.7157863592059,3.397839447038829,2.7294372294372296,2.9345182577596347,2.9,0.4891975102279415,3295499.8398240474,3441042.703674405,
2025/05/01 07:45:00,7.7219592585275905,52.49819899349808,2.710111042359396,9.23,0.7341032821400344,0.7116678609214385,105.5097276530331,133.9462822120455,3.4057645077024055,2.7378114842903574,2.9307601959766894,2.9,0.48911367192835703,3329569.010080642,3477783.147861778,
2025/05/01 08:00:00,7.705572941776438,52.43547386402804,2.70950587425414,9.220000000000002,0.7343358759779752,0.7114553640155665,105.26036593649508,133.74325977797093,3.4028344753221993,2.7429501084598695,2.92973178280624,2.89,0.4881455819061895,3318171.7888421747,3479332.709477451,
2025/05/01 08:15:00,7.7548678896858405,52.695600943870716,2.7113345824404873,9.270000000000001,0.7340013024934336,0.7102633222043642,104.55166192528934,132.6043668183315,3.4189804755324675,2.7411003236245954,2.922419636777695,2.83,0.4894956293388756,3310420.6439890936,3452501.1178665254,
2025/05/01 08:30:00,7.671098363540409,52.743535468470725,2.717618883031294,9.31,0.7342316382446324,0.7106969273646258,105.0395663120443,133.01863908599404,3.4257930934066123,2.7551020408163267,2.9158626046634084,2.86,0.48936509927098326,3327360.5989775276,3471981.2501538503,
2025/05/01 08:45:00,7.818633209921359,53.02821856418893,2.7050610415816174,9.32,0.7341954815763877,0.7106030773374759,104.9629781273837,132.9289734935857,3.4453935998984724,2.7585836909871246,2.908636552637239,2.86,0.4901224905670755,3345443.445388062,3480285.8565204423,
2025/05/01 09:00:00,7.797114400646478,53.07484060230058,2.7077573238080395,9.340000000000002,0.734186429663366,0.7105044865793375,104.94380408232001,132.8347785423044,3.4493489936774484,2.7580299785867237,2.9068452094460495,2.85,0.49056496287409695,3347003.3272382915,3475749.173529475,
2025/05/01 09:15:00,7.854746128585646,53.19593858438833,2.7046932158269437,9.350000000000001,0.734110475556479,0.7103020917076468,104.78291571938021,132.6414077290813,3.4569539884549507,2.7572192513368985,2.904045259695184,2.85,0.49100209051201593,3349726.088554779,3472497.59090388,
2025/05/01 09:30:00,7.882015707350604,53.255812575951154,2.7053811509339427,9.360000000000001,0.734061965773713,0.7101580190816286,104.68016078146114,132.50375878262275,3.459771277244529,2.7564102564102564,2.9027974951601063,2.85,0.4912329911263876,3349187.1496216473,3468732.6768583027,
2025/05/01 09:45:00,7.869414789380983,53.25444406778888,2.7089224252459148,9.37,0.7340391109914322,0.710104733919851,104.63174906737852,132.4528494143088,3.458939950688841,2.755602988260406,2.902530241518165,2.85,0.4912692788502932,3346177.017833756,3465111.9470792166,
2025/05/01 10:00:00,7.750552854657883,53.12730581748161,2.716617521509582,9.380000000000003,0.7340769948401442,0.7102039761255927,104.71199581968081,132.54766676749418,3.452823198603123,2.7537313432835817,2.9042582086078763,2.84,0.4911978801961949,3340177.1306984704,3459887.0905972975,
2025/05/01 10:15:00,7.825781494392686,53.26653023304317,2.713317770803222,9.39,0.7339334795646195,0.7098106509332155,104.40799727784527,132.171878528989,3.4607078098413377,2.7550585729499466,2.9004024290363817,2.84,0.49142547021659594,3339192.7971966215,3455719.1468767514,
2025/05/01 10:30:00,7.946042862474883,53.39864397983371,2.71429123939167,9.4,0.7338204844284967,0.7094835665403033,104.16864744914557,131.85937765127608,3.463150845266973,2.7574468085106383,2.898183066042948,2.83,0.49131435775577426,3335911.949964627,3453858.9926196802,
2025/05/01 10:45:00,7.972779149938447,53.45004733284708,2.7158795412994237,9.41,0.7337193437938272,0.7092077236667779,103.95440819588106,131.59583361809942,3.464807572245177,2.760892667375133,2.8955747147472177,2.82,0.49107815222485146,3330945.0710563683,3451977.4759259666,
2025/05/01 11:00:00,7.88060484197274,53.33963996233547,2.7242260420580164,9.42,0.7336938657761828,0.7091263777062649,103.90043986266414,131.51811458102443,3.45786284051659,2.7632696390658174,2.895949181409047,2.82,0.49057307363080316,3320730.010703211,3448353.310821148,
2025/05/01 11:15:00,7.957303565233815,53.43146185139466,2.7258152269079488,9.430000000000001,0.7335552440475592,0.7087454163629795,103.60680698482618,131.1541389321204,3.4595154898657605,2.7667020148462353,2.8932882536576447,2.82,0.4903025841323299,3314306.4937627143,3445410.05887981,
2025/05/01 11:30:00,7.9626215159580624,53.46766471115541,2.7272736317704185,9.440000000000001,0.7334650309609588,0.7084825156546676,103.4157148054093,130.90296001963054,3.461332185385445,2.7690677966101696,2.89107653501562,2.81,0.49020082705281387,3309788.0592587977,3442114.174684605,
2025/05/01 11:45:00,7.883630604632458,53.31588469759538,2.740727089072173,9.45,0.7334729528047466,0.7085128921193212,103.43249510250168,130.93198210710707,3.447990147460884,2.772486772486773,2.8931016915840653,2.81,0.48926618488027046,3296095.407440043,3440718.8447990296,
2025/05/01 12:00:00,8.004638887117608,53.45842461411178,2.7408234707019736,9.460000000000003,0.7333161912543879,0.7080633345955769,103.1004378873343,130.50246873439602,3.4515174366837744,2.774841437632135,2.8903577604608497,2.81,0.4891878108005733,3291060.124522022,3436540.301858359,
2025/05/01 12:15:00,8.18786903845404,53.71315089726647,2.734446560113362,9.470000000000002,0.733137812266496,0.7075739036470848,102.72258994038265,130.03485974935882,3.4632236512266683,2.7740232312565993,2.886206007779756,2.8,0.4897416611499157,3293154.882412947,3431114.551150463,
2025/05/01 12:30:00,8.152222477712712,53.59342917119335,2.748247480297276,9.48,0.7331275469516727,0.7075385997918447,102.70084562970294,130.00112996589309,3.449471005782404,2.7721518987341773,2.890072751264511,2.81,0.4892099760001672,3278821.646260189,3423457.1442669043,
2025/05/01 12:45:00,8.111428182347879,53.69354803519224,2.7529639850522942,9.520000000000001,0.7331404471073314,0.7074031001833226,102.7281711425924,129.87167179693355,3.4580910072527384,2.7626050420168067,2.8892912079834145,2.81,0.4908733208066242,3284480.478181678,3406615.450161867,
2025/05/01 13:00:00,8.205751915838107,53.96620827190765,2.746670116312642,9.550000000000002,0.7330402818071805,0.7069947141517723,102.51599787338615,129.48149422785727,3.47693738075132,2.7549738219895286,2.885069008182811,2.83,0.49271209103,3295197.521307789,3392678.7888092943,
2025/05/01 13:15:00,8.289053577412744,54.096950390947654,2.7536954558689266,9.58,0.7329976929826701,0.7067659674850509,102.42578489431693,129.2629465512472,3.4789613279791824,2.7484342379958244,2.8855068706038653,2.84,0.49358904490972366,3294136.3335589278,3379707.763125629,
2025/05/01 13:30:00,8.102972054593124,53.77086693551422,2.7762067601154374,9.590000000000002,0.7330860960225334,0.707009492435659,102.61304297616782,129.4956136012718,3.454353666223779,2.743482794577685,2.8935885574098004,2.86,0.49283735069170914,3273536.861345403,3368688.7263680985,
2025/05/01 13:45:00,8.389748265854564,54.117375804002336,2.764330713475965,9.590000000000002,0.7328237266353788,0.706351635396881,102.05728394058154,128.86708803878886,3.4691941717571133,2.7393117831074036,2.8895880356453048,2.86,0.49361589010692425,3275538.7866000785,3360266.203167471,
2025/05/01 14:00:00,8.333532968765667,53.97594838831742,2.774330667580063,9.590000000000002,0.7328162434227354,0.7063329367832749,102.04143276571524,128.84922312902842,3.456689612404772,2.7361835245046926,2.8939770237309355,2.87,0.49321087877560643,3262777.923323232,3352603.1717228913,
2025/05/01 14:15:00,8.474594303369884,54.080693981136505,2.775398092715767,9.590000000000002,0.7326817442192681,0.7059586466636834,101.75653234951467,128.49162125796798,3.45536016082509,2.733055265901981,2.8950132292181214,2.87,0.49326949038878404,3255597.6278303917,3344440.8729582983,
2025/05/01 14:30:00,8.349409082239333,54.02063233435655,2.7942495071527085,9.64,0.7327967209362015,0.7059812095980624,102.00007962461395,128.5131781923367,3.449942453357715,2.7178423236514524,2.9006509094656887,2.88,0.4949932276967313,3252923.1912605544,3318728.720820818,
2025/05/01 14:45:00,8.496041363733355,54.18141224651782,2.794893008984423,9.65,0.7325900517245976,0.705344338265521,101.56230644168436,127.90470265902714,3.4527260861075,2.715025906735751,2.8998276452200424,2.87,0.4953288327531881,3244464.3606571276,3305657.7927887146,
2025/05/01 15:00:00,8.627365721897036,54.338437383765665,2.7901728626573554,9.65,0.732345083904183,0.7046603558330825,101.04340794860951,127.25121654008939,3.458567076309874,2.715025906735751,2.897184426608069,2.87,0.4954387000424868,3236544.1134424005,3296139.1694033835,
2025/05/01 15:15:00,8.659388728903423,54.33456031480637,2.7981302831245234,9.66,0.7322495486910953,0.7043345278024158,100.84104227453098,126.93991600792248,3.452305297669411,2.712215320910973,2.8992782751554205,2.88,0.49539321411371984,3224903.419481116,3284881.792758033,
2025/05/01 15:30:00,8.61453315965207,54.16612662661191,2.8122540254532913,9.66,0.7321450586954091,0.7040429076424781,100.61970830010776,126.66129814074,3.43496708070067,2.712215320910973,2.903688908801675,2.89,0.4943951965745935,3201966.0710749575,3274565.4431058248,
2025/05/01 15:45:00,8.801087022149375,54.343276219957716,2.809968830708795,9.66,0.7318919979255423,0.7033366426867139,100.08366706861786,125.98652299594494,3.4377605525123682,2.712215320910973,2.9020261336322997,2.89,0.4943261897132726,3191795.713284019,3265065.7270037765,
2025/05/01 16:00:00,8.853127418169947,54.36555077318184,2.816994836626392,9.67,0.7317643352722084,0.7028575941850992,99.81324804654474,125.59030388976888,3.432736146432099,2.7094105480868667,2.9035752891786273,2.88,0.49429373772259944,3179621.299841537,3253034.137978231,
2025/05/01 16:15:00,8.919473478040572,54.36875371367398,2.822499574827407,9.67,0.7316435522174867,0.7023785906757859,99.55740160527489,125.26838437570585,3.426041260109423,2.7094105480868667,2.904896788510557,2.89,0.4937798701585545,3167198.405998708,3246992.607866861,
2025/05/01 16:30:00,8.946352209450595,54.34877465602182,2.827085681971973,9.67,0.731552797567067,0.702018674327113,99.3651622684502,125.02649868213412,3.42048352537193,2.7094105480868667,2.9059851645913275,2.89,0.4933689764844248,3156998.973247389,3241860.9545556568,
2025/05/01 16:45:00,8.959986106489055,54.35531650501008,2.8323396453322096,9.680000000000001,0.7315104174801328,0.7017680909365039,99.27539144381335,124.85809139123198,3.4176692106658058,2.706611570247934,2.90723049416924,2.89,0.49352003204312256,3151520.022529721,3234279.5760858604,
2025/05/01 17:00:00,9.05396411327132,54.42034876007892,2.8337101561394475,9.680000000000001,0.7313830695736292,0.7012632766272482,99.0056391283166,124.51882544857023,3.416016270763454,2.706611570247934,2.9070915713840666,2.91,0.49326535795896703,3143668.563773706,3229510.7261354313,
2025/05/01 17:15:00,9.032262760581034,54.29397248432258,2.8453294276637835,9.680000000000001,0.7313228694697043,0.7010246400080057,98.8781213867949,124.35844711519532,3.402066525543921,2.706611570247934,2.9107788321915917,2.92,0.49243687075654297,3127096.9396799332,3223152.45345689,
2025/05/01 17:30:00,9.126187964322526,54.33716694233601,2.853594662819278,9.690000000000001,0.7312235247499569,0.7005489119565128,98.66768629665788,124.03872890814503,3.3957170323645514,2.703818369453044,2.9129216987298046,2.91,0.4923096190233696,3116300.3893011324,3213660.0032728827,
2025/05/01 17:45:00,9.175298865312413,54.446558944608626,2.846612061711342,9.690000000000001,0.731095780879794,0.7000427526861663,98.39709523855497,123.69855906976377,3.4040465612917106,2.703818369453044,2.9096585716683236,2.92,0.4926130049674252,3116536.1474317126,3210004.394545652,
2025/05/01 18:00:00,9.20229515753897,54.408172001446474,2.8532108796941498,9.690000000000001,0.7309919737724582,0.6996314380012627,98.17720777956379,123.42213056576364,3.396173787560603,2.703818369453044,2.9113668074780676,2.92,0.4920555950282821,3103504.96995868,3203719.2569709993,
2025/05/01 18:15:00,9.15742080148226,54.33901208865012,2.8616122573775336,9.7,0.7309434708302439,0.6993589331079971,98.07446733152914,123.23899069076641,3.389697529772733,2.7,2.9138667259745645,2.92,0.49209358238897116,3093414.8421050697,3192818.0063044555,
2025/05/01 18:30:00,9.31176405002509,54.46144882933828,2.8620414170303063,9.7,0.7307942886023024,0.6987691041856097,97.75846487400831,122.84258975343292,3.3891892487233304,2.6989690721649486,2.9137305819743466,2.92,0.49194942825603927,3086268.6453124746,3187279.951447353,
2025/05/01 18:45:00,9.20230119913299,54.541802458172185,2.8769466122728753,9.770000000000001,0.7309160176067981,0.6986855637925875,98.01631505566235,122.78644552442564,3.3959615233462412,2.678607983623337,2.917293962081981,2.92,0.495062382248576,3094262.657918542,3155985.3287379765,
2025/05/01 19:00:00,9.341218580552663,54.76316769278844,2.865942208373828,9.770000000000001,0.7307017886739243,0.6978397106953902,97.56252863483645,122.21798075803629,3.4090010508424116,2.678607983623337,2.912235042571039,2.92,0.4955064318719168,3094710.2995113926,3150839.910241168,
2025/05/01 19:15:00,9.156200969708152,54.41318921803298,2.8872687239069967,9.770000000000001,0.7307327643870926,0.697963025477257,97.62814235855704,122.30085579733287,3.3838208127643292,2.6775844421699078,2.9199203402239102,2.92,0.49427835195290265,3071250.1859966046,3142354.3019645615,
2025/05/01 19:30:00,9.371533520732271,54.688572479649736,2.8768704512508525,9.770000000000001,0.7305331821244855,0.697173991223563,97.20538097244848,121.77057675221263,3.3960514265604282,2.678607983623337,2.915044768096944,2.93,0.4945961234467238,3073247.737573509,3140403.3443572787,
2025/05/01 19:45:00,9.426913310655152,54.741269202370745,2.876412114956338,9.770000000000001,0.730390344481597,0.6966100166893402,96.90281781323748,121.39155153743035,3.396592563770475,2.678607983623337,2.914030353913606,2.93,0.49445144599913804,3065697.986757877,3134502.2787363846,
2025/05/01 20:00:00,9.462349649312614,54.777884201401605,2.8759594433682443,9.770000000000001,0.7302552251604018,0.6960765168732002,96.61660384431299,121.03300718811731,3.3971271822100686,2.678607983623337,2.913018010511112,2.94,0.4943193245071051,3058276.596758336,3128567.5040823496,
2025/05/01 20:15:00,9.449461657758832,54.7448503326155,2.8786494968038765,9.770000000000001,0.7301693329223362,0.695737383336874,96.43466422129701,120.80508880945243,3.3939526193958285,2.678607983623337,2.9133383412913743,2.93,0.49404901499634124,3049888.271786945,3123362.1127108997,
2025/05/01 20:30:00,9.559159524356858,54.84664490929157,2.8776270921300195,9.770000000000001,0.7300037722073466,0.6950826947052953,96.08396834060714,120.36509819969014,3.3951584716170595,2.6796315250767657,2.9117762066004347,2.94,0.4938155954980142,3042382.254372858,3118586.0951678413,
2025/05/01 20:45:00,9.579686427518084,54.89507718336773,2.8747036586720043,9.770000000000001,0.7298643395239722,0.6945321672385689,95.7886176730718,119.99511023275676,3.3986111822438563,2.6796315250767657,2.9098118462872065,2.94,0.49384218459928286,3036946.535751079,3112683.1039593094,
2025/05/01 21:00:00,9.587745486894164,54.887217242035604,2.8774867818953163,9.770000000000001,0.7294786113937403,0.6941528978975974,95.58514471340764,119.74021815040496,3.3953240242392315,2.6796315250767657,2.9097022732035662,2.94,0.4936301705621122,3029388.068751678,3107570.8316778042,
2025/05/01 21:15:00,9.475438819514181,54.69011284301547,2.889183052267788,9.770000000000001,0.7293921779604202,0.6940704891287738,95.5414642577392,119.68483444172303,3.3815787450128147,2.6806550665301945,2.9129674299505415,2.94,0.49280077596527355,3014562.0099910395,3102640.2287559793,
2025/05/01 21:30:00,9.63619089033449,54.9206220540691,2.8813034581493238,9.770000000000001,0.7284912697646326,0.6932218470617665,95.08617654087237,119.11449531786823,3.390826458201429,2.6806550665301945,2.9080401957311968,2.94,0.49322419175635335,3014583.892177539,3097411.3070901935,
2025/05/01 21:45:00,9.549394677800308,54.776348981107674,2.8895768140545064,9.770000000000001,0.7282047589018147,0.6931439459657478,94.94138390029465,119.06214103968959,3.381117938266966,2.6806550665301945,2.9091831835436004,2.92,0.4924978849186664,3001347.8500195798,3092785.631417071,
2025/05/01 22:00:00,9.784079655629967,55.15556827347689,2.881093764237028,9.770000000000001,0.7243590409066913,0.6897945416396313,92.99789157346443,116.81113746225853,3.3910732518583253,2.6867963152507675,2.89275670269098,2.93,0.49195750364181645,2967821.8480332815,3064857.4506121725,
2025/05/01 22:15:00,9.711879126225256,55.02984209824871,2.8739296346638104,9.770000000000001,0.728311847447807,0.6938535818809065,94.99550273263598,119.53905956852815,3.3995265166409987,2.6755373592630503,2.903797392497246,2.94,0.49333222075380195,3021205.924864891,3102873.950251613,
2025/05/01 22:30:00,9.628654606141822,54.96780498982491,2.883535343353229,9.79,0.7278469912957113,0.6935491819969457,94.76058057614492,119.33448431841218,3.395137854844298,2.6925434116445355,2.896331652891668,2.92,0.4915718940814791,3009475.8359225383,3112672.0577153987,
2025/05/01 22:45:00,9.415123968567741,54.599814317376854,2.9332011426463125,9.860000000000001,0.7289597146393643,0.6943602432472805,95.32291231316334,119.8795668459969,3.361515123065983,2.6815415821501016,2.909927332029678,2.91,0.4912864964449213,2986246.0519150733,3092174.734172754,
2025/05/01 23:00:00,9.632306268941363,54.68297706534224,2.929898046128652,9.83,0.7281803267909392,0.6942117433194768,94.92903675989237,119.77976585568398,3.355065550143844,2.65412004069176,2.918875435546425,2.96,0.4925032724452063,2976698.8517691987,3067319.5706675234,
2025/05/01 23:15:00,10.047653909138887,55.605535111430584,2.8636119262831077,9.81,0.7258558841759417,0.6924644467735452,93.75434418177923,118.60547622302785,3.425743519909529,2.671763506625892,2.88559437562042,2.92,0.4941125977595914,3017566.676881054,3089475.9092892334,
2025/05/01 23:30:00,9.63831328821692,55.03346837941473,2.908429483946365,9.860000000000001,0.7271943551144308,0.6936311497099115,94.4307609138182,119.38957161070326,3.3901458001385842,2.665314401622718,2.898631666932556,2.94,0.49320517463466246,2993949.2282741265,3076443.7486281716,
2025/05/01 23:45:00,9.66468162636994,54.8084938086493,2.9120695625542363,9.81,0.7265529419642985,0.6937350967810446,94.10661298171567,119.45943036950523,3.3687382080926143,2.675840978593272,2.899754610825523,2.92,0.4901387209373873,2970911.2435626388,3090456.9296777644,
2025/05/02 00:00:00,10.123017480675628,55.58436799785403,2.9189186831898315,9.850000000000001,0.720147870659718,0.6839220362925664,90.86971236939281,113.24658482180354,3.374537309561428,2.6619289340101524,2.895120447131749,2.94,0.4943685385824695,2904480.8902486903,2970652.0593052404,
2025/05/02 00:15:00,10.067309952935773,55.416976515801366,2.9203527385022228,9.82,0.7194336803273366,0.6832789422289167,90.508785376658,112.91324649775495,3.362607492763507,2.6731160896130346,2.8934943392248047,2.92,0.49233542555068216,2886416.1461405987,2976286.3862073687,
2025/05/02 00:30:00,9.991020029128379,55.20690168608286,2.93077480684371,9.81,0.7196195608917856,0.683579920813208,90.60272295897246,113.06925430832732,3.347237726041754,2.6687054026503567,2.9003810540427986,2.91,0.4918032810790847,2875007.8919085185,2970841.459889932,
2025/05/02 00:45:00,9.938406819474608,55.20927211046728,2.9436151607236294,9.850000000000001,0.7200446412884254,0.6836752673872307,90.81754382991994,113.11867579887173,3.346225461611828,2.66497461928934,2.9022433917955266,2.9,0.49262605249968777,2876421.3756040507,2962533.6715528877,
2025/05/02 01:00:00,9.87418935743733,54.98669758160594,2.956336036701048,9.83,0.7188854158784759,0.682425253986506,90.23171156345154,112.47074978683922,3.325061792017805,2.673448626653103,2.9026009074645676,2.93,0.4903108239070716,2844584.7321934383,2957010.0796979093,
2025/05/02 01:15:00,10.00559742755064,55.15358580847294,2.9635765193634853,9.850000000000001,0.7176417694940395,0.6806807864671603,89.6032158681067,111.56653077423059,3.3236867466191073,2.655837563451777,2.904853150260168,2.93,0.4917923531031175,2829604.7612672667,2924052.73953158,
2025/05/02 01:30:00,10.111539592095767,55.72165870812137,2.939894590894539,9.9,0.7165715953323705,0.6788811187616595,89.06238701008596,110.6336995591696,3.3674676740663925,2.6454545454545455,2.8904360303426286,2.92,0.4955708018864044,2852436.362426452,2903424.054629137,
2025/05/02 01:45:00,10.018738766987894,55.29849501762726,2.964910474731078,9.87,0.7159076055473347,0.6783232040303258,88.72682963070423,110.34451268587462,3.32893693894593,2.6575481256332325,2.8966537378251727,2.93,0.49193049675871714,2812323.5713724066,2904588.858132446,
2025/05/02 02:00:00,10.141933300792175,55.49711605967207,2.9540821358830223,9.860000000000001,0.7146353607242569,0.6768505520555997,88.08388127759412,109.58118525230331,3.337754180979362,2.6551724137931036,2.8912179024501587,2.92,0.49231140154477754,2806653.285748572,2894318.247597679,
2025/05/02 02:15:00,10.30000075948658,56.07139398508792,2.923634845371698,9.880000000000003,0.7126380436478129,0.6742114162923017,87.07450658677257,108.21322814931855,3.379354988753359,2.6295546558704452,2.8807169941155477,2.89,0.49680758150217397,2817719.5918480055,2853932.1638039467,
2025/05/02 02:30:00,10.154187261406548,55.98539755238909,2.928075591835471,9.9,0.7131596443829475,0.6746217406830612,87.33810548499622,108.42591374611926,3.381060252544287,2.6333333333333333,2.8797874648661788,2.93,0.4969339351311413,2822338.5866336925,2857166.045886271,
2025/05/02 02:45:00,10.040883750127591,55.83334057784788,2.9287490399472307,9.89,0.7135013824519637,0.6750829523835135,87.5108080377455,108.66497602945792,3.376868371138483,2.6501516683518704,2.8765806777883856,2.94,0.49520998093037005,2821859.4358760784,2876449.4523546128,
2025/05/02 03:00:00,10.19509268929852,56.12564633589881,2.916118366504261,9.9,0.7134922914294566,0.6749137220523732,87.5062137506686,108.57725798299334,3.394923921372838,2.6565656565656566,2.869375627720338,2.94,0.4957673102404014,2838362.696184408,2886828.6134403916,
2025/05/02 03:15:00,9.994702444937161,55.66181839707008,2.926116730139211,9.860000000000001,0.7143368200850514,0.6762966157398894,87.93300920577984,109.29406053207202,3.3696536773264367,2.6490872210953347,2.882714814424059,2.95,0.494771232894608,2826982.782396026,2886734.1729270536,
2025/05/02 03:30:00,9.867584730849103,55.49625234641354,2.9223879625473725,9.840000000000002,0.7146679220333924,0.6768502471761915,88.10033663249102,109.58102722256557,3.367109407137962,2.658536585365854,2.8816712803460964,2.93,0.49368082878042696,2827937.8497059313,2900333.707226868,
2025/05/02 03:45:00,9.867581483103777,55.507441037874514,2.9163678608413766,9.83,0.7147601603320949,0.6770116543819317,88.14695066555396,109.66469026734592,3.37063102772091,2.6744659206510684,2.8760099473020926,2.93,0.49242551956724934,2832450.8519742386,2919588.2674918626,
2025/05/02 04:00:00,10.541113189242196,56.90141126272954,2.8768287510110744,9.940000000000001,0.7155141892765154,0.6768127424261895,88.52801070935823,109.5615871884812,3.455193499615347,2.6770623742454727,2.85204864629402,2.92,0.49805372870386,2915836.1799406097,2938624.919123564,
2025/05/02 04:15:00,9.703022162303057,54.901598689632976,2.9249429607792226,9.79,0.7213554750256531,0.6853450814293918,91.47999368019475,113.98419928251715,3.34707381691706,2.6547497446373853,2.9120777012564267,2.94,0.4935218269182084,2892079.5500555593,2968004.8318554056,
2025/05/02 04:30:00,9.614468513783663,55.01971648610413,2.9110469878723424,9.83,0.7251985878791884,0.6888427133493077,93.42216945892791,116.17145091564433,3.3767919380733384,2.664292980671414,2.9100566608016685,2.91,0.49521514514997667,2959857.023727294,3017054.330288135,
2025/05/02 04:45:00,9.78260597900794,55.255177567766964,2.8998648924248895,9.840000000000002,0.7267695249096403,0.6902173914494156,94.21606648115072,117.095318272306,3.39326153632341,2.6554878048780486,2.9127854800159936,2.91,0.4970908524744109,2994993.501497019,3030048.9763288917,
2025/05/02 05:00:00,9.667873072848579,55.25409897934293,2.8914166778237456,9.850000000000001,0.72788573136021,0.6911470439914086,94.7801584594425,117.72010136625704,3.4066345662133015,2.6416243654822336,2.916194774369288,2.97,0.49929823862325406,3017373.4267822187,3025855.2357145874,
2025/05/02 05:15:00,9.436697139783007,54.94132461506024,2.8654949758966577,9.78,0.7299458455103649,0.6938483631389839,95.96126620070552,119.53555225630377,3.413022909572433,2.664621676891616,2.9139134589482523,2.91,0.49708296806143054,3051636.9446157636,3087452.7862531403,
2025/05/02 05:30:00,9.240918964934792,54.545566102502846,2.852089552995709,9.7,0.7302811436236991,0.6958092467456759,96.67150514327527,120.85338539432247,3.401015227523816,2.675257731958763,2.91770131084263,2.95,0.4949581729945914,3063236.9659018093,3125643.4951857226,
2025/05/02 05:45:00,9.019494581891536,54.31549799286307,2.8499787149139246,9.690000000000001,0.7311320474802243,0.6993379426718384,98.47391628499388,123.22488384003528,3.4000253929239115,2.6821465428276574,2.9209602100038623,2.96,0.4951128113087445,3112554.141722662,3174001.3071156885,
2025/05/02 06:00:00,9.157647940574407,54.413182567749686,2.823298864833766,9.630000000000003,0.7309877375100224,0.699355915309444,98.16823439609514,123.23696254645898,3.4109035072229275,2.697819314641744,2.9129672500512696,2.92,0.4933644410928067,3118700.0201427946,3202590.612872519,
2025/05/02 06:15:00,9.086702835419374,54.301599683727716,2.8124655664748124,9.600000000000001,0.7316934607224204,0.7024674184009301,99.66311936022245,125.32808201373246,3.4133751233913907,2.7114583333333333,2.9129922519992397,2.88,0.4927372556879233,3165735.620455474,3259058.9001774504,
2025/05/02 06:30:00,8.876966929346906,53.514850834094375,2.809567410001602,9.460000000000003,0.7320236685768129,0.7044789564888843,100.36257595715274,127.07790513938578,3.3670663911903107,2.7389006342494713,2.9218760313908936,2.91,0.4863100646011964,3148567.8984100134,3325836.247414172,
2025/05/02 06:45:00,8.708137389966453,53.08824302240902,2.814556067830219,9.41,0.732515959948487,0.7062355161603224,101.40536292598048,128.75614614081343,3.3433336459537304,2.7555791710945803,2.926521994563408,2.87,0.48323929118298026,3157073.695831291,3376074.0705738496,
2025/05/02 07:00:00,8.70304720350282,53.101024506427564,2.811134360471588,9.41,0.7329515417706299,0.7075258817233737,102.32802595463664,129.98897895029688,3.347403145263183,2.769394261424017,2.9228437661343687,2.87,0.48257741467084364,3187609.708856932,3417775.483135811,
2025/05/02 07:15:00,8.829404344621366,53.36075018314614,2.799103133867904,9.42,0.7328621398575156,0.7072829593725095,102.13865202825022,129.75688763223164,3.3653636716783266,2.7717622080679405,2.915917945606367,2.84,0.48334533770802146,3200418.9868374066,3420973.0845405757,
2025/05/02 07:30:00,8.722569553228936,53.33370681655714,2.802326434553213,9.440000000000001,0.7329298475869159,0.7073960479993734,102.282072656723,129.86493404449277,3.3686296798270976,2.780720338983051,2.9115278332256964,2.86,0.4830782741661495,3204659.7035130654,3429171.447442106,
2025/05/02 07:45:00,8.710817142567635,53.441911918833284,2.7943861157074394,9.45,0.7329715441485755,0.7075299752132049,102.37039561672461,129.99288992613475,3.3817803298122944,2.772486772486773,2.9097588219036297,2.84,0.48452433979811077,3218646.7104767077,3424253.2351025743,
2025/05/02 08:00:00,8.673799174284113,53.34415563111389,2.806337476523485,9.460000000000003,0.7328733844064163,0.7072603944520377,102.16247058314832,129.73532880030083,3.370941691488627,2.7780126849894287,2.9100440867712485,2.83,0.4834477092241831,3201327.75402868,3420541.9806858315,
2025/05/02 08:15:00,8.899180438255542,53.69552898615143,2.7981100538994594,9.48,0.7326138316111226,0.7064809616082783,101.61267774050312,128.99064806014974,3.388001121252764,2.773206751054852,2.904876821946605,2.84,0.48470819146188865,3203730.3644479094,3405876.03561189,
2025/05/02 08:30:00,8.597321437390349,53.421001519448794,2.8066803454284086,9.49,0.7325688299042713,0.7063671872210111,101.51735371862358,128.8819464630885,3.3812186754567723,2.7702845100105375,2.906138326469776,2.85,0.4846191232689431,3188862.170893916,3391278.8466206416,
2025/05/02 08:45:00,8.964892715438054,54.12895333298718,2.7734970972268354,9.510000000000002,0.7321566170626996,0.7051589702318178,100.64419159495554,127.7275995183888,3.4288840646376952,2.765509989484753,2.8916214308413863,2.87,0.48740786196733915,3211583.461228797,3377525.3977579777,
2025/05/02 09:00:00,8.63529695205068,54.19775649244758,2.7948207762501727,9.630000000000003,0.7324047661263371,0.705186516283636,101.16982869680223,127.75391739096746,3.445659228610941,2.7393561786085145,2.892629802293597,2.91,0.4921675649864872,3229992.5870526326,3332797.846204208,
2025/05/02 09:15:00,8.960837167033901,54.83808160782843,2.773105903543193,9.67,0.7324820122540652,0.7052463540246954,101.33345385869583,127.81108718264376,3.487064806160002,2.7156153050672183,2.8882693755592386,2.9,0.49671795090464194,3275537.147489773,3318823.1761591677,
2025/05/02 09:30:00,8.980246639237066,54.82705870244797,2.775943667955141,9.67,0.7323378766797575,0.7049159617647067,101.02814138060599,127.49542592370913,3.4835000838195205,2.7156153050672183,2.8881855008629884,2.9,0.49631973810426766,3263487.4734721677,3311885.663887461,
2025/05/02 09:45:00,8.773666493080952,54.43513034127017,2.794662572410529,9.66,0.7323278366352762,0.7050329354521289,101.006874244599,127.6071841756542,3.4565890334545086,2.7008281573498967,2.8998105206251563,2.92,0.4959264680667116,3235731.769065448,3288888.265189671,
2025/05/02 10:00:00,8.601617999347638,54.17020630933547,2.8080723504899945,9.66,0.7322582810368184,0.7049071335272041,100.85953940216183,127.48699130551631,3.440082303546908,2.7060041407867494,2.901726302545117,2.92,0.49448836284901576,3213468.694423526,3285104.246522929,
2025/05/02 10:15:00,8.624247477241056,54.33272444748758,2.802489586278155,9.680000000000001,0.7321182846319392,0.7044683174190178,100.5629946421078,127.06774042733693,3.4540717108802963,2.7014462809917354,2.897599927794561,2.91,0.4956737899140406,3216437.5082064467,3272583.242243641,
2025/05/02 10:30:00,9.092687844066916,54.97887805449017,2.7839104172842695,9.7,0.731777832192949,0.7034346940301544,99.84183764587547,126.08020258309125,3.4843075192995756,2.718556701030928,2.882284552589359,2.9,0.4956956010561748,3228697.6769922287,3284770.8107507885,
2025/05/02 10:45:00,8.553210352496933,54.18112125976069,2.8257994492729877,9.710000000000003,0.7321547728999477,0.7045188485234533,100.64028523178321,127.11601853179103,3.436195729494589,2.6951596292481974,2.903559444137273,2.9,0.4954880784139833,3199810.024908168,3258085.057351928,
2025/05/02 11:00:00,8.82578273541759,54.413858743917444,2.828988227724826,9.720000000000002,0.7319262423821761,0.7038886860877117,100.15620474687994,126.5139527697152,3.4358573516642643,2.6975308641975304,2.901820457012907,2.91,0.49507807675631044,3189405.197610739,3252821.488142188,
2025/05/02 11:15:00,8.567294765899192,54.12084336123479,2.84189108294398,9.73,0.7321981148601051,0.7046669058914459,100.73209352633431,127.25747455493668,3.423776533307698,2.6906474820143886,2.9077697926407327,2.92,0.4952726116939835,3190495.4726491664,3251402.1758735296,
2025/05/02 11:30:00,9.035715903894129,54.8040036059478,2.808471446376194,9.73,0.7322294842129127,0.7048231275759284,100.79854106981243,127.40673087709375,3.464518043277507,2.696813977389517,2.8948771093382453,2.92,0.4967705593972741,3237382.200099474,3279473.798829593,
2025/05/02 11:45:00,8.751676228549229,54.342415987535446,2.837410276576884,9.74,0.7323407177746284,0.7051573017920008,101.03415947653848,127.72600546831029,3.4327076631831184,2.682751540041068,2.9079373946595424,2.91,0.4964115892114228,3210263.6228623153,3256675.692478804,
2025/05/02 12:00:00,8.945333653994112,54.64532313514604,2.826985976873166,9.75,0.73205088907494,0.7043344635978367,100.42023526701021,126.93985466599182,3.44890285263606,2.6882051282051282,2.8998770792243,2.92,0.49662939527922356,3209411.0250536585,3252975.324931138,
2025/05/02 12:15:00,8.998159025220161,54.64703844347855,2.8351024541663743,9.760000000000002,0.7321661359588157,0.7046776719612661,100.66435481816632,127.26776060445442,3.442556365346523,2.6772540983606556,2.90545756535248,2.92,0.4973138792859882,3211410.756488928,3246102.0744412453,
2025/05/02 12:30:00,8.996665214806626,54.68684247281658,2.826137543467603,9.75,0.7320613530221497,0.7045182933547636,100.44240032702037,127.1154881160795,3.449938246118405,2.6769230769230767,2.9026323903335647,2.91,0.4974289234014659,3211909.4303946635,3245112.4259769437,
2025/05/02 12:45:00,9.086732671858215,54.8025804068663,2.8310406464579834,9.770000000000001,0.7318951312469012,0.703992340535607,100.09030416783264,126.61298563905284,3.4510278092346005,2.690890481064483,2.896346197050172,2.9,0.4963217973489589,3202847.0274748467,3250319.133234707,
2025/05/02 13:00:00,8.875001869706978,54.286277903895154,2.8633497602157845,9.760000000000002,0.7318013155046041,0.7038582708389506,99.89158073051965,126.48489362735947,3.408595113181171,2.69672131147541,2.9057084349668614,2.91,0.4932669935536935,3155786.8427769407,3241938.6973841493,
2025/05/02 13:15:00,9.096612274768177,54.5103464681867,2.868454986773936,9.78,0.7314117833367223,0.7025543777405439,99.06646151867456,125.3865239829622,3.4095009491500745,2.683026584867076,2.9074917498937536,2.9,0.49427328645112695,3134995.4710985636,3207640.388524304,
2025/05/02 13:30:00,9.601809097581622,55.2288161976623,2.842334790540591,9.79,0.7311125779773655,0.7005962029031731,98.43267537559778,124.07051130280207,3.4443514650636966,2.678243105209398,2.900292412267547,2.91,0.4968864278179678,3155163.4474315164,3194704.9949148237,
2025/05/02 13:45:00,9.437544922874224,54.83610172767732,2.862612705934132,9.770000000000001,0.7313200761485149,0.7007828447826341,98.87220448654212,124.19594600623982,3.412966057108253,2.6775844421699078,2.9141622599454124,2.9,0.49602214466791694,3138799.517303532,3189142.79544328,
2025/05/02 14:00:00,9.402264395357463,54.8782499511363,2.863079167813383,9.78,0.7311845168763451,0.699333892037584,98.58505859965305,123.22216156725986,3.4159027490215266,2.6840490797546015,2.9128557965008506,2.9,0.49638082980305365,3131721.082701938,3177388.5659210645,
2025/05/02 14:15:00,9.414470462157112,54.91825808492689,2.8722042965738037,9.800000000000002,0.7310507689071742,0.6978639136938835,98.30174947142801,122.2342466462048,3.4120135575628208,2.6755102040816325,2.9183334767549636,2.91,0.4977319658975003,3118994.7215271415,3147419.604309924,
2025/05/02 14:30:00,9.450833040148495,54.98560743215853,2.8847458867428237,9.83,0.7310393894277954,0.6967786092603397,98.27764510257929,121.50485600696129,3.4075791719384636,2.669379450661241,2.9239656503878972,2.91,0.4991252940439221,3113373.96941705,3124286.206432662,
2025/05/02 14:45:00,9.679488878295615,55.013769605369475,2.8707201371134827,9.760000000000002,0.7310990192313731,0.6968233952993665,98.40395481606495,121.53495495121288,3.3998437792036773,2.658811475409836,2.9354552943055543,2.94,0.49951396871077086,3117934.0150968553,3124001.567093449,
2025/05/02 15:00:00,9.630808288235187,54.52470913867262,2.8877271024427773,9.690000000000001,0.7310115925979135,0.6962724826839872,98.21876498878305,121.16470814093894,3.355580238798557,2.652218782249742,2.955419135860489,2.95,0.4974490470745237,3075851.700589512,3107398.0587144056,
2025/05/02 15:15:00,9.62969238457373,54.47998630624636,2.9175821768558756,9.74,0.7311548904625516,0.6956756010359746,98.5223030040739,120.76356734270588,3.3383806897587665,2.6365503080082138,2.9690354109735257,2.92,0.4993552040993068,3066544.3190081352,3074463.7126179687,
2025/05/02 15:30:00,9.83561587085211,54.75090762034779,2.8961745060122546,9.710000000000003,0.7309043484281862,0.6941728171628849,97.99159703681303,119.75360510912034,3.35269852691636,2.6426364572605556,2.964803825097491,2.93,0.4996886091302796,3069016.5977715016,3072841.6349250586,
2025/05/02 15:45:00,9.740754942093815,54.527580888389195,2.9186917176600713,9.720000000000002,0.7308147172447279,0.6930099001833792,97.8017374628143,118.97205411489236,3.330259218946416,2.640946502057613,2.9743701840964905,2.95,0.4993402356578626,3041181.7533896086,3049218.210841117,
2025/05/02 16:00:00,9.860622347727599,54.76668424376061,2.9156702688273493,9.74,0.7308715091363805,0.6923169111801382,97.92203582260777,118.5063233241056,3.3405697839479367,2.637577002053388,2.9753697605182423,2.95,0.50124557707105,3054934.508626875,3039751.705818959,
2025/05/03 00:15:00,13.603074683191835,57.6654882044333,3.0164531072754253,9.440000000000001,0.6526618548829191,0.639363735949008,71.7121435679079,92.60465633373352,3.1295033154109153,2.6165254237288136,2.8165861574605064,3.01,0.4765478133553235,2406787.0475404044,2643675.844303475,
2025/05/03 00:30:00,11.263422784817749,55.21712836851634,3.1567709690326575,9.79,0.6799682524727085,0.6526647671868147,77.35680448180007,98.21561125428106,3.101270284109331,2.6128702757916242,2.880546244952178,2.95,0.47737078699859475,2422545.5270396513,2652221.494778093,
2025/05/03 00:45:00,11.516835825334283,54.97850918774475,3.1401257604546866,9.680000000000001,0.6826800331233897,0.6559910065764368,78.13483502517423,99.61876405773093,3.0826790830818025,2.646694214876033,2.886569927606243,2.93,0.4721106570564432,2430322.172711069,2717458.6205967,
2025/05/03 01:00:00,11.512625189473567,55.351952047132045,3.091174283882824,9.770000000000001,0.6977083320762444,0.667299238031609,82.44656857094638,104.6304024832952,3.160611179686674,2.6110542476970315,2.9132133011756047,2.93,0.4816153707675424,2570822.1801038813,2767093.3768826085,
2025/05/03 01:15:00,11.226382688482147,54.519450590206475,3.048816438142297,9.64,0.7104768844918249,0.677439652362847,86.10996360680028,109.8865367089669,3.16188271599383,2.595435684647303,2.954682502809394,3.02,0.4813839459275736,2639774.3231571917,2843944.744520977,
2025/05/03 01:30:00,11.218513916700317,55.150270356238764,3.0417834577882443,9.73,0.705488533532426,0.6728626160168992,84.67876768520732,107.51409741761108,3.198781285724699,2.632065775950668,2.9143214823350565,2.97,0.48168363815210896,2641054.0139163984,2841909.916617589,
2025/05/03 01:45:00,10.94911040333784,54.39499644421579,3.0605254665459567,9.680000000000001,0.710249410810053,0.6765478454197836,86.04469967323129,109.42428173170894,3.162855563794619,2.6332644628099175,2.939094475583763,3.01,0.4787694650986896,2633484.913340692,2867043.22246648,
2025/05/03 02:00:00,11.006815258202778,54.69527759583963,3.0540506246094368,9.74,0.7128039739426205,0.6785501011734812,87.15836199560445,110.46212147392927,3.1892071210330992,2.627310061601643,2.939597265762783,2.98,0.4820083086060858,2678659.9655466015,2878630.0597913167,
2025/05/03 02:15:00,10.88314536888413,54.659859491713064,3.0474437297807455,9.75,0.7143239563722645,0.680187573384425,87.92650833203984,111.31088104631378,3.199402799375555,2.6225641025641027,2.942897562169105,2.97,0.4835637358246812,2702941.322933847,2886686.5227609626,
2025/05/03 02:30:00,10.838192129384765,54.72624901723378,3.036576823935431,9.75,0.7143363178793654,0.6800860014852331,87.93275540846557,111.25823275026282,3.2108524056255927,2.6215384615384614,2.939726535877145,2.98,0.48446099750932825,2712232.8137974152,2886221.6082124626,
2025/05/03 02:45:00,10.853057195454255,54.86332341425975,3.027783717559126,9.760000000000002,0.7144625672419219,0.680000333583618,87.99655745211328,111.2138280568306,3.22347991482962,2.617827868852459,2.9375405051472008,2.98,0.48580964344149585,2724273.6292174524,2883424.089416916,
2025/05/03 03:00:00,10.819565992717742,54.81655469321072,3.029487293110996,9.760000000000002,0.7147402264285774,0.6801963123454293,88.13687676294526,111.31541075787541,3.2216672511530513,2.6168032786885247,2.939784001077693,2.97,0.4859522242585207,2725496.2501499895,2883072.0701383413,
2025/05/03 03:15:00,10.707112853206297,54.32904577977223,3.0437095580589313,9.7,0.7148226507229077,0.680723084667514,88.17853113900166,111.58845542259303,3.1869006601884813,2.63298969072165,2.9474499863427193,2.97,0.48181869516259834,2697751.399906651,2901349.313684893,
2025/05/03 03:30:00,10.930579061138815,54.91689103883681,3.0192836131686724,9.74,0.7146965400351458,0.6800348112192179,88.11479917677238,111.23169903080287,3.2259307994514907,2.6252566735112937,2.936899298684492,2.96,0.4854196968518358,2731276.232299128,2895352.1266502063,
2025/05/03 03:45:00,10.775201952270834,54.704672940815215,3.0321341724686803,9.75,0.7153394973178867,0.6806090741448633,88.43972745988853,111.52935974951666,3.21555691318957,2.6256410256410256,2.9420146488149763,2.96,0.4850864738532864,2727128.7295655743,2894814.731159307,
2025/05/03 04:00:00,10.714064184742597,54.73266882070652,3.0237628621700567,9.75,0.7154818942586105,0.6806369730328437,88.51168992879545,111.54382072667404,3.2244592067655535,2.6256410256410256,2.9398149342664888,2.96,0.48577513277691936,2735515.4158522557,2895722.643236446,
2025/05/03 04:15:00,10.73946772306266,54.775928405006994,3.021228643238823,9.75,0.7156076774879052,0.6806457235273302,88.57525640488653,111.54835641644473,3.22716389632391,2.624615384615385,2.940218493158457,2.96,0.48615646246655714,2739708.8789338144,2895737.9174198997,
2025/05/03 04:30:00,10.705030637195648,54.72962043243297,3.0228319301127984,9.75,0.7158700999816017,0.6808209147807501,88.70787562021316,111.63916421907246,3.225452233342055,2.624615384615385,2.9420035943019847,2.98,0.48621040079967054,2740806.470454863,2896272.5923275393,
2025/05/03 04:45:00,10.601174046005553,54.41892430297435,3.0275894382231407,9.7,0.7146782926278412,0.67971012042633,88.10557757078587,111.06340034659014,3.2038690178853395,2.6432989690721653,2.939805728307037,2.96,0.4825717003267033,2709075.153503083,2904754.152419801,
2025/05/03 05:00:00,10.619132931352851,54.213554261100626,3.0325401973638297,9.65,0.71311846220947,0.6781253478498416,87.31729344462119,110.24195685255621,3.182150729078115,2.6528497409326426,2.9400952810056027,2.97,0.4796618351272957,2674791.32413266,2901619.2389941867,
2025/05/03 05:15:00,10.537418286328887,53.9616485666499,3.0323630891519797,9.62,0.7149402676487574,0.680516025574365,88.23797064892048,111.48112939521272,3.1724433114275556,2.654885654885655,2.949757380751754,2.91,0.4789550478629518,2687909.7597546857,2924119.535578693,
2025/05/03 05:30:00,10.645554878723658,54.28578721544142,3.0187664173279005,9.66,0.7172264249791129,0.6828049042255602,89.39331517368709,112.66753588946074,3.199982597047264,2.6366459627329193,2.954495473256922,2.95,0.4831966214049514,2738167.1899918467,2928609.1670743544,
2025/05/03 05:45:00,10.61111369158641,54.31028955411455,3.011111287219473,9.67,0.7194228897774422,0.6852428136075239,90.50333220746502,113.9311902652192,3.211438926566375,2.6452947259565667,2.955100767354234,2.97,0.4837283847159957,2772718.4201741093,2959255.364663872,
