datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/05/03 06:00:00,10.611626870668317,54.83628658862591,2.990670386541994,9.74,0.718829473849849,0.6837393712839918,90.20344040485138,113.15190310840086,3.256794879111374,2.6078028747433266,2.95006689631955,2.98,0.4906088608752702,2801721.007615027,2908981.0017547575,
2025/05/03 06:15:00,10.449440764810618,54.92437274724534,2.991469051643555,9.79,0.7189873362085047,0.6832758324147069,90.28321855891998,112.91163457142768,3.2726395730623508,2.616956077630235,2.9408266720354637,2.96,0.49145868990125463,2812219.5220545973,2909969.5038829376,
2025/05/03 06:30:00,10.315368933746697,54.242830375063306,3.003337364258099,9.690000000000001,0.7196084226485658,0.6848615394639571,90.59709407763799,113.73356243562769,3.2264107640114146,2.6367389060887514,2.953681717828578,2.97,0.48601357905226955,2782357.5183117,2942497.9965019394,
2025/05/03 06:45:00,10.355982467672675,54.941727103670814,2.9403427664153274,9.74,0.7243897521610659,0.6891984783208597,93.01341197493416,116.4105466310935,3.3125389703712567,2.654004106776181,2.9337336006807813,2.98,0.49075033975501253,2911513.6634471617,3021266.056890104,
2025/05/03 07:00:00,9.935154915905457,53.71895850051254,2.9777662625526102,9.630000000000003,0.7259585667590953,0.6914620977374227,93.80623639350794,117.93183666015345,3.233967729805946,2.6542056074766354,2.9653949591957955,2.95,0.4850007348068546,2859420.8655089196,3036283.32687266,
2025/05/03 07:15:00,10.242199061350902,54.351655868595174,2.973393124394961,9.7,0.7249555363461888,0.6898529568350042,93.29933965445447,116.85039602914738,3.2622662373223172,2.637113402061856,2.958895468233279,2.96,0.489060295893908,2874332.640303432,3002923.527158917,
2025/05/03 07:30:00,10.204288738867604,54.35460518939402,2.965473981146034,9.680000000000001,0.7234934196221061,0.6885103357839101,92.56043663613728,115.94807296066406,3.264233664346324,2.644628099173554,2.9521316996818774,2.95,0.4883123460443398,2859460.535830071,2996341.7165471935,
2025/05/03 07:45:00,10.137779343582224,54.062072979491745,2.975996742725486,9.64,0.7223677990511641,0.687642399724944,91.99158708832665,115.36476709983184,3.2392508572342953,2.6514522821576763,2.955808256120767,2.96,0.4857911305606049,2825400.795075907,2990680.6797245555,
2025/05/03 08:00:00,10.206398486313276,54.28546875274253,2.9697521905594373,9.66,0.7217770055202513,0.6868689269679178,91.69302055393489,114.84494632767337,3.252796657818195,2.6407867494824018,2.9533959442162296,2.98,0.48781027862673465,2830465.03193802,2971924.0442131422,
2025/05/03 08:15:00,10.256841227562916,54.47245972669049,2.9687807907660133,9.690000000000001,0.7216770161918074,0.6865661978168824,91.64248941960238,114.64149391176771,3.2639661473623853,2.637770897832817,2.949881616410736,2.97,0.4890710930256255,2838326.59750376,2965178.532894618,
2025/05/03 08:30:00,10.314676727292635,54.41184673567267,2.9634830778503933,9.66,0.7223407775945635,0.6874136321660903,91.97793138251703,115.21102137574292,3.2596778001536713,2.6511387163561078,2.9493720136645214,2.99,0.4873026103831865,2844770.539373117,2993019.9398039896,
2025/05/03 08:45:00,10.31422990402723,54.6634901687998,2.9543146550800228,9.690000000000001,0.7213371738006772,0.6862284598123672,91.4707448766288,114.44208543995285,3.2799485265856116,2.637770897832817,2.943703479861919,2.96,0.48994807894029235,2849101.650557119,2966007.690660087,
2025/05/03 09:00:00,10.12451652466234,54.04539524732195,2.982797619628803,9.64,0.7205315591356526,0.6857609538893666,91.0636152010148,114.1997606391844,3.23186525849503,2.6535269709543567,2.9518588574329208,2.98,0.48500253278871525,2797372.786315602,2970376.033945176,
2025/05/03 09:15:00,10.282970298373982,54.52968119470182,2.955199702957167,9.65,0.7187728549261553,0.6835137669603812,90.17482716698822,113.03496443430265,3.265430755946401,2.650777202072539,2.9361501705323385,2.97,0.48705961731866987,2807790.9513615547,2956987.838591982,
2025/05/03 09:30:00,10.092625734099101,54.40084811515209,2.959217742658254,9.66,0.7182836142001391,0.6828487216452704,89.92758189362442,112.69024800277386,3.264376210221847,2.648033126293996,2.9349466371741126,2.97,0.4872876790756772,2797641.278909219,2943610.5504331295,
2025/05/03 09:45:00,9.982176286454774,54.35454264153418,2.9500591644713627,9.67,0.7211078938706139,0.6862312183760843,91.35487476203812,114.44351530077383,3.2779003609349036,2.6452947259565667,2.940308339992006,2.97,0.488901528512139,2840377.101399463,2969334.9484759113,
2025/05/03 10:00:00,10.079530529258761,54.512628612903086,2.948780433171871,9.680000000000001,0.7203602865743309,0.6852194566822126,90.97705999620304,113.91908354743111,3.2827130467586763,2.643595041322314,2.9368726684182795,2.96,0.48930905656698337,2836749.626624605,2960710.257987753,
2025/05/03 10:15:00,10.001905209949769,54.417887232266025,2.9540792919173176,9.680000000000001,0.7198062371308301,0.6845726355970703,90.69706264759428,113.58381337676069,3.2768247035499467,2.643595041322314,2.936624884253746,2.97,0.488865795234725,2823911.6198124206,2952544.101448548,
2025/05/03 10:30:00,10.07220315150903,54.52604338829826,2.950061881501288,9.680000000000001,0.7193239766101346,0.684012104051583,90.45334492759882,113.29327011643875,3.281287101365428,2.644628099173554,2.9333326775984037,2.97,0.48892514374220036,2823145.6795141203,2951042.28289246,
2025/05/03 10:45:00,10.010930830527627,54.46846414284289,2.9479110793533163,9.67,0.7188187279138669,0.6834917464615429,90.19800978197314,113.02355043347093,3.280288902785124,2.6473629782833505,2.931108083201134,2.96,0.48844209850547127,2815835.14212716,2949096.1583135994,
2025/05/03 11:00:00,10.045640325350405,54.460053530415905,2.9483871434963955,9.66,0.7183598435883874,0.6830570142419008,89.96610557927741,112.79821339850872,3.2763675629600404,2.650103519668737,2.9301529778260513,2.94,0.4877534927762288,2808076.845555511,2949087.14638703,
2025/05/03 11:15:00,9.961652145294522,54.01375851576455,2.9662217379443234,9.610000000000001,0.7178732481022077,0.6829767646969305,89.72019711825715,112.7566172303242,3.2398117366168337,2.6618106139438087,2.9372299188983733,2.94,0.4838918952838102,2772119.521026219,2956679.717077009,
2025/05/03 11:30:00,9.939706646721106,53.9847747593347,2.963993589931336,9.600000000000001,0.7174539957722224,0.6825681080649492,89.50832154980418,112.54479609170032,3.238873401282354,2.6572916666666666,2.937888342914217,2.96,0.4840482165055919,2766535.8347271965,2948877.920330481,
2025/05/03 11:45:00,10.08724589041833,54.219010269433966,2.9586723912992547,9.610000000000001,0.7167331050702239,0.6816161609706449,89.14400842295424,112.0513683539351,3.2480784382416603,2.655567117585848,2.933143754316916,2.96,0.48470163927187665,2767720.7509293854,2942432.7263459996,
2025/05/03 12:00:00,10.05191400280762,54.253453844950116,2.958131977150487,9.62,0.7163570802928868,0.6810593654856801,88.95397855847206,111.7627616254891,3.2520523338065415,2.652806652806653,2.9312106658981434,2.96,0.4852406091279332,2765628.032307889,2933870.279010762,
2025/05/03 12:15:00,10.105653741391677,54.34259503605716,2.9595247236975983,9.630000000000003,0.7158850088579203,0.6804145649635359,88.71541004857312,111.42853878384514,3.2539008452574723,2.650051921079958,2.9298019468365926,2.96,0.48559772923815375,2761942.16578248,2925774.2288465593,
2025/05/03 12:30:00,10.250197027222043,54.74428362567875,2.945815881463875,9.66,0.71520109557439,0.6793089695773319,88.36978402491359,110.85546971986723,3.2792273477728764,2.652173913043478,2.918235777321293,2.95,0.48709894903493983,2775990.0897175227,2923036.9667305085,
2025/05/03 12:45:00,10.181956369871102,54.345489615320446,2.9642219475584066,9.62,0.7148555756125284,0.6792708261142424,88.1951702348542,110.83569861827746,3.2453710181600526,2.6590436590436592,2.926366476729686,2.95,0.4839822686731129,2744117.7307703984,2925754.717849835,
2025/05/03 13:00:00,10.233035146218526,54.34638492630779,2.965346692701898,9.610000000000001,0.7143122508752229,0.6787253245786392,87.92059278033032,110.55294594193187,3.2407677738496665,2.664932362122789,2.9243018851869023,2.98,0.48295941226833067,2735014.181000108,2928016.9382288987,
2025/05/03 13:15:00,10.201979447480483,54.3613636181023,2.971336361222062,9.630000000000003,0.7141325208889998,0.6783501915634875,87.82976348666637,110.35850127570203,3.2409659591818616,2.6542056074766354,2.9266809585889417,2.97,0.4840864354513832,2731604.183497831,2911198.389457482,
2025/05/03 13:30:00,10.286613009876817,54.61839352322585,2.966725597069206,9.66,0.713815166915606,0.677678354132245,87.66938380906643,110.0102642509492,3.2561150952224915,2.6459627329192545,2.9230764721254223,2.96,0.48599298528470325,2740468.0066397917,2898436.4418151123,
2025/05/03 13:45:00,10.27157224022477,54.35301165392622,2.976382940768384,9.62,0.7131845680154807,0.6773094341229375,87.35070102337191,109.81904000467446,3.2321109855294683,2.6590436590436592,2.925046361105203,2.95,0.48282419534945104,2714367.2961248127,2907487.0398209034,
2025/05/03 14:00:00,10.255509647999531,54.375819399946806,2.9828989139903737,9.64,0.7129862694515436,0.6769045098974819,87.25048781535061,109.60915350391475,3.23175550964417,2.6556016597510372,2.925070658524069,2.96,0.4832799167620305,2710499.6946313,2898050.5484485575,
2025/05/03 14:15:00,10.251437503362695,54.42521487794562,2.983503584828338,9.65,0.7125859802054388,0.6763169987946623,87.04819553097033,109.30462578792411,3.234452289272256,2.655958549222798,2.9224731633966363,2.95,0.4834617662080876,2707467.5349385324,2892701.3391668224,
2025/05/03 14:30:00,10.22686510586334,54.178095785416474,2.9901837623577188,9.610000000000001,0.712019375657662,0.676033099883734,86.76185326865546,109.15747097415984,3.2138493028343675,2.660770031217482,2.9264362469666705,2.95,0.481217702951018,2684869.3832663666,2894454.4171709022,
2025/05/03 14:45:00,10.28462426182466,54.287657750839,2.991998951576681,9.630000000000003,0.7123455497647002,0.6762466618348455,86.92669033550139,109.26816766207232,3.2185840155209013,2.6542056074766354,2.9279382543722807,2.95,0.48235139959901985,2692658.8870976954,2889700.5490646344,
2025/05/03 15:00:00,10.35135915063347,54.43149896684747,2.9896211618823054,9.65,0.713022197458779,0.6769188758276917,87.26864458255737,109.61659987198759,3.2278337212211303,2.6466321243523314,2.9294370888584487,2.98,0.483884752856851,2708577.8494687947,2888990.2356534926,
2025/05/03 15:15:00,10.44926281480673,54.919620099321094,2.9680106938354314,9.710000000000003,0.7150227421328399,0.6788269470506063,88.27965038913138,110.60562045163428,3.271551554772935,2.6323377960865084,2.9256714923197475,2.96,0.4887445362002252,2768014.017601387,2895505.0861035553,
2025/05/03 15:30:00,10.13732032582351,54.73463378042419,2.9586799362442457,9.760000000000002,0.7228879384067429,0.6875962013968174,92.25444745607453,115.3337190113462,3.2987684407625935,2.6137295081967213,2.9470105735875003,2.98,0.4937870925302931,2877351.8456840296,2949758.43972204,
2025/05/03 15:45:00,10.230721252952662,55.014972280628285,2.946879235799138,9.79,0.7240952541859214,0.6885223176683154,92.8645829251514,115.95612551628554,3.3221585333628836,2.609805924412666,2.9438985723590054,2.95,0.49589053481313156,2911842.0120283538,2960103.1202287786,
2025/05/03 16:00:00,10.128108379919297,55.014486203700756,2.941566235320458,9.81,0.7259877371511381,0.6900930029738839,93.8209780966671,117.01172164551132,3.334958051329171,2.6106014271151885,2.944477759432835,2.96,0.4969761482719141,2942609.348169398,2978417.9655184755,
2025/05/03 16:15:00,9.884144452755038,54.69798953423185,2.9411662438360646,9.81,0.7300538239868959,0.6944450743031724,96.18998958429002,119.93657847903184,3.335411597545451,2.6065239551478085,2.9579310817596127,2.94,0.49791731617870744,2996431.339656689,3021498.2287563127,
2025/05/03 16:30:00,9.995313907627235,54.978389152133104,2.930200645871404,9.83,0.7300948256314862,0.6943922119435343,96.2768405492708,119.90105175574291,3.3547190749037203,2.610376398779247,2.950728202554622,2.93,0.4989795909367327,3016857.3415434016,3029196.2372810654,
2025/05/03 16:45:00,9.910490017186419,55.00755071573997,2.932734563297758,9.860000000000001,0.730537116961616,0.6958427872984595,97.2137158674367,120.87592668732823,3.36204991866457,2.6024340770791077,2.9535626219871736,2.97,0.501040533663814,3047865.555660353,3035206.273624814,
2025/05/03 17:00:00,9.90501658488364,55.12168797450755,2.9281589882628047,9.880000000000003,0.7309906599137534,0.697416232404332,98.17442472300247,121.93337757032442,3.3741337268921767,2.5931174089068825,2.955917222564143,2.95,0.5033679488458238,3085730.869497404,3044438.674615803,
2025/05/03 17:15:00,10.055576170586107,55.42795621725389,2.9121591407401826,9.89,0.7313002021977556,0.6985194506173186,98.83010686293213,122.67480735973254,3.396105611689292,2.5945399393326594,2.9509507925544103,2.96,0.5049153449087517,3126789.561647233,3065911.042871544,
2025/05/03 17:30:00,9.826801024775818,55.017658261191855,2.921305336677098,9.860000000000001,0.7316346848372234,0.7000172000416276,99.53861844323693,123.68138613731439,3.375203501053906,2.605476673427992,2.9562853892870495,2.95,0.5028720361084138,3126541.7762339325,3090828.7509271437,
2025/05/03 17:45:00,9.923095904284366,54.92751016085924,2.9199298599140486,9.82,0.7317683156973831,0.7008130079664885,99.82167950756707,124.21621750174516,3.3630944821013826,2.6181262729124235,2.9580630295475134,2.97,0.50074701964921,3127699.531639465,3118367.661791907,
2025/05/03 18:00:00,9.642005251382784,54.809519869005044,2.930873950533393,9.87,0.7322144343739311,0.702089679720405,100.7666620305093,125.07421862835622,3.3675962073373196,2.6190476190476195,2.9576123448377305,2.93,0.5021269193239452,3151820.005342205,3125118.9199513453,
2025/05/03 18:15:00,9.752926730507284,55.15017450414018,2.9088910466522737,9.880000000000003,0.732269816925862,0.7021425830730152,100.88397508285941,125.10977290141187,3.396483347621596,2.6487854251012144,2.9389686580657894,2.94,0.5013080903484489,3183092.168646055,3166480.539094515,
2025/05/03 18:30:00,9.659655913208155,55.057351842515516,2.9055636458295115,9.87,0.7324938749299581,0.7030540749294505,101.35858174951463,125.72235090927573,3.396931268109326,2.6474164133738607,2.9410159036544554,2.93,0.5016490826155935,3196389.07632557,3175373.9490539003,
2025/05/03 18:45:00,9.756378922110343,55.186465945205555,2.895253526451097,9.860000000000001,0.7325997334213917,0.7033700964473099,101.58281451440786,126.01848517384568,3.405573954031602,2.6551724137931036,2.9369900005081675,2.93,0.5014241427421806,3213185.3571217144,3194933.2060362063,
2025/05/03 19:00:00,9.884656903427924,55.44507323289457,2.8742050080942825,9.850000000000001,0.7326476230962404,0.7035249637745032,101.68425592033101,126.16644752461944,3.427034596439925,2.6568527918781726,2.93089922523176,2.92,0.5023706383437186,3238590.343535676,3208025.155756013,
2025/05/03 19:15:00,9.079045433357578,53.91153919233636,2.9376262932781643,9.79,0.7334824992552671,0.706165195638379,103.45271669234126,128.68896095770057,3.3326226764790814,2.6373850868232895,2.970932877131598,2.95,0.498849364875941,3191494.4831983573,3206217.347089431,
2025/05/03 19:30:00,9.352369991273235,54.14772930409839,2.910836910091404,9.74,0.7338870782981682,0.7075556297296524,104.30970866509544,130.0174006000744,3.3461167014314626,2.6344969199178645,2.9717450734039117,2.97,0.49950432342543666,3236930.7013787273,3243354.9529694063,
2025/05/03 19:45:00,9.445383014768424,54.764937176936144,2.880230112103079,9.800000000000002,0.7343270491100887,0.708450926980823,105.29344052078481,130.8727797709908,3.4025059174331953,2.6030612244897955,2.966425157220475,3.0,0.5066102721811773,3317515.580752354,3230941.414541107,
2025/05/03 20:00:00,9.385502224387437,54.167791854539814,2.8535270543801787,9.62,0.7343258027947969,0.7094676932262275,105.23902860507387,131.84421207109665,3.3712664420802496,2.6340956340956345,2.9692274111360133,2.96,0.4997849364269001,3295316.3389451886,3298152.3688240186,
2025/05/03 20:15:00,9.504451732408768,53.43443648594513,2.851452242472784,9.430000000000001,0.7338893969096675,0.7093817972408643,104.31462002044903,131.7621458783962,3.3070867747805197,2.6914103923647934,2.9720171916389897,2.9,0.48840317776818054,3219958.2209466943,3372869.933162983,
2025/05/03 20:30:00,9.296225794676502,52.94944260987336,2.8664375529131454,9.39,0.7338352923999167,0.709441230596214,104.20001415699696,131.81892931445753,3.2758432118840313,2.702875399361022,2.978307126490592,2.9,0.4851295183645869,3185163.4062958765,3380430.493315375,
2025/05/03 20:45:00,9.230291358771069,52.869915178134875,2.869809270593117,9.39,0.7337497036693966,0.709163923325483,104.01871743312226,131.55398617628234,3.271994447930446,2.702875399361022,2.9791114634429126,2.9,0.4849038703150535,3175118.7903941856,3372815.7277016095,
2025/05/03 21:00:00,9.307431228063024,52.95760863841008,2.8675463012673665,9.39,0.7336073085023619,0.7087267811996051,103.71709154012147,131.13633464356366,3.274576593880947,2.703940362087327,2.9775345557479187,2.89,0.48490485572521674,3170363.3262173017,3367750.880693974,
2025/05/03 21:15:00,9.414046614052097,53.11739393003592,2.860291053602244,9.39,0.733409805882651,0.7081347084046304,103.29873531858478,130.57066024235294,3.2828826941140328,2.7060702875399363,2.973521714630722,2.9,0.48511047097879145,3168236.5604130006,3362722.3653355082,
2025/05/03 21:30:00,9.31253818542774,52.98601128943142,2.8660727454700026,9.39,0.7333609826963375,0.7079595218847403,103.19531651951304,130.40328465848967,3.2762601768714528,2.708200212992545,2.974597223693294,2.9,0.4845767016257038,3157175.4065468824,3358151.0545786554,
2025/05/03 21:45:00,9.343403248669233,53.004965619295376,2.8671477054024876,9.39,0.7332502196959181,0.7076116964671505,102.96069487037188,130.0709675236756,3.2750318312191182,2.70926517571885,2.9743118574720615,2.88,0.48438229898462803,3149834.3392864317,3352951.46830641,
2025/05/03 22:00:00,9.430067158922384,53.1471042850078,2.864839276610866,9.4,0.733093659009839,0.7070718313591225,102.62906313225514,129.5551730566527,3.281161381981713,2.7117021276595743,2.9708847492694326,2.91,0.484597938853152,3147144.2307307883,3347196.703072625,
2025/05/03 22:15:00,9.52705112253517,53.26157935570154,2.8615757314005146,9.4,0.7329083176813002,0.7065130340934903,102.23646733776457,129.0212905487373,3.2849034526161027,2.717021276595745,2.9673320984290807,2.88,0.4842783666373483,3141110.217569006,3345056.4872948215,
2025/05/03 22:30:00,9.39828637193608,53.047364234823874,2.8735734989079806,9.4,0.7329404526544675,0.7065650670394009,102.3045366422266,129.07100353298867,3.2711882969314,2.7191489361702126,2.971076576088913,2.89,0.4833898606925526,3127824.2934376486,3342779.5561267906,
2025/05/03 22:45:00,9.497514598791213,53.1877958850028,2.8675545518145693,9.4,0.7328101991251637,0.7061644261550469,102.02862954570149,128.68822578286023,3.2780544642304164,2.7191489361702126,2.9686126079666963,2.88,0.4837369953434022,3128157.05250695,3338491.317618822,
2025/05/03 23:00:00,9.425229833679737,53.05878355523231,2.8752533347192917,9.4,0.7328136183522163,0.7061551225349847,102.03587225930487,128.67933697771872,3.269277140380298,2.720212765957447,2.971020215077345,2.89,0.4831705296252801,3118798.4414449665,3336062.2137852497,
2025/05/03 23:15:00,9.513017667176427,53.163777165569286,2.8720603488418543,9.4,0.7326806072931823,0.7057427498811248,101.75412407713014,128.28535053546258,3.272911728261737,2.726595744680851,2.9674092782942734,2.86,0.4828006420765834,3115694.607874887,3337682.493021067,
2025/05/03 23:30:00,9.475886297745205,53.10542612119343,2.8753184340689444,9.4,0.7326697032419366,0.705679006650905,101.73102677501419,128.22444938630755,3.2692031215122825,2.722340425531915,2.9700850320524097,2.91,0.4829817323307533,3110888.3634566357,3330117.9007849516,
2025/05/03 23:45:00,9.518874122024442,53.14489740648463,2.874623118412034,9.4,0.7326026361564427,0.7055652153406219,101.58896317851486,128.1157316207789,3.269993878429754,2.720212765957447,2.969868687293437,2.87,0.4830453368930011,3108310.242791994,3326510.68475277,
2025/05/04 00:00:00,9.497832021139288,53.32271235490896,2.8725373921519934,9.440000000000001,0.732923596209265,0.7061825109731232,102.26883079317747,128.70550426401886,3.286293165683709,2.7108050847457625,2.9689348977014594,2.88,0.48559883576004054,3140666.0534503004,3326948.409699413,
2025/05/04 00:15:00,9.466591019680834,53.34102147791356,2.8724144183512443,9.45,0.733002086194346,0.7063765708826351,102.43509073259722,128.89091174102649,3.289915250259838,2.7089947089947093,2.9683226230194766,2.87,0.48610428799650607,3147781.1047623465,3327745.2020226116,
2025/05/04 00:30:00,9.37894339709203,53.22410672270718,2.8776056462009074,9.45,0.7329225427295109,0.7061822790806906,102.26659927944392,128.70528271084433,3.283980211978019,2.721693121693122,2.9650810492482833,2.86,0.48461206540680474,3135804.2841526107,3334947.2880771854,
2025/05/04 00:45:00,9.3942870064418,53.25134171803012,2.8761516040108437,9.45,0.7328316965077369,0.7059635496836137,102.07416597330943,128.49630566990376,3.2856404324521034,2.7238095238095243,2.963168710054069,2.86,0.4844167104959606,3132128.3283363874,3333644.3431505626,
2025/05/04 01:00:00,9.486398872658356,53.32294043762812,2.8813241161855605,9.460000000000003,0.7327151515833149,0.7056113578555437,101.82729687208463,128.15981680711977,3.283212723920702,2.7251585623678642,2.9627046460256343,2.87,0.4841418345419269,3123797.302335609,3328438.5497700144,
2025/05/04 01:15:00,9.482806599912749,53.3530263316801,2.8779890035058537,9.460000000000003,0.7326226162844982,0.7053877636621197,101.63128571018149,127.94619187358595,3.287017423790084,2.727272727272727,2.960047177981617,2.86,0.48407586183866264,3121702.3684364613,3327085.1347852787,
2025/05/04 01:30:00,9.5428876771648,53.392907873540025,2.874029614474353,9.45,0.7325382597710977,0.7052576575078029,101.4525991071416,127.8218866841222,3.2880663276423343,2.716402116402117,2.9630204421567736,2.87,0.4847788639081143,3119133.3720793743,3315003.1060129944,
2025/05/04 01:45:00,9.416343927107107,53.2608197631356,2.8773477149519375,9.45,0.7325519715287504,0.7053111168049037,101.48164378073024,127.872962423695,3.2842745945836618,2.720634920634921,2.962444575902882,2.86,0.484214724334315,3114229.5820059287,3317275.7512680343,
2025/05/04 02:00:00,9.405363143187515,53.195077993020845,2.883208236853692,9.45,0.7325649791811341,0.7053828340816666,101.50919699652542,127.94148208535782,3.277598849506734,2.721693121693122,2.9640743476480433,2.87,0.48369278620695993,3108538.6486660303,3318141.1309574866,
2025/05/04 02:15:00,9.492411322638759,53.38087839220947,2.8710096046414204,9.45,0.732449542499984,0.7050955724228809,101.26467541084871,127.6670283894521,3.2915250386911445,2.722751322751323,2.958635830984003,2.87,0.48427558416243777,3116113.8771045697,3318474.1529608676,
2025/05/04 02:30:00,9.514596458616097,53.32918804019863,2.873207767357836,9.440000000000001,0.7324901755594961,0.7053053187311824,101.35074562736304,127.86742286521523,3.2855264096271397,2.725635593220339,2.959862201425099,2.87,0.4835266865048722,3113879.606540782,3326053.6865917477,
2025/05/04 02:45:00,9.42426609074181,53.20547701164742,2.8781338433811876,9.440000000000001,0.7326421708072455,0.7057681743619706,101.67270671139478,128.3096414302609,3.279903060001558,2.7235169491525424,2.9627617960989863,2.88,0.48344321261110823,3116267.4164413344,3329717.0035491157,
2025/05/04 03:00:00,9.46059679932307,53.251110391593556,2.8767775216422087,9.440000000000001,0.7324438071036385,0.7052572850763134,101.25252651505212,127.82153085804003,3.2814494443808,2.711864406779661,2.9649618546794354,2.89,0.4842986843637028,3106305.3865021127,3307722.746948923,
2025/05/04 03:15:00,9.498194801165141,53.326118884466325,2.872573341653892,9.440000000000001,0.7322041611854258,0.7046239856738615,100.74490104155642,127.2164679952801,3.286252038586731,2.7097457627118646,2.9626927171904476,2.88,0.4845287216488479,3096873.971490689,3294643.87486535,
2025/05/04 03:30:00,9.485531016794653,53.300181507809384,2.8742916670290604,9.440000000000001,0.7321578404771157,0.7045230233979595,100.64678306959841,127.1200072636714,3.284287432721614,2.7203389830508473,2.959261118730794,2.87,0.4834523319464355,3092003.8604321224,3303670.8651056658,
2025/05/04 03:45:00,9.496272542660847,53.22375010566179,2.878332972794452,9.430000000000001,0.7321546894064902,0.7046034976154896,100.64010837333502,127.1968934256593,3.2762019158766096,2.732767762460233,2.957701447192341,2.86,0.4817658185180847,3084975.0289526475,3318499.253307672,
2025/05/04 04:00:00,9.65221002025038,53.65998113909944,2.8828949052882966,9.5,0.7309102635563518,0.6997386088110533,98.00412664618054,123.49415587317469,3.2952987577082617,2.7378947368421054,2.9405220666383665,2.86,0.48207121470638453,3025583.053726838,3250632.9106916804,
2025/05/04 04:15:00,9.780190218398104,54.42736857892936,2.8747536105120917,9.630000000000003,0.7308679457330987,0.6985516191427891,97.91448771041074,122.69642656686577,3.349852302049834,2.708203530633437,2.93018927044888,2.89,0.4891292463705234,3067480.5795527105,3203828.2867935146,
2025/05/04 04:30:00,9.64428350710483,54.32817251217767,2.8880728861516785,9.66,0.730820505911937,0.6981805097681524,97.81399919860485,122.44701847855569,3.3447909318077604,2.68944099378882,2.9363848299511974,2.96,0.4907145791954239,3056138.020130624,3171795.9963020463,
2025/05/04 04:45:00,9.459101735395734,54.42681568222304,2.933601697987421,9.81,0.7305861052658648,0.6960914099065557,97.31748442450704,121.04301621302666,3.3440122449922525,2.6401630988786953,2.94760167504157,2.95,0.4965005372030819,3029787.227853942,3072496.658728599,
2025/05/04 05:00:00,9.58066441987188,54.289179055836826,2.944852972620701,9.78,0.7304008178726037,0.695667803285678,96.92500287742712,120.7583267798804,3.321048653677445,2.629856850715747,2.9580580707770268,2.97,0.49544733879515357,3001506.0237454385,3056667.648242805,
2025/05/04 05:15:00,9.285260592343661,53.66923373022496,2.952394530522253,9.710000000000003,0.7304514643656473,0.6965035113678553,97.03228386180496,121.31997347866768,3.2888558421365137,2.6158599382080325,2.974533052695115,2.99,0.49403297538869934,2974364.0991198267,3046213.974195283,
2025/05/04 05:30:00,9.795907680694029,54.651939657999606,2.896203604872275,9.720000000000002,0.73023684536272,0.6956208642402186,96.57767118243079,120.72678088426002,3.3561176374644637,2.619341563786008,2.9510630846328385,2.99,0.49733465481758854,3029335.270169924,3061805.254274362,
2025/05/04 05:45:00,9.828573003510087,54.55550600853354,2.8805468827110357,9.66,0.7302510825761254,0.6961769242031264,96.60782889281967,121.10048702537593,3.3535298654498766,2.6635610766045548,2.938019398261501,2.99,0.4925267279735824,3031599.165904864,3123598.0928872926,
2025/05/04 06:00:00,9.424849770281128,53.90582308515155,2.9090834582667724,9.65,0.7306992514877367,0.6980936318354994,97.5571542877609,122.38863121976583,3.317195996071373,2.6497409326424872,2.956354002734477,2.99,0.4920720951723352,3020686.4286843836,3118020.598842687,
2025/05/04 06:15:00,9.51749001261777,54.154044300130295,2.894367460375179,9.66,0.7309301034382275,0.6989716589419456,98.04615210398627,122.97871887872418,3.3375167915783006,2.650103519668737,2.9512521316009708,2.99,0.49352836386461496,3054245.8400259702,3134346.4753365023,
2025/05/04 06:30:00,9.625018503262027,54.438547624600346,2.87721620718186,9.67,0.7311300561610339,0.6997282750544135,98.4696982104603,123.48721095972466,3.360887505034407,2.6494312306101344,2.945448703423172,2.97,0.4951936035879582,3088943.1418664143,3148906.2961822017,
2025/05/04 06:45:00,9.634068664971494,54.37196109651666,2.8930299845626615,9.680000000000001,0.7300986353095208,0.6956104585427715,96.28491032833851,120.71978762219968,3.3459729251521475,2.65702479338843,2.9397548047898074,2.89,0.4925878386047315,3011167.7371854205,3101788.168739166,
2025/05/04 07:00:00,9.135745810575145,53.96406816881438,2.903174207451002,9.710000000000003,0.7317227930144221,0.701823635577044,99.72525193780595,124.89542077054965,3.344614999361481,2.6570545829042223,2.9494873320803117,2.95,0.49476916439099106,3100305.6685810424,3165860.2360730874,
2025/05/04 07:15:00,9.809082192150015,53.778813686975354,2.8430497649218553,9.42,0.7307841630096638,0.7005099984965928,97.73701652722266,124.01257669452072,3.3133433386309092,2.7728237791932058,2.922561075702494,2.91,0.47856627443045185,3040904.238762529,3313292.455063316,
2025/05/04 07:30:00,9.77936231555708,54.10103040079338,2.835220502163556,9.48,0.7310206785007568,0.7008625351850997,98.23801103212396,124.24950280725841,3.343655279286325,2.7742616033755274,2.913451701592428,2.89,0.4812740437088294,3079230.17534025,3318850.534790843,
2025/05/04 07:45:00,9.500471831530263,54.140839831127664,2.854017045441791,9.58,0.7320337663440948,0.7034324931901375,100.38396536338472,126.07809987060756,3.356672313958466,2.790187891440501,2.910111370564722,2.81,0.4835398790687917,3143962.2608288606,3358008.7180354884,
2025/05/04 08:00:00,9.269151938196615,54.37743032048394,2.866727055469738,9.7,0.7324000361595483,0.7034437807433048,101.15980953331103,126.08888415242494,3.383649650737527,2.7835051546391756,2.904770415402934,2.8,0.4878784278244247,3180831.6424521254,3338890.2002132107,
2025/05/04 08:15:00,9.404551736468022,55.39511200014675,2.851462096496945,9.87,0.7326365155566769,0.702672967446567,101.66072758289208,125.4662234836714,3.461382149222819,2.765957446808511,2.886936320909255,2.83,0.49622413154885325,3259327.6108614835,3308929.3594076107,
2025/05/04 08:30:00,9.391108962587111,55.71954187549329,2.8590134190539955,9.960000000000003,0.7326747006369458,0.7016859981039785,101.74161241328537,124.80292001097554,3.4837192206308765,2.7520080321285136,2.8841590555475802,2.84,0.5000190101506448,3276623.4599686577,3276374.313018979,
2025/05/04 08:45:00,9.170032589316804,55.28905397248127,2.8816850567579957,9.95,0.7326866351109986,0.7014155049772869,101.76689238921702,124.6211321655719,3.4528408913617104,2.733668341708543,2.9000351060796974,2.87,0.5002176111377002,3246085.7218683534,3243261.4134422597,
2025/05/04 09:00:00,9.44163084808605,55.67872536433964,2.8570907177786413,9.930000000000001,0.7324499342535267,0.7002870050921306,101.26550523541454,123.8627115536387,3.475563424783541,2.7240684793554886,2.8972591572663116,2.88,0.5019837654555106,3257562.6386773577,3231815.829013479,
2025/05/04 09:15:00,9.530334907720203,55.62185910192204,2.8412071118582976,9.860000000000001,0.732058408817544,0.6989328580255374,100.4361638207922,122.95264230116511,3.4703559479516604,2.735294117647059,2.896034990402996,2.86,0.499867022007821,3233368.1686667264,3235088.49342557,
2025/05/04 09:30:00,9.4787604145464,55.646963042031814,2.8538482966504355,9.9,0.732078749166799,0.6982680871276505,100.47924938429267,122.50587579477687,3.4690000907264906,2.7454545454545456,2.8938058585294972,2.82,0.4998805968144872,3230371.4006025186,3231914.635679372,
2025/05/04 09:45:00,8.872037721835454,54.205230711442596,2.883871587960021,9.75,0.7321531400752708,0.6994034232446804,100.63682653151372,123.26889077062975,3.3808717561161963,2.7456410256410257,2.9240956280899226,2.9,0.49388720006448866,3153119.966070941,3231171.76220067,
2025/05/04 10:00:00,9.488769246252502,55.74076016655886,2.8528633021193675,9.91,0.731909111523793,0.6967479440248416,100.11991762728303,121.48424710219575,3.4737030661924626,2.7547931382441977,2.8910387457556044,2.84,0.50004995419356,3223368.037761474,3222724.019100846,
2025/05/04 19:30:00,10.419493283476982,54.98111873054148,2.9670181673002536,9.75,0.7223457783143243,0.6825646120467466,91.98045857262795,112.54298398221219,3.286127502505895,2.670769230769231,2.944546074176777,2.93,0.49132242313314684,2865016.1581685874,2966218.1256210147,
2025/05/04 19:45:00,10.318237414564294,55.007822592256105,2.9608007246214227,9.770000000000001,0.7230871624694308,0.6838729793961802,92.35512837902257,113.2211569030108,3.299783034621225,2.651995905834186,2.9464933681242402,2.95,0.49367667651515895,2882976.4520246848,2956830.428007574,
2025/05/04 20:00:00,10.266335556655292,55.604220061616104,2.9252758921676247,9.840000000000002,0.7230904554595244,0.6837810994416484,92.35679254186421,113.17353228355356,3.363785284781661,2.66260162601626,2.9189556950238016,2.93,0.49676682096802677,2933671.8664071653,2971859.1444813097,
2025/05/04 20:15:00,10.390120104149446,55.91065593106799,2.8856692879380574,9.81,0.7238235967413609,0.6855650547672868,92.72729668634703,114.09821921821982,3.3995579607840973,2.6870540265035676,2.9017329579126274,2.94,0.4959272264234139,2976351.467712777,3025237.695233524,
2025/05/04 20:30:00,9.689302284257224,54.80078287802826,2.9195492113384893,9.79,0.7273255817784207,0.6896322487926005,94.49707831277912,116.70206679067655,3.3532574008271987,2.6925434116445355,2.9210105734054457,2.96,0.49260951421369387,2968090.591775563,3057149.4942046,
2025/05/04 20:45:00,9.897903086891802,55.19579929786636,2.881473527030825,9.770000000000001,0.728315640585935,0.6911767316388365,94.99741965292007,117.74005327234316,3.390626326547363,2.7175025588536337,2.903434021506511,2.93,0.49187737858301905,3016658.88490618,3116290.1309571876,
2025/05/04 21:00:00,9.59846390309707,54.89297832013392,2.893467930503016,9.800000000000002,0.7304069664991285,0.6950053798317753,96.93802709027615,120.31313789870923,3.386939214597176,2.726530612244898,2.906497818685694,2.91,0.49159410876938225,3059599.093590373,3164232.8014856917,
2025/05/04 21:15:00,9.659978997425526,54.85224569326999,2.87572431890247,9.75,0.7310153861791088,0.6983178026809301,98.22680067101739,122.53928767264304,3.390450167949729,2.718974358974359,2.9115132677309528,2.93,0.4919804952495639,3104534.957776991,3205745.6077201697,
2025/05/04 21:30:00,9.42372586928127,54.73741107825663,2.872130519158235,9.770000000000001,0.7321140756034232,0.703001321884815,100.5540789463712,125.68689765232881,3.401655995377047,2.713408393039918,2.9145859996635255,2.95,0.49410647209370034,3178256.743608711,3254074.996838516,
2025/05/04 21:45:00,8.862596901910024,53.88193669097956,2.886910196867804,9.720000000000002,0.7331984299572291,0.7067205034145522,102.85099222737595,129.2195095599307,3.3669214963963405,2.7119341563786006,2.928887908518993,2.94,0.4919947601564253,3206430.354025359,3310773.9206825737,
2025/05/04 22:00:00,9.405004470857534,55.03992565669722,2.8397009780079117,9.79,0.7336467772691715,0.7079207662886439,103.80069551547706,130.36625703485396,3.4475460887673517,2.71297242083759,2.904610413025779,2.95,0.4969026942075533,3315116.9813195677,3356444.714691006,
2025/05/04 22:15:00,9.729204567006832,55.67470492554179,2.8039442499021443,9.800000000000002,0.7333722114571632,0.7074607886689818,103.21910163162252,129.92678816077878,3.495076622989924,2.741836734693877,2.87912100053973,2.87,0.4963653905709854,3346354.7574071153,3395361.7703259997,
2025/05/04 22:30:00,8.881022924872411,54.22141332751352,2.893722937396511,9.82,0.733576274258208,0.7083360543454247,103.65135383423691,130.76302889273256,3.3935522551564925,2.7158859470468433,2.913087333723662,2.94,0.4930571074631362,3249279.258882922,3340787.509652318,
2025/05/04 22:45:00,9.426497172528684,55.016963414057045,2.8743874533035787,9.860000000000001,0.732790355397462,0.7062800711178704,101.9865959415078,128.79871455326025,3.430296075314324,2.7150101419878294,2.8967447986166164,2.91,0.4944388128603525,3241818.8328407174,3314743.3716647057,
2025/05/04 23:00:00,9.367335228714296,54.97718745415824,2.901335385630442,9.92,0.7324672022618803,0.7054079844657812,101.30208287038305,127.9655111044079,3.4191152285017363,2.6985887096774195,2.900093203363037,2.9,0.4952051490081363,3206941.884633679,3269044.6657020254,
2025/05/04 23:15:00,9.39161465538757,54.74007400921255,2.91978122814846,9.9,0.7319421624355514,0.7044066124260442,100.18992710147197,127.00878663778704,3.390664993855705,2.698989898989899,2.9041923150059183,2.92,0.4924589313981166,3149840.863333241,3246308.465080153,
2025/05/04 23:30:00,9.653434004199767,54.68776380036741,2.9169546234847745,9.83,0.7309601035135069,0.7017827287341022,98.10969920102681,124.86792888218504,3.369953005390421,2.709053916581892,2.902778623137105,2.94,0.4884910675850905,3078434.260907891,3223491.1276697773,
2025/05/04 23:45:00,9.737276948093324,55.84390942983674,2.9203494262933716,10.08,0.7300567771183076,0.6962274479671223,96.19624499954499,121.13444207004369,3.4516417484992385,2.7222222222222223,2.86239513984259,2.83,0.49373524220038834,3081336.4555680514,3159531.5080711623,
2025/05/05 00:00:00,9.732583303149681,56.37979475236648,2.914864584544434,10.190000000000001,0.7303372522866013,0.6957878319103248,96.79035626656975,120.8389933214931,3.4958742351293832,2.7566241413150148,2.8411540972053473,2.85,0.4955519703622533,3131291.367477788,3187503.7433332615,
2025/05/05 00:15:00,9.764033396498462,55.58593186834719,2.9950067569944103,10.100000000000001,0.7204674863499065,0.6854737299119122,91.03123504011913,114.05088232622133,3.3722795370704572,2.7524752475247523,2.8506613167805788,2.88,0.4870035707060678,2887941.3994484954,3042079.596622433,
2025/05/05 00:30:00,10.26866899351819,56.83160957911434,2.8765862764574757,10.08,0.7260495210851472,0.6909798867958791,93.85220155137804,117.60776155640168,3.504153545644231,2.7807539682539684,2.822670744433219,2.82,0.49198611476676524,3075765.1374648763,3175966.4564704476,
2025/05/05 00:45:00,9.914519980904458,56.455872540640314,2.9040508727440577,10.110000000000001,0.7251115109911338,0.6897934089627727,93.37816382356935,116.81037623446132,3.4813439719280783,2.7764589515331357,2.8262658532596663,2.84,0.4916134699358053,3037781.3177449456,3141425.52567539,
2025/05/05 01:00:00,9.674811676760612,56.167875758951254,2.9030808860453834,10.100000000000001,0.7271786016598392,0.6917203441784998,94.42279966493474,118.10539398740192,3.479062553354605,2.777227722772277,2.8323042692127016,2.84,0.49159951780334105,3057548.0232738205,3162043.153170252,
2025/05/05 01:15:00,9.68525678746795,56.0996848575042,2.8901603976175494,10.050000000000002,0.726661381909128,0.691526307938126,94.16141476410192,117.97498982334335,3.4773156563506076,2.785074626865671,2.8305274526452866,2.86,0.490337970502211,3052556.3687316645,3172856.6165307118,
2025/05/05 01:30:00,9.61109365058536,55.95194312825214,2.892733579964138,10.03,0.7260703085095659,0.6910088766318837,93.86270679381133,117.62724449073836,3.467308593321734,2.808574277168495,2.8254807616438855,2.85,0.4878266341541181,3036735.6114613665,3188294.7555808253,
2025/05/05 01:45:00,9.386761993823427,55.688169354909576,2.9012781460999326,10.03,0.7263284781585183,0.691163503852265,93.99317676909014,117.73116339462382,3.4570970086004715,2.8015952143569294,2.8308313635683433,2.85,0.4879913897492748,3027466.825737779,3176468.0987969795,
2025/05/05 02:00:00,9.427931693074413,56.12633386727714,2.887440905690307,10.090000000000002,0.7260850922075273,0.6903374731039195,93.87017796137356,117.17602045321316,3.494443810128042,2.830525272547076,2.8108293911819846,2.81,0.48856006364774074,3053396.093908754,3196390.4136316977,
2025/05/05 02:15:00,9.51635055405319,56.36780105800989,2.8694190649900757,10.090000000000002,0.7261892571981445,0.6903564658659256,93.92281933036148,117.18878474531219,3.5163912176888314,2.838453914767096,2.80344430909607,2.79,0.48914746645017243,3074441.3134088106,3210864.2933452465,
2025/05/05 02:30:00,9.374643645915171,56.177961768850594,2.863314349587278,10.07,0.727764760056551,0.6918970984593769,94.71902376346448,118.22418362276382,3.5169034100120733,2.8391261171797417,2.8078044451139057,2.81,0.489109336840518,3092826.7133270754,3230558.4285426275,
2025/05/05 02:45:00,9.382545617303492,56.19662554794132,2.8522498679035007,10.050000000000002,0.7280628528587868,0.6922260525413017,94.86966951403147,118.44526078846481,3.5235342152499034,2.853731343283582,2.8036013895280476,2.81,0.48822417552902114,3103191.1324751438,3252887.259408347,
2025/05/05 03:00:00,9.352445628570308,56.11103376478269,2.856184380842191,10.04,0.7275523646627577,0.6917290368058074,94.61168650717349,118.11123596203934,3.515179225593114,2.8555776892430282,2.804433521248906,2.8,0.4876072774712473,3089968.6821739613,3247034.11687915,
2025/05/05 03:15:00,9.21938714336926,55.88381633792528,2.855882638582307,10.020000000000001,0.728790495995349,0.6929439624153586,95.23739508682714,118.92773992130077,3.508547537854722,2.867265469061876,2.806819130149763,2.8,0.4863690210665929,3098312.5568645922,3271979.181844597,
2025/05/05 03:30:00,9.19723673187167,56.03445553928941,2.8438515528114254,10.04,0.7299645877614102,0.6941030233569817,96.0009666226125,119.70669942336102,3.5304233760283577,2.869521912350598,2.8038139723782596,2.78,0.4878573934275948,3135114.698567394,3291178.6010804074,
2025/05/05 03:45:00,9.145209664131073,56.016898850247514,2.845619337392478,10.050000000000002,0.7301267624962005,0.694589098381324,96.34449021420338,120.03337142595272,3.531744343995463,2.8676616915422883,2.804968179674614,2.79,0.48845460080086134,3145307.333170295,3293995.9879844366,
2025/05/05 04:00:00,9.014005342016446,55.96319680219932,2.844517202026416,10.06,0.7303297418471745,0.6952131187264661,96.7744474190682,120.45275108052061,3.536628287160057,2.862823061630219,2.806130732035018,2.78,0.489542166249124,3159749.671136128,3294749.8367329384,
2025/05/05 04:15:00,9.077848844439188,56.02060954773549,2.8498166181090547,10.07,0.7300283971799308,0.6938213829527866,96.13612972712029,119.51741992894485,3.5335606986114674,2.8977159880834162,2.795913014253209,2.78,0.4867161717167723,3138213.990667762,3309515.041220534,
2025/05/05 04:30:00,9.142296144846398,56.208056787086946,2.84238266493521,10.08,0.7294884621442228,0.6926383748944159,95.5901229406198,118.72236650684694,3.5463205304306786,2.8958333333333335,2.791203203843063,2.78,0.48747648292278145,3133951.295205149,3294976.8787547457,
2025/05/05 04:45:00,9.15385007179924,56.35271354847714,2.8327184472500213,10.090000000000002,0.7296420764548958,0.692605326393281,95.66775427876914,118.7001559024976,3.561949479940474,2.8979187314172448,2.787124635435217,2.76,0.4883317304808614,3148521.346033953,3298983.801611474,
2025/05/05 05:00:00,9.050013215390038,56.20381462875207,2.84314129819382,10.100000000000001,0.7300019947438917,0.6931908035796076,96.08020326196434,119.09363220830315,3.552408741140052,2.899009900990099,2.7907550401206884,2.77,0.48820373210511875,3150216.3476690934,3302451.1362222363,
2025/05/05 05:15:00,9.214239458324357,56.79448035276789,2.81612727793334,10.15,0.7307046347426317,0.6954677904914854,97.56855726655982,120.62390600786323,3.604240504160998,2.8916256157635467,2.7833991101706625,2.74,0.49272222304088503,3239863.8236665362,3335572.948134396,
2025/05/05 05:30:00,8.94809238145217,56.387251815072034,2.842952454455699,10.170000000000002,0.7313900230987199,0.697891133902328,99.02036830249783,122.25254028311286,3.577267000740999,2.8780727630285154,2.7977181463615985,2.79,0.493575707834799,3256083.7501890603,3340844.9448489044,
2025/05/05 05:45:00,8.954034215093372,56.08973265017744,2.8209904138241555,10.050000000000002,0.731262775766772,0.6982905049559042,98.75082902712923,122.52094193989342,3.5625785719619474,2.863681592039801,2.80753398707929,2.8,0.4923586781793455,3241903.3431024873,3342530.9053004603,
2025/05/05 06:00:00,8.797525657091853,56.07687408180328,2.8272005526115644,10.090000000000002,0.731437901705017,0.6985282165667066,99.12178626266505,122.68069861127557,3.5689013963581697,2.8850346878097124,2.8004036733370112,2.77,0.49194884294233443,3253695.457480691,3360194.3893180443,
2025/05/05 06:15:00,9.018278114370162,55.8041714562724,2.8155455026225304,9.960000000000003,0.7313053655186381,0.6989829563055461,98.84104397058658,122.98631139471384,3.53750276481868,2.8835341365461846,2.811935345380808,2.78,0.48875147545801795,3229189.2951145386,3377827.680309231,
2025/05/05 06:30:00,8.99494971385053,55.63429251505676,2.8035303818782076,9.9,0.7314656194705315,0.7000440941450035,99.18049889981562,123.6994606117532,3.5312618917892937,2.875757575757576,2.8182550959584662,2.8,0.48851303768931137,3237014.453552646,3389245.653780149,
2025/05/05 06:45:00,8.753136758220819,54.86359405663626,2.8033540505727728,9.770000000000001,0.7316385492267684,0.7017267879199024,99.54680411395904,124.83033325005779,3.48511098625014,2.8689866939611055,2.83634247070076,2.85,0.4853728922946355,3210718.837374511,3404234.0954017825,
2025/05/05 07:00:00,8.549683360441122,54.32340850528959,2.8098320669879797,9.7,0.731863648862118,0.7030927273125961,100.02361719649896,125.75348292996624,3.452163605776621,2.8835051546391757,2.8443012676363186,2.81,0.48210296111864115,3196179.4112542537,3433482.028364457,
2025/05/05 07:15:00,8.666133392879487,54.581837977835335,2.7919920657818733,9.7,0.7320476887754638,0.7036134954874592,100.41345629265,126.25103192730909,3.474221907318923,2.8721649484536087,2.842560032812521,2.83,0.4841965155199379,3229516.899475118,3440330.5611312673,
2025/05/05 07:30:00,8.465358991352446,54.04715539718427,2.7928866623616995,9.62,0.7322674880199341,0.7047409849112034,100.87904192155142,127.32825065796695,3.4444648720063737,2.887733887733888,2.8483762316338064,2.84,0.4805730349395224,3217771.317567302,3477925.4519616873,
2025/05/05 07:45:00,8.47450734053649,54.29860978563727,2.7898958714962294,9.67,0.7325235334408532,0.7051858197857342,101.42140533420441,127.75325194740665,3.4660791819495227,2.887280248190279,2.842768450121689,2.82,0.482551519405568,3250746.579379108,3485832.725942625,
2025/05/05 08:00:00,8.390770018028604,54.35563335314964,2.7905027831491975,9.7,0.7326555190209751,0.7054028419303927,101.70098131488895,127.96059785615643,3.4760760887158653,2.891752577319588,2.838524686368932,2.83,0.48321882128698646,3264899.654974518,3491665.9239052734,
2025/05/05 08:15:00,8.467587098354954,54.53311749147662,2.782449838679592,9.710000000000003,0.7327984720942162,0.70577694100476,102.00378898224962,128.31801720000993,3.4897304760066654,2.8908341915550975,2.8355804344596334,2.82,0.4841633307754916,3287071.3781590923,3502107.3332772763,
2025/05/05 08:30:00,8.478033696573675,54.59685667555061,2.7805594622287475,9.720000000000002,0.7329836344195417,0.7062729752034308,102.39600560653982,128.79193502009377,3.4956993842559188,2.8837448559670777,2.8364991427168866,2.8,0.4851970759165142,3303867.7189542367,3505463.752620253,
2025/05/05 08:45:00,8.538149211693224,54.74113097706919,2.779604228581724,9.74,0.7330013392072261,0.7062307254296822,102.43350844109747,128.75156901161571,3.504095978789677,2.8901437371663246,2.8321466583655557,2.82,0.4853815044731038,3312504.030760874,3512032.9576369366,
2025/05/05 09:00:00,8.49206498710214,54.732747639549416,2.7809491172006706,9.75,0.7330677815537834,0.706389051068944,102.57424869609552,128.90283548076403,3.505997265356096,2.8923076923076922,2.8308931280297926,2.82,0.48546444963333224,3317054.55886728,3515689.96315205,
2025/05/05 09:15:00,8.489404179547364,54.785273147142334,2.7797254943477547,9.760000000000002,0.7330780265562127,0.7063936918007229,102.59594998040164,128.90726929903533,3.511138067354426,2.8903688524590163,2.829693951939802,2.81,0.48595861946146934,3321706.838366238,3513662.8934172923,
2025/05/05 09:30:00,8.53317925831783,54.73058326252078,2.797527266385376,9.78,0.7331939278866425,0.7066379873120961,102.84145580075133,129.14067255332307,3.4959444783666127,2.8783231083844583,2.8372972833295216,2.82,0.48633204421152415,3315130.537535439,3501468.4856898612,
2025/05/05 09:45:00,8.408616568389562,54.850958052496765,2.779649388123134,9.79,0.7331318533736042,0.7064348231721012,102.70996762722484,128.9465667706895,3.5220269296662527,2.885597548518897,2.827178708380537,2.82,0.4872170525693595,3331725.9579444397,3506552.6703885454,
2025/05/05 10:00:00,8.488443433379189,54.90107506598275,2.7719106800586855,9.770000000000001,0.7330540313415633,0.7063825680291205,102.54512256684615,128.89664149634484,3.524644596337843,2.879222108495394,2.8281776383756516,2.8,0.4874196196749661,3331663.8840740984,3503645.466615982,
