datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/05/08 16:15:00,8.747785545627949,55.147442994734945,2.825268638090129,9.840000000000002,0.7228773022731219,0.690442130042683,92.24907232348964,117.24635628627976,3.4828546451610367,2.842479674796748,2.800831175646583,2.84,0.48273347960307483,3005860.746423957,3220889.361928815,
2025/05/08 16:30:00,9.043594927640868,55.4596040522332,2.80826487857172,9.82,0.7229514923769926,0.6904076073551084,92.28656542563483,117.2231549389204,3.496821142097693,2.8676171079429733,2.7924321907794862,2.82,0.4815283623031104,3024217.883895217,3256238.514209003,
2025/05/08 16:45:00,8.857232069347845,55.08875246481023,2.83010975214131,9.83,0.7250310072142037,0.6920854832629433,93.33748001031788,118.35078967729874,3.473363530358656,2.8524923702950153,2.808803778128903,2.82,0.4819654990522499,3026758.872520977,3253273.3672822416,
2025/05/08 17:00:00,8.864633809751922,55.12349847630003,2.8278964573647585,9.840000000000002,0.7264161587687015,0.6930832836005579,94.03748750464658,119.02137223790875,3.4796182068029586,2.850609756097561,2.8121395410426597,2.85,0.48288718304518774,3048484.632028499,3264552.3237343696,
2025/05/08 17:15:00,8.698196184574385,54.98498020936262,2.8302042080179475,9.840000000000002,0.7262036191042336,0.6926457117158924,93.93007733895607,118.72729729744914,3.476780923483667,2.8434959349593494,2.8147895863418793,2.82,0.48353181637148424,3040696.2638657647,3247817.047799504,
2025/05/08 17:30:00,8.573355318947563,54.9953785271461,2.8189700570641802,9.850000000000001,0.7277630638449497,0.6938411946689945,94.71816655702382,119.53073460814299,3.494183975213378,2.829441624365482,2.8185491463205925,2.81,0.4859662183751022,3071584.252774171,3248987.2944507655,
2025/05/08 17:45:00,8.59129770607393,55.11801617807265,2.8158401769875563,9.860000000000001,0.7269614506120343,0.6927418734547812,94.31305906624642,118.79192383911902,3.5016191901020575,2.845841784989858,2.810473042788614,2.81,0.48542928197311697,3067804.9973918484,3251972.3858805173,
2025/05/08 18:00:00,8.45340029294482,54.43255002738039,2.8415083430875976,9.78,0.7264057581525336,0.692604331193498,94.03223139441057,118.69948706766792,3.4418339906660282,2.862985685071575,2.8227424563518824,2.81,0.48024812829522134,3012755.1798613234,3260575.2140664225,
2025/05/08 18:15:00,8.821513377469387,55.03051596490991,2.819766978133033,9.79,0.7249613481327962,0.6909144028854567,93.30227672958047,117.56375238274452,3.47191809675066,2.8631256384065376,2.8120586236906897,2.82,0.4820159813337616,3026174.5522706583,3251987.7275298713,
2025/05/08 18:30:00,8.885592968257356,55.27083572104539,2.8026204193833775,9.800000000000002,0.7258519333115684,0.6914505998238523,93.75234755213143,117.92410936238029,3.4967275383500427,2.851020408163265,2.8119708404661345,2.86,0.48460943644547444,3058272.3507764223,3252525.8317936817,
2025/05/08 18:45:00,8.540308346944641,54.788497055511584,2.819649253690056,9.800000000000002,0.7274059099939436,0.6927332499351442,94.53767340338668,118.78612830902908,3.475609594766018,2.8459183673469384,2.823247780793526,2.88,0.48426158849735196,3053731.2234921143,3252222.616389639,
2025/05/08 19:00:00,8.6542224245905,55.158239046104654,2.7888993871748364,9.79,0.7267105906097802,0.6920718630455645,94.18628313257162,118.34163606219127,3.5103453516540446,2.8600612870275794,2.808729721125589,2.84,0.48488998107578113,3076726.6822539386,3268479.0393159036,
2025/05/08 19:15:00,8.592954593948548,54.97544332071169,2.797505450551991,9.78,0.7269635052808501,0.6923122576225288,94.31409742451898,118.50319585015683,3.4959717408487103,2.868098159509203,2.8113932262994292,2.84,0.48353365147312866,3067344.073328039,3276255.930483692,
2025/05/08 19:30:00,8.646406319597077,55.01995158856755,2.7939581993362514,9.770000000000001,0.7266810230334153,0.6920287559140808,94.17134070625191,118.31266544599593,3.4968311273665504,2.8700102354145343,2.8105574040617807,2.83,0.48337565032233676,3066035.4067897173,3276930.7826431715,
2025/05/08 19:45:00,8.602664802341963,54.89523544036916,2.7984484707178017,9.760000000000002,0.7267906793938411,0.6921510657658004,94.2267572228401,118.39486511107228,3.4876468522204243,2.8596311475409837,2.8165692990854536,2.87,0.4836258906201537,3059494.797850779,3266665.2717178436,
2025/05/08 20:00:00,8.710314774972915,55.137844396132095,2.7885208546104616,9.770000000000001,0.7263917695754449,0.6916147469253375,94.02516205331669,118.03442620582871,3.5036496083027524,2.8679631525076767,2.809186226272164,2.86,0.48398491709828406,3069242.2959507178,3272365.030063202,
2025/05/08 20:15:00,8.656891880860599,55.131092142716454,2.7978877961794804,9.800000000000002,0.7267147659249881,0.6915768531260227,94.18839319187971,118.00895926617706,3.502642247977891,2.8755102040816323,2.807874735866089,2.84,0.48388424707505606,3069900.7601446067,3274386.698480657,
2025/05/08 20:30:00,8.659454811280341,54.86329684116737,2.786500824176149,9.710000000000003,0.7261008783663495,0.6916419632294039,93.87815573784751,118.05271721874495,3.484657142662371,2.8836251287332644,2.8109347309622312,2.86,0.48126384039092207,3052132.388932241,3289778.4981459323,
2025/05/08 20:45:00,8.506500256091101,54.702474071201834,2.7939673120696087,9.720000000000002,0.7265371366197165,0.6919032631855933,94.09862550942246,118.22832669401451,3.4789240224861437,2.8827160493827155,2.8136098220244103,2.86,0.4812924450853467,3049574.9897424346,3286645.3704206245,
2025/05/08 21:00:00,8.604966071318415,54.86078953628231,2.787034412687149,9.720000000000002,0.7262338467118609,0.6915352993281473,93.94535332215958,117.98103258472628,3.487578034828913,2.894032921810699,2.8078685816699656,2.86,0.48095181637489,3054757.460570806,3296725.903387837,
2025/05/08 21:15:00,8.46770272060877,54.56902466302677,2.7940839645779634,9.7,0.7270563436192264,0.6923974936511962,94.36101469679117,118.56047964953511,3.47162079700248,2.8731958762886602,2.8205722122710513,2.86,0.48155993290919324,3050160.243298723,3283755.9213459073,
2025/05/08 21:30:00,8.613503025065029,54.9151939939606,2.7801215882503554,9.720000000000002,0.727014689381567,0.6921147046085316,94.33996409158057,118.37042820016961,3.4962499629799275,2.88477366255144,2.810818634213553,2.88,0.48228328839980206,3071676.367668877,3297352.876244144,
2025/05/08 21:45:00,8.53767695643063,54.82196835254962,2.7872969035836648,9.73,0.727322648665602,0.6922549932087926,94.49559601941506,118.46471067856803,3.490837301002993,2.8828365878725593,2.813519862291925,2.84,0.48237794948339263,3069114.2726289066,3293353.738016697,
2025/05/08 22:00:00,8.58117822271197,54.737258277053,2.795391494469522,9.720000000000002,0.7272638940664273,0.6921872771490953,94.4659034853276,118.41920136474477,3.4771515972736955,2.8806584362139915,2.8183413268840694,2.9,0.48177681113010107,3058196.8435545443,3289549.1934142117,
2025/05/08 22:15:00,8.547020401704685,54.99517140144593,2.778529044940098,9.75,0.7277986193628098,0.6923784706267181,94.73613508104044,118.54769501919168,3.509050955488644,2.88,2.8109094267827284,2.83,0.48396756293601356,3089247.59026172,3293923.1568037327,
2025/05/08 22:30:00,8.318619475300068,54.573349458664154,2.784484299009794,9.720000000000002,0.7293262614695297,0.6939931412946407,95.50815235227871,119.63285198919668,3.490772062696344,2.8744855967078187,2.8218452962567584,2.85,0.48327397130956384,3090199.120675861,3304101.636515998,
2025/05/08 22:45:00,8.481286125831389,54.83334492874434,2.7741138844267774,9.73,0.7298948513900269,0.6944685171990385,95.85324886131231,119.9523335319524,3.50742630092511,2.8900308324768758,2.81524586673902,2.85,0.48323428696522286,3115258.6274753925,3331425.127188708,
2025/05/08 23:00:00,8.556205188471893,54.84929735269634,2.7784502975825855,9.73,0.7300089574913253,0.6948327178057138,96.09495197118174,120.19709850766779,3.501952152415924,2.8787255909558067,2.8211244931744335,2.85,0.48397714337072983,3119293.744013684,3325832.408615973,
2025/05/08 23:15:00,8.41745208452204,54.680847491868064,2.7843713474899583,9.73,0.7300874348765235,0.6950680901048429,96.26118522112726,120.35528301924408,3.4945051452175564,2.880781089414183,2.8230291454343104,2.87,0.48363744371071765,3115657.262832491,3326476.8261403358,
2025/05/08 23:30:00,8.558855847374502,54.95203291794252,2.7777404487020907,9.75,0.7300458488554997,0.6946567790216266,96.17309641171944,120.07885693579243,3.510047169653926,2.8943589743589744,2.8150465396279025,2.81,0.4836922334083321,3127496.0163667747,3338384.1453404077,
2025/05/08 23:45:00,8.518976387260807,54.87070527211608,2.7825841893234506,9.75,0.7301606180476949,0.6950549233643968,96.41620410145751,120.34643416822806,3.5039371090405664,2.873846153846154,2.823230007527187,2.86,0.4850781692584612,3129050.0991679784,3321559.9209682727,
2025/05/09 00:00:00,8.324108300268165,54.639242259601986,2.76571269347568,9.720000000000002,0.7320882675021965,0.7040021782824206,100.49941141977274,126.62238475616938,3.5144648332162247,2.868312757201646,2.8294045812284243,2.86,0.48638021387403885,3260386.549313484,3442983.4816019763,
2025/05/09 00:15:00,8.180093677256991,53.76825601914862,2.8906419866868176,9.760000000000002,0.7236411158565629,0.6893755817613754,92.63507718407479,116.52957092297734,3.3764125910267677,2.8206967213114753,2.848659389522354,2.94,0.48027721797709166,2920605.0954546747,3160476.80086376,
2025/05/09 00:30:00,8.96336400060244,55.4977059728713,2.8004595152613674,9.79,0.7204533783403155,0.6860111569817678,91.02410534199261,114.32944972232163,3.4958548576219273,2.847803881511747,2.799838990645321,2.86,0.4846089434649758,2992597.2743810606,3182685.5278385095,
2025/05/09 00:45:00,8.874603684233534,55.53669226460744,2.8093371788357504,9.840000000000002,0.7213227630128457,0.6865124004296925,91.46346216489621,114.60533879305463,3.5026055519892805,2.845528455284553,2.799985997395873,2.83,0.48588705092051604,3004918.823779972,3179479.0071297716,
2025/05/09 01:00:00,8.82520929485986,55.3498430353323,2.8103705078109984,9.81,0.7214351022442401,0.6868356327280611,91.52023451130309,114.82257057194005,3.4906429500076928,2.8634046890927625,2.7990757039230605,2.85,0.4835870223706633,2997263.271130579,3200717.9245542274,
2025/05/09 01:15:00,8.86497335779228,55.28785402571435,2.806451771915903,9.78,0.72135707907596,0.6869873940484521,91.48080431151824,114.92456341658561,3.4848273887576586,2.8732106339468304,2.7984522373825573,2.84,0.48217426693990956,2993724.292609933,3215077.1675124145,
2025/05/09 01:30:00,8.875872765094584,55.42532820875323,2.809460812950011,9.82,0.722011429942536,0.6872834052849024,91.81149051624028,115.12350098498271,3.495332611416185,2.8574338085539717,2.8010426856620785,2.84,0.4844443051203215,3008571.714250983,3201784.5278432323,
2025/05/09 01:45:00,8.918693652543084,55.39535027316418,2.8068139301474484,9.800000000000002,0.7220222165172407,0.6874428786633412,91.81694167651207,115.23067680207397,3.4915032645164286,2.8653061224489793,2.800457342243226,2.84,0.48340477923014774,3007298.614569879,3213778.9249596014,
2025/05/09 02:00:00,8.72779264621289,55.17365365930141,2.8076998376922395,9.79,0.7225381934743479,0.6880066542236242,92.07769851262243,115.60956829424846,3.486839963650385,2.8672114402451485,2.802318547929742,2.85,0.4829782363660421,3007195.2783304267,3219162.4576966628,
2025/05/09 02:15:00,8.76262186369837,55.230789158388745,2.804276683032137,9.79,0.7226810666285332,0.6881191757306608,92.14990164327422,115.685189595892,3.4910963170062512,2.8661899897854957,2.802017672393659,2.84,0.4832987294273822,3013034.895117776,3221276.7462301203,
2025/05/09 02:30:00,8.811095606779872,55.25067633858646,2.801210968853309,9.78,0.722792256032568,0.6883011527992905,92.20609290686987,115.80748926251975,3.4913471740414814,2.868098159509203,2.8020573424260693,2.84,0.48304145752643424,3015931.9705976783,3227697.688110514,
2025/05/09 02:45:00,8.798397155690395,55.23442070854071,2.800948682273001,9.78,0.7231323559491836,0.688553210078191,92.37796759428139,115.97688709608815,3.4916741109528004,2.867075664621677,2.803412098863095,2.83,0.4832296272184969,3020190.1880474454,3229820.1961085694,
2025/05/09 03:00:00,8.601944443911748,54.90482002911557,2.8120016444520446,9.770000000000001,0.7238305010126604,0.6892419641935131,92.73078586531241,116.43977178439411,3.474393416261253,2.8700102354145343,2.8090826148213317,2.84,0.48212879369525374,3011746.3419969766,3235020.8732808894,
2025/05/09 03:15:00,8.685674651816214,55.10684154176539,2.798740825846149,9.770000000000001,0.7237160613952628,0.6890627460676799,92.67295205675299,116.31932629525497,3.49085556968149,2.871033776867963,2.804501241443637,2.83,0.48295535647766663,3025346.9131287485,3238890.2933772113,
2025/05/09 03:30:00,8.691182477292443,54.98725555221864,2.8099781314260595,9.770000000000001,0.7242203025969584,0.6894683120935591,92.92777804960872,116.59189135049218,3.4768953860298337,2.871033776867963,2.8099427502301078,2.84,0.4823298816743775,3020092.299577666,3241374.000402769,
2025/05/09 03:45:00,8.673129312020365,55.091301596019434,2.793640312698378,9.760000000000002,0.7241908514641123,0.689446873112066,92.91289446979803,116.5774830499717,3.4936494707770067,2.8739754098360657,2.8049395413730736,2.84,0.4829349520444857,3033802.837427233,3248208.486424458,
2025/05/09 04:00:00,8.612757788276951,55.21621785863141,2.800400602547796,9.82,0.7251509851625864,0.6898214703332055,93.39811269902528,116.8292351834325,3.506641153792709,2.8564154786150713,2.8077638542236563,2.82,0.48579661942104824,3052228.798690064,3230706.6452156194,
2025/05/09 04:15:00,8.612191069681387,55.24491866921028,2.7925794475534795,9.81,0.725314088032464,0.6899811406586438,93.480539225489,116.93654336088017,3.5128812570021375,2.859327217125382,2.8061968240127095,2.84,0.4858579293803708,3059898.7444956456,3238030.25791464,
2025/05/09 04:30:00,8.61416452818321,55.11095912450878,2.792770824139322,9.78,0.7253753311099592,0.6901986291134609,93.51148935010299,117.08270884051562,3.5018985143594823,2.868098159509203,2.8077960933790127,2.82,0.48434547502193964,3053166.374683011,3250529.090923869,
2025/05/09 04:45:00,8.705611039450957,55.23728160117054,2.7832258593954515,9.770000000000001,0.7253064269579191,0.6901402030856746,93.47666758445754,117.04344299359265,3.510315185890863,2.871033776867963,2.8052444851340286,2.82,0.48448074030593946,3061330.673845631,3257456.471155148,
2025/05/09 05:00:00,8.519245867106974,55.13106295988706,2.7777781159406065,9.770000000000001,0.7257184383394678,0.6904811131423999,93.68488382901997,117.27255530209924,3.517199571820984,2.871033776867963,2.8042254968805396,2.82,0.4849544195821935,3068948.0920811216,3259374.6701387507,
2025/05/09 05:15:00,8.497938089983393,54.98991538451793,2.7863539921836638,9.760000000000002,0.7256389701212476,0.6904128475578573,93.64472335118066,117.22667667412395,3.5027853701930725,2.8739754098360657,2.8074851074719276,2.83,0.48394427368543774,3056214.570043943,3259005.4588440787,
2025/05/09 05:30:00,8.540099070870383,55.03283426818729,2.782692761640159,9.75,0.7251567005873226,0.6899663714409924,93.40100107621447,116.92661754765328,3.5038003959349115,2.875897435897436,2.805945075138872,2.82,0.4837597200716321,3052355.5497674104,3257296.583559104,
2025/05/09 05:45:00,8.589958954483393,55.09695802146672,2.7817122506325083,9.75,0.7247791472847963,0.6895408907186965,93.21019874818157,116.64066860426526,3.5050354319657027,2.875897435897436,2.804971449142144,2.81,0.48385696749044044,3049563.2685693344,3253049.845355877,
2025/05/09 06:00:00,8.55452223972486,55.16687487132049,2.786023329494218,9.770000000000001,0.723312384390664,0.6879385083167756,92.46894771686982,115.56377009697042,3.5067904480805883,2.871033776867963,2.801589308628994,2.82,0.4845397639533517,3031265.3851992902,3224702.877275698,
2025/05/09 06:15:00,8.303805560129547,55.032593713048925,2.761835384018538,9.710000000000003,0.7205516215557818,0.6854962542865822,91.07375405145663,114.06255750366076,3.5157779700366194,2.912461380020597,2.781160036992553,2.83,0.4811343546635507,3003140.4722694415,3238651.3332013767,
2025/05/09 06:30:00,8.026453354859768,54.88270221264929,2.766901179535947,9.74,0.7211108613285206,0.6856985622536023,91.35637441221935,114.16742085488363,3.5201835439723053,2.9938398357289526,2.7598377218515173,2.78,0.4763196198966007,3007521.391586537,3306561.1403054064,
2025/05/09 06:45:00,8.212042160688952,54.91963633276731,2.7281708580428186,9.65,0.7239189318332612,0.6891399314086109,92.77547573115224,116.37119954245436,3.5371684920507076,2.9968911917098446,2.764847579902672,2.79,0.47609180387893096,3064037.7536183316,3371775.105696317,
2025/05/09 07:00:00,7.952635000172336,54.5996815404942,2.729179995131786,9.66,0.728483346565918,0.6933107589806592,95.08217243138196,119.17424953922074,3.5395246987121274,3.0031055900621118,2.7742828420754226,2.79,0.4763360135334341,3117537.692764205,3427291.176332808,
2025/05/09 07:15:00,8.119456272466095,54.58910243548405,2.706085405877922,9.590000000000002,0.7302456292745413,0.6966731042077917,96.5962775389757,121.43395018979778,3.543864498574007,2.9687174139728882,2.7901555805466085,2.86,0.47854460284275474,3169779.812200879,3454011.9793501347,
2025/05/09 07:30:00,7.865588292961718,54.13565648459473,2.719945446465295,9.57,0.7310072410625114,0.6998204076002328,98.20954743049082,123.54912963840815,3.5184529206042328,2.9310344827586206,2.8118015592842966,2.89,0.4806186325487589,3194299.634953725,3451925.497879972,
2025/05/09 07:45:00,7.784834977366586,54.06403823087982,2.692422078838836,9.510000000000002,0.7313814293668793,0.7017411408410638,99.0021647911232,124.83997928670517,3.5321356464664673,2.9337539432176656,2.811291018145343,2.89,0.48088606022909075,3232061.7127939737,3488993.397961872,
2025/05/09 08:00:00,7.6832179228714494,53.92618939841594,2.712126263168158,9.54,0.7313751461754382,0.7013769813606887,98.98885553865931,124.59524195038051,3.517535348393364,2.9412997903563944,2.8125120583467784,2.88,0.48007786626938576,3215650.6784638553,3482534.979317459,
2025/05/09 08:15:00,7.7892670648037665,53.9422913212328,2.7117516535452877,9.520000000000001,0.7308343573923527,0.6993357649433454,97.84333983733846,123.2234202739343,3.5106459647784303,2.93172268907563,2.8141444282993127,2.88,0.479569789111157,3177838.903653593,3448597.9066038975,
2025/05/09 08:30:00,7.952538262365238,54.13254466055014,2.7168060266560645,9.54,0.7302839720681944,0.6969013710005507,96.67749644280154,121.58735936860002,3.5114763094596597,2.9423480083857445,2.8076346830173975,2.88,0.478521589336943,3144787.013753962,3427094.138173778,
2025/05/09 08:45:00,7.9534009896935345,54.01365854765544,2.722589528663558,9.520000000000001,0.7294658676343975,0.6949284354406952,95.57870445998402,120.26142658448664,3.49667105517485,2.953781512605042,2.8052644000451132,2.84,0.47626966474514987,3101186.365843091,3410222.1814607233,
2025/05/09 09:00:00,7.761055592673017,53.50796113716979,2.7404809557160625,9.470000000000002,0.7278663561151868,0.6937997326215203,94.77036688343816,119.50286958854234,3.455597814043403,2.929250263991552,2.8191627034039715,2.89,0.47518557595774136,3046627.2788343714,3364820.022977901,
2025/05/09 09:15:00,8.0560559733363,54.29273069424295,2.7218910651111727,9.53,0.7251387236605793,0.6906488485957332,93.39191616170925,117.38528373639792,3.50124225107839,2.939139559286464,2.7966301581898376,2.84,0.4774634182272113,3053282.928134098,3341516.781277624,
2025/05/09 09:30:00,7.991866218553071,54.24219572483196,2.7405584378255865,9.56,0.7236758788609757,0.6889684146072013,92.65264519931748,116.2559298120727,3.4883401382913384,2.9257322175732217,2.799131877925795,2.86,0.47810909624766157,3022028.1618578746,3298763.8615017007,
2025/05/09 09:45:00,8.17291574465014,54.54894464570879,2.735882613858448,9.57,0.7216547952220033,0.6868888945347259,91.63125971312054,114.8583657479345,3.497957094914725,2.956112852664577,2.7836385386861315,2.81,0.4765084570617454,3007397.479441368,3303922.7812432665,
2025/05/09 10:00:00,8.06612933280428,54.20291391525308,2.758214529137726,9.56,0.7214556346078346,0.6867329191462813,91.53061085484954,114.75354079304776,3.4660103117463645,2.9299163179916317,2.7986625433259036,2.85,0.47662834495108436,2977575.8698049253,3269589.0362404957,
2025/05/09 10:15:00,8.354880097144928,54.90838995539417,2.754254468910873,9.65,0.7207450838375374,0.6849849064585697,91.17152317040535,113.79750789796456,3.503670451995651,2.9098445595854923,2.7907355320776617,2.85,0.4809796007087995,2999649.8976094658,3236892.9686347716,
2025/05/09 10:30:00,8.073838282301097,54.26077747474761,2.7753251262221306,9.600000000000001,0.7202256247781612,0.6849492109658116,90.90900660073314,113.77900566570199,3.459054187668403,2.904166666666667,2.8028536960653665,2.85,0.47839353086812497,2954800.3811260234,3221705.341608238,
2025/05/09 10:45:00,8.399899145949973,54.87275763835146,2.751858338029612,9.610000000000001,0.7178896029554847,0.682214384520069,89.7284622931572,112.3614487086468,3.4921855777216204,2.9198751300728407,2.782424302552093,2.84,0.47848421074431935,2957434.333171178,3223405.6334614917,
2025/05/09 11:00:00,8.387282471744868,54.709822278070305,2.784354936807227,9.64,0.7166346698360472,0.6806226576148233,89.09426267390083,111.5364005408543,3.462202276213401,2.913900414937759,2.786762145078847,2.8,0.47732450846241753,2915923.743221589,3192967.988767019,
2025/05/09 11:15:00,8.637434320841976,55.34417226783961,2.765070337609173,9.7,0.7173154069653511,0.6811354834791709,89.4382835795017,111.80221626488236,3.5080481925053433,2.8731958762886602,2.7862212588727564,2.8,0.48323741465484094,2962273.476044626,3167784.7235268434,
2025/05/09 11:30:00,8.66521910905385,55.4092867983415,2.7715997983291927,9.73,0.7179442167781875,0.6818301790237823,89.75606222261601,112.1623014556082,3.5106078467264825,2.879753340184995,2.784467608001421,2.83,0.48316925969949487,2971199.1862433515,3178196.965513647,
2025/05/09 11:45:00,8.338795375713914,54.81517502439914,2.7990439752471876,9.73,0.7195760275313261,0.6840575126960868,90.58072271035579,113.31680701766149,3.476186900257875,2.8756423432682428,2.798433177430738,2.82,0.48187294467619685,2958466.0100657474,3181048.654020118,
2025/05/09 12:00:00,8.382907945330942,55.330893753688144,2.7646347490309005,9.800000000000002,0.7246175336385897,0.6890018298793298,93.12852482365021,116.27838690886024,3.544772054766091,2.840816326530612,2.802077493942673,2.86,0.4891699344265335,3074073.1116824974,3210191.0986400614,
2025/05/09 12:15:00,8.942232685159127,55.46602802310366,2.849263508061236,9.73,0.6994474522162946,0.6661040896794358,82.94553539823245,104.01091496006019,3.4149175646518986,2.8345323741007196,2.771846628459513,2.84,0.48005896936551495,2749037.0431204615,2977419.9518479127,
2025/05/09 12:30:00,9.116491058864256,56.23265089487626,2.8173232169014897,9.81,0.7009080275655762,0.666582008728705,83.3645856014085,104.25863725127567,3.482028594074166,2.8511722731906217,2.750795447852296,2.79,0.48304725350137684,2808026.1296638167,3005123.845436524,
2025/05/09 12:45:00,9.176605571684945,56.38515524784157,2.8183108376131862,9.850000000000001,0.7026273367006302,0.6676246494345308,83.85786850032108,104.79907468509084,3.495001285359254,2.848730964467005,2.7507984464610167,2.78,0.4841366414538283,2826740.8392669926,3011984.4238704736,
2025/05/09 13:00:00,9.055079912986798,55.85835897339388,2.827940136292398,9.81,0.7068159357315981,0.671105475980158,85.05960949630654,106.60330979249734,3.468956034147706,2.8603465851172274,2.7645541773370725,2.84,0.48120167052750706,2830041.1553627746,3051154.461145378,
2025/05/09 13:15:00,8.754071230910483,55.470553450331636,2.8209940313157205,9.74,0.7036808460330324,0.6697809724023437,84.16012835977487,105.91677289568742,3.452683661105527,2.8819301848049284,2.755700940061608,2.75,0.47791508924854764,2798636.8096155683,3057292.1463335315,
2025/05/09 13:30:00,8.497669452784521,55.08450961176095,2.8291730184842696,9.78,0.7118020166753173,0.6757020321008816,86.65200758707223,108.98586687125457,3.4568405453122972,2.856850715746422,2.779305238272441,2.78,0.4802760640518551,2845863.155685132,3079610.480614731,
2025/05/09 13:45:00,8.505528257554658,54.99591956354715,2.8436835542386745,9.81,0.7142483324107143,0.6786403457037032,87.88829060802112,110.50889839531479,3.449750934972223,2.8572884811416923,2.7874887581736125,2.8,0.4804630418107213,2869524.5718695573,3102890.2075381964,
2025/05/09 14:00:00,8.396684343258926,54.63979831189971,2.868462120558129,9.82,0.7163262849188058,0.6813223019785131,88.93841564582046,111.89905087896514,3.423437224295394,2.8584521384928716,2.7998184839902875,2.83,0.47928948205915073,2871728.0695157046,3119907.835319977,
2025/05/09 14:15:00,8.623062163437282,54.685786392762566,2.8523007776107603,9.760000000000002,0.7167752775982807,0.6826978301990955,89.1653209541341,112.61203564688597,3.421799018045881,2.8647540983606556,2.801145961841817,2.82,0.47788349069138303,2882681.895549974,3149503.6720648925,
2025/05/09 14:30:00,9.180013231953637,55.97409525345739,2.7682070706766906,9.74,0.7130410374383085,0.6785568626504465,87.27816565396628,110.46562618580562,3.5185229107947658,2.8398357289527723,2.771643139274431,2.82,0.48364801129736706,2922887.6309000435,3120531.4727152297,
2025/05/09 14:45:00,8.95533542337165,55.62184933045626,2.8318837694198438,9.840000000000002,0.7129009064443876,0.6775954325516156,87.20734831588555,109.96728307249542,3.474718880152303,2.8790650406504064,2.7685176282138637,2.81,0.47950451214453516,2878238.2573755966,3124287.651093896,
2025/05/09 15:00:00,8.789818815752199,55.04765797992724,2.833303666420997,9.74,0.7120456023108606,0.6777594006703967,86.77510730842633,110.05227352879406,3.437683053685339,2.868583162217659,2.7797579257767575,2.82,0.4768546050290901,2840349.5019667638,3116077.199194045,
2025/05/09 15:15:00,8.954114813029378,55.3484505933622,2.8445279687767355,9.800000000000002,0.7115711508939667,0.6768139818826491,86.53533603831248,109.56222964246244,3.4452113347348825,2.874489795918367,2.773075539571624,2.8,0.47723600405867483,2840024.0165605303,3110960.386140481,
2025/05/09 15:30:00,9.2371869633414,55.644187473400734,2.8379512717389055,9.79,0.7097392442316645,0.6755885855810944,85.8983289923657,108.92706354073798,3.4496716337209503,2.8712972420837595,2.7682613706484327,2.8,0.47729356947472396,2834834.780584305,3104559.6757544363,
2025/05/09 15:45:00,9.144101746739182,55.732422989397605,2.850432534901498,9.860000000000001,0.7104708769109442,0.6757178128327844,86.10823998603901,108.99404658091389,3.4591241431857753,2.8204868154158214,2.7790686079736404,2.81,0.4822368903765397,2841438.079557148,3050765.806666693,
2025/05/09 16:00:00,9.05045564872654,55.42522399091138,2.8757715926411485,9.850000000000001,0.7086087297166478,0.6747052723628327,85.5739757589325,108.46921116047727,3.425167709843613,2.848730964467005,2.775247328449547,2.83,0.47807262997836525,2803464.339703485,3060632.795140552,
2025/05/09 16:15:00,9.264972082251518,55.81246252487654,2.8673029470715465,9.860000000000001,0.7056699604043057,0.6727800225268205,84.73082043795942,107.47128630005966,3.4387716198842133,2.845841784989858,2.7649366213400604,2.81,0.47898259826041645,2800968.7183671356,3046777.585026305,
2025/05/09 16:30:00,9.23487625325481,55.519509579395276,2.8951037225156555,9.850000000000001,0.7041586751808122,0.6720404141194305,84.2972211852523,107.08792118925923,3.4022960640045725,2.846700507614213,2.7704458382916806,2.82,0.47670006815268057,2763947.208988093,3034137.14979752,
2025/05/09 16:45:00,9.530760086210535,55.9567858155653,2.877785916884975,9.83,0.700166743686992,0.6696262885857639,83.15190560507061,105.83659482051829,3.4158204549976974,2.863682604272635,2.7529897749251964,2.78,0.4757995336711901,2758014.775757881,3038575.1336047812,
2025/05/09 17:00:00,9.270048617310806,55.2276049008903,2.9166152000044505,9.800000000000002,0.7004039045621875,0.6703068410363782,83.21994886828752,106.1893491470338,3.3600592906410993,2.8602040816326526,2.769086471793684,2.82,0.4725117254297739,2712876.7240854274,3028518.839417098,
2025/05/09 17:15:00,9.65125579854788,56.25870742031691,2.883793870689192,9.880000000000003,0.6985773121210054,0.6685222598743232,82.695885570916,105.26433781929624,3.426042374394395,2.836032388663967,2.7518911234264363,2.79,0.47865165086575656,2756560.23066511,3002450.9953051927,
2025/05/09 17:30:00,9.56368296651624,55.91338025031962,2.9039672342685456,9.860000000000001,0.6981162073068371,0.668603538004556,82.5635910842563,105.30646713947736,3.3953551140819083,2.840770791075051,2.757320409303662,2.82,0.4762504600532711,2729671.566076907,3001916.73679125,
2025/05/09 17:45:00,9.655475834044466,56.236615646160544,2.891177937998154,9.880000000000003,0.6968006032099793,0.6677191634972562,82.18613423866186,104.8480646556827,3.417292263526642,2.836032388663967,2.7486526198873142,2.8,0.4778672342155681,2739840.4754227526,2993635.8528303746,
2025/05/09 18:00:00,9.844594571431116,56.67250529064751,2.877174145888415,9.9,0.6948172726643363,0.6663460520036629,81.61710158414589,104.13633256255805,3.44087618545699,2.8454545454545452,2.734431732949102,2.78,0.4784887889393839,2748720.279237562,2995866.3083194066,
2025/05/09 18:15:00,9.40097355006958,55.55058779391402,2.9347974215800954,9.860000000000001,0.6957169971961973,0.6676046182398554,81.87523941186376,104.78869181072331,3.3596867461779953,2.8468559837728193,2.757132013901126,2.79,0.47335550187948966,2685867.252223838,2988234.4357451885,
2025/05/09 18:30:00,9.817660117522848,56.28075867478606,2.8983733574989223,9.880000000000003,0.6962264315239645,0.6683157422813357,82.02140000444336,105.1572924705304,3.408808590666075,2.824898785425101,2.7501810519857384,2.82,0.4774461026612224,2732481.543589527,2990638.884787688,
2025/05/09 18:45:00,9.641645854773401,55.96722384549014,2.9217916934406265,9.89,0.695681239053797,0.6683456005938991,81.86498012818662,105.1727690865171,3.384909342511612,2.8260869565217392,2.752845885707695,2.81,0.47580708100347346,2707675.580409951,2983024.8915113243,
2025/05/09 19:00:00,9.908442290220762,56.8456230031793,2.905442327034628,9.99,0.6933784980574935,0.6662781451538192,81.20430618018351,104.10113404837766,3.438374910093659,2.835835835835836,2.7273507277950184,2.73,0.4787337255225627,2735374.659217157,2978395.8845884902,
2025/05/09 19:15:00,9.550649193180561,55.54769677278,2.9488935346729774,9.860000000000001,0.6934742184243403,0.6680594292052097,81.23176908320933,105.02443636742329,3.343626985534234,2.843813387423935,2.7512680663152804,2.8,0.47107409805389694,2663048.341750168,2990092.7516611726,
2025/05/09 19:30:00,9.50714027777866,55.095580368653145,2.963733107694097,9.81,0.6946505831333669,0.6698680302945292,81.56927708686568,105.9618980702364,3.3100146482598,2.8654434250764527,2.7568787121476293,2.79,0.4665408865740701,2644689.6268969188,3024030.313851588,
2025/05/09 19:45:00,9.689234639506594,55.39732883774013,2.9416798913865625,9.81,0.6955032681457428,0.6710378415865056,81.81391891781227,106.56825250197716,3.3348292003913627,2.8430173292558614,2.7571668746054825,2.79,0.4691551232781735,2671818.8276175773,3023139.3963244655,
2025/05/09 20:00:00,9.900756418416165,56.28110737606539,2.896687146844431,9.89,0.6969038470611016,0.6718475518357773,82.21575568668312,106.98795386871046,3.414245135438215,2.814964610717897,2.744187998351283,2.8,0.4761388092288997,2741307.836127837,3016063.298074283,
2025/05/09 20:15:00,9.64199750948302,55.865683326029966,2.9027997602934272,9.880000000000003,0.6998576168406315,0.6745902806612565,83.06321475605968,108.40960690776303,3.403610588351878,2.82995951417004,2.748000687490155,2.84,0.47387582817567253,2746081.176187168,3048857.1028110096,
2025/05/09 20:30:00,9.680624250061214,56.1875292296362,2.8757883144740113,9.91,0.7022775580869149,0.6765888749364832,83.75751434932259,109.44554877661923,3.446011637964585,2.830474268415742,2.7404217399527218,2.81,0.47601165602740003,2791850.319613026,3073237.8232124564,
2025/05/09 20:45:00,9.417868285585882,55.44147614746538,2.890420406025789,9.850000000000001,0.7060346932642226,0.6804779025750306,84.83546507620417,111.46136890071648,3.4078087670102466,2.8223350253807107,2.7609238558118996,2.88,0.473415285429998,2781424.2778666234,3093806.969346456,
2025/05/09 21:00:00,9.466008022713197,55.59949358131223,2.8733476725359917,9.860000000000001,0.7081075511035783,0.6824247038074304,85.43018379384252,112.47046460962063,3.4315373994744087,2.838742393509128,2.7534119975071536,2.84,0.4731284676284022,2811798.817252778,3131193.4346131166,
2025/05/09 21:15:00,9.597219353025082,55.73979138332203,2.844833321122202,9.82,0.7089807393166001,0.6840123858496066,85.68070814937323,113.29341618228632,3.451871829217152,2.8584521384928716,2.7444887204664075,2.83,0.47184366669820166,2836567.468008456,3175100.523336583,
2025/05/09 21:30:00,9.292190531033668,55.29437466001434,2.851229439153674,9.81,0.7119427424663486,0.687159661792273,86.72312551496088,115.04033782596564,3.4406210406244573,2.8440366972477062,2.7566647190214733,2.85,0.47187113257525787,2845904.106977964,3185200.384297683,
2025/05/09 21:45:00,9.023608264792415,54.91538998624708,2.849398975049612,9.78,0.7133469820431573,0.6892613923779181,87.43277943290366,116.45282870686063,3.4323027717905723,2.8456032719836406,2.7603670707071903,2.88,0.4706174094575746,2854092.578858199,3210478.177561068,
2025/05/09 22:00:00,9.39279917907993,55.883112563741236,2.818915736752034,9.880000000000003,0.7140661624082738,0.6896169706293562,87.79622821489828,116.69179893503446,3.5048936976682312,2.8481781376518214,2.740383255132999,2.87,0.4750684415242996,2921892.143596207,3228573.532930431,
2025/05/09 22:15:00,9.144528136523206,55.46707707621755,2.8220161089677744,9.850000000000001,0.715680101399098,0.6919481163784436,88.61185693457934,118.25847076971728,3.4904123930046924,2.846700507614213,2.74702158171563,2.84,0.47375180569058123,2928339.6713902038,3252828.687686771,
2025/05/09 22:30:00,9.29107098363022,55.50916893951353,2.810941750620063,9.82,0.71627852668646,0.6932531767507919,88.91428029366585,119.13555077585754,3.4934911041233123,2.8615071283095723,2.743124175598329,2.87,0.4720099085445907,2942172.9303963254,3291113.441638339,
2025/05/09 22:45:00,8.96844111417505,54.910458419971064,2.826311345749799,9.79,0.718477884267283,0.6962151935422042,90.0257592392598,121.12620635060702,3.4638788167206633,2.8569969356486213,2.755825497652393,2.87,0.4701559508183008,2942122.212682507,3315635.8940941463,
2025/05/09 23:00:00,8.718582369501917,54.712263963916314,2.8038837260522804,9.78,0.7236133098194768,0.7020202655938399,92.62102497853219,125.0275681102363,3.4880191033348305,2.843558282208589,2.7651188143794196,2.86,0.4722828027301469,3021778.682863099,3376461.2390543707,
2025/05/09 23:15:00,8.658758651426467,54.76176638595689,2.800011983645406,9.81,0.7256197114281782,0.7039193441703196,93.6349906764893,126.54324391881404,3.503556433793585,2.8572884811416923,2.7599050292174843,2.86,0.47204002388601407,3056738.786035817,3418853.6030831696,
2025/05/09 23:30:00,8.772056228381757,54.57122317456498,2.7915967774495414,9.74,0.7264104161618162,0.7052653859971577,94.03458539054272,127.82927058796565,3.489042571864071,2.885010266940452,2.7573617856079733,2.87,0.4677760831339125,3059911.9304757956,3481491.1912392154,
2025/05/09 23:45:00,8.783223951059085,54.76779028075555,2.7646651576325585,9.74,0.7277286101079636,0.7065826128366478,94.7007548348088,129.08776702631332,3.5230306184133235,2.883983572895277,2.7502744625147995,2.81,0.4690765382107364,3104540.0849230434,3513868.281364301,
2025/05/10 00:00:00,8.54213128755606,54.766879932170525,2.79548398824938,9.760000000000002,0.7269192353309508,0.6955583948894971,94.29172492916962,120.68479767821111,3.491345341638683,2.8442622950819674,2.8080419137338346,2.91,0.48178469330388546,3063124.943071329,3294746.0844734674,
2025/05/10 00:15:00,9.215091822654472,55.41930982209726,2.893131928486287,9.79,0.6985507425945248,0.6693267207695747,82.68826257120499,105.68131826077361,3.3838761045101102,2.8294177732379984,2.766031075184325,2.82,0.4759141632650246,2721091.3543529934,2996518.173560313,
2025/05/10 00:30:00,9.654810004710612,56.60394373491539,2.847548150834449,9.850000000000001,0.6950167509651985,0.666216077738827,81.67433342949637,104.06896231913832,3.459116221481117,2.851776649746193,2.7311062483666673,2.82,0.47901382319038843,2763273.4896443808,3005398.2184914667,
2025/05/10 00:45:00,9.404357569556169,56.181629092511514,2.8702119361175127,9.850000000000001,0.6951465549965707,0.666283390924835,81.71157519572402,104.1038531164248,3.431802326529214,2.848730964467005,2.7388551247967876,2.81,0.47786330510985087,2739286.6137856273,2993077.818666289,
2025/05/10 01:00:00,9.421787422389684,56.16354905979273,2.86995741657095,9.83,0.6935549333791821,0.6652898898404047,81.25492681912321,103.5888864806861,3.425137928264096,2.8484231943031535,2.737506178516349,2.85,0.4773751804567187,2726311.171730977,2984733.900035503,
2025/05/10 01:15:00,9.456364092181957,56.38325423053897,2.8624960044354535,9.850000000000001,0.6927751561892288,0.6644666006319537,81.03120279828369,103.19413917866137,3.4410528380606893,2.848730964467005,2.730985689788503,2.8,0.4784485002821932,2733636.8729032692,2979907.7850713,
2025/05/10 01:30:00,9.274445812703732,55.96533221975898,2.8761673559638754,9.82,0.6929298355585422,0.6648724908846114,81.07558148861781,103.37253388742452,3.4142658561358554,2.859470468431772,2.735907045696694,2.82,0.4759425901728426,2712634.2055065488,2986864.5607657293,
2025/05/10 01:45:00,9.225579417914844,55.957623122024074,2.873305191426016,9.82,0.6929017648613507,0.6647986386118849,81.06752779157928,103.33425365097746,3.4176668838740216,2.8584521384928716,2.7352464212273673,2.8,0.4762569193577434,2714350.336871886,2984990.137870875,
2025/05/10 02:00:00,9.248125481165232,56.01853238417493,2.8705851005511196,9.82,0.6924494971608153,0.664374253240881,80.93776874019571,103.15518302263267,3.420905375045203,2.8574338085539717,2.733596573072894,2.82,0.4765061933776114,2714603.2346914117,2982286.485564965,
2025/05/10 02:15:00,9.253953087483353,56.055025800420424,2.868191773503968,9.82,0.6924390365533902,0.6640696089802328,80.93476751217048,103.02667079054433,3.423759907101071,2.8513238289205702,2.735127607036975,2.81,0.4772917510676818,2716821.3125756364,2975339.3134947293,
2025/05/10 02:30:00,9.13145973593879,55.70059140453884,2.876863131176734,9.78,0.692424869263947,0.6641564609608454,80.93070280881861,103.06330874284909,3.399536075947989,2.8609406952965237,2.740353448471109,2.82,0.4750524482447342,2698132.783272987,2981519.6282497556,
2025/05/10 02:45:00,9.332329310645946,56.45929568569136,2.8551864242501406,9.860000000000001,0.6920982490727753,0.66263045861313,80.83699298581193,102.4195744166405,3.4533646966991087,2.845841784989858,2.728623573424357,2.79,0.48010418374385777,2736788.6208057045,2963617.0691930717,
2025/05/10 03:00:00,9.253386224947633,56.16082709406646,2.862201718004215,9.82,0.6919108705081453,0.6625745233480937,80.7832326470383,102.39597848299003,3.4309251993767194,2.85030549898167,2.7343419689945856,2.81,0.47834964327176016,2719278.347294487,2965430.2869494604,
2025/05/10 03:15:00,9.098025924884553,55.54534781194832,2.881485728565903,9.75,0.6917034389548414,0.6627811616827346,80.72371895293382,102.48314754227812,3.3836711052712776,2.871794871794872,2.742769485417224,2.81,0.47367416445676924,2682696.5096098534,2980894.015084458,
2025/05/10 03:30:00,9.194886738993262,56.07887179200452,2.860374033759292,9.800000000000002,0.6914025011357634,0.6616452238805712,80.63737759828062,102.00395944876556,3.426125354354513,2.8622448979591835,2.732907319696669,2.78,0.47739745149530005,2712748.2361800885,2969620.2550702165,
2025/05/10 03:45:00,8.755658021177396,55.1833129798099,2.886220023900248,9.74,0.6921883684844514,0.6626098486863276,80.862848932094,102.41088025088929,3.3746560966748493,2.8737166324435317,2.74694919554812,2.79,0.473429957455308,2673733.2591863684,2973846.107268847,
2025/05/10 04:00:00,9.155849310319923,56.010016215351186,2.8584941365984062,9.78,0.690955673313559,0.6607904799452019,80.50917928945911,101.64339118874855,3.4213818649417105,2.861963190184049,2.734961499315285,2.8,0.47735250450446787,2706907.578303494,2963760.4348736694,
2025/05/10 04:15:00,9.129447161506675,56.154481869481174,2.8558885595818873,9.81,0.6911838342400042,0.6603061761424475,80.5746403987621,101.43909072839072,3.4350079827471354,2.853211009174312,2.7342844721696755,2.81,0.47929089128589697,2716818.929294644,2951594.5095788725,
2025/05/10 04:30:00,9.120491536070858,55.84683107063313,2.8579652409364704,9.74,0.6902793373502505,0.6599484765247678,80.31513334518283,101.28819743341847,3.408019055126259,2.8737166324435317,2.7359786073783794,2.8,0.4757254765044815,2694143.9339670306,2969088.4700718797,
2025/05/10 04:45:00,9.169891145421957,56.16322101708033,2.850017775469947,9.78,0.6901830145441435,0.6590838067326864,80.28749759773909,100.92344201425692,3.4315575447199973,2.861963190184049,2.7325361811569495,2.79,0.4784976483156991,2710443.1329756165,2954042.6644286443,
2025/05/10 05:00:00,9.106294195863825,56.12277533978818,2.8496634995876655,9.78,0.6902822032108963,0.6588123895851768,80.31595558245111,100.80894642724444,3.4319841628371646,2.861963190184049,2.7333082091608434,2.8,0.47875401003476586,2710382.5245126327,2950943.475275467,
2025/05/10 05:15:00,9.102186123861088,56.290997971193065,2.8502438333966174,9.82,0.6907164487720446,0.6584336368541929,80.4405439446439,100.64917201114692,3.4453192688071077,2.854378818737271,2.732668317957961,2.8,0.48067613428298334,2721095.2851548563,2939879.102961727,
2025/05/10 05:30:00,8.854090334575233,55.621893104051935,2.8662262919910098,9.75,0.6906841066228334,0.6587993648745968,80.43126473546212,100.80345203642628,3.401685354448135,2.8666666666666667,2.742856720116035,2.78,0.4769290571142537,2687114.4613898383,2947087.148486303,
2025/05/10 05:45:00,8.962863010831484,55.97886215105683,2.8473565079246534,9.760000000000002,0.689974761770767,0.6577688136283876,80.22774828933483,100.36872058723301,3.4277407738849504,2.8637295081967213,2.7354898700111954,2.78,0.478806552907472,2704155.931665523,2943544.408367404,
2025/05/10 06:00:00,8.973741420758927,56.01551034794278,2.727380280128141,9.67,0.7122052291668761,0.6756431201958668,86.85577717818806,108.95533075407803,3.545526845103417,2.8500517063081694,2.7673166359998533,2.84,0.4852418830776562,2933220.524993489,3111642.103907133,
2025/05/10 06:15:00,8.41708203057135,55.33811066538965,2.750629562723561,9.680000000000001,0.7137969913325621,0.6771776930146516,87.66019850057462,109.7507539440113,3.519194344154165,2.878099173553719,2.7705599832492744,2.85,0.4825695717817837,2923907.3303184914,3135130.581091041,
2025/05/10 06:30:00,8.071718630469832,54.7598537882111,2.7348139091137345,9.610000000000001,0.7183087502779155,0.6830430856184638,89.9402847944469,112.79099370195632,3.5139502428208336,2.8959417273673256,2.782756329081323,2.83,0.4812578616029106,2974805.998000044,3206508.086079435,
2025/05/10 06:45:00,7.924112240395289,54.523317190975206,2.735996831932422,9.590000000000002,0.7190392594676851,0.6838255122035901,90.30945877100588,113.19655298375405,3.505121017712081,2.913451511991658,2.78356146742136,2.83,0.4796814893607359,2975483.924185039,3227557.0314924885,
2025/05/10 07:00:00,7.703471601314163,54.294118771369824,2.725450483521948,9.57,0.7213414701346746,0.6865033982654012,91.47291609463034,114.5992887907066,3.5113461271302286,2.8996865203761755,2.7934749642061805,2.85,0.48140935641996657,3006611.4699297124,3238824.8304541917,
2025/05/10 07:15:00,7.684388562860022,54.39836728898928,2.709393653773091,9.57,0.72289115821895,0.6877129124549118,92.25607463734858,115.41215594630606,3.5321556122613837,2.9247648902821317,2.7863852381576,2.83,0.48102167653407474,3042454.838986049,3282530.0575532797,
2025/05/10 07:30:00,7.966267618237964,54.82250687879031,2.695387214045115,9.58,0.7228575393604039,0.6873297881563172,92.23908483370877,115.15467309779072,3.5542203176154312,2.950939457202505,2.775233691971221,2.83,0.48060705285876965,3064060.7673847503,3311336.2417913717,
2025/05/10 07:45:00,8.24956867834129,55.10407090912486,2.67312020378535,9.58,0.7281577355605756,0.6921209245386325,94.91761993658493,118.37460837178027,3.5838268651121497,2.8914405010438413,2.7991088860846087,2.99,0.4867922310517479,3159155.8343666666,3330585.851816562,
2025/05/10 08:00:00,8.005523561734321,53.54548295794149,2.684951523248751,9.260000000000002,0.7211204079667207,0.6879079865475558,91.36119895164045,115.54325761026368,3.448851839528015,2.76133909287257,2.8607800949226556,2.97,0.4856674639136524,2973573.3114520474,3149079.599019064,
2025/05/10 08:15:00,7.700898493643422,53.08550978679045,2.698656949371276,9.260000000000002,0.7238395965052762,0.690252543376993,92.73538241142255,117.11894250724418,3.4313364661474903,2.7699784017278617,2.8708274171739783,2.94,0.4844974306473431,2987458.9368182044,3178639.6796938027,
2025/05/10 08:30:00,7.701577611921721,53.05763248437381,2.7233672343121866,9.31,0.7244791573628189,0.6902135891801676,93.05859425917706,117.09276291593136,3.418562095740031,2.7486573576799143,2.88282803899402,2.93,0.48644011187021235,2981954.872435135,3148203.393030345,
2025/05/10 08:45:00,7.843502038678935,53.483093240161736,2.718797051436772,9.360000000000001,0.7236505090102593,0.688810182340213,92.63982415776621,116.14958809744063,3.442699040391274,2.731837606837607,2.8789433605565136,2.95,0.4898977521861277,2991814.849086298,3115204.0864682635,
2025/05/10 09:00:00,7.693976171080976,52.97511367143488,2.7350293535250048,9.32,0.7251426167652977,0.6902814365650217,93.39388360164021,117.1383604882606,3.4076416722870073,2.736051502145923,2.893545722628484,2.94,0.487528128693211,2980108.7868870986,3132582.176965789,
2025/05/10 09:15:00,7.883831973975418,53.39390568757386,2.708393569388805,9.33,0.7268312802881679,0.6915558370958351,94.24727550491343,117.99483521469656,3.4448464600753996,2.739549839228296,2.8875763599014745,2.92,0.4896828768064476,3034439.7236684016,3162304.8785893493,
2025/05/10 09:30:00,7.7787659538475395,53.57749551948018,2.7079137377295184,9.39,0.7275410820812339,0.6915067781123464,94.6059846822695,117.9618645916864,3.4676141522414796,2.7060702875399363,2.8929566815269,2.93,0.4947337237347561,3057303.714458681,3122391.680831993,
2025/05/10 09:45:00,7.590991936970454,53.244980263863795,2.701500746301396,9.33,0.7268817078270786,0.6911192016594194,94.27275983190728,117.701389624465,3.453635914324152,2.7341907824222935,2.8879683321675387,2.92,0.4911425226311574,3037583.6381444903,3147145.8409311427,
2025/05/10 10:00:00,7.827243893550246,53.85710877189416,2.6879374349451686,9.39,0.7268436909124923,0.6904461768874506,94.25354740347107,117.24907601228588,3.4933848823722897,2.751863684771033,2.8708129933761377,2.92,0.4926308869315469,3071131.9065217245,3163012.1311185122,
2025/05/10 10:15:00,7.4888787921072435,53.063293389240414,2.715509327042263,9.350000000000001,0.7285257423094632,0.6924056851895602,95.10359776792262,118.56598486191322,3.443184638288109,2.7058823529411766,2.904424941504009,2.93,0.4934145373529297,3045821.414681597,3127124.828495224,
2025/05/10 10:30:00,7.819015884228463,53.904628675056244,2.6852801392454966,9.4,0.7273673955453696,0.6909116768000817,94.51820953854958,117.56192028745278,3.500565867455896,2.7393617021276597,2.8736928209796186,2.9,0.4941330981469901,3082856.149008232,3156062.3945360277,
2025/05/10 10:45:00,7.713098765618383,53.68086015606832,2.696975976579846,9.4,0.7279424038651479,0.6914589603739202,94.80879877540129,117.9297281609142,3.4853851430744127,2.727659574468085,2.882965732602748,2.9,0.49435994548124607,3075445.9422703492,3145620.247217324,
2025/05/10 11:00:00,7.772467784707146,53.63480693643919,2.700694990038151,9.4,0.7296164340252144,0.6930437827496391,95.65479548527392,118.99482526176668,3.4805855658166025,2.7329787234042553,2.887444626837982,2.9,0.4937342959758165,3092727.339410088,3171223.462908842,
2025/05/10 11:15:00,7.8691890399719,53.646841529125425,2.718387334965294,9.4,0.7261347089821114,0.689793666114216,93.89525255623786,116.81054905589157,3.4579325319436167,2.724468085106383,2.8870643522694635,2.92,0.49300877646541585,3033105.063651706,3119128.3415977764,
