datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/05/10 11:30:00,7.781675723228545,53.61677060379526,2.7176737150939707,9.41,0.72650016250955,0.690093574030819,94.07994007811993,117.01210543053206,3.4625201501331166,2.7056323060573857,2.892217708160725,2.9,0.49496285315462085,3039406.966174082,3101269.94887636,
2025/05/10 11:45:00,7.8467715412951975,53.52985340418138,2.6954347710203614,9.33,0.7263248783475711,0.6905811118007731,93.99135754964554,117.33976048721043,3.461408192960319,2.72454448017149,2.8879891052064806,2.89,0.49228831537972434,3041574.3021193007,3136866.6786973905,
2025/05/10 12:00:00,7.84535610170559,53.605909562084264,2.701913345889723,9.37,0.7276208268223134,0.691470142991113,94.64628490516083,117.9372435603267,3.4679128456336628,2.7278548559231592,2.8877896204402473,2.96,0.49293423613993986,3060674.231411071,3148418.193125195,
2025/05/10 12:15:00,7.6410769820464,53.33186613505603,2.709079898801735,9.37,0.7287569079429207,0.6925553927750027,95.22042085152222,118.66659747167859,3.458738889223786,2.731056563500534,2.891993126023658,2.91,0.4922716768075588,3063272.4995120717,3159454.997990453,
2025/05/10 12:30:00,7.688956204544638,53.399163830514965,2.7022537454625386,9.360000000000001,0.7285590520651974,0.6924654582574374,95.12043136174434,118.60615600176848,3.463775382203373,2.7425213675213675,2.886651000478197,2.88,0.49143150166089816,3066465.66512425,3173398.19130431,
2025/05/10 12:45:00,7.677930815513946,53.330031658525,2.7087818417979754,9.360000000000001,0.7283804620279347,0.6922962660572014,95.03017815870122,118.49244854488326,3.4554277703616125,2.7446581196581197,2.8878479172022153,2.91,0.4908050856030333,3057081.2542708158,3171626.116425431,
2025/05/10 13:00:00,7.841524718755295,53.56931473341422,2.701551114298224,9.37,0.7287039047228637,0.692533246637729,95.19363486471845,118.6517139194441,3.4683778331671595,2.754535752401281,2.8820893262696177,2.88,0.4907777213519516,3074126.8095146264,3189659.5764001426,
2025/05/10 13:15:00,8.212590815005285,54.90861068995622,2.7320353149843317,9.590000000000002,0.7185608857326631,0.6798907437485384,90.06770529752302,111.15702378195607,3.5102035275320005,2.741397288842544,2.8397503155369095,2.66,0.49549240521528104,2978276.452233685,3032464.420655551,
2025/05/10 13:30:00,7.935501848479021,53.32849572660018,2.7543141266599327,9.37,0.7220113499954185,0.6862942285080417,91.81145011374277,114.47617567346337,3.401935861020578,2.707577374599787,2.8974452009356506,2.93,0.4906039025335938,2938917.717935274,3051490.6395156393,
2025/05/10 13:45:00,8.158240474352397,53.72065142979426,2.7392562706551806,9.37,0.720131783248078,0.6840154101835434,90.86158235020699,113.29498380118379,3.420636506477309,2.729989327641409,2.87918438169188,2.91,0.4893919685212164,2935144.4519735808,3062388.488427207,
2025/05/10 14:00:00,8.166878357722794,53.63422882124377,2.745820595288671,9.360000000000001,0.7195159237727488,0.6833943736997715,90.55034835795797,112.97307869838112,3.4088170276164655,2.731837606837607,2.8802529456924524,2.92,0.48835729637283076,2918498.331215657,3057655.507156736,
2025/05/10 14:15:00,8.23872271943327,53.636071641057924,2.75558291894453,9.360000000000001,0.7182203270322861,0.6818173235891142,89.89559875672737,112.15563803063155,3.39674046302521,2.732905982905983,2.8794422512397313,2.94,0.48738183013074693,2893835.498150142,3043676.5699009593,
2025/05/10 14:30:00,8.235250626099116,53.512016637464285,2.7658226512998123,9.350000000000001,0.7173415033703123,0.6808660216709159,89.45147179634085,111.66254471038718,3.3805493622687344,2.7433155080213902,2.878223572596479,2.93,0.48535501627489036,2870199.6359342365,3043409.041612927,
2025/05/10 14:45:00,8.30904612521789,53.58152200920739,2.7623393145827295,9.350000000000001,0.718083056906392,0.6817728395343349,89.8262272019871,112.13258037684369,3.384812267863039,2.7390374331550804,2.8809227042382086,2.92,0.48604672246689845,2883935.7404435356,3049517.993811286,
2025/05/10 15:00:00,8.306356252091803,53.635523207809456,2.770745400388642,9.39,0.7194263287196148,0.6830469769847375,90.50507012941469,112.793010734286,3.388979730394175,2.726304579339723,2.8870008926115736,2.92,0.48798669643229925,2901711.5665074224,3044580.7970385803,
2025/05/10 15:15:00,8.149727473946768,53.55115631424849,2.779756734484827,9.430000000000001,0.7210156029046686,0.6846244135248786,91.3082341127776,113.61065170205342,3.392383183396681,2.7051961823966066,2.8964301370911785,2.91,0.4906638973218909,2919289.0108479722,3030382.4990834524,
2025/05/10 15:30:00,8.298259044427539,53.767590554485366,2.770928816516299,9.430000000000001,0.7207532239134063,0.6842984895872645,91.17563688206829,113.44171383546518,3.403190996387883,2.7126193001060446,2.8903557759047356,2.93,0.49056438562372595,2927507.6900974414,3040124.2373105674,
2025/05/10 15:45:00,8.40976757968491,53.895202173323355,2.7672203140722216,9.430000000000001,0.7207006005102121,0.6842625173392001,91.14904284152784,113.42306815118013,3.407751797731956,2.713679745493107,2.8887130274007022,2.93,0.4906728196198321,2932448.9805267947,3043934.595801774,
2025/05/10 16:00:00,8.445657809837371,53.91154124560177,2.771642095249903,9.440000000000001,0.7211080830611113,0.6846868665781739,91.3549703723437,113.6430233212241,3.4059231587579313,2.711864406779661,2.890912906358817,2.93,0.4908772689856321,2935964.9703537864,3045092.1203947403,
2025/05/10 16:15:00,8.355882053405708,53.652073042916356,2.788091506218792,9.440000000000001,0.7218071069593752,0.6855368658798295,91.70823277595207,114.08360792411183,3.385828613926135,2.7097457627118646,2.899613567428881,2.94,0.4900792640067852,2926200.7778908885,3044671.676427797,
2025/05/10 16:30:00,8.553285716138475,53.91624643889861,2.7849358187346027,9.440000000000001,0.7195199109622743,0.6827905048196827,90.55236334508197,112.66007216977535,3.3896651895874834,2.7108050847457625,2.891126271025795,2.92,0.4897722723414494,2904846.620113654,3026168.2293519615,
2025/05/10 16:45:00,8.59693130977621,53.90047295757972,2.7891618189999092,9.440000000000001,0.719748928467441,0.6831036327579763,90.66810083924243,112.82237741881927,3.384529336266634,2.704449152542373,2.8954992231720507,2.94,0.4900280608629097,2904059.428840815,3022253.084215974,
2025/05/10 17:00:00,8.55162806212229,53.751535519142635,2.7954351505428248,9.430000000000001,0.7198690792669395,0.6833445499473011,90.7288208808965,112.94725329104851,3.373356737740405,2.7094379639448567,2.897757816576735,2.93,0.48890184817388677,2895983.38124253,3027461.972992501,
2025/05/10 17:15:00,8.824220505680785,53.95954332422468,2.7927762527165414,9.42,0.7195543931274551,0.6830930438250465,90.5697894339322,112.81688880159628,3.372987718166516,2.708067940552017,2.8981941145623344,2.96,0.48875210818825476,2896687.568945997,3030013.3504294083,
2025/05/10 17:30:00,8.689070187291463,53.65476764367713,2.810746755761089,9.42,0.720110868089744,0.6837623140953056,90.85101255549286,113.16379517631285,3.3514225287967183,2.7144373673036095,2.9040954784651767,2.95,0.4871276929570637,2883212.560673578,3035589.8444438614,
2025/05/10 17:45:00,8.691000989594556,53.71302121691588,2.8050919286323777,9.42,0.7201178805855634,0.6837386467699681,90.85455642735816,113.15152756725134,3.3581787120227182,2.7176220806794054,2.9011186182973665,2.94,0.4872649805854314,2889004.1876487564,3040016.576736407,
2025/05/10 18:00:00,8.721294605616322,53.767598715559586,2.7992867704225346,9.41,0.7201025137970227,0.6831548312161129,90.84679058607428,112.84891538456375,3.3615705612682265,2.720510095642933,2.9013206329013705,2.95,0.48757199090902476,2892646.640326743,3040111.3815885833,
2025/05/10 18:15:00,8.746534524441245,53.82796982359753,2.796882090547994,9.41,0.720150894375233,0.682583777870656,90.87124045021058,112.55291830439103,3.364460744269808,2.720510095642933,2.90245774665277,2.95,0.4881945026837297,2896053.69462361,3036118.172743318,
2025/05/10 18:30:00,8.546293807729114,53.4175366816703,2.8163277859149014,9.4,0.7209318065491215,0.6829999270885777,91.26588634462846,112.76862311445986,3.3376796717383352,2.7191489361702126,2.915165324121923,2.94,0.487306508398294,2880193.713445416,3030241.8416063646,
2025/05/10 18:45:00,8.632332995016156,53.47496767304034,2.8159412136762128,9.39,0.7205367262561269,0.681973505363789,91.06622648426975,112.23659255028402,3.3345866577027548,2.7177848775292865,2.917623611684285,2.98,0.4875241718152265,2874728.6290187305,3021858.238284874,
2025/05/10 19:00:00,8.813619473038273,54.081017241315124,2.796599087270548,9.440000000000001,0.7200599961284838,0.6803014318491285,90.82530363287557,111.36989790239447,3.3755285278353373,2.707627118644068,2.907780439136765,2.97,0.4915903568219256,2903777.3925520238,3003127.314294967,
2025/05/10 19:15:00,8.835866160837725,54.165601677766915,2.809460169551168,9.48,0.7202449137596834,0.6795256780482973,90.91875458215537,110.96779735994632,3.374313721455785,2.7025316455696204,2.91118144764248,2.95,0.49289056651148166,2903355.512941306,2987111.276655231,
2025/05/10 19:30:00,8.722208289347009,53.96490771151673,2.8130023969831286,9.460000000000003,0.7201705027524846,0.6790032246520393,90.88114984314272,110.69699134673166,3.3629548308048385,2.6966173361522197,2.918427185861803,2.97,0.4930138256061584,2892132.8892842946,2974097.9121104316,
2025/05/10 19:45:00,9.046509913602392,54.59690531014485,2.7997934791490886,9.5,0.7193184626771167,0.6770001018579229,90.45055837733273,109.65870218689615,3.393107409796252,2.7063157894736842,2.9048045704086776,2.97,0.4945611106733977,2910088.6950290836,2974095.5487880004,
2025/05/10 20:00:00,8.923226115382647,54.30872126332383,2.816028377976527,9.460000000000003,0.7150162435968757,0.6717014948407478,88.27636625472913,106.91224737927271,3.3593411465539056,2.7145877378435515,2.900844569689433,2.92,0.4913482158458921,2829653.009602719,2929303.507073062,
2025/05/11 05:00:00,8.123524780185676,54.600050890549255,2.6989050389842224,9.520000000000001,0.7289323339893027,0.6889627801639461,95.30907508344693,116.25214312325937,3.527356413985951,2.7289915966386555,2.88097648202721,2.91,0.5003254371050562,3123190.4703361765,3119127.506553698,
2025/05/11 05:15:00,7.867573631246955,54.14037883411743,2.7115910989360508,9.510000000000002,0.7306167663652534,0.6933116880146496,97.3824317234765,119.17487390661306,3.50716596013737,2.7266035751840167,2.892890625980104,2.9,0.499832320450752,3162740.4293802097,3164862.4485770017,
2025/05/11 05:30:00,8.093547494332824,54.21117666013191,2.7283142476523956,9.510000000000002,0.7283594293397694,0.6894863450647605,95.0195489684858,116.60401060476086,3.4856688551118964,2.7202944269190326,2.8904389100503516,2.89,0.49777369194209053,3081400.099505975,3108963.411839369,
2025/05/11 05:45:00,7.992238998052073,53.860639303882124,2.742506282565108,9.48,0.7274296079170536,0.6893688097913757,94.54964951079597,116.52501974694638,3.4566921725091593,2.710970464135021,2.8977076468148835,2.89,0.4961193005713327,3045640.6381162303,3093287.3064504503,
2025/05/11 06:00:00,7.934734507968699,53.83028184055405,2.7341474741357334,9.460000000000003,0.7262025712248601,0.6889012084676424,93.92954777711199,116.21076319562283,3.459945043012106,2.693446088794926,2.897302390985216,2.93,0.4969536908223808,3033584.8904355443,3070776.4342895723,
2025/05/11 06:15:00,7.968062193300568,54.08797819723321,2.719230298199787,9.470000000000002,0.7247097615758592,0.6878990544883193,93.17513362039924,115.53725472278875,3.4826031492328653,2.7053854276663145,2.880716102726672,2.91,0.4966856196523961,3034249.1429371247,3074744.197882033,
2025/05/11 06:30:00,7.99715331712423,54.0733266400627,2.726752942010827,9.460000000000003,0.7216570270776559,0.6853661997117774,91.63238761546151,113.99514563274906,3.4693278786833486,2.728329809725158,2.86672129029011,2.89,0.4931674716662883,2986756.404548143,3069515.706133949,
2025/05/11 06:45:00,7.9394236996405425,53.732918355758954,2.7412808859394584,9.42,0.7199775495961623,0.6843795615895991,90.78363801851208,113.48373631228357,3.4363497911932117,2.718683651804671,2.872943021408975,2.93,0.4910214883266629,2940128.465227806,3047651.1638213824,
2025/05/11 07:00:00,7.930240864940572,53.74819800374462,2.7299047518179482,9.4,0.7194591281561925,0.6845588737942252,90.52164582565119,113.57668014920284,3.4433435795663496,2.722340425531915,2.866912475191848,2.92,0.4903366692527709,2940342.8061684826,3056236.667786221,
2025/05/11 07:15:00,7.888615667134957,53.77297069907837,2.727844491114404,9.41,0.7191965817111688,0.6847850070792095,90.38896396963129,113.69389300263586,3.449610133807789,2.7194473963868226,2.8630504044071508,2.91,0.49052790087012843,2941041.304005205,3054624.383488219,
2025/05/11 07:30:00,7.947770547782397,53.94782836136335,2.715404141746424,9.41,0.7185852863956379,0.6846726273827302,90.0800365452358,113.63564264425476,3.4654141736514843,2.7290116896918173,2.8520161691002244,2.92,0.48999961823135996,2947256.5582024422,3067557.430511433,
2025/05/11 07:45:00,8.108555412041426,54.102568563254124,2.713580898535867,9.41,0.7177862576063475,0.6842894084915918,89.6762351425186,113.43700678344267,3.467742570371584,2.747077577045696,2.8419765035755704,2.92,0.48803330361775815,2941757.6791797583,3086022.91975213,
2025/05/11 08:00:00,7.883179388516055,53.74032883699522,2.7301848008905183,9.42,0.71950615765004,0.6865227152951328,90.5454128986818,114.61227101047066,3.450315889579134,2.7123142250530785,2.861737283904118,2.93,0.4902513470367799,2944846.0675036153,3061962.654804058,
2025/05/11 08:15:00,7.894012149077696,53.8118873710406,2.722647652165495,9.42,0.7199153830917547,0.6868853098632851,90.75222122599793,114.85595663054653,3.4598674538395278,2.71656050955414,2.8589697150201743,2.93,0.49045689934399805,2957869.0400101724,3072974.942338567,
2025/05/11 08:30:00,7.789749974926963,53.75273861455423,2.718440618711835,9.42,0.7205256358523623,0.6874381448013712,91.06062177933725,115.22749535868108,3.4652219125771375,2.721868365180467,2.857321680273899,2.92,0.4903843299692317,2968085.4238767885,3084484.4534335565,
2025/05/11 08:45:00,7.935916939129356,53.878845667241535,2.712382199383607,9.41,0.720646144023588,0.6876263221215508,91.121522424257,115.35396197174636,3.469275090412567,2.7290116896918173,2.854917345722773,2.9,0.4898661923863504,2975765.1765774284,3098883.825186068,
2025/05/11 09:00:00,7.864474386346103,53.71589274558977,2.731261449275115,9.41,0.7181570349594261,0.6848845741052731,89.86361314100812,113.74550210226391,3.445294481968192,2.7300743889479278,2.8537258081313213,2.9,0.48824898722129423,2924287.1208102414,3065048.643003307,
2025/05/11 09:15:00,7.945096896341283,53.58718461650693,2.724653472175066,9.37,0.720406688223671,0.6876641810014903,91.00050977841244,115.37940544344944,3.438969430677734,2.7374599786552833,2.8612528207212606,2.89,0.4870856388408326,2950177.9367813165,3106617.2169459746,
2025/05/11 09:30:00,7.764646809628118,53.566442181424236,2.724610642988277,9.42,0.723778276420277,0.6904813898538525,92.70439336989226,117.27274126903589,3.457374735080829,2.700636942675159,2.8756692806565627,2.9,0.49202002344573087,3001170.1803169125,3098520.9649722944,
2025/05/11 09:45:00,7.564583228713957,53.38478990617125,2.709412098212941,9.4,0.7263782734643561,0.6930959642925415,94.01834158744958,119.02989443476059,3.46938732804803,2.7,2.8798160203905336,2.89,0.4926916990195218,3040561.8899386628,3130765.729320023,
2025/05/11 10:00:00,7.723595313506962,53.86706668985835,2.6885356156362823,9.430000000000001,0.7261362063383126,0.692582511486988,93.89600926806415,118.68482289677885,3.5074856160193546,2.713679745493107,2.8638957878877056,2.89,0.4938993435933024,3070333.484907846,3146183.1489674333,
2025/05/11 10:15:00,7.706284382061995,53.785834131990896,2.697276761139557,9.430000000000001,0.7255471960826331,0.6919892486914387,93.59834393905075,118.28611418768054,3.496118802438343,2.7242841993637326,2.862121926859009,2.91,0.4924166185551926,3053417.415701934,3147464.7248338885,
2025/05/11 10:30:00,7.619190048712085,53.441849822683764,2.6984955721729205,9.380000000000003,0.7265688144537287,0.6933447928958457,94.11463438668198,119.19712240179028,3.4760108916713572,2.728144989339019,2.8704261562964084,2.9,0.490525449907404,3050366.4768873747,3168202.7685272912,
2025/05/11 10:45:00,7.543675470521691,53.33915824090553,2.694199058268209,9.37,0.7278310686911048,0.6946072454349972,94.75253384471327,120.04556735059145,3.4778425043407504,2.7267876200640346,2.8740065456484856,2.89,0.4907279042853955,3066507.2544347155,3182387.963578624,
2025/05/11 11:00:00,7.526665545874323,53.301178678143,2.6935377978498134,9.360000000000001,0.7274038001050712,0.6942477858460511,94.53660713882569,119.80398862736513,3.474983721212995,2.7393162393162394,2.869959714223366,2.86,0.4894246962870807,3059164.0388569543,3191366.5577080944,
2025/05/11 11:15:00,7.5954859495275855,53.365742526241945,2.6981457138422074,9.360000000000001,0.7256800990598747,0.6925822525806754,93.66550848850423,118.6846488959827,3.4690491147237537,2.7382478632478633,2.8673886038456655,2.89,0.48909830262499476,3034383.586838381,3169652.6376850293,
2025/05/11 11:30:00,7.6894993837489665,53.52115485102422,2.6966361554398164,9.380000000000003,0.7264885379671411,0.693187882429353,94.07406543806749,119.09166901753652,3.4784077121706254,2.711087420042644,2.8754690874833795,2.94,0.49214261844992546,3052558.0977411466,3150030.30509952,
2025/05/11 11:45:00,7.397733873354127,53.09065049975521,2.6889254427595572,9.33,0.7279691520109309,0.6949858389348055,94.82231635941594,120.3000052265451,3.4697875410130092,2.7159699892818865,2.8809956175146922,2.91,0.49082978802982236,3061078.9689173936,3175459.7326240977,
2025/05/11 12:00:00,7.550956661140276,53.356858055210296,2.6788815505495966,9.33,0.7266449144995599,0.6936664311269587,94.15309270716374,119.41328287045536,3.4827967657195846,2.7513397642015005,2.8630290149753543,2.87,0.48852911719059716,3058413.9660218093,3202039.8296699314,
2025/05/11 12:15:00,7.564277874394236,53.352805370148815,2.685775333417617,9.340000000000002,0.726399994771127,0.6933334329371293,94.02931878158664,119.18948781808292,3.4775805272271088,2.7430406852248392,2.86626309093172,2.89,0.489057026159998,3050785.215454681,3187311.8821557676,
2025/05/11 12:30:00,7.478071976665092,53.23472382713288,2.6898994186541745,9.340000000000002,0.7266942040112387,0.6935898388252142,94.17800191471562,119.36180818169292,3.4722487893889515,2.7430406852248392,2.8684425549427224,2.9,0.4888331208417013,3048486.9523699163,3187765.9167500287,
2025/05/11 12:45:00,7.826938040740345,53.87617148582967,2.674749376521452,9.39,0.7272664593190092,0.6936894371633058,94.46719987489733,119.42874432719636,3.5106092863967033,2.7507987220447285,2.856887378033236,2.9,0.49082753871237766,3090600.7521181,3206113.4873190145,
2025/05/11 13:00:00,7.637899138243085,53.35777247607706,2.698373639579014,9.360000000000001,0.727061971735819,0.6937248105903127,94.3638589514707,119.4525174232451,3.468756091710227,2.7446581196581197,2.8701147548222092,2.9,0.488805205070523,3051659.855688848,3191440.30779768,
2025/05/11 13:15:00,7.82058543183399,53.80723199132012,2.6929643492383843,9.41,0.7264576092495646,0.6927297157844193,94.05843513824698,118.78375314462885,3.494290595663217,2.7268862911795964,2.866231367657683,2.89,0.4921763030932462,3066010.0674649547,3163485.4368809294,
2025/05/11 13:30:00,7.745346406586464,53.355429306238875,2.7199224595901357,9.380000000000003,0.7259847747479522,0.6924961900576005,93.81948100097091,118.62680964204931,3.4486277235320424,2.7345415778251594,2.875966399521657,2.88,0.4887627615011359,3022477.327438989,3161458.040623958,
2025/05/11 13:45:00,7.818448099449142,53.349731369324616,2.7183169535466134,9.360000000000001,0.7256075348260628,0.6922736526104036,93.62883704462955,118.47725093222178,3.4433070756476436,2.7393162393162394,2.875663727352002,2.89,0.4878238149212668,3015695.7820497006,3166240.5847437577,
2025/05/11 14:00:00,7.882519256421688,53.333153508289456,2.71585487151613,9.340000000000002,0.7256035352844189,0.6924062812893429,93.62681581517144,118.56638547724428,3.4390644720960113,2.7441113490364026,2.8760790814136628,2.89,0.48696703022413407,3014181.0045902175,3175521.4136677375,
2025/05/11 14:15:00,7.751385499534479,53.13973943768764,2.727155929835747,9.350000000000001,0.7263642685252919,0.6930267732903778,94.01126397758816,118.98339386982514,3.428480160488344,2.7411764705882353,2.8817053751090618,2.9,0.48685317171384485,3011780.834083593,3174439.1785772503,
2025/05/11 14:30:00,7.947684829964828,53.460791802891606,2.7229969576587076,9.37,0.7253573121063769,0.6919086248111836,93.50238317142859,118.23193003275901,3.441061501609804,2.7363927427961583,2.876823350693959,2.88,0.4880727940154523,3012393.887984491,3159623.739142497,
2025/05/11 14:45:00,7.961175314057527,53.45685701426089,2.7376260794881007,9.39,0.7241814889167574,0.6906095230704363,92.90816296349459,117.3588545897376,3.4299790136992723,2.730564430244941,2.8781909896949496,2.9,0.4881470723741744,2988047.0093164765,3133155.3463253896,
2025/05/11 15:00:00,7.948063152448981,53.66069175145611,2.742106942780832,9.460000000000003,0.7261472698258313,0.691900562491005,93.90160037046061,118.22651166287724,3.4499019175402417,2.708245243128964,2.8835687048805574,2.88,0.49208750005712587,3024719.1311202236,3121990.8153203735,
2025/05/11 15:15:00,7.667234741390814,53.569676426274214,2.7267606947871434,9.49,0.7310464788395782,0.6998815341742161,98.2926621161502,123.5902104167466,3.4803200802118095,2.671232876712329,2.9041748933696026,2.88,0.49888069721809314,3164854.2486303267,3179055.7608739366,
2025/05/11 15:30:00,7.850787171882132,53.91865829815862,2.711895781266582,9.5,0.7307873293115422,0.6987254485572314,97.74372348681412,122.81325051395538,3.5030844716175107,2.6926315789473683,2.8892481614022736,2.88,0.49806362617759325,3170488.6265577585,3195141.104104937,
2025/05/11 15:45:00,7.842029607286179,53.87630530146026,2.7110655204889653,9.49,0.7307587957384666,0.6986646773996738,97.68328278057871,122.77240859707652,3.500468700693148,2.700737618545838,2.8875060573577436,2.89,0.49711299299894,3166799.5872656046,3203582.2612578296,
2025/05/11 16:00:00,7.878041760955114,53.8549108152568,2.7154298827468235,9.49,0.7309332008730397,0.6993753228158595,98.05271318722055,123.25000557205252,3.4948425883861476,2.7060063224446784,2.8886412642938977,2.89,0.4965448607594435,3173807.6862583184,3217976.696333255,
2025/05/11 16:15:00,7.818671222693126,53.69235878218967,2.7221397426470344,9.48,0.73100578917388,0.6997679068336976,98.20647199461426,123.51384592769097,3.4825544961852546,2.710970464135021,2.8910599393215675,2.89,0.49543312430283765,3167374.012603756,3225767.376682262,
2025/05/11 16:30:00,8.09957552096887,53.93475559602825,2.7117808990913312,9.460000000000003,0.7307222474575732,0.6988313366103671,97.60586506976118,122.88441373081919,3.488482422444187,2.7177589852008452,2.8864202757195963,2.9,0.494530078024452,3160221.5424922565,3230131.0021228357,
2025/05/11 16:45:00,7.93660345281495,53.64529791717797,2.727652845528039,9.460000000000003,0.7307800454803652,0.6990843639626018,97.7282946479613,123.05446351269974,3.4681832827478694,2.7188160676532767,2.8917418013206047,2.9,0.49344662179130616,3143654.234723142,3227154.8779445514,
2025/05/11 17:00:00,7.964157550510436,53.66950123601055,2.732184715680325,9.470000000000002,0.7307034871802589,0.6987212565459651,97.56612646404969,122.81043322722651,3.4660906876649205,2.71805702217529,2.8918012992564783,2.9,0.4934053551889186,3136899.404426288,3220752.314260895,
2025/05/11 17:15:00,8.06423615709275,53.787453950672045,2.73314594087256,9.48,0.7305944244986814,0.6982314539171255,97.33510648345889,122.48125604751704,3.468530479193329,2.7151898734177213,2.891201609051407,2.91,0.4937280836973394,3133221.627227595,3212825.378573869,
2025/05/11 17:30:00,8.070945781225703,53.739751409821395,2.738559336148217,9.48,0.7305461122483071,0.6980682847678897,97.23276996482132,122.3715964475165,3.4616741272926443,2.710970464135021,2.8941153707663148,2.91,0.49363473640830724,3124351.1610594722,3204926.198537002,
2025/05/11 17:45:00,8.06189433485008,53.66355115770676,2.750132338633204,9.49,0.7305260796911085,0.6979347926250276,97.19033637611327,122.28188160216459,3.4507430303213926,2.7049525816649105,2.898725009744641,2.92,0.4936317840306276,3112959.958630767,3193278.9411675134,
2025/05/11 18:00:00,8.173716593501581,53.82768318987394,2.7474327962411644,9.5,0.7303941474542026,0.6973538908556391,96.91087338868103,121.89148025503077,3.4577733850295456,2.703157894736842,2.896321851216905,2.92,0.4940851076173074,3111995.732176116,3186505.6478462624,
2025/05/11 18:15:00,8.200661441957322,53.825506919979375,2.750014179922444,9.5,0.7303093040711034,0.6970399909278033,96.7311554830661,121.68052039717847,3.454527641842167,2.705263157894737,2.8959770017695767,2.91,0.49360932047244843,3104258.539759803,3184639.199830332,
2025/05/11 18:30:00,8.208806821516362,53.85251564966916,2.7527125637953462,9.510000000000002,0.7302344770725319,0.6966858575345728,96.57265459613538,121.4425212016715,3.45477407451795,2.7034700315457414,2.8956562681809537,2.91,0.49378526231992187,3099309.216053572,3177324.4799224315,
2025/05/11 18:45:00,8.235927509005649,53.857911516167746,2.7591558273829535,9.520000000000001,0.7301502584988394,0.6962947645218936,96.39426018129512,121.17968289223818,3.4503306792315813,2.7016806722689077,2.896684029892096,2.92,0.49369527015127374,3090066.0448192,3168989.351584272,
2025/05/11 19:00:00,8.16397502318216,53.68488162278385,2.766662553573138,9.510000000000002,0.7300182205499071,0.695884990976175,96.11457327137737,120.90429012758958,3.437354507768885,2.695057833859096,2.9016426680427316,2.93,0.49327061595810584,3069855.2011454534,3153615.4493061444,
2025/05/11 19:15:00,8.264187565617533,53.7851396698407,2.7657203232792407,9.510000000000002,0.7296279904916453,0.695058518780088,95.66063572209303,120.34885050642177,3.438525551536696,2.6961093585699265,2.8993682336317828,2.93,0.4930052377463527,3059682.2522766218,3146503.8447782015,
2025/05/11 19:30:00,8.231095885466345,53.7020692666656,2.7692747425192077,9.5,0.7288701786363648,0.6944435577761467,95.2776639265076,119.93555928055363,3.430501081795104,2.701052631578947,2.898014309543751,2.93,0.49196804897276764,3043731.7272242303,3143116.653640261,
2025/05/11 19:45:00,8.31785364291909,53.842375436066504,2.7603018882688177,9.5,0.7293617712938064,0.6949320573641002,95.526097784342,120.26386073746933,3.441652538214988,2.7021052631578946,2.8959575678574287,2.93,0.492472133825963,3060587.548036576,3154155.0491926335,
2025/05/11 20:00:00,8.237555121486082,53.69799213735473,2.761234436642333,9.49,0.7301550041091176,0.6966844296733438,96.4043124813196,121.44156159201252,3.4368686244330133,2.702845100105374,2.900526406574095,2.93,0.49239105997092286,3080426.1630792315,3175630.0765713016,
2025/05/11 20:15:00,8.11796342439601,53.58798568442495,2.7612736897949666,9.49,0.730628052359838,0.6985656026682389,97.40633806990725,122.70582434710894,3.436819767295383,2.6996838777660694,2.904558492980696,2.95,0.4932185194874183,3108336.442897453,3193812.239856429,
2025/05/11 20:30:00,8.099329317284287,53.53240226453306,2.7594826923685343,9.48,0.7310061440956709,0.7001791883732107,98.20722380105023,123.79025215598564,3.4354265117216864,2.6972573839662446,2.9085046465080966,2.93,0.4936359742221143,3131271.995046551,3212009.610352851,
2025/05/11 20:45:00,8.033663546091077,53.60594454322381,2.7455128710811536,9.48,0.7313594910138065,0.7016090871969193,98.95569428602167,124.75123120004632,3.4529067774018043,2.6962025316455698,2.905921528760549,2.93,0.49505882249610017,3167843.359183122,3231079.7894050977,
2025/05/11 21:00:00,7.866159107568535,53.350110721048054,2.742881206682582,9.45,0.7317438157417814,0.7033116006408155,99.76978293590076,125.96259748469348,3.445282273609451,2.7068783068783073,2.9074131482045824,2.94,0.493794332189409,3184182.94798895,3264216.193959009,
2025/05/11 21:15:00,7.850396339877477,52.65796788019844,2.73277969606336,9.28,0.731621375629162,0.7040382908357942,99.51042646280537,126.65688718084158,3.395809773238611,2.700431034482759,2.926823981407473,2.99,0.4892698974751176,3141501.0573653323,3279292.605962579,
2025/05/11 21:30:00,8.000936349270773,53.599698168232464,2.729018152234328,9.45,0.7315235749129538,0.7025510811199356,99.30326192922311,125.384308453245,3.4627838558944743,2.7428571428571433,2.8896971213618787,2.86,0.49147808455928765,3188003.4508011024,3298559.3298360263,
2025/05/11 21:45:00,8.07720759382022,53.67825709660485,2.7324755795567146,9.460000000000003,0.7312757360550607,0.7015125639537791,98.77828191487352,124.68636170552254,3.4620620476083754,2.7336152219873147,2.890962516692159,2.91,0.4919959270436992,3172376.4422310675,3275596.534482815,
2025/05/11 22:00:00,8.13162989342652,53.82806682739243,2.7405358489711196,9.5,0.7311178568803448,0.7005841088502796,98.44385731283552,124.06238336311011,3.4664753623152165,2.7157894736842105,2.8933480152803743,2.95,0.49397862836023454,3164945.024271525,3242103.4644001033,
2025/05/11 22:15:00,8.256523725292823,54.01634502102792,2.7324103611540878,9.5,0.7307895229273065,0.6993157014834834,97.74837007229361,123.2099364076888,3.476783771229548,2.7042105263157894,2.8920619010729642,2.95,0.49506799378441413,3155042.2435048246,3217905.075078533,
2025/05/11 22:30:00,8.167805139869643,53.79155878581412,2.7439952795369456,9.49,0.7306001488303021,0.698670848170688,97.34723194160397,122.7765557308056,3.4584607600350745,2.7060063224446784,2.8953388523894366,2.93,0.49359911056141476,3126152.501864833,3207231.0779985464,
2025/05/11 22:45:00,8.127378513870553,53.684246325518075,2.7477835081555386,9.48,0.7303407416737269,0.6977466818726336,96.79774759540727,122.15545972671157,3.4500534601299395,2.707805907172996,2.895414203610502,2.92,0.49256279212415155,3102229.5638293973,3195910.720886776,
2025/05/11 23:00:00,8.136263830923212,53.68348230252741,2.74480466526583,9.470000000000002,0.7300511643563712,0.6966993774005594,96.18435587179455,121.45160737454327,3.4501544389800314,2.7117212249208023,2.8922672827008995,2.93,0.4917607258453274,3084559.1922475975,3187920.5527448445,
2025/05/11 23:15:00,8.17726709847426,53.678745674940274,2.7458578076413405,9.460000000000003,0.7294347328731574,0.6956338663778472,95.56297003284936,120.73551911215634,3.445189322503932,2.7177589852008452,2.8894752772217815,2.91,0.4905897257389865,3064211.776267762,3181764.4753793143,
2025/05/11 23:30:00,8.174698890858224,53.76781023004776,2.759037782100587,9.5,0.7282177374231293,0.6941799070373222,94.94794279426294,119.75836993627091,3.4432293974485546,2.708421052631579,2.888561627907539,2.93,0.4916563065360374,3045782.681021933,3149160.0880050384,
2025/05/11 23:45:00,8.278157517264901,54.026340890138385,2.7564886401026976,9.53,0.7270614578034941,0.6935201789849998,94.36359922792438,119.31499252904182,3.4572970341154545,2.697796432318993,2.8816972411845296,2.91,0.4929173270948731,3043870.990713543,3131345.0615468407,
2025/05/12 00:00:00,8.600186430402061,54.48896640483218,2.783668434221337,9.550000000000002,0.7164440335538003,0.6809868526887897,88.997921716963,111.72517568657878,3.4307246806394094,2.7047120418848163,2.859914602873517,2.9,0.49106159103551683,2896004.8548039244,3001432.2644320335,
2025/05/12 00:15:00,9.041492665834085,55.3889199716013,2.7741338115761223,9.630000000000003,0.7141384364804841,0.6771214690670229,87.83275302117514,109.72161108990065,3.4713538185559707,2.7113187954309446,2.8388033819589213,2.88,0.4933112389702373,2902805.925959708,2981523.675002092,
2025/05/12 00:30:00,8.410740949197816,54.199932219066056,2.775026206082819,9.54,0.7222863483778196,0.6874140668392184,91.95042474650714,115.21131350253599,3.437805372464034,2.668763102725367,2.8892267568902135,2.91,0.49568345174211426,2971174.2949203346,3022921.9059472433,
2025/05/12 00:45:00,8.405199751813996,54.703783949120464,2.6943428633067636,9.53,0.7303404039760202,0.6962012777654469,96.79703227360815,121.1168541015941,3.5370405636882616,2.795383001049318,2.847533780729179,2.8,0.49158606597863475,3178255.5994222774,3287052.9586937907,
2025/05/12 01:00:00,7.765519306574447,53.91573578842315,2.703820256129578,9.510000000000002,0.7334210337784828,0.7067383063461665,103.32251859845375,129.236518722927,3.5172456373313903,2.8096740273396423,2.867151469248709,2.81,0.4925030090601572,3350025.8917883327,3452015.578336251,
2025/05/12 02:15:00,12.108098876058477,66.98729227887208,2.992354195603039,8.98,0.4301277546385099,0.5066860869557392,41.69618188501288,53.15130720417736,3.000981639538261,2.801781737193764,2.272217397394573,2.16,0.47911896055424835,2032781.0331093802,2209967.011672325,
2025/05/12 02:30:00,9.203514908880607,56.59119665595733,2.8307253351966133,9.78,0.6890888610305774,0.6527487712935223,79.97357661283957,98.25104784919195,3.454944878755152,2.8854805725971375,2.7292657074924653,2.8,0.4812719245550261,2722337.4247866697,2934209.9154798244,
2025/05/12 02:45:00,8.914318609063457,55.87331594146798,2.804441752907215,9.760000000000002,0.7073707268971818,0.6676910883484006,85.21878331146031,104.83351231630593,3.4801935144070404,2.880122950819672,2.7705312770064903,2.82,0.4830919487716495,2842072.1179155577,3041015.201469605,
2025/05/12 03:00:00,8.953461012847015,55.83167485723288,2.801440899300208,9.74,0.7076282788591476,0.6681555101687598,85.29267693292931,105.07423851795609,3.4767822524590914,2.8809034907597537,2.7720907820531444,2.84,0.4825203372690478,2842416.934424873,3048354.3240723084,
2025/05/12 03:15:00,8.837147518599693,55.6541271332718,2.8017992767358813,9.73,0.7084969463348699,0.668949103975082,85.54190425446093,105.48558616416072,3.472768403072589,2.8787255909558067,2.775473133738685,2.83,0.4822764412787546,2842759.882960433,3051701.5496213944,
2025/05/12 03:30:00,8.84352013763504,55.726160399582454,2.793678223342259,9.73,0.7088442804608349,0.6692925707943004,85.6415570632855,105.66361712472293,3.48286353048898,2.879753340184995,2.773035088854055,2.82,0.48262926511891924,2852652.3445055922,3057996.9896219233,
2025/05/12 03:45:00,8.867049618628073,55.608478060927155,2.7969320999570093,9.710000000000003,0.7091051358930723,0.6697520565637903,85.716398475566,105.90178479719101,3.4716609674397354,2.8918640576725023,2.7736051822145,2.8,0.4808323750514268,2846681.397895607,3073638.3343003457,
2025/05/12 04:00:00,8.78541971822824,55.75354892312225,2.8035760967322743,9.79,0.711498643863199,0.6709622035033803,86.49869350287122,106.52904661703057,3.491968707898029,2.881511746680286,2.7747692392432373,2.79,0.4835600783107429,2873752.1582486853,3069153.9813312856,
2025/05/12 04:15:00,8.54187000723698,55.206064125086584,2.841357960936399,9.79,0.7105193875055611,0.6701922139941202,86.12215804548661,106.12993391011643,3.4455355976244557,2.8641470888661904,2.7884958321878734,2.8,0.48233341046246836,2824857.811019636,3031791.862721855,
2025/05/12 04:30:00,8.540854536735537,54.90655312672487,2.8530688621362312,9.720000000000002,0.7064832018836732,0.6681630450046097,84.96414561856514,105.07814408900026,3.4068578326294463,2.8899176954732506,2.783621501513824,2.8,0.4775776128605604,2775732.6509617753,3036375.32105117,
2025/05/12 04:45:00,8.876150816014103,55.67933971172761,2.834905448530486,9.760000000000002,0.7024277150540504,0.6651469016886578,83.80059552799506,103.51477068090715,3.442795598371451,2.8719262295081966,2.768396205091566,2.79,0.4812261749254726,2784902.714948806,3002194.621101344,
2025/05/12 05:00:00,8.82899451772181,55.87300262045818,2.842058143035091,9.81,0.7001461531868158,0.6629121764710668,83.14599803358925,102.53841529243023,3.4517238938411388,2.8511722731906217,2.764073050621653,2.8,0.4836816305426274,2775938.709111089,2963247.0151779433,
2025/05/12 05:15:00,8.924218200264875,56.109420925449626,2.839623747607833,9.81,0.6962936308401293,0.6597736214392026,82.04068000058011,101.21443593439771,3.4546830397034745,2.853211009174312,2.7526010222783066,2.79,0.4834830342465061,2757924.462906324,2946359.384828823,
2025/05/12 05:30:00,8.868386066591086,56.062910028444264,2.8429813270211275,9.81,0.6952778361477525,0.659039580107902,81.74924075888966,100.90478529557593,3.450603036594302,2.8603465851172274,2.748689784657319,2.77,0.4826429578352863,2748163.767233283,2945825.386900735,
2025/05/12 05:45:00,8.834102113066876,55.7441703839566,2.854375023043207,9.760000000000002,0.6936879156541318,0.6583488410419364,81.29308044766866,100.61340144031114,3.419312431340688,2.8790983606557377,2.748781834672965,2.77,0.47893032096876254,2716961.054148345,2956016.6947913687,
2025/05/12 06:00:00,8.827326835288716,55.577595470807694,2.8566659987180136,9.720000000000002,0.6922887226253264,0.6577352967470835,80.89164130021256,100.35458170532074,3.4025678901075755,2.8734567901234565,2.7518223981634553,2.78,0.47788085509168715,2697924.1076435978,2947675.7922016657,
2025/05/12 06:15:00,9.010040566641067,56.11325045620998,2.838231444320855,9.75,0.6904508217723219,0.6559979224210559,80.36433353327516,99.62168146253508,3.4352378201958174,2.8646153846153846,2.7399297531844944,2.79,0.4804343939865643,2713778.3013918274,2934814.587375666,
2025/05/12 06:30:00,8.902473640718085,56.37661880541674,2.820837904834623,9.79,0.690666207654662,0.6558885771501357,80.42612938502609,99.57555485964295,3.4705999884718497,2.8539325842696632,2.732445566218494,2.8,0.48348224873089873,2738310.8029044783,2925414.8252697093,
2025/05/12 06:45:00,9.023981589608127,56.648487558454974,2.81610211028295,9.800000000000002,0.6884433592792597,0.6540049641594203,79.78837723906315,98.78096477187589,3.479987449395199,2.8530612244897955,2.7242311725193167,2.78,0.48398419244252666,2733769.940145298,2914699.540539104,
2025/05/12 07:00:00,8.851215782625161,53.88359010349217,2.9157297504623703,9.32,0.670295009588005,0.6457694366048138,75.24434262072,95.30686016827842,3.196455363711968,2.8090128755364807,2.780769124849339,2.94,0.4662168690290745,2453662.4231796055,2809258.303583262,
2025/05/12 07:15:00,9.154864456513849,55.03342594121165,2.98181328684159,9.220000000000002,0.6154423300329357,0.6118145344518543,64.95698111010111,82.73305492750653,3.092078246712105,2.7483731019522772,2.697126485990752,2.84,0.4665624700670885,2237322.4974125684,2558010.6914974973,
2025/05/12 07:30:00,9.404726852165595,55.458089658966685,2.9584170644357983,9.2,0.6134765059459335,0.6110656889219183,64.6544905368284,82.46673619507625,3.1097711376115718,2.7565217391304353,2.6854826160691707,2.89,0.4669495264280249,2251437.28875818,2570148.688597371,
2025/05/12 07:45:00,9.408586041895944,55.91920390222424,2.95171914197419,9.33,0.6199631681443774,0.6133716188413431,65.65262367600762,83.28681498124912,3.160869835928849,2.729903536977492,2.6899366632046,2.85,0.4729487634432196,2295180.230318526,2557734.9430056904,
2025/05/12 08:00:00,9.066408472466605,54.56434094968046,2.9840107208298448,9.23,0.6257567457864167,0.6177445157036656,66.54410864347189,84.8419879813863,3.093152425884437,2.7464788732394365,2.720683993059038,2.82,0.4656335008652367,2253445.072627308,2586080.1514812955,
2025/05/12 08:15:00,9.160646172758277,54.34909555293626,2.985463609708255,9.14,0.6211570525672099,0.6162917682778796,65.8363322722505,84.3253342290273,3.061501058086311,2.787746170678337,2.709400264046424,2.88,0.459701900095815,2226886.341973344,2617310.1721354667,
2025/05/12 08:30:00,9.584046682561393,55.38556886289615,2.963419136154327,9.24,0.6220520634867012,0.6158568880723666,65.97405180062218,84.17067383450706,3.118019954474238,2.738095238095238,2.707202873911381,2.83,0.46821009629360755,2272567.784116134,2581167.327762019,
2025/05/12 08:45:00,9.345937185657192,55.07179563827566,2.9636110018521964,9.260000000000002,0.6274554431960081,0.6187611851545791,66.80549518188992,85.20355536564034,3.1245666162707217,2.724622030237581,2.7207612961856498,2.85,0.4693480086208879,2282420.2841878473,2580539.0599764404,
2025/05/12 09:00:00,8.981685090311771,54.72295951820746,2.9672408197815288,9.29,0.6316193232782845,0.6210252614974614,67.496992538741,86.00874938451575,3.130854744942475,2.7298170075349844,2.725520202350508,2.85,0.4692423382848004,2289536.537769171,2589683.325762341,
2025/05/12 09:15:00,9.041653983074411,54.61558845089155,2.9581056247502575,9.260000000000002,0.6341085333257465,0.6232841480139135,67.99562057886908,86.81209769832597,3.1303817965532557,2.7332613390928726,2.731736146845883,2.86,0.4684618637239449,2299135.616745557,2608703.83568934,
2025/05/12 09:30:00,9.04365597325426,54.36958796341497,2.9552691426335476,9.25,0.6399773281893405,0.6276928441073522,69.17123277107451,88.38000230394404,3.1300025661138227,2.7567567567567566,2.74008341908052,2.84,0.4661778608579477,2317611.1172616244,2653905.790461798,
2025/05/12 09:45:00,8.962525539003309,53.81575386188575,2.9703750722080624,9.190000000000001,0.6408567442170809,0.629166548392853,69.34739367433758,88.90410913453024,3.0938853769630206,2.7584330794341674,2.7540713430983925,2.85,0.46299704008788145,2293990.285151772,2660664.0355677516,
2025/05/12 10:00:00,8.833816849402524,53.820238029142274,2.9583248317352178,9.23,0.6464807768487592,0.6328938010105483,70.47397613033192,90.22966581200225,3.1200089662182586,2.752979414951246,2.7607100833240987,2.81,0.4653079199703033,2327826.6389809493,2674939.355480342,
2025/05/12 10:15:00,8.819401289969107,53.86493304166828,2.960918764428402,9.270000000000001,0.6495692266978582,0.6346505535737028,71.09264135581712,90.85443567055586,3.1307849817992395,2.744336569579288,2.7670233624588545,2.8,0.4670189315231201,2343500.4999687513,2674498.432806278,
2025/05/12 10:30:00,9.01587800666914,53.81917260826282,2.9605614454927984,9.210000000000003,0.6472111284083143,0.6335904477910104,70.62027706910537,90.47742062939412,3.11089641933338,2.7535287730727465,2.7663554857123684,2.82,0.4644673747013253,2326270.0502397977,2682198.0940204975,
2025/05/12 10:45:00,8.921273616967596,53.908697094069,2.9540153488992194,9.260000000000002,0.6512175597636335,0.6358748572884139,71.42282847156719,91.28984591256422,3.1347162781163735,2.7278617710583153,2.775920637614702,2.83,0.4685156979823296,2353314.9307338744,2669600.9307163674,
2025/05/12 11:00:00,9.088020377988471,54.30022869087372,2.9264502200635967,9.260000000000002,0.6518477881758711,0.6362381466567552,71.54907316447573,91.41904580789353,3.1642431285910497,2.7429805615550755,2.764311662712412,2.85,0.4691460493120345,2380325.4319190867,2693415.326229991,
2025/05/12 11:15:00,8.922154071580053,53.60750791478495,2.934916343552359,9.180000000000001,0.6541285631805266,0.6386887816902909,72.00594837743972,92.31993119841019,3.1278574669316566,2.7549019607843137,2.7794667312414156,2.84,0.4650055984778842,2360190.0978165665,2715426.422806503,
2025/05/12 11:30:00,9.250038025355195,54.29661331667967,2.8956183342969806,9.25,0.6627716334720307,0.6431801276579874,73.73729170242231,94.21457675684528,3.1944817762889954,2.7556756756756755,2.7790328817124017,2.83,0.4692540614657101,2438871.531238374,2758465.543736714,
2025/05/12 11:45:00,9.002179491935522,53.627608580305946,2.9228493451091584,9.210000000000003,0.6628906999315812,0.6436181142473943,73.76114259256002,94.39933859711647,3.1510347994539005,2.7513572204125945,2.7944191529649034,2.83,0.4665133115619598,2403754.9566399655,2748841.7583215362,
2025/05/12 12:00:00,9.074701370412185,53.76562809825293,2.925111684754978,9.220000000000002,0.6613997721882047,0.6425736962472139,73.46248624597494,93.95875754648772,3.1520163992549626,2.753796095444685,2.789758055453617,2.85,0.46660759521571443,2400728.3066386487,2744340.7647912386,
2025/05/12 12:15:00,8.981170020549143,53.26383526657162,2.9428845525867486,9.16,0.6602172407771201,0.6424122050365395,73.2256065497445,93.89063351257359,3.112592368582215,2.76528384279476,2.796950896503906,2.83,0.46263603352898064,2367683.4516060646,2750126.8355551213,
2025/05/12 12:30:00,8.99696340215587,53.540109283458094,2.9475100734475075,9.220000000000002,0.6598080339092278,0.6414823806041607,73.14363595881146,93.49839302528382,3.1280639489777817,2.7570498915401296,2.7924703684876744,2.85,0.4650233880489793,2376233.4674113574,2733689.019242318,
2025/05/12 12:45:00,9.107872963292209,53.368202517764985,2.956709207397663,9.17,0.6576862643424439,0.6406758614542781,72.71861204338839,93.15816808244904,3.101420990964121,2.7655398037077425,2.7945434830609286,2.83,0.46223173656004385,2352779.6426585945,2737263.849742254,
2025/05/12 13:00:00,9.14661229198316,53.62109827724174,2.949496484420354,9.190000000000001,0.6562892383241471,0.6395649235166648,72.43876569364728,92.68952602184054,3.11578604976912,2.7595212187159954,2.788261601525995,2.83,0.4640074644713025,2359666.9105555005,2725740.3107359563,
2025/05/12 13:15:00,9.207968673254015,53.99527908316725,2.9557059270937565,9.270000000000001,0.65641846666295,0.6388134419296624,72.46465216850363,92.3725183227488,3.13630659769826,2.7357065803667746,2.787939146047169,2.83,0.4681402359561085,2373420.2725964678,2696471.375894505,
2025/05/12 13:30:00,9.257132449536698,54.0967093131278,2.962717496990915,9.29,0.6555031753609469,0.6379562851637353,72.28130488187067,92.03008299917408,3.1356347709274983,2.7298170075349844,2.787502852740371,2.83,0.4688850668214849,2369974.1620648685,2684514.303798709,
2025/05/12 13:45:00,9.298112084851084,54.1227498463453,2.9719600652661926,9.300000000000002,0.654502662799598,0.6370866243392747,72.08088643261237,91.72079762701902,3.1292479696112667,2.7268817204301072,2.7877276933615036,2.83,0.46886406328850877,2362135.340309534,2675860.798149105,
2025/05/12 14:00:00,9.252988728582409,54.00287461987125,2.98672354636907,9.31,0.6541287895373645,0.6366304720895493,72.00599372028339,91.55857206234728,3.117128135718511,2.7250268528464017,2.790944749586637,2.83,0.46839147629194683,2350479.065420731,2667714.44234431,
2025/05/12 14:15:00,9.375434504586451,54.407163465077076,2.971687736554224,9.33,0.65259366148775,0.6352293336299885,71.69848335509826,91.06027247505902,3.13963001066137,2.7191854233654875,2.781582344280339,2.81,0.4705935677304169,2364286.1512203882,2659764.990453498,
2025/05/12 14:30:00,9.3083980360434,53.95924295640748,2.985234162165517,9.270000000000001,0.6516693033672895,0.635233536703387,71.51331984169568,91.0617672521994,3.1052840401891473,2.733549083063646,2.786947117210037,2.82,0.4666380859735595,2336444.8365663122,2670529.319200946,
2025/05/12 14:45:00,9.375460290088938,54.03502787028464,2.9900402100785555,9.28,0.6511363851266061,0.6346629875808394,71.40656791122937,90.8588576893644,3.103637191473151,2.7327586206896557,2.786365045929105,2.82,0.4667438049663859,2334032.528133179,2666639.153628665,
2025/05/12 15:00:00,9.454119462564279,54.26621402206598,2.9858181243935102,9.300000000000002,0.6503997865899317,0.6338664169005688,71.25901560439159,90.57556602856246,3.1147242104336312,2.7290322580645157,2.781829703456206,2.82,0.46800659144365375,2340700.62150331,2660725.9914915655,
2025/05/12 15:15:00,9.492402120914278,54.33887632625709,2.995863087232861,9.32,0.649225261000078,0.6327240149876315,71.02373960044889,90.16928326767284,3.1109565853386343,2.725321888412017,2.7808258946221267,2.85,0.46834189530274517,2333883.7722823136,2649406.8444446963,
2025/05/12 15:30:00,9.564406396859795,54.462091854871346,3.0032386750202296,9.340000000000002,0.6481455441606859,0.6316520736758516,70.80745528483932,89.78805904987875,3.1099759328775582,2.721627408993576,2.779265919500309,2.83,0.4688505190563861,2329972.3162308335,2639569.6199072823,
2025/05/12 15:45:00,9.461439236099864,53.80189151658436,3.01731369765866,9.24,0.6467075961852427,0.6317521126349512,70.51941162153263,89.82363681287349,3.0623266010325505,2.737012987012987,2.788299430286842,2.83,0.4635022989352048,2291284.1134917815,2652130.662994777,
2025/05/12 16:00:00,9.581836815680902,54.183625428046525,3.0255950213908083,9.270000000000001,0.640796700848986,0.627089313782179,69.33536604051531,88.16536333668232,3.0638601446861053,2.7411003236245954,2.770593342425507,2.84,0.46379333969328745,2275071.3903455124,2630284.4990901714,
2025/05/12 16:15:00,9.760774515957564,54.88801936123696,3.0182743835484858,9.37,0.6409661985656676,0.6260529702382158,69.36931910701354,87.79679907614636,3.10442286197453,2.715048025613661,2.7642089942388437,2.82,0.4696245964419979,2305215.4546539746,2603418.956999304,
