datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/05/12 16:30:00,9.716062340657402,54.44689256805202,3.034289285951342,9.31,0.6396446962849155,0.6257269362605749,69.10460135330474,87.68084865355358,3.0682638083010048,2.720730397422127,2.7720470390220338,2.83,0.46625115805507333,2275053.1856813016,2604405.334425095,
2025/05/12 16:45:00,9.793674371909447,54.61990239076414,3.0381779949830214,9.33,0.6383515781241803,0.6244954461907274,68.84556938659813,87.24288266284196,3.0709194837849325,2.729903536977492,2.7647217653611964,2.82,0.46594419711124757,2273340.9086578176,2605657.312056241,
2025/05/12 17:00:00,9.91072953241445,54.891976055119244,3.042012857337617,9.340000000000002,0.6339841267271727,0.621238506047935,67.97069997464511,86.08458747943939,3.070335477863302,2.7248394004282654,2.7550536518325166,2.85,0.4665781027668209,2260556.9301596913,2584413.1118429806,
2025/05/12 17:15:00,9.93941107680331,55.06568321934816,3.0460199853592775,9.360000000000001,0.6316323160956911,0.6192840977046518,67.49959520503108,85.38952350184624,3.072862307203802,2.71474358974359,2.7508906436410365,2.84,0.467902327003299,2254717.223059998,2564060.3143385304,
2025/05/12 17:30:00,9.927576148479432,55.007101418028356,3.0530912218560915,9.37,0.6323442207393527,0.6196529539559456,67.64220093554756,85.52070319828907,3.0690206479659707,2.7097118463180365,2.755376056524465,2.85,0.4681659988577743,2253380.9920420176,2559828.4198755263,
2025/05/12 17:45:00,9.943647404559101,54.96457971781177,3.0526833251887706,9.380000000000003,0.6352348951135667,0.621538036294037,68.22124861347845,86.1911121394402,3.072706534150562,2.705756929637526,2.7630170491066735,2.84,0.4687808478486209,2264972.554820024,2566650.9323908505,
2025/05/12 18:00:00,10.082830274953949,55.05026190654087,3.052598493021084,9.4,0.6378034752656644,0.6240746368925446,68.73577573764146,87.09322643280832,3.07934372027323,2.697872340425532,2.7680458347087793,2.85,0.4694649302926111,2278996.5362748504,2575458.800472845,
2025/05/12 18:15:00,10.025148820231266,54.86933884264465,3.059073413197129,9.42,0.6401646803842816,0.6282342796463861,69.20876237122796,88.57255793882773,3.0793638228364313,2.700636942675159,2.7671134944717095,2.85,0.4678676895459545,2284604.9033950754,2598410.0053971657,
2025/05/12 18:30:00,9.952270424177243,54.06376529327878,3.0618946373501785,9.32,0.6444172709427757,0.6353009084524475,70.06062334527918,91.08572727879384,3.0438669855948097,2.7156652360515023,2.781565843167135,2.84,0.46158242584424786,2272858.8668618393,2651199.6319094547,
2025/05/12 18:45:00,9.970795925069638,54.083674067551215,3.071117028250156,9.360000000000001,0.6451265122234278,0.638256441344623,70.20269556217269,92.13755118992962,3.047751001964614,2.7072649572649574,2.778036129882525,2.85,0.46139784341683693,2276541.363639034,2657468.1817466314,
2025/05/12 19:00:00,10.301218487726032,54.43929748118194,3.013177289831128,9.25,0.6404285361421908,0.6390065902984715,69.26161684189753,92.45399672626358,3.0698492356280873,2.6875675675675677,2.7624673422453006,2.94,0.46196553622189246,2288852.7208151678,2665743.545248671,
2025/05/12 20:00:00,12.21259161224151,57.30883610140495,2.7829338215674233,9.17,0.6431713415387205,0.6493063599436775,69.81104403094476,96.79888864765488,3.2950837454105213,2.7371864776444927,2.678375273943834,2.94,0.4657715971906253,2496197.978621788,2863076.8111635903,
2025/05/12 20:15:00,9.643104039708021,53.38375490728953,2.9846939038437004,9.28,0.6634049496154593,0.6597614211113302,73.86415491659707,101.20928930414425,3.109196553807136,2.743534482758621,2.770152250842876,2.98,0.45455889489350215,2377771.065375889,2853170.605962372,
2025/05/12 20:30:00,10.158822863475166,54.23029293965078,2.9699986429491076,9.33,0.662018643767198,0.6567945791969803,73.58645598602999,99.95774602601978,3.141415576788152,2.752411575562701,2.7581570958762063,2.93,0.45744850355747274,2403987.662466994,2851221.7081435337,
2025/05/12 20:45:00,10.011250262471776,53.7182490173135,2.9865460579176304,9.28,0.6634282469651988,0.6568493823747333,73.86882174327037,99.9808643958933,3.1072683360759825,2.743534482758621,2.7787786339251834,2.94,0.45620678188586866,2381252.7733033784,2838425.819504361,
2025/05/12 21:00:00,10.105885972067654,53.560404307846625,2.996219627761534,9.23,0.6615365216455015,0.6547513495250259,73.48987931951439,99.0958226625821,3.0805485400600303,2.7616468039003252,2.7815798490590207,2.95,0.4534523087493494,2357955.0284214346,2842051.6380454884,
2025/05/12 21:15:00,10.046270483222827,53.88198057461091,3.006507030052557,9.33,0.6633426171723007,0.6533855914753623,73.85166874493122,98.5196863681882,3.103268978498581,2.72454448017149,2.7917557109302162,2.93,0.4598208837560668,2376097.0395155596,2791343.421444604,
2025/05/12 21:30:00,10.242579445578372,54.242936560554426,2.9866817599520057,9.31,0.6609359869816683,0.6507087660411874,73.36958275283347,97.39048468653972,3.1171717472000124,2.723952738990333,2.786163923343173,2.95,0.4615904815851122,2383697.375095723,2780398.2252079323,
2025/05/12 21:45:00,10.269665962238605,54.392207277572425,2.9966065121681966,9.32,0.6570706705731625,0.6468325062946608,72.59529890032522,95.75530931485456,3.1101847914147753,2.7156652360515023,2.7847526522891766,2.99,0.4630675715556812,2366835.0060103736,2744373.7060550433,
2025/05/12 22:00:00,10.395494635643388,54.92526344091954,2.985958495629441,9.32,0.6488931411285105,0.6403994863443334,70.95721075093614,93.04158101071842,3.1212758026080136,2.7285407725321886,2.760966023840179,2.94,0.46416827700045193,2352874.9866082342,2716137.919256384,
2025/05/12 22:15:00,10.25091750683697,54.48963639218999,2.987533136260874,9.28,0.6532628347744912,0.6422091384844406,71.83252932073012,93.8049711868945,3.1062416973271225,2.7381465517241383,2.777163253313359,2.94,0.46254930150357126,2353990.0202514185,2735175.6375487233,
2025/05/12 22:30:00,10.426212650389402,55.01945960240454,2.9616096420325895,9.28,0.6506077787816533,0.639316001150587,71.30067972149749,92.58451971445058,3.133431181575645,2.7230603448275867,2.7707595942518335,2.93,0.4665777002708798,2369591.162620452,2709072.393834871,
2025/05/12 22:45:00,10.309962674164353,55.019810196672154,2.9762190478139243,9.31,0.6494207975022166,0.6367835503213409,71.0629086464401,91.61301266328476,3.128129969747465,2.7379162191192266,2.7667153658259607,2.94,0.4662007940176271,2359106.73555109,2701173.653979718,
2025/05/12 23:00:00,10.204366740690602,54.77469699277424,3.006311683418796,9.32,0.6482187378450975,0.6343020830113577,70.82211713446775,90.73050592170459,3.1001442902291623,2.742489270386266,2.7732784551867313,2.94,0.46494452836537215,2331852.0966399135,2683481.893498906,
2025/05/12 23:15:00,10.236975893521048,54.70718507408873,3.0106862147110163,9.28,0.6453682154530794,0.631298264609889,70.25111253197207,89.66223072053447,3.082353768604461,2.7467672413793105,2.7740827501606558,2.88,0.4638662627140465,2311490.733845546,2671606.593218483,
2025/05/12 23:30:00,10.165644619048635,55.028486608698756,3.0321798927732133,9.41,0.6476523995515107,0.630053100959432,70.70867064019858,89.21940187024909,3.103377877555171,2.709883103081828,2.7843366383444876,2.89,0.47029416433000093,2328293.61624477,2622424.0256841844,
2025/05/12 23:45:00,10.051890018646134,54.74920805567814,3.0431685886723328,9.39,0.6481760239112668,0.6292788491311689,70.81356085970167,88.94404766535582,3.0855996723128145,2.708200212992545,2.7950925671083784,2.86,0.4698185447451503,2315268.2824672535,2612737.02588675,
2025/05/13 00:00:00,9.84500049354665,53.61029061049089,3.0290160968321174,9.28,0.6571417142220756,0.6455639178577683,72.60953006392423,95.22016339986116,3.063701117239174,2.7187500000000004,2.8029130455325317,2.89,0.46046748787330716,2326200.069338913,2725622.547025573,
2025/05/13 00:15:00,9.914913386794353,54.06142656716446,3.0094473056594215,9.37,0.6642559114911745,0.6483174009778682,74.03461600434211,96.38170263580994,3.1135285148137433,2.705442902881537,2.8086401084277206,2.84,0.4657976358786727,2383342.2374133053,2733348.045733815,
2025/05/13 00:30:00,9.844134350385843,53.77210217728964,3.0217093294920194,9.33,0.6626770623236347,0.6470190349604923,73.718347609525,95.83399523902483,3.0876563503109913,2.7191854233654875,2.811209177815671,2.86,0.46312107521044515,2359001.399867782,2734702.009755364,
2025/05/13 00:45:00,9.851088669394983,53.87568187558492,3.0203657051411854,9.350000000000001,0.6635631448974828,0.6466643884348429,73.89584392713948,95.68438987139444,3.095651623935698,2.709090909090909,2.8154322893472234,2.85,0.4650989468635375,2367127.1464575897,2722385.87527823,
2025/05/13 01:00:00,9.894249644500633,54.27789635401683,2.994005871555117,9.39,0.6663697408447244,0.6472917677136508,74.45804936979916,95.94904580585518,3.1362663945354057,2.685835995740149,2.817870995316904,2.87,0.4703844393946755,2406283.034595212,2709283.793448229,
2025/05/13 01:15:00,10.376986354781138,54.92572028264527,2.938426897962183,9.31,0.6638338648779075,0.645836218818892,73.95007340986096,95.33503181798396,3.1683619580451508,2.7132116004296454,2.7978423089549755,2.9,0.4698425585603539,2434183.1252650013,2746665.3971072375,
2025/05/13 01:30:00,10.703372485790737,55.55611515926114,2.894953815002745,9.28,0.6620594404763029,0.6443726194994596,73.59462821043881,94.71762180996761,3.2055779100542234,2.7230603448275867,2.782531565724633,2.9,0.47153006774978695,2463412.3412998756,2760883.0107561518,
2025/05/13 01:45:00,10.075256592579422,54.30464298717601,2.9392608819936377,9.23,0.6647229310994804,0.6458210721412632,74.12816739918166,95.32864228894088,3.140245242109809,2.7464788732394365,2.8027156727092573,2.94,0.4653265288234377,2414132.3648740547,2773907.0339930295,
2025/05/13 02:00:00,9.918627568731893,54.444009970053685,2.945657330561829,9.31,0.6671307840598854,0.6457709761982676,74.6104983313548,95.30750963592628,3.1605848729948134,2.731471535982814,2.8063807939652228,2.92,0.4690064223746853,2431530.8678620565,2752898.922140961,
2025/05/13 02:15:00,9.92114780655487,54.389537625746414,2.9378382385434,9.31,0.6715518696695703,0.6477508943837073,75.49611152219228,96.14272545387651,3.1689968078759714,2.719656283566058,2.820088124121671,2.94,0.4706597920531837,2450873.7815310718,2756441.1897340487,
2025/05/13 02:30:00,9.751541527654297,54.347479881541176,3.0183533264904687,9.28,0.6432563673505207,0.628846491260112,69.82807604234047,88.79028431153338,3.07452408522038,2.7058189655172415,2.7848252261951414,2.9,0.4673927282561532,2292649.532340049,2612539.174583027,
2025/05/13 02:45:00,10.143485784054462,55.44923676154275,2.980653191695816,9.350000000000001,0.642314474978807,0.6266183705272717,69.6394001418083,87.99787751259399,3.136896310529975,2.7080213903743315,2.7625433993834987,2.91,0.4723543990125399,2340314.397269617,2614258.699037013,
2025/05/13 03:00:00,10.148346056865535,55.28374595753945,2.9689337254792134,9.28,0.641486365834481,0.6260391537102225,69.47351681666886,87.79188537890037,3.1257012981999526,2.733836206896552,2.759224767504037,2.91,0.4692269527865137,2332174.30837856,2638073.65911115,
2025/05/13 03:15:00,10.107033771815054,55.322517522846454,2.9688003585625338,9.300000000000002,0.6428536436335811,0.6260563145510366,69.74740412881955,87.79798844446907,3.132578441381952,2.73010752688172,2.762698218954935,2.9,0.4705369389081237,2340302.961973374,2633382.9879629337,
2025/05/13 03:30:00,10.00072745234479,54.864038247170924,2.9762969199633567,9.24,0.643397124214383,0.626387154468005,69.85627186263338,87.91564804688247,3.1045289661872046,2.7467532467532467,2.7705448998539035,2.9,0.46715525512011163,2321454.7151549803,2647888.3238270045,
2025/05/13 03:45:00,10.04321597577308,55.10878605835126,2.9684123838182925,9.270000000000001,0.6443393975746557,0.6262213782387159,70.0450240811823,87.8566915418623,3.1228814603164827,2.7411003236245954,2.769350297949305,2.88,0.46933713932819593,2337825.6651000106,2643296.579873717,
2025/05/13 04:00:00,9.815759963836967,54.70102668256027,2.990070832049389,9.28,0.6456307942100915,0.6270368271046047,70.30371119921683,88.14669702315494,3.1036054064443364,2.7252155172413794,2.782982700711482,2.89,0.46949757358336375,2323384.4074081616,2625276.753234924,
2025/05/13 04:15:00,10.096922197046808,55.22767625978224,2.9596533276739674,9.270000000000001,0.6447069171225549,0.6265163972104196,70.11864404429832,87.96161181639505,3.132123588030299,2.738942826321467,2.768161258007823,2.9,0.4700648354571208,2346786.470602623,2645687.5320963007,
2025/05/13 04:30:00,9.971378824242606,55.10210267879205,2.963148393457166,9.29,0.6469671251165504,0.6278938643594717,70.57139936058118,88.45149296068321,3.13517879175844,2.7287405812701833,2.775457046524271,2.92,0.471247748846505,2353556.3497448033,2640751.539270502,
2025/05/13 04:45:00,10.014536965863499,55.18975620635592,2.940196945532801,9.24,0.6452951793914998,0.627294624987464,70.2364822566824,88.23838002404486,3.142646622376378,2.725108225108225,2.7713283748559587,2.92,0.4715623237714787,2356895.4868088234,2641161.7539791116,
2025/05/13 05:00:00,10.177568726851973,56.11043057154649,2.9435305419913633,9.32,0.6345232177140818,0.6187841292703904,68.07868840355557,85.21171518979276,3.1662657706601594,2.7489270386266096,2.726976104558133,2.81,0.4722096707088624,2339883.9833762334,2615296.1590882195,
2025/05/13 05:15:00,10.21429586263315,55.957150785056,2.927081057085904,9.270000000000001,0.637183543047792,0.6212034448730921,68.61159353488691,86.0721183556099,3.1669775517692282,2.7648327939590076,2.730328804098002,2.87,0.4703568427473474,2351444.689148735,2647833.466164114,
2025/05/13 05:30:00,9.840586689613133,54.71163184455713,2.9630680087771863,9.17,0.6387586656322367,0.6234748321725201,68.9271154363206,86.8799124363208,3.0947652814031503,2.747001090512541,2.7636628308293587,2.89,0.46620057048073493,2300568.5529876407,2634149.889367222,
2025/05/13 05:45:00,9.707059019436485,54.569466112522946,2.9779602244914325,9.2,0.639535757887834,0.6236947628598446,69.08277927385105,86.95812838277494,3.0893629553333435,2.7652173913043483,2.760667621452348,2.88,0.4646518813360683,2295774.6619206597,2645074.0769660715,
2025/05/13 06:00:00,9.889592390685266,55.37469910592881,2.9660125545174614,9.31,0.6399294855416098,0.6227497927071433,69.16164913401151,86.6220600706949,3.138894333343319,2.741138560687433,2.7512105776366296,2.86,0.4708750090205617,2332837.587851617,2621423.1887056474,
2025/05/13 06:15:00,9.652632710816022,54.47358694896275,2.978528045426801,9.190000000000001,0.639408857298398,0.6237380449353912,69.05735908391306,86.97352118013129,3.0854166419920825,2.748639825897715,2.7667950393524214,2.9,0.4656441686432925,2292045.1525594373,2630265.287271846,
2025/05/13 06:30:00,10.038675143758098,55.42850353314799,2.9486939524378997,9.24,0.63730408969119,0.6217159128963359,68.6357409292005,86.25437200994199,3.1335907181417118,2.7435064935064934,2.747375600374854,2.92,0.4696805382098194,2325467.5757394675,2625701.1156501174,
2025/05/13 06:45:00,10.041475712022645,55.62976655807171,2.9419060583874526,9.24,0.634076429133223,0.6194263748691351,67.98918960266256,85.44012282118018,3.140820888436092,2.747835497835498,2.735427829715227,2.91,0.46989252703525763,2320811.2336179414,2618214.394776024,
2025/05/13 07:00:00,9.922299723307333,55.622966761925625,2.94098011030306,9.24,0.6320545543177831,0.6180012795663367,67.58417618178193,84.93330324429319,3.1418097550642203,2.742424242424242,2.7311879102077947,2.91,0.4704841093030172,2313590.861494411,2603877.796313824,
2025/05/13 07:15:00,9.858292966512522,55.5094106491095,2.942594131380328,9.24,0.6331435142008647,0.6187979279502209,67.80231202485143,85.21662253954025,3.140086463662473,2.747835497835498,2.732697692524042,2.9,0.4698854047317025,2314939.979357069,2611665.4355926993,
2025/05/13 07:30:00,9.44763015430243,54.27217718870111,2.9173753771774984,9.24,0.6637131628370465,0.6401473923231744,73.92589488698697,92.93523676092124,3.167230405892955,2.696969696969697,2.818657598809126,3.06,0.47475433991727545,2423544.7731800103,2681294.8657842297,
2025/05/13 07:45:00,8.053732224897601,53.62253363044897,2.682901727698026,9.32,0.7304173240798904,0.696727272197925,96.95996684155897,121.47035437626545,3.473850683303527,2.643776824034335,2.9239612714646777,2.92,0.5000813398386609,3134721.6796403783,3133701.934509513,
2025/05/13 08:00:00,8.148948613758023,53.620259855223594,2.741235466385338,9.380000000000003,0.7233894200813545,0.6878733734607506,92.50787887977249,115.51999550911252,3.421814767473699,2.7654584221748397,2.876085937144169,2.94,0.4867276306732429,2975191.521198236,3137449.992666394,
2025/05/13 08:15:00,8.325165687702338,53.53202796907652,2.7764185317004038,9.380000000000003,0.7195902407090192,0.6837075395808024,90.58790555678594,113.13540361448645,3.3784531737206303,2.7409381663113,2.885245414604577,2.94,0.48583545967212616,2895758.5286910664,3064610.2979180813,
2025/05/13 08:30:00,8.358380788830118,53.66019259130064,2.7805930096948206,9.380000000000003,0.7152293694457664,0.6784092696381014,88.38407265766821,110.38912352444821,3.3733811339148434,2.729211087420042,2.8763672009380077,2.93,0.48579570715698855,2838908.3963100235,3004923.3924147147,
2025/05/13 08:45:00,8.704456682153193,54.46596442211336,2.782147131230219,9.45,0.7087538186178516,0.6710798088922482,85.61560287084954,106.59000563599632,3.3966571695370287,2.722751322751323,2.851431861691615,2.93,0.4877394128730104,2795594.093453299,2936143.017939767,
2025/05/13 09:00:00,8.353539441335158,51.79732432157755,2.891981048700273,9.110000000000001,0.6993211088522802,0.6678330722462027,82.90928652384696,104.90710757585883,3.150089798857519,2.6695938529088914,2.929037243049508,3.02,0.47399439579366115,2555674.78169657,2836107.915264059,
2025/05/13 09:15:00,8.814860673847761,51.80260561577455,2.9030857808726975,8.98,0.6877431501106123,0.6600932281847118,79.5874818901617,101.34925999497169,3.0932603022500147,2.6191536748329622,2.9387702718140747,2.97,0.47324083967570313,2460439.9109925516,2738688.5342164724,
2025/05/13 09:30:00,9.276484440113677,53.145858846271835,2.924286132575018,9.06,0.6644776524101398,0.6426131580089789,74.07903420840238,93.97540423818977,3.098192033630478,2.6247240618101544,2.87155258728816,2.93,0.4746153243139678,2376883.512908394,2631137.4909309945,
2025/05/13 09:45:00,9.545450120952637,53.6452056126397,2.8971552867938355,9.08,0.6669437912068908,0.6439450585183124,74.57304071306335,94.53725794584132,3.1341088416591125,2.5991189427312777,2.8751037166832147,2.96,0.4792702626959635,2415153.8513227063,2624077.7457664227,
2025/05/13 10:00:00,9.196721124165435,52.24970808661794,2.912273797587551,8.98,0.6806306195375929,0.6539734282691082,77.54684264261891,98.76766155833225,3.0835012859844393,2.611358574610245,2.925097587814389,3.0,0.47305150451003203,2419628.0819645673,2695307.7313581742,
2025/05/13 10:15:00,9.177637736986185,52.34501124605197,2.9153711270606877,8.98,0.6764456380907441,0.65073531564672,76.47641053680937,97.40168446775563,3.0802253327704956,2.6169265033407574,2.912439345773728,2.93,0.47236620863031203,2398075.7664302895,2678654.3692494524,
2025/05/13 10:30:00,9.400991202525745,52.98877205088212,2.8728504611935413,9.020000000000001,0.6809620245985745,0.6538545806363034,77.64192528125729,98.7175264448832,3.139738779251529,2.6053215077605323,2.9086150241751603,2.98,0.47768380393851134,2468023.4697647216,2698623.273155648,
2025/05/13 10:45:00,9.314185519853993,53.06249018255079,2.8682147795260344,9.08,0.6867767638388927,0.6582080356220313,79.31021830105183,100.55400357487672,3.165732240421845,2.60352422907489,2.9156128183822876,2.98,0.48031992735514617,2516929.5645259926,2723181.080862633,
2025/05/13 11:00:00,9.212427245427364,54.94868249407517,2.788725483944589,9.380000000000003,0.6950198214901431,0.661808473280658,81.67521438650739,102.0728251636401,3.363543688327545,2.6833688699360336,2.841177667258579,2.93,0.488456612622132,2704586.647351929,2832418.2318187538,
2025/05/13 11:15:00,8.690070836692826,54.289361138628635,2.7865604625611473,9.42,0.7080576780044806,0.671003997645442,85.41587482147933,106.5507099942276,3.3805116115592955,2.7112526539278132,2.8584218439485016,2.94,0.48739679569323346,2780179.869891344,2923960.7696404424,
2025/05/13 11:30:00,8.552070964257894,54.13216997553593,2.778050969237165,9.45,0.7161332565107137,0.6789579413320864,88.8408657915482,110.67351940563877,3.401665449858506,2.704761904761905,2.8772061001044524,2.92,0.4902309598834608,2872711.513989087,2987202.9938012753,
2025/05/13 11:45:00,8.514084657339652,54.11257679336427,2.781144349475748,9.49,0.7203825899791476,0.6837827644854175,90.98833136247531,113.17439533443729,3.4122644521449907,2.697576396206533,2.888891594834963,2.93,0.4925350690268409,2930963.4294209513,3019807.6196578443,
2025/05/13 12:00:00,8.456290170915167,53.84813677915946,2.7852265686743873,9.440000000000001,0.7187228769077011,0.6823162720254808,90.14957001201755,112.41426059451759,3.389311342270053,2.7065677966101696,2.8883696339502487,2.92,0.48964125608096165,2893296.4086403763,3015716.307726753,
2025/05/13 12:15:00,8.511891313272258,53.89165298980623,2.7896423841156954,9.440000000000001,0.7173740798701543,0.6807259963315813,89.46793482809709,111.58996464072489,3.383946291378291,2.7139830508474576,2.8831678100223073,2.93,0.48845098611178256,2873281.273778887,3009153.925402661,
2025/05/13 12:30:00,8.587153847279126,53.957276390896766,2.797913236873604,9.45,0.7160648378058472,0.6790940755590853,88.80628935404137,110.74408257460207,3.3775171708181544,2.7121693121693125,2.881181097918022,2.92,0.48808979723275975,2852662.320016228,2991881.729438371,
2025/05/13 12:45:00,8.720756048753287,54.133125458495556,2.8002060769493133,9.460000000000003,0.7146470142125289,0.6773297473497322,88.08977054588406,109.8295690662227,3.378322787695042,2.7114164904862577,2.876504967603008,2.92,0.48801124362888093,2837510.381942133,2976926.106943318,
2025/05/13 13:00:00,8.738872533875679,54.01709383635597,2.8165794894465814,9.460000000000003,0.7136329434103365,0.6761314550100317,87.57729437747571,109.20845190341825,3.358683834575093,2.70507399577167,2.8810611590730635,2.92,0.4872538509770844,2809297.4584006984,2956275.153836736,
2025/05/13 13:15:00,8.923676546207787,54.168246175036984,2.8170484440389267,9.45,0.7119514233027695,0.6742400711183347,86.72751250823232,108.22808095580875,3.354574899127797,2.703703703703704,2.8778111482404505,2.92,0.48666507883598914,2788596.875522248,2941415.399432932,
2025/05/13 13:30:00,8.766303612387901,51.51639960822075,2.9333199266959276,9.07,0.6994120844215718,0.6687974871346074,82.93538810827634,105.40699781081985,3.092059586632403,2.6416758544652703,2.959559933983211,3.0,0.47173629508524767,2515162.3105809563,2816550.209284491,
2025/05/13 13:45:00,9.499751360124833,52.132168427297984,2.9599401813563877,8.98,0.6768580225858197,0.6515553862802569,76.55901765659283,97.7476260172584,3.0338450947630067,2.636971046770601,2.9215450521077613,2.98,0.46697980907816117,2365553.8410150586,2700090.957814181,
2025/05/13 14:00:00,9.796505351239546,53.15674106734076,2.9444329318276568,9.09,0.6739440466109684,0.6486995308381364,75.97530230046652,96.54290167229607,3.087181882033119,2.597359735973597,2.907976379500403,2.97,0.4755051622551992,2400231.562965349,2647519.236587837,
2025/05/13 14:15:00,9.745265543295545,52.78258281297485,2.9584716641401636,9.04,0.6724040781731393,0.6483591302116473,75.66682232916085,96.39930584606903,3.0556317674339946,2.608407079646018,2.911899081059881,2.97,0.4719161080029403,2371884.25027178,2654187.566410098,
2025/05/13 14:30:00,9.818581205790167,53.10393941841585,2.955767967574698,9.08,0.671192324629991,0.6472672145713813,75.4240889788947,95.93868821988978,3.0719596732927688,2.5991189427312777,2.905580526297988,2.97,0.4743414258960392,2381014.8546981043,2638607.56221462,
2025/05/13 14:45:00,10.086935673097742,53.71725777472386,2.9384217876987955,9.110000000000001,0.6688326019978693,0.6455889048930115,74.95139931074054,95.23070402079559,3.1003037202274606,2.593852908891328,2.891637757886534,2.97,0.47713786386982454,2399474.5008111354,2629416.9004082275,
2025/05/13 15:00:00,9.895259170533166,53.03335952278775,2.967603916545986,9.06,0.6686396580791032,0.6460673321640208,74.91274960009495,95.43252550383642,3.052968069453485,2.5938189845474615,2.908049406907214,2.98,0.47343755329080456,2360405.188464096,2625268.5758100264,
2025/05/13 15:15:00,10.127954904145042,53.5429437804018,2.9567175088926856,9.09,0.6666039988358007,0.6445823609750112,74.5049749408621,94.8060999093956,3.074355251274674,2.58965896589659,2.896694489755583,2.99,0.47567520379083134,2373746.3677295437,2616520.8331089322,
2025/05/13 15:30:00,10.158877719519467,53.54871853518796,2.9669556381588396,9.100000000000001,0.6655992913056071,0.6439282786802227,74.30371617316926,94.53017947850539,3.0671169743700837,2.5912087912087913,2.895707523593031,3.01,0.4751859518275205,2365052.9067166788,2612057.417401506,
2025/05/13 15:45:00,10.176341857692194,53.822497387943145,2.963652072940075,9.14,0.6647253150353263,0.6430181731183546,74.12864493913864,94.14625727057013,3.0840327322676284,2.5831509846827134,2.88957103566164,3.0,0.47753868402874156,2374673.339651732,2598061.684907676,
2025/05/13 16:00:00,9.957729352076626,53.01245331344262,2.9994800139868594,9.08,0.6642713145441218,0.6434190214783633,74.03770147883044,94.3153525864034,3.0271913657230924,2.5991189427312777,2.9030345129163924,3.0,0.47158267561783085,2327207.7426738865,2607680.375565318,
2025/05/13 16:15:00,10.231475036843449,53.45640081212531,2.9855482079820885,9.08,0.6616619053096567,0.641903107502462,73.5149956453884,93.67587397530117,3.041317495970735,2.5969162995594712,2.8928057362687816,3.01,0.4728879490017631,2334898.293188999,2602631.4072777256,
2025/05/13 16:30:00,10.333034503966473,53.626606290499694,2.993881579610625,9.110000000000001,0.6609438676977653,0.6412265265888626,73.37116138458764,93.39046264602464,3.0428725244319184,2.5861690450054886,2.8937431265537805,3.0,0.474317148513057,2334144.1215428375,2586917.9333716356,
2025/05/13 16:45:00,10.306520117172397,53.177923715257464,3.020925055058327,9.09,0.6626961778307054,0.6425523656802669,73.72217674714136,93.94975938330198,3.009012085480053,2.58965896589659,2.909157204688411,3.02,0.4712700912395863,2312082.863854171,2593984.6053813095,
2025/05/13 17:00:00,10.3787291813681,53.424361362671846,3.0026566386603997,9.100000000000001,0.6637798513227731,0.6431625762311435,73.93925364269975,94.20717279973722,3.030649553077058,2.5901098901098902,2.9038721919340924,3.01,0.4727038191845719,2333267.6511977995,2602735.7329566916,
2025/05/13 17:15:00,10.433675620919246,53.71111634473135,3.0165149287305355,9.12,0.6557289967349748,0.6381273803906479,72.32654046544944,92.0909311476074,3.023356494323084,2.5888157894736845,2.885723198234446,2.99,0.4731043187004628,2304369.6958853784,2566373.6154737114,
2025/05/13 17:30:00,10.505176087546715,53.930448590203696,3.010501336493955,9.130000000000003,0.6541598633223187,0.6369797803904605,72.01221828960409,91.68279974377279,3.032717471114909,2.5662650602409633,2.8863189295229397,3.02,0.47597715419942926,2307881.961551873,2540842.270672297,
2025/05/13 17:45:00,10.631969963512404,54.70291995593794,2.9866195347140274,9.270000000000001,0.6613176745911022,0.6400983500710602,73.44604080217646,92.91454860066159,3.1038436239544707,2.5792880258899675,2.8721428990514486,2.94,0.48047933465406156,2381089.692931379,2574565.0484858155,
2025/05/13 18:00:00,10.162951401637656,52.97721332616436,3.0546879382368908,9.110000000000001,0.6582368929238489,0.6399751469629141,72.82891163448153,92.8625761578133,2.9823013624292254,2.562019758507135,2.9160854208405627,3.07,0.4723482479288858,2274996.791937807,2541358.094341602,
2025/05/13 18:15:00,10.780750209694077,54.54090580389624,3.034773756979019,9.23,0.6502862568911558,0.6331888665495282,71.23627381478195,90.3346026476829,3.041412882516834,2.5839653304442036,2.8635421791651816,2.96,0.4758953612350956,2302856.116663317,2536140.654993993,
2025/05/13 18:30:00,10.506280650472036,53.82006381827,3.0894614398436806,9.220000000000002,0.6477634129259033,0.6316049953197218,70.73090837034161,89.77131614679375,2.9843389145735744,2.5596529284164857,2.88521672328618,2.97,0.47420336825321924,2246512.783923458,2490933.0764860474,
2025/05/13 18:45:00,10.54671203789843,53.695598789334554,3.116840156027496,9.2,0.6418992590235669,0.6276531785959165,69.55622583588824,88.36589569810135,2.9517073508593614,2.580434782608696,2.873585916873613,2.93,0.46989697040523254,2204390.7614244656,2486830.719581105,
2025/05/13 19:00:00,10.634067753460272,53.855078205517486,3.131354661732796,9.210000000000003,0.6368141350486988,0.6239856681719621,68.537595285208,87.06158567921918,2.9412190553028794,2.564603691639522,2.8690090892507194,2.94,0.47086890578552293,2181657.96487394,2451601.819469663,
2025/05/13 19:15:00,10.773324211481565,54.047428559518096,3.138692626184288,9.2,0.631233181758061,0.6201933381619177,67.41964230080653,85.71288493805424,2.931156725335176,2.546739130434783,2.864343207264539,2.96,0.47190515567777475,2159114.955165783,2416200.5064013824,
2025/05/13 19:30:00,10.686814294807164,54.4242559907907,3.146493528480719,9.260000000000002,0.6248470316114422,0.6164109414751516,66.4041266562115,84.36771687480433,2.942958539778463,2.5464362850971924,2.8407393171111965,2.96,0.4737205805654356,2154175.6101998137,2393179.304439059,
2025/05/13 19:45:00,10.660792354270143,54.41788157315324,3.1532968004729987,9.24,0.6193554234841352,0.614412221481852,65.55910715441503,83.65689394294054,2.9302665066650206,2.5465367965367967,2.8300061407132726,2.96,0.4726968511127656,2135999.018022477,2382751.240190937,
2025/05/13 20:00:00,10.820939223529876,54.40935177972517,3.1661033117615336,9.220000000000002,0.6163326680190793,0.6137657498187435,65.09398159230045,83.42698335792502,2.9120970139380087,2.5466377440347068,2.827981604276653,2.98,0.47098788752245935,2119555.737714025,2380678.3317087325,
2025/05/13 20:15:00,10.895243013345805,54.85749259659718,3.1410177368492556,9.220000000000002,0.6120309190191342,0.6122023630097091,64.43205129565119,82.87098191752006,2.9353543253940853,2.555314533622559,2.803721835033544,2.97,0.4718307252641276,2132179.48558932,2386770.5772658293,
2025/05/13 20:30:00,10.975029912692037,55.00423345779967,3.1346335878467446,9.220000000000002,0.6107967316163598,0.6123586605257841,64.24214109083782,82.92656742174216,2.9413326124452848,2.5271149674620386,2.8072521806723816,2.98,0.47464765024398387,2135901.200947162,2364070.9359616414,
2025/05/13 20:45:00,11.159550121812174,55.668921326165275,3.1319350593007584,9.31,0.6092462957279933,0.6113114319900841,64.0035682481322,82.55413203280385,2.9726031426968884,2.527389903329753,2.7884518152489175,3.01,0.4774349101606311,2156550.0429987805,2360400.8483242225,
2025/05/13 21:00:00,11.29369833331765,56.21419112153524,3.1175771600732354,9.360000000000001,0.6074885689331551,0.6106015290988593,63.73309858131767,82.30166282442245,3.0023314642772543,2.5202991452991452,2.773599159244425,3.0,0.4804184853953647,2176399.3123360425,2353816.277817519,
2025/05/13 23:15:00,12.77856387834197,56.57459127023776,2.952728829245859,9.020000000000001,0.6208088355585637,0.6264232893325983,65.78275048776383,87.92849901674747,3.054801345338492,2.5288248337028825,2.7914119553807484,2.94,0.4759092895647909,2270228.6024003173,2500068.2843790813,
2025/05/13 23:30:00,10.360550857593353,53.66063087436282,3.0658800043933723,9.350000000000001,0.6682808706314914,0.6503450946841756,74.84087881441755,97.2370722515492,3.049695352264783,2.541176470588235,2.9020562700371952,3.0,0.4763224076087406,2350167.841571111,2583817.6355546666,
2025/05/13 23:45:00,10.325489978432927,52.8471341123722,3.0684785445810245,9.25,0.6791360569281831,0.6555849450809205,77.11804123538953,99.44746961404749,3.014523277777395,2.5513513513513515,2.9488235917344983,3.0,0.47299472434325585,2357766.831457058,2626996.6555580925,
2025/05/14 00:00:00,10.738199305814533,53.525672546765634,3.0067049601072164,9.270000000000001,0.6837328373981548,0.6655548096649118,78.43689259821564,103.72620376489077,3.083109291730919,2.5577130528586838,2.9204945843423853,3.0,0.47351422449993874,2443894.71839387,2717290.715844729,
2025/05/14 00:15:00,10.584294816288207,53.344883868601016,2.9654745982509603,9.260000000000002,0.6967231445550527,0.6746806850420789,82.16391076001867,108.45646668535728,3.1226030415035613,2.536717062634989,2.9514659852156364,3.03,0.47806048711644233,2543922.3258276125,2777417.534682514,
2025/05/14 00:30:00,10.352548550332472,53.4756379222855,2.919874936542018,9.29,0.7054686302732304,0.6801838257215979,84.67305728840454,111.30893850055088,3.1816431189351095,2.5748116254036604,2.940351758048506,3.06,0.4787474283204094,2634391.668332225,2868283.6725556976,
2025/05/14 00:45:00,10.090008808749587,53.98499682241339,2.898607708200702,9.440000000000001,0.7120807833785481,0.6834398131512148,86.79288659831724,112.9966315679287,3.256735974755218,2.5953389830508473,2.9235004466253773,3.01,0.48362642258271055,2727702.7050571907,2912400.0223546783,
2025/05/14 01:00:00,9.833817348657192,54.5070342815053,2.8860369633695586,9.590000000000002,0.7154249950948538,0.6855793507267526,88.48293506733549,114.10562931797979,3.322895763886305,2.6068821689259645,2.906777514281117,2.98,0.48917699497579425,2812250.193583797,2936691.8508452433,
2025/05/14 01:15:00,9.515180853664276,54.4738040921041,2.8683132986920246,9.610000000000001,0.7173470468030706,0.687016842207542,89.45427325474758,114.94435437194198,3.3504010891635314,2.652445369406868,2.8887782811636047,2.94,0.48761529083555816,2852550.7274652855,2997451.8895102153,
2025/05/14 01:30:00,9.374660444163055,54.400776936834234,2.858376770540059,9.610000000000001,0.7196319570074726,0.6888015102906364,90.60898752536512,116.14375995227475,3.3620480333613596,2.664932362122789,2.888889410398935,2.95,0.48778269493646703,2887749.001923674,3032405.6733048083,
2025/05/14 01:45:00,9.308020158218255,54.36218644177279,2.850818554134822,9.610000000000001,0.721924553911448,0.6905898940778812,91.76758638701419,117.34566271198436,3.3709616440027985,2.673257023933403,2.891456930652271,2.94,0.48814380028391385,2921850.70317844,3063784.475387866,
2025/05/14 02:00:00,9.236198850075994,54.24200005806074,2.8476848611405106,9.610000000000001,0.725317354884288,0.6934555484148945,93.48219017895562,119.27155685200745,3.3746711692498,2.676378772112383,2.900344267366198,2.95,0.4887031410018291,2964522.404269416,3101578.169981488,
2025/05/14 02:15:00,9.119737930299095,54.16915735394679,2.8342764136999645,9.610000000000001,0.7292235022576713,0.6967850794881546,95.45622141506384,121.50920439388115,3.390636126225518,2.6701352757544226,2.910100046641876,2.95,0.4908079020448646,3022808.971639643,3136034.3539173473,
2025/05/14 02:30:00,9.027128750869906,54.10645447530493,2.830099630011784,9.610000000000001,0.7306012872095198,0.6999461724319278,97.34964329202509,123.63365126031168,3.3956401739680047,2.664932362122789,2.918757182504755,2.97,0.4928530370454358,3079785.8117275047,3169107.02292004,
2025/05/14 02:45:00,8.87415516255021,54.21909672176139,2.804425851496039,9.610000000000001,0.7314300771930101,0.7028353095222375,99.10521213679822,125.57532723991015,3.4267263635704555,2.6576482830385015,2.9188726902568116,2.94,0.49657371882769813,3156793.1498337085,3200355.910100849,
2025/05/14 03:00:00,8.739003941967269,54.08800173186046,2.801007659613571,9.600000000000001,0.7322653513673184,0.7049949957293652,100.874515997186,127.57093604848876,3.4273380035399197,2.669791666666667,2.9207836375012337,2.94,0.49652393159021735,3208202.2566607166,3253122.2687973143,
2025/05/14 03:15:00,8.530610765984761,53.90920661429618,2.797277863005397,9.590000000000002,0.732869783959581,0.7064296063115757,102.15484400413187,128.94158251118662,3.428332997171936,2.6830031282586027,2.92070621305902,2.93,0.49623365376658635,3243975.17485877,3293217.8394317124,
2025/05/14 03:30:00,8.55166597445151,53.960242708023145,2.7896205500978484,9.58,0.7330990334549271,0.7068189707345233,102.64044744980771,129.3135865766846,3.434158814059487,2.68580375782881,2.921252410767791,2.93,0.4967812121375257,3264644.2007523677,3306949.331751444,
2025/05/14 03:45:00,8.618338516797849,54.073177977506305,2.784457114398379,9.58,0.7331842500515166,0.7067462094317628,102.82095590792959,129.24406943840555,3.4405270422237746,2.684759916492693,2.922039555139768,2.93,0.49770005464097555,3277028.1888933787,3307315.450082749,
2025/05/14 04:00:00,8.527417877166044,53.973711089879714,2.783400627277569,9.57,0.7333606190003177,0.7069878612264378,103.19454612722713,129.47494684978628,3.438240225360721,2.6865203761755487,2.9247350212513816,2.94,0.4978776409790504,3284967.415685127,3312973.8158701006,
2025/05/14 04:15:00,8.521042268530493,53.992813637425456,2.78181699037164,9.57,0.7334897710641397,0.7070383202576181,103.46812006514496,129.5231560944974,3.4401975518603347,2.684430512016719,2.927195514168171,2.93,0.4986893697163137,3294779.448088722,3312097.7948791846,
2025/05/14 04:30:00,8.410375480007872,53.828608207562866,2.785621953415712,9.56,0.7336738955948197,0.7073189212245532,103.85813840037142,129.7912460747942,3.431908622158003,2.6861924686192467,2.9315791104345235,2.93,0.4985233075733454,3297270.286724494,3316804.194114864,
2025/05/14 04:45:00,8.389010160797795,53.8588645197334,2.7816205194193615,9.56,0.7338143321971538,0.707399518021773,104.1556156004102,129.86824935108,3.4368455126278565,2.685146443514644,2.9328079847490414,2.93,0.49941589420595345,3310262.4788388847,3318005.698532678,
2025/05/14 05:00:00,8.426541179908384,53.932590441313664,2.773656118371795,9.550000000000002,0.7338748710953504,0.707320004108717,104.283850986583,129.79228067706802,3.443108875950379,2.6869109947643977,2.9326565133685887,2.93,0.49993914395285355,3321117.7105581635,3321926.2493510037,
2025/05/14 05:15:00,8.493328853441994,54.08165635067178,2.7675632690004615,9.550000000000002,0.7331709282340801,0.7050761665610664,102.79273721786946,127.6484877651254,3.4506889533365928,2.6858638743455496,2.9288266025806844,2.93,0.5003587767634518,3284883.7254665154,3280172.9458976556,
2025/05/14 05:30:00,8.33026137027366,53.906477541371885,2.7663050143545154,9.54,0.7339330144145514,0.7069326668076779,104.40701198242843,129.42221335137788,3.4486435698508995,2.6834381551362685,2.9357183488256484,2.93,0.5013228542188359,3328704.1920314375,3311137.107879462,
2025/05/14 05:45:00,8.34809040752458,53.93082649210902,2.7584029073559884,9.520000000000001,0.733644346574549,0.7059540295682677,103.79554674214125,128.48721002221768,3.4512724644440014,2.69327731092437,2.93230848053694,2.94,0.5005906134591815,3314383.7151724217,3306562.8748352597,
2025/05/14 06:00:00,8.229910421032798,53.64047757668334,2.7518594191557897,9.460000000000003,0.7336446933075113,0.7060205090913246,103.79628120274955,128.55072546274744,3.43767560731795,2.6976744186046506,2.937591221022258,2.94,0.49915879006761893,3303152.6558725256,3314285.9660639158,
2025/05/14 06:15:00,8.35767258504535,53.47473009449914,2.744939482337593,9.380000000000003,0.733128298864848,0.704787355633035,102.70243835569056,127.37255387631524,3.417197377339622,2.7089552238805967,2.9410558321986606,2.93,0.49609108226395043,3258664.315233804,3310017.186482845,
2025/05/14 06:30:00,8.27010029654798,53.062469213747704,2.742301751087662,9.300000000000002,0.7335217636019586,0.7060433562955645,103.5358876585872,128.57255399241131,3.3913116951157547,2.74516129032258,2.942418737620493,2.86,0.49134988723149364,3262290.926128432,3377154.8352408847,
2025/05/14 06:45:00,8.11017153273599,52.87882301106055,2.7423085634641393,9.29,0.7341829161245553,0.7076392946855039,104.93636159459427,130.09733523686262,3.3876567078449717,2.7179763186221746,2.9574207737816463,2.9,0.4941703009523153,3297691.040375067,3375496.3891812796,
2025/05/14 07:00:00,8.191219274262835,52.9419889876591,2.740496600769373,9.28,0.7335509287956851,0.705819937208801,103.59766628342872,128.3590963581586,3.3862475864391555,2.724137931034483,2.9536314175122205,2.89,0.4931929734478562,3259118.03281955,3349082.4247729937,
2025/05/14 07:15:00,8.085298001902856,52.793901397828336,2.7418425335555137,9.270000000000001,0.733651947272123,0.7061566556925893,103.81164677729264,128.68080177734578,3.3809381416149487,2.7292340884573894,2.954074179549805,2.91,0.4924384937479677,3259122.6694887155,3359211.8248019554,
2025/05/14 07:30:00,8.09564525783486,52.73153882322646,2.74378863651964,9.260000000000002,0.7337711792020426,0.7065690564292927,104.06420757757269,129.0748150503327,3.374895528303467,2.7213822894168467,2.959310024033234,2.91,0.4926743434169949,3261610.1163800126,3358604.9607006633,
2025/05/14 07:45:00,7.948510460581929,52.63785208679735,2.7364167196418405,9.25,0.7338704382405018,0.7069022774928044,104.27446117493133,129.39317898663614,3.380333095322813,2.7254054054054055,2.956652075040731,2.9,0.492612465734039,3270796.4514561603,3368898.3978862436,
2025/05/14 08:00:00,7.9256134076922535,52.60227697307448,2.7332773133019255,9.24,0.7339396231992287,0.7071562319944424,104.4210109166818,129.6358105715693,3.380557089846713,2.7240259740259742,2.957558914497897,2.9,0.4926598036939726,3275453.285817908,3373056.0126036336,
2025/05/14 08:15:00,8.144989431366696,52.77882077871135,2.7360805713394067,9.24,0.7330071692147058,0.7046115367511522,102.44585774519325,127.20457412520945,3.377093531816828,2.7164502164502164,2.9565555350440733,2.91,0.4923753031180873,3218241.8433719436,3317914.261517229,
2025/05/14 08:30:00,8.125820589599925,52.716098123872996,2.7371147097900255,9.23,0.7327012782718809,0.7038334425657152,101.79790999022978,126.46117235742791,3.3721641139066727,2.7118093174431204,2.9581140686232543,2.92,0.49214541568056597,3194913.879140938,3296894.796396218,
2025/05/14 08:45:00,8.053244021267346,52.634003771420225,2.733051306563343,9.220000000000002,0.7332764276620275,0.7054741124854379,103.01620940328912,128.0286907138339,3.3735188131516014,2.7212581344902382,2.9577086383324653,2.9,0.49171881612332674,3231153.810957781,3339987.4694023016,
2025/05/14 09:00:00,7.935298681631252,52.50044474713127,2.7322935355573854,9.210000000000003,0.733256635632737,0.7054975670448833,102.97428530828505,128.05109951893766,3.370794491932643,2.7242128121606948,2.957261946160807,2.91,0.49117471729501716,3225877.6182178925,3341800.856731613,
2025/05/14 09:15:00,8.010740263980438,52.75576264517599,2.7270944876431216,9.24,0.7331704425618581,0.7050734537275047,102.79170845182087,127.64589588705331,3.3882214356223597,2.725108225108225,2.9506964379049196,2.88,0.4923924590949354,3236314.4886187864,3336317.62391893,
2025/05/14 09:30:00,8.02730802716735,52.85831403798494,2.7277199488173904,9.260000000000002,0.7331031614366611,0.7047575186923326,102.64919146971617,127.34404725734001,3.3947766536717583,2.737580993520518,2.9438930003142003,2.89,0.491942582970412,3237340.081286607,3343387.4128431655,
2025/05/14 09:45:00,8.057577955394265,52.95657651508219,2.734418784924765,9.29,0.7330309514908971,0.7043808468803214,102.49623410585404,126.98416988496426,3.39743131199108,2.756727664155006,2.935920988080521,2.85,0.4908489997654949,3234136.4166327138,3354725.775564552,
2025/05/14 10:00:00,8.014954924800463,52.92120946592968,2.743722592605653,9.31,0.7330349535951304,0.704272035147877,102.5047114881051,126.88020967579745,3.3932001817860526,2.7518796992481205,2.9382552439857417,2.92,0.4912847925533948,3228623.597677198,3343172.7343379,
2025/05/14 10:15:00,8.170446610137219,53.0535934523827,2.7432913137462225,9.31,0.7329273228579318,0.7039865788139376,102.27672469688036,126.60748081179806,3.3937336342476585,2.7346938775510203,2.9434449422389153,2.86,0.492604267002196,3225148.7973405435,3321990.5869112094,
2025/05/14 10:30:00,8.137576048337337,52.98481983018837,2.7478024275363007,9.31,0.7328138243932824,0.7036917432227908,102.03630870191992,126.32579087790437,3.3881620842541484,2.7357679914070894,2.9440038062814486,2.88,0.492111565050812,3212379.885218238,3315367.303341637,
2025/05/14 10:45:00,8.214791927740691,53.02757366139866,2.745620877614904,9.300000000000002,0.7326509929576585,0.7033069922198327,101.691394066099,125.95819453661265,3.3872120057882236,2.733333333333333,2.9446154042335646,2.87,0.4919957668663721,3203267.7446513507,3307495.0715689156,
2025/05/14 11:00:00,8.19629871142456,52.97419457726818,2.749596093272254,9.300000000000002,0.732607713388544,0.7031893776548634,101.59971793020028,125.84582398152412,3.3823149599155156,2.7311827956989245,2.946534790016483,2.87,0.4918748220684529,3195766.936001257,3301347.3553183964,
2025/05/14 11:15:00,8.291216605531758,53.20973789424454,2.757742662442304,9.350000000000001,0.7322969008346102,0.7016133786125522,100.94134506481028,124.75411529257458,3.390454130233994,2.740106951871658,2.937995385705422,2.84,0.4918388719281771,3182708.414401919,3288330.366905891,
2025/05/14 11:30:00,8.593363956087842,53.84796349505865,2.778175855722209,9.470000000000002,0.7308220052596239,0.6949074463120841,97.81717516373986,120.24732061249566,3.4087115041672544,2.707497360084477,2.930606762765765,2.94,0.49530672986958857,3105223.9811451295,3164070.970616816,
2025/05/14 11:45:00,8.652613935060288,52.277933045445366,2.8839288602308493,9.32,0.7272164619513597,0.690007093055764,94.44193294152343,116.95398495139422,3.23170246274867,2.6030042918454934,3.0133864845462877,3.01,0.4911488834345158,2867122.50964116,2970460.769774825,
2025/05/14 12:00:00,9.057816503098081,52.0729170675865,2.9043802949332087,9.2,0.7199502402500987,0.6835541882969615,90.76983682336369,113.0559162380166,3.167629258485783,2.5858695652173918,3.0231223068043023,3.01,0.4865360100606182,2739676.9171218043,2891307.9647175977,
2025/05/14 12:15:00,9.399069432063413,52.001313543344,2.9185226452736974,9.12,0.7145509092244873,0.6777737582067349,88.04120242230164,110.059715546022,3.124868677914518,2.599780701754386,3.017198972599394,2.97,0.48067850152974834,2649219.3739232244,2862197.0208024485,
2025/05/14 12:30:00,9.598784593629944,52.60207834740942,2.925521991184162,9.190000000000001,0.7089442906341376,0.6714095659518233,85.6702507444892,106.76093034483773,3.141319746593383,2.571273122959739,3.0032574585699847,3.0,0.4846820767356382,2611911.142101492,2777005.154727275,
2025/05/14 12:45:00,9.744715972608049,52.95636765000461,2.9140762748057405,9.2,0.7065103862532599,0.6696394169872183,84.97194502145462,105.84339973380374,3.1570896340430536,2.5673913043478263,2.9928359258876633,3.0,0.4862340215970945,2614552.6650553863,2762596.092383617,
2025/05/14 13:00:00,9.730663966196289,52.89882809130836,2.928726934977401,9.220000000000002,0.7064335591842487,0.6694290896925932,84.94990274962336,105.734379682377,3.148125518253939,2.561822125813449,2.9972879590613144,3.02,0.4864020276043567,2605423.1285700537,2751098.8033025777,
2025/05/14 13:15:00,9.846822058336045,53.32225805293393,2.908280302337526,9.24,0.7053266446990833,0.6685004578848953,84.63232054468261,105.2530370795929,3.1771352962688515,2.537878787878788,2.9933408996273814,3.03,0.4907908245140656,2624945.512097191,2723454.215416384,
2025/05/14 13:30:00,9.730442102851725,52.99766081349435,2.9337366804793055,9.24,0.7048065233355455,0.6681102795899321,84.4830937600595,105.0507939144422,3.149566919717688,2.5725108225108224,2.987759842825361,3.01,0.485769825753377,2597363.8452136233,2749538.550762475,
2025/05/14 13:45:00,9.744212364524572,52.80211179344309,2.948242790384269,9.220000000000002,0.7038788685943387,0.6676846781618437,84.216942542343,104.83018969063691,3.127286541688883,2.573752711496746,2.99312133061665,3.01,0.4839981832232516,2574866.8114745314,2745125.9090081286,
2025/05/14 14:00:00,9.797554933922811,52.640311625986214,2.9556640219867663,9.180000000000001,0.7021051484731138,0.666825169534131,83.70804871666375,104.38467606882224,3.105901053608015,2.5860566448801743,2.9923871217560607,3.02,0.48104771537147556,2550251.292185825,2751200.5403345004,
2025/05/14 14:15:00,10.108188630235588,53.37411640190777,2.9466233159797,9.260000000000002,0.7016141983349155,0.665772869977064,83.56719137900077,103.83923211191264,3.142580169573258,2.5518358531317493,2.9901102821357304,3.02,0.4875461676505917,2579481.347123124,2711261.393309518,
