datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/05/14 14:30:00,10.135473505362711,53.798931169433786,2.9402914221375833,9.33,0.7013039534506944,0.6649538165798744,83.47817975640073,103.41468786224083,3.173154854567823,2.536977491961415,2.9825032329100676,3.0,0.4917054064443171,2600646.7098184954,2688387.4877605466,
2025/05/14 14:45:00,10.046441682147531,53.35038302831282,2.95656420600908,9.28,0.7007112597749978,0.6650208769112015,83.3081314221276,103.449447596025,3.138778444634765,2.5506465517241383,2.9886165898352663,3.02,0.48764358417686493,2569798.124193908,2700030.5120870117,
2025/05/14 15:00:00,10.11415409629143,53.53641689230784,2.959372685807567,9.32,0.701518549498576,0.6653442710156897,83.53974899862449,103.61707416092835,3.149316084687967,2.5439914163090127,2.9883720093441375,2.99,0.4892688928439258,2581957.5877321614,2695217.4493405353,
2025/05/14 15:15:00,10.119235340932448,52.899000062016455,2.980219932924809,9.23,0.701797519334212,0.666514505804157,83.61978757134246,104.2236481058154,3.097086861955726,2.560130010834236,3.0032752667218108,3.01,0.48316161648703154,2543403.26710497,2720680.5928620747,
2025/05/14 15:30:00,10.271245221513084,53.16775604263057,2.970244905722257,9.24,0.7015897868389489,0.6664021758466475,83.56018753468958,104.16542352889951,3.110854590541976,2.569264069264069,2.993902448588957,3.01,0.48319372227675944,2555754.137030224,2733540.858334724,
2025/05/14 15:45:00,10.267383342039466,52.97033315928064,2.985130605694245,9.24,0.7030453074806624,0.6675532716178214,83.97778750373271,104.76207704642071,3.0953419533384454,2.5551948051948052,3.008496348954218,3.03,0.4833489675799706,2549902.2271682504,2725586.908424796,
2025/05/14 16:00:00,10.42834490589064,53.273283854773695,2.975036281479219,9.260000000000002,0.7034631930910491,0.6678046286172059,84.09768207132504,104.89236424023252,3.112567082844392,2.5658747300215983,2.998610803957866,3.02,0.4835274675557612,2568103.714884837,2743081.04131245,
2025/05/14 16:15:00,10.135928023072722,52.54467500302087,2.994177552791664,9.210000000000003,0.705674185706251,0.6699439141791301,84.73203270930077,106.00123136274368,3.0759698907678095,2.56243213897937,3.019244811842254,3.02,0.48071512453929427,2546028.5585417016,2750306.897892613,
2025/05/14 16:30:00,10.249360368388295,52.87630475721278,2.979213537305092,9.24,0.7069038069183132,0.6706783569762669,85.08482040970728,106.38191895564603,3.101489666416537,2.5562770562770565,3.01470559079901,3.03,0.4831528182772746,2574456.8575848746,2753995.673778463,
2025/05/14 16:45:00,10.218165009266897,52.843230338582146,2.9841899376875913,9.260000000000002,0.7085293698719513,0.6717508671978814,85.55120681444633,106.93783881247901,3.1030196446461615,2.5539956803455723,3.018399941204826,3.02,0.48354021109963946,2582563.8786233263,2758385.683255318,
2025/05/14 17:00:00,10.258116746567339,52.960314295003855,2.9801059196933646,9.28,0.7099010904404794,0.6726750106272932,85.94476390359748,107.41685493057176,3.1139832778006955,2.5517241379310347,3.018089874492132,3.04,0.4845237893546334,2598545.0236197747,2764545.666067381,
2025/05/14 17:15:00,10.235662624784823,52.34547177429556,3.000292709868626,9.190000000000001,0.709212982330191,0.673174678768799,85.74734044059697,107.67585054300612,3.0630344731939183,2.5821545157780195,3.0245580919379234,3.02,0.47715001994075495,2554755.8827980645,2799442.5370516805,
2025/05/14 17:30:00,10.35712327005291,52.9519298421032,3.004542740659803,9.31,0.7095662709874977,0.6724378380735586,85.84870164986032,107.29392003498782,3.0986412255049194,2.544575725026853,3.0242224618922093,3.04,0.4843227481842005,2583609.025488557,2750868.9340433856,
2025/05/14 17:45:00,10.500890604350616,53.366603314309884,2.9998038370252695,9.360000000000001,0.7087522085181367,0.6715736795947436,85.6151409209689,106.84599623141433,3.1202040228342955,2.533119658119658,3.0173388535440635,3.03,0.48729310378371066,2597873.179902505,2733360.034215776,
2025/05/14 18:00:00,10.257829833612448,52.44527773031871,3.0148851180189555,9.25,0.7108664842028095,0.674231779805958,86.22174273419836,108.22378327630935,3.068110272167871,2.536216216216216,3.0427316716736064,3.08,0.4821353880286642,2564842.970209955,2754913.7493641498,
2025/05/14 18:15:00,10.575681653394781,53.62006491776958,2.9747651953143426,9.360000000000001,0.7098391487371886,0.6726409424775242,85.9269923566755,107.39919620754698,3.146466825261794,2.5202991452991452,3.0152556432662623,3.05,0.4899604841965302,2626980.242168278,2734636.310391415,
2025/05/14 18:30:00,10.352480978435779,53.140355105989215,3.008170813343262,9.37,0.7107621436827358,0.6733072885924349,86.19180664349561,107.7445868894522,3.1148497147960295,2.5346851654215583,3.021973632000624,3.05,0.4865130631421503,2600716.928949393,2744909.1723368345,
2025/05/14 18:45:00,10.516105565001908,53.599275148630284,2.980920256830476,9.380000000000003,0.7098520794517336,0.6727327742586432,85.93070227726453,107.4467958570206,3.146679277483752,2.522388059701492,3.012770875681284,3.06,0.4897889828786963,2625432.2809572727,2734901.19474996,
2025/05/14 19:00:00,10.403278603582919,53.218924670069896,2.9959527842169114,9.360000000000001,0.7114566155954178,0.674404449444278,86.47745387582536,108.31328403694026,3.124214790469917,2.52991452991453,3.0221234043943,3.07,0.48728401641552543,2616115.9123508274,2752654.3001323305,
2025/05/14 19:15:00,10.313384580177967,52.48909212388355,3.0298814451641225,9.29,0.7118317006257284,0.675650057528622,86.6670088247886,108.9589266181983,3.066126569020518,2.5629709364908506,3.0325441234991075,3.04,0.47942294898175447,2571741.0761180487,2792501.6694162753,
2025/05/14 19:30:00,10.617700413364673,53.45094903568861,2.9780255624074385,9.340000000000002,0.7116078919687258,0.6751075413611818,86.55390370160708,108.6777213634131,3.1363061882012646,2.5149892933618845,3.0245465749112435,3.06,0.4890623743309966,2632366.942878954,2750109.9783519004,
2025/05/14 19:45:00,10.640731595954662,53.573519262622085,3.0079912294951923,9.41,0.7096227064100586,0.6728829494576651,85.86489340286141,107.52463695677098,3.12833358944973,2.5356004250797026,3.0110093279231704,3.06,0.4871694578574545,2608930.9458342907,2746353.3474550117,
2025/05/14 20:00:00,10.535009888482307,52.92637490829469,3.0466003161613715,9.350000000000001,0.7070025810746574,0.6718024192850264,85.11315946822069,106.9645600765974,3.068994626699419,2.537967914438503,3.0253410679035433,3.04,0.4823037137508032,2545733.0077029206,2732544.8390611843,
2025/05/14 20:15:00,10.760950249766495,53.4123306894935,3.042035710609149,9.380000000000003,0.7029550672544158,0.6688279553245181,83.95189689482783,105.4227905477454,3.0834615015488143,2.550106609808102,3.003578574043923,3.01,0.48244917002081594,2539749.7198626506,2724534.846640116,
2025/05/14 20:30:00,10.765440269946055,52.887937082318956,3.0591037195965556,9.28,0.6995866044255054,0.6675688657476938,82.9854592279528,104.770160033669,3.033568277058574,2.5409482758620694,3.018608922188064,3.05,0.47881021890308606,2484324.0837967345,2704211.9701916534,
2025/05/14 20:45:00,10.879807052457807,53.212961231003476,3.0522846459862594,9.29,0.6955343819025667,0.6647970044583075,81.82284569185859,103.33351791876403,3.043621771061329,2.5489773950484396,3.0000766943526695,3.02,0.47884114155914603,2473546.109425317,2692146.4235329996,
2025/05/14 21:00:00,10.726826416240385,52.80447758964965,3.091614673411847,9.29,0.69290622203358,0.6626967484853701,81.0688065882744,102.44753837509306,3.0049022861402492,2.5543595263724437,3.003704929725213,3.02,0.4754941353578142,2424730.447018518,2674660.411280677,
2025/05/14 21:15:00,11.045951535990582,53.744691467008295,3.083145467940799,9.4,0.6899949740516198,0.659204062616994,80.23354734681006,100.97417118958914,3.048834412045489,2.5202127659574467,2.989687445161033,3.02,0.4827790042084255,2446712.9668404283,2621264.193541908,
2025/05/14 21:30:00,11.077264350010296,53.821684494142914,3.0885168774135545,9.4,0.6867129948431457,0.656558533465432,79.29192248999198,99.85817164451409,3.043532016529542,2.5170212765957447,2.9828171247646496,3.02,0.48254661869086857,2425519.473149506,2600978.235465368,
2025/05/14 21:45:00,11.178289623727096,53.984882911730836,3.0865297755603587,9.39,0.6831545787082323,0.6538119700318362,78.27098577141685,98.69955143403196,3.042251552002361,2.5143769968051117,2.973794372117518,3.04,0.48239396700400833,2407499.6521506496,2583233.6837217803,
2025/05/14 22:00:00,11.236466947667793,54.17661519503952,3.090528838864547,9.4,0.6789380931068622,0.6502388766239633,77.06124390577226,97.19226484249128,3.0415506504231615,2.519148936170213,2.959004973423417,3.01,0.48176800353824994,2384768.7773330943,2565266.841094512,
2025/05/14 22:15:00,11.13456887677188,54.072527002018944,3.1134509997044306,9.41,0.6744297337714413,0.6473372198366116,76.07259310049089,95.96821949309509,3.02236971158156,2.514346439957492,2.9549339802697956,3.0,0.48117539037383006,2352277.3297311463,2536329.5624535065,
2025/05/14 22:30:00,11.32764483542286,54.352849311273815,3.1106143140220803,9.380000000000003,0.6670958371460308,0.6434323112674079,74.60349791321667,94.32095879886948,3.0154815264999835,2.5181236673773983,2.937780805742642,3.02,0.48042006230691,2330391.8731793943,2520346.1705009174,
2025/05/14 22:45:00,11.298764055345487,54.1714769161992,3.1149473834568577,9.350000000000001,0.6664836752624844,0.6431562249946831,74.48087223100681,94.20449357127902,3.0016558384442766,2.525133689839572,2.9397869901357705,3.0,0.4786401195016122,2318225.810026853,2525132.9381715297,
2025/05/14 23:00:00,11.363829084617407,54.52175859526653,3.0954955153224573,9.380000000000003,0.6676915689619031,0.6432647526625597,74.7228323936869,94.25027527355161,3.030209526574904,2.526652452025586,2.932077653349468,2.99,0.4808962070647685,2344608.5129816136,2530889.5228468017,
2025/05/14 23:15:00,11.143154983043416,53.754725770824905,3.1154103641493256,9.31,0.6698293654076146,0.6449603358744812,75.15106674578746,94.96554620224973,2.988370362741003,2.5381310418904404,2.9505402551843676,3.01,0.47617953745969643,2316068.067043195,2547786.6029807683,
2025/05/14 23:30:00,11.338735358096358,54.376245290661245,3.0928632775349865,9.37,0.6712178312838553,0.6448824885701175,75.42919836403601,94.93270681500985,3.0295551918052754,2.5186766275346857,2.9464333942823235,3.0,0.4816671842813652,2353901.967984231,2533086.4854562725,
2025/05/14 23:45:00,11.339303024714297,54.67027062441554,3.085589007785594,9.430000000000001,0.6733528696200423,0.6452347934305906,75.8568802232889,95.08132436617426,3.0561425958564525,2.5121951219512195,2.9440369406222775,3.01,0.484796425907917,2379004.380508043,2528219.0505490056,
2025/05/15 00:00:00,11.094395215134682,53.99566941881858,3.07984571244441,9.380000000000003,0.6811577740262855,0.6523429514126611,77.69808728446839,98.07985532910466,3.045607110154648,2.5063965884861403,2.969535881729229,3.03,0.4831898442322928,2398988.815230156,2565910.269190264,
2025/05/15 00:15:00,11.172703355651038,54.240759539675025,3.0681881078853763,9.4,0.6819146672486022,0.6526950393696277,77.91524572052376,98.22838138090319,3.0636974231930543,2.521276595744681,2.959053536610499,3.0,0.48320668909417025,2418220.8486043937,2586305.999187476,
2025/05/15 00:30:00,10.9017055519883,53.42040529036814,3.0858404963818074,9.32,0.6837183276265493,0.6550264626164133,78.43272963411852,99.21187735986804,3.020246837426573,2.541845493562232,2.973724006557311,3.0,0.47749874950000665,2391386.2270890335,2616765.5839745053,
2025/05/15 00:45:00,11.076789467787648,54.1216084070532,3.0686139914864756,9.42,0.686067198048168,0.6558914800241281,79.10663846594029,99.57677941846205,3.069789822419741,2.5095541401273884,2.973477982818418,2.98,0.48520304224307637,2443229.0994929336,2592248.6011372446,
2025/05/15 01:00:00,10.86101680684169,53.033869294916485,3.093102522174825,9.28,0.6868047240377013,0.6579661598316965,79.31824029525917,100.45196982037338,3.000223863732469,2.5409482758620694,2.9921984928579346,3.0,0.4759402634215675,2391735.9099988393,2633550.0214844192,
2025/05/15 01:15:00,11.083906867528412,53.88115862641337,3.059984219039246,9.350000000000001,0.6860513825897947,0.6564896017453593,79.10210089035641,99.82909323946475,3.055571313676792,2.532620320855615,2.9716626348995034,3.0,0.48131330863181643,2434469.210652765,2623502.731932822,
2025/05/15 01:30:00,10.927100988623295,53.55931448366664,3.0707316734987344,9.33,0.6861129690194289,0.6567053834319114,79.11977050655355,99.92011936324415,3.038363814240263,2.527331189710611,2.9805448883737,3.02,0.4805030660210509,2419107.9025440924,2615423.765643247,
2025/05/15 01:45:00,10.964267096222159,53.826339910721686,3.0506718003006013,9.37,0.6905243450156119,0.6599660276369977,80.3854279123209,101.2956012578147,3.071454621594075,2.514407684098186,2.986015341122111,2.99,0.4846109086788246,2468801.279213758,2625597.6189545738,
2025/05/15 02:00:00,10.893817259356013,53.84978436718899,3.0412972208963316,9.37,0.690855802251521,0.6601811997926796,80.48052552034171,101.38637025490728,3.0809221590116316,2.5176093916755606,2.9822278198487036,3.02,0.48498651047225,2477528.434563238,2630919.699696772,
2025/05/15 02:15:00,10.836459222842507,53.89142983536681,3.039500689182795,9.39,0.6916488127839605,0.6605761968495888,80.70804628803175,101.55299723596185,3.0893232014777436,2.5143769968051117,2.982268358309574,3.04,0.48614377096878914,2487046.5942541133,2628819.827931894,
2025/05/15 02:30:00,10.779525429082014,53.840024085393566,3.0429236940312046,9.4,0.6923401644168568,0.6609903683245028,80.9064003423989,101.72771282256019,3.089134314619329,2.5148936170212766,2.9838894945749685,3.02,0.48624983324522825,2489265.671291584,2630048.5188609166,
2025/05/15 02:45:00,10.901389863639452,54.19587252366415,3.0255489352289833,9.42,0.6924029842872006,0.6607599983617664,80.9244238421383,101.63053272780796,3.113484594585499,2.5116772823779194,2.976553387067569,3.0,0.488410032637647,2510783.8984655645,2629945.674402,
2025/05/15 03:00:00,10.632204360515402,53.341390346469495,3.051495503783307,9.340000000000002,0.6930092000454429,0.6620503299306826,81.09835176498557,102.174850843921,3.060794285431545,2.5331905781584583,2.990544712255574,3.0,0.48205362676601293,2469490.5514708823,2653363.866279539,
2025/05/15 03:15:00,10.745448332711817,53.73897793546786,3.0331925927512757,9.37,0.6932741598653173,0.661886047640159,81.17437075737129,102.1055494108365,3.089154319574836,2.5240128068303096,2.9843146121224944,3.01,0.4852026717870292,2495051.3699270384,2647235.585620056,
2025/05/15 03:30:00,10.695437680788586,53.67253033587099,3.034224734519395,9.37,0.693841772165634,0.6623076797339634,81.33722305382153,102.28341221177311,3.088103492599126,2.522945570971185,2.986824814082781,3.01,0.48529760036288555,2496428.4694501236,2647690.2477728697,
2025/05/15 03:45:00,10.67432476579495,53.633872441272956,3.0341097301250497,9.37,0.6945995398068195,0.6628903563951195,81.55463236732119,102.52921063300995,3.0882205435641312,2.522945570971185,2.989129811811218,3.02,0.48536633093617454,2500174.277571153,2650933.490346777,
2025/05/15 04:00:00,10.664216431742204,53.65889333878323,3.025840397635038,9.37,0.6960697797896391,0.6640502496124698,81.97645542754894,103.01850416513125,3.096660355028469,2.52187833511206,2.991073026422051,3.02,0.4861281515336143,2514797.120695946,2658318.4718949827,
2025/05/15 04:15:00,10.577436739873065,53.587400470333534,3.0313322376594805,9.37,0.6945838897208677,0.662714934503218,81.55014223834567,102.45521003035209,3.091050160583738,2.52187833511206,2.9886170997266213,3.0,0.48577031180604974,2501125.330537609,2647656.449144753,
2025/05/15 04:30:00,10.668996652211092,53.77285916628631,3.0201502828754303,9.37,0.694441922596083,0.6625270657784386,81.50941078788541,102.37595881089058,3.102494618605202,2.522945570971185,2.984059963434584,3.03,0.4864466980573106,2511306.993469489,2651246.2800931153,
2025/05/15 04:45:00,10.563833663328069,53.63368353664009,3.023739103573068,9.37,0.6951439476907858,0.6630600874600462,81.71082713981674,102.60081059671747,3.098812324425653,2.5240128068303096,2.986896160639873,3.01,0.48616976011386376,2510394.055822476,2653222.1576469243,
2025/05/15 05:00:00,10.527836957535897,53.62601846970932,3.020030870158321,9.37,0.6956555947034009,0.6633975916716962,81.85762256854609,102.74318458886205,3.1026172919579427,2.5250800426894346,2.986750396198135,3.02,0.4863928727281447,2515756.98178044,2656516.550250836,
2025/05/15 05:15:00,10.48421402986429,53.57108739172111,3.0206875562564415,9.37,0.6961337393347072,0.6637389739929912,81.9948059086571,102.88719453676207,3.1019427946438474,2.5261472785485597,2.9880167347432756,3.01,0.4863008295791629,2517058.3677385096,2658870.223452117,
2025/05/15 05:30:00,10.533665409240996,53.72214202444212,3.0093191513709567,9.37,0.6960795923870942,0.6636260340984486,81.97927073656804,102.83955156490259,3.1136611069421813,2.5272145144076843,2.9835266152306312,3.01,0.48699779453773684,2527343.611145989,2662297.162371207,
2025/05/15 05:45:00,10.480729300440544,53.66987837742778,3.009017660070706,9.37,0.6965267955675067,0.6639394842106511,82.10757673852257,102.9717784891041,3.113973083089124,2.529348986125934,2.9838931837611162,3.01,0.4868672477372816,2529190.173668225,2665634.8744791932,
2025/05/15 06:00:00,10.512233550747567,53.95756719823328,2.986646445602972,9.380000000000003,0.6965307133439389,0.6637677845139978,82.10870077844537,102.8993480707052,3.140646263574154,2.526652452025586,2.975481956628565,3.0,0.48900207183969685,2551551.802813491,2666323.4368847418,
2025/05/15 06:15:00,10.268992454152226,53.30315705853616,3.0119207928588354,9.33,0.696069741711583,0.6638356130448666,81.9764445026624,102.9279611024489,3.0976910223273872,2.5316184351554125,2.988449529736787,3.0,0.4852662114555409,2511943.9833344254,2664480.6760292007,
2025/05/15 06:30:00,10.293637551799804,53.12939899535985,2.9918980763810312,9.29,0.7022098041374966,0.668576467127831,83.73807522467402,105.29243534974161,3.105052298852736,2.532831001076427,3.0035972814710807,3.01,0.4850947216906941,2551991.35992274,2708819.0464002127,
2025/05/15 06:45:00,10.362914106669791,53.70998877994032,2.9612750546743887,9.33,0.7009836572419583,0.667202782286916,83.38628433216525,104.58040607049108,3.150669839085885,2.542336548767417,2.9799245099150116,2.94,0.4877319568401897,2583400.0704845735,2713361.8788888818,
2025/05/15 07:00:00,10.01166433758766,52.19524417645573,3.007060556444765,9.17,0.7024147117410912,0.669553782710344,83.79686477836883,105.79901246925441,3.0494896354337646,2.5659760087241,3.0143814562434206,3.05,0.47706404125943913,2506860.494205081,2747906.7433067244,
2025/05/15 07:15:00,10.174748376530374,53.06489236708768,2.9736525211256266,9.24,0.6996564791755854,0.6668800791466089,83.00550682647706,104.41313765668613,3.107289750351313,2.5432900432900434,2.993920405371127,3.05,0.4840695273392811,2541425.475339828,2708699.4174807025,
2025/05/15 07:30:00,10.248414390110383,53.60570990664792,2.943615925107802,9.28,0.6996971366564378,0.6664013882311799,83.01717176770858,104.16501528003006,3.152585200007078,2.5409482758620694,2.9785699052602426,3.05,0.4877846700256818,2578968.472239846,2708135.921803664,
2025/05/15 07:45:00,10.081559555374895,53.69962817407105,2.93284224700157,9.32,0.701855255218286,0.6674048958020276,83.63635243666344,104.68516863043173,3.177804741979705,2.5257510729613735,2.980483100450208,3.09,0.4913766119739617,2607099.4466842846,2698605.7561153066,
2025/05/15 08:00:00,9.92677760111144,53.82504592654482,2.9192959078654708,9.360000000000001,0.7041442109885673,0.6684864980373632,84.29307129822058,105.24580119850279,3.206252567539082,2.518162393162393,2.978725727352374,3.07,0.4944044647783019,2638672.036443714,2698399.580874573,
2025/05/15 08:15:00,10.022826394681204,53.737083770357,2.918899513962484,9.33,0.7050920397077142,0.6693054956508083,84.5650105840214,105.67031653348253,3.1964101386053807,2.5284030010718115,2.9820429356624816,3.07,0.49248708527958335,2638209.7654475644,2718701.805035266,
2025/05/15 08:30:00,9.802640922641217,53.572280502755575,2.925909538415605,9.360000000000001,0.7071147200485864,0.6702716095518776,85.14533299479027,106.17108742660368,3.199005258743744,2.5405982905982905,2.9807669614877166,3.07,0.4918776979206212,2646272.3380756816,2733667.3283548434,
2025/05/15 08:45:00,9.695076509079172,52.87450518519262,2.9483301464448486,9.260000000000002,0.7049123457110988,0.6695348672937729,84.51345500640011,105.78920794201942,3.140760884993114,2.5658747300215983,2.9880707094285777,3.06,0.48483554732045053,2588995.3179984824,2750950.01461405,
2025/05/15 09:00:00,9.997306432340054,53.11931203000768,2.934428031371973,9.210000000000003,0.7017468072393773,0.667677496511019,83.60523788470486,104.82646718783754,3.13860142471919,2.565689467969598,2.9829859409222688,3.11,0.4843148270406328,2577553.35205348,2744508.2660130467,
2025/05/15 09:15:00,9.903712804508643,53.10828197739073,2.9300395552607204,9.23,0.704160496405739,0.6690244389849989,84.2977437085703,105.52463495556569,3.1501281214542165,2.5687973997833153,2.9838832766066554,3.05,0.48502823399809375,2597473.157766497,2757829.844608218,
2025/05/15 09:30:00,9.887609502629232,53.374216028310684,2.9384897308758906,9.32,0.7062470461574935,0.6695298803211441,84.89639074026616,105.78662301830208,3.1716973185480355,2.546137339055794,2.988688114523426,3.04,0.48960286554655974,2621967.1920183483,2733326.6114428723,
2025/05/15 09:45:00,9.985914310718783,53.24817400430305,2.943363507931823,9.29,0.706894205746817,0.670109420975525,85.0820657604078,106.0870193698838,3.156253033295126,2.56189451022605,2.9911811678669586,3.04,0.4868453510078624,2615069.297003535,2756388.5829779515,
2025/05/15 10:00:00,9.822747376343898,52.91171350027133,2.945063355879284,9.260000000000002,0.7084918838023043,0.6713758934616121,85.54045177527304,106.74347670610534,3.144244751649941,2.5475161987041037,3.0061127762677673,3.05,0.48718483210261837,2612049.4208914367,2749466.884158977,
2025/05/15 10:15:00,10.026648707215259,53.613053709026815,2.922293978650184,9.33,0.7089851671028442,0.6709291527084589,85.68197851500074,106.51191522488965,3.1926972673398026,2.5316184351554125,2.995853705938576,3.05,0.49264482361714657,2655308.4230323085,2734595.8157582968,
2025/05/15 10:30:00,9.80464243935927,53.176088299190894,2.9351670258754923,9.31,0.7103391773474279,0.671917060815872,86.07045437718809,107.02398282347417,3.1718808224288506,2.5295381310418903,3.0079314752093063,3.07,0.49141080835077244,2642328.4922504537,2734697.0988601544,
2025/05/15 10:45:00,9.844826062787376,53.637887535138645,2.9201034751538337,9.37,0.7103625503315277,0.6712657789239882,86.07716026452276,106.68640045940866,3.208790400657422,2.5176093916755606,2.998672444459666,3.04,0.4956459308362964,2671389.0917125093,2718323.454106463,
2025/05/15 11:00:00,9.856246188049852,53.61638283460218,2.917236599856645,9.350000000000001,0.7094189620257592,0.6706606863027385,85.80643758565293,106.37275962261471,3.2050879933631253,2.5294117647058822,2.9937697322519257,3.05,0.494168290773119,2664533.27080066,2727421.9002444847,
2025/05/15 11:15:00,9.710389570366317,53.15381585387456,2.9297052187976944,9.300000000000002,0.7092058337075301,0.6708413898290858,85.74528944625558,106.46642463062979,3.174380801293237,2.540860215053763,3.0007503842577004,3.07,0.4907076732827578,2637765.53594368,2737666.069389573,
2025/05/15 11:30:00,9.961395449400754,53.854807613194794,2.9177529680235015,9.380000000000003,0.7091294455908361,0.669901753140599,85.7233731131897,105.97937781017794,3.2148026590318417,2.538379530916844,2.986479428924901,3.05,0.49443946893682345,2671315.2352662706,2731399.157681182,
2025/05/15 11:45:00,9.703433902787765,52.746610861699935,2.9410945481483695,9.25,0.7111907734890984,0.6724841709528931,86.34310650702879,107.31793599969852,3.1450876021049856,2.5643243243243243,3.0094027731645285,3.05,0.4861781361681152,2626008.37031138,2775321.2555098315,
2025/05/15 12:00:00,9.855400446052727,53.269228756103644,2.9362509941316883,9.32,0.7105316661333083,0.6711872695292845,86.12568087739949,106.64570627246265,3.1741155707147315,2.536480686695279,3.0072114502506704,3.02,0.49157216168744255,2645475.869208415,2736187.4457506076,
2025/05/15 12:15:00,9.829549649034163,53.18410023831916,2.935661434424577,9.31,0.7113717895470618,0.671881178890688,86.43458573668883,107.00538395671047,3.171346631061653,2.540279269602578,3.0098182231200923,3.05,0.49105735189401756,2649566.413390202,2746068.9501183047,
2025/05/15 12:30:00,9.984629981839475,53.4466250335243,2.9271146470159235,9.32,0.7112697776613011,0.6715243670835547,86.3830324721275,106.82043581846413,3.184022877102326,2.5439914163090127,3.0041446434935586,3.07,0.4916727152661834,2660941.522550899,2751076.350172239,
2025/05/15 12:45:00,10.009428650392977,53.326470783346565,2.944728162581366,9.33,0.711890568127759,0.6720468709479669,86.69675841606197,107.09126799109517,3.168373949947647,2.5391211146838155,3.0139659053850028,3.05,0.4914736726371904,2654819.334737687,2746933.5617953786,
2025/05/15 13:00:00,9.91953521338354,53.249641543531595,2.9487809067491417,9.340000000000002,0.7123483365828222,0.6723981613044876,86.92809869661141,107.27335416684616,3.1674106335342507,2.5353319057815846,3.01723097020395,3.05,0.4920666019500391,2657564.386029232,2743258.135754235,
2025/05/15 13:15:00,9.975469498832126,53.37097646639478,2.9453383136834765,9.350000000000001,0.7125913910410012,0.6724636055925903,87.05092997936518,107.30727624846241,3.1745079865907746,2.5315508021390376,3.0173767654505825,3.05,0.4931305399825915,2666843.508067742,2741143.4078549403,
2025/05/15 13:30:00,9.962161214707635,52.92790804300023,2.957143677640945,9.28,0.7124153403832693,0.6727654652198415,86.96196009054708,107.46374073466946,3.138163380483122,2.5506465517241383,3.0244586582114827,3.05,0.4882533786487071,2636671.1997251213,2763539.6641963692,
2025/05/15 13:45:00,10.075822958114088,53.30134732381089,2.9514395839689618,9.33,0.7127810731261485,0.6726071289263819,87.14678871822466,107.38166945196548,3.1611692310006365,2.5359056806002145,3.0227452042495067,3.05,0.49185985167222696,2660053.889132097,2748100.242758188,
2025/05/15 14:00:00,10.143153904394694,53.48380229374476,2.956231145779718,9.37,0.713270199198156,0.6727159881182444,87.3939760494344,107.4380950086936,3.169576240131461,2.5250800426894346,3.025217069805324,3.05,0.4940517893530486,2672091.962341393,2736434.0665602456,
2025/05/15 14:15:00,10.07337790486622,52.928002504091694,2.978603968502696,9.31,0.7135003334023882,0.6734130937516025,87.51027788451796,107.79942943338048,3.12562532597444,2.5413533834586466,3.0372645369629647,3.05,0.48912647898255535,2638549.0360938488,2755861.5089708203,
2025/05/15 14:30:00,10.153532928539562,53.246806053884654,2.970477493902341,9.350000000000001,0.7137537432557645,0.6734539487852371,87.63834242440842,107.82060603756372,3.1476420943074808,2.5304812834224597,3.0332943965500823,3.05,0.4919975807259968,2659893.195012281,2746420.370772564,
2025/05/15 14:45:00,10.181289079443445,53.26537177316766,2.974318126932535,9.360000000000001,0.7141108350604886,0.6738707949502326,87.81880422201175,108.03667209987819,3.146939769234816,2.5277777777777777,3.035432532691353,3.05,0.4923179958137565,2663357.8386503053,2746474.5487439823,
2025/05/15 15:00:00,10.214935237763655,53.26491645979809,2.9767253979749886,9.360000000000001,0.7141627495248126,0.67404086840071,87.84503998947133,108.12482716481371,3.14439484621841,2.5288461538461537,3.035852930190425,3.06,0.49196849705487566,2662245.144795111,2749168.7175403787,
2025/05/15 15:15:00,10.309809260570091,53.236610124555625,2.990484630392806,9.37,0.7147249147789321,0.6747040795034048,88.12913878692765,108.46859285937045,3.1332714118544835,2.5261472785485597,3.0427103030833313,3.06,0.49163781804177925,2659962.842283789,2750448.5310287215,
2025/05/15 15:30:00,10.275763760525479,53.39496748185587,2.974773552522198,9.380000000000003,0.7149705159348374,0.6750178312703744,88.25325708228996,108.63122146082297,3.153181186529998,2.5202558635394454,3.037980465624691,3.06,0.49356757103410137,2679197.010946629,2749030.3852198003,
2025/05/15 15:45:00,10.2734436687457,53.39124355316699,2.9826881958419,9.39,0.7140476007510214,0.6738829558859061,87.7868477978997,108.04297554153824,3.148166815790666,2.534611288604899,3.030239470502775,3.06,0.49175036601791305,2663615.1600817386,2752985.099214684,
2025/05/15 16:00:00,10.252138256472847,52.70624049596978,3.0307851418926455,9.340000000000002,0.7132715377693689,0.6735140466087021,87.39465251683869,107.85175685808547,3.0817097097709203,2.558886509635974,3.0431695198949393,3.03,0.48430404034492075,2598578.8341621417,2767015.1268368973,
2025/05/15 16:15:00,10.482461313653062,52.919019722908615,3.01330504030791,9.300000000000002,0.7116328185471074,0.6720328707779829,86.56650072871311,107.08401120945679,3.086312164084688,2.5559139784946234,3.0381586740841944,3.03,0.4840560915078898,2589166.1705657686,2759730.818831104,
2025/05/15 16:30:00,10.582997924143001,52.96038421877074,3.033972623724182,9.33,0.7110682344113295,0.6711642815911096,86.28117951221914,106.6337908137186,3.0751760668649295,2.5391211146838155,3.0463427555359206,3.02,0.4850969981164929,2572975.9838789995,2731068.3492527343,
2025/05/15 16:45:00,10.739910068679933,53.29156652722355,3.024365413601557,9.340000000000002,0.7088529194806442,0.6696588232040318,85.64403566393588,105.85345866009797,3.088251161051828,2.538543897216274,3.0354674686021355,3.02,0.48610694227462886,2575120.67834528,2722315.861638243,
2025/05/15 17:00:00,10.708831356831126,52.7233222929591,3.0532215510009597,9.270000000000001,0.7069407405557173,0.6690716854572065,85.09541695186483,105.54912446767966,3.036137353662052,2.5544768069039914,3.044849776871239,3.02,0.48026750624511927,2522913.6349584074,2730228.8370012944,
2025/05/15 17:15:00,10.796824194756255,52.96724269313586,3.041608516918739,9.270000000000001,0.7048163995944242,0.6677224899218139,84.48592733403213,104.84978885879406,3.047729498532195,2.551240560949299,3.0358362891696706,3.03,0.48134916588630106,2523761.0232164543,2719337.338800006,
2025/05/15 17:30:00,10.783162628081357,52.938496994955074,3.048482474750205,9.270000000000001,0.703247261034094,0.6667259881987231,84.03572951791402,104.33326688626605,3.0408572385706734,2.5490830636461705,3.034708446475189,3.02,0.4810819657770505,2509741.0326792235,2707126.8011117475,
2025/05/15 17:45:00,10.793627554783143,52.984182525108906,3.0495679301583873,9.270000000000001,0.7016467840194802,0.6657345198658339,83.5765404603383,103.81935389730775,3.0397748836237724,2.5458468176914777,3.0317138604140568,3.05,0.4812903814642064,2500926.9471285944,2695368.352852564,
2025/05/15 18:00:00,10.997874926697023,53.65152550786331,3.043788498058119,9.340000000000002,0.6979363745332167,0.6621391238403237,82.51199569045443,102.2123079865546,3.068544350554826,2.5342612419700212,3.0132051104239252,3.01,0.48501586896032944,2506547.2051471644,2661422.2687592255,
2025/05/15 18:15:00,10.72917782798595,53.12352477340096,3.0908129533936557,9.4,0.7024649771505577,0.6652970398831914,83.81128630756872,103.59259259991455,3.0412710641965486,2.529787234042553,3.0358398228763583,3.0,0.48425751972233844,2499370.592537655,2661872.1156204627,
2025/05/15 18:30:00,10.984909320227473,53.07328650126209,3.0882701970171045,9.31,0.6979050845706705,0.6626945233302537,82.50301836164257,102.44659970764022,3.0146325956169036,2.542427497314715,3.0303094185724544,3.0,0.48006602081439215,2461093.13086729,2665479.099119431,
2025/05/15 18:45:00,11.089344146184942,53.344946887983895,3.095024936396086,9.350000000000001,0.695876941526938,0.6606545052864371,81.92112865977487,101.58603114898582,3.0209772755134385,2.522994652406417,3.028661847575843,3.02,0.48270482938408804,2455963.7221183106,2631956.623016876,
2025/05/15 19:00:00,11.31026215687507,53.90261498439315,3.0721044555491526,9.360000000000001,0.6922131150380441,0.6575918131398661,80.86994890698982,100.29405406369523,3.046771402285167,2.5128205128205128,3.0120702195142797,3.04,0.48539700579940825,2461893.8594900784,2610024.240695862,
2025/05/15 19:15:00,11.1847327223133,54.05624994637003,3.0746581176906775,9.430000000000001,0.6937070082345148,0.6581809158375974,81.2985582545422,100.54256326733996,3.067007660377769,2.511134676564157,3.007039738663278,3.02,0.48766693580746434,2481957.525534111,2607494.605200486,
2025/05/15 19:30:00,10.998424375863465,53.88431109466984,3.076087638780791,9.440000000000001,0.695266293158374,0.659518070771641,81.74592898723442,101.10663352042694,3.0688332416112662,2.503177966101695,3.013146185231089,3.04,0.4886730880055707,2488519.4147727485,2603881.7750066654,
2025/05/15 19:45:00,11.043699335787608,53.721811381861585,3.0630840834196222,9.37,0.6949825628847467,0.6601301501893022,81.66452460856073,101.36483530635842,3.059008419233254,2.5165421558164356,3.0124044990186256,3.06,0.4858719899378213,2482503.125221522,2626873.7819330073,
2025/05/15 20:00:00,11.040876377398035,54.08498079026543,3.05031997439056,9.430000000000001,0.6960729807648556,0.6605114181761298,81.97737381174285,101.52567076704844,3.0914789527561197,2.518557794273595,3.00074971002682,3.05,0.4884267213669173,2512968.0312880445,2632057.6631604903,
2025/05/15 20:15:00,10.965150867087289,53.710369988784294,3.0601136074053072,9.39,0.6969932233611784,0.6618152812104476,82.24139842858162,102.07569704526328,3.0685135274967292,2.5282215122470713,3.0087507374956215,3.04,0.4854979012317942,2498949.047484447,2648239.109548097,
2025/05/15 20:30:00,10.91378321751813,53.22438063876564,3.065175138333999,9.29,0.6945355314453058,0.6609702911183417,81.53626788040347,101.71924338160684,3.0308219206845557,2.5349838536060285,3.0151659966770508,3.06,0.4810878225668555,2457924.8632532894,2651173.201501235,
2025/05/15 20:45:00,11.040214531222091,53.802457291178996,3.0575207785477283,9.37,0.69373664526405,0.6594608627286702,81.30706134426872,101.08250067354926,3.0645744309383223,2.514407684098186,3.0065101848728415,3.07,0.48619809956296683,2480757.9062014143,2621602.4453328988,
2025/05/15 21:00:00,11.040214531222091,53.80245729117905,3.0575207785477247,9.37,0.6937366452640473,0.6594608627286613,81.30706134426858,101.08250067354909,3.0645744309383254,2.514407684098186,3.0065101848728304,3.07,0.4861980995629661,2480757.9062014194,2621602.4453329123,
2025/05/15 21:15:00,11.040214531222091,53.80245729117905,3.057520778547731,9.37,0.6937366452640468,0.6594608627286591,81.30706134426849,101.082500673549,3.064574430938319,2.514407684098186,3.0065101848728255,3.07,0.48619809956296384,2480757.906201412,2621602.4453329276,
2025/05/15 21:30:00,11.040214531222034,53.80245729117905,3.0575207785477323,9.37,0.6937366452640465,0.6594608627286598,81.30706134426852,101.08250067354902,3.064574430938318,2.514407684098186,3.0065101848728233,3.07,0.4861980995629665,2480757.9062014273,2621602.445332916,
2025/05/15 21:45:00,11.04021453122192,53.80245729117905,3.057520778547729,9.37,0.6937366452640441,0.6594608627286539,81.30706134426839,101.08250067354886,3.064574430938321,2.514407684098186,3.006510184872817,3.07,0.4861980995629638,2480757.9062014185,2621602.4453329355,
2025/05/15 22:00:00,11.04021453122192,53.80245729117905,3.057520778547729,9.37,0.6937366452640454,0.6594608627286621,81.30706134426853,101.08250067354908,3.064574430938321,2.514407684098186,3.0065101848728277,3.07,0.4861980995629654,2480757.906201418,2621602.445332918,
2025/05/15 22:15:00,11.040214531222091,53.802457291178996,3.0575207785477305,9.37,0.6937366452640468,0.6594608627286599,81.30706134426848,101.08250067354899,3.0645744309383196,2.514407684098186,3.006510184872823,3.07,0.4861980995629633,2480757.9062014115,2621602.445332933,
2025/05/15 22:30:00,11.040214531221977,53.80245729117905,3.0575207785477327,9.37,0.693736645264046,0.6594608627286539,81.3070613442684,101.08250067354888,3.0645744309383174,2.514407684098186,3.006510184872816,3.07,0.48619809956296367,2480757.906201419,2621602.445332936,
2025/05/15 22:45:00,11.040214531222148,53.80245729117922,3.057520778547729,9.37,0.6937366452640487,0.6594608627286651,81.30706134426848,101.08250067354898,3.064574430938321,2.514407684098186,3.006510184872829,3.07,0.48619809956296434,2480757.9062014115,2621602.445332921,
2025/05/15 23:00:00,11.04021453122192,53.802457291178996,3.0575207785477247,9.37,0.6937366452640454,0.6594608627286643,81.30706134426858,101.0825006735491,3.0645744309383254,2.514407684098186,3.0065101848728264,3.07,0.48619809956296545,2480757.9062014194,2621602.4453329183,
2025/05/15 23:15:00,11.040214531222034,53.802457291178996,3.0575207785477323,9.37,0.6937366452640473,0.6594608627286629,81.30706134426853,101.08250067354908,3.064574430938318,2.514407684098186,3.006510184872824,3.07,0.48619809956296484,2480757.906201418,2621602.4453329234,
2025/05/15 23:30:00,11.04021453122192,53.80245729117905,3.0575207785477283,9.37,0.6937366452640416,0.6594608627286613,81.30706134426858,101.08250067354909,3.0645744309383223,2.514407684098186,3.0065101848728304,3.07,0.4861980995629661,2480757.9062014194,2621602.4453329123,
2025/05/15 23:45:00,11.04021453122192,53.80245729117905,3.057520778547729,9.37,0.6937366452640454,0.6594608627286636,81.30706134426856,101.08250067354909,3.064574430938321,2.514407684098186,3.0065101848728304,3.07,0.486198099562966,2480757.906201419,2621602.4453329123,
2025/05/16 00:00:00,10.425416757709513,52.99860905950783,3.0146369814198373,9.37,0.7152710747315226,0.6786223282537451,88.40514906080512,110.49955931584519,3.108168597993814,2.529348986125934,3.0425043677138848,3.07,0.48726777421742923,2645868.8957012384,2784141.122816005,
2025/05/16 00:15:00,10.68501533467446,55.159024024475,2.9231341338706263,9.610000000000001,0.7159614399855416,0.6772193603023299,88.75403568629238,109.7723515680972,3.287567234307875,2.5691987513007284,2.960916510399382,3.01,0.49726478212240294,2801164.81912463,2831980.579125425,
2025/05/16 00:30:00,10.049689456948045,54.71019020523141,2.909567740966159,9.64,0.7222185510553678,0.6845623534612587,91.9161623340998,113.57848378329204,3.3132069290811272,2.641078838174274,2.944558440244928,2.99,0.49354270379377746,2886506.8891315116,2962038.4686327344,
2025/05/16 00:45:00,10.117640977212716,55.08054797317715,2.8973738179972623,9.690000000000001,0.7230001063446538,0.6851425528718118,92.31113323670775,113.87922159141986,3.344407939289647,2.648090815273478,2.93328955209445,2.92,0.49527913350446295,2921151.518464264,2976838.76793237,
2025/05/16 01:00:00,9.680546891022288,54.55445064064253,2.889691511824117,9.690000000000001,0.7306155384136088,0.6948562197557518,97.37983063793013,120.2128932486095,3.3532991187295256,2.646026831785346,2.955160165580429,2.96,0.49729276233778585,3050040.077098579,3083248.6173924967,
2025/05/16 01:15:00,9.48596899068275,54.462150834066506,2.8783028462379265,9.690000000000001,0.7319073268479483,0.7000276386736791,100.1161372710886,123.68840153342671,3.366567216047218,2.6470588235294117,2.9586461229853533,2.94,0.49929738519474287,3138940.3878901466,3147774.6660367907,
2025/05/16 01:30:00,9.452025027298248,54.52259100245169,2.8719619979785342,9.7,0.7323623945387044,0.7018400171280592,101.0800758756636,124.90643016994278,3.377482016415072,2.6453608247422684,2.9581922891798773,2.96,0.5005760028943316,3176062.0335339513,3168752.7701521087,
2025/05/16 01:45:00,9.463137850856185,54.33478179094237,2.864154097018578,9.64,0.7323183473944485,0.7022832617173322,100.9867738381153,125.2043175131706,3.365740694620689,2.662863070539419,2.9566580499761974,2.95,0.49750038255013945,3166032.6671959697,3197847.197513256,
2025/05/16 02:00:00,9.332606806689114,54.193044148403715,2.8670688970976803,9.64,0.7324726953184526,0.7030345707145615,101.31371843447921,125.70924288969852,3.3623189208178865,2.663900414937759,2.95756791428158,2.95,0.4972819585112741,3170177.4876456526,3204832.571308216,
2025/05/16 02:15:00,9.451007068744275,54.272165223931154,2.8688900354801534,9.64,0.7322927799336231,0.7024540183580635,100.93261604354811,125.31907636929719,3.360184559456841,2.6649377593360994,2.956494525213891,2.96,0.4967309760924083,3159134.810733572,3200715.818243247,
2025/05/16 02:30:00,9.38402602228689,54.24584586185415,2.865230790889597,9.64,0.7324260841842579,0.7030926230781938,101.21498527332535,125.75338334299953,3.364475919584465,2.6649377593360994,2.955435306629448,2.96,0.49701811475269236,3170174.672791001,3208213.9184747827,
2025/05/16 02:45:00,9.41825987416098,54.24201862438639,2.8676283066819948,9.64,0.7325437175148468,0.7035215575516229,101.46415987052508,126.1631931729381,3.361663008255772,2.6659751037344397,2.9560991984214335,2.95,0.4966919819361481,3175474.7017986868,3217772.6572998296,
2025/05/16 03:00:00,9.26363533429543,54.11832431499357,2.867170670695639,9.64,0.7325785907353874,0.7037052134725786,101.53802941614988,126.33866053776413,3.3621995713499415,2.66701244813278,2.9548329480355253,2.95,0.4965629043031979,3175413.368825221,3219372.349775973,
2025/05/16 03:15:00,9.290288491789624,54.16428188200814,2.8648611643817343,9.64,0.732380138313737,0.7032450531665447,101.1176612944715,125.8990171226387,3.3649100067578352,2.66804979253112,2.9521209265022335,2.95,0.496352510715166,3166082.9798019277,3212615.4481361113,
2025/05/16 03:30:00,9.370560188604827,54.16657155955534,2.8668663908986964,9.630000000000003,0.732158264029493,0.7026776268483574,100.64768025145443,125.46935488528823,3.3590682951154966,2.6718587746625126,2.9511170294913076,2.95,0.4951963584137382,3148918.4135533306,3210010.4437594656,
2025/05/16 03:45:00,9.344134204701561,54.2325599789155,2.861287539059715,9.64,0.732213575163022,0.7031169159234644,100.76484202311478,125.77659305777581,3.369112634925159,2.672199170124481,2.946730111243563,2.95,0.49561443924965,3160540.443918364,3216474.0125275725,
2025/05/16 04:00:00,9.3895554146643,54.17461037087719,2.8628114112288006,9.62,0.7318557743415035,0.7019129545463453,100.00693714080187,124.95544855454101,3.3603331194878883,2.6819126819126824,2.944208858124219,2.96,0.49361878061878356,3132186.270314157,3213168.471634186,
2025/05/16 04:15:00,9.471549947686697,54.40017036528599,2.8709242833000275,9.67,0.7319294304999399,0.7012870997872367,100.16295791754742,124.5348360621306,3.368253233374958,2.6494312306101344,2.9542065033994067,2.96,0.4980266541993593,3142682.9164711297,3167587.608152475,
2025/05/16 04:30:00,9.976084309162786,55.62745124140747,2.8417721178043327,9.79,0.73034080996971,0.695408826605739,96.7978922621063,120.58427868764646,3.445033448904463,2.670071501532176,2.9062780841302396,2.92,0.49869382622476044,3112931.7499569934,3129238.4680356407,
2025/05/16 04:45:00,9.32697984005523,54.27209974552312,2.8853570300559928,9.7,0.7310963034593647,0.6989741062116922,98.3982021829567,122.98036359296346,3.3618023346704384,2.6474226804123715,2.945429140500085,2.98,0.49615999635686453,3080968.4976012083,3128658.4780189963,
2025/05/16 05:00:00,9.557087804699847,54.707066845732015,2.861579355750791,9.7,0.7309623185415391,0.6977688341512471,98.11439114263882,122.17034740629622,3.3897365035522546,2.639175257731959,2.9418211142595596,2.97,0.4988977533523451,3101468.0780407675,3115172.6207806687,
2025/05/16 05:15:00,9.31906379888602,54.62939458753743,2.8607866344093904,9.73,0.7316259879182725,0.7004212109679498,99.52019635773037,123.95290607098494,3.4011624225896733,2.63617677286742,2.9414873314990126,2.93,0.5006770938895309,3147575.319168922,3139062.0316969855,
2025/05/16 05:30:00,9.106759478151957,54.10040731852263,2.8724311110671366,9.67,0.7318332785567064,0.7008154301033848,99.95928586642442,124.21784532517236,3.366486305883068,2.6452947259565667,2.954855928597253,2.95,0.49835337903579036,3128752.1000215025,3149427.664857355,
2025/05/16 05:45:00,9.028561587912122,54.03844999862616,2.842015591818582,9.600000000000001,0.7328191970219287,0.7033254891290747,102.04768917183334,125.97586673527093,3.3778843534975262,2.64375,2.9667553161469757,2.97,0.5010498602340374,3202873.716020284,3189451.6196743334,
2025/05/16 06:00:00,9.122430688652287,54.27501304612076,2.827680752620923,9.610000000000001,0.732400854908031,0.7029242653674115,101.16154383195897,125.6351109823956,3.398544899770837,2.675338189386056,2.942334681981476,2.95,0.49798258192710987,3196836.649382382,3222738.583572866,
2025/05/16 06:15:00,8.93146076219216,53.70603737637805,2.8432836178116987,9.54,0.7323405986943344,0.7015857698917752,101.0339072369496,124.73556055172934,3.355275548396524,2.6457023060796647,2.973074471235921,2.98,0.4988657751384624,3153993.5884625018,3168335.474073602,
2025/05/16 06:30:00,9.155145635105782,53.336071816990966,2.851520617574564,9.42,0.7307825833564339,0.6955731442321186,97.73367045637671,120.69471013420981,3.303500575076476,2.6358811040339702,2.9893867734460122,3.04,0.49443295285532024,3021141.3866992006,3089174.2167659258,
2025/05/16 06:45:00,9.131132831331797,53.133702873017796,2.861979042773729,9.380000000000003,0.7300897010261562,0.6906230813766358,96.26598545008645,117.36796659677074,3.2774523711778256,2.569296375266524,3.0291996815870488,3.04,0.500357117036388,2957003.2820548657,2952782.3118209196,
2025/05/16 07:00:00,9.423987059653768,53.08076077901944,2.893021853807077,9.350000000000001,0.7251527882547157,0.6856402735501239,93.39902391917143,114.13720776503821,3.2319147495190377,2.5572192513368983,3.0344506415794403,3.07,0.4976237938662405,2854488.238499555,2881749.2036892152,
2025/05/16 07:15:00,9.538960588094824,53.097274292254156,2.892521074462687,9.32,0.7235273939038338,0.6837908696875038,92.57760605831622,113.17859654640796,3.222102712503583,2.5429184549356223,3.039778324513704,3.09,0.4979525046894633,2830386.503125774,2853662.6310198205,
2025/05/16 07:30:00,9.516416300308947,53.28325828502068,2.873388139365485,9.32,0.7230641342206687,0.6831894342341374,92.34349070179088,112.86685134866087,3.243557621859637,2.5354077253218885,3.0337485739909247,3.08,0.4999576499252723,2843559.329013994,2844041.069617801,
2025/05/16 07:45:00,9.401112424282758,53.60886425674903,2.8491531884935406,9.39,0.7280549913367212,0.687518716205975,94.8656965737759,115.2816442467634,3.295716087826384,2.538871139510117,3.030217599849998,3.06,0.5045702396693144,2942121.557912852,2888823.9212360214,
2025/05/16 08:00:00,9.212551047326372,52.997584659644644,2.8710234449040106,9.340000000000002,0.7281806796097058,0.6881851569110846,94.92921506225082,115.72953296525645,3.2531953079582996,2.531049250535332,3.048505142304938,3.09,0.5020936495665546,2905375.313416279,2881145.4201648366,
2025/05/16 08:15:00,9.363266036153505,53.35088587629491,2.8582391178901307,9.350000000000001,0.7262651796889373,0.6864568723128796,93.96118792069225,114.56802051869674,3.271244851935936,2.5368983957219253,3.0338490379520016,3.09,0.5024807998430574,2901176.001996543,2872529.188137455,
2025/05/16 08:30:00,9.139155400343611,53.110353452049935,2.8617836484793924,9.340000000000002,0.7263917387283759,0.6856355272961908,94.02514646428658,114.13474761429707,3.263698849129565,2.518201284796574,3.047214657020354,3.09,0.5046114120833678,2892918.4580690637,2840044.3501345664,
2025/05/16 08:45:00,9.007392307150667,53.095578000124306,2.8389533508435703,9.340000000000002,0.7304713328631783,0.6914063316616818,97.07436993423637,117.89435846289811,3.2899448654993577,2.5224839400428265,3.050823702323242,3.12,0.5065950945596299,2991615.938171009,2913723.39554588,
2025/05/16 09:00:00,9.275489363700501,53.36884290601404,2.8299390226751697,9.32,0.7281836399727162,0.6881716151086562,94.93071112691221,115.72043204977294,3.2933571802510824,2.5568669527896994,3.0259240027058283,3.07,0.5018868198212613,2943091.013899454,2920962.190262367,
2025/05/16 09:15:00,9.39494413632707,53.10688363434912,2.8524862668160638,9.270000000000001,0.7244850879577596,0.6855619851780378,93.06159137591503,114.09662814190439,3.2497965398961046,2.559870550161812,3.027395720840412,3.09,0.4975093747062111,2866155.6533539384,2894852.6794969933,
2025/05/16 09:30:00,9.326448301761275,53.218264978998945,2.8585532710328696,9.32,0.7244901413004792,0.6852961390548025,93.06414515984154,113.95883072441292,3.260390524970851,2.5547210300429186,3.023464089880288,3.07,0.49905290732175167,2871936.6657266985,2882837.2742537586,
