datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/05/16 09:45:00,8.593552183746453,51.84304323166401,2.9159639434974234,9.270000000000001,0.7239614641088437,0.6852181107806548,92.7969700662408,113.91838591920364,3.179051654829967,2.5620280474649406,3.046702962787647,3.05,0.492809990330043,2784636.3471078877,2865891.040218353,
2025/05/16 10:00:00,8.755367201295428,52.23820604896082,2.9091352319945956,9.31,0.723429912551552,0.6843948227133736,92.52834236805377,113.49164669074304,3.200263740787591,2.544575725026853,3.0428407828561044,3.07,0.49600644681856587,2798046.621650275,2843103.0843610503,
2025/05/16 10:15:00,8.49901406400221,51.98776650721675,2.9265501024501535,9.340000000000002,0.7236595365666343,0.6845413595641721,92.64438637126327,113.56760190634168,3.1914710744847343,2.5417558886509637,3.045921076865998,3.07,0.4960237921845052,2787142.255449801,2831826.631456076,
2025/05/16 10:30:00,8.961258798565325,52.33506788824985,2.9117268256989624,9.29,0.7216625592565474,0.6828323925934286,91.63518338655878,112.68178407956836,3.19054655746077,2.5597416576964482,3.034208258453308,3.07,0.4931469602653322,2773501.765523449,2850585.958815757,
2025/05/16 10:45:00,9.04575856204525,52.313924444648876,2.918190555952971,9.28,0.7208976667508087,0.6822053197136898,91.24863327611753,112.35675009993842,3.1800527834171888,2.5668103448275867,3.0324343490323105,3.07,0.49142756102462365,2757284.6251940005,2853480.508623643,
2025/05/16 11:00:00,9.287109447987518,52.64436577561793,2.9203326168246306,9.31,0.7202559474559144,0.681314560183539,90.9243306290734,111.8950380337113,3.187993020508416,2.5574650912996777,3.030350455317014,3.07,0.4928879384149125,2759171.6283096,2838797.835465211,
2025/05/16 11:15:00,9.139985953000178,52.363217566554056,2.932683813940494,9.300000000000002,0.7199733638806988,0.6812695979118611,90.78152270326787,111.87173250325017,3.1711567253832516,2.559139784946236,3.034009127492184,3.05,0.49139067153347077,2739286.453497583,2835272.878182767,
2025/05/16 11:30:00,9.300753285227472,52.50363208412034,2.933768018963575,9.300000000000002,0.7191643120895562,0.6804947556085919,90.37265602347286,111.47010442212616,3.169984790851137,2.558064516129032,3.0318640547458497,3.05,0.4911198327886728,2731468.22493061,2830246.131870679,
2025/05/16 11:45:00,9.334998058494477,52.56898520501824,2.940243459528404,9.32,0.7188026621670953,0.680037861034528,90.18989071145954,111.23327985758597,3.169805537632203,2.550429184549356,3.0327148241431483,3.06,0.4918771440616858,2726683.046604165,2816739.898581949,
2025/05/16 12:00:00,9.31008312372461,52.46139831490876,2.9458043744074165,9.31,0.718250933645136,0.6796681413019197,89.91106627600136,111.04164108652205,3.160427108087521,2.5510204081632653,3.0335342141788653,3.06,0.49088201641402235,2712208.0246297517,2812964.896641429,
2025/05/16 12:15:00,9.35802612012509,52.49676278697012,2.9395402061023366,9.32,0.7216106720819415,0.6838243469651055,91.60896141037377,113.19594899955835,3.1705638795659783,2.5396995708154506,3.045311612228383,3.05,0.4930949176402422,2759842.735445151,2837137.960792138,
2025/05/16 12:30:00,9.252655502423181,52.52399843077433,2.9521309109898857,9.37,0.7214231741760239,0.6832708100732938,91.51420647984814,112.90903131481004,3.1739784862244216,2.537886872998933,3.0419788279596003,3.05,0.4939160261839008,2756552.404680688,2824461.894406532,
2025/05/16 12:45:00,9.414515645067866,52.48081718955132,2.95029576553113,9.32,0.7200022356657811,0.6822495065711028,90.79611350083863,112.37965370584145,3.159005313598502,2.546137339055794,3.0403444075224577,3.04,0.4912081168299402,2732093.8022136814,2829894.5049941004,
2025/05/16 13:00:00,9.574469668583788,52.642062928607345,2.9665078967200804,9.360000000000001,0.7197804617879408,0.6818072068623541,90.68403668437718,112.150394174508,3.155225040981312,2.5213675213675213,3.049659232653064,3.06,0.49361783434530476,2726665.757067141,2797173.8762467005,
2025/05/16 13:15:00,8.888782455482215,52.18695907813469,2.965930302660848,9.39,0.7210978616940501,0.6832841513208422,91.34980484838037,112.91594655374348,3.165954369047674,2.5047923322683707,3.053944539165934,3.06,0.49646113606607367,2738925.7181771724,2777972.824738482,
2025/05/16 13:30:00,9.158859283162997,52.70211093713897,2.9477016934925677,9.41,0.7199703455483478,0.681908830064965,90.77999734291352,112.20306906291869,3.1923176014634698,2.5217853347502657,3.0331142701864913,3.05,0.49631048853554605,2752629.8261630223,2793555.2530303574,
2025/05/16 13:45:00,9.210342324309863,52.79503375576195,2.9630432112756013,9.45,0.7193803681949882,0.6809821610858576,90.48184327631212,111.72274386338846,3.189288621927231,2.540740740740741,3.023059204075499,3.02,0.49448462704507007,2741952.0550111984,2803118.317340906,
2025/05/16 14:00:00,9.659628081920062,52.86214018054352,2.96500076420688,9.380000000000003,0.7177972347969906,0.6799297706507589,89.6817826334691,111.17725280118968,3.163574226770595,2.5437100213219614,3.028154075161467,3.06,0.4913327701738264,2711637.2065958115,2807305.0891449624,
2025/05/16 14:15:00,9.802644785369466,53.02136424987151,2.975473995947416,9.41,0.7174648387868994,0.67945173591664,89.51380123288837,110.92947054644442,3.1625213370428993,2.522848034006376,3.0346980666602383,3.05,0.49340761954980117,2707586.6305778236,2779938.3351863874,
2025/05/16 14:30:00,9.686840395722015,52.8224006976173,2.9830346487335198,9.4,0.7169254824094402,0.6790917984962663,89.24122924961743,110.74290229267052,3.1511534752004553,2.526595744680851,3.0347613825028077,3.06,0.4919857545627438,2690121.7901133224,2777763.743491587,
2025/05/16 14:45:00,9.598540974109994,52.81321329486684,2.987290456167687,9.42,0.7164780496585412,0.6785226703979339,89.01511227504348,110.4479031359524,3.1533592525464234,2.5276008492569004,3.030693615904946,3.05,0.4920708475082855,2684571.2898456245,2771088.8116206005,
2025/05/16 15:00:00,9.855953061647256,53.24514786683949,2.9809047098648063,9.45,0.7154911202249609,0.6772360478333368,88.51635241180198,109.78100130369705,3.1701784926994825,2.5248677248677254,3.021578378279897,3.05,0.4934032026320964,2690307.8879586016,2762246.6832459476,
2025/05/16 15:15:00,9.771562067158868,52.7260420744127,3.006023908245023,9.4,0.7148153460047291,0.6770823997353319,88.17483958809693,109.7013600779854,3.12705430393197,2.5425531914893615,3.0282069281162696,3.08,0.4881073741127691,2646031.4235391673,2774971.339119046,
2025/05/16 15:30:00,10.163390849415919,53.154925166546775,2.999035642805117,9.41,0.7145882807751361,0.6768938702822461,88.06008870622368,109.60363861625892,3.1376752799104635,2.5270988310308184,3.030025337964795,3.05,0.4901828178694117,2658124.3720169854,2764596.039870502,
2025/05/16 15:45:00,10.024905364236872,52.78627586831033,3.022819021930108,9.4,0.7140576385427951,0.6765351218740226,87.79192054928745,109.41768666940308,3.1096800475994035,2.5351063829787233,3.0344308627427603,3.05,0.4872507637702366,2625904.7649007663,2763321.810306848,
2025/05/16 16:00:00,10.183286407239677,52.81052667902708,3.0185329201569924,9.360000000000001,0.7125243495601998,0.6752440805973603,87.01704954307708,108.74849446291407,3.1008441012838754,2.5448717948717947,3.029192290723148,3.04,0.4848519828285361,2604883.2359333257,2767649.677589937,
2025/05/16 16:15:00,10.162756591563266,52.855007682450605,3.0236280974974403,9.380000000000003,0.7118766116117957,0.6744366374704727,86.68970527755368,108.32996822563565,3.102233375779093,2.5373134328358207,3.0283320314008773,3.04,0.4856688416300779,2597393.3921865067,2750681.611902139,
2025/05/16 16:30:00,10.220574301328213,52.66079349645304,3.0213426211120167,9.31,0.709645861343688,0.6733210782269097,85.87153672985399,107.7517345431318,3.0814115337152392,2.5467239527389904,3.026818240943901,3.05,0.48233680844662713,2567047.63349725,2755058.389811369,
2025/05/16 16:45:00,10.192410924629485,52.68270473429021,3.033911968872592,9.340000000000002,0.708781252397991,0.6726346617839517,85.62347383153003,107.39594070266105,3.0785336212213052,2.538543897216274,3.027363276606062,3.04,0.48315364375720615,2558409.099599064,2736819.7218246916,
2025/05/16 17:00:00,10.269513067816888,52.812897963899616,3.040851667547637,9.360000000000001,0.7073466374308298,0.6716177290014951,85.21187185990331,106.86882859180169,3.0780850312072547,2.534188034188034,3.0245524142857168,3.04,0.4836807819620095,2551050.440315824,2723193.5144836777,
2025/05/16 17:15:00,10.402119855046067,53.330416608580606,3.0473374038669814,9.460000000000003,0.7069195263745714,0.6705914266765751,85.08933044155619,106.33685991679074,3.104349386449804,2.50845665961945,3.0213331127832452,3.05,0.488931465707066,2568828.7224700376,2685136.1021401715,
2025/05/16 17:30:00,10.463064100871179,53.243415827269075,3.0536610710999326,9.430000000000001,0.7047794105939504,0.669575000625484,84.47531490778758,105.81001046266123,3.0880964784357365,2.517497348886532,3.01812531370897,3.06,0.4865325532308184,2546345.9303996214,2687314.0035361787,
2025/05/16 17:45:00,10.471753607947164,53.37567898815689,3.0493735367128423,9.45,0.7050128787514743,0.6695551096363117,84.54229870215248,105.79970026175438,3.0989971829383984,2.5111111111111115,3.0168557976152965,3.05,0.48810464027080663,2556098.0105202645,2680684.842234647,
2025/05/16 18:00:00,10.344954676984457,52.96616030661545,3.0497056046109976,9.39,0.7060040043239563,0.6706313371393193,84.82666018526864,106.35754691658022,3.0789857177698745,2.523961661341853,3.0234376510830616,3.05,0.4849393981294519,2544796.1854038592,2702861.965738028,
2025/05/16 18:15:00,10.344818366122695,53.08330154666004,3.0465804629934774,9.42,0.7077785751522397,0.6714174363429145,85.33579808528218,106.76500984598324,3.091991206017318,2.5180467091295116,3.0256332962660997,3.04,0.4867992201775514,2563515.8058465067,2702548.106317342,
2025/05/16 18:30:00,10.472910909046504,53.02476245912101,3.0422387247869636,9.380000000000003,0.708420845251532,0.6720668504799767,85.52007027345749,107.10162408687586,3.0832557364993924,2.528784648187633,3.028161601327617,3.05,0.48480221686830294,2562896.754878962,2723582.2786424044,
2025/05/16 18:45:00,10.349649341885367,53.05387933649638,3.0408657733491995,9.430000000000001,0.7123161224519555,0.6747991866641687,86.91181879353894,108.51789025359088,3.10109051265812,2.5079533404029695,3.040611770873024,3.05,0.48886244797992606,2601790.4461544966,2720341.488719202,
2025/05/16 19:00:00,10.269207585996696,53.002209965955615,3.0387503957798736,9.430000000000001,0.7126723224778682,0.6750714874826504,87.09182991709966,108.65903336717908,3.1032492873044477,2.5015906680805937,3.044029008617621,3.04,0.4898365939363555,2606575.9922536924,2714741.411387174,
2025/05/16 19:15:00,9.785118955732116,52.81507067270729,3.0300604792125387,9.48,0.7163514509538743,0.6788974237345308,88.95113368601648,110.64215100141466,3.128650422998716,2.4894514767932487,3.0504910208332383,3.08,0.49406983373042385,2661232.5229337877,2725116.4124797005,
2025/05/16 19:30:00,9.72357634754826,52.76764306885366,3.0226820820433344,9.470000000000002,0.7171485325829757,0.6798079241902999,89.35395106159658,111.11409548530833,3.1329791698101035,2.5005279831045404,3.047629149640629,3.08,0.49337089743322265,2673702.2571957377,2745551.839683013,
2025/05/16 19:45:00,9.743914501261372,52.94621668018186,3.008317978557178,9.48,0.7178600842144786,0.6803919564369457,89.7135445465352,111.41681998749984,3.1512626216949022,2.5084388185654007,3.040454008263291,3.07,0.49411722474752123,2697810.324176839,2762048.5697431965,
2025/05/16 20:00:00,9.916342508346418,52.989474557604694,2.9942199516240287,9.430000000000001,0.7179345269298784,0.6807928074164058,89.75116530977508,111.62459518126519,3.1494012304891905,2.5196182396606575,3.039188277885749,3.1,0.4924439510193728,2702167.937387521,2785091.946288494,
2025/05/16 20:15:00,9.67726735878523,52.82020735262819,2.9973846357258487,9.45,0.7193466112840486,0.6821265037690268,90.46478370577712,112.3158970173414,3.1527485286223804,2.525925925925926,3.0396774858754707,3.08,0.49265456419162507,2716578.125449652,2797586.002730433,
2025/05/16 20:30:00,9.836514665643108,53.0364065050872,2.990147951835764,9.460000000000003,0.720293021025471,0.6830165364539454,90.9430663236897,112.77723233405705,3.1637230506243523,2.5095137420718814,3.046338456363018,3.11,0.4953332925738015,2739099.708995007,2790711.7332409266,
2025/05/16 20:45:00,9.655925370243096,52.836612760145556,2.992131972920491,9.460000000000003,0.72158505807935,0.6844035913710642,91.59601698294121,113.49619179514505,3.1616252510301224,2.510570824524313,3.0512083571817827,3.08,0.49545197917654255,2749120.656688395,2799591.9778993675,
2025/05/16 21:00:00,9.63314228821207,52.752949128773594,2.9918474446435113,9.45,0.7224374997166295,0.685355784367269,92.02681138419851,113.9897469925287,3.1585835089683187,2.5142857142857147,3.0545154353018007,3.09,0.49504107721650087,2756212.1479523983,2811431.1745975777,
2025/05/16 21:15:00,9.588695452226261,52.712488474961674,2.9893490133116125,9.45,0.7234798771117672,0.6864321867509052,92.55359272169939,114.55143031849133,3.1612233827228002,2.5142857142857147,3.0575753905962317,3.09,0.4955022005781499,2769672.1572441524,2819954.1935823634,
2025/05/16 21:30:00,9.575959106409869,52.68741749731021,2.988048010132623,9.45,0.7244863529625752,0.6872332852063072,93.06223066541824,115.08981724148215,3.1625997868690763,2.5142857142857147,3.060709107361758,3.1,0.49578731590440955,2782067.21726006,2829345.4349273904,
2025/05/16 21:45:00,9.465963204392665,52.57991200948078,2.987027243783049,9.45,0.7255391264728279,0.6880761831178316,93.59426583847416,115.65629594321453,3.16368055218393,2.5142857142857147,3.063830038796451,3.08,0.4960710141758355,2793133.1723172697,2837377.56606509,
2025/05/16 22:00:00,9.620587656962925,52.785894053415234,2.9813772117474233,9.460000000000003,0.7262320567586681,0.6885069270083021,93.94444874197511,115.94578205596697,3.1730302233226553,2.5116279069767438,3.064361325973713,3.12,0.49720069932491434,2811375.1138306353,2843031.8844858278,
2025/05/16 22:15:00,9.535291954596175,52.693470310860334,2.9849171739602482,9.470000000000002,0.7275240076774854,0.6894927065201358,94.59735587154726,116.60828588997441,3.1726173451692965,2.5079197465681093,3.0701000985517197,3.08,0.49788505721289444,2823611.1830701665,2847599.7564113885,
2025/05/16 22:30:00,9.45171629195363,52.6647629843834,2.9835320249664896,9.48,0.7282659153568906,0.689990515333121,94.97229024894447,116.94284371274097,3.1774420119075066,2.5031645569620253,3.0725672694729664,3.08,0.4989528671701742,2834448.261195872,2846345.3521799333,
2025/05/16 22:45:00,9.580399309049199,52.84158659535376,2.981358008361192,9.49,0.7281611878048294,0.6896805282594812,94.9193645809416,116.73451353107485,3.183113189823356,2.499473129610116,3.0723606182655225,3.1,0.4999117331221094,2840022.432368936,2841025.329067034,
2025/05/16 23:00:00,9.474450124286989,52.82395846877472,2.978713212710526,9.5,0.7283582812377024,0.6896441123511109,95.01896875757083,116.71003982410038,3.1892966262956643,2.5031578947368422,3.0692122498616308,3.1,0.5002217717129932,2845630.109180368,2843106.9072745536,
2025/05/16 23:15:00,9.450550680956042,52.87613537502892,2.9803540038176735,9.520000000000001,0.7285973485141255,0.689569719802087,95.13978505713663,116.66004350306771,3.194251417048241,2.504201680672269,3.06770978284753,3.06,0.5008257841250354,2851389.8362418646,2841986.836094141,
2025/05/16 23:30:00,9.607337633284374,53.07215282731687,2.9739159997073936,9.520000000000001,0.728459367966767,0.6893133490770894,95.07005448006247,116.48774677118712,3.2011664085121043,2.495798319327731,3.069212884145199,3.07,0.5021989331577389,2858692.1483999803,2833657.9536303547,
2025/05/16 23:45:00,9.4263818298287,52.69437138744746,2.9799290941340364,9.48,0.728346713596799,0.6893740329689919,95.0131228735606,116.52853004022893,3.181283748885601,2.5147679324894514,3.069461782542353,3.1,0.49875349337421976,2838453.6635634834,2852641.639570089,
2025/05/17 00:00:00,9.295935719406998,52.83282653059064,2.955500026101738,9.520000000000001,0.7315631992850912,0.6997314873105877,99.38719551263256,123.48936979139776,3.221113150371629,2.4989495798319328,3.0666074729961705,3.08,0.5026864956943438,2989359.0573170995,2957407.133781787,
2025/05/17 00:15:00,9.23540500854375,52.829464367762455,2.9635569906464485,9.550000000000002,0.7320837616072055,0.7014765107703033,100.4898668921855,124.66213177175091,3.2224789434256285,2.51413612565445,3.062945010469579,3.06,0.5022398005869269,3018959.5466693295,2992032.698750721,
2025/05/17 00:30:00,9.316167794949251,53.666058327008784,2.9232498754642937,9.64,0.732534258569243,0.7024117435649214,101.44412363631395,125.2906651351396,3.2976996188082963,2.5518672199170123,3.0230714707836213,2.99,0.5046993376052015,3113549.3881367585,3055567.858797923,
2025/05/17 00:45:00,8.650953102675942,52.902078228840026,2.9026954329073944,9.550000000000002,0.7332695991884658,0.7094139439228551,106.31554316165374,131.7928592556051,3.290045483840012,2.608376963350785,3.0153522310246994,2.99,0.5000989176171187,3245238.7610849226,3243954.9699231377,
2025/05/17 01:00:00,8.425518979759602,52.5165954766818,2.910151153500461,9.520000000000001,0.7333151116056863,0.7094650672336752,106.2715520837993,131.841703162103,3.2713077423998804,2.6754201680672267,2.998115695982342,2.89,0.49276529464147967,3222785.236536331,3317418.125149534,
2025/05/17 01:15:00,8.927870847908878,53.23494471576345,2.952658690866757,9.67,0.7318994859118905,0.699451543779167,100.09952835531261,123.30123069877946,3.2750144911470818,2.7114788004136505,2.9678944351856007,3.01,0.4890286635821843,3045352.4294756916,3181997.1233463823,
2025/05/17 01:30:00,9.407037995467306,53.57232189296525,2.939440545241491,9.630000000000003,0.731735221277551,0.6991387528944056,99.75157787317866,123.09101618538848,3.276133621953849,2.6645898234683276,2.9845871109641275,2.99,0.49232960393701664,3047058.422266484,3142003.5352108725,
2025/05/17 01:45:00,9.431285262767119,53.54401955234408,2.9550290613147316,9.65,0.7315872430045652,0.6982055356273654,99.43812567065898,122.46383737922582,3.265619322101214,2.6642487046632124,2.987505275646654,3.01,0.4919946366985033,3027649.208469384,3126176.428302226,
2025/05/17 02:00:00,9.383718785736392,53.34627323523682,2.954262905784768,9.610000000000001,0.7313369329877087,0.6973718120711778,98.9079111701332,121.90352440269298,3.2529264681158114,2.664932362122789,2.9912732853285906,2.97,0.4906041112102178,3002129.739733509,3117121.345072695,
2025/05/17 02:15:00,9.321501246245305,53.19149635435673,2.9570768088222508,9.590000000000002,0.7310936868042797,0.6964263403306434,98.39265950236371,121.26810984444207,3.2430676035836625,2.6631908237747655,2.9944149448090833,2.98,0.489819937725253,2978383.769566967,3102184.9051152486,
2025/05/17 02:30:00,9.482897774371793,53.5093402732399,2.953167471593702,9.62,0.7307377873150234,0.6946251009897958,97.6387820814578,120.05756737023303,3.2575192881995565,2.647609147609148,2.9929126812148867,2.97,0.49216444565961925,2971389.080255821,3066001.6871195873,
2025/05/17 02:45:00,9.526522338984364,53.522978542666294,2.9525222182219717,9.610000000000001,0.7303309856795366,0.6929631751719642,96.77708214363876,118.94065206318493,3.254844261862052,2.651404786680541,2.9905188528558186,2.99,0.491247975924404,2945635.0350175314,3050593.3045997345,
2025/05/17 03:00:00,9.060600971941994,53.007024303563185,2.9773024132436334,9.630000000000003,0.730314470873208,0.6925379260776436,96.74209996471724,118.65485878788779,3.2344715663292534,2.6708203530633434,2.989658425915712,2.98,0.48885334650686696,2917127.6523992964,3050158.187503037,
2025/05/17 03:15:00,9.415401919833698,53.55268705969189,2.9564588723418113,9.64,0.7299525325836622,0.690890423055232,95.97543096836698,117.54763647723578,3.2606575691560886,2.6535269709543567,2.985600942193644,2.94,0.4917489384078222,2924558.003657424,3022700.394350544,
2025/05/17 03:30:00,9.507703660146717,53.57581896673827,2.960746592671624,9.630000000000003,0.7290148506702355,0.6896664350169097,95.35077614848385,116.72504201424611,3.252557994607161,2.6604361370716507,2.983856138863309,2.99,0.4905331540067159,2904044.532730282,3016135.396006039,
2025/05/17 03:45:00,9.408984583567076,53.497214771865345,2.967982423672606,9.64,0.7283544629582014,0.6888094655493788,95.01703913171043,116.14910637037663,3.2479976711153786,2.6483402489626555,2.9879927630180045,2.99,0.4916070463238781,2890253.8872813857,2988941.5166373025,
2025/05/17 04:00:00,9.382496703336528,53.595276141646195,2.964276795987827,9.65,0.7272539841044886,0.6875469244600522,94.46089533470094,115.30060191047095,3.255431480980911,2.6414507772020723,2.985124525065017,2.97,0.4929112092146159,2883360.7496420913,2966294.717183907,
2025/05/17 04:15:00,9.334357569544352,53.55193830892239,2.968528391591625,9.65,0.7262361596909376,0.6864559316370619,93.94652222146797,114.56738832727062,3.250768976080433,2.643523316062176,2.983505488877531,2.97,0.4925679078653192,2866740.6767618502,2953250.09199463,
2025/05/17 04:30:00,9.492364189910404,53.85289182768804,2.9602051195448245,9.66,0.724904872554414,0.68456446435109,93.27373593346518,113.57957793190587,3.263287377019796,2.639751552795031,2.9769807450833885,3.0,0.493693624165317,2864560.4778460334,2937743.4969908264,
2025/05/17 04:45:00,9.340439593546876,53.698437501618514,2.967114295682661,9.66,0.7239416376244372,0.6831830226856236,92.78695044952153,112.86352801703718,3.2556885368574817,2.652173913043478,2.9722429685834157,2.96,0.49220357287079036,2844243.6750540454,2934348.419401748,
2025/05/17 05:00:00,9.45687889876831,53.91252916631231,2.958635192391361,9.67,0.7243206546008819,0.6833514892749645,92.97849246752762,112.95085018921381,3.268398897190187,2.637021716649431,2.975169595861822,2.98,0.49458154368188456,2861193.6453772867,2923886.0486147115,
2025/05/17 05:15:00,9.390934452151782,53.95388737957296,2.954993536071054,9.680000000000001,0.7240122828856626,0.682660518918552,92.82265211129618,112.59269589485231,3.275810888192495,2.6404958677685952,2.970671814146177,2.98,0.49496009181783746,2862517.4862113153,2920812.3893310986,
2025/05/17 05:30:00,9.493969583225521,53.97487787327225,2.9512520781112332,9.65,0.7230780493973371,0.681620263695589,92.35052294885243,112.0534949409029,3.269798629392542,2.644559585492228,2.9698318113485445,2.99,0.49390150450026393,2849607.268565463,2919978.85862954,
2025/05/17 05:45:00,9.262118167929998,53.640483161892064,2.9622087397481476,9.64,0.7230028604255209,0.6814329471423135,92.31252505354125,111.95640216791018,3.2543283903819726,2.645228215767635,2.9748111557336205,2.97,0.49299606125358353,2831945.31895621,2912411.566482547,
2025/05/17 06:00:00,9.302697262712059,53.76173298590493,2.9521351367393773,9.630000000000003,0.7220666627438987,0.6801920825534664,91.83940325601074,111.3132183075878,3.262045791926823,2.6552440290758046,2.966597051224096,2.97,0.49247597437812984,2828993.1086604376,2915435.565718503,
2025/05/17 06:15:00,9.382134987030327,53.82246102723445,2.9632251293242167,9.62,0.7176506219886151,0.6748416008356686,89.60768961145344,108.53987501390284,3.246462749252503,2.667359667359668,2.9539852831137865,2.95,0.48984964298740225,2765631.63868627,2880247.006482806,
2025/05/17 06:30:00,9.780719133801256,53.249852603953514,2.9559845158567817,9.39,0.7151084489047542,0.6738387686394813,88.32296361536987,108.02007173399102,3.1766066261948405,2.6389776357827475,2.98655724727495,3.02,0.48506711847499345,2693236.74007811,2859060.3287180583,
2025/05/17 06:45:00,10.183369170823028,52.69024651302851,2.9786030786380913,9.220000000000002,0.711271741912185,0.6706592817405564,86.38402513631301,106.37203158852522,3.095410753491757,2.624728850325379,3.013398280090545,3.04,0.47865392459373324,2592422.8940267023,2823646.5474326387,
2025/05/17 07:00:00,9.973234922605627,52.6295342236981,2.999019672938064,9.260000000000002,0.7077143894596678,0.667571045626242,85.31738272072884,104.77128994156641,3.087675643997431,2.591792656587473,3.0182547635410937,3.05,0.4818998474711692,2561676.8532371926,2754109.957403894,
2025/05/17 07:15:00,10.272812386415467,52.48445837328603,3.0082048351414112,9.15,0.7009343646995398,0.6635631116464729,83.37214192593612,102.81300813114608,3.041681169151459,2.5846994535519126,3.0235121994418925,3.03,0.4784614324590401,2497265.288963634,2722100.619232986,
2025/05/17 07:30:00,10.387160087200641,52.684809005884006,3.022021026987196,9.16,0.695146273479517,0.6583634683589823,81.71149442633508,100.61957188041603,3.03108413813125,2.572052401746725,3.015910958482116,3.05,0.479043169806577,2459937.725583069,2675168.8381454498,
2025/05/17 07:45:00,10.28040776222889,52.77090347826203,3.033704988433467,9.17,0.6880632454436522,0.6520894565870744,79.67931968162888,97.97292015892604,3.02270657000672,2.5659760087241,3.0003955290758952,3.05,0.4791722613019793,2414449.5148822125,2624342.8148778803,
2025/05/17 08:00:00,10.426605552678723,53.06041442678679,3.033312147859722,9.17,0.6832825501359611,0.6478728874050863,78.30770174969106,96.19418742937172,3.023098037064953,2.579062159214831,2.981765739844946,3.03,0.47798147436711685,2391787.0622542156,2612145.4968917635,
2025/05/17 08:15:00,10.873629685913329,53.29935457722701,3.0506056593114583,9.04,0.6636646189346777,0.6357470115865497,73.91617077755512,91.24437898526129,2.963345974399191,2.6039823008849563,2.946133098167735,3.06,0.47103213442343905,2286572.1108010816,2567814.5513741677,
2025/05/17 08:30:00,10.96432137703448,53.47466095702623,3.0725279491966466,9.050000000000002,0.656217313829087,0.630233660038779,72.42435808266882,89.28361573442133,2.9454573398970205,2.595580110497237,2.9357777664574094,3.02,0.47102092667626505,2251813.2057846277,2528894.1434077574,
2025/05/17 08:45:00,10.755161594541562,53.49346630225534,3.074702887762391,9.110000000000001,0.6588327340324456,0.6311007088349673,72.94826800800655,89.59197216725943,2.9628879057741364,2.5828759604829856,2.93967807119344,3.02,0.47412640265448375,2268314.8628209173,2515883.7182354,
2025/05/17 09:00:00,10.948760742442175,53.608481764285955,3.0740347531404693,9.100000000000001,0.6590848818078144,0.6311395511068395,72.99877718507526,89.60578599693883,2.9602788292173132,2.575824175824176,2.9454277043918093,3.03,0.47460588832428635,2269754.686077813,2512644.2304037,
2025/05/17 09:15:00,10.837020957738957,53.880266953162504,3.0769854523356015,9.16,0.6565881702706697,0.6285209197232439,72.49864647822804,88.67449835094794,2.9769396514523834,2.552401746724891,2.9397182241353286,3.01,0.4788582797597729,2272498.77973321,2473161.629173672,
2025/05/17 09:30:00,10.96685211173724,53.75555889038276,3.075923455656555,9.100000000000001,0.6550062209373522,0.6281650743811722,72.18175707130186,88.5479458422439,2.9584611357169184,2.5703296703296705,2.937244803083761,3.03,0.4752400434481153,2257059.353311073,2492244.4657335635,
2025/05/17 09:45:00,10.945849016177363,53.57763374266551,3.084180976445281,9.07,0.6528421584209168,0.627192010688867,71.74826121088064,88.20188636969854,2.9408131589131856,2.5832414553472987,2.9332826829393936,3.01,0.47243557465997965,2237421.1613226123,2498507.463300807,
2025/05/17 10:00:00,10.935313370892743,54.017168345095286,3.074718731850493,9.15,0.653998138345323,0.6272539329537073,71.9798222254803,88.22390834675804,2.975881957987472,2.5628415300546448,2.928453934120196,3.01,0.4775425118003974,2265981.9276970024,2479107.5076999753,
2025/05/17 10:15:00,10.822233534316922,54.08714770961063,3.075441201115029,9.190000000000001,0.6546018836877202,0.6274094613457415,72.10076194172602,88.27922032041037,2.9881891406891743,2.558215451577802,2.9254533440285875,3.01,0.47913826910461554,2274607.049849994,2472680.3127325056,
2025/05/17 10:30:00,10.919177812668579,53.93658400268879,3.076166318528152,9.14,0.6537925016213438,0.6275704917571532,71.93862994571737,88.33648902715251,2.97123076374271,2.5700218818380742,2.9263260874238055,3.0,0.47624679044577545,2261811.01897412,2487430.475875693,
2025/05/17 10:45:00,10.943471429408987,53.94861029849693,3.0724392714678057,9.130000000000003,0.6535404153672743,0.6276769935602248,71.88813309233694,88.37436523000675,2.971580296081263,2.56407447973713,2.9277719241962576,3.02,0.47665442064629304,2262112.4939833567,2483699.9772744807,
2025/05/17 11:00:00,10.839577340854532,53.97569949667417,3.0803874072418527,9.180000000000001,0.6549170668206971,0.6282488000291675,72.16389809531749,88.57772195434525,2.9801446332426345,2.5631808278867103,2.926614649775155,3.01,0.4777010131371304,2269579.703704308,2481466.7485517915,
2025/05/17 11:15:00,11.007586379378608,53.78414883068626,3.0697395398551404,9.08,0.6531021399258032,0.6282893869064038,71.80033960755603,88.59215623387205,2.9579056731401003,2.5770925110132157,2.9274875212728646,3.01,0.47375988484186593,2252577.269156007,2502104.039304468,
2025/05/17 11:30:00,10.645039001533746,53.34049614792093,3.0517897148467195,9.16,0.6733246106444232,0.641085654951732,75.85121950468202,93.33103684727627,3.001517422854305,2.5403930131004366,2.977272798341659,3.03,0.480128625136414,2336468.60040324,2529870.2889712546,
2025/05/17 11:45:00,10.149933810224923,52.95578295224408,3.047110762852162,9.23,0.68388512715298,0.6481619934512902,78.48058568993713,96.31614496510745,3.0290989459669397,2.5438786565547127,2.991788133155373,3.02,0.48218710242788926,2393540.36154399,2570384.118169654,
2025/05/17 12:00:00,10.615473319543923,53.150241671328274,3.029064893678908,9.130000000000003,0.6802111086054385,0.6462772729143921,77.4264817578196,95.5210876660699,3.01413152918995,2.581599123767798,2.9749890831196133,3.03,0.47623434725382746,2372339.1337242965,2609114.1096300026,
2025/05/17 12:15:00,10.332986072962399,53.34599091835736,3.0505388758173786,9.24,0.6770027038087986,0.642856810796752,76.58799958791847,94.07818760768819,3.028973035960469,2.5584415584415585,2.965186565602561,2.98,0.4805981157645062,2361476.563032898,2552143.5398599417,
2025/05/17 12:30:00,10.346364092700242,53.28399232750917,3.039490845588432,9.24,0.6822065528279042,0.6471198873790742,77.99898991857093,95.87653918649787,3.0399828357473395,2.5508658008658007,2.9788697843893197,3.02,0.4819932519097358,2396013.897989776,2575038.8885303224,
2025/05/17 12:45:00,10.323456790926116,53.15639660986932,3.0433308636747505,9.23,0.6827463693818003,0.6478495966566525,78.15386740346254,96.18436237617169,3.0328611687179463,2.554712892741062,2.9813526330648727,3.05,0.48092832409877884,2393060.783169592,2582859.0436653025,
2025/05/17 13:00:00,10.436858170935295,53.21055973216335,3.0447191527619175,9.220000000000002,0.6819451712899768,0.6474255399458402,77.92399756255983,96.00547676605339,3.028193911296016,2.5607375271149673,2.9784907253323194,3.03,0.4797953049384992,2386905.5709729074,2587935.8799638916,
2025/05/17 13:15:00,10.45048543752364,53.160093463354656,3.0513171051096517,9.220000000000002,0.6817187288818626,0.6474078170209726,77.85902950926781,95.99800046360045,3.02164595890753,2.566160520607375,2.977682742355871,3.01,0.47870594363491004,2380413.5901531167,2592187.2764209644,
2025/05/17 13:30:00,10.562039116493054,52.92530351063323,3.053554634227889,9.15,0.6805549686967931,0.6473179407992157,77.52513783962974,95.96008675452866,2.9965077085688487,2.5628415300546448,2.9867144043510394,3.02,0.47638081800791315,2357789.8704034346,2591590.5019277395,
2025/05/17 13:45:00,10.365713762820917,53.10504986335519,3.059132158962833,9.24,0.6816475559985975,0.6474429033386562,77.83860946643149,96.01280140221965,3.020464471575078,2.5573593073593073,2.979806089374708,3.02,0.47949049833973556,2377007.051809479,2580353.021101262,
2025/05/17 14:00:00,10.743209730468209,53.159648786392495,3.052637886833655,9.16,0.6794148554936886,0.6465702682465441,77.19803066940511,95.64468587219507,3.0006834546305132,2.5709606986899565,2.9778271062932973,3.02,0.4757482937843852,2357237.1042526914,2597561.7569304435,
2025/05/17 14:15:00,10.578260288468243,52.98930098278595,3.0635588560970084,9.180000000000001,0.6800952812451142,0.647081474821818,77.39325000507215,95.86033509499815,2.9965149785616894,2.570806100217865,2.980126033038062,3.03,0.47562495386897646,2354261.6756375646,2595566.243370462,
2025/05/17 14:30:00,10.60145046233174,53.152478497257675,3.061809314693527,9.210000000000003,0.6804795243477831,0.6472704623948695,77.50349228070812,95.94005829344721,3.0080253384172226,2.56786102062975,2.9768789135700255,3.02,0.4769178464992824,2364928.333951015,2593846.749242633,
2025/05/17 14:45:00,10.705632388437607,53.04230069547452,3.0674512283406634,9.180000000000001,0.6802084490885961,0.6475072640994209,77.42571872216017,96.03995157732707,2.9927126192535805,2.5675381263616557,2.9826179871579357,3.04,0.47543586419136197,2353351.6734848903,2596530.846395164,
2025/05/17 15:00:00,10.75691989857279,53.223140754885094,3.068627586653196,9.210000000000003,0.6798959010918619,0.6471134999389635,77.33604631902568,95.87384468575645,3.0013417203372352,2.560260586319218,2.9801376813701976,3.03,0.4769222583507938,2358311.5954311993,2586543.785372971,
2025/05/17 15:15:00,11.082885599981921,53.365360762123885,3.0713349823829876,9.180000000000001,0.678306564668866,0.6462287928360525,76.88005358211589,95.50063665522005,2.988928284493872,2.5675381263616557,2.9784234995116132,3.02,0.47486095309125553,2345099.6548430235,2593397.8981287787,
2025/05/17 15:30:00,11.043965439041472,53.06147785844166,3.0860770681821035,9.15,0.6777069180932043,0.6462404754040785,76.72906481816365,95.50556487178946,2.964929195818799,2.574863387978142,2.9832083822876174,3.03,0.47206095506109286,2323174.714007504,2598170.0595860775,
2025/05/17 15:45:00,10.900588637964574,53.35612246727578,3.096204859968623,9.28,0.6811443476480461,0.6479239657306047,77.69423515418653,96.21573449416454,2.9972176970531734,2.5431034482758625,2.9894602581071767,3.03,0.47871917577761774,2360231.001941074,2570072.8617117284,
2025/05/17 16:00:00,10.955795993268225,53.419698317340476,3.086268706295475,9.28,0.6833206831249384,0.6499158125854277,78.3186423949526,97.05598234497039,3.0068671535535265,2.5355603448275867,2.9951172522067417,3.01,0.48006656762819927,2380526.4143334855,2578215.924452225,
2025/05/17 16:15:00,10.99370687663992,53.43967585274356,3.081864757510546,9.29,0.686214768258614,0.6524397080285622,79.1489774843968,98.12067148842321,3.014408720356773,2.5274488697524222,3.0035892422472013,3.01,0.48142926223902655,2402086.6316081826,2587403.663262099,
2025/05/17 16:30:00,11.040445890917624,53.504197494084224,3.0888501556347987,9.29,0.6832702183626332,0.6501003876444278,78.30416366990453,97.13384415259753,3.007591670658684,2.5349838536060285,2.9939787633176165,3.02,0.4800511220579776,2381564.892787734,2579500.2591443625,
2025/05/17 16:45:00,11.02171755884882,53.44775117967367,3.093176009534444,9.300000000000002,0.6845676801333819,0.6512692555555133,78.67641534381765,97.62692360184748,3.006618430808194,2.536559139784946,2.996799883496522,3.01,0.4798496709288814,2386829.986599047,2587290.308156348,
2025/05/17 17:00:00,11.05921935495968,53.42437921408998,3.0950118435493597,9.300000000000002,0.6855490464138868,0.6522458546511971,78.95797681166371,98.03889568155292,3.0048350281382965,2.540860215053763,2.998384129582272,3.03,0.47922648121373607,2390933.892026064,2598218.3893139614,
2025/05/17 17:15:00,11.17456449777751,53.18796227660283,3.093474579708594,9.23,0.6857206889293467,0.6532618142167704,79.0072223579528,98.46747172363898,2.9836999665500628,2.5471289274106175,3.0063363826160425,3.01,0.47629670023729254,2378472.045954021,2615205.3084535548,
2025/05/17 17:30:00,11.081092852367533,53.032622778787186,3.0931104969498837,9.220000000000002,0.6867327242941103,0.6543219111791555,79.29758301989176,98.91466684415293,2.9808181793349586,2.5466377440347068,3.0104732710789444,3.05,0.4760082350084072,2380420.9532466694,2620376.886321435,
2025/05/17 17:45:00,10.856510105519874,52.9845103622402,3.0989262003210376,9.270000000000001,0.6882317787865769,0.655154918671406,79.7276731826187,99.2660657247315,2.991358748407646,2.533980582524272,3.013879486503526,3.05,0.4785151333201137,2391892.7290902897,2606680.0694217645,
2025/05/17 18:00:00,10.820035422419835,53.12351465715011,3.0950974644887252,9.300000000000002,0.6884842927146685,0.6551420489040695,79.80012135375883,99.26063669572812,3.004751904165401,2.5279569892473117,3.010787975483448,3.05,0.4803158779445441,2402806.3656538394,2599748.1531273625,
2025/05/17 18:15:00,10.841273928280259,52.85219518202098,3.093129486160293,9.23,0.6875947145632854,0.6552211590081426,79.5448945999578,99.29400878694372,2.98403285129127,2.5492957746478875,3.0091028283702803,3.05,0.47596104666542527,2383935.8020294956,2624742.5735041914,
2025/05/17 18:30:00,11.04054410277189,53.19796452839756,3.0888604441288203,9.260000000000002,0.6874787420887608,0.6548966547778379,79.51162121283922,99.15711875374114,2.9978693332037807,2.5421166306695464,3.0058272505865697,3.06,0.4778626167504688,2396531.4560312284,2618574.0827279454,
2025/05/17 18:45:00,10.942803095391696,52.93287442065156,3.0890970992946594,9.220000000000002,0.6871820186489321,0.6551615346752152,79.4264889957219,99.26885664360108,2.984690899520519,2.5542299349240776,3.0056581295833733,3.07,0.47528900360770177,2384197.8668035488,2632113.995465916,
2025/05/17 19:00:00,10.813552470313482,52.83954012162883,3.0933684417082583,9.23,0.6870051694739989,0.6550044839398568,79.37574961913216,99.20260579579119,2.983802341664447,2.5460455037919827,3.0079111196425625,3.07,0.4760698906039282,2380336.021587051,2619635.7652601013,
2025/05/17 19:15:00,10.66279717952159,52.918498855753285,3.0880489711454246,9.270000000000001,0.6881928000273196,0.6556831635509901,79.71648987940927,99.48890244719227,3.001895399528446,2.533980582524272,3.0077213230809257,2.98,0.4789274083595705,2398076.0351288244,2609104.5798682407,
2025/05/17 19:30:00,11.227263949029123,53.44218481735021,3.092708985397797,9.260000000000002,0.6832219252249883,0.651613101317746,78.2903080005267,97.77197273654126,2.9941388096070543,2.579913606911447,2.9789495524487255,3.03,0.4736544561149872,2373748.238327295,2637812.843135495,
2025/05/17 19:45:00,11.285757803238596,53.300683925791986,3.105153132088584,9.220000000000002,0.6794039141322588,0.6489096115661246,77.19489150938973,96.63152288319007,2.9692577492300543,2.558568329718004,2.986285867970212,3.02,0.4733205080128288,2335213.2489635376,2598469.5503886603,
2025/05/17 20:00:00,11.433254474676517,53.52369487014295,3.137624886239439,9.270000000000001,0.674210633884379,0.6449746950950664,76.02870393678056,94.97160354757759,2.954464072698774,2.568500539374326,2.972778349225195,3.02,0.47204667422134267,2304938.265932572,2577922.670932723,
2025/05/17 20:15:00,11.719679900325502,53.27583798083583,3.1457355703068237,9.12,0.6642555567650166,0.6406775821088814,74.0345449470965,93.15889392958456,2.8991629449357905,2.586622807017544,2.9653062085038795,2.99,0.4653661072863662,2241603.3377651214,2575256.5552690215,
2025/05/17 20:30:00,11.706128690444359,54.25889724043327,3.145358341757505,9.300000000000002,0.6609846442098762,0.6368251052385383,73.3793295632153,91.6277912156427,2.9567378306420635,2.52258064516129,2.9546783742020586,2.99,0.47775149724221594,2273232.740900761,2484957.9796366384,
2025/05/17 20:45:00,11.6315990574343,54.334802602334605,3.1501910623914378,9.29,0.6542836756834145,0.6323256451485053,72.03701985868747,90.02760738612496,2.9490274767485323,2.5263724434876216,2.937154946444693,3.0,0.47692668110106884,2247619.974257122,2465095.969980045,
2025/05/17 21:00:00,11.580912311634393,54.32779739878504,3.14374236801485,9.300000000000002,0.656393254742618,0.6338002063380032,72.45960182313942,90.55201896526052,2.9582576786890415,2.5215053763440856,2.9408691254804853,3.01,0.47804285346098735,2260106.9460279583,2467726.4054487697,
2025/05/17 21:15:00,11.398396578543554,53.954531284529935,3.140291336854803,9.260000000000002,0.6581193404492435,0.6355833926866261,72.80536401941016,91.18618971085446,2.9487709918260214,2.529157667386609,2.9467202515188364,3.05,0.4761124911972586,2256444.1345826667,2482864.6974718934,
2025/05/17 21:30:00,11.338126777915534,53.97227667716356,3.1317843673695474,9.270000000000001,0.6598994330099377,0.6368177772390304,73.16194464051588,91.6251850926651,2.959973903882173,2.5329018338727076,2.9452865327219873,3.05,0.4765417833108847,2269482.7175903055,2492917.552586524,
2025/05/17 21:45:00,11.232799046843581,53.899076957188925,3.131220360288833,9.29,0.6624451637426109,0.6384448173910943,73.67189466551602,92.21701641981169,2.96689435142248,2.5285252960172233,2.9503870451046326,3.03,0.47751492686501174,2280049.0452284664,2494773.5141362823,
2025/05/17 22:00:00,11.344542666246468,53.75849816793249,3.119776879664253,9.220000000000002,0.662356065875395,0.6391742584975671,73.6540469571813,92.5247264832179,2.955339550113035,2.5455531453362252,2.94964513707482,3.07,0.47421989859256525,2274640.915981214,2521954.340211344,
2025/05/17 22:15:00,11.152976714752185,53.67742961477671,3.1206672689401533,9.260000000000002,0.6655775264154509,0.6407844298264181,74.29935632232844,93.2039669555593,2.967314103674019,2.5345572354211665,2.956104451198613,3.05,0.476278213608394,2289257.59993177,2517297.758936788,
2025/05/17 22:30:00,10.99289439322638,53.43692806823509,3.1164374782043436,9.28,0.6728651860004512,0.6450016698041771,75.7591895010095,94.98298265601692,2.9777590806496885,2.5387931034482762,2.9682887253389563,3.04,0.47621847752911495,2314737.8578322493,2545925.8229270326,
2025/05/17 22:45:00,11.278743684631422,53.64934446106747,3.106519225574932,9.24,0.6703841899378867,0.6440049293607263,75.26220685163327,94.56251407762731,2.9743900903397527,2.5627705627705626,2.955176181707885,3.05,0.4733524399708007,2310718.1115327147,2570883.6642503655,
2025/05/17 23:00:00,11.208544624878584,53.380134640463325,3.104394516030286,9.23,0.6758183013262905,0.6474533584037278,76.35074508656733,96.01721180452112,2.973204582194267,2.554712892741062,2.972751885333727,3.06,0.47345922665148504,2323811.5947331623,2584344.089903496,
2025/05/17 23:15:00,11.400027636526488,53.5098652178234,3.1066543201803256,9.220000000000002,0.674375922472383,0.646755488457211,76.06181384840731,95.72281983293209,2.967822953493206,2.5574837310195226,2.9705493372080167,3.04,0.4727507957523497,2318367.3357972275,2585627.2351853736,
2025/05/17 23:30:00,11.421673036957998,53.59285740061273,3.1215855501332395,9.270000000000001,0.6753355412994192,0.6469083450618645,76.25404063758167,95.78730141353759,2.9696447049494856,2.5415318230852213,2.977209641122948,3.01,0.4748081242023862,2320576.384827932,2566821.8430903205,
2025/05/17 23:45:00,11.318204992799963,53.69907620181573,3.1201634905532996,9.300000000000002,0.6743194553805281,0.6460805295688282,76.05050259913465,95.4380927446126,2.980613044206485,2.5387096774193547,2.970205433377748,3.01,0.47621290657050785,2324423.8204832985,2556636.28606202,
2025/05/18 00:00:00,11.350294540472134,53.027514764342925,3.1161632735054012,9.180000000000001,0.6819188188124079,0.6494658309765897,77.91643683583413,96.86616048251366,2.9459303618816266,2.5631808278867103,3.007767785597909,3.03,0.4721191630852457,2331015.9104304467,2606330.617080785,
2025/05/18 00:15:00,11.083859133991552,53.326089432326796,3.1049534336940807,9.28,0.6841545894956174,0.6502982602249407,78.55789649042633,97.21731543458971,2.988772681514657,2.5237068965517246,3.0106352839839006,3.03,0.4801685331087694,2371251.8890374997,2567122.2973866565,
2025/05/18 00:30:00,10.674612726980001,52.54895400362784,3.1113482533210806,9.190000000000001,0.6827597565946603,0.6499744067907693,78.15770829689616,97.08069993557358,2.9537034275062313,2.568008705114255,3.0035925571551663,3.07,0.4724970914511976,2332632.084402428,2604185.785180916,
2025/05/18 00:45:00,10.909799247069998,53.11135243793626,3.095072685033229,9.220000000000002,0.6806031528876341,0.6478183936881595,77.53896225133974,96.17119960356828,2.9789284253597477,2.555314533622559,2.992300958487253,3.04,0.47577686793911406,2344726.3385629607,2583479.5002779043,
2025/05/18 01:00:00,10.964139814272244,52.97092889575265,3.1018288925406576,9.180000000000001,0.6784118153987017,0.6463485218205081,76.9102508189428,95.55114356122829,2.959544294037706,2.5664488017429194,2.9899718453926574,3.09,0.47286939883845414,2319327.0909821065,2585467.122133079,
2025/05/18 01:15:00,11.0998123078827,53.40119854581582,3.096123385901981,9.210000000000003,0.6748776743181827,0.643786926648889,76.16232265832501,94.47055102853413,2.974687650349209,2.554831704668838,2.979106326196076,3.05,0.47562910414893356,2322003.8850344187,2559959.5288514784,
2025/05/18 01:30:00,11.041449084113879,53.398009329618446,3.1057517889621216,9.220000000000002,0.672276142452088,0.6421242158055197,75.64119478603361,93.76914709817059,2.9686854026029996,2.553145336225596,2.974938848055359,3.05,0.47569966620093174,2308815.93293219,2544700.0498958584,
2025/05/18 01:45:00,11.029847451252294,53.547849444229826,3.1076876881682995,9.24,0.6699483488859963,0.6404973683873865,75.1749010134892,93.08287192427738,2.973271746443139,2.5476190476190474,2.9689051895271796,3.03,0.4769951031006826,2305368.2983556218,2527738.5477517946,
2025/05/18 02:00:00,11.267922492839034,53.691975782212126,3.102226450892701,9.190000000000001,0.6658774215490257,0.6385725546759974,74.35943004846754,92.27090157611308,2.962388512081532,2.556039173014146,2.9610959990287364,3.04,0.47518610958679225,2290466.9624991133,2529680.167834379,
2025/05/18 02:15:00,11.209813283315214,53.84283010085392,3.1045279316352357,9.220000000000002,0.6638053359813085,0.6367665800256987,73.94435862182517,91.60697736301191,2.9698557085114023,2.5498915401301514,2.9541106000591792,3.03,0.4767518453618233,2288966.6413845457,2512203.3250313583,
2025/05/18 02:30:00,11.069983547883282,53.79361502014774,3.117185260270707,9.25,0.6626490357837581,0.6355389607402938,73.7127334514653,91.17038797450856,2.967420678486302,2.5481081081081083,2.9514115707287485,3.03,0.4771452565412318,2280666.477167721,2499149.4088792163,
2025/05/18 02:45:00,11.17690744022093,53.730167949591305,3.11686076775929,9.190000000000001,0.6586729553299548,0.6334326716131258,72.91626181336629,90.42130925525623,2.9484794749451346,2.554951033732318,2.9468962098315687,3.09,0.4746825561937001,2257900.957810451,2498753.62818425,
2025/05/18 03:00:00,11.212942611898882,54.01987676512675,3.110119096035648,9.210000000000003,0.6560324301616531,0.6312924607302866,72.38732296751675,89.6601666341575,2.961301389306809,2.55157437567861,2.935629697314191,3.05,0.47625973712025155,2260740.611155363,2486124.250495843,
2025/05/18 03:15:00,11.20486945034827,54.07543520063513,3.1166457984664637,9.220000000000002,0.6538961588891161,0.6296540847293134,71.9593941316601,89.07749610681611,2.958308577938717,2.550976138828633,2.930780122995878,3.03,0.47630304274424223,2251729.9112364934,2475785.3661445756,
2025/05/18 03:30:00,11.252303624606611,54.20456974694622,3.1174300176642227,9.220000000000002,0.6512275358775345,0.6277260212143764,71.42482684455484,88.39180137963343,2.9575643872539,2.553145336225596,2.9230209020315954,3.03,0.476174024153689,2244151.013737267,2468728.941707235,
2025/05/18 03:45:00,11.262659306991736,54.351714397783724,3.1174675418145603,9.23,0.6488168574834,0.6258677712489042,70.94192993343596,87.73093507868151,2.9607365196904554,2.552546045503792,2.9152076893844763,3.04,0.47668663608722645,2239562.779705153,2458623.848911276,
2025/05/18 04:00:00,11.268636621587746,54.410147510702984,3.12126489880384,9.23,0.646348915645149,0.6241132142852608,70.44756225111968,87.1069460611123,2.957134462870232,2.5557963163596966,2.9084921734025313,3.03,0.47623087744402287,2229587.5261417367,2452149.067898843,
2025/05/18 04:15:00,11.285230240951762,54.61290289591955,3.117738783152018,9.24,0.6435846893580067,0.6220131241031694,69.89384411976519,86.36007192895643,2.9636863902556994,2.5551948051948052,2.898464024994845,3.03,0.47699936010989524,2226671.5461468953,2441409.2362547736,
2025/05/18 08:15:00,10.514186124039327,52.39346221076204,3.044442308752396,9.020000000000001,0.6790379872498237,0.6472988353656097,77.08990429698308,95.95202724960912,2.9627758010288496,2.4689578713968956,3.0383476155411224,3.11,0.48201311747712894,2326479.4591466687,2500110.0563493655,
