datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/05/18 08:30:00,10.615629415487206,52.69770606601321,3.05185099740683,9.020000000000001,0.6703336595627878,0.6418137812074672,75.25208482037755,93.63819224931198,2.955583351764005,2.4733924611973395,3.015997366720352,3.11,0.4816430167446623,2295788.8572794837,2470788.8308936027,
2025/05/18 08:45:00,10.79184581000169,53.25341194204651,3.062891156615004,9.08,0.6638705226677145,0.6371898196626663,73.95741654344359,91.75749791649105,2.964519317113079,2.444933920704846,3.006177703087616,3.1,0.48637758536213344,2285359.5628942945,2413375.8058269536,
2025/05/18 09:00:00,10.717899530182933,53.064752702115754,3.06352130088859,9.06,0.6645640246177437,0.6378665711765662,74.0963359241198,91.99817719966346,2.95738110173156,2.458057395143488,3.005763081320247,3.12,0.484281267628703,2281238.501453779,2429326.7298299507,
2025/05/18 09:15:00,10.341282993241748,52.3226499881377,3.0576318405495884,9.06,0.6791286040349238,0.6467750329955777,77.11590294349469,95.73106457138337,2.9630774640191895,2.466887417218543,3.038291315824801,3.08,0.48281139270277385,2323172.6223437455,2488587.533808838,
2025/05/18 09:30:00,10.10125625956789,52.202351215413955,3.0399970943353294,9.07,0.6835253952312352,0.6503803378993614,78.37737585898378,97.25193937636844,2.9835554832933426,2.436604189636163,3.0562803655379653,3.12,0.4877049442113528,2359779.249112263,2478759.455735528,
2025/05/18 09:45:00,10.081703777204211,52.17242355770128,3.035905991636037,9.08,0.6867064308044242,0.6528734189781117,79.29003921723809,98.30362967737732,2.990869949535831,2.458149779735683,3.0533977339342706,3.13,0.486163073373005,2381730.78717137,2517306.01265568,
2025/05/18 10:00:00,10.07748228456245,52.472558119178416,3.016906561693985,9.130000000000003,0.6904703069533448,0.6554858988902679,80.36992398026509,99.40568761226778,3.0262786776112582,2.441401971522453,3.0569811788536785,3.12,0.4910373317963357,2428972.2393732877,2517641.963028611,
2025/05/18 10:15:00,10.057626950096562,52.224885034481304,3.020009246267723,9.100000000000001,0.692241305178474,0.6572587120859604,80.87803687319882,100.15353751547109,3.0132358075546395,2.4571428571428573,3.0614907825350874,3.13,0.4882109693224066,2428010.348771445,2545270.673859627,
2025/05/18 10:30:00,10.186133629287156,51.94160202240738,3.0177967645025308,9.03,0.6944686947018653,0.6598482666878567,81.51709190914504,101.2459245549184,2.9922492151284916,2.461794019933555,3.077215755545735,3.11,0.4855755188383482,2426184.157112016,2570328.358420529,
2025/05/18 10:45:00,10.005415489036523,51.87583732153456,3.026995402969751,9.09,0.6982671708945661,0.6623383068912206,82.6069036885301,102.29633208209435,3.0029778013808364,2.4697469746974696,3.0788517358438385,3.1,0.4862597988462697,2449325.0784586403,2587745.8130073245,
2025/05/18 11:00:00,10.060093053541891,52.12985909098791,3.006899300586447,9.110000000000001,0.7007590626476125,0.6642248814183123,83.32184643073353,103.09217147503499,3.029699065154341,2.425905598243688,3.0951715287648103,3.12,0.4930265467116866,2484876.049524381,2555169.088202236,
2025/05/18 11:15:00,9.456410545136066,51.7452651341315,3.008574235155406,9.16,0.7044529242173683,0.6663654641395026,84.38164347720775,104.14639455689066,3.0446315377446043,2.430131004366812,3.094920473457107,3.12,0.4941570255971044,2505340.6689854166,2564587.5910815937,
2025/05/18 11:30:00,10.036065585082838,52.13591110479018,2.9952146835883844,9.110000000000001,0.7035931114666606,0.6661632373505781,84.13495664378993,104.04157328314031,3.0415182090005866,2.461031833150384,3.083041879564468,3.14,0.4901227144438275,2508986.683892427,2610112.28857517,
2025/05/18 11:45:00,9.834702013399067,52.041546192097826,2.993029388334557,9.14,0.7066075190648449,0.6679351633564043,84.99981316564015,104.96002499727615,3.0537621967974955,2.4420131291028446,3.093848911997698,3.14,0.4932299340016655,2530384.2747078785,2599848.300955978,
2025/05/18 12:00:00,9.96521674334349,51.95236047910436,3.0012716712435537,9.12,0.7072980034772659,0.6685544002377795,85.19791840783698,105.28099730272046,3.038711919144993,2.4583333333333335,3.095420161744015,3.13,0.49023363093734634,2523436.4295732244,2623979.5580821163,
2025/05/18 12:15:00,9.963171912563041,51.59233809934847,3.0061890847995034,9.06,0.708122236820859,0.6696553701310363,85.43439723809661,105.85166881063827,3.0137824815514733,2.4635761589403975,3.1070499192194925,3.13,0.4872639647668463,2508315.3150788127,2639439.2829428795,
2025/05/18 12:30:00,9.98319026230132,51.70070479551305,3.0102973602384657,9.100000000000001,0.7100773382800322,0.6705705546332926,85.99533075248479,106.32604120094996,3.02295717366577,2.452747252747253,3.1128801755788977,3.13,0.4894541363586997,2524358.6957951263,2633139.235625221,
2025/05/18 12:45:00,10.12539412264988,51.703564436919805,3.005391116850171,9.07,0.7106162694575221,0.6711978442150628,86.14995421613376,106.65118750488249,3.017910031459034,2.454244762954796,3.1170688208317165,3.14,0.4885882204853604,2525945.4539473597,2643940.654723254,
2025/05/18 13:00:00,9.937497080632738,51.64157916285819,3.010739753295488,9.110000000000001,0.7122337573553837,0.6725137518388801,86.87019433398076,107.33326881571651,3.0258344282425607,2.4456641053787047,3.1217666758923857,3.13,0.4907058676088155,2543749.7916213656,2640108.7263477133,
2025/05/18 13:15:00,9.982499415265636,51.694578671269255,3.0122811701154792,9.12,0.712812299198493,0.6730509908134878,87.16256929081638,107.61173871542155,3.0276058192968667,2.4561403508771935,3.1184368011632713,3.16,0.4899688262584702,2551992.2681306093,2656486.5806530737,
2025/05/18 13:30:00,10.207531721038151,51.817387800168945,3.03237480574579,9.12,0.7085888918801708,0.6692251844591517,85.56828413240498,105.62868841166305,3.0075437847324427,2.4583333333333335,3.112912383374539,3.1,0.4881516029908703,2505677.5787785947,2627312.9992026836,
2025/05/18 13:45:00,10.374549879428173,51.322511842142944,3.026906117022822,8.970000000000002,0.7074216563776997,0.669812180663573,85.23339536770732,105.93294923765365,2.963421940824064,2.4715719063545145,3.1262823600207463,3.16,0.48197181018513185,2470012.9177539935,2654794.9352306626,
2025/05/18 14:00:00,10.052822411210116,51.604172197718924,3.0391243873473184,9.14,0.7124672156010329,0.6723777236129017,86.98817602417301,107.26276059081776,3.0074451832416753,2.439824945295405,3.1327212581040143,3.13,0.49050088881556336,2530115.029978482,2628112.1774952402,
2025/05/18 14:15:00,10.374005113479484,51.13087503292189,3.036143914369768,8.98,0.7125023330524116,0.6738787272643342,87.00592316459083,108.0407836979053,2.9576990594874477,2.4766146993318485,3.142002149548599,3.16,0.481297046407392,2497710.560573921,2691830.0344035593,
2025/05/18 14:30:00,10.295609544895171,51.265624029677554,3.034242494598558,9.03,0.7144851050526658,0.6757637142442846,88.00794727900619,109.01783890064671,2.976031090486294,2.472868217054264,3.141923727530556,3.13,0.4839130457675443,2532762.55285477,2701158.2414017767,
2025/05/18 15:00:00,11.247384116910155,52.828517220504125,3.0843416078048462,9.14,0.6909071013998819,0.6549711673684006,80.49524363711616,99.18855141330465,2.963355283627296,2.4179431072210065,3.0994404698379006,3.07,0.4895756665168951,2392435.275534584,2494317.5579051515,
2025/05/18 15:15:00,11.016337660852344,52.51084537407644,3.082139885819232,9.16,0.6986396692154894,0.6611889772899007,82.7137762967361,101.81149474380592,2.9719611501556735,2.425764192139738,3.115105416301278,3.1,0.48975040496223465,2434710.457264987,2536618.678139671,
2025/05/18 15:30:00,10.76251358069635,52.127299181027695,3.0869720389456963,9.14,0.6997956885416169,0.6623312143214948,83.04544705492908,102.2933401269408,2.960830187215306,2.4431072210065645,3.115283203906643,3.09,0.4869578947354221,2428026.8227322125,2558085.6296625216,
2025/05/18 15:45:00,11.049318983007936,52.11738726973152,3.0845440793165277,9.08,0.699129217970984,0.6624002943635111,82.85423156702124,102.32248110065281,2.943708945800491,2.45704845814978,3.1166509422995627,3.1,0.48358268282858696,2416211.564416985,2580269.1827512234,
2025/05/18 16:00:00,10.953573182775017,52.05950362313541,3.0881302484108675,9.100000000000001,0.7005247807234036,0.6632945936460574,83.25462916050341,102.69973553079186,2.9467669003542856,2.4461538461538463,3.1240135979643497,3.11,0.48523765802644636,2423562.0811934653,2571025.7070885743,
2025/05/18 16:15:00,10.90078892067919,52.1296292330988,3.0857445446031178,9.130000000000003,0.7022430109793618,0.6643786598375071,83.7476025207766,103.15704191721346,2.95876728226519,2.432639649507119,3.129622398714202,3.1,0.4879206154759794,2440553.0442440547,2561393.925885976,
2025/05/18 16:30:00,10.834307313443617,52.02003418963426,3.091350605139467,9.14,0.7038867200033534,0.6654584606999978,84.2191951714468,103.67626269980255,2.9566364891786994,2.4332603938730855,3.134682185956777,3.1,0.4878046531618612,2445278.1307311063,2567544.3482699795,
2025/05/18 16:45:00,10.749636064554352,52.09351801413635,3.086670747462647,9.17,0.7053608539779576,0.666134860363751,84.64213544760223,104.02686449048988,2.9708384049507277,2.430752453653217,3.133225928405613,3.11,0.4894336856977393,2462559.513766297,2568887.2086955192,
2025/05/18 17:00:00,10.767252577325394,52.063446553652284,3.087468286521287,9.16,0.7050416784033994,0.6659838514303775,84.55056154185867,103.94859123684415,2.966832093462815,2.4312227074235806,3.13419285850033,3.14,0.48901329122757947,2458141.8453832255,2568596.465169653,
2025/05/18 17:15:00,10.6743360096213,52.019603562948475,3.084022663259381,9.16,0.7051062702255935,0.6659758663050306,84.56909342809367,103.9444522648756,2.9701467856008428,2.4312227074235806,3.1329186318287685,3.14,0.48930451280256015,2460121.36285801,2567670.7348835794,
2025/05/18 17:30:00,10.792873351920264,52.3256948975004,3.087009710518224,9.210000000000003,0.7051377360532456,0.6654880611882628,84.57812121394231,103.69160567636735,2.983469721076419,2.4267100977198695,3.128683922879559,3.14,0.4913337523086334,2471472.517320586,2558657.217727862,
2025/05/18 17:45:00,10.878104849539056,52.1604358542545,3.0886049201859405,9.16,0.7045990327537106,0.6655493424127409,84.42356313021769,103.72336989534443,2.965740273265041,2.435589519650655,3.132129527380932,3.13,0.48857817008597615,2456556.100662106,2571413.3238208187,
2025/05/18 18:00:00,10.996548515050563,51.922061466152,3.088441894834788,9.08,0.7031718120419276,0.6652497646561574,84.01408262683228,103.56808818316254,2.9399937927230204,2.4537444933920707,3.1331624092262276,3.13,0.4839643141530652,2431898.595010497,2593055.7743344945,
2025/05/18 18:15:00,10.715688870893018,51.88146912630424,3.0852107196675664,9.130000000000003,0.7058374318945503,0.6665721600034328,84.77886928531859,104.25353230976876,2.959279229064706,2.428258488499452,3.1425569835521703,3.13,0.48861093257138194,2455914.590589082,2570404.7708392325,
2025/05/18 18:30:00,10.673639933528989,52.13482975671451,3.078721680485352,9.180000000000001,0.7062423339055024,0.6663347789681643,84.89503875924359,104.13048935085352,2.9817570253874974,2.4248366013071894,3.134565155457096,3.15,0.49119489279327994,2475057.831253724,2563793.0761301112,
2025/05/18 18:45:00,10.756130183344396,52.27274049966485,3.0936387889769414,9.23,0.7070763803967323,0.6664145759555932,85.13433305637251,104.17185094250473,2.9835415927960804,2.4225352112676055,3.136202073901959,3.16,0.49210998795529864,2479512.794070394,2559020.9783748486,
2025/05/18 19:00:00,10.826788873826388,52.450568446527996,3.0853258515867763,9.220000000000002,0.7042794884315379,0.6645076336702372,84.3318834279706,103.21144870331264,2.988339139367784,2.4208242950108456,3.1276118494891976,3.15,0.4926494411388944,2471610.955240109,2545366.125919877,
2025/05/18 19:15:00,10.917519015697508,52.30426144404527,3.086449095374465,9.16,0.7019364474365815,0.6631445288746983,83.65964710310213,102.63643166718904,2.9678117853062007,2.441048034934498,3.1217827303471224,3.15,0.48836851880181487,2445945.139388496,2562455.3721544812,
2025/05/18 19:30:00,10.928582292260387,51.862460141228325,3.084466988086061,9.07,0.7032146908711593,0.6651016417480826,84.02638488984996,103.49131085817449,2.9405404677804694,2.4674751929437706,3.127769541302762,3.16,0.4826812173922241,2432128.4915278666,2606659.8513620794,
2025/05/18 19:45:00,10.725917059227129,51.76773312845563,3.0883757519928525,9.100000000000001,0.7044248501054381,0.6656171291992826,84.37358880045241,103.75850617649121,2.946532653653946,2.442857142857143,3.1388597304811032,3.17,0.4860554006042015,2439189.1174859954,2579146.476468747,
2025/05/18 20:00:00,10.605619417388652,52.025120450268616,3.0789285323124678,9.16,0.7050947290029911,0.665478055531414,84.56578216333905,103.68641939170074,2.9750609356042013,2.4290393013100435,3.133420268618414,3.16,0.4903054982348835,2463490.1143498016,2560908.1908261552,
2025/05/18 20:15:00,10.706832064093078,52.25058857616705,3.079055256549185,9.190000000000001,0.7050672513731951,0.665162506312066,84.55789862185837,103.522859107327,2.9846817397813075,2.423286180631121,3.131548823186215,3.17,0.49195995454201114,2471936.3492640946,2552733.497218304,
2025/05/18 20:30:00,10.624085102723939,52.445775441291914,3.070417166154516,9.23,0.7053810881470945,0.664963933552423,84.64794078499328,103.41993184576373,3.0061061740219275,2.4149512459371616,3.126284654442621,3.17,0.4948709308558143,2489435.2472828887,2541038.5430804635,
2025/05/18 20:45:00,10.555218031830293,52.26167207717566,3.0788865875213434,9.220000000000002,0.7054234794737574,0.66502962170698,84.66010317980452,103.45398033196213,2.9945890301281155,2.4186550976138825,3.1297153992540703,3.16,0.4935936179875013,2478938.5939949444,2543287.187817566,
2025/05/18 21:00:00,10.633564245881928,52.28862509564544,3.075580143096347,9.2,0.7046435596670366,0.6645883437004861,84.43633824112518,103.24549571314317,2.991305565764864,2.4260869565217393,3.1262938720126803,3.16,0.492382587842388,2474252.4965385557,2550808.416725432,
2025/05/18 21:15:00,10.637668479078343,52.262866784772314,3.0791426660722507,9.2,0.7045167616923801,0.66444918184011,84.39995893548121,103.18679117278191,2.9878446690277927,2.428260869565218,3.126421633847376,3.16,0.4919191549317007,2470619.2979875426,2551789.9194997693,
2025/05/18 21:30:00,10.751925552012892,52.08951707307813,3.0722779901999115,9.12,0.7030093250044577,0.6640180799379719,83.9674638569772,103.0049335937827,2.968481377366039,2.4407894736842106,3.126963366625729,3.17,0.4883504890417398,2451356.4790503993,2568309.7935493183,
2025/05/18 21:45:00,10.601533121686941,52.003480463172764,3.0764122881939246,9.14,0.7036670179024752,0.664284689072684,84.15616096368893,103.11740095135792,2.970993203698922,2.4343544857768054,3.130070316415693,3.18,0.4894961143338718,2453789.3206792106,2559098.9307800215,
2025/05/18 22:00:00,10.64394359702743,52.106929079826386,3.0787534119807716,9.16,0.703822145992895,0.6641638190553317,84.20066839553303,103.06641270791644,2.97523015787963,2.427947598253275,3.1313412054973133,3.18,0.49071294615019395,2457974.113114358,2551011.5523301368,
2025/05/18 22:15:00,10.784599617984895,51.92347382247783,3.0756882514761954,9.08,0.7021266477200128,0.6635652522092562,83.71421701451123,102.8139111138577,2.9521847656835827,2.450440528634361,3.128316497024666,3.14,0.4858034290352937,2434826.182319932,2577131.405453787,
2025/05/18 22:30:00,10.745039718009878,51.990669780981875,3.078867953867204,9.110000000000001,0.7026222594175161,0.6635818554218597,83.85641178908332,102.82091507285969,2.958879736481524,2.446761800219539,3.12788573920707,3.17,0.48704579454057095,2441284.5585988844,2571148.7402077336,
2025/05/18 22:45:00,10.646275971720172,52.03001791086518,3.0789971431829115,9.14,0.7033446756319052,0.6638187385034907,84.06367850871332,102.92084268513587,2.9684990193110514,2.4431072210065645,3.1266820076407438,3.15,0.4884884528371896,2450618.54543169,2566119.375799105,
2025/05/18 23:00:00,10.672020395201173,51.76607820892053,3.0754189473238003,9.07,0.7028846237420345,0.6641502740836833,83.93168611406455,103.06069884829971,2.949191689116901,2.454244762954796,3.1305895178214915,3.18,0.48520305646160866,2434758.961966467,2583261.6987486323,
2025/05/18 23:15:00,10.562494002193034,51.79424070641545,3.0775571529584793,9.100000000000001,0.7031143852645273,0.6639419217559096,83.99760644657269,102.97280675198095,2.956890659610367,2.452747252747253,3.127715615045815,3.15,0.48629366626160897,2439848.6296901815,2577384.3695519436,
2025/05/18 23:30:00,10.614734340600705,52.16431016726489,3.0663157862690724,9.14,0.7022241049308574,0.6627102827425713,83.7421782313184,102.45324771488404,2.9807758355903258,2.4310722100656457,3.124067660262375,3.17,0.49075011007110575,2455588.5060620457,2548156.690665981,
2025/05/18 23:45:00,10.646303378536118,51.974070172518,3.06439623928102,9.110000000000001,0.7051475933454557,0.6653227244836383,84.58094934623112,103.60590583379314,2.9728531458247134,2.439077936333699,3.1336247291439725,3.14,0.4890331446055485,2464680.2709784443,2575224.0753137525,
2025/05/19 00:00:00,10.455769128206782,51.508042576423975,3.042534694327507,9.100000000000001,0.7164933943077759,0.6808951485638673,89.0228669278959,111.67764220580816,2.9909272742118653,2.4450549450549453,3.1432081457937784,3.18,0.4864093033422148,2567425.237680605,2710897.4013793734,
2025/05/19 00:15:00,10.309579716166127,52.83472157092757,3.0532992556898764,9.380000000000003,0.708879369431598,0.6701222859010101,85.65162435651827,106.09368771429519,3.072086688692636,2.4946695095948823,3.0549420616058236,3.07,0.4892514899366725,2553062.7671632897,2665240.7427427345,
2025/05/19 00:30:00,9.707452254380996,53.0213642545167,3.049964713917397,9.590000000000002,0.7191011101271281,0.679337432961298,90.34071594644254,110.87022329518736,3.144298672125467,2.565172054223149,3.02613129667711,3.04,0.49071025066195567,2699626.6533966516,2801841.1674913852,
2025/05/19 00:45:00,9.38323720078472,53.30156111886498,2.9806278516262195,9.65,0.7314180236394038,0.6962978986307288,99.07967992283675,121.18178920416355,3.2375729142888456,2.629015544041451,3.013300353692042,2.99,0.49446166486902543,2990480.60210717,3057471.7763634603,
2025/05/19 01:00:00,8.808586897655289,53.20205059263475,2.9315363326693253,9.630000000000003,0.7317987048660312,0.7094462533940596,107.73727003555646,131.82372816384552,3.2849669617539266,2.653167185877466,3.0071321789296475,2.98,0.49965556678012363,3288318.140326578,3292851.6873551807,
2025/05/19 01:15:00,9.122158835916593,52.892964801595326,2.9389484780174397,9.53,0.7332993444743491,0.7039723417577375,103.06475251133543,126.59387853466929,3.2426563688618186,2.6883525708289615,3.0063535562737287,3.0,0.49030325252504564,3109899.2899562283,3232908.5008147876,
2025/05/19 01:30:00,9.039467870191402,52.77380668668013,2.9457422192540688,9.53,0.7329535900472833,0.7029444116102108,102.33236467825186,125.64865048381462,3.235177856945412,2.6820566631689404,3.0092401760977663,3.01,0.4902269580475663,3080597.437162787,3203425.47628923,
2025/05/19 01:45:00,9.044504329675817,52.808623669869064,2.9482723048141337,9.54,0.7326931013114861,0.7017831596731484,101.78058929717469,124.86821849946354,3.2357933778445283,2.677148846960168,3.0089219792772357,3.0,0.49058662695975763,3065189.3709118036,3182819.038749225,
2025/05/19 02:00:00,9.315231682460933,53.12808845694764,2.9392583697452173,9.54,0.7322856230903182,0.7001363750944011,100.91745619439448,123.76147902667948,3.245716708064338,2.676100628930818,3.003884406379788,3.0,0.4908368476895689,3055023.9582764884,3169088.9473801916,
2025/05/19 02:15:00,9.094150839239035,52.83994496680373,2.9512704153718756,9.54,0.7321728668606186,0.6996287629428716,100.67861242473613,123.42033276370329,3.232506228609319,2.676100628930818,3.0073333885979063,3.0,0.4900308734237525,3031901.644670948,3155262.897611108,
2025/05/19 02:30:00,9.11852473435107,52.879523079122066,2.9547495220424826,9.550000000000002,0.731976764160274,0.6987189205707743,100.26322155617446,122.80886330971867,3.2320844554696895,2.6732984293193716,3.0071533582521006,3.0,0.4902152174966468,3019667.8224031725,3140214.030762325,
2025/05/19 02:45:00,9.116682126803425,52.91771194648726,2.9515265091229126,9.550000000000002,0.7317606462211191,0.6977899618232943,99.80543378323483,122.18454648789971,3.23561383253099,2.6732984293193716,3.004738603010504,2.99,0.4902824203013818,3010060.484223266,3129381.5181494677,
2025/05/19 03:00:00,9.282565733145873,53.1314996818154,2.9490873124286896,9.56,0.7314756813557433,0.6965360780004669,99.20181229954233,121.34186023803407,3.2416808955469563,2.6757322175732217,3.000202241855578,2.99,0.49028081092475106,3000991.3470297065,3119972.965991924,
2025/05/19 03:15:00,9.401672156663778,53.46670246498735,2.953043419296545,9.62,0.7313433471968933,0.6954735645585643,98.92149794850059,120.62778653239954,3.2576561310065717,2.668399168399169,2.9955713897982252,2.98,0.4924999816734415,3006669.8867450976,3098243.8160511577,
2025/05/19 03:30:00,9.439259596569684,53.46911780673787,2.956849690757208,9.62,0.7311441269384867,0.6946391992045392,98.4995033710297,120.06704222866723,3.2534626396705515,2.667359667359668,2.9962936392049735,2.99,0.49217913908655864,2991421.3013656526,3086490.3039849284,
2025/05/19 03:45:00,9.680952157641855,53.78356286707549,2.9549953290301767,9.64,0.7308862506908584,0.6934275973150086,97.95326184399421,119.2527720115711,3.26227250016122,2.6566390041493775,2.9956269965858793,2.98,0.4936046322121363,2986994.8977931077,3064396.646906554,
2025/05/19 04:00:00,9.463268264953797,53.399406960319766,2.9633401379174065,9.610000000000001,0.7307228069100885,0.6929402121758461,97.6070501195482,118.92521953208716,3.242962182111761,2.6670135275754423,2.9978890556292024,2.97,0.4911452662780196,2957320.501026429,3063954.0669593215,
2025/05/19 04:15:00,9.576820686937992,53.40953323806366,2.963700670975438,9.590000000000002,0.7304342612252284,0.6919168912793154,96.99584363212062,118.23748560249854,3.2358193571699867,2.6746611053180396,2.9965723620218876,2.97,0.48953445286587943,2936390.216264949,3061941.870627919,
2025/05/19 04:30:00,9.44018215509044,53.332491286923755,2.98847934168889,9.65,0.7304705359360938,0.6915232856863112,97.07268185836533,117.97295868617145,3.229066992494739,2.6601036269430054,3.002884111946129,2.97,0.49125904097903234,2926851.8233133764,3031006.6162594412,
2025/05/19 04:45:00,9.687748770874805,53.77426148381073,2.964809965873338,9.65,0.7300819806330964,0.6899659258746202,96.24963187224384,116.92631809992038,3.25484604783343,2.6621761658031087,2.991392990968836,2.97,0.4922097322407977,2931145.020559538,3023928.2511846498,
2025/05/19 05:00:00,9.684490227752178,53.70152964612083,2.97769855622036,9.66,0.7298888091829435,0.6890818031946816,95.84045006942826,116.33213384455588,3.2441161580377003,2.6614906832298137,2.993934115630697,2.95,0.4916057473979957,2909181.555558515,3008531.1053622104,
2025/05/19 05:15:00,9.824282227937147,53.673112233203426,2.9654733200223675,9.600000000000001,0.7296226707593699,0.6891344440748018,95.65794731413355,116.36751172013393,3.237257248339564,2.65625,2.9992908718514424,2.97,0.49092304434840284,2903950.1666635536,3011335.7423895383,
2025/05/19 05:30:00,9.432591843255977,53.394114638039696,2.9887254825265357,9.66,0.7298882556832539,0.6889429522612315,95.83927762910182,116.23881756575882,3.2321469658142927,2.6356107660455486,3.007286972489874,2.96,0.49336669405537387,2894106.343197147,2971928.7541625504,
2025/05/19 05:45:00,9.392162056865516,53.65682957261123,2.976443000171098,9.7,0.7299443511350835,0.6887825699547124,95.95810076827061,116.13103089369118,3.2589234866726504,2.6319587628865984,2.9990329870440577,2.96,0.49592900354166636,2918912.64667684,2966834.3570908117,
2025/05/19 06:00:00,9.278328084690145,53.519898618424065,2.9668998069675294,9.67,0.7300340002046826,0.6892807905005192,96.1479982292722,116.46586542596562,3.2592944248709617,2.6452947259565667,2.9954900330193928,2.99,0.49460039658149263,2924356.950541523,2988207.961969,
2025/05/19 06:15:00,9.336134961994105,53.67535408768106,2.9555202052412777,9.67,0.7301347074380712,0.6895935696188382,96.36131943837022,116.67607203159585,3.271843644598118,2.6514994829369183,2.99017785939847,2.93,0.49496723740646914,2942760.6947516645,3002603.911946652,
2025/05/19 06:30:00,9.284721371202465,53.5008960766051,2.950316573220601,9.630000000000003,0.7302827393664201,0.6904072779263786,96.67488529536058,117.22293354275487,3.264056504108567,2.6479750778816196,2.996187808487069,2.97,0.49456671848204653,2945961.7216149317,3010690.0536133973,
2025/05/19 06:45:00,9.253740023659873,53.47827527617625,2.9310485282744265,9.590000000000002,0.7304449653504207,0.6912624561156764,97.01851744465452,117.79766533862515,3.2718666741576765,2.6350364963503647,3.0005207784317456,3.0,0.49595550912004155,2964498.645853178,3012849.304395415,
2025/05/19 07:00:00,8.725604000518047,53.09488760798973,2.948383471337964,9.64,0.7307915057489037,0.6920638001072916,97.75257014698293,118.3362172769067,3.269588265472608,2.7147302904564317,2.974153149173504,2.93,0.4901862385646619,2971655.0646543186,3090642.957737672,
2025/05/19 07:15:00,8.934601548449336,53.353061176388394,2.9311352302513973,9.62,0.7305354552321917,0.6911896621367384,97.21019594023005,117.74874335399035,3.2820048357765166,2.697505197505198,2.9751456343904503,2.96,0.49184105218553476,2972159.656556643,3070767.5113762,
2025/05/19 07:30:00,8.981393210412989,53.3114850713186,2.936854953278889,9.610000000000001,0.7299491351936521,0.6889649822281907,95.96823451068299,116.25362304445493,3.272207907057444,2.6940686784599377,2.9759925687283406,2.98,0.49083964244169764,2929078.7327135834,3038407.345107651,
2025/05/19 07:45:00,8.628639984747736,52.08332100239471,2.9385936381605737,9.41,0.7305627054827791,0.6928572035135122,97.2679182726791,118.86943265845426,3.202212064234317,2.6641870350690753,3.0187008511359785,3.03,0.4875114437527389,2906905.365058032,3055837.463461879,
2025/05/19 08:00:00,9.279010431039922,52.944086557915114,2.928560633264267,9.440000000000001,0.7275016120296046,0.6876894028843133,94.58603788883208,115.39635608389617,3.223426516349049,2.6197033898305087,3.0165345311354392,3.05,0.49216172578603434,2866826.9580843276,2958142.3718766766,
2025/05/19 08:15:00,9.09954523978729,52.185784042048795,2.974140656292214,9.360000000000001,0.72135590806302,0.6814496402061823,91.48021252223884,111.9650547713909,3.1471275510112813,2.6335470085470085,3.0198884095274376,3.04,0.4845391231569383,2729907.787098102,2904121.864237002,
2025/05/19 08:30:00,9.493140262722363,52.96286783061049,2.9562297639035466,9.4,0.7182481125893126,0.6773187727244738,89.90964061235037,109.82388053106155,3.179725782744232,2.6117021276595747,3.0058514445118636,3.04,0.48851361540120897,2727450.565868917,2855711.253743628,
2025/05/19 08:45:00,9.474316720413754,52.88116403440233,2.962431800256342,9.380000000000003,0.7156048095535837,0.6742782839456815,88.5738070504744,108.24788801133155,3.166317617569573,2.614072494669509,3.001355280501039,3.05,0.48688345897207286,2685909.9821149535,2830625.715740854,
2025/05/19 09:00:00,9.68072067494262,52.261616229829826,3.012098381655444,9.23,0.703308664740324,0.6649403066832469,84.05334670936975,103.40768520655067,3.0643089403099806,2.6088840736728063,3.008075563511235,3.14,0.47855064731387187,2516605.1562359277,2742201.1380649065,
2025/05/19 09:15:00,10.668471165349445,52.64700279588459,3.039708880709075,9.06,0.6828402578780771,0.6496499452392572,78.18080472884984,96.94382790615172,2.980548583944186,2.5463576158940397,3.0106198953570997,3.13,0.47627030859996466,2361652.0317694903,2596985.928912456,
2025/05/19 09:30:00,11.20148098271693,53.02071419144636,3.072231609519155,8.940000000000001,0.6576730557497489,0.6341297411864867,72.71596615390297,90.6692144343267,2.909936859024515,2.5,2.992571682955615,3.06,0.47567972823542165,2233873.1939926636,2462297.4884945317,
2025/05/19 09:45:00,11.373465494188622,52.56540255885801,3.1070160661531103,8.860000000000001,0.6532947218577444,0.6319193838935673,71.83891680652799,89.88312500875315,2.8516106165391775,2.4875846501128667,3.011997231378663,3.05,0.4719278517197922,2178133.5471811695,2437261.6647005808,
2025/05/19 10:00:00,11.271963323686407,53.30005721618579,3.1068579974353248,8.95,0.6432888212061342,0.6237648874475997,69.83457706158562,86.98306742638108,2.880723871959427,2.4882681564245814,2.968061984860024,3.05,0.4754404604193752,2169643.659889225,2393795.593840741,
2025/05/19 10:15:00,11.299745609643765,53.32377830673357,3.0961163861508303,8.98,0.6505377303563845,0.6284519305454674,71.28664791689553,88.64996310349983,2.900407762501513,2.472160356347439,2.9872831439394423,2.97,0.4786112048295633,2205608.998926311,2402743.2015027264,
2025/05/19 10:30:00,11.369538740414953,52.55937663798426,3.11292088017163,8.880000000000003,0.6548096043768438,0.6325448492690806,72.14237167258013,90.10556493705344,2.85262630880307,2.4909909909909906,3.014333989797211,3.08,0.4719035882875754,2182258.1045687906,2442114.667182491,
2025/05/19 10:45:00,11.47507530682384,52.9328407804569,3.119833105210101,8.930000000000001,0.6519367473044637,0.6298803773224068,71.56689308127712,89.15797459555175,2.8623325988454185,2.4792833146696527,3.006003231949165,3.04,0.4744890903068674,2181800.0068070986,2416408.996051235,
2025/05/19 11:00:00,11.4525590000639,53.0597501175061,3.1079730787367637,8.930000000000001,0.6512117162695148,0.6292819783790355,71.42165792751352,88.94516054817811,2.8732552611522624,2.471444568868981,3.003003307658151,3.03,0.4762209784839876,2188716.452220866,2407293.700856544,
2025/05/19 11:15:00,11.633808908991682,53.07325255844535,3.1323859777309924,8.9,0.6439145755699232,0.6244408224126238,69.95992553201057,87.22345631286574,2.8412845872994543,2.4752808988764046,2.9947872590850166,3.05,0.473384921594651,2144868.7841106127,2386050.318435742,
2025/05/19 11:30:00,11.490885732731044,53.247105406622666,3.1162256245294193,8.940000000000001,0.6460321757797528,0.625433395534466,70.38411425946838,87.57645410091055,2.8688551719839057,2.4440715883668904,3.001864984041675,3.07,0.47914033882805884,2170590.330028075,2359586.226045612,
2025/05/19 11:45:00,11.573560932932367,53.148191809744105,3.1344779620054,8.930000000000001,0.6442666768157467,0.6242172244100103,70.03045696599303,87.14393612578729,2.848959255175844,2.4725643896976486,2.993067113887105,3.04,0.474621930251264,2150359.2016813974,2380318.9331089635,
2025/05/19 12:00:00,11.589132078371335,53.04149894482947,3.143553349392445,8.860000000000001,0.6351757922987297,0.6185154256147888,68.20940938731202,85.11615366996102,2.818466561641899,2.49548532731377,2.97161102997784,3.1,0.46963560783884023,2102031.4529475137,2373846.0526372953,
2025/05/19 12:15:00,11.693572797037575,53.40049719959177,3.1450868624640655,8.91,0.6343913460227314,0.6173616772930697,68.0522724234862,84.70583568273688,2.8329901174873524,2.474747474747475,2.97117100683971,3.07,0.4734600821288091,2111107.7881777864,2347785.0897300085,
2025/05/19 12:30:00,11.73997495222659,53.308841658880965,3.1649329791169465,8.91,0.6325868653355852,0.6160113078753672,67.69080647592578,84.22559155058785,2.8152254909631593,2.4983164983164983,2.963446597220882,3.02,0.46976390178889277,2091633.1634356966,2360886.826862868,
2025/05/19 12:45:00,12.040439259980019,53.65301898924861,3.1628485476438772,8.91,0.6305381836866246,0.6145375097072739,67.28042322348458,83.70145133167955,2.8170808262815457,2.474747474747475,2.967693947242062,3.01,0.4724222829583674,2090745.5930672432,2334840.72765991,
2025/05/19 13:00:00,12.077207285587178,53.88865600960207,3.17425336565081,8.92,0.6234414262394448,0.6105301175968642,66.18783956441018,82.27626610383156,2.810109645476001,2.460762331838565,2.9577314128834713,3.12,0.47426911363619567,2074454.533089747,2299548.482170969,
2025/05/19 13:15:00,11.856059153895615,53.9781639372398,3.169854260465034,8.970000000000002,0.6243656918718736,0.6104306990989272,66.33006065268384,82.24090900107338,2.8297830950385894,2.454849498327759,2.952700092612705,3.06,0.4768872981733139,2087574.2548643756,2289925.969739413,
2025/05/19 13:30:00,11.934689817438993,54.02608653986431,3.176123817366878,8.970000000000002,0.6231992151321042,0.6097428092123496,66.15056940519331,81.99626847733288,2.8241972025626056,2.4570791527313265,2.951290664175333,3.06,0.4763755824767452,2082125.4032268526,2288638.9260479244,
2025/05/19 13:45:00,11.9934210081002,54.146946182842726,3.185630137828909,9.0,0.6229123621314271,0.6092125717950029,66.106429988452,81.8076953320912,2.825186732485441,2.451111111111111,2.9521155586774315,3.05,0.4774427864382431,2081999.771672807,2278731.672621644,
2025/05/19 14:00:00,12.041619755005172,54.28021745178637,3.1886557928151946,9.020000000000001,0.6224315818160355,0.6086846780957699,66.03245006614621,81.61995570460445,2.828778201875606,2.4478935698447892,2.950428466931896,3.06,0.4783494293985758,2084006.3516333725,2272654.749130506,
2025/05/19 14:15:00,11.99174266202698,54.045150987790976,3.1768786378954026,9.050000000000002,0.6349014079277085,0.6156523713010619,68.15444586934538,84.0979396789081,2.8487081288051295,2.433149171270718,2.982302475211679,3.07,0.4807269030577248,2123520.9753750637,2293791.560844851,
2025/05/19 14:30:00,11.606100194413727,53.59708911735379,3.1602530712717605,9.100000000000001,0.6500274513270535,0.6255308743065268,71.18443097760094,87.61112136134672,2.8795162269513894,2.4318681318681317,3.011955896896736,3.06,0.48313727481447016,2185491.3332803883,2338049.7951072734,
2025/05/19 14:45:00,11.405237788912132,53.110036480995916,3.1463260284545003,9.110000000000001,0.6646022711752164,0.6354549667761888,74.10399731292607,91.140516438716,2.8954405607084857,2.4270032930845225,3.0493076371352763,3.1,0.4844198339418729,2235841.8513816884,2379662.499850087,
2025/05/19 15:00:00,11.308964197834541,53.11990613927833,3.1477846557197635,9.14,0.6659498072630238,0.6359697611835665,74.37393004887693,91.32359744615223,2.9036293773755864,2.423413566739606,3.05037863927439,3.1,0.4857090147608696,2243895.6582653653,2375939.654797762,
2025/05/19 15:15:00,11.324524344284953,53.220257710619194,3.149438768974407,9.16,0.6658670012607055,0.6355786784854635,74.35734270033755,91.18451315671155,2.9084547031796686,2.421397379912664,3.0486721887582227,3.1,0.48653923967059426,2247105.7565915934,2371444.143130719,
2025/05/19 15:30:00,11.42475816300049,53.364401308237575,3.149463630017964,9.17,0.6655514531411643,0.6351771915069258,74.29413343417816,91.04172869858348,2.911606888423632,2.420937840785169,3.0467512689158047,3.11,0.4869590634810221,2249779.0282681664,2370278.789704546,
2025/05/19 15:45:00,11.507850486214636,53.46451576865201,3.152983722895333,9.180000000000001,0.6651176192416632,0.6346935264180734,74.20722966032045,90.86971849322562,2.9115278754341802,2.4215686274509802,3.0452917433967137,3.11,0.4870260969299598,2249175.214323523,2369006.908773222,
2025/05/19 16:00:00,11.575888859096324,53.61104338084476,3.1506472876550724,9.190000000000001,0.6646363260848938,0.6341790188055761,74.11081904855635,90.68673948125193,2.9168609371186793,2.4211099020674647,3.0419035077777465,3.1,0.48761680410688235,2252824.6760971933,2367247.185912282,
2025/05/19 16:15:00,11.611734439427664,53.60326746865758,3.158721896034698,9.2,0.6648339091946632,0.6342313416333686,74.1503980623426,90.70534752339329,2.9125704328542574,2.420652173913044,3.0441707229063963,3.11,0.4874159405432325,2249759.1654231763,2365927.3115430577,
2025/05/19 16:30:00,11.703297624081245,53.528144514423104,3.1631534655984623,9.180000000000001,0.6648209261418394,0.6348267840585148,74.14779735205174,90.91711011736223,2.9021671252561765,2.4139433551198257,3.0516175346009318,3.11,0.486968306445866,2242922.0542933214,2362967.127003238,
2025/05/19 16:45:00,11.550781026761172,53.11540370148424,3.1671541132454677,9.14,0.6660392539524916,0.6365305756645923,74.39184763181025,91.52304499006694,2.885871565824752,2.423413566739606,3.057643306494539,3.12,0.484074266552052,2232083.0877977037,2378951.296856351,
2025/05/19 17:00:00,11.62518552812702,53.34253975022909,3.1633548713821855,9.180000000000001,0.6677276442939393,0.6376049601459661,74.73005885178446,91.9051380944359,2.9019823488816865,2.411764705882353,3.0592450809578944,3.12,0.48667810081344837,2249545.350959033,2372699.511094705,
2025/05/19 17:15:00,11.369334935912946,53.03476915733188,3.164864673623407,9.210000000000003,0.6742822598178396,0.6415373616345441,76.04305174116396,93.52158642116304,2.9100770332323904,2.4180238870792614,3.068521463284154,3.1,0.48623499859805835,2269157.7549737077,2397634.5605039485,
2025/05/19 17:30:00,11.607898027410783,53.5231935537376,3.173257714056796,9.24,0.6672345839918417,0.6373231427201297,74.63129109518363,91.8049128054726,2.9118340937355773,2.41017316017316,3.050726239031076,3.12,0.48778973598088265,2253811.5043093218,2366645.5042359596,
2025/05/19 17:45:00,11.584767564410015,53.62820494242965,3.1814862861436284,9.260000000000002,0.6638625036265847,0.6351237330686145,73.95581020300303,91.02271678897603,2.910589318058735,2.4049676025917925,3.042307806409383,3.12,0.4884028351675093,2242549.88057495,2349048.9372447995,
2025/05/19 18:00:00,11.7299915999223,53.763791702147785,3.1831178904140875,9.25,0.661252717178534,0.6337762827071168,73.43302880772475,90.54351078727538,2.9059558327563795,2.422702702702703,3.0284668543215734,3.1,0.4859182803210027,2233850.060313405,2363322.2437161948,
2025/05/19 23:15:00,13.701663802689438,54.94789920168313,3.085836126069638,8.960000000000003,0.6531139423172461,0.637101724725942,71.8027038127453,91.72616791458233,2.9035890546178025,2.3906249999999996,3.023732536693653,3.11,0.48367561693865396,2245064.531534249,2396609.460105064,
2025/05/19 23:30:00,11.94294734211627,53.45318798076619,3.136532261794125,9.23,0.6836385590678441,0.6520512470465488,78.40984342646837,97.95680170873335,2.9427403353792885,2.3791982665222102,3.0915404050040936,3.1,0.49043608956657975,2342681.8048292645,2434050.280486065,
2025/05/19 23:45:00,11.278399010309272,52.169679930282996,3.1381703500211375,9.17,0.6995499721517123,0.6638935390595379,82.97494914931661,102.95239682109467,2.9220848383639324,2.4034896401308616,3.1446448000654623,3.14,0.4873731399605377,2397962.3793632966,2522215.1658281726,
2025/05/20 00:00:00,11.253855767203106,53.07673795679591,3.1803172303701106,9.29,0.6719673268758468,0.6460878424791445,75.57933415450526,95.44117764904024,2.9210922455427104,2.4079655543595266,3.0403813830960718,3.11,0.4846236015812007,2267480.700081013,2411368.395759168,
2025/05/20 00:15:00,11.849712509513381,53.297339432534955,3.1468014747322197,9.2,0.6762592579854607,0.6493244448794334,76.43907566154928,96.80651766207932,2.9236035618620915,2.4260869565217393,3.0477274754288204,3.12,0.4817103672332449,2292510.5686299847,2466595.1608091905,
2025/05/20 00:30:00,11.573564757958763,52.53295769799308,3.1525276724253968,9.14,0.6828078269259352,0.6548868843842968,78.17150004142779,99.15299717574148,2.8992608312199657,2.437636761487965,3.073896418731726,3.17,0.47820293329007196,2299879.4560729307,2509542.0174625576,
2025/05/20 00:45:00,11.497708866659877,52.662539695347334,3.144464081155805,9.190000000000001,0.6870168319916415,0.6576853672399987,79.37909568435752,100.33351926223072,2.9225965896936086,2.424374319912949,3.0826256191491304,3.12,0.48217853781558845,2338349.4262781804,2511201.6069793254,
2025/05/20 01:00:00,11.415946024989069,52.637277516859456,3.140031366751594,9.210000000000003,0.6903108589678961,0.6600340254172693,80.32417713760798,101.32428568633466,2.933091719248612,2.4234527687296414,3.0888546762680953,3.13,0.483506066789131,2362135.479397167,2523295.421364111,
2025/05/20 01:15:00,11.260831006926594,52.47869280653646,3.1426720868672056,9.23,0.6939453554826288,0.662630833881758,81.36694189719387,102.41973272131082,2.9369911161176825,2.4236186348862407,3.0982220561313087,3.11,0.48425717429211373,2380714.8000683975,2535505.1889251005,
2025/05/20 01:30:00,11.384901318379718,52.7029753005707,3.1261532728121524,9.24,0.6965372051257903,0.6644564892719189,82.1105633201572,103.18987376612738,2.9557092034991923,2.41017316017316,3.1056629225169567,3.09,0.48741504027759486,2411330.26837959,2535850.407469637,
2025/05/20 01:45:00,11.366220122953564,52.49486931614467,3.1241786948960337,9.210000000000003,0.6989977361632131,0.6662556961283278,82.81650843395411,104.08949792707264,2.9479747797545532,2.4245385450597174,3.110870762709819,3.1,0.48508755279322563,2417744.764375965,2566396.2436835794,
2025/05/20 02:00:00,11.232407334632967,52.20844299356111,3.11744095893679,9.210000000000003,0.7071353153739871,0.6716917975765463,85.1512419506679,106.90722094537067,2.9543462478728357,2.4017372421281213,3.142754776421197,3.04,0.4879317847867682,2461193.6954594366,2582941.104110972,
2025/05/20 02:15:00,10.983969479855034,53.30236276605831,3.09026710876915,9.440000000000001,0.7084944859795109,0.6701320042630656,85.5411983597476,106.0987250839529,3.054752119392017,2.468220338983051,3.0694191784432845,2.99,0.4907143271606847,2542889.392543451,2639126.399122604,
2025/05/20 02:30:00,9.706777058388582,53.03415492179971,3.0467835052963217,9.64,0.726636059911026,0.687896973961127,94.14861790560205,115.5358564818756,3.163992447524571,2.5435684647302903,3.0500468591179737,3.01,0.4952446701879637,2799645.184399465,2853409.46298704,
2025/05/20 02:45:00,9.426144241546126,53.20409090692124,2.999317653180949,9.67,0.7326729426914054,0.7012747150609433,101.73788867810842,124.52651277223917,3.224066643872952,2.5542916235780764,3.053887086249105,3.03,0.5018815677565786,3052103.199246867,3029218.3621123885,
2025/05/20 03:00:00,9.396827151786852,53.23363631227102,2.993246715600198,9.67,0.7329678659477702,0.7021831936843852,102.36260433683618,125.13706570413224,3.2306057330997513,2.5656670113753877,3.0500627919817482,3.0,0.5017428955920072,3075413.236795343,3054047.2175807133,
2025/05/20 03:15:00,9.550828785256215,53.46369609390325,2.983441488219982,9.67,0.7327361910959016,0.7010649292573251,101.87186342516729,124.38552394304472,3.241223277943164,2.574974146845915,3.0422850629957177,3.0,0.501437646533261,3074559.4142497843,3056929.58643865,
2025/05/20 03:30:00,9.637927439366422,53.527713574534175,2.9800866248025453,9.66,0.732713502151429,0.70084536662232,101.82380299390296,124.2379644880685,3.2415165115007536,2.5734989648033126,3.0438867610732845,3.01,0.5016337138519582,3075579.309901815,3055546.3002270893,
2025/05/20 03:45:00,9.586676968989934,53.491511316207834,2.9799591746343754,9.66,0.7327521052894572,0.7007807584190544,101.90557336731263,124.19454384292027,3.2416551482404885,2.56935817805383,3.046390429277007,3.0,0.5022863559954298,3077118.284420238,3049104.830523852,
2025/05/20 04:00:00,9.485714312229163,53.247765012996126,2.988023008932943,9.64,0.732801007374797,0.7009128326583935,102.00915929279516,124.28330577080348,3.2262134431965284,2.5767634854771786,3.050505354941617,3.01,0.5006956056469442,3064529.708567983,3056014.73800916,
2025/05/20 04:15:00,9.574953851574662,53.234846102051506,2.991010420276368,9.62,0.7319387031676226,0.6975471917947489,100.1825995720342,122.02139025188093,3.216304408297954,2.5841995841995846,3.0465106335074457,3.03,0.49840091667273306,3006448.3737363494,3025740.3184656054,
2025/05/20 04:30:00,9.571765645864161,53.21343077218876,2.98455733109062,9.600000000000001,0.7317660173721622,0.696867400297608,99.81681112323233,121.56452898850817,3.2165574103721304,2.575,3.049891682853161,3.01,0.4990213097199998,2997465.070626963,3009222.443998087,
2025/05/20 04:45:00,9.48495573806781,53.30934050341017,2.976727485632771,9.62,0.7318501806733816,0.6968230296465098,99.9950884581736,121.53470921023454,3.2317368809980436,2.566528066528067,3.0484370696327656,3.01,0.5012978022312357,3014242.931636554,2998635.876569674,
2025/05/20 05:00:00,9.39620100380182,53.32190532064385,2.9778728213366072,9.64,0.7318209182295424,0.6963368636371344,99.93310383513378,121.20797606016917,3.2372101088162397,2.5684647302904566,3.0456402073587254,3.01,0.5018813081301726,3015016.357466796,2992412.707185266,
2025/05/20 05:15:00,9.383984037148025,53.093159271893626,2.9695067629721055,9.57,0.7314869747422208,0.6954093276227292,99.22573430372287,120.5846154015782,3.222757435454239,2.57889237199582,3.0469154482249636,3.02,0.49902139227544173,2985120.331773084,2996828.2940393453,
2025/05/20 05:30:00,9.406405786395965,52.99277546404869,2.9646736242191554,9.53,0.7311646575522696,0.6942800688336982,98.54299195877122,119.82568476005046,3.214519103265554,2.591815320041973,3.0444599734842863,3.02,0.49668105247177935,2960745.0779074673,3000313.962241225,
2025/05/20 05:45:00,9.391236292098995,52.924067769097235,2.9529993037283075,9.49,0.7309178610265793,0.6934454323068087,98.02021984502524,119.2647582116397,3.213681760106888,2.5974710221285564,3.042576175747724,2.99,0.49555856032265716,2947158.9836137486,2999986.761774767,
2025/05/20 06:00:00,9.270083301638522,52.8257108758545,2.9538948432299414,9.49,0.7308026394888755,0.6927930949093571,97.77615398291812,118.82634777432246,3.212707460372267,2.6048472075869338,3.039837098156493,2.98,0.49492815133359114,2937350.0019949055,2997551.8500823565,
2025/05/20 06:15:00,9.487578916984376,52.82933661333192,2.97699462749723,9.5,0.7309023086187931,0.6929417861382102,97.98727624878967,118.9262773305963,3.191137771043505,2.5357894736842104,3.0763210487041603,3.11,0.5004607818957474,2926256.0702474504,2920867.572813612,
2025/05/20 06:30:00,10.803203854538936,52.30590301561921,3.025735982967274,9.130000000000003,0.7120557821709828,0.6719222152866439,86.78025185622224,107.02665456737557,3.0174476726969446,2.473165388828039,3.114518772659011,3.11,0.48746222035141035,2545636.9544136105,2676587.144468283,
2025/05/20 06:45:00,11.145169879441255,52.28931203398855,3.066361157871123,9.010000000000002,0.6909351779814707,0.6562378444390194,80.50329902242773,99.72289103066117,2.938336202463299,2.475027746947836,3.0877532546357767,3.13,0.4804397551809387,2375172.0603738804,2568573.819854881,
2025/05/20 07:00:00,10.77944269597657,51.99350392007,3.081418847949239,9.050000000000002,0.6926952306469489,0.6570139522803444,81.00827155084596,100.0502871575735,2.9369587344553962,2.4618784530386737,3.0982534461191205,3.13,0.4823736607618697,2376137.4976440705,2549789.6226119483,
2025/05/20 07:15:00,10.68248610221599,52.2861980524512,3.082782965177239,9.14,0.694441766327073,0.6572302967558065,81.50936595311246,100.14155069025959,2.964853544101024,2.4431072210065645,3.098455406837573,3.12,0.4875453327074099,2403923.114909985,2526742.719917418,
2025/05/20 07:30:00,10.75076724640627,52.44631608159477,3.0773767715667475,9.15,0.6945096443498099,0.6569055733598373,81.52884067534167,100.00456820341967,2.973311582949777,2.439344262295082,3.097526234529279,3.1,0.4888243743718519,2412131.0880591753,2522424.581671507,
2025/05/20 07:45:00,10.768754022438827,52.46367788404842,3.0677765233292753,9.130000000000003,0.6945417986247998,0.6568422978308828,81.53806598198038,99.97787582639752,2.9760968344890246,2.44249726177437,3.096526462947804,3.12,0.48866851619548196,2415877.436175158,2527918.523883654,
2025/05/20 08:00:00,10.760480393656792,52.375638589917344,3.0710841191950773,9.12,0.694797727275914,0.6568845196323567,81.61149386319316,99.99568682319514,2.9696353619875206,2.448464912280702,3.0982790239674185,3.11,0.48764633007413505,2411860.250348146,2534060.802685268,
2025/05/20 08:15:00,10.782969615757906,52.16463075335764,3.0723869165788384,9.07,0.6942551044784135,0.6566910037565933,81.4558112456216,99.91405338922083,2.9521021428185286,2.4630650496141127,3.0995303864626513,3.08,0.4844803712192568,2396360.7652868754,2549888.6756473924,
2025/05/20 08:30:00,10.9346725179945,52.621304782065124,3.063185382162774,9.130000000000003,0.695881955052878,0.6571445584948372,81.92256707858925,100.10538255346749,2.980557446233871,2.432639649507119,3.106026655138888,3.07,0.49055389883464784,2428746.635875341,2522282.479671459,
2025/05/20 08:45:00,10.859826165847949,52.395413378565536,3.0751898556560398,9.100000000000001,0.6931571906466366,0.6548846266796341,81.14081139675697,99.15204477747703,2.959166889570358,2.452747252747253,3.098744577432367,3.1,0.48672208894706115,2396734.2328084693,2527501.3571426426,
