datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/05/20 09:00:00,10.939463745990224,52.73701278599208,3.078285312697335,9.15,0.6913767735341513,0.652619847968486,80.62999615323153,98.19666236944825,2.9724340243115255,2.431693989071038,3.096772174064932,3.06,0.4905690940527548,2398131.776677333,2490337.158178646,
2025/05/20 09:15:00,10.91560821212056,52.71367068605821,3.0778824918584458,9.16,0.6932818039712122,0.6538401868098056,81.17656390962973,98.7114545012769,2.9760720314144065,2.4115720524017465,3.1108623395186212,3.11,0.49331868445959864,2410146.8406637902,2475431.015167807,
2025/05/20 09:30:00,10.69574545945403,52.447556912379525,3.083123910329646,9.14,0.6915794731557003,0.6523638590762043,80.68815222004152,98.08867509319347,2.964525677796309,2.427789934354486,3.103586501523138,3.1,0.4906950407564855,2389446.806875256,2480068.082029141,
2025/05/20 14:45:00,9.812195287776774,51.60194376055688,3.052532571629113,9.23,0.7215548939038409,0.6743048817306115,91.58077305613479,108.26167458091051,3.0237187592314605,2.418201516793066,3.1932203937947583,3.21,0.5025877247382733,2637125.6966703865,2609969.61996054,
2025/05/20 20:00:00,11.373519900768486,52.524775521617755,3.1450812441710316,9.31,0.7134971377261455,0.6693472583857792,87.50866290072099,105.69196363127541,2.960177902321215,2.396348012889366,3.1853476839163903,3.16,0.4958504539386607,2509398.74607666,2551398.770884141,
2025/05/20 20:15:00,11.644626049807698,52.72012533813165,3.147323609581612,9.270000000000001,0.7074365852298844,0.6646345002079459,85.23767856921779,103.2649665404837,2.9453596610716186,2.4034519956850056,3.1697877268309305,3.12,0.4930683872046927,2457457.85620395,2526552.31353293,
2025/05/20 20:30:00,11.376700234893008,52.502241203592234,3.1560549785615972,9.300000000000002,0.709031917281575,0.6657238646245744,85.69539149770773,103.81383091013863,2.9467167280585738,2.3946236559139784,3.1756057621289444,3.12,0.49425233525590917,2461194.110399004,2518436.6062159627,
2025/05/20 20:45:00,11.467615301047658,52.626608443895805,3.150830910966299,9.300000000000002,0.7088096132943212,0.6658058906614736,85.63161078891017,103.85634789671376,2.95160237498999,2.3935483870967738,3.1727780543965842,3.13,0.49453447258340977,2465836.95951127,2520341.1457883036,
2025/05/20 21:00:00,11.633104036260306,52.58870966908955,3.1460993331349605,9.25,0.708031530792402,0.6659857462187433,85.40837298698447,103.94957337244978,2.9401487431049262,2.4064864864864863,3.1701976570569004,3.14,0.49150882733759843,2456348.435164012,2541218.8485601544,
2025/05/20 21:15:00,11.564792349529569,52.57179361261319,3.149467264952511,9.270000000000001,0.7085960200967976,0.6664178027848019,85.57032927209723,104.17352352183241,2.943354929628004,2.402373247033441,3.1708259424380287,3.12,0.4922164688778033,2460085.454185433,2537889.2373037483,
2025/05/20 21:30:00,11.513118724064668,52.52621452566166,3.1546088478409815,9.28,0.7084505324064663,0.6664873778074515,85.52858774454347,104.20958670878755,2.941727626977032,2.4008620689655173,3.1704891294854733,3.14,0.4921777674650044,2456730.487581093,2534820.6347596277,
2025/05/20 21:45:00,11.541911595165743,52.621794152060545,3.1576752538555932,9.300000000000002,0.708035389654413,0.6662599428829085,85.40948012391551,104.0916991696788,2.945204700402453,2.396774193548387,3.168445220810414,3.13,0.4929298637970738,2457372.3428021553,2527864.9562181174,
2025/05/20 22:00:00,11.48966608979299,52.43605957654188,3.148922243428759,9.260000000000002,0.7089820499829984,0.6675318489585839,85.68108418955391,104.75097292693629,2.940688681444572,2.3920086393088553,3.175514275169631,3.21,0.49243458932134004,2458925.3797344314,2534479.6999600222,
2025/05/20 22:15:00,11.501905725308802,52.558956152349936,3.151287273300888,9.300000000000002,0.7105107820686583,0.6684376358148911,86.11968908002635,105.22047418606056,2.951174930573214,2.4139784946236555,3.162710453795887,3.12,0.49096480864939934,2474046.2302507656,2565105.632907507,
2025/05/20 22:30:00,11.859946224750615,52.60430008454301,3.156400679764054,9.210000000000003,0.7029545708033522,0.6642771779972889,83.9517544592354,103.11423245225942,2.9178805020053615,2.4180238870792614,3.1559530594587537,3.14,0.4870916939451774,2416724.468487495,2544814.5980347507,
2025/05/20 22:45:00,11.396496549263304,52.31318630899921,3.1677644773812803,9.24,0.7011450734245053,0.6627130872837613,83.43259586557781,102.45443079264578,2.9168835202162824,2.418831168831169,3.14733179931542,3.13,0.4871012102414325,2399412.9526744164,2526489.3079361534,
2025/05/20 23:00:00,11.44930975319727,52.8909306483219,3.1702016091182905,9.33,0.6967116980158558,0.6582997589416132,82.16062666065073,100.59269647034074,2.943030491551261,2.3933547695605575,3.1310576194811492,3.1,0.4925276924766666,2397756.2765797167,2470510.6517682965,
2025/05/20 23:15:00,12.042885198412023,53.13200445746719,3.1695151297972126,9.23,0.6894300252394849,0.6535198189591809,80.0714592254231,98.57630937337697,2.912117349820173,2.420368364030336,3.112642920869105,3.12,0.4858778140453011,2346687.351783085,2483101.7102963994,
2025/05/20 23:30:00,11.858412487896032,52.99107814655588,3.1883115504235726,9.25,0.6864157103673899,0.651057201631655,79.20662930739196,97.53747001090034,2.9012221213987455,2.4172972972972975,3.1073873462167554,3.11,0.4853972450459708,2318688.3671946567,2458199.822549929,
2025/05/20 23:45:00,11.899544387426943,53.2087465452542,3.191654199990737,9.270000000000001,0.6825085288306081,0.6478171031295662,78.08562913602422,96.17065518968329,2.9044499871028964,2.4131607335490832,3.0945053137192846,3.12,0.48606764071922076,2301430.92695572,2433364.6738177785,
2025/05/21 00:00:00,11.713224058957394,52.69980905923171,3.15142751149855,9.300000000000002,0.7107714743916327,0.6694535841533269,86.19448369501714,105.74707602488053,2.95104360359465,2.389247311827957,3.173191083360305,3.12,0.49297356606601556,2478120.5068053114,2548762.6313332943,
2025/05/21 00:15:00,11.547776975623947,52.640300886263844,3.1561696493298306,9.29,0.7052649215762452,0.6659041205135929,84.61461171015769,103.90726389194103,2.943441269696198,2.3961248654467173,3.1567006798870336,3.11,0.49170346757194766,2443019.137157039,2525461.4579072385,
2025/05/21 00:30:00,11.46952681770307,52.603094244604165,3.1574211914191914,9.31,0.7070173188862476,0.666989863113392,85.11738785873025,104.47004255685981,2.948608828401307,2.3952738990332976,3.158863318279496,3.1,0.4922751094725856,2454100.1878247526,2531120.759978255,
2025/05/21 00:45:00,11.639944593354016,52.63753562580524,3.1500151217600223,9.260000000000002,0.7048820107415187,0.6660976203719665,84.50475167234995,104.00756168993918,2.939668427631585,2.4017278617710582,3.154959191681188,3.12,0.49032700323629547,2440421.554064604,2536709.091315191,
2025/05/21 01:00:00,11.36604310306177,52.307430716630904,3.145349250633779,9.23,0.7051099680038776,0.6666088993074065,84.57015434887262,104.27257558619272,2.9344912963608674,2.401950162513543,3.1575089189218595,3.13,0.4895460786793987,2434454.481616466,2538426.6988102244,
2025/05/21 01:15:00,11.634937089011146,52.38278571548574,3.1462940805747297,9.190000000000001,0.7032189959599064,0.6657634465012477,84.02762005263145,103.83434759218704,2.9208967008962095,2.4341675734494017,3.144015501335222,3.11,0.4845592767650455,2418586.492183022,2572725.423935247,
2025/05/21 01:30:00,11.534169178915931,52.80421240210859,3.1504643916551207,9.32,0.7054834251265113,0.6662181320967638,84.67730204460683,104.07002716528032,2.9582940295045415,2.3991416309012874,3.1470377047820466,3.07,0.49242098230086256,2455869.9812190924,2531468.230373583,
2025/05/21 01:45:00,11.588158158794556,52.487658930905695,3.147698988258218,9.23,0.704149702587689,0.6662320361099486,84.29464687987698,104.07723410547432,2.932300716946073,2.4127843986998916,3.150064963110211,3.09,0.48797528063346257,2430907.2616522056,2550712.4189523854,
2025/05/21 02:00:00,11.491857514014157,52.44671691634471,3.151282144898209,9.25,0.7048739870920043,0.6666261582111083,84.50244962613452,104.28152148439464,2.935313175614997,2.4064864864864863,3.1527626677005487,3.09,0.48902731070020344,2434873.811887593,2544140.15852087,
2025/05/21 02:15:00,11.50371362118483,52.58477605577173,3.147226645812478,9.270000000000001,0.7048822235783733,0.6665584769542735,84.50481273686789,104.24643990301921,2.94545040546544,2.3991370010787487,3.1510764834120173,3.1,0.4907165256920827,2443297.589233855,2535743.1834157864,
2025/05/21 02:30:00,11.64806223602426,52.760672063060156,3.138134640367818,9.260000000000002,0.7040889353546451,0.6661865739853657,84.27721229742858,104.05366948363242,2.9507975473336114,2.400647948164147,3.1462040315386215,3.07,0.49077907440936247,2446708.7697473755,2538647.9769556383,
2025/05/21 02:45:00,11.560285219991215,52.7849858663767,3.1457998740567765,9.300000000000002,0.7047172095833781,0.6663587392699509,84.45746896363269,104.14290881993908,2.956322834359727,2.3924731182795695,3.147839530094768,3.07,0.4924319844485612,2451672.687851806,2527030.4940652996,
2025/05/21 03:00:00,11.528069501174855,52.5584110917282,3.1360152797174115,9.23,0.703371268801931,0.666146254917433,84.07130829194367,104.03277068936242,2.9432254554677177,2.4127843986998916,3.1413800082781567,3.08,0.48845485379021414,2436156.2832959546,2551318.5352924108,
2025/05/21 03:15:00,11.45991695761694,52.67222732538306,3.1372710554289465,9.270000000000001,0.7035503343375668,0.6660124827590316,84.12268355931926,103.96343186382434,2.9547972859911367,2.4034519956850056,3.139754212082525,3.07,0.49068426861271086,2444632.728504333,2537456.3354388243,
2025/05/21 03:30:00,11.532994316911868,52.389273488946,3.134417935463208,9.180000000000001,0.7015989046898834,0.6655631383812151,83.562803515639,103.73052083215836,2.928773440241105,2.429193899782135,3.1353826895141874,3.08,0.48497582246582654,2416922.033995506,2566670.8010180634,
2025/05/21 03:45:00,11.442196059980176,52.55064501581825,3.1438786770865907,9.24,0.7002948117447734,0.6641032252732417,83.1886493072472,103.04085160865574,2.939044711662551,2.4145021645021645,3.1317408429064617,3.09,0.487920948699138,2415808.123593681,2535420.410525516,
2025/05/21 04:00:00,11.446421811444225,52.035541768959604,3.1538959611725046,9.16,0.7017599530828789,0.6660233879875485,83.60900952742657,103.96908442820003,2.904344376849591,2.4519650655021836,3.1352241697851224,3.08,0.4803640878373507,2395398.4042365663,2591232.496963605,
2025/05/21 04:15:00,10.33508528592148,53.0590151028012,3.106134321516919,9.56,0.7140169944417059,0.6722629364001478,87.77138043201812,107.20326233187205,3.0777806142431268,2.481171548117155,3.074346624972946,3.01,0.4943774231688847,2594034.266501336,2653038.4049689095,
2025/05/21 04:30:00,9.651553104357333,53.4468315582119,3.018354518008532,9.710000000000003,0.7317362093032226,0.6960913797273809,99.75367074003083,121.04299593079897,3.216984599412306,2.520082389289392,3.067726268181174,3.01,0.5053838307686094,2991396.1121263835,2927661.7009756705,
2025/05/21 04:45:00,9.627402757950506,53.401942389905344,2.9984223952502447,9.66,0.7313462026932825,0.6950712768932424,98.92754655018936,120.35742473501585,3.2216941866837243,2.548654244306418,3.0527045480440864,3.02,0.5017988595941744,2974957.825217051,2953628.436662905,
2025/05/21 05:00:00,9.603398549225915,53.26035028667701,2.993918815953534,9.62,0.7308046537155402,0.6933894254171067,97.7804205807949,119.22711817274637,3.213179979610143,2.56964656964657,3.044216473351422,3.0,0.4981254989799504,2936488.460332291,2958589.1182007547,
2025/05/21 05:15:00,9.61031719047486,53.2221323893952,2.994626556065906,9.610000000000001,0.7305006414856248,0.6923623226010422,97.1364523742622,118.5368425630576,3.2090812727663875,2.578563995837669,3.040011985271869,3.0,0.4965131833786149,2915225.686875652,2956170.6515628668,
2025/05/21 05:30:00,9.687873522660027,53.24948006520225,2.9933537271499535,9.600000000000001,0.7305127103846113,0.6925798929376744,97.16201709325132,118.68306307225691,3.207105098514501,2.5791666666666666,3.0406371546181172,3.0,0.49611920798306786,2915948.5035953247,2961567.3367001466,
2025/05/21 05:45:00,9.447570347346868,53.07709592950414,2.990255830039837,9.600000000000001,0.7306494661847356,0.6931780995313664,97.45169750305688,119.08509431462252,3.2104276508916985,2.576041666666667,3.040746925875765,3.01,0.4967458295773937,2923142.494879207,2961441.3724198276,
2025/05/21 06:00:00,9.57204078194377,53.22747041518193,2.9754125072853586,9.58,0.7306054727442606,0.6932561995548576,97.35850922253151,119.13758228416988,3.2197216273518965,2.5824634655532357,3.0350872637010196,3.01,0.49631135652163944,2932292.097617958,2975878.366521137,
2025/05/21 06:15:00,9.540021142976741,53.067770596883236,2.9813194519729387,9.56,0.730154696189747,0.6917354057067626,96.40366023688006,118.11551625115091,3.206633892813301,2.5951882845188283,3.0317005713905667,2.99,0.4935262465010131,2893853.5975082684,2969772.9431773,
2025/05/21 06:30:00,10.516453189888864,52.7827473718512,3.0240090924383063,9.350000000000001,0.7206712105978695,0.6830855646466056,91.13419020043385,112.81301207975095,3.0919219202680863,2.474866310160428,3.098915584201433,3.13,0.4939825667237164,2694746.556189646,2760398.498953187,
2025/05/21 06:45:00,11.142137971481475,52.43032089382939,3.083792682984081,9.08,0.6890508006606709,0.6573998153382448,79.96265680254328,100.21306101958339,2.9444262093564584,2.458149779735683,3.0754057595404043,3.13,0.48114144016034177,2367844.998780594,2553462.544364106,
2025/05/21 07:00:00,11.053504348962065,52.51924572152251,3.09966079754873,9.100000000000001,0.6824554418374656,0.6515092540372182,78.07039807295152,97.72816542571721,2.9358051071899394,2.4494505494505496,3.0616815857367707,3.13,0.48154146793818114,2324713.124794481,2502935.7477900935,
2025/05/21 07:15:00,10.777562649540187,52.55314238748775,3.1095525754649422,9.2,0.6866118337488233,0.6539186573610815,79.26289860077632,98.74455680124105,2.9586250036709574,2.4260869565217393,3.0723647911959158,3.13,0.4869006027869516,2357532.223501482,2484384.6071766773,
2025/05/21 07:30:00,10.913397878427702,52.61422774180056,3.099649614074556,9.180000000000001,0.6880724073971425,0.6553402956747773,79.68194831593662,99.34426582746178,2.9616250683033476,2.429193899782135,3.075310373258546,3.14,0.4866115448096507,2370293.444565894,2500724.2488040593,
2025/05/21 07:45:00,10.917226697059789,52.78356338112627,3.0948027835913576,9.210000000000003,0.6888542781549629,0.6556138255752585,79.90627299735922,99.45965266578733,2.9759569975933253,2.4277958740499455,3.071836634695821,3.12,0.48816550990085966,2385358.105753969,2501013.5394661236,
2025/05/21 08:00:00,11.027529005634676,52.38905110077047,3.086450141278481,9.110000000000001,0.6914526791874116,0.6588413701085163,80.65177406385426,100.82117167558486,2.9516109391050853,2.4445664105378704,3.0856220642415537,3.13,0.4836478376555126,2383368.1462088926,2544531.7856140058,
2025/05/21 08:15:00,10.781439819425998,52.175849116093104,3.0994439485675898,9.15,0.6942054178875748,0.6606768162321048,81.44155578389504,101.5954428786564,2.9521424332350583,2.4371584699453552,3.0956183811388995,3.16,0.4850125002347923,2392487.9159117304,2540349.7217853144,
2025/05/21 08:30:00,10.652871997901002,52.36200294590452,3.087009568738464,9.210000000000003,0.6978504619312088,0.6630344423894461,82.48734670993481,102.58999238777697,2.9834698581008148,2.4299674267100975,3.0953694801253873,3.11,0.48880164070903626,2433612.4848431116,2545119.7495925385,
2025/05/21 08:45:00,11.059554863012352,52.340548385993316,3.0814305767343138,9.130000000000003,0.6985253636829415,0.6644245303660868,82.68098116797984,103.17639210619596,2.9629095229125477,2.451259583789704,3.099863548731296,3.12,0.4842317786345833,2428113.4941147035,2586248.6383364084,
2025/05/21 09:00:00,10.94281400770899,52.4203558983898,3.0817713852438735,9.210000000000003,0.7051356265369911,0.668278130360977,84.57751597764839,105.13779688629084,2.988540955406131,2.4223669923995654,3.119201680932026,3.13,0.4898744230560251,2478065.1141518895,2580507.0372430873,
2025/05/21 09:15:00,10.991043172229752,52.370143795620606,3.0857711590975314,9.190000000000001,0.703800276228785,0.6674781832520787,84.19439379347116,104.72315609938396,2.9781858492344324,2.438520130576714,3.1130578580724615,3.12,0.4872698394420727,2463924.827732973,2592667.286718814,
2025/05/21 09:30:00,11.093630570617165,52.40400193787707,3.0787207021063745,9.180000000000001,0.7059920815977266,0.669052258522762,84.82323946421197,105.53905480270782,2.98175797295263,2.4128540305010895,3.130552656166428,3.17,0.49011786741413,2479693.0631557447,2579688.0123366592,
2025/05/21 09:45:00,11.094290084476029,52.98646001769117,3.1653935393510877,9.15,0.6584470004106837,0.6343187715400995,72.87099947856505,90.73644101464656,2.890635836034394,2.4939890710382513,2.9936861030640176,3.07,0.47575188110863487,2209492.7301799413,2434719.553397804,
2025/05/21 10:00:00,9.952608848151044,53.58754745415348,3.0432430390396354,9.630000000000003,0.7162093276494167,0.6741309664306584,88.87930950337288,108.17152814994255,3.164387423700135,2.6251298026998957,2.9901835523032454,2.98,0.4874728393533924,2686113.713536361,2824170.1355071105,
2025/05/21 10:15:00,9.36177777285161,53.220503042885866,2.9998947189846152,9.66,0.7299633112533984,0.6895087010316405,95.99826268344593,116.61903517525475,3.220113005588961,2.681159420289855,2.9944448194135442,2.98,0.48846499124962334,2886457.47896502,3022783.778183612,
2025/05/21 10:30:00,9.436734779962592,53.364712199716166,2.9942600785839044,9.66,0.7290388850074666,0.6883310311868434,95.36292226790037,115.82756935758957,3.2261726591794826,2.6904761904761907,2.98623902147617,2.97,0.48789073535137156,2877735.6499401922,3020584.284066529,
2025/05/21 10:45:00,9.848297929420653,52.918126403947326,3.0241992367722093,9.53,0.7262744462148168,0.6868063184010211,93.9658709010739,114.80286955987559,3.1512474059650804,2.6316894018887727,3.0293569669965437,3.12,0.4865283136629081,2792006.3040947644,2946624.3689583363,
2025/05/21 11:00:00,11.811187306570673,53.30762046600313,3.1152028852634093,9.16,0.6822939533387943,0.6497316654638545,78.02406579148747,96.97830106000879,2.940418437377464,2.527292576419214,3.028463666347576,3.13,0.4751048100003855,2335067.614984278,2579779.732030338,
2025/05/21 11:15:00,12.343473872638754,53.35833869866917,3.170646616122595,8.95,0.6468570570599088,0.6281584971374403,70.5493509924948,88.54560671736122,2.822768060776516,2.4882681564245814,3.000618162591944,3.01,0.4696618292270618,2143814.278190057,2420776.976156084,
2025/05/21 11:30:00,12.22804287253183,53.344628187482726,3.1647267820926572,8.960000000000003,0.6476882987333249,0.6286199831626005,70.71586181263106,88.70972918099744,2.8312080684814296,2.4374999999999996,3.021578324287211,3.05,0.475735456129393,2151516.2204172695,2370989.286996685,
2025/05/21 11:45:00,12.087120510176476,52.91035980677725,3.1924680576132274,8.95,0.6478117920675834,0.6287141028242081,70.74059947560458,88.74320181049542,2.8034736255720762,2.4770949720670394,3.016001414124636,3.05,0.46932352884795087,2126959.699514565,2405009.334161663,
2025/05/21 12:00:00,12.189025795770817,52.986400679099916,3.189450806514007,8.940000000000001,0.6474240618011521,0.6284911363075294,70.66293098674262,88.66390620449799,2.802990402529897,2.4776286353467563,3.015567893799782,3.04,0.4691754580185146,2127099.4878299907,2406597.770789302,
2025/05/21 12:15:00,12.264391848030186,53.24963177276169,3.1857342700362494,8.98,0.6485285652721465,0.6287567378692198,70.88418045567379,88.75836449851595,2.8188163979847007,2.458797327394209,3.019630952846826,3.02,0.4727697079000477,2142920.4644889776,2389773.6330398573,
2025/05/21 12:30:00,12.272472309775992,53.24255770104327,3.189820829913195,8.99,0.6492971337723775,0.6291210180815577,71.03813685054116,88.88791677668013,2.818340113555734,2.453837597330367,3.024184465355038,3.03,0.4733537163312597,2144315.411920879,2385733.340078897,
2025/05/21 12:45:00,12.215955678713613,53.337739936939556,3.189121221337312,9.020000000000001,0.6498486465371643,0.6290986494274887,71.14861355751569,88.87996160921796,2.828365362737009,2.4478935698447892,3.0233078182245374,3.01,0.4750867590660675,2152480.432727904,2378229.7831477844,
2025/05/21 13:00:00,12.232144028393748,53.57030084979368,3.1865658615670402,9.06,0.6500929367716107,0.6287483344511435,71.19754874518716,88.75537591467437,2.8431861739536157,2.438189845474614,3.0211144923159274,3.02,0.47769725696285226,2164309.740543937,2366404.449243095,
2025/05/21 13:15:00,12.29042895811898,53.4445724188414,3.188527978888991,9.010000000000002,0.6473023073115256,0.6273395062856796,70.63854164177602,88.25434156747986,2.8257553515774516,2.435072142064373,3.023476582236851,3.02,0.4763011271621233,2144533.278619435,2357940.3800025806,
2025/05/21 13:30:00,12.325099380091558,53.260821847594116,3.1933253514323976,8.98,0.6477585031823339,0.6279245848425434,70.72992487125028,88.46241836490631,2.8121155885265288,2.453229398663697,3.023579107193175,3.04,0.47301045213303694,2135804.6678260285,2379538.826582254,
2025/05/21 13:45:00,11.97153545805753,53.25251116678811,3.1459326913538375,9.15,0.6780238774655317,0.6457045288910913,76.79894846826812,95.27947926456268,2.9085174088903796,2.428415300546448,3.0741432020688335,3.02,0.48309799212552174,2288054.854655728,2448157.8639871394,
2025/05/21 14:00:00,11.461088715354094,53.09163692701168,3.1586530848002705,9.24,0.6799696406481104,0.6463262124268034,77.35720275990435,95.54173248623967,2.9252975087589492,2.4437229437229435,3.0623976374033828,3.05,0.4837984362755912,2302064.217501716,2456248.4286151617,
2025/05/21 14:15:00,11.609997229749467,53.27948202876854,3.1510842648789237,9.24,0.6801892305675313,0.6464404173030189,77.42020478194789,95.58990908252807,2.9323239949456052,2.4545454545454546,3.055917067766177,3.06,0.4832040180476985,2311177.2551908377,2471848.4831478996,
2025/05/21 14:30:00,11.590698195942707,53.22016986905692,3.1532867796482904,9.25,0.6823689655647931,0.6481451055501524,78.04558737102704,96.30902091207564,2.9334471129301223,2.4454054054054053,3.0660618566932354,3.07,0.48441639110757545,2322681.420907416,2472122.1066875304,
2025/05/21 14:45:00,11.592839895145346,53.200829635142384,3.1535147165693656,9.25,0.6829798042393626,0.6486201326746746,78.22084164381262,96.50940806506976,2.933235082556665,2.452972972972973,3.064740406222299,3.06,0.4836355915274369,2325660.1215630746,2483043.295441624,
2025/05/21 15:00:00,11.65034341616564,53.222196022889534,3.1553780547886605,9.25,0.6832495052202511,0.6488132347345597,78.29822091143626,96.59086693346435,2.931502925921041,2.456216216216216,3.0650820072560854,3.04,0.48318601599345656,2326299.607826845,2488201.4969781996,
2025/05/21 15:15:00,11.56802595980514,53.09334288246475,3.149811097969411,9.25,0.6867927713211202,0.6517603299400987,79.31481096974201,97.83408018883242,2.9366840462157238,2.4518918918918917,3.0757346047850365,3.07,0.48411664183047926,2347766.4398769783,2501821.9382459205,
2025/05/21 15:30:00,11.372994087819166,52.53294390479107,3.1217250635198868,9.24,0.706377825757695,0.6676422446760162,84.93391240463124,104.80819491903505,2.9599019170450203,2.433982683982684,3.1338101080737277,3.18,0.4877681628100954,2463101.6963312184,2586636.855978082,
2025/05/21 15:45:00,10.771017791203008,52.06570380333301,3.1067585051545534,9.24,0.71026022471786,0.6702752803465396,86.04780226582618,106.17299012889248,2.974161005649306,2.425324675324675,3.1413315583203976,3.13,0.48967230532703654,2486174.6743017086,2591046.6577098533,
2025/05/21 16:00:00,10.411414646210346,52.060621270920194,3.09629154944555,9.29,0.7117512936427669,0.6711390748436596,86.62637392784521,106.62072526790422,3.000363451453256,2.4391819160387516,3.12655866828145,3.1,0.4907730840080582,2513722.778283006,2608242.6680570217,
2025/05/21 16:15:00,10.57787604599389,52.393274546776524,3.0802095604924076,9.300000000000002,0.7117541030789114,0.671014735180469,86.62779371931086,106.5562756371579,3.019275090657562,2.4462365591397845,3.115894406719194,3.11,0.4914710970643262,2532636.652986609,2620538.5146166338,
2025/05/21 16:30:00,10.554942581483942,52.20766086456712,3.0788578032128586,9.270000000000001,0.7130763473750779,0.6728379372756116,87.29601006982305,107.5013055560113,3.0108568152535473,2.469255663430421,3.1146165063766063,3.17,0.4883760236345967,2540973.7463989807,2661930.6211998244,
2025/05/21 16:45:00,10.378393073460188,52.40792540259383,3.06982364817527,9.350000000000001,0.716772295100735,0.676497961964639,89.16381370344106,109.39842537838081,3.045777566264343,2.4417112299465242,3.1236754151993824,3.13,0.49518790218247927,2607233.13798063,2657905.86579869,
2025/05/21 17:00:00,10.698168228315637,52.61492573581995,3.0645904177556824,9.31,0.7140684060864999,0.6736017950461727,87.7973620919586,107.89723996660726,3.037926355854781,2.4586466165413534,3.1115272547079886,3.12,0.4919826640756292,2576574.4924960826,2660550.0662261797,
2025/05/21 17:15:00,10.712086123666495,52.39493345309438,3.0618754594588493,9.260000000000002,0.7148363569962607,0.6749721271451435,88.1854578135853,108.60753140151625,3.024290217746674,2.462203023758099,3.1197141033882008,3.15,0.4902431259581942,2575484.34504339,2677999.5054635033,
2025/05/21 17:30:00,10.620311041972855,52.43888740900894,3.080464107928034,9.32,0.7144579456555338,0.6739320418237049,87.9942218628408,108.06841851351896,3.0255181276138194,2.444206008583691,3.1241336277804908,3.13,0.4928619448219609,2568143.716013125,2642531.896081107,
2025/05/21 17:45:00,10.74046609218783,52.32009533306717,3.081525860995253,9.270000000000001,0.713587917427412,0.6733537476475571,87.55453980929444,107.76866825553985,3.00824994439801,2.4584681769147787,3.123253287632555,3.12,0.489446986986124,2547002.9766343716,2656835.323235641,
2025/05/21 18:00:00,10.837921622895635,52.1542150730923,3.083351564023021,9.220000000000002,0.7134002194888761,0.6735668823199293,87.45968378922238,107.87914346981708,2.9902525899350096,2.4728850325379605,3.1251605400641367,3.12,0.4860978588845936,2532406.297892784,2677257.253606241,
2025/05/21 18:15:00,10.75817673562193,52.18218494762766,3.0865179564374547,9.25,0.714034873033873,0.6740217723761028,87.78041565164334,108.11492902206795,2.996904644830451,2.464864864864865,3.12741639576568,3.11,0.4878655952713466,2542899.9593941965,2669396.181266957,
2025/05/21 18:30:00,10.918130841871914,52.52268534317358,3.086513151478115,9.300000000000002,0.7148048939733155,0.6744556548113918,88.16955749438775,108.33982558384103,3.013108820076234,2.4462365591397845,3.1311925971751684,3.12,0.4916300444703924,2566074.3642804055,2653448.7164229,
2025/05/21 18:45:00,10.861305716479137,52.471058414911,3.0857986418377292,9.300000000000002,0.7152276808741853,0.6749309179553886,88.38321931222428,108.58617122572178,3.0138064985541124,2.450537634408602,3.130421586068438,3.11,0.4913213611217668,2570580.8148112004,2661393.648790678,
2025/05/21 19:00:00,10.827959336475601,52.39025489780067,3.0896373261403447,9.300000000000002,0.7158415075631329,0.6756388498378834,88.69342600483247,108.9531172769874,3.010062029389645,2.450537634408602,3.134188800037989,3.11,0.49117843878633843,2573490.0096189124,2665929.7335965973,
2025/05/21 19:15:00,10.849952312228993,52.394992658947274,3.0898461524587972,9.300000000000002,0.7162313264763649,0.6760783431127602,88.89042694657762,109.1809221347169,3.009858595257039,2.450537634408602,3.135846252291174,3.11,0.4912414010372477,2577937.843644325,2669864.6383961826,
2025/05/21 19:30:00,10.854492096475667,52.44062779584635,3.0840389950934997,9.300000000000002,0.7166483205741965,0.6765502625109102,89.10116128291669,109.4255345952569,3.015526073047611,2.450537634408602,3.135144725103908,3.11,0.4917226327836542,2587797.090839264,2674919.974246147,
2025/05/21 19:45:00,10.829456035643204,52.41557138011376,3.0876990440877097,9.31,0.7172372334812618,0.6771332776938817,89.3987774153362,109.72773191749421,3.0151902329427736,2.447905477980666,3.138366274836375,3.11,0.49220187526812875,2593147.6241716607,2675315.895515326,
2025/05/21 20:00:00,10.839569097126514,52.41939521093349,3.086663735879058,9.31,0.7177205275561346,0.6776840523469035,89.64301745771073,110.01321783648606,3.016201567984724,2.447905477980666,3.139830257465407,3.12,0.49236546389689284,2599558.861175202,2680175.506464321,
2025/05/21 20:15:00,10.853884288902861,52.445841860806354,3.083975398743133,9.31,0.7180769671495973,0.6780829201497002,89.82314965038023,110.21996507987633,3.018830825886053,2.447905477980666,3.1401794469361923,3.12,0.492622074988423,2606117.2212898945,2684180.0544688916,
2025/05/21 20:30:00,10.778006676104894,52.38237687593596,3.082314441743172,9.31,0.7186672973425444,0.6787614699573732,90.12148202986448,110.57168136595739,3.0204575736714334,2.447905477980666,3.1415368514422983,3.12,0.4928573961454789,2613000.7120459327,2688737.1384592904,
2025/05/21 20:45:00,10.70998861017091,52.330688404246985,3.0804304009159296,9.31,0.7191483476000361,0.6793091394574161,90.36458812485726,110.85555777470343,3.022304934151988,2.447905477980666,3.1424289014489353,3.11,0.4930901187526537,2618990.1396327317,2692392.1818339103,
2025/05/21 21:00:00,10.71851823482848,52.36536494578979,3.076097440182016,9.31,0.7195836386408617,0.6798019445156587,90.58456910081006,111.11099600913623,3.0265621232886293,2.447905477980666,3.14237966487033,3.12,0.4934718080681844,2627834.1690037963,2697361.9739959287,
2025/05/21 21:15:00,10.697584080280762,52.33642686719202,3.0759998903783545,9.31,0.7200291787403499,0.6803068785095994,90.8097295950864,111.37272109852489,3.0266581052624324,2.447905477980666,3.1439903517429406,3.11,0.49356973734863,2632512.232883946,2701105.3568518823,
2025/05/21 21:30:00,10.64974955571995,52.01154150301653,3.0720509796514324,9.24,0.7199563164001203,0.6808656505352407,90.77290749858237,111.66235233769108,3.007762586364504,2.4664502164502164,3.1449922030551813,3.13,0.48954744114399235,2616948.1766854804,2728699.5721212546,
2025/05/21 21:45:00,10.651458458966204,52.13234410530299,3.0722292596930076,9.270000000000001,0.7205997416677383,0.6813168479858787,91.09807228499756,111.89622388231551,3.0173529435515842,2.460625674217907,3.1452815924080153,3.13,0.49127842881351685,2631438.555435015,2724869.3976542023,
2025/05/21 22:00:00,10.503850025726422,52.10272924459866,3.0776988123664,9.31,0.7221011256402612,0.6826957388200335,91.8568196070615,112.6109516113883,3.024987358279438,2.452201933404941,3.1499789015459494,3.14,0.49340619301014954,2650742.788923259,2721591.053811325,
2025/05/21 22:15:00,10.647419467804468,52.05432986117506,3.06451245153843,9.25,0.7223460715199846,0.6836421987402584,91.98060674858675,113.10153515338595,3.0184246748145425,2.455135135135135,3.1541559004348017,3.12,0.49194279874722696,2652444.1281302273,2739329.3359491243,
2025/05/21 22:30:00,10.494692773994586,52.097544920751034,3.062146710095977,9.29,0.7236613335256626,0.684878653329781,92.64529449194949,113.74243315559843,3.033819369062439,2.4488697524219596,3.153711137869309,3.12,0.4942959517885535,2676877.9100825703,2738658.875919,
2025/05/21 22:45:00,10.463612101172657,52.08026725749016,3.0630750032751224,9.300000000000002,0.7245929333320753,0.6859779969877715,93.11609268301369,114.31226172845702,3.0361646352296927,2.4494623655913976,3.155207710959186,3.13,0.4945892215446767,2688244.43785329,2747062.925816094,
2025/05/21 23:00:00,10.462434657306346,52.17820999460156,3.054634264087595,9.31,0.7254105028472959,0.6867958624268009,93.52926392477347,114.79584250877146,3.0478280524299866,2.4511278195488724,3.151983250251353,3.13,0.4953686837813481,2707571.3206807403,2758198.7397372117,
2025/05/21 23:15:00,10.491158463146974,51.99422479483354,3.0503492428335517,9.260000000000002,0.7258598757839447,0.6876708506447965,93.75636140184994,115.38388784971127,3.035717966313306,2.451403887688985,3.1592820704755304,3.12,0.49385233017582064,2704032.6673279125,2771354.411164208,
2025/05/21 23:30:00,10.45285061317503,51.90578158609247,3.0536389017840144,9.260000000000002,0.7267285262860077,0.6885163397212276,94.19534720049195,115.95210797198442,3.0324476134326392,2.4557235421166306,3.1611099456525933,3.14,0.49317689962886285,2709760.98390691,2784740.047966488,
2025/05/21 23:45:00,10.488440339137242,51.8998463013408,3.0521427727286428,9.25,0.7267429685459833,0.68867042483601,94.20264581715988,116.05566254791718,3.0306577014188685,2.463783783783784,3.158267928320598,3.09,0.4920214342570277,2709274.3732375903,2797140.966835357,
2025/05/22 00:00:00,10.893097326915438,52.28902166434369,3.085986189942572,9.260000000000002,0.7150802536589349,0.6760907067482406,88.30871471724572,109.18733064284011,3.0006615163019648,2.4892008639308854,3.115794722388739,3.1,0.485176796092878,2559363.2857460734,2715751.4896442383,
2025/05/22 00:15:00,11.47311446028624,52.92331932469199,3.124907306260979,9.25,0.6962958410563491,0.6606670892714924,82.04131412846544,101.59133962256014,2.960087802113987,2.4605405405405407,3.0888579819587454,3.09,0.4845311562539832,2414734.675805896,2568917.344581689,
2025/05/22 00:30:00,11.588796212746217,52.66334377542421,3.1286803227038225,9.17,0.6941181541257406,0.6598928538468692,81.41651914532363,101.26473336265734,2.9309482127196804,2.47546346782988,3.0895995549900506,3.08,0.4798430990463135,2383337.6930619557,2583572.7361988407,
2025/05/22 00:45:00,11.441317548566758,52.47673383738271,3.131063538938037,9.180000000000001,0.6969613817454372,0.6623799956105108,82.23226282626757,102.31391820157994,2.9319111176880117,2.47276688453159,3.0979927274098045,3.08,0.4802541084402288,2395822.811669829,2592833.7548528225,
2025/05/22 01:00:00,11.093353674038156,52.73718277491605,3.1259896525844195,9.31,0.7007352617996639,0.664313865890437,83.31501778599751,103.12970900522684,2.9782568193413357,2.4833512352309346,3.0805990323340775,3.04,0.4838949054658397,2444801.4621755085,2607538.2805252923,
2025/05/22 01:15:00,10.535972131375672,53.13475088435467,3.0936222121671526,9.510000000000002,0.7128426588364187,0.6718616594751577,87.17791199754619,106.99526635552778,3.0740663687367404,2.5173501577287065,3.056393480765671,3.05,0.4892861515253943,2582905.3062849618,2696020.529307398,
2025/05/22 01:30:00,9.83371762564525,53.231243128870574,3.0610047494381134,9.67,0.7243945296042755,0.6842143953123018,93.01582632882831,113.39812480820109,3.1590934322382394,2.5687693898655635,3.0378379217082725,3.02,0.49350329869310616,2770563.956538456,2843509.8781764377,
2025/05/22 01:45:00,9.663383267241102,53.48357914843996,3.0072369722810746,9.690000000000001,0.7308278176376053,0.6934056297009644,97.82948712442509,119.23800843782838,3.222226944306907,2.6233230134158925,3.01743863419605,2.99,0.4941105483160126,2943501.9409326077,3013670.9042220074,
2025/05/22 02:00:00,9.403602079744303,53.67438258809915,2.97964579419203,9.74,0.7332998089180087,0.7026225182282976,103.06573631042814,125.43231853827301,3.268844914044936,2.6293634496919918,3.0144572837916064,2.97,0.49961716505488063,3128251.6462118663,3133045.733089028,
2025/05/22 02:15:00,9.445960777198877,53.43276324537277,2.9809054964257813,9.680000000000001,0.7330893140718678,0.7024727335101505,102.61985954884392,125.33165409063838,3.2473354192565607,2.646694214876033,3.015093219747187,2.98,0.4956787192035212,3099106.527641573,3153141.9703802033,
2025/05/22 02:30:00,9.381750215617444,53.40270798863577,2.9784381355275396,9.680000000000001,0.733009689837255,0.7023110473696508,102.45119700662782,125.2229911627747,3.2500255367182516,2.647727272727273,3.0125083805275086,2.98,0.49554086804782344,3095793.529549017,3151508.61879821,
2025/05/22 02:45:00,9.38376363362903,53.33711172051943,2.9806815153078365,9.67,0.7329450815223597,0.7022888095858542,102.31434165485493,125.20804601849446,3.244224500449962,2.6514994829369183,3.0123949767482583,2.99,0.4945332942704751,3086956.868926396,3155204.9929563478,
2025/05/22 03:00:00,9.360775070774537,53.31983545628873,2.9803768760402027,9.67,0.7328587375973552,0.7021250993999714,102.13144525444439,125.09802280893783,3.2445561089065307,2.65253360910031,3.0105862159582846,2.98,0.4942140968032036,3081711.73911901,3153868.6683458737,
2025/05/22 03:15:00,9.50042778291072,53.41917688314987,2.9772847738874355,9.66,0.7326850679636681,0.7016819055549289,101.7635728087616,124.8001695689113,3.244567024533214,2.6552795031055902,3.0083815200342228,2.97,0.49349597419022945,3074381.366300152,3155418.930135621,
2025/05/22 03:30:00,9.43220253359135,53.29159557736932,2.984601911582414,9.66,0.7326675687955607,0.7017837056475764,101.72650552400233,124.86858542750694,3.2366125487329533,2.6563146997929605,3.0098140110240355,3.01,0.4927614439925188,3064511.686309967,3154545.6763770636,
2025/05/22 03:45:00,9.381625927928894,53.26861760170311,2.9825028060282563,9.66,0.7326076830143547,0.7016981342120221,101.59965359064884,124.8110762142849,3.2388904984347837,2.6563146997929605,3.007908568801434,2.98,0.4927069015405317,3062229.287844005,3152884.1564155044,
2025/05/22 04:00:00,9.53797181880384,53.50316044724735,2.9760163398977477,9.67,0.7323991929102028,0.7009543283571235,101.15802333620817,124.31119340609354,3.249310116466716,2.654601861427094,3.0030283472623163,2.97,0.49320491929691757,3061890.884220935,3146260.6658199225,
2025/05/22 04:15:00,9.740135721926151,53.759078849280684,2.971148869471604,9.680000000000001,0.7321768142151951,0.7001832657112484,100.6869738345597,123.79299237531981,3.257998984655897,2.649793388429752,2.9997953772876462,2.96,0.4938161695110176,3059737.086945568,3136368.4192296444,
2025/05/22 04:30:00,9.499814945129003,53.44761764190042,2.98333806646249,9.680000000000001,0.73215844700402,0.7002584501552425,100.6480678338287,123.84352089798718,3.2446875896562792,2.6487603305785123,3.0034041753174923,2.97,0.4930018390502836,3041857.588347833,3128215.923360871,
2025/05/22 04:45:00,9.537123889432621,53.53614983176209,2.982043684996808,9.690000000000001,0.7319806991771344,0.6996325703516754,100.27155683185633,123.42289157418168,3.2494493788780203,2.6470588235294117,3.0003955358382637,2.98,0.49321638966243647,3035802.245628049,3119310.0119061954,
2025/05/22 05:00:00,9.548730100471403,53.58854687598904,2.982207481311913,9.7,0.7318384280005606,0.6991682340919287,99.9701935792946,123.11082934457713,3.252624125177515,2.6453608247422684,2.998032295773168,2.98,0.4933560732228913,3029899.129621033,3111505.211118008,
2025/05/22 05:15:00,9.563067145106459,53.612852612652034,2.985710712161345,9.710000000000003,0.7316857963426062,0.6986383357101311,99.646884431298,122.75470537834745,3.252157002501749,2.6446961894953653,2.9965705782395324,2.98,0.4931972608033664,3019989.611729107,3103299.89480599,
2025/05/22 05:30:00,9.672179636169915,53.77613249739352,2.982559277318478,9.720000000000002,0.731495713955048,0.6979877075308998,99.24424597747344,122.31744363972776,3.2589461252012186,2.6430041152263373,2.9928858423246436,2.98,0.4934776869009246,3016233.9489059756,3095965.303400937,
2025/05/22 05:45:00,9.529134145609248,53.66830869970886,2.986330024162312,9.73,0.7314324302382627,0.6978081076687259,99.1101964307985,122.1967416005251,3.2581797461348363,2.6382322713257964,2.993225042348876,2.97,0.49379421023019204,3008689.302231334,3084313.086008036,
2025/05/22 06:00:00,10.218355916349424,54.27533524642439,2.9628416420952792,9.690000000000001,0.7309911873323787,0.6964777971274734,98.17554191761475,121.3026919439617,3.2705089135804677,2.6006191950464395,3.0021426009842975,3.08,0.49675129682512625,3007294.070902803,3046628.868248527,
2025/05/22 06:15:00,11.271120934013368,52.80842054870152,3.0379138743642207,9.220000000000002,0.7129519875391604,0.6777962693296407,87.23316292731998,110.07138385459815,3.0349774158523757,2.5401301518438175,3.0619270217981085,3.06,0.47868470451445294,2573800.775999926,2803017.726297165,
2025/05/22 06:30:00,10.928245275482823,52.33082355520128,3.082339396557651,9.23,0.7080008373359178,0.6730655523769328,85.39956680031432,107.61928648709325,2.994478807333171,2.5157096424702057,3.0720268294125366,3.05,0.478346902767652,2496187.2049398418,2722174.595872983,
2025/05/22 06:45:00,10.608717372447018,52.242831578007326,3.0740302264665442,9.270000000000001,0.7114065468544076,0.6750465449755807,86.45215087282506,108.64610478645983,3.015585182015415,2.4789644012944985,3.0881975514954094,3.12,0.48413219608637575,2527316.6048938073,2692986.0837604706,
2025/05/22 07:00:00,10.677050873555572,51.809853141192434,3.0707264471192666,9.16,0.7116218866637799,0.6761404367544823,86.56097613450959,109.21310745819375,2.9830074927687713,2.5294759825327513,3.0836945211488467,3.13,0.4757223785029544,2506673.5869586053,2762520.590634699,
2025/05/22 07:15:00,10.05553695191196,52.16807354282281,3.0580740517469325,9.340000000000002,0.7152340305243335,0.678639797915115,88.38642820490946,110.50861445717582,3.0542098856842603,2.480728051391863,3.0839901264947214,3.08,0.48840062425623926,2593328.9216127433,2716510.568379706,
2025/05/22 07:30:00,10.599327013172058,52.15189800592839,3.0501592204426395,9.220000000000002,0.7142167273588814,0.6783194805242554,87.87231851235465,110.34258266142423,3.0227930195270245,2.516268980477223,3.082716662623603,3.1,0.4812581788031162,2567500.6114835795,2767474.926737766,
2025/05/22 07:45:00,10.328320894323099,52.07460800688824,3.0479803747967096,9.25,0.7151126402923047,0.6789177544399643,88.32508179708454,110.6526891227487,3.0347964430764898,2.516756756756757,3.080165484838633,3.09,0.4827115337504149,2582941.8237663596,2767959.580428935,
2025/05/22 08:00:00,10.476638808268774,52.201501762729436,3.0415893238902614,9.24,0.7153844369704992,0.6791570698749316,88.46243839972176,110.77673474922165,3.037885465807012,2.50974025974026,3.0842524761590178,3.07,0.48367986774868904,2591421.244823398,2766298.6389610805,
2025/05/22 08:15:00,10.383623311893643,51.89883709536474,3.040242063611859,9.190000000000001,0.7157839402009032,0.6799093518879459,88.66433345907252,111.16666903659987,3.0227856228928447,2.515778019586507,3.0908133379287834,3.1,0.4817147729228383,2583271.5946616484,2779386.4342534,
2025/05/22 08:30:00,10.018286248848767,52.014917511973806,3.03141996087659,9.270000000000001,0.7175104038017381,0.6810520923159574,89.53682820907666,111.75899168522328,3.057972870680515,2.4800431499460625,3.09618625223674,3.12,0.4890987620323334,2625076.115625391,2742093.706513419,
2025/05/22 08:45:00,10.236029020295973,51.84294135581098,3.027058688745991,9.180000000000001,0.7165573691746868,0.6805373499417882,89.05519760401823,111.49218256659081,3.0326468509280757,2.5326797385620914,3.083723359160882,3.12,0.48107251584401567,2599148.836268152,2803672.465439526,
2025/05/22 09:00:00,10.217011847815058,52.09340851715899,3.020975699151825,9.23,0.71756178085111,0.6810558733882879,89.56279238568696,111.7609515483059,3.0553042854967134,2.5092091007583965,3.0878341732005823,3.13,0.4858344832121771,2628165.4909999776,2781424.7744406634,
2025/05/22 09:15:00,10.069723126231679,52.019754983475025,3.019195497329325,9.24,0.718340831491003,0.6817121686845163,89.95649752547402,112.10113253656799,3.060417918671839,2.5,3.092542994157347,3.14,0.4875049263455313,2638809.7170418184,2774078.5932836784,
2025/05/22 09:30:00,9.829201303893399,52.01769902989423,3.015026153276956,9.28,0.7196092464636108,0.6826713261025386,90.59751040515043,112.59829763929886,3.077916916214409,2.4784482758620694,3.098481671286777,3.13,0.49169825903327535,2663221.696581441,2753152.36546544,
2025/05/22 09:45:00,9.7799599479618,52.10179396695423,3.0109927594911117,9.300000000000002,0.7200168508016209,0.6827174160164686,90.80349948296154,112.62218766649161,3.088682286161258,2.4956989247311823,3.088372669468172,3.09,0.49114028317247976,2675785.4041911126,2772322.7959896983,
2025/05/22 10:00:00,9.591518890823863,52.56221079970277,2.929818831651468,9.33,0.7298336226173647,0.6922504155254489,95.76455505757178,118.46163419673053,3.18449724577028,2.570203644158628,3.0533058281543686,2.98,0.49150360341478394,2868561.4395181737,2967736.442305026,
2025/05/22 13:30:00,11.585277728335427,53.56271317196149,3.0694988427847805,9.340000000000002,0.7109518428439107,0.668449159883091,86.2462327791065,105.22644751685584,3.0428420007242463,2.558886509635974,3.061259390932533,3.1,0.48295444079846933,2557685.896736058,2738229.578246285,
2025/05/22 13:45:00,11.397458348234522,53.56187773132814,3.125366446273781,9.270000000000001,0.6797252505911202,0.6439592443408984,77.28708538931474,94.54324214432788,2.966052192392403,2.482200647249191,3.0323001897504613,3.09,0.4843038107728317,2333460.158432212,2484714.108478004,
2025/05/22 14:00:00,11.172372519229782,53.35843869671123,3.132233887895316,9.29,0.6811528819856643,0.6449513006507256,77.6966837207154,94.96173475091818,2.9659343243496905,2.5016146393972014,3.02723593654453,3.08,0.4825837169615603,2336948.5930663515,2505627.960863458,
2025/05/22 14:15:00,11.28247299597274,53.28358029647404,3.128011446987394,9.25,0.681562094287376,0.6457112737450705,77.81408984992228,95.28232453805312,2.9571503035606628,2.495135135135135,3.0361398852123167,3.07,0.4821696660833782,2334807.348970361,2507486.791878017,
2025/05/22 14:30:00,11.175326191348745,53.35938285169124,3.1346649767522883,9.31,0.6833429140687624,0.6466017655658828,78.3250206222255,95.65797281482362,2.9700143616769377,2.4930182599355533,3.0353063840971646,3.07,0.48397441906323285,2350935.1179304696,2506625.5822422225,
2025/05/22 14:45:00,11.463807914966594,53.133727649179946,3.1313271556573383,9.2,0.6823105857600966,0.6468837686382392,78.02883775996725,95.77693400648921,2.9380513573544844,2.5271739130434785,3.034269306441664,3.09,0.47701455263608156,2326877.04485978,2551123.0748451096,
2025/05/22 15:00:00,11.281582663517042,53.2126996548746,3.1427518768340024,9.29,0.6851747397812641,0.6483565451718795,78.8505853850354,96.39821536358781,2.956008098659928,2.498385360602799,3.0449999940742587,3.06,0.4822134341647058,2350655.8130154796,2524064.8946050075,
2025/05/22 15:15:00,11.577672774788823,53.361645263772346,3.133854221310594,9.25,0.6847733259078406,0.6484647297805772,78.73541668436032,96.44385234855102,2.9516369769528086,2.504864864864865,3.0445934414127853,3.08,0.48075201997165457,2350533.442321797,2538751.146561232,
2025/05/22 15:30:00,11.369946343214849,53.23364352574771,3.1415168299583365,9.29,0.6870815120794087,0.6499790284205588,79.39765289466139,97.08264954053053,2.957170215167431,2.490850376749193,3.053748605700494,3.05,0.48305975333974716,2362586.8070511958,2528292.20060137,
2025/05/22 15:45:00,10.906917881040101,52.52686275361219,3.108431893057668,9.28,0.7055914437993643,0.6653978346050312,84.70829342538609,103.64483805755273,2.9854281255850683,2.4730603448275863,3.1055079912227463,3.09,0.4871296996205861,2473755.1225914657,2604471.7326345975,
2025/05/22 16:00:00,10.7869640009568,52.88138985692399,3.108436747901255,9.39,0.7075478975840697,0.6657380375471362,85.26961493228188,103.8211772355421,3.0208110254583476,2.476038338658147,3.092005736089525,3.08,0.4904790318044504,2507838.3385593984,2605200.4988668896,
2025/05/22 16:15:00,10.820454332011423,52.99869343513052,3.1088041767381496,9.42,0.7090140134374642,0.6664559421283913,85.69025474832813,104.19329248813912,3.0301040092797824,2.4713375796178343,3.0937074653247785,3.08,0.49188120130248764,2522295.1375281545,2605559.17129517,
2025/05/22 16:30:00,10.94423105410192,52.84601569465258,3.1123615848594044,9.37,0.7086400961692704,0.6666648524332532,85.58297503332678,104.30157806381666,3.010575649558813,2.4973319103521883,3.0907823422955034,3.08,0.4872923029075342,2507284.7474130546,2638055.6005727467,
2025/05/22 16:45:00,11.186035417792596,52.79287554544646,3.1146597016298894,9.32,0.708489255848304,0.6670461183355194,85.53969779523236,104.4992016216423,2.9923012119503394,2.5,3.098437593046236,3.05,0.4851172141420051,2496037.055280336,2649187.609020461,
2025/05/22 17:00:00,11.118323258071769,52.67271971887351,3.1170101163745136,9.32,0.7098658111204897,0.6679824942346596,85.9346419977196,104.98455826002173,2.990044835286055,2.4935622317596566,3.105819295562255,3.08,0.485560917936446,2499716.0180287953,2648383.686231129,
