datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/05/22 17:15:00,11.140643674516411,52.689776759472466,3.118309975835571,9.33,0.7109960626007983,0.6686889712233353,86.25891976449014,105.35075018852646,2.992005308099612,2.4833869239013935,3.1123521120371325,3.07,0.48677360544971837,2506768.2922008038,2642993.8644487155,
2025/05/22 17:30:00,11.13195435006196,52.677826979493034,3.1173931698710153,9.33,0.7114120941006324,0.6691725004589576,86.4549542584295,105.60138043710604,2.9928852382729887,2.4887459807073955,3.11097723771868,3.08,0.4863239731388594,2511664.225991201,2652926.385860149,
2025/05/22 17:45:00,10.925352989145495,52.72987707916394,3.114587755961405,9.380000000000003,0.7126317020468447,0.6701655055310535,87.07130176186301,106.11608997215912,3.0116345195432137,2.479744136460554,3.1098382893491623,3.08,0.4893431685958359,2536800.6520239725,2647292.66903595,
2025/05/22 18:00:00,10.955442391985173,52.73651582376567,3.110382354630997,9.37,0.7129587337922735,0.6706754185405089,87.23657224936998,106.38039586081035,3.012491369766537,2.4781216648879405,3.111644081027707,3.08,0.48947922640770747,2542137.5806518635,2651418.0260051023,
2025/05/22 18:15:00,10.943907515440799,52.6421256339608,3.1039069021734247,9.340000000000002,0.713150269948054,0.671181194009075,87.33336797114306,106.64255711616387,3.0091108703872287,2.481798715203426,3.112864367987154,3.08,0.48855948403064037,2542493.7400162295,2661568.043905204,
2025/05/22 18:30:00,10.901917776319976,52.68142369149757,3.094245850216003,9.340000000000002,0.7136654095551204,0.6718249118610382,87.59370163961248,106.97621877167923,3.0185061084748632,2.4775160599571735,3.1126043067488567,3.09,0.48971679065753365,2556109.298420879,2663457.0860374495,
2025/05/22 18:45:00,10.897649647728826,52.878820298780624,3.0948471566117917,9.39,0.7144746157759889,0.6723501338452089,88.00264636282313,107.24845984160598,3.0340755212868347,2.4696485623003195,3.1112521118309653,3.09,0.4922696474605341,2576727.300741207,2657654.5345674315,
2025/05/22 19:00:00,10.766826059430457,52.91484462309887,3.0874236208823436,9.41,0.7150882458252784,0.6728904140417608,88.31275368058489,107.52850611385136,3.0478486775685,2.46971307120085,3.1070087317494104,3.09,0.4935486724384208,2593115.918303427,2660906.760942996,
2025/05/22 19:15:00,10.760675987819127,53.006313145516856,3.0784119743776954,9.42,0.7161576469224111,0.6741096904834324,88.8531918586319,108.16050007646291,3.0600192821509102,2.4501061571125264,3.1142840249221106,3.12,0.49666703649351995,2615494.39988173,2650597.7860365813,
2025/05/22 19:30:00,10.577640492141711,52.85009395324505,3.0812304045613135,9.430000000000001,0.7169861635812842,0.6750079618667377,89.2718954066341,108.62610580099054,3.0604657107239555,2.468716861081654,3.1079873760881975,3.12,0.4950124354395995,2621961.4725651224,2674797.3254975365,
2025/05/22 19:45:00,10.740064389474128,52.85891613838646,3.0699979101552417,9.380000000000003,0.7169422486093682,0.6754275917314263,89.24970230483731,108.84361475297378,3.0553766727240803,2.474413646055437,3.109183934802477,3.13,0.4934841537016611,2621736.4271782828,2690969.983984962,
2025/05/22 20:00:00,10.477023212952815,52.79281951342654,3.0696808234964315,9.42,0.7181663388010345,0.6765325924804148,89.86831497946355,109.4163755955313,3.0687229525284723,2.4670912951167727,3.1095623094770386,3.1,0.49579961005881495,2641611.464929678,2686370.6700629513,
2025/05/22 20:15:00,10.50076110356639,52.77650404341375,3.0763316631288316,9.430000000000001,0.7187742883641395,0.6771848649748591,90.17555157676802,109.75447142381535,3.065339187260801,2.467656415694592,3.112531223112956,3.12,0.495692160474927,2645187.227495405,2691163.512772563,
2025/05/22 20:30:00,10.709414878797759,52.50172574134416,3.0678453923343287,9.31,0.7178026682449896,0.6771540374726777,89.68452850940535,109.73849244268193,3.0347031252823355,2.5037593984962405,3.109411392158216,3.1,0.48840436257032477,2615488.7386562177,2739681.9745857557,
2025/05/22 20:45:00,10.684343148658002,52.883311468512886,3.0600295961531345,9.39,0.719143141323524,0.6780285156972989,90.36195705350745,110.19176533428936,3.068597771670079,2.476038338658147,3.1104143119193357,3.11,0.49460454414670785,2657008.8557580304,2714977.486061583,
2025/05/22 21:00:00,10.472903885098845,52.74343144544622,3.0630012866916037,9.41,0.7201586074626654,0.6790472316661715,90.87513837675576,110.71980173352857,3.0721501949363823,2.46971307120085,3.114267271959653,3.12,0.4959067011017618,2667382.7401644103,2711416.8086988223,
2025/05/22 21:15:00,10.379872981492554,52.80327043513614,3.0564459787210994,9.430000000000001,0.7207055712098035,0.6795357991173399,91.15155486048413,110.97304346683674,3.0852827321835314,2.4634146341463414,3.1128833640421876,3.11,0.4977385214449753,2683037.0025692172,2707417.7984378324,
2025/05/22 21:30:00,10.395216884288857,52.76870877423369,3.066366054560976,9.440000000000001,0.7206917636202489,0.6794365435253771,91.14457698420796,110.92159579447102,3.0785626477826256,2.4777542372881354,3.1088994284384213,3.11,0.4959030258531271,2676485.590934806,2720709.9319808125,
2025/05/22 21:45:00,10.413917396202294,52.60786522214852,3.055827144451212,9.380000000000003,0.7205897058425829,0.6799850234692105,91.09300052746892,111.20589228480732,3.069545349458741,2.4754797441364604,3.1145532561568623,3.11,0.4947724528095956,2670395.02391914,2726823.4524837784,
2025/05/22 22:00:00,10.562737349085523,52.44704555381395,3.048438369714877,9.31,0.7214089791611541,0.6817438844274492,91.50703281227139,112.11757192420183,3.0540227063441576,2.4951664876476904,3.117073345103558,3.13,0.4909493156331766,2670951.3948206827,2769429.739789843,
2025/05/22 22:15:00,10.347777763577255,52.429925628470016,3.0437784332505955,9.350000000000001,0.7236484387366661,0.6841482829670817,92.63877791338352,113.36385644902903,3.071839887509385,2.4780748663101604,3.1233978566787997,3.1,0.494627698131834,2706853.174969969,2765653.086190736,
2025/05/22 22:30:00,10.2436653767802,52.41796494223718,3.0464609464502583,9.380000000000003,0.7248753897612262,0.6854495953394256,93.25883635361264,114.03837252648327,3.078982519349081,2.4818763326226008,3.1217087313244427,3.14,0.4951547912881343,2723857.6830073376,2777164.88797755,
2025/05/22 22:45:00,10.21898109389582,52.48538653437652,3.0439030840697847,9.4,0.7257241820803189,0.6863744866046608,93.6877865161909,114.51777627425601,3.0881403712209963,2.4819148936170214,3.120110293287471,3.1,0.49603620229400297,2740297.342026482,2784092.4693492106,
2025/05/22 23:00:00,10.034216529894593,52.349145995610115,3.0423739195247492,9.41,0.7271485708626332,0.6877137586904483,94.40762314288972,115.4127246680971,3.0929794459551316,2.4665249734325188,3.128258927462743,3.13,0.49806476516011616,2757029.7875467436,2778454.71246687,
2025/05/22 23:15:00,10.27927016315806,52.4723552635042,3.022238411874009,9.350000000000001,0.7267036075051605,0.6878525619277196,94.18275411399868,115.50600889217246,3.093733427271979,2.481283422459893,3.1218897373431984,3.14,0.4957263794371306,2759776.7710018037,2807360.4350822764,
2025/05/22 23:30:00,9.681778336781747,52.812719722077986,3.014262872141843,9.53,0.7289154360919841,0.6885648948104923,95.30053547294786,115.9847399474068,3.1616353331613287,2.5089192025183635,3.084397532177091,3.04,0.4996467733463587,2828286.8491413835,2832285.7793959263,
2025/05/22 23:45:00,9.306369145527754,52.79243492031162,2.9778899492116415,9.54,0.7322065162475737,0.6984176331432527,100.7498896078124,122.60637981977119,3.203610664835211,2.5429769392033545,3.073722965156125,3.01,0.5016981251306024,3010018.507497691,2989642.158394016,
2025/05/23 00:00:00,9.423131441485395,52.77067222555178,2.989802246351245,9.54,0.7313665380762002,0.6963859701986708,98.97062159380529,121.24097865851465,3.190846488807953,2.5723270440251573,3.0560784303197335,2.95,0.4959925822929218,2950190.4215303636,2997863.0914716697,
2025/05/23 00:15:00,9.68377293851961,53.781693955252706,3.0319865821063385,9.75,0.7230658573615127,0.681760593709118,92.34436151732903,112.126232933938,3.2157134393472875,2.694358974358974,2.965357881968995,2.96,0.486611040464742,2799727.653959788,2953795.0184520097,
2025/05/23 00:30:00,9.348466366686068,53.33312657641369,3.0016046991464127,9.7,0.7305331051548456,0.6922068791711218,97.20521793295327,118.43237511667401,3.231604748872647,2.7226804123711346,2.9760627387418284,2.95,0.48595081508931476,2928663.461200368,3098002.9631827213,
2025/05/23 00:45:00,9.455409678271906,53.54156913661262,2.9798300143645795,9.690000000000001,0.731648478728437,0.6967719896414017,99.56783709470645,121.50040722012199,3.2518633456567496,2.7358101135190918,2.972500337780926,2.99,0.48697098257770133,3016710.064021515,3178135.567340447,
2025/05/23 01:00:00,9.371540044243488,53.810731782434516,2.980454851369793,9.770000000000001,0.7318751857900931,0.6971937985753389,100.0480550779037,121.78388849823251,3.2780231498926375,2.7471852610030707,2.9589721024624294,2.95,0.48865277919912914,3048917.979574242,3190518.5065360484,
2025/05/23 01:15:00,9.654300971196903,54.030249505835116,2.97157245400643,9.75,0.7318755662053023,0.697586979401899,100.04886088524556,122.04812994567192,3.2810911229354476,2.727179487179487,2.9647567564596637,2.95,0.48993467406278673,3057867.52020791,3183510.528931829,
2025/05/23 01:30:00,9.320231248018445,53.495161064805586,2.9884843561971737,9.73,0.7321686346972462,0.6991140111400461,100.66964772400104,123.07438822048803,3.2558309966799897,2.7307297019527237,2.9728041495759894,2.97,0.4880816608208988,3047057.337331426,3195867.939161479,
2025/05/23 01:45:00,9.305307240377601,53.51644492990323,2.983898367941628,9.73,0.7323062028936621,0.6998679653551311,100.96104897703289,123.58109134442238,3.2608349213689913,2.721479958890031,2.9742991042698894,2.95,0.48908588008282006,3059778.135725175,3196338.142272962,
2025/05/23 02:00:00,9.336245992004194,53.682608329542404,2.981954162708247,9.760000000000002,0.7324629079651169,0.700442181043063,101.29298655678123,123.966999237854,3.2730214709725285,2.7192622950819674,2.9706669532748404,2.94,0.4903186915614987,3079586.1886822577,3201198.618592416,
2025/05/23 02:15:00,9.663388654998528,54.32750405358627,2.9643673383464684,9.81,0.7325176279782009,0.7004675130103801,101.40889619863455,123.98402386179279,3.309306465868715,2.705402650356779,2.962530877623332,2.93,0.4939718621097426,3120089.169113233,3196240.582519589,
2025/05/23 02:30:00,9.441613705641657,53.94149779751041,2.9753690307177285,9.79,0.732767784844675,0.7018397831025684,101.93878629122968,124.90627289055367,3.2903481547760896,2.707865168539326,2.968704183131964,2.95,0.49252251462932933,3114571.1598383705,3209142.106716328,
2025/05/23 02:45:00,9.377114093150851,53.733368351462616,2.9861238087550133,9.78,0.7329436608619214,0.7028232562561849,102.31133236751359,125.56722671147149,3.2751488639975435,2.708588957055215,2.974000975534205,2.94,0.4914500601306968,3110132.36312422,3218348.626983112,
2025/05/23 03:00:00,9.5491292275222,54.172052932064844,2.953798256970794,9.78,0.7328892962577257,0.7028351108568516,102.1961755638558,125.57519372466757,3.310991188013522,2.7075664621676894,2.9617421364709267,2.93,0.4933202708865688,3143952.218201543,3229092.644827094,
2025/05/23 03:15:00,9.466654897824526,54.12064856504156,2.9555728644484844,9.79,0.7331009592799962,0.7035809826585919,102.64452679264627,126.21996872839605,3.312386616401972,2.7058222676200208,2.9618021998162645,2.92,0.4936392811170853,3156107.1592117264,3237442.300769631,
2025/05/23 03:30:00,9.318634828935501,54.03141192695239,2.9557733988532124,9.800000000000002,0.7332906347697558,0.7042139007278572,103.04630334287008,126.82466726021056,3.3155450968610207,2.705102040816326,2.9604658029612136,2.95,0.4939237336556367,3167390.9623147887,3245321.6621064786,
2025/05/23 03:45:00,9.186172266376275,53.934594494943894,2.9626200700525356,9.82,0.733560825548214,0.7049918785361726,103.6186298939467,127.56795783972343,3.314633590471108,2.7016293279022405,2.961751482881294,2.94,0.49441038105433777,3179358.852182088,3251248.1375054177,
2025/05/23 04:00:00,9.24691265535131,54.08000792781303,2.9515498328500906,9.82,0.7336249369805236,0.7053249656564381,103.75443273349794,127.88619380480888,3.327065628608263,2.703665987780041,2.956627385259674,2.95,0.4947557174747175,3196238.09639699,3263996.689187515,
2025/05/23 04:15:00,8.910513285542322,53.66201510874697,2.9701704937286557,9.83,0.7339937490844015,0.7064362205415606,104.53566205821994,128.94790183647854,3.309574322671201,2.698880976602238,2.9639750270505316,2.96,0.49437885704414064,3195010.0537024615,3267665.2977581993,
2025/05/23 04:30:00,9.10482415759725,53.927441069320025,2.962483285591839,9.840000000000002,0.7340230506547348,0.7066304931135161,104.59772956023667,129.1335124940617,3.3215377274387508,2.7052845528455283,2.9573780565639756,2.93,0.49438795984851297,3211350.174225687,3284257.3952015443,
2025/05/23 04:45:00,8.937843746616807,54.00706684497794,2.9395218119724977,9.840000000000002,0.7339459641410583,0.7065390023068131,104.43444249782031,129.0461009329427,3.34748324027475,2.7672764227642275,2.9275661263404213,2.88,0.4906027984356041,3228409.106889249,3352085.5767606352,
2025/05/23 05:00:00,8.943723216469493,54.08116105696428,2.9270234880662542,9.83,0.7339166925248851,0.7066735167179922,104.37243844564247,129.17461783095237,3.358360477829379,2.7792472024415056,2.919609108358081,2.86,0.48989019058462097,3237670.015637092,3371300.8881757585,
2025/05/23 05:15:00,8.833084795521074,52.944895488183306,2.947118085537875,9.630000000000003,0.7329065103796178,0.7052394228617264,102.2326390548657,127.80446505526298,3.2675989629517823,2.83073727933541,2.929303378446884,2.8,0.47713382671937477,3099490.3692939994,3396570.4751134077,
2025/05/23 05:30:00,8.934377846231769,53.0599912096709,2.9170492597603364,9.58,0.7335283669642683,0.7073757933401134,103.5498751069883,129.84558246754494,3.284140632163027,2.8423799582463465,2.9243376407271193,2.83,0.47683085289201077,3157425.3137558177,3464263.0577197773,
2025/05/23 05:45:00,8.949814400297555,53.15458108930136,2.9185973716149967,9.600000000000001,0.733409646936883,0.7068190617877814,103.2983986347126,129.31367357022597,3.2892512318983798,2.832291666666667,2.9254516617162047,2.83,0.47822035097680243,3154296.6241979254,3441609.672460149,
2025/05/23 06:00:00,8.854752310820288,53.11741063147173,2.9251168032770756,9.62,0.7331862492451794,0.7059858502509962,102.82519066239757,128.51761193528893,3.2887575597741914,2.831600831600832,2.924561681974843,2.82,0.4785028397737832,3137479.8080775584,3419387.878561108,
2025/05/23 06:15:00,9.34247202539325,54.99405630882046,2.929914722329016,9.960000000000003,0.7324560456184892,0.7012828042835748,101.27845051969292,124.53194922221913,3.399416346180447,2.884538152610441,2.8667643503897122,2.87,0.4846874114485645,3185591.1653336454,3386874.0773946648,
2025/05/23 06:30:00,9.217927715053008,54.11991779114766,2.958741503173311,9.840000000000002,0.7317466880029742,0.6994245115152437,99.77586704930876,123.28306337203692,3.3257383213256038,2.858739837398374,2.893963848237239,2.89,0.4803330005134633,3078716.335677413,3330829.4011059157,
2025/05/23 06:45:00,9.296444580783486,54.25508943141688,2.9585911696325162,9.850000000000001,0.7309821269349331,0.6962574657324637,98.15634990059338,121.15461583546616,3.3292872976510166,2.8456852791878173,2.8917755069772446,2.89,0.480867354028331,3035947.968237311,3277535.246633715,
2025/05/23 07:00:00,9.3783288379164,54.28447732738272,2.969948421035957,9.860000000000001,0.730243616204957,0.6931912452628377,96.59201339206528,119.09392904633152,3.319922975820807,2.840770791075051,2.8913814052214195,2.88,0.4800921107071133,2983093.317950713,3230492.057482773,
2025/05/23 07:15:00,9.581811207714452,54.89956848902807,2.9845619802468586,9.960000000000003,0.7256148290277884,0.6868978766364153,93.63252328088204,114.8644022669901,3.3371731148220927,2.8172690763052204,2.877352782225813,2.86,0.4834756357710251,2923309.59940879,3123136.9702240895,
2025/05/23 07:30:00,9.65507739680794,54.91566924965258,2.991023047773863,9.940000000000001,0.7224073961352099,0.6832578140000405,92.0115980795401,112.90229499190279,3.323277634854092,2.817907444668008,2.872372564849721,2.88,0.482036956257066,2875774.138014404,3090104.8276655213,
2025/05/23 07:45:00,9.606723604526564,54.83699884396168,2.9922135841920254,9.91,0.7192685529491,0.6796450845409948,90.42533573397557,111.02968995452763,3.3119293530230918,2.822401614530777,2.865406419700092,2.89,0.4803145670022299,2829621.7796029774,3061562.8189891386,
2025/05/23 08:00:00,10.585266223878534,53.76231776702622,3.009483539108195,9.48,0.711591761667977,0.6744233303544013,86.54575200776317,108.32307067825637,3.1500421506904885,2.7668776371308015,2.9211908138550617,3.01,0.46849199938043784,2636939.068591266,2991628.9156614286,
2025/05/23 08:15:00,11.272057005681745,54.67276320145669,3.0473308876980303,9.41,0.6795842199161968,0.6496550779952107,77.24662261346057,96.94599312640457,3.087948223144341,2.7109458023379385,2.876381169065598,2.96,0.46812225251281964,2426492.304223899,2756966.2713913433,
2025/05/23 08:30:00,11.119338356149456,54.228617980575734,3.073051426413183,9.380000000000003,0.6777154370127039,0.6482776819255316,76.73077129212648,96.36494740772788,3.052340718862681,2.717484008528784,2.8816924038681777,2.95,0.46498605244512997,2387039.276539912,2746532.5026299395,
2025/05/23 08:45:00,10.939625121204529,54.29423905958561,3.0940053624818895,9.460000000000003,0.6769571211622376,0.6468633576043321,76.57886866474355,95.76832374243797,3.057525405324948,2.6892177589852007,2.885627375076028,2.95,0.4687588105003267,2383317.6284429193,2700997.748795752,
2025/05/23 09:00:00,10.979284685810967,54.06844406515046,3.0939696537785,9.380000000000003,0.6734650987033713,0.6454516612239845,75.87936147911174,95.17280865717734,3.0317039433611472,2.707889125799573,2.8819133485919632,2.95,0.46492215187577873,2356620.9991271715,2712229.7528086724,
2025/05/23 09:15:00,10.959160453732864,54.171911198133444,3.090811132416882,9.39,0.6723532277635277,0.6445581400296634,75.6566361899455,94.7958824585776,3.0380374593310795,2.686900958466454,2.8842050694104593,2.98,0.4674173957559289,2358095.122930263,2686850.0253277374,
2025/05/23 09:30:00,10.704776208236296,54.15946686644969,3.1008449480433247,9.45,0.6723971639128208,0.6438131611622748,75.66543729374848,94.48161789014658,3.0475564429505186,2.686772486772487,2.8794041041023157,2.94,0.46885890835265837,2359965.842873586,2673458.5004226845,
2025/05/23 09:45:00,10.974584463887027,54.46749370816127,3.0892837276821448,9.42,0.6689872318022997,0.6419494384965764,74.98237409987382,93.69541840871484,3.0492505157717327,2.6878980891719744,2.871693402225764,2.96,0.46886482848125965,2356901.890683994,2669924.067489149,
2025/05/23 10:00:00,10.759565335485092,54.37249350104935,3.0992470711789744,9.49,0.6737050470455238,0.6438838985551152,75.92742691725941,94.51145800669636,3.062034030216875,2.6807165437302425,2.8797038533554393,2.96,0.47087624318237403,2374375.9174469938,2668086.8353986186,
2025/05/23 10:15:00,9.547041820689515,52.99982474073818,2.9861164310817596,9.5,0.7203154286031229,0.6837009089419652,90.95439033531534,113.13196672062851,3.1813896809638136,2.603157894736842,2.9981648653543047,3.03,0.48721139571257116,2748473.321577074,2892760.331337168,
2025/05/23 10:30:00,8.703618860336007,52.49667052913509,2.890993013286949,9.430000000000001,0.7337276539376368,0.7071768153845008,103.97201100222584,129.65547622237796,3.2618549946886417,2.601272534464475,3.0263453866909455,2.99,0.4962176325076016,3152365.234889416,3200422.389684011,
2025/05/23 10:45:00,8.686186668396033,52.070039620821035,2.9082167401470636,9.37,0.7331282970141053,0.7057300382002408,102.70243443541216,128.2732056226459,3.221905668394638,2.685165421558165,3.008134049638629,2.89,0.48536551744188466,3081029.0891520786,3266824.1852021012,
2025/05/23 11:00:00,8.761144162940184,52.44880445406608,2.918730761209646,9.460000000000003,0.732882252497715,0.704448694359448,102.18125525126082,127.04899228932116,3.2411348541375484,2.620507399577167,3.0223167777485846,3.02,0.4933016547678434,3081131.9553105184,3164806.864336365,
2025/05/23 11:15:00,9.059191017003684,52.40185996473974,2.917531898870885,9.39,0.7322321756004985,0.7029896279565983,100.80424205112085,125.67903862078755,3.2184738078216135,2.5857294994675186,3.0422887130513976,3.06,0.4937791187569286,3029831.222651355,3106173.9415176925,
2025/05/23 11:30:00,9.004096784235571,52.8088700039923,2.9522767578687783,9.56,0.7320525642436805,0.700721829554966,100.42378366179199,124.15494005939604,3.238178796930027,2.577405857740586,3.0333941017077715,2.99,0.49774235448199355,3027408.800496435,3054872.0687840097,
2025/05/23 11:45:00,9.551544500127477,53.13679953207742,2.957081191323472,9.54,0.7313691415891984,0.6981331052567775,98.9761364364297,122.41515976152517,3.2261542320825742,2.5450733752620547,3.0475365061802244,3.09,0.49907335517984064,2985756.858143809,2996844.3509868495,
2025/05/23 12:00:00,9.334573822614118,53.05099598746597,2.963472634234504,9.57,0.731015041881113,0.6964071295319015,98.22607136823274,121.25519901836682,3.2293195116586704,2.521421107628004,3.0523020090278794,3.03,0.5016759068255261,2962219.8231215347,2942428.5421262346,
2025/05/23 12:15:00,9.301571788233844,52.973831138399476,2.971294904843862,9.57,0.7303806535631614,0.6938025270459433,96.88229020697405,119.50474761184205,3.22081796202686,2.543364681295716,3.042350774616168,2.99,0.4984446204810494,2915871.310060087,2934069.0649528415,
2025/05/23 12:30:00,9.934120315866664,53.283751555454444,2.9796986089818254,9.53,0.7285298191880626,0.6907350749195931,95.10565808079144,117.4432330744226,3.198310047624729,2.555089192025184,3.041042391099842,3.08,0.4947944091757661,2861662.3452491863,2921875.811570682,
2025/05/23 12:45:00,9.674683823015073,53.007133386938676,3.001217059201471,9.550000000000002,0.727201009117674,0.6892471634287117,94.43412361599586,116.44326598691062,3.1820424219969468,2.5329842931937168,3.050916729679858,3.04,0.496230042209607,2826651.1719337087,2869600.4281250695,
2025/05/23 13:00:00,9.735258414507541,53.30980795023629,3.007429429954938,9.600000000000001,0.7245277538372819,0.6861951361364671,93.08315322979561,114.42481260397062,3.192094851630099,2.5635416666666666,3.026589668053955,2.98,0.49449712548175867,2803920.618679139,2866325.9291596347,
2025/05/23 13:15:00,10.327703721479566,53.39204312699502,3.0035767611602644,9.48,0.7209692402188874,0.6829779812887571,91.28480402139786,112.75724783276097,3.1562369647373125,2.5316455696202533,3.045173279671332,3.07,0.49339847844258344,2746742.3786723134,2820243.53369294,
2025/05/23 13:30:00,9.804724620525292,53.41451234970276,3.033117826180941,9.64,0.721094461801806,0.6815766159221361,91.3480866609084,112.03087076122281,3.178247780811706,2.5062240663900415,3.04205945564818,3.04,0.4992049939762604,2751519.388280972,2760283.2208327902,
2025/05/23 13:45:00,10.514231386215101,53.82236674761549,3.028936724282387,9.57,0.7176088248867578,0.6780119253498956,89.58656680763286,110.18316597236665,3.159524569555779,2.54858934169279,3.0237511465299107,3.02,0.4924577356130849,2709584.5386338215,2792582.130066237,
2025/05/23 14:00:00,10.05907384905106,53.17499714756087,3.0490955690115418,9.550000000000002,0.7175401910685371,0.6781578010104976,89.55188165931207,110.25877846979657,3.1320763104502913,2.51413612565445,3.0466682751561125,3.06,0.4938836408989688,2678526.158731459,2744869.0236965236,
2025/05/23 14:15:00,10.241385136223528,53.53399801749492,3.060762096649925,9.610000000000001,0.7160430864237834,0.6757503030820262,88.79529696089783,109.01088742246463,3.13974091959593,2.550468262226847,3.0229945937241425,3.04,0.49127472558989427,2668021.618243806,2762792.301687043,
2025/05/23 14:30:00,10.39264473235346,53.55167906282867,3.0484287646397443,9.550000000000002,0.7143620869601295,0.6742996580813868,87.94577820701298,108.25896697937213,3.1327614116410545,2.5298429319371722,3.0299352575312253,3.04,0.49185940298298136,2647846.266494731,2735493.4652178865,
2025/05/23 14:45:00,10.18761165148453,53.57478029170562,3.0634913327525903,9.62,0.7139801333110986,0.6731899259874786,87.75275209666191,107.68375371395192,3.1402080029246546,2.51975051975052,3.027545600023214,3.03,0.49409438343386336,2643409.457846165,2706599.6628302634,
2025/05/23 15:00:00,10.672437902366823,53.746511949172714,3.0525577586098804,9.53,0.7112320312250996,0.6707267860546007,86.3639567340664,106.40702145420978,3.1219720488892286,2.5330535152151104,3.022950595596834,3.08,0.4900790945669531,2607432.9508683756,2712999.9747033073,
2025/05/23 15:15:00,10.192729586320468,53.654100796791795,3.082808433841788,9.66,0.7116435839139078,0.6699809648620596,86.57194117125292,106.0204360378476,3.1335064138129836,2.536231884057971,3.014384272350814,2.97,0.49216889430924193,2608721.720936114,2691738.6517118765,
2025/05/23 15:30:00,10.828990948744263,54.219334251274745,3.0573935962369108,9.610000000000001,0.7104717266308929,0.669374472651963,86.10848377717392,105.70606974481977,3.143200146630824,2.5078043704474506,3.0215808388180183,3.04,0.49482003171464073,2619304.8866411806,2674144.688479731,
2025/05/23 15:45:00,10.330994393245987,53.79272840129431,3.085766053006924,9.680000000000001,0.7127994624435725,0.6711924443531704,87.156082040661,106.64838856611107,3.1369844096143735,2.518595041322314,3.023982588589226,2.98,0.4944920424111865,2626214.592529625,2684719.390804005,
2025/05/23 16:00:00,11.005368435972912,53.39689944918524,3.071593958793824,9.430000000000001,0.7105931387306014,0.6710882281440594,86.14331783423009,106.59436963101301,3.0700672440777432,2.5588547189819724,3.0335461051332735,3.06,0.48298949845953354,2567476.8215903,2748325.7575115557,
2025/05/23 16:15:00,10.549527717265278,53.99107486318184,3.079336972502725,9.680000000000001,0.7140701641268729,0.6726966072341917,87.79825054451148,107.42804921327033,3.1435338472010743,2.503099173553719,3.032912845447803,3.03,0.4966231622981924,2649916.580927527,2685953.3141951077,
2025/05/23 16:30:00,10.980064976677397,53.70214448673778,3.083575797987674,9.54,0.7128765291072001,0.6725273073586556,87.19502885620201,107.34029511947763,3.093810765483941,2.559748427672956,3.029214558084436,3.0,0.486035294029719,2605843.760961246,2755585.322421142,
2025/05/23 16:45:00,10.027947007803562,52.99913166454496,3.0802169784071176,9.610000000000001,0.7219253430100914,0.6827495362982846,91.76798517007576,112.63883674087288,3.119910080155993,2.5078043704474506,3.067773914289289,3.03,0.49514007890743467,2713541.7277997704,2766809.8805519766,
2025/05/23 17:00:00,9.912583490562042,52.969352646466064,3.0122898101443196,9.54,0.7301731856691683,0.6926703664906836,96.44282523002654,118.74386680677539,3.167025950780923,2.4979035639413003,3.083685579465047,3.1,0.4994321248399297,2865533.202126576,2872049.6637032754,
2025/05/23 17:15:00,10.240087175872702,53.780889104731614,3.025414615427655,9.690000000000001,0.7304021011093349,0.6923122769161871,96.92772106956467,118.50320881666501,3.2028667907490354,2.5500515995872033,3.0483780678118024,3.03,0.49859728135931963,2909824.178566355,2926196.7693083244,
2025/05/23 17:30:00,10.547550001711045,53.424897921272986,3.032376693947268,9.54,0.7259339250924237,0.6877881335975199,93.79378335089092,115.46270913267988,3.14604713162523,2.5335429769392035,3.0641967288167042,3.05,0.49391662093908223,2794039.71483712,2862865.9173823837,
2025/05/23 17:45:00,10.51060057016457,53.274815913472025,3.055482540523695,9.54,0.7228733757624423,0.6844986305908903,92.24708800135187,113.54545397317206,3.1222564270862723,2.5303983228511533,3.0642718489514715,3.05,0.49239289349008863,2737444.451195738,2822027.440838869,
2025/05/23 18:00:00,10.468134415925647,53.12661261672196,3.0573045684205002,9.520000000000001,0.7230863757030461,0.6849323067775918,92.35473077460578,113.7702436290376,3.11385398050752,2.551470588235294,3.0600728416924547,3.06,0.48963083475040786,2732515.6902582496,2848251.484364577,
2025/05/23 18:15:00,10.771253669707733,53.13696492562423,3.0586683980086518,9.470000000000002,0.7228687592676499,0.6851645425909534,92.24475498519652,113.89061963805379,3.0961185613208193,2.558606124604012,3.0652505046927394,3.04,0.48713094074134455,2721053.8186730053,2864823.798815109,
2025/05/23 18:30:00,10.524913148243002,53.11567925240547,3.0642514869370356,9.53,0.7243546190798337,0.6863351789549225,92.99565693572384,114.49740173369554,3.1100580486381673,2.5424973767051418,3.069522719807786,3.02,0.4905579545030306,2743554.6532742404,2849168.13939488,
2025/05/23 18:45:00,10.658586170448473,53.0888833576675,3.0594308606912146,9.49,0.7242630592162707,0.686568483843347,92.94938576022675,114.64303026069959,3.1018841190141924,2.554267650158061,3.068885519312663,3.02,0.48838731689346443,2739124.4271743824,2869384.091428053,
2025/05/23 19:00:00,10.575856460105115,52.93917760273672,3.0612272689110376,9.48,0.724943044154493,0.6872870902841772,93.29302653457813,115.12597752879682,3.0967971885904104,2.542194092827004,3.0778103590129957,3.05,0.4891332069426453,2741191.8850827613,2862990.8736727443,
2025/05/23 19:15:00,10.24952307229546,53.25868374505592,3.055370599538427,9.610000000000001,0.7269245475059511,0.688107566267363,94.29440951794608,115.67738732991795,3.1452812963022483,2.510926118626431,3.0745382276092603,3.04,0.49709973033943394,2796072.511661033,2828699.221270294,
2025/05/23 19:30:00,10.173870472928229,53.39654979616114,3.059980433700724,9.67,0.7278337506051101,0.6884700024048712,94.75388919091452,115.92096647494603,3.160150925640121,2.5201654601861425,3.066344182522751,3.01,0.49793028110978377,2815529.7823536736,2838936.0920222313,
2025/05/23 19:45:00,10.365070156580032,53.41009170875469,3.0559469182482535,9.630000000000003,0.727815369536305,0.6887651273481606,94.74460003704998,116.11930840039459,3.151232746385583,2.5202492211838003,3.0710485661150764,3.04,0.49683252370027137,2812294.4309342788,2848153.0977200186,
2025/05/23 20:00:00,10.180111957638019,53.15575832129139,3.0502406613746347,9.600000000000001,0.7285648327056325,0.6896753358809368,95.1233526966737,116.73102393664502,3.1472926453198693,2.5125,3.07832430761101,3.05,0.49707416750776956,2815563.6142251207,2848709.0401793392,
2025/05/23 20:15:00,10.08649951926833,53.10600487223826,3.050903456708606,9.610000000000001,0.7289930194490637,0.6899842869493527,95.33974340742724,116.93865785974937,3.1498866274737907,2.521331945889698,3.0745547301055436,3.04,0.49653465023091575,2820669.025027881,2860040.3146246807,
2025/05/23 20:30:00,10.400055955187156,53.37970392407897,3.0367695463055,9.58,0.7282033867326432,0.6894828516042771,94.94069045364107,116.60166278668017,3.154668095132514,2.5323590814196244,3.067443689298291,3.05,0.4953063597929038,2822934.0515581705,2876435.632970993,
2025/05/23 20:45:00,10.182246756676363,53.097566803605616,3.045277509072079,9.58,0.7291113201068726,0.6903079417957718,95.39952845172434,117.15617361663335,3.145854514559202,2.520876826722338,3.0776885502373665,3.08,0.4959695423834848,2821369.8682442238,2867225.150485242,
2025/05/23 21:00:00,10.0956561554097,53.275225184632404,3.0404524572470626,9.630000000000003,0.7298221354284311,0.690574831667419,95.75874983119283,117.33553985532909,3.167291755227562,2.5129802699896153,3.073644241024718,3.06,0.49876965046931665,2845074.6560884034,2859110.940231129,
2025/05/23 21:15:00,10.186977063464553,53.26749762970809,3.0405891735188986,9.610000000000001,0.7295716176464868,0.6904364800702305,95.63214684377726,117.2425591608959,3.1605716693644177,2.5369406867845994,3.0665835335421754,3.05,0.4957844542399249,2838614.593571311,2886886.8199877767,
2025/05/23 21:30:00,10.397281862334012,53.447478011859346,3.0302837604953647,9.590000000000002,0.7294854412515553,0.6904585137226252,95.58859628637836,117.25736711644016,3.1647201245708785,2.522419186652763,3.0720010064995673,3.07,0.4972400813557383,2845936.476338132,2877529.0749074765,
2025/05/23 21:45:00,9.940296700289707,52.97910087286482,3.0440393698349957,9.600000000000001,0.7300788949609235,0.6914863291385512,96.24309570502206,117.94812163662338,3.153704283568571,2.5166666666666666,3.0801645954336676,3.08,0.49766434755856037,2844851.142925144,2871554.2151870104,
2025/05/23 22:00:00,10.000707658309977,53.22483975224509,3.0327028602055286,9.62,0.7300977322350086,0.6913110171744331,96.28299740771355,117.83030132589623,3.1720878844517078,2.5135135135135136,3.0747865767672358,3.06,0.4994878423089822,2862992.1511175274,2868863.3789045354,
2025/05/23 22:15:00,9.890625557140766,53.17875644855724,3.0326943793262044,9.630000000000003,0.7302113794850732,0.6915997746824994,96.52372856453316,118.02436394732024,3.1753941530170176,2.515057113187954,3.0735270717789964,3.06,0.4998822214190236,2870425.2332206457,2871777.850282352,
2025/05/23 22:30:00,10.12452679439616,53.34839615264349,3.025872402081073,9.610000000000001,0.7301076777957078,0.6912551073032073,96.30406440518703,117.79272648934175,3.1759435703206225,2.529656607700312,3.0681345197836927,3.07,0.49818299339845884,2869717.1097787516,2890650.3612229773,
2025/05/23 22:45:00,10.039223634079462,53.208367728925055,3.0284199587996756,9.600000000000001,0.7302295604481127,0.6917428636237711,96.5622400486213,118.1205284253164,3.169969862371728,2.5208333333333335,3.0751302444998325,3.07,0.4987656057740048,2870501.9438942303,2884710.345533122,
2025/05/23 23:00:00,10.0274491522012,53.286447184959115,3.018961408327947,9.600000000000001,0.7303183756540231,0.6920069906167349,96.75037119348377,118.29803784138599,3.1799015295518354,2.504166666666667,3.0792776279087235,3.11,0.5012275216252955,2884797.6157522933,2870667.699476132,
2025/05/23 23:15:00,9.797830135933282,53.09345958737805,3.0334386663544164,9.630000000000003,0.7305949074035332,0.6927343154684897,97.33612938760032,118.78684441230351,3.1746150356728084,2.5399792315680165,3.0677282327205924,3.05,0.49817999678244906,2890783.651054769,2911905.476821133,
2025/05/23 23:30:00,9.950503485905188,53.16467337817596,3.0192758328539964,9.590000000000002,0.7308473419504683,0.6939450951906266,97.87084413412985,119.60056208284792,3.176258325141155,2.5265901981230448,3.0761295432523577,3.06,0.49943640515662185,2911923.035582181,2918495.0226869397,
2025/05/23 23:45:00,9.800409974591503,52.96736639886814,3.012066454066736,9.56,0.731169918149444,0.6953467962764681,98.55413512011135,120.54259053075663,3.1739007574326865,2.5439330543933054,3.07306465538052,3.04,0.49770557511347446,2927829.8248797823,2954824.4415753433,
2025/05/24 00:00:00,9.85402143073992,52.86524279422764,3.008328956140459,9.53,0.7310708655211389,0.6970626714827353,98.3443187472029,121.69576311061527,3.1678716453357985,2.5341028331584474,3.0718582307213476,3.07,0.4959853473193016,2918805.539175099,2966056.8966824124,
2025/05/24 00:15:00,9.459993788335623,53.33618341138839,2.973168748457663,9.65,0.7336337999659758,0.7051700966110186,103.77320658626684,127.73822981241764,3.245695356177128,2.57720207253886,3.040232766229017,2.99,0.5006932064982075,3131986.5607955335,3123314.1306204717,
2025/05/24 00:30:00,9.497412013479789,53.251553548224365,2.9973994449287473,9.67,0.7328906758814899,0.703015328630045,102.19909792603403,125.69631103767149,3.2261299094988893,2.671147880041365,3.0079908508087634,2.98,0.4907639088268263,3068287.477465897,3183776.747877516,
2025/05/24 00:45:00,9.688191050390571,53.6469354333575,2.99645554944996,9.720000000000002,0.7324885858197697,0.7011344135187536,101.34737819100192,124.4322215960675,3.2438325346705845,2.6440329218106995,3.0075955273273363,2.99,0.49424379751659014,3061868.8260589214,3133188.8386882916,
2025/05/24 01:00:00,9.684681779458856,53.62663691057355,3.0155897888342165,9.75,0.7315249948457809,0.6972365785366236,99.30626967532044,121.81263923612454,3.233198373366694,2.6656410256410257,2.9956163032041365,2.98,0.49093594033788823,2992470.315629969,3102969.169958296,
2025/05/24 01:15:00,9.55073817910852,53.362144475282605,3.02342008257489,9.73,0.7313037044604314,0.6966051688303901,98.83752546517474,121.38829348112642,3.218209753939805,2.6772867420349433,2.994955047104776,2.98,0.48849634584249013,2963987.4485870856,3103585.9812104595,
2025/05/24 01:30:00,9.622076888479967,53.443047960156264,3.016350461308691,9.720000000000002,0.7311665535329256,0.696242832643584,98.54700808423861,121.14478150906142,3.222437221629355,2.686213991769547,2.98941902845601,2.97,0.4876137571254534,2961563.677857331,3112021.4796167626,
2025/05/24 01:45:00,9.723044198576758,53.57343059899574,3.0205670833977303,9.74,0.731131483790163,0.6960217946010763,98.4727222591131,120.99623049043518,3.2245600680531203,2.6786447638603694,2.990581281015963,2.97,0.4885001453083375,2962093.6298423414,3101555.804637746,
2025/05/24 02:00:00,10.095096430518765,54.4374777068453,2.988981333408079,9.800000000000002,0.7309539477510971,0.694957922834518,98.0966598727157,120.28124390795375,3.2787090004426034,2.6622448979591833,2.9758997502258198,2.94,0.49350613181743147,3004623.521578359,3083697.023727236,
2025/05/24 02:15:00,9.602400750058507,54.11130778706644,3.0040584141119306,9.850000000000001,0.7311393280599702,0.6953278328333666,98.48933823656573,120.52984594273256,3.278897625202102,2.678172588832487,2.9690627803500154,2.95,0.49301728158707553,3004856.715130796,3089973.684034604,
2025/05/24 02:30:00,9.584957077985791,53.993352595201884,3.001245061438451,9.82,0.7310032116212352,0.6951241741100761,98.20101214203646,120.3929748844621,3.2719753965354044,2.6945010183299387,2.965123357419645,2.95,0.4906217125043474,2991595.444046149,3105964.789836978,
2025/05/24 02:45:00,9.699652278795782,54.137185049496225,2.9914906729463087,9.81,0.7308209360192562,0.6945621627098999,97.8149102653637,120.01526901523893,3.2793015497983036,2.7043832823649336,2.958310391492675,2.95,0.489804871468777,2989799.777933122,3114263.190994923,
2025/05/24 03:00:00,9.595813907613092,54.0048138963769,2.9870119998460174,9.79,0.7307968441787547,0.6947272464491797,97.76387817590143,120.12621533629259,3.277522822306935,2.7007150153217574,2.959757039613747,2.94,0.48966508852495044,2986015.4382020007,3112061.611148131,
2025/05/24 03:15:00,9.593058019119667,53.93288616666416,2.9897947442273205,9.78,0.7307191784652151,0.6945734682916435,97.59936423423176,120.02286705431766,3.2711275644868834,2.7055214723926384,2.959636148760979,2.95,0.48860830132067884,2975958.8578058747,3114725.3359788745,
2025/05/24 03:30:00,9.593169680008941,53.97082298934487,2.9857211779820854,9.78,0.7306488959375415,0.6943925399233081,97.45048958762213,119.90127217809614,3.275590524701929,2.708588957055215,2.9562689555132478,2.95,0.4884455018508081,2975780.1619368624,3116568.2180995895,
2025/05/24 03:45:00,9.521281534729894,53.89004150562954,2.983487674047311,9.770000000000001,0.7305722467915181,0.6942413037235923,97.288128971039,119.79963224651452,3.2746909212955817,2.714431934493347,2.9538372749747084,2.95,0.48764652016409216,2969627.7755692545,3120086.090470393,
2025/05/24 04:00:00,9.464201324187968,53.83008184649759,2.984805876817784,9.770000000000001,0.730546042774471,0.694232004114712,97.23262280320037,119.79338234330274,3.2732446943639006,2.716479017400205,2.952936234833557,2.94,0.48728297467379633,2965747.8258795226,3120546.955638125,
2025/05/24 04:15:00,9.484134635001453,53.82216446012097,2.9827586692066825,9.760000000000002,0.7304481014069863,0.6940003136835268,97.02516033766105,119.63767227110607,3.2721386750996673,2.7192622950819674,2.9516578611277775,2.94,0.4866807987640466,2959691.782605164,3121690.0802533436,
2025/05/24 04:30:00,9.591361653337003,53.98778596099913,2.974325512956681,9.760000000000002,0.730349005283915,0.6937145714059249,96.8152518327979,119.44563606809608,3.2814162261271465,2.7131147540983607,2.9498359455062375,2.94,0.48750594140368536,2963914.9005810553,3115836.439570815,
2025/05/24 04:45:00,9.418443818200274,53.791319259269585,2.9801392562705318,9.760000000000002,0.7303837785729971,0.6939195691535454,96.88890970049206,119.58340703222683,3.275014742839254,2.714139344262295,2.951133329200085,2.94,0.4870525683638137,2957286.9921658365,3114515.487185492,
2025/05/24 05:00:00,9.499591867199399,53.93378317122847,2.9721105777181522,9.760000000000002,0.730277679230304,0.6935529793396239,96.66416675692197,119.33703636382049,3.2838616682604296,2.7151639344262297,2.947159343259876,2.95,0.4873045802345635,2960231.947726322,3114473.827256169,
2025/05/24 05:15:00,9.449871614207268,53.88837708330135,2.973156318205909,9.760000000000002,0.7302388097217065,0.6932833973152176,96.5818321490561,119.15586083460616,3.2827066441933583,2.716188524590164,2.9472631497040584,2.95,0.4872364193445513,2955982.3298766245,3110851.372442104,
2025/05/24 05:30:00,9.40642718474669,53.8703710382415,2.971788696867356,9.760000000000002,0.7302071750725817,0.6930423268722384,96.51482264660588,118.99384682353832,3.2842173504086225,2.7172131147540983,2.9465671460696914,2.94,0.48733153308934185,2954683.960421792,3108301.4197590426,
2025/05/24 05:45:00,9.459953698928018,53.944705804989326,2.969097115643016,9.760000000000002,0.730118409949527,0.6925797579609079,96.3267975887915,118.68297235965653,3.28719459817544,2.7182377049180326,2.9452235460279765,2.94,0.4874261011963159,2952870.899911678,3105218.5061835004,
2025/05/24 06:00:00,9.340360768533344,53.83159357504587,2.971171754378397,9.760000000000002,0.7301291079455073,0.6925047092438747,96.34945841824545,118.63253505377371,3.2848992945686857,2.7182377049180326,2.9462200292729306,2.94,0.48744756951463597,2949429.1340850596,3101332.6678906516,
2025/05/24 06:15:00,9.3731679618989,53.97301299277433,2.9582590655359122,9.760000000000002,0.730441776444214,0.6936044074401594,97.01176260385382,119.37159917769597,3.2992377556466304,2.714139344262295,2.945689051249761,2.94,0.4890819173756162,2981951.398858778,3115087.344384374,
2025/05/24 06:30:00,9.298134642269986,53.93750620993296,2.9557227372003863,9.760000000000002,0.7305247402364778,0.6937898612652709,97.187499101434,119.49623543629778,3.3020688568524252,2.709016393442623,2.947420361286475,2.94,0.48992023576369464,2988285.722613048,3111249.476121631,
2025/05/24 06:45:00,9.19272532873731,53.59916990001727,2.9501146929108457,9.690000000000001,0.7304637889380442,0.6939874123663107,97.05839015622323,119.6290018006644,3.2846180602012405,2.7234262125902995,2.949611243200834,2.94,0.48691899538897043,2970782.6632540273,3130401.9103337144,
2025/05/24 07:00:00,9.160887259151025,53.342622620032444,2.9418466709694338,9.62,0.7304272129798686,0.6942950672459511,96.980913818557,119.83576460600065,3.27005485871563,2.7224532224532227,2.9563003678775455,2.97,0.485355974283192,2958598.71662265,3137130.754910317,
2025/05/24 07:15:00,9.052386706159268,53.33555189335493,2.943007376245429,9.64,0.7304907884249326,0.6942456992998614,97.11558131314895,119.802586341319,3.275560937362762,2.7427385892116183,2.9480848821398573,2.97,0.4844865488241846,2964525.969968108,3154376.5613050666,
2025/05/24 07:30:00,8.906184912197602,52.99320156805135,2.943390828048662,9.590000000000002,0.7304963685764168,0.6945396721788738,97.12740136445034,120.0001540094358,3.258147001279387,2.762252346193952,2.948644900224944,2.92,0.48142115255579526,2949243.7043795497,3176876.19858367,
2025/05/24 07:45:00,8.90466976003097,52.37218179086102,2.875197794978276,9.33,0.7333813557921196,0.7065211461501786,103.23847144770579,129.02904091803072,3.2449941413754093,2.710610932475884,2.995065789681161,2.92,0.4844459103339935,3124556.751694918,3325196.8431713125,
2025/05/24 08:00:00,8.960780054960424,51.960358171364874,2.900680879972266,9.270000000000001,0.7314472332779713,0.7007400854729497,99.14155269211683,124.16720914747832,3.195801394081183,2.7184466019417477,2.998843573472213,2.91,0.4784967297129343,2966597.8861809336,3233231.0822650823,
2025/05/24 08:15:00,8.54497619686424,51.769817896152176,2.8772120096419522,9.270000000000001,0.7342379032050074,0.7095682822593722,105.37960655395251,131.94031620149508,3.2218689373375664,2.6407766990291264,3.0344723521722883,2.94,0.48930283421963244,3159815.448336637,3297975.5705445185,
2025/05/24 08:30:00,8.6185762680322,51.891701557641454,2.8815403948036007,9.29,0.7339349307977365,0.7080732163017095,104.41107132519691,130.5119098508459,3.2239700740454778,2.653390742734123,3.0271236813150635,2.93,0.48833989106973147,3134286.484153844,3283961.4236466885,
2025/05/24 08:45:00,8.756017713242159,51.84788196111532,2.8852613644045966,9.260000000000002,0.733406352325934,0.7066721187598268,103.29141988682535,129.17328220270508,3.209414618114119,2.6803455723542116,3.0210570075486953,2.96,0.48448117103874533,3092837.0580404554,3290975.6532137296,
2025/05/24 09:00:00,8.646708736443031,51.74909308512213,2.892296747616566,9.270000000000001,0.7331999421587482,0.7059554174702636,102.85419541987156,128.48853604265702,3.2050653196768497,2.668824163969795,3.025575832621725,2.9,0.48533395941860813,3073908.4318476897,3259685.935894452,
2025/05/24 09:15:00,8.694691142762736,51.91167748064413,2.895085268907112,9.300000000000002,0.7328805644468264,0.7047936819618469,102.17767956915682,127.37859813690076,3.212340617349323,2.6741935483870964,3.019398233315823,2.91,0.48561386375239957,3061198.033793304,3242571.817707724,
2025/05/24 09:30:00,8.693449904202168,51.85783275770143,2.9019460114312516,9.300000000000002,0.7325721397389211,0.7038537825151062,101.52436471380007,126.4806054217162,3.2047460439876354,2.6741935483870964,3.020811915865447,2.91,0.48505622916063534,3035581.255997634,3222623.6149109406,
2025/05/24 09:45:00,8.755150839680653,51.88061000552483,2.9061129900672893,9.300000000000002,0.7322415587388234,0.7027610047271783,100.82411770794558,125.52538989487773,3.200150865360767,2.6741935483870964,3.0210851224901663,2.9,0.48462345799115614,3012665.7699651117,3203842.573343539,
2025/05/24 10:00:00,8.746977903635013,51.92907942915235,2.906295664741212,9.31,0.731982944236238,0.7015404182338093,100.27631238623523,124.70508147712455,3.203390526623863,2.6713211600429645,3.0193055583778436,2.92,0.48502261486172843,2999747.197090829,3185010.183646985,
2025/05/24 10:15:00,8.821100576521928,51.98782210354324,2.907707983631383,9.31,0.7316609619904405,0.7001579579616612,99.59427953041731,123.77598402717695,3.2018345901340868,2.670247046186896,3.018513993123465,2.9,0.484761029887847,2980440.140392748,3167826.648054118,
2025/05/24 10:30:00,8.82780784665141,51.902651554185866,2.9183961013919655,9.31,0.7313969230997593,0.6990032638597763,99.03498410029981,122.99995930721049,3.190108428242308,2.670247046186896,3.0211410224399597,2.91,0.48384955722889117,2953826.9429711504,3151018.868789725,
2025/05/24 10:45:00,8.756262281332567,51.79966309023479,2.9242638148361757,9.31,0.7311609015922719,0.6979597229505207,98.53503596691878,122.2986362983534,3.183707281390263,2.670247046186896,3.0219341278373832,2.9,0.48331263864959967,2932638.06331389,3135148.7661549835,
2025/05/24 11:00:00,8.904325095016702,52.008430417368174,2.921056810066165,9.32,0.730813598923438,0.6964016090959028,97.79936859973394,121.25148894935839,3.190626066525866,2.667381974248927,3.018587943331579,2.9,0.4838162222798948,2920517.3561599036,3115901.4774160017,
2025/05/24 11:15:00,8.896589096081698,51.90576559381071,2.932341834745017,9.32,0.730578804260442,0.6953429208304065,97.30201920664857,120.539985995106,3.1783470431612977,2.667381974248927,3.0217058636284695,2.91,0.48292323039707247,2895040.7776605007,3099785.3053177823,
2025/05/24 11:30:00,9.071624570449899,52.07576626167747,2.9308356420074535,9.32,0.7301877916293759,0.6936997254426194,96.47376403138323,119.43565867712756,3.1799804350735745,2.667381974248927,3.0191339344046964,2.9,0.48267070647693794,2876315.0583375366,3082851.3458804647,
2025/05/24 11:45:00,9.262623842355424,52.6177538082614,2.9249029393619623,9.39,0.7299430491078287,0.6920781320944551,95.9553427734821,118.3458492446103,3.2103629401283085,2.6464323748668797,3.0137193674032146,2.97,0.48705294052885995,2889068.658900842,3042665.693762722,
2025/05/24 12:00:00,9.451452228890048,52.56130035640223,2.9702659513176393,9.440000000000001,0.7301816459603567,0.692584767095101,96.46074608324143,118.68633880273778,3.178166586669562,2.5222457627118646,3.0745907975354134,3.06,0.49751895946770314,2874114.3237580527,2902779.740406005,
