datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/05/24 12:15:00,9.79787093796034,52.54538157480897,2.9709185719352718,9.37,0.7292553021925521,0.6912438901958007,95.47229199785242,117.78518791040679,3.1539067036416055,2.4941302027748136,3.0941882974994543,3.07,0.4975822486904511,2835180.6124412315,2862732.888096474,
2025/05/24 12:30:00,9.827427532143872,52.456328642112396,2.983094537479245,9.360000000000001,0.7277879526816546,0.6898523141120593,94.73074451079879,116.84996408020065,3.137681317974363,2.4893162393162394,3.098630556335761,3.09,0.4969356746779847,2804881.5903764595,2839473.8731229734,
2025/05/24 12:45:00,9.826601731545907,52.260245369835104,2.9993645125947888,9.340000000000002,0.7262635761636785,0.6884812677957245,93.96037755471185,115.92853750330707,3.1139929677703115,2.492505353319058,3.1025554259998502,3.09,0.49486373327992433,2767126.776751398,2824567.6446826872,
2025/05/24 13:00:00,9.86055272805396,52.32986370283078,3.0048944923644108,9.350000000000001,0.7247609812291521,0.6869220935969724,93.20101825450145,114.8806775385203,3.1115901153131413,2.488770053475936,3.1006365857578535,3.08,0.4952132021075899,2748266.916959922,2801397.1575508253,
2025/05/24 13:15:00,10.15496592467224,52.1579043924433,3.0084259210120585,9.25,0.7219910029312444,0.6846187067465844,91.8011674140865,113.60769367768948,3.07469761359064,2.5081081081081082,3.1009745130536923,3.09,0.4893628120525256,2693230.1315764673,2810314.6111887237,
2025/05/24 13:30:00,10.022427964135318,52.26994699608082,3.0184445629263883,9.31,0.7209536407021553,0.6826571321419967,91.2769205673516,112.59094040917437,3.084370047523396,2.502685284640172,3.094184214505506,3.09,0.4911756516612174,2685521.375888253,2782016.289721767,
2025/05/24 13:45:00,10.396274474589973,52.53557881771667,3.0508801034271893,9.300000000000002,0.7108390528543066,0.6705752051863816,86.21387247117697,106.32845174656838,3.0483007147848578,2.5247311827956986,3.0645989774539175,3.04,0.4849475126615521,2546897.7632103777,2705006.198998154,
2025/05/24 14:00:00,10.880278930428119,52.54712239719987,3.0668934239054755,9.180000000000001,0.7001122459233443,0.6641552919584517,83.13626978119167,103.06281560666652,2.9932569317357984,2.522875816993464,3.0616663362118115,3.12,0.48028917610848765,2457973.110004459,2659721.0465035615,
2025/05/24 14:15:00,10.683360011512548,52.787714959878315,3.0786924300916425,9.28,0.6990272141615961,0.6620228168489398,82.82496589642746,102.16324462643297,3.0142666767539894,2.4946120689655173,3.059004347787995,3.07,0.485720403361163,2463591.786932158,2608445.0677772905,
2025/05/24 14:30:00,11.081892441909417,53.21686665935681,3.0879542125274204,9.300000000000002,0.6960882277614604,0.659174227865093,81.98174829130971,100.96158559039681,3.011702687258489,2.53010752688172,3.037046944581705,3.04,0.4821918247922041,2451181.9840829773,2632234.7352678548,
2025/05/24 14:45:00,11.169320185033314,53.00416340145529,3.1044760755448904,9.270000000000001,0.6956935015679057,0.6590766914121384,81.86849833697497,100.92044046180773,2.986011093151347,2.5037756202804746,3.0583859894312946,3.03,0.4827242893445933,2429411.1396605466,2603298.4075615704,
2025/05/24 15:00:00,11.084980070490076,52.79444297235244,3.115602817381861,9.260000000000002,0.6954317587568216,0.6588420885397025,81.79340232894222,100.82147474119188,2.972137510063452,2.5043196544276456,3.0632829693693258,3.05,0.48165854779571426,2415269.207557418,2599215.0543969767,
2025/05/24 15:15:00,11.369811352548993,53.28494091919083,3.1118959192264164,9.300000000000002,0.6944722943783511,0.657489840532202,81.51812468377379,100.2510375716364,2.98853182798989,2.4913978494623654,3.059299302419641,3.02,0.4845654762082508,2426837.4555707537,2581438.1536634797,
2025/05/24 16:30:00,9.677787096053066,53.82754107502001,2.9994859287541322,9.74,0.7314435642930616,0.6932768605693069,99.13378093362847,119.15146774347743,3.2472231013417727,2.6232032854209444,3.020449287807129,2.97,0.4989839681952269,3001162.9359417525,3013384.8796857647,
2025/05/24 16:45:00,9.692972379052492,53.93718780173941,2.997968736672597,9.760000000000002,0.7317226491718978,0.694083630827682,99.72494724607236,119.69366646329193,3.2555376180581814,2.6239754098360657,3.0191866504156017,2.99,0.5000446553350415,3024868.758991893,3024328.5011311276,
2025/05/24 17:00:00,9.652379676864939,53.900863996302974,3.0091871244241624,9.78,0.7312842506020023,0.6922032232476112,98.7963176942681,118.42991811354993,3.250047137521067,2.6206543967280167,3.0188767477543745,2.99,0.49985987592435915,2991595.1940163583,2993272.442107047,
2025/05/24 17:15:00,9.810665052577633,54.129189947607244,3.0059318739877607,9.79,0.7306692259405159,0.689716370092224,97.49355323526672,116.75860142429143,3.256893506043531,2.616956077630235,3.013937889034266,2.98,0.5001016496233155,2963077.1049928633,2961872.5671881824,
2025/05/24 17:30:00,9.769877143884287,53.71830197419621,3.019211352822931,9.73,0.7302397203547019,0.6884565657409659,96.58376108031851,115.91193621895648,3.2226958841097866,2.632065775950668,3.019044071270728,2.98,0.49559660705444747,2908434.403456451,2960117.483414968,
2025/05/24 17:45:00,9.873002797366667,53.82147328465959,3.015417106564036,9.720000000000002,0.7294814316578584,0.6866630698625856,95.58656997696112,114.70659782284663,3.223434654808206,2.63477366255144,3.014778667932054,2.97,0.4949074467262575,2884312.290290724,2943670.9202470034,
2025/05/24 18:00:00,10.840586942535083,53.36995073808055,3.024435186797909,9.45,0.7275885098346586,0.6869718866807801,94.62995302185418,114.91414152161909,3.1245503429038908,2.577777777777778,3.0756003542556756,3.12,0.49036323620517297,2801845.748011969,2911971.1557488353,
2025/05/24 18:15:00,11.654423319842522,53.150356029230636,3.076714137968067,9.28,0.7147418348934298,0.673479957836473,88.13768962523096,107.8340874457151,3.0162048158717547,2.5183189655172415,3.103946742987648,3.03,0.48493791508800754,2579656.9226204487,2739904.287915723,
2025/05/24 18:30:00,11.560388888622583,53.40605734927192,3.140502705741907,9.37,0.6986336007259413,0.6586919077215565,82.71203520082112,100.75812192398877,2.983598766805217,2.48025613660619,3.0812745499746987,3.01,0.4870733860311823,2442813.5694930907,2572474.9672053666,
2025/05/24 18:45:00,11.66301077988669,53.14228500987639,3.1450271690992424,9.28,0.6949581059511052,0.6564899554986753,81.65750772783807,99.8292424680371,2.950689930814765,2.485991379310345,3.0841671398256167,3.03,0.48317107181123486,2401010.4927464426,2568265.6763460413,
2025/05/24 19:00:00,11.536685981403991,53.10200978569202,3.143293645982404,9.300000000000002,0.6965526856936984,0.6574810090796989,82.11500481310914,100.24731207990754,2.9586799858443973,2.4806451612903224,3.087538909513721,3.03,0.48462995814411214,2413373.216260886,2566453.506591507,
2025/05/24 19:15:00,11.444750278484435,53.26393537324668,3.136723364015718,9.350000000000001,0.6985430211319146,0.6584798336377974,82.68604722471419,100.66865982871602,2.9808175331183424,2.4663101604278075,3.089513242814059,3.06,0.4883439198298117,2439235.346109038,2555677.5565828066,
2025/05/24 19:30:00,11.296129069781728,53.03942512166407,3.1379296642896226,9.340000000000002,0.7000105173869324,0.6596782502654531,83.10708308851376,101.17420421498565,2.976484816180361,2.468950749464668,3.0948421815129805,3.06,0.48778261536368206,2441090.715810824,2563373.647870506,
2025/05/24 19:45:00,11.198137862124838,52.999389595240245,3.1328443761729674,9.350000000000001,0.7017878503779912,0.6609507845388527,83.61701347408608,101.71101465586032,2.984508286179798,2.46524064171123,3.09833404610145,3.09,0.48894694175722353,2455127.112783985,2566127.5533368792,
2025/05/24 20:00:00,11.134911459102796,52.58358301832766,3.1208715488546055,9.25,0.7020581282437572,0.6621286151182332,83.69455825438096,102.20787494938084,2.9639156418965253,2.4908108108108107,3.0994459608085436,3.08,0.4838911393804706,2441926.472540931,2604511.1945495373,
2025/05/24 20:15:00,11.058626804707558,52.64388092557158,3.114932912557795,9.28,0.7045225706185914,0.663724175202844,84.40162556070216,102.88095176182362,2.979197388999246,2.481681034482759,3.1039780131209955,3.09,0.4863628522364347,2465122.826216433,2603362.1842671954,
2025/05/24 20:30:00,10.918700436433085,52.3630654710164,3.1117788800071806,9.25,0.7063516397539992,0.6653240202236074,84.92639944052806,103.60657746148986,2.9725762519407084,2.4886486486486485,3.109882168419963,3.1,0.4849482816268996,2467542.2151754,2620716.2830242724,
2025/05/24 20:45:00,10.927082747246573,52.460344203844954,3.092689984963574,9.24,0.7077783348969359,0.6662989273952319,85.33572915420253,104.1119062167341,2.9876903423635044,2.492424242424242,3.1065916118744106,3.11,0.4855357757641805,2488562.7619817406,2636832.494557314,
2025/05/24 21:00:00,10.78053649529329,52.34373056077186,3.0930521530191224,9.260000000000002,0.71065194946365,0.6679723623091188,86.16019108191765,104.9793065258359,2.9938066162128343,2.4967602591792657,3.1096048924235227,3.12,0.4857320448494162,2504912.687878133,2652071.9386039255,
2025/05/24 21:15:00,10.637722621156968,52.37697722393392,3.0864704120553905,9.29,0.7123998138609356,0.6694797226330743,86.95411352534339,105.76062452038313,3.0099105968145206,2.497308934337998,3.1079234260779858,3.11,0.4874244883147215,2532811.9914328684,2663504.6733085955,
2025/05/24 21:30:00,10.702357778960447,52.43828605902365,3.0723230837512943,9.270000000000001,0.71348051466144,0.6708781155125999,87.50026218108047,106.48546084707183,3.017260798197489,2.4875943905070117,3.1140721924949175,3.15,0.48890631227761067,2553385.788094425,2669262.6498021227,
2025/05/24 21:45:00,10.670665001679538,52.406990590882,3.064850410347998,9.260000000000002,0.714496140901493,0.6720841539342859,88.013524413771,107.11059307724626,3.02135463732097,2.5043196544276456,3.109268349304319,3.14,0.48761616167066546,2568435.2445465047,2698894.7712318036,
2025/05/24 22:00:00,10.592719541932581,52.06449353489438,3.0754919454852843,9.23,0.7157860086635552,0.6738081687155382,88.66537878825923,108.00421071468175,3.001145886123786,2.5189599133261105,3.116645611681731,3.14,0.4846808374529502,2564692.642843407,2726815.5923926756,
2025/05/24 22:15:00,10.358133928994619,52.28049079535299,3.0645868462356796,9.31,0.7180357202414869,0.6756537208257166,89.80230489538529,108.96082543422652,3.037929896304209,2.4908700322234156,3.119534514391208,3.11,0.49138865471972704,2615797.8285270566,2707478.9777293424,
2025/05/24 22:30:00,10.521566567463651,52.199370425004076,3.047280039844525,9.23,0.7182925581600309,0.6766321376295643,89.9321018603693,109.46797335556566,3.0289306789378387,2.5081256771397618,3.119479921236061,3.15,0.4882037655936867,2616768.184294849,2743223.6238647895,
2025/05/24 22:45:00,10.243353721485846,52.489693456709404,3.0505770241560497,9.37,0.7216055919766153,0.6791505817232167,91.60639410155461,110.77337171146756,3.071550046369419,2.466382070437567,3.1281240141482103,3.14,0.49752728309498495,2681399.680747047,2708052.8615673617,
2025/05/24 23:00:00,10.35994070218544,52.5576473968062,3.035723726480042,9.340000000000002,0.7226569213819143,0.6805918477178945,92.13769947411768,111.52043068513436,3.0766963141372035,2.47644539614561,3.1268325708525824,3.15,0.49669633156779736,2701066.67850332,2736997.802419132,
2025/05/24 23:15:00,10.009674621611566,52.331866738199324,3.0408683900726694,9.380000000000003,0.7250844971256386,0.6829790910724332,93.36451195404021,112.75782307276249,3.084645172616577,2.4754797441364604,3.1309410903432355,3.13,0.4982585402272546,2727763.3559389627,2746830.927371939,
2025/05/24 23:30:00,10.110693082317766,52.3307039293083,3.0275398200551744,9.340000000000002,0.7260157039475551,0.6843871318971518,93.83511154438915,113.4876602695771,3.0850130981364887,2.4775160599571735,3.1348976511702427,3.15,0.4978036142655928,2741976.653578275,2766172.6948821605,
2025/05/24 23:45:00,9.554894977559911,52.45938558372393,2.995094909676173,9.430000000000001,0.7305112950524225,0.6899994727112506,97.15901909239169,116.94886361605823,3.148481194881255,2.555673382820785,3.091708283565463,3.06,0.49658239542927984,2868054.3148246873,2907531.652827961,
2025/05/25 00:00:00,9.115694051042624,51.65405723509406,2.9393050010534134,9.25,0.7334567748628679,0.7046104361220604,103.39822648037556,127.20352256919475,3.147002436523228,2.6735135135135133,3.0608310319300442,2.97,0.4842344711281857,3041076.996517652,3239097.5425490304,
2025/05/25 00:30:00,9.15254726409654,51.78912532565158,2.9622522739320885,9.32,0.7332229318785635,0.7037261431849648,102.90289296286329,126.35865706965546,3.1462546529261832,2.689914163090129,3.051430235066676,2.91,0.4832675867288176,3023409.9940214446,3232772.040628463,
2025/05/25 00:45:00,9.086227541697042,51.80533224340513,2.946425160996309,9.31,0.7342568899470353,0.7066944175662928,105.09305525726536,129.19458678569484,3.1597612331181364,2.683136412459721,3.054346676918194,2.9,0.4851687108305477,3096453.759503808,3285766.879174785,
2025/05/25 01:00:00,8.958724856988795,51.84920317821161,2.936586021151644,9.31,0.7323643388417579,0.7094993318012393,107.1905434544367,131.8744399959973,3.170348129747239,2.6852846401718584,3.0497601677164043,2.92,0.4870143091499286,3174995.5312150666,3344310.9276792165,
2025/05/25 01:15:00,9.03571549634023,51.79280195900628,2.9382987586261833,9.300000000000002,0.7341430290175258,0.707432577773946,105.47130939075011,129.89983508795368,3.165096800554163,2.691397849462365,3.0488953152732416,2.91,0.4846129658275242,3113154.843558564,3310847.531702994,
2025/05/25 01:30:00,9.134572063055714,51.80237809576545,2.947268390181424,9.300000000000002,0.7335332661249234,0.7050756111234677,103.56025266225564,127.64795709249915,3.1554642363017114,2.687096774193548,3.0488546003011807,2.92,0.48349517483548254,3051440.4985749735,3259771.396379879,
2025/05/25 01:45:00,9.29092486052565,51.837103971736724,2.954992564768486,9.29,0.7325285343155837,0.702209205149162,101.43199834332759,125.15454699170165,3.1438319374342796,2.7039827771797635,3.040918476329468,2.9,0.4802558490210921,2984678.831840297,3230089.4795170412,
2025/05/25 02:00:00,9.323117291009908,51.78534238655186,2.9602814865741514,9.28,0.7318341656755865,0.6996970614108531,99.96116498934933,123.46623349135736,3.134837022116933,2.724137931034483,3.0316470468826076,2.88,0.47699269282856027,2936577.2992801806,3219863.550717577,
2025/05/25 02:15:00,9.2490984511889,51.775008313127216,2.9578466370531897,9.29,0.7323431009979482,0.7017721564768622,101.03920769466957,124.86082368182232,3.140798405036759,2.6813778256189456,3.0475907988813677,2.91,0.4815264073565532,2970204.2742824974,3198105.976006988,
2025/05/25 02:30:00,9.146616754842455,51.66709060732035,2.965710376473217,9.300000000000002,0.7321552836234634,0.7010757944357154,100.64136706228037,124.3928260042575,3.1358422837834343,2.6817204301075264,3.046904253525122,2.9,0.48099820847359515,2952153.6766551835,3185402.814508431,
2025/05/25 02:45:00,9.295390573341649,51.9446374670747,2.959498042608903,9.32,0.7317942430212175,0.6996382593294938,99.87659957517326,123.42671491354031,3.149182687677701,2.688841201716738,3.0361548134944494,2.9,0.4809318022347335,2945451.1645744066,3179016.2773536467,
2025/05/25 03:00:00,9.264891899944473,52.02684711191546,2.9584337929751405,9.340000000000002,0.7315335090787551,0.6985673324019949,99.32430478967879,122.70698683348073,3.157075890012484,2.6970021413276233,3.027480413815658,2.89,0.48059463484431486,2936165.63649493,3173277.5899074613,
2025/05/25 03:15:00,9.36484695276647,52.3446017966217,2.978753644776875,9.430000000000001,0.7308948700190091,0.6954150863588588,97.97151957427275,120.58848562277198,3.165753575001117,2.7486744432661716,2.9996538475692485,2.8,0.4771580656259511,2903692.2444069893,3181696.337671852,
2025/05/25 03:30:00,9.415973446123246,52.111603575559116,2.9636146819918303,9.340000000000002,0.7309415062512756,0.6964926288392032,98.0703058989702,121.31265975702266,3.1515567987814914,2.733404710920771,3.0115773950547244,2.89,0.4762832220079933,2898718.162503559,3187404.6076470776,
2025/05/25 03:45:00,9.300125876234972,51.84427850974237,2.9721648945776358,9.32,0.7309109921764848,0.6966594027399612,98.00567003212063,121.42474196944752,3.135761416536223,2.7317596566523603,3.017155307640136,2.89,0.4750315259708551,2881111.1640629615,3183983.48028645,
2025/05/25 04:00:00,9.356312072742469,51.932744300122636,2.9626342556374072,9.31,0.7307904419682812,0.6964181048443164,97.75031681359145,121.26257509634935,3.142473622008723,2.7261009667024703,3.0155918970297453,2.89,0.475519100552135,2881899.7094259667,3178634.359720223,
2025/05/25 04:15:00,9.184066745729012,51.801209728858964,2.9522737181415515,9.300000000000002,0.7321667550304942,0.7020280491400606,100.6656661551436,125.03279912706292,3.1501144161708443,2.701075268817204,3.0312942537207115,2.9,0.4794152791573214,2967337.027612107,3222154.956931772,
2025/05/25 04:30:00,9.212065321199077,51.925346686128535,2.944994465518069,9.31,0.7324979439881855,0.7032683106546039,101.36720095581182,125.92123764306965,3.16129626354399,2.7142857142857144,3.024374519357098,2.9,0.4793674181298445,2997491.6401774767,3255523.3266544095,
2025/05/25 04:45:00,9.152729844850853,51.914373349741595,2.940014652630212,9.31,0.732863983607986,0.7042570662481759,102.14255751812149,126.8659081854308,3.1666508844338708,2.7175080558539206,3.023403330653357,2.89,0.47973131908735245,3023138.1962316637,3278593.785709653,
2025/05/25 05:00:00,9.093988599066165,51.947932819679636,2.935101155324828,9.32,0.7332495192691013,0.705256748068437,102.95921120442097,127.82101779339162,3.17535904447169,2.717811158798283,3.022099294928335,2.88,0.4806671722396169,3052701.941178777,3298266.291070246,
2025/05/25 05:15:00,9.008645736580092,51.88311726690904,2.933555777443265,9.32,0.7336376395769986,0.7063053821099685,103.78133977035763,128.82289701936512,3.1770318027233246,2.721030042918455,3.0224910260944515,2.88,0.4808172950925084,3075612.4191542245,3321021.9168932796,
2025/05/25 05:30:00,8.951002098183608,51.92811548081767,2.927755310044178,9.33,0.733969675366286,0.7071378962168685,104.48466835614866,129.61829232029862,3.1867417225721693,2.722400857449089,3.0202752966249853,2.87,0.4817114247518254,3103129.8759008255,3338755.6938664643,
2025/05/25 05:45:00,8.96662687668504,51.99537253037005,2.921287855669929,9.33,0.7341852483200296,0.7077295051787846,104.94130172392282,130.18352356911572,3.1937968666427032,2.72454448017149,3.0183292144258087,2.88,0.4821208535401634,3123090.8010709155,3354726.4892171607,
2025/05/25 06:00:00,8.944995385296863,52.13489476861014,2.920120466488976,9.360000000000001,0.7339053677954883,0.7085228967847154,105.70102633307093,130.94154070050206,3.2053472133819367,2.700854700854701,3.0230220170579063,2.89,0.4856562699991918,3156345.8444162887,3342789.5305301542,
2025/05/25 06:15:00,9.085265314810954,52.12021914223345,2.9676045407826868,9.41,0.7309149878377017,0.6961359732746906,98.0141337665822,121.07296550888684,3.1709076700355006,2.7970244420828907,2.9796505140846987,2.84,0.47298772500369707,2906145.7205429743,3238085.0214287313,
2025/05/25 06:30:00,9.141004102100283,52.589056070076595,2.9560133808872515,9.48,0.7310132449047102,0.695958046160236,98.22226495669415,120.9533876579703,3.207022018673869,2.7753164556962027,2.973874078032728,2.86,0.4778996724175307,2942959.280406192,3215151.825882643,
2025/05/25 06:45:00,9.209588785230608,52.96121396252755,2.950808909229839,9.54,0.7311520154187892,0.6959964681968857,98.5162129965299,120.97920960526723,3.233011792176654,2.7547169811320757,2.9718927352152025,2.91,0.4820300223173993,2973361.849098557,3195054.4557694956,
2025/05/25 07:00:00,8.966115833864876,52.83519750847222,2.951469215030736,9.56,0.7315472085873006,0.697379160238838,99.3533235168421,121.90846281862724,3.2390647855361236,2.7322175732217575,2.979161512075141,2.92,0.484956892660236,2997380.421392089,3183334.7447537687,
2025/05/25 07:15:00,9.083818941314917,53.004900859664815,2.9431519645276722,9.56,0.7317194490757903,0.698023249156703,99.71816870248377,122.34132977559302,3.2482182759238616,2.7301255230125525,2.9783906994508644,2.94,0.4858652491026904,3018310.1976593826,3193927.0496714003,
2025/05/25 07:30:00,9.03381159916438,53.2599302152496,2.939115153474417,9.62,0.7321304914598173,0.6991055054877063,100.58885152643492,123.06867190439323,3.273093940748768,2.711018711018711,2.9780612025384245,2.93,0.4901489677370571,3062151.7340137856,3185238.2138856715,
2025/05/25 07:45:00,9.054287001592797,53.29239562878598,2.9321100883225326,9.610000000000001,0.7323317891608914,0.6999627157891929,101.01524660790872,123.64476940334634,3.27750313273466,2.7138397502601457,2.977356697662967,2.95,0.49026844488008975,3079361.8598858244,3201609.0898945094,
2025/05/25 08:00:00,8.936444313735592,53.0488085986446,2.9373640844011564,9.590000000000002,0.7326127049550948,0.7011854827399214,101.61029122248561,124.46654322115312,3.264831912028748,2.719499478623566,2.9819548746310134,2.96,0.48916302189436134,3083343.810161719,3219961.370636661,
2025/05/25 08:15:00,9.1564006102613,53.39455800787658,2.924277711138119,9.600000000000001,0.7327188152619658,0.7014883718281235,101.83505739069065,124.67010312455967,3.2828619400391057,2.7177083333333334,2.9777002809012845,2.96,0.4905867539701869,3110162.245042294,3229516.1500072777,
2025/05/25 08:30:00,8.949854125910633,53.29725910080617,2.9296513527400028,9.630000000000003,0.7331220901097718,0.7027984989439747,102.6892867766495,125.55058829074461,3.287080556870152,2.708203530633437,2.981159330174197,2.95,0.49248135266705667,3133147.210736608,3228813.894529403,
2025/05/25 08:45:00,9.040475210256261,53.424048303996415,2.9236825002922697,9.630000000000003,0.7332730103697536,0.7032698701384388,103.00897078800013,125.9227275951355,3.2937913056692465,2.712357217030114,2.978806469788339,2.96,0.4926652161505598,3150294.9592121444,3244097.938721624,
2025/05/25 09:00:00,8.705729046629358,52.91727090321422,2.94233533766898,9.62,0.7336720563567591,0.7043931710404743,103.85424246883814,126.99594455519123,3.2695117639518605,2.7141372141372146,2.9879996484129725,2.98,0.49133492225257397,3145479.954076137,3256425.979366108,
2025/05/25 09:15:00,8.585849666971455,52.7804833469375,2.936296263932452,9.600000000000001,0.7339096039322837,0.7051641382302044,104.35742316724931,127.7325370943348,3.269424859446282,2.7041666666666666,2.9927793121445707,2.98,0.49208330229490566,3158585.143696775,3260216.5692779003,
2025/05/25 09:30:00,8.855033712308625,53.23700832800796,2.9161124544309605,9.610000000000001,0.7339324158401329,0.7051429413064656,104.40574406342158,127.71228526509748,3.295483336178563,2.712799167533819,2.9818294038570663,2.96,0.4930095332821247,3189555.640996732,3280006.1538083768,
2025/05/25 09:45:00,9.125633196895421,53.396643897305694,2.8941823951291603,9.550000000000002,0.7339309805738672,0.7055181869809614,104.40270383754655,128.07080008631118,3.2997229255738763,2.6879581151832457,2.9906603570343666,3.04,0.49448775991309385,3201917.544404713,3273303.490323122,
2025/05/25 10:00:00,8.702992780149316,52.989960695982234,2.909898323089127,9.57,0.7340801154688047,0.7057613379821062,104.71860603282094,128.30310985995496,3.2887747053101695,2.7262277951933123,2.9809052551170234,2.95,0.49114449936700366,3191516.5558072445,3306604.791210856,
2025/05/25 10:15:00,8.855554015017333,53.2674864723723,2.8941745034254436,9.57,0.7340105040820534,0.7055628751631291,104.57115301787469,128.11349578336373,3.3066423564554532,2.7126436781609193,2.979606970710061,2.94,0.49324810218358717,3207368.3076405013,3295177.35536687,
2025/05/25 10:30:00,8.911520485841265,53.18846021321309,2.8977608180836167,9.550000000000002,0.7340022566334975,0.7056607747005372,104.55368301458863,128.20703033295896,3.2956481226479304,2.7151832460732983,2.982870011601671,3.0,0.492116955412763,3198432.445542774,3300901.524488983,
2025/05/25 10:45:00,8.489025271797232,52.92886964818234,2.9255461773281697,9.630000000000003,0.7343015785928702,0.7061318155102051,105.3180596373964,128.65706912924404,3.291693043380654,2.720664589823468,2.98177905705943,2.95,0.49287343561730457,3204157.341648107,3296816.559765399,
2025/05/25 11:00:00,8.941826924025463,53.46113374891877,2.9621791917192,9.720000000000002,0.7307327912462569,0.6926738053175294,97.62819925248024,118.7461779077483,3.2813679966331386,2.7561728395061724,2.949055962334373,2.85,0.4868804864130043,2978197.6419190275,3138699.060720073,
2025/05/25 11:15:00,9.543276314087507,53.60657063068726,2.9623262412170073,9.64,0.7302634971078404,0.6915392969634175,96.63412574186734,117.98371923894871,3.2541993065691566,2.7136929460580914,2.9717018223796265,2.98,0.4870738146064767,2939653.0394497435,3095680.725771834,
2025/05/25 11:30:00,9.54943671062091,53.5282480668219,2.97616549343652,9.65,0.7301669046972414,0.6910816669630255,96.42952067900991,117.67616402384036,3.24242721759983,2.693264248704663,2.981775462389682,2.99,0.48811471286200653,2922687.6236728462,3065018.8450299534,
2025/05/25 11:45:00,9.650741372601374,53.475221091843935,2.9773167131527924,9.62,0.7298675429600873,0.6901346320682217,95.79540329157406,117.03969893077327,3.231097302313203,2.704781704781705,2.980497838284781,2.98,0.4857607854290663,2897656.3421826186,3067535.6393462233,
2025/05/25 12:00:00,9.738779343786518,53.58189931266469,2.9801734548083694,9.630000000000003,0.7292974751827033,0.689527345756405,95.49360476256288,116.63156556515862,3.2313555388739035,2.6791277258566977,2.987521274935214,3.02,0.48800530096015043,2891942.7781688166,3034105.099751606,
2025/05/25 12:15:00,9.416627513019023,53.24902659283373,3.0065436666393444,9.67,0.7293480183518769,0.6892298987041738,95.51914752508208,116.43166304116208,3.216317829439323,2.68976215098242,2.9876064006933016,3.0,0.4867827724659369,2871402.7553241467,3027332.6103056553,
2025/05/25 12:30:00,9.638109873633937,53.51251402235215,2.9933778989889515,9.65,0.7277364896830512,0.687970539455395,94.70473689843024,115.58529697178172,3.223782738310255,2.695336787564767,2.979061144249436,2.97,0.4863142629915811,2864682.8496905435,3025917.257467193,
2025/05/25 12:45:00,9.485080520587132,53.53695028674849,3.0063849245899994,9.710000000000003,0.7275437116805553,0.6874148329970546,94.60731359044676,115.21182840725261,3.229792672448362,2.7003089598352212,2.972760541379184,2.93,0.4869378004603775,2862213.151016016,3015771.9803702184,
2025/05/25 13:00:00,9.834259555316578,53.65680188485027,2.9970767208225464,9.64,0.7255088359620684,0.6861042851918652,93.57895806622133,114.37772135664568,3.216467544198971,2.703319502074689,2.9721105290830567,2.97,0.48470121705541064,2836479.3825707952,3015536.834352653,
2025/05/25 13:15:00,10.222613172629508,54.173405199982426,2.98974929117182,9.66,0.7241115786674949,0.6843618356023433,92.87283275124945,113.47454830821383,3.231040150598649,2.696687370600414,2.964919234813769,2.97,0.4859839932121277,2838662.842563524,3002399.5837960057,
2025/05/25 13:30:00,10.019410311473735,53.78615022250557,2.9996521998173407,9.630000000000003,0.7237514184269871,0.6843975522257707,92.69082027275735,113.4930614932437,3.21037218934462,2.6708203530633434,2.9794567443097706,2.99,0.4864715825723957,2814434.358319757,2970969.063268427,
2025/05/25 13:45:00,10.059137216714362,54.15534200248288,3.0047493027669208,9.710000000000003,0.7228933794275247,0.6826898303513613,92.25719715903116,112.60788904379072,3.2315507956216374,2.6817713697219356,2.963382279632096,2.95,0.48751863346858365,2819903.2131657978,2964292.547933283,
2025/05/25 14:00:00,10.115870472567053,53.97624249151107,3.008518787133823,9.66,0.7216826032300769,0.6818437298876728,91.64531291473203,112.16932534606829,3.2108823921299017,2.6873706004140785,2.9654252978096065,2.97,0.4849273658791949,2791125.8440867616,2964634.7924084095,
2025/05/25 14:15:00,10.090140024465825,53.742258201166806,3.015122689594342,9.62,0.7206406602109915,0.6810990726278822,91.11875109579843,111.78334323708216,3.1905832665450458,2.6912681912681915,2.968063693644816,2.98,0.48264694178177586,2762805.472544177,2961472.9458475276,
2025/05/25 14:30:00,9.829851653078322,53.54365905399686,3.0274530162931614,9.65,0.7207551660223889,0.6810773612374236,91.17661835650998,111.77208945801922,3.1874978564706318,2.6694300518134715,2.9754035493996116,2.99,0.4846532920584496,2755744.8889541775,2930268.048768388,
2025/05/25 14:45:00,9.79822468659711,53.62943614754437,3.0324463824382963,9.680000000000001,0.7199405236757942,0.6799064317468382,90.76492640412998,111.16515542452674,3.1921421780313928,2.68801652892562,2.9634817953381725,2.98,0.48349913058351424,2748472.61764342,2936072.490692984,
2025/05/25 15:00:00,10.098274740289924,54.0562658950368,3.022135859625552,9.690000000000001,0.7185407829626749,0.6782847594300155,90.05754605566221,110.32458549425914,3.206341623966769,2.681114551083591,2.956374056913609,2.96,0.4846859690247012,2749020.842373213,2922735.7548001492,
2025/05/25 15:15:00,10.328710250800441,54.382703869754266,3.016004145486574,9.7,0.7173187900835698,0.6768410713417008,89.43999328996604,109.57627106407091,3.216175950724727,2.680412371134021,2.949197618422958,2.95,0.48513454914896437,2746447.824365115,2914760.6572468528,
2025/05/25 15:30:00,10.589820302823512,54.35628533471356,3.0222950904966424,9.65,0.7157358883738907,0.675522259616703,88.64004973435968,108.89268445521928,3.192937721516218,2.693264248704663,2.9488252473903906,2.97,0.48164979215266984,2714291.1097823344,2921112.7749596694,
2025/05/25 15:45:00,10.585007905566783,54.18578856992741,3.0331470921375168,9.630000000000003,0.7148131283618908,0.6747039242134981,88.1737188684231,108.46851236714411,3.174920209099901,2.7061266874350984,2.9475476539766716,2.95,0.4789911550782702,2688813.625787743,2924679.644977086,
2025/05/25 16:00:00,10.662055204975388,54.31707243218176,3.0369762821223905,9.65,0.7142663067358473,0.6739899559082391,87.89737420776345,108.09843742516406,3.1775025892714908,2.683937823834197,2.95180324853978,2.96,0.4810655970398774,2684867.9029291817,2896216.9209490526,
2025/05/25 16:15:00,10.072699355216173,54.11910583856849,3.0692300418953873,9.79,0.7156772462779609,0.6744842251027181,88.61041405550696,108.35463457302059,3.1897250666666337,2.6659856996935654,2.9535066169386806,2.91,0.4852453304921162,2695895.861699239,2859842.0141607313,
2025/05/25 16:30:00,10.746104900193075,54.34920277688053,3.0456773316273225,9.65,0.7126506012440837,0.6722568692669684,87.08085275984926,107.20011752286607,3.1684249345100364,2.6974093264248706,2.944333429202049,2.94,0.4789141678557849,2659415.4966323744,2893595.199499719,
2025/05/25 16:45:00,10.693825100353138,54.51447237445018,3.051663719813656,9.710000000000003,0.712787018023034,0.6720219776235267,87.1497930626649,107.07836490349258,3.181870904371116,2.669412976313079,2.947892056309295,2.93,0.4827548658705235,2668896.512871668,2859574.9776414386,
2025/05/25 17:00:00,10.619132353302689,54.17759574974053,3.068858204038122,9.680000000000001,0.7120594768199945,0.671524232718741,86.78211900353399,106.82036617244653,3.154267599351017,2.6838842975206614,2.950029226701594,2.94,0.4792549753350708,2636964.6227883776,2865251.855913269,
2025/05/25 17:15:00,10.575524388303165,54.19394563070483,3.0601524581556245,9.67,0.7114651380322095,0.6710258987172557,86.48176081942515,106.56206209180867,3.1599732798372333,2.670113753877973,2.9506127243282125,2.95,0.4805050799089056,2634763.8939406285,2848557.727633338,
2025/05/25 17:30:00,10.145708938258338,54.04332392750848,3.077893015072837,9.760000000000002,0.7127203027975049,0.6718082004750071,87.11607750446575,106.96755667116778,3.1710004058633707,2.6629098360655736,2.9501041748627372,2.94,0.4830633180207126,2647954.377686198,2833634.2234434364,
2025/05/25 17:45:00,10.849717396272752,54.65047298706975,3.0522753389675907,9.7,0.7105218615536606,0.6701001837578702,86.12286786874641,106.08223139434197,3.1779570722741393,2.680412371134021,2.9374552293967056,2.93,0.48082094161946876,2645329.257479432,2856363.84384351,
2025/05/25 18:00:00,10.699758853294838,54.30316118931779,3.0647560498659776,9.680000000000001,0.7110000690237459,0.6707221823524881,86.26006923778351,106.40463519310575,3.1584895640954227,2.678719008264463,2.9456379604351217,2.95,0.4794447241722983,2629835.7046793136,2855334.059612906,
2025/05/25 18:15:00,10.82931322539281,53.66500411190157,3.0761804595441378,9.53,0.7093457340578292,0.6710959919899833,85.7854279233581,106.59839390604971,3.097997703753784,2.685204616998951,2.96345617755898,2.96,0.47320738561187087,2578393.7315646484,2870366.811829472,
2025/05/25 18:30:00,10.83161258369472,53.99914639648995,3.0795548701869686,9.62,0.7107583954073737,0.6713875012417457,86.19073123471634,106.74949342775925,3.1238280873417077,2.653846153846154,2.966714851016752,2.93,0.4784712227520705,2603598.38633617,2837895.81964929,
2025/05/25 18:45:00,11.126744024171956,53.65905686936196,3.0832283709909576,9.48,0.7074881116210522,0.6705262779779431,85.25246188368274,106.303091049608,3.0746992630173233,2.691983122362869,2.9654920342520588,2.93,0.47032753822713746,2555516.7600000785,2877966.402888697,
2025/05/25 19:00:00,11.001162308294852,53.39344575761862,3.0931177806978467,9.460000000000003,0.7067835072012142,0.6703455122272736,85.05030550370218,106.20939378854133,3.058402773742973,2.683932346723044,2.9720738522614,2.95,0.46964733499675726,2536918.240386763,2864833.3535071528,
2025/05/25 19:15:00,10.505736796195947,53.73757112770869,3.096745188895697,9.65,0.7097293208375216,0.6707483214825473,85.89548189493351,106.41818402569973,3.116175019695825,2.63419689119171,2.971217112155627,2.94,0.4798818950739531,2585538.1329780966,2802325.338261315,
2025/05/25 19:30:00,10.894263186818193,54.118201845546764,3.092394343346674,9.64,0.7073282222084439,0.6692906479741302,85.20658839220232,105.66262045924992,3.117325583246065,2.646265560165975,2.9609706266938676,2.95,0.478700825103606,2580727.8533927794,2810380.158243148,
2025/05/25 19:45:00,10.946433226615056,53.87294270128535,3.0989181265592776,9.58,0.7057319450298646,0.6688459148488031,84.74860429960437,105.43209960230541,3.091401453266742,2.6597077244258873,2.9622534750177096,2.95,0.4750987331082987,2553918.1147077624,2821634.242586352,
2025/05/25 20:00:00,10.838043668108298,53.94848696442921,3.0906940850369646,9.610000000000001,0.7072529118766486,0.6697260460977278,85.18498128384508,105.88830265569413,3.109333934576403,2.655567117585848,2.9600917837040406,2.95,0.4768629698100319,2574056.543297537,2823839.0918426057,
2025/05/25 20:15:00,10.820582260111621,53.67416904978836,3.0878169932410247,9.56,0.7090785133439871,0.6714811853817464,85.70876026326331,106.79805322014758,3.0960384054255963,2.6548117154811717,2.9708917261846275,2.96,0.4754012213290138,2573804.394241235,2840158.1257666107,
2025/05/25 20:30:00,10.747930715596794,53.73876911958439,3.086492198831043,9.58,0.7086023293782551,0.6708057609640315,85.5721394530492,106.44795693385225,3.103847145192288,2.6492693110647183,2.9687562606293127,2.97,0.4767870795064926,2576184.0303819412,2827032.921403893,
2025/05/25 20:45:00,10.782338338245495,54.032481891719044,3.077540891566747,9.62,0.7087279275566358,0.6703572580195345,85.60817452799266,106.2154820467461,3.125872356842202,2.6455301455301456,2.9623667861489364,2.95,0.47912758807438294,2594444.5603455342,2820490.0518996604,
2025/05/25 21:00:00,10.792251211888583,53.74439572655052,3.0775317899644024,9.550000000000002,0.7080932708702691,0.6704040669943614,85.42608668603594,106.23974478854292,3.1031361011905148,2.6544502617801045,2.967674209460521,2.98,0.47621092168728585,2575096.8108937833,2832374.319272307,
2025/05/25 21:15:00,10.408394997617336,53.600248939965525,3.088635313797095,9.62,0.7099087451180949,0.670822872422331,85.94696008896176,106.45682640591312,3.114644178620557,2.6632016632016637,2.963239702370027,2.96,0.4771511967538556,2585105.5949521293,2832685.6891084835,
2025/05/25 21:30:00,10.600126074788875,53.77947742528772,3.0741772601291224,9.590000000000002,0.709159735559092,0.6704361150879823,85.73206353601745,106.25635644525019,3.119533842234328,2.653806047966632,2.9645896747466494,2.98,0.4780559388990873,2589887.980749092,2827653.712621212,
2025/05/25 21:45:00,10.760472918179573,53.79478652709946,3.074213462820935,9.56,0.7085182009899468,0.6701325160637777,85.54800237704634,106.09899036830656,3.1097385121811385,2.662133891213389,2.9649120515957774,2.99,0.4764485481462185,2581999.380162339,2837262.3432881073,
2025/05/25 22:00:00,10.568131404158123,53.592734296549,3.077101440238977,9.56,0.7092974054586123,0.6705075099629122,85.77156207978807,106.29336292579882,3.1068199036225277,2.6589958158995817,2.969168356594165,3.0,0.47666871073731587,2580541.3551507094,2833158.552189763,
2025/05/25 22:15:00,10.62958470028127,53.72699555237318,3.0689053565008444,9.56,0.7091613277509282,0.6702545995816729,85.73252034799174,106.16227055941303,3.115117245225275,2.655857740585774,2.9676882861632037,3.02,0.4776044597790684,2587950.0561720836,2830655.2419635844,
2025/05/25 22:30:00,10.682162984828778,53.748512284882395,3.0723027611260303,9.56,0.7089631488904039,0.6699473415269933,85.675661321984,106.00300787796864,3.1116724956156867,2.6652719665271967,2.965680279704564,2.98,0.4766897964809009,2584752.317970723,2837541.8805884104,
2025/05/25 22:45:00,10.693526306583863,53.79285555282701,3.072444996918221,9.57,0.7093941397848353,0.669989767746963,85.79931589548657,106.02499888341548,3.114783180691298,2.6624869383490073,2.967037869303336,2.99,0.4773602419560984,2589292.201695753,2834896.857463228,
2025/05/25 23:00:00,10.601001148552541,53.51312701002081,3.0836737425836427,9.550000000000002,0.7098104420523597,0.6702939662783552,85.91875618993701,106.18267570608086,3.0969553841317126,2.6680628272251306,2.973228129345602,3.02,0.47561488880593084,2575494.6565714255,2839589.5159140294,
2025/05/25 23:15:00,10.662576521452024,53.68818994617283,3.0754770125576663,9.56,0.7098389755067751,0.6700650160114615,85.92694265555228,106.06400271161876,3.108460886218621,2.6610878661087867,2.9721615356970568,2.99,0.47720211123937234,2586061.8744335426,2833155.2948222985,
2025/05/25 23:30:00,10.631040093976765,53.72105497041599,3.0774052733941857,9.58,0.7104292422223547,0.6701522767722156,86.09629467646396,106.10923304010093,3.1130121478715282,2.6555323590814197,2.9739962815372274,3.01,0.47830508910478087,2591530.473219409,2826623.1953310217,
2025/05/25 23:45:00,10.65027599591673,53.81454646721602,3.074192908501435,9.590000000000002,0.7104909445990922,0.6699436424540418,86.11399755876884,106.00109051804806,3.1195179630658902,2.6517205422314913,2.973564572566358,3.0,0.47929751313014474,2597281.4498699596,2821652.257730384,
2025/05/26 00:00:00,10.378127768338345,54.00098775331844,3.0604232518305126,9.690000000000001,0.7146486445079353,0.6754930439700669,88.09059444056274,108.87754095563726,3.166228721535225,2.615067079463364,2.9755305146033333,2.99,0.4859184196280927,2673267.660775749,2828206.5636872537,
2025/05/26 00:15:00,10.145308329194336,53.94637418049456,3.0362786531347563,9.720000000000002,0.721907505694102,0.6839248586617174,91.75897080999475,113.24804775522726,3.201287203980684,2.604938271604938,2.9904684400439616,2.99,0.4905798391345536,2782634.2359434003,2889499.051988545,
2025/05/26 00:30:00,9.837041732050693,53.59044898516481,3.048884793238281,9.720000000000002,0.7216400469270512,0.6835429455141768,91.62380643700827,113.05008870735982,3.1880509298208666,2.6337448559670777,2.982993129797569,2.97,0.4872174562220189,2762868.852923056,2907841.0480457856,
2025/05/26 00:45:00,9.790362732180085,53.82838224026011,3.00282410380867,9.74,0.7294686073890425,0.6913039595065245,95.58008903684262,117.82555814348748,3.24361323317145,2.6057494866529773,2.9976968640432795,2.98,0.49408168876770314,2900027.938283912,2969503.364357392,
2025/05/26 01:00:00,9.589723749028906,53.488810170469606,3.014051631266025,9.720000000000002,0.7290234790236119,0.6909844801612574,95.35513661865075,117.61084857752061,3.2248949882511484,2.627572016460905,2.9950118967596016,2.99,0.4908070623134006,2875755.644803581,2983482.873992003,
2025/05/26 01:15:00,9.506300672384896,53.41395307233722,3.01267182666376,9.710000000000003,0.7282702472436255,0.6903262108229034,94.97447943406522,117.16845151485762,3.223052678377146,2.64572605561277,2.9870253667317983,2.96,0.4889707162208243,2864715.1153380154,2993948.850224045,
2025/05/26 01:30:00,9.837720530660476,53.794180043770666,2.9953840201298454,9.690000000000001,0.7269335865587968,0.6892279834936024,94.29897754135659,116.4303759030794,3.2349775303868897,2.6367389060887514,2.983572986068588,2.95,0.4901217904892471,2866789.9036691184,2982347.9214568455,
2025/05/26 01:45:00,10.096466862224133,53.92321899759469,3.0013997825805157,9.680000000000001,0.7262812965605606,0.6886422215636578,93.96933282792659,116.03670823222554,3.2251618248860603,2.6518595041322315,2.9806841897049896,2.99,0.4880331849399384,2855268.2552580233,2995293.4347414332,
2025/05/26 02:00:00,9.934304374370527,53.86059717277402,3.0196671455164945,9.74,0.7272652275391526,0.6890808361139268,94.46657737613259,116.33148390742923,3.225521069254816,2.6293634496919918,2.989847742941249,2.99,0.4908808402296436,2861042.5782431,2967342.5282211257,
2025/05/26 02:15:00,9.98685337948342,53.95678402683734,3.0147847073563825,9.74,0.7270117014923911,0.6888267088532628,94.33845411614769,116.16069492014297,3.2307447945564425,2.6252566735112937,2.989013896609672,2.97,0.49156207853685097,2863717.639117613,2962032.076241946,
2025/05/26 02:30:00,9.925848713615721,53.953669674144294,3.014681398297813,9.75,0.7270139302017486,0.6887283748553321,94.33958042846079,116.09460848817865,3.2341726079263857,2.624615384615385,2.9877931406005214,2.97,0.49198589437452744,2865297.6869249926,2958645.0717748455,
2025/05/26 02:45:00,9.941136046959286,53.99274064672352,3.0131688158647894,9.75,0.7266519794365087,0.6883435580805821,94.15666308095462,115.83598819265713,3.2357961321864135,2.62974358974359,2.984556161699342,2.96,0.4916519784059378,2862872.3810533932,2960092.8602043805,
2025/05/26 03:00:00,9.938557967252905,53.98102061897049,3.019075550995648,9.760000000000002,0.7266401973545972,0.6882369611088208,94.15070882590935,115.76434853933978,3.232777661619396,2.6239754098360657,2.9874890424257265,2.98,0.49212774271316645,2859467.7205041028,2950949.925815677,
2025/05/26 03:15:00,9.869492630953175,53.932557502359316,3.0232917234912318,9.770000000000001,0.7265938206016246,0.688091606945536,94.12727162545133,115.66666169424754,3.2315770006864626,2.6264073694984647,2.9865872379367016,2.96,0.4919963458017378,2856202.0402095895,2949129.776951035,
2025/05/26 03:30:00,10.002301952954497,54.18213563348843,3.010206119977139,9.770000000000001,0.725961842133772,0.6874918847390039,93.80789165412908,115.26361186779229,3.2456249208855503,2.6182190378710337,2.983301864999614,2.98,0.49353619994249215,2863710.878374194,2938722.41569396,
2025/05/26 03:45:00,10.125208646517365,53.72870338519738,2.9838883090895383,9.62,0.7300588046014016,0.6930415294858187,96.20053967760589,118.99331093133772,3.223981263204624,2.5925155925155927,3.0172030028724994,3.03,0.4931870274779802,2910474.0055190595,2990885.6072882866,
2025/05/26 04:00:00,9.436501870460575,52.95826590808116,3.0014033702611504,9.62,0.7318584811359771,0.7000550772925472,100.0126707574675,123.70684195543099,3.2051673211664875,2.568607068607069,3.044449715539848,3.03,0.4964103224410074,2988697.4694844717,3031921.6320444727,
2025/05/26 04:15:00,9.562952331035433,53.22205702930478,2.9714352991425326,9.590000000000002,0.7314101811374806,0.6983885456109183,99.06306769016376,122.5868312275482,3.227396538893978,2.56725755995829,3.035495718155626,2.98,0.4971843611904539,2986849.6157144657,3020679.6809890326,
2025/05/26 04:30:00,9.478034602045511,52.996809958864674,2.9668699957115194,9.54,0.7307185570107588,0.6959319425227377,97.59804784999655,120.93584442470933,3.2155099528424405,2.570230607966457,3.035097266838363,3.05,0.49497497152126946,2935724.5424267864,2995331.9984808303,
2025/05/26 04:45:00,9.297745403990916,52.90986779368029,2.9800680711732803,9.58,0.7308418879342898,0.6958907786810169,97.85929126660687,120.90817981753221,3.214691668512212,2.6012526096033404,3.0237868838714346,3.06,0.49288201791932795,2937115.6385974367,3021948.6644507763,
2025/05/26 05:00:00,9.503218958041202,53.30190628815069,2.955224885078187,9.58,0.7311736726026112,0.6970427438966409,98.56208792015578,121.68237055980849,3.241716069857249,2.569937369519833,3.02978641419414,2.95,0.497918233575051,2985564.678884426,3010529.614445792,
2025/05/26 05:15:00,9.433526432457256,53.16021264395664,2.9653965768776667,9.58,0.7309912063168793,0.696161715812147,98.17558213117822,121.09026606093954,3.2305965666443845,2.5751565762004174,3.030825284339487,3.04,0.4967265191798147,2963113.3622144503,3002167.829349645,
2025/05/26 05:30:00,9.40457358943354,53.11377896087555,2.9634726105694593,9.57,0.7310102122015923,0.6961499827353947,98.21584099015479,121.08238071920844,3.2293195374466563,2.5768025078369905,3.0316143549729553,3.03,0.4965628051340033,2963117.2516909284,3004138.4933125586,
2025/05/26 05:45:00,9.337627912083178,53.01777955539683,2.9587111140558564,9.550000000000002,0.7310409660564371,0.6962727645365505,98.28098476663723,121.16489756301138,3.2277568278400404,2.570680628272251,3.0356987595685303,3.04,0.49700482047933603,2963457.078569092,2999175.3878745674,
2025/05/26 06:00:00,9.229529284292994,52.908727199433656,2.956877014103035,9.54,0.7310065001367397,0.6960323336557078,98.2079779783875,121.00331337662975,3.226377003337742,2.5974842767295603,3.026394825844982,3.01,0.4944637566967562,2958825.325828693,3025082.0602151263,
2025/05/26 06:15:00,9.330965428207776,52.92826456276276,2.9499367048397973,9.510000000000002,0.7308853709873137,0.6956549788951654,97.95139842848911,120.74970800886396,3.223797983325362,2.5825446898002102,3.0336940897365015,3.05,0.49532340101792866,2952527.72494653,3008280.3428307096,
2025/05/26 06:30:00,9.218003866039624,52.828827362247296,2.9607770386595544,9.53,0.7309067194264168,0.6954041193451558,97.99661935935903,120.58111512202325,3.21874963077752,2.5886673662119626,3.033199470263635,3.02,0.49489818737053015,2946125.5565105425,3006867.6685480475,
2025/05/26 06:45:00,9.249133351224486,52.55930452288254,2.9406606438217593,9.42,0.730585325881843,0.6948835309796771,97.31583350890212,120.23124805344875,3.2033618091197096,2.597664543524416,3.0362059674130273,3.04,0.49157782371308567,2919148.446822669,3019175.6719774078,
2025/05/26 07:00:00,9.167583116619483,52.72112444607626,2.950606029432478,9.49,0.7306232909332149,0.694282005330933,97.39625226724593,119.8269862040704,3.216288418493239,2.614330874604847,3.024500437475643,3.01,0.4919365823012366,2928252.224912251,3024247.2033964577,
2025/05/26 07:15:00,9.238262006693105,52.796610973724796,2.944610337813322,9.48,0.7305351126340416,0.6938689468604051,97.20947023813729,119.54938576997912,3.219441254505641,2.6012658227848102,3.0286992555567886,3.01,0.49324223579405685,2927616.689177329,3007837.488756645,
2025/05/26 07:30:00,9.153956342208858,52.610516046542784,2.948216909561521,9.460000000000003,0.7304489824456253,0.6935243868527498,97.02702658125455,119.31782047228313,3.2087191309838046,2.614164904862579,3.0279276281970837,3.0,0.49124896888154845,2912253.0384851038,3016009.8647746807,
2025/05/26 07:45:00,9.018086656375374,52.36080695324961,2.9486344566245086,9.430000000000001,0.7305583472131241,0.6940381529665117,97.25868644967674,119.66310257245446,3.1980905530064,2.6033934252386004,3.0375576393063852,3.03,0.49150809954380864,2908272.178750156,3008765.9767745594,
2025/05/26 08:00:00,9.048838681038546,52.12268855757941,2.9295492004140735,9.340000000000002,0.7317551449361788,0.6993041493029637,99.79378078954811,123.2021726392262,3.18820383650831,2.557815845824411,3.070563507500356,3.07,0.49551765966127126,2975282.4110947796,3029109.870562023,
2025/05/26 08:15:00,9.208942016721835,52.373120980952706,2.955804512849072,9.42,0.7317110224048305,0.698332703844186,99.7003190647057,122.54930216135358,3.1869495966497974,2.5127388535031847,3.0879762759817377,3.09,0.5008515673333054,2969795.577409644,2959696.8532955046,
