datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/05/26 08:30:00,9.521043712504706,52.56947679527519,2.9489334229837403,9.39,0.7313189178188682,0.696919513886539,98.8697508764954,121.59955249231392,3.184202100601908,2.4845580404685834,3.1001350002057677,3.15,0.5028103872186317,2950894.27586049,2917907.067293513,
2025/05/26 08:45:00,9.286515635900003,52.16823058585885,2.9626549104582693,9.37,0.7311334417671436,0.6961999318465092,98.4768697071494,121.1159495621579,3.1627038191061643,2.4855923159018145,3.106927921483821,3.12,0.5010962871797195,2916778.4313058225,2904015.9068883304,
2025/05/26 09:00:00,9.378698368553046,52.206767373537275,2.9679533425198104,9.37,0.7308087831318626,0.6947806865529,97.78916763949701,120.1621303387615,3.157057715753986,2.48239060832444,3.108910257890874,3.16,0.5008455130144617,2893899.6970305513,2884128.900276641,
2025/05/26 09:15:00,9.5665527976318,52.265421831129515,2.980965850351683,9.37,0.7299968425991071,0.6914592910557481,96.06928982786835,117.9299503992295,3.1432765319651557,2.5037353255069372,3.100128601548206,3.11,0.49703996288696484,2836398.863165598,2870182.246914362,
2025/05/26 09:30:00,9.638021469225293,52.393626242475136,2.982135216492547,9.37,0.7274507532687019,0.6885655984200281,94.56033563721276,115.98521281584433,3.14204397848216,2.4781216648879405,3.103851546803749,3.12,0.4994146617337795,2801625.178035195,2808192.4598951936,
2025/05/26 09:45:00,9.773645815592488,52.459568869883924,2.9816890256453017,9.340000000000002,0.7246566760110996,0.6859813319833004,93.14830601944082,114.3139903742029,3.13245275401536,2.462526766595289,3.107245906529971,3.14,0.49999649296027127,2765356.1659857654,2765394.959113616,
2025/05/26 10:00:00,9.593357995232225,51.988459621532456,2.970459708169496,9.28,0.7298693303833012,0.6912354299467036,95.7991894672849,117.77950210806729,3.1240955648978215,2.4709051724137936,3.125017732202785,3.22,0.4983654755043144,2816201.9535717187,2834674.947003908,
2025/05/26 10:15:00,9.790983677521126,52.571254693737274,2.9742870455795343,9.380000000000003,0.7300935875310814,0.6911219967942648,96.27421796628929,117.70326812520408,3.153696955356347,2.495735607675906,3.1033607305932294,3.11,0.49934255270715855,2854883.3696796456,2862400.995936805,
2025/05/26 10:30:00,9.343963692359921,51.915774600866314,2.9695046950002446,9.31,0.7307333003575922,0.6940201300755491,97.62927766802657,119.650990092718,3.135202990476913,2.4629430719656282,3.130712305672728,3.1,0.5015935177755073,2871472.8860484343,2853228.060612499,
2025/05/26 10:45:00,9.439421234467602,52.41974068612359,2.9680267904291897,9.4,0.7309039997243367,0.6937670733082398,97.99085840142985,119.48092054211634,3.1670873154890624,2.4872340425531916,3.107863765474401,3.07,0.5025728538365813,2908346.717610463,2878568.941300459,
2025/05/26 11:00:00,9.453181510170907,52.345180778007034,2.981641682843074,9.41,0.7311039926050197,0.6942970876545888,98.41448957156469,119.83712244358196,3.1559794908110215,2.482465462274176,3.116076034066339,3.11,0.5028455389986948,2909278.4724348197,2876351.9981625755,
2025/05/26 11:15:00,9.750783457498528,52.58254250803594,2.9864984009051696,9.41,0.7299469197875782,0.6896796455378321,95.96354176829544,116.7339202884097,3.1508471583805133,2.479277364505845,3.112255768098866,3.12,0.501693622181129,2841381.2445211103,2822197.319958372,
2025/05/26 11:30:00,9.72365874331723,52.29927472247107,2.9949684249670194,9.37,0.7300067941289066,0.6900698293555677,96.0903694693078,116.99614756347285,3.128580562615842,2.4781216648879405,3.123423548726906,3.15,0.5001226267454897,2825795.799907678,2824410.067194019,
2025/05/26 11:45:00,9.355302211427613,52.17692936277342,2.995136576507894,9.41,0.7302114722365914,0.6903790547112626,96.52392503369437,117.20396582431596,3.141759902972892,2.4803400637619553,3.117591094690151,3.09,0.5016834800128136,2841984.663021408,2822911.1851512697,
2025/05/26 12:00:00,9.64183395919406,52.51802216007661,2.9937587844881057,9.430000000000001,0.7301756677987115,0.6900577757408548,96.44808295441192,116.98804680071332,3.149886373231105,2.4856839872746552,3.1122450027537876,3.1,0.5018376315221419,2851108.32723732,2830227.922078061,
2025/05/26 12:15:00,9.797802792150378,52.69177466689763,2.994369331710435,9.430000000000001,0.7284472863431514,0.6876128961873857,95.06394884703897,115.3449389267811,3.1492441163273015,2.4729586426299046,3.1114031599395076,3.11,0.5025992974840399,2818773.7761364984,2789618.018772465,
2025/05/26 12:30:00,9.832955326491287,52.583508232894076,3.0051409401957794,9.42,0.7280644505475998,0.6873675494259092,94.87047693047359,115.18005096939204,3.134628354364739,2.4670912951167727,3.118643230836423,3.11,0.502091962963404,2802105.9761296604,2778756.0627512485,
2025/05/26 12:45:00,9.888606279464454,52.73154575475212,2.9964980491026676,9.42,0.7273618562804379,0.6867730780463086,94.51541018641582,114.78053001824387,3.1436696589276667,2.462845010615711,3.1147652575147555,3.13,0.5030236532144333,2803531.1630166695,2769827.3562129526,
2025/05/26 13:00:00,9.836719169378057,52.55313847593777,3.0075793625702927,9.41,0.7268595323111434,0.6863968625040102,94.26155309622762,114.52937449157928,3.1287619928200887,2.482465462274176,3.1104984531954614,3.09,0.49988956084690195,2783907.8721104986,2785137.9535195925,
2025/05/26 13:15:00,9.992326934074413,52.561404866013504,3.0081549995027292,9.380000000000003,0.7260367099449503,0.6857784511951789,93.84572724601114,114.20883010960215,3.1181903863167246,2.4829424307036243,3.112590094173737,3.1,0.4986243246665621,2769034.9792738906,2784314.190214757,
2025/05/26 13:30:00,10.019173012987665,52.59154819084148,3.0129670438503435,9.39,0.7257333566325911,0.6853855103984087,93.69242301631178,114.00515504238467,3.116529276072098,2.4717784877529287,3.1166020021022796,3.13,0.4996776338459006,2764046.380462673,2767612.819867071,
2025/05/26 13:45:00,9.915194452675792,52.40206283631221,3.029036113835323,9.4,0.7256587660002668,0.6852258529380397,93.65472750099337,113.92239895230801,3.1032974341457593,2.4712765957446807,3.1210807642445793,3.12,0.4989575012312937,2748856.482710486,2760343.150378591,
2025/05/26 14:00:00,10.027046283384493,52.65399268819078,3.024070223847213,9.42,0.72491342359253,0.6841954063825783,93.27805733117218,113.38828217650232,3.115007027851326,2.475583864118896,3.111535964131564,3.1,0.4993401706878693,2752125.125352573,2759398.4549781773,
2025/05/26 14:15:00,10.127293361371187,52.496548811206594,3.024095690980274,9.360000000000001,0.7237132871382679,0.6833733059353088,92.67155004360369,112.96215853336129,3.095140153110008,2.498931623931624,3.1068743899899762,3.11,0.49477485933248994,2725157.5962382737,2782716.429363664,
2025/05/26 14:30:00,10.153033662008397,52.50833910931618,3.0308775918309663,9.37,0.7233838047998294,0.682945073630834,92.5050411114916,112.74019063357208,3.091513832579277,2.491995731056564,3.1097005287363837,3.1,0.49524886572177695,2718060.175900639,2770211.2044675546,
2025/05/26 14:45:00,10.111217676151682,52.72897244129928,3.0327555443900147,9.430000000000001,0.7234384886153833,0.6824879608259418,92.53267641289963,112.5032529523027,3.1093834837574024,2.476139978791092,3.1077648259571595,3.1,0.4986892655796293,2731361.7318773707,2745719.7302685888,
2025/05/26 15:00:00,10.332170757119115,52.95230632934266,3.0307884975218293,9.430000000000001,0.7226489251241741,0.681579834439627,92.13365844313569,112.03253903229935,3.1114015404607036,2.476139978791092,3.1046955747290585,3.12,0.498643931378772,2727817.6853274703,2742654.356285343,
2025/05/26 15:15:00,10.177840655803607,52.73418728855131,3.0448209503734818,9.440000000000001,0.7227681811059024,0.6816841820891602,92.19392627497223,112.08662609759102,3.1003465076795655,2.4703389830508473,3.1110632019400075,3.11,0.49862667050471243,2716155.729894437,2731117.5319732656,
2025/05/26 15:30:00,10.279100263182102,52.896019711255235,3.0428796622593604,9.45,0.7222623970047052,0.6810259417907969,91.93832055428076,111.74543694615467,3.105610818990885,2.4582010582010585,3.1124070632778515,3.12,0.5002266310300159,2716389.3716859147,2713928.0148406723,
2025/05/26 15:45:00,10.301265346197738,52.90102429924406,3.0503603327816453,9.460000000000003,0.7218479793975787,0.6804922453831957,91.72888828686123,111.46880328380632,3.1012729539966712,2.4587737843551793,3.1119817554177702,3.1,0.49988590350883483,2707644.2800733796,2708880.292969568,
2025/05/26 16:00:00,10.24322806921873,52.83878034112121,3.0536780982355225,9.460000000000003,0.7212780101963929,0.6798613971600908,91.44084564555737,111.14181241062066,3.0979034776017103,2.4704016913319236,3.10587123123909,3.1,0.49834563930420117,2697312.596417472,2715221.162648839,
2025/05/26 16:15:00,10.545269113927645,52.923766974859404,3.0507757770564043,9.41,0.7199668266848426,0.6788066874607055,90.77821903149726,110.5951191919791,3.0844613592282446,2.483528161530287,3.1029237956420834,3.11,0.49527818019668884,2677552.3808328086,2728606.194070446,
2025/05/26 16:30:00,10.416568514854589,52.709989684711275,3.057141814165128,9.4,0.7200028415604727,0.6790060861942391,90.79641969896848,110.69847458492922,3.0747674041307236,2.478723404255319,3.108694516990396,3.11,0.49499173432384164,2667677.2572095264,2721659.720010046,
2025/05/26 16:45:00,10.501968577394166,52.787057987517585,3.0587427305653736,9.4,0.7192549061666925,0.6781483962700562,90.4184391240501,110.25390366126567,3.073158100571119,2.474468085106383,3.108653558762475,3.12,0.4951705188904364,2659163.911909518,2711034.455045152,
2025/05/26 17:00:00,10.40225357099996,52.69727278791936,3.0566933683621094,9.39,0.7186137569643496,0.6775311032101753,90.09442458199372,109.93393890704213,3.071946992521371,2.4813631522896697,3.1036760571094013,3.09,0.49415067977444466,2649891.375456608,2712625.532677875,
2025/05/26 17:15:00,10.671656451996341,52.96095351264228,3.0576706606984465,9.4,0.7183616589972944,0.6771860390453621,89.96702302388285,109.75507998594499,3.0742356005904217,2.4851063829787234,3.1005346346246916,3.11,0.4939108866377176,2652701.340216408,2718108.277434636,
2025/05/26 17:30:00,10.635578825079278,52.934064215998205,3.0851992018920638,9.440000000000001,0.7158661070990885,0.6738739355006421,88.70585775604965,108.03829995786381,3.0597700123255316,2.475635593220339,3.100131558980403,3.06,0.4939582318409564,2609161.8332233503,2672988.8933656993,
2025/05/26 17:45:00,10.750591601195197,52.900650247732244,3.0752697705503147,9.4,0.7169796015505024,0.6756353133585686,89.26857918415153,108.95128419509653,3.0566424090716064,2.472340425531915,3.10803570037338,3.12,0.4937399894216338,2622481.237460927,2688980.8552346583,
2025/05/26 18:00:00,10.673529389832595,52.98928811940601,3.0849847069206233,9.45,0.71656998927059,0.6747011145919473,89.0615753622424,108.46705604124126,3.063224261306897,2.46984126984127,3.1033662375239506,3.08,0.49493625377663625,2620245.61610554,2673861.6474291524,
2025/05/26 18:15:00,10.797615847537031,52.80526516150695,3.0770475891099167,9.37,0.7162090040254778,0.6750817198053032,88.87914595507492,108.66433714072325,3.045126774496983,2.477054429028816,3.108473967200782,3.1,0.49194587333155304,2605600.402347133,2690918.063600148,
2025/05/26 18:30:00,10.74535178241274,52.99845539766238,3.0799456982658993,9.430000000000001,0.7166473199086537,0.6750732754228861,89.10065558130567,108.65996011962622,3.061742291531104,2.4602332979851536,3.1089347291895932,3.12,0.49553967894896417,2621825.8909838726,2669023.666300309,
2025/05/26 18:45:00,10.50684919518585,52.83503676533866,3.092665495322004,9.470000000000002,0.7176818630302058,0.675977003892635,89.62347774897928,109.1283944444359,3.062083505094365,2.458289334741288,3.1114320170142156,3.11,0.4963686924073326,2628154.996602625,2666608.8287634896,
2025/05/26 19:00:00,10.629617354354309,53.11742875475659,3.078301362321788,9.48,0.7175893940277842,0.675822766339607,89.57674712627872,109.04844768340426,3.0796205063073403,2.462025316455696,3.1023742606780473,3.11,0.4971984869210764,2644336.510512631,2674136.051396802,
2025/05/26 19:15:00,10.636242473492075,53.199588449321254,3.077948755836846,9.5,0.7181522303900942,0.6763327481521805,89.86118507851255,109.31278923513872,3.08647113828154,2.4557894736842107,3.103786996856598,3.11,0.4985909852331804,2655951.418661659,2670962.8203102453,
2025/05/26 19:30:00,10.65505000766467,53.20320330182386,3.07364746957487,9.49,0.7183118372688169,0.6766718114113107,89.94184485244516,109.48853767526869,3.087536906538148,2.4562697576396206,3.1038835123745305,3.11,0.4984787074797725,2659485.471437235,2675718.282566947,
2025/05/26 19:45:00,10.573546801237285,53.01139389435929,3.0755783216386443,9.470000000000002,0.7188130366768153,0.6774499950271621,90.19513362840547,109.89189767649376,3.0790957048216088,2.465681098204857,3.105210350382752,3.11,0.49680482458105196,2657228.3806092464,2691408.0438659927,
2025/05/26 20:00:00,10.585104803382706,52.799484853110755,3.078874755227542,9.430000000000001,0.7191398922468596,0.6780860122026354,90.36031508299409,110.22156779992193,3.062807275284273,2.4665959703075293,3.1140266547380997,3.12,0.49531546262972564,2648229.2262894,2698321.4592665057,
2025/05/26 20:15:00,10.448220452844282,52.60206638116074,3.0812910458849183,9.42,0.7198046184632021,0.6788282354752445,90.69624462918408,110.60628828754449,3.0571600863801764,2.4745222929936306,3.115540563293726,3.11,0.49423293904783655,2648871.998487221,2710689.838063778,
2025/05/26 20:30:00,10.595511264021297,52.84523138760318,3.072652097165355,9.430000000000001,0.7200169405155202,0.678873772369847,90.80354482125102,110.62989166531679,3.0690099958597834,2.4740190880169672,3.1122757203609126,3.12,0.49529010694380265,2663805.801496089,2714467.990268409,
2025/05/26 20:45:00,10.590482043243469,52.88043118777381,3.076302520095722,9.45,0.7207197828202211,0.6793790529694625,91.15873691486698,110.89179641264849,3.0718695376246528,2.470899470899471,3.114886308149653,3.1,0.49623801744752233,2673161.744193562,2713692.245638548,
2025/05/26 21:00:00,10.449609684667166,52.92777063766056,3.0699504990063544,9.470000000000002,0.7204110074752245,0.6787308129598374,91.00269257815968,110.55579076339023,3.084740292413555,2.4477296726504747,3.118295459820689,3.12,0.4997913586421119,2678322.058432205,2680558.226551042,
2025/05/26 21:15:00,10.531412683923577,52.93628794359472,3.071181355274627,9.460000000000003,0.7205734258648094,0.6788566460333118,91.08477319205244,110.62101448134494,3.080247926014803,2.47568710359408,3.109314988475836,3.11,0.4965978841312609,2677789.536841217,2714479.786910922,
2025/05/26 21:30:00,10.566417460996206,53.0184313383146,3.061285636216617,9.45,0.7204600762183351,0.6786998362464003,91.02749021695033,110.53973444080125,3.0869383399580674,2.4560846560846565,3.1156687995148697,3.12,0.4990354679391638,2683655.3095288533,2694029.207788884,
2025/05/26 21:45:00,10.44636649011511,52.87879912979474,3.0675277242361805,9.45,0.7199755579471954,0.6780158352214428,90.78263150828262,110.18519259662483,3.080656753429365,2.4571428571428573,3.1159864280253564,3.13,0.49853771876660574,2670696.624708193,2686363.68221414,
2025/05/26 22:00:00,10.70949545306155,52.986585115955734,3.0595254216586896,9.39,0.717096286246415,0.675021544490497,89.32754757742633,108.6331461537118,3.0691034411831466,2.4824281150159746,3.1020550843845967,3.15,0.4941110802414885,2634920.2275358248,2697727.2942482475,
2025/05/26 22:15:00,10.517656234661672,52.62592433659307,3.07705180761622,9.380000000000003,0.7169353939863837,0.6747990890426762,89.24623821641751,108.51783965293131,3.0483724637924285,2.5042643923240937,3.1004047511089903,3.15,0.4904871613632039,2612006.421967957,2713324.4484842797,
2025/05/26 22:30:00,10.678550647031841,52.89074999406614,3.0834173701467718,9.360000000000001,0.7079047061785488,0.6657563010730932,85.37198603835445,103.83064386488164,3.035592940035381,2.513888888888889,3.0730395265990156,3.05,0.4877365510242572,2522513.839020512,2649363.9579647235,
2025/05/26 22:45:00,10.957020068880695,52.84279049175427,3.0926834126639946,9.32,0.7080573972433252,0.6661137999216229,85.41579426896004,104.01594812089888,3.013564195363884,2.492489270386266,3.093571306376228,3.12,0.4879471639509084,2509636.569457266,2633618.1820136467,
2025/05/26 23:00:00,10.831102315028431,52.62041775405237,3.093111489285409,9.300000000000002,0.7088153486830779,0.6667131447679927,85.63325631567142,104.3266096833469,3.006681146869539,2.482795698924731,3.1032404641230715,3.14,0.48829622309157056,2506362.3003255553,2626510.2917598756,
2025/05/26 23:15:00,10.54974612476667,52.73897927580708,3.085635388852108,9.37,0.7104432302102798,0.6670439625324457,86.1003079368439,104.49808419291234,3.036651716483504,2.474919957310566,3.0970022490689275,3.12,0.49206217320177703,2533540.0510145114,2615280.949651186,
2025/05/26 23:30:00,10.782285246104266,52.762124858235836,3.0785801246757623,9.31,0.709112095169965,0.6665724413595899,85.71839514516175,104.25367814657422,3.024121388096253,2.502685284640172,3.0888671619326673,3.13,0.48780390951179375,2522136.894783327,2648254.0053378795,
2025/05/26 23:45:00,10.734449527482013,52.37893762925495,3.0767168751747227,9.23,0.7087608195126837,0.6669321078527608,85.61761148095414,104.44010596924151,2.999951043423793,2.5157096424702057,3.094408993324111,3.11,0.4840382001743785,2502026.3103785794,2667041.56376277,
2025/05/27 00:00:00,10.460106369264963,52.116721414767824,3.0492026686159077,9.270000000000001,0.7215886221211043,0.6844597506799573,91.59781812587543,113.52530114471288,3.0401390158194483,2.4962243797195254,3.116899563738055,3.13,0.48793521180428523,2660547.291532536,2792117.7901580697,
2025/05/27 00:15:00,9.35713051936392,52.572713924418906,3.015841653824011,9.550000000000002,0.7296750180335191,0.690178195759517,95.68440180865804,117.06897638294338,3.166611876950119,2.604188481675392,3.041047018224737,3.01,0.49010051274700706,2834917.988736946,2949442.392457653,
2025/05/27 00:30:00,9.038590808272431,52.36391686037746,2.9679424138100727,9.48,0.7324320543000461,0.7009001717583295,101.22763135919323,124.27479687532261,3.1941320545468823,2.668776371308017,3.0273950592272625,2.97,0.48808991027600857,3012934.800386232,3159974.610264064,
2025/05/27 00:45:00,9.001655712141144,52.12076884502409,2.9520297429743145,9.41,0.7339249467688437,0.7060695197241088,104.3899228431692,128.5975508879011,3.1876372595483966,2.7045696068012752,3.0273118647322423,2.91,0.48491838920553293,3097680.6161598032,3290364.640764552,
2025/05/27 01:00:00,9.213217038484402,52.03407585814875,2.9461209894807427,9.340000000000002,0.7336505234198751,0.7058077512437749,103.8086307289553,128.34745372141953,3.1702703430541006,2.726980728051392,3.025473545993801,2.89,0.480716030017983,3072101.650590867,3318576.959556465,
2025/05/27 01:15:00,9.104608786984556,51.90316926072768,2.9746559961268915,9.380000000000003,0.732207026734337,0.7010376138790637,100.75097093684312,124.36716634623576,3.153305798120219,2.7633262260127927,3.00872431137817,2.85,0.4759679000262981,2966978.507693253,3266589.990370003,
2025/05/27 01:30:00,9.141147392137327,52.30985057179652,2.9631249078881865,9.440000000000001,0.7322594157729203,0.7008407365963643,100.86194303563923,124.23485282880354,3.1858258741876226,2.7489406779661016,3.0010348837434475,2.92,0.4798722362987455,2998781.761150146,3250343.598299172,
2025/05/27 01:45:00,8.973283728911497,52.71242857830896,2.971469001405091,9.58,0.7326440513485984,0.7012598365690017,101.67669013284878,124.5165135200412,3.2239945950874787,2.7025052192066807,3.0027090708597637,2.96,0.4881571537933946,3047413.8508605035,3195276.289352574,
2025/05/27 02:00:00,9.330637956017426,53.20015203599053,2.9509150404672795,9.58,0.7324569625837812,0.7006433340162109,101.28039286421168,124.1021862795135,3.2464506326427487,2.6910229645093944,2.998080555745097,2.97,0.49010552348334724,3064030.160012962,3187746.2701644693,
2025/05/27 02:15:00,9.270923274101335,53.06981228706633,2.9499324416723716,9.56,0.7324325511128695,0.7007921114765089,101.22868372363575,124.20217378856454,3.240752182982285,2.687238493723849,3.001183149511474,2.98,0.48975568543511333,3057218.625426393,3185115.4941056143,
2025/05/27 02:30:00,9.258304686105191,53.00531872220938,2.9506790172645068,9.550000000000002,0.7324210148411466,0.7009282922812368,101.20424723234208,124.29369557834418,3.236543163157592,2.6869109947643977,3.0024763361590496,2.99,0.4893055618172653,3052857.0711267674,3186305.7534047044,
2025/05/27 02:45:00,9.178030910255814,53.07230877145679,2.959765739465658,9.600000000000001,0.7325728253147291,0.7011811970392666,101.52581692193186,124.4636629694615,3.2434999405504095,2.6708333333333334,3.005177617328146,2.99,0.4918262091876638,3064347.9436316714,3166202.3735077363,
2025/05/27 03:00:00,9.573666692862218,53.5737332049103,2.9411180369113055,9.600000000000001,0.7323563455661461,0.700443684169791,101.06726275293184,123.96800943050808,3.264064848645687,2.667708333333333,2.9983291544187014,2.99,0.4929092144436806,3077806.225668882,3166358.288769404,
2025/05/27 03:15:00,9.295408612618814,53.284092554071435,2.9473529352396337,9.600000000000001,0.7324596947314438,0.700917483129028,101.28618018478588,124.28643117012669,3.2571599706363212,2.665625,3.0011555505037095,2.99,0.49278473424451047,3072635.9882002627,3162613.9590427843,
2025/05/27 03:30:00,9.176779458518524,53.154013295890934,2.9505247398417462,9.600000000000001,0.7325070181544879,0.7011991395786504,101.38642213846344,124.47572144803748,3.2536585341476933,2.6635416666666667,3.002752889769793,2.98,0.49274163324969983,3070066.381650312,3160514.05743862,
2025/05/27 03:45:00,9.163629540230488,53.15020613140672,2.950206143811011,9.600000000000001,0.7324819598638257,0.700981175479575,101.33334288403361,124.32923630650023,3.254009900338331,2.6635416666666667,3.0028827841061356,2.99,0.4928519996086342,3068666.5559874265,3157678.388182842,
2025/05/27 04:00:00,9.22042157855384,53.203442281660955,2.94988170410421,9.600000000000001,0.7324474886405216,0.7007262745968922,101.2603248615359,124.15792739812315,3.2543677892721568,2.6645833333333333,3.0027517635948113,2.99,0.49284723843402717,3067937.5849685357,3156988.40775205,
2025/05/27 04:15:00,9.241173563203574,53.33083756633272,2.9388491201161653,9.600000000000001,0.7323850267652542,0.7003404670254005,101.12801616526424,123.8986412268949,3.2665848458462325,2.6645833333333333,2.998752176311667,2.98,0.4936390058684218,3076118.65910467,3155395.914370104,
2025/05/27 04:30:00,9.059697471555808,53.05457728943742,2.9477864137162855,9.590000000000002,0.7324559959165958,0.7005755205852525,101.27834523959724,124.05661152627336,3.2532886220578825,2.667361835245047,3.0030574376630166,2.97,0.4927153772562209,3065157.5608100756,3155792.1036371505,
2025/05/27 04:45:00,9.127781781109604,53.185330142033024,2.9405242872247817,9.590000000000002,0.7323695696742636,0.7000970267285441,101.09527447204132,123.73503452977575,3.2613231734436323,2.6684045881126175,3.000052846481316,2.98,0.4931322745683607,3068784.498292203,3154260.8316414626,
2025/05/27 05:00:00,9.137070018902477,53.21656892806436,2.9384353338787554,9.590000000000002,0.7323479004547562,0.6998937283018487,101.04937405406446,123.59840561275439,3.263641669915918,2.6684045881126175,2.999592989513186,2.99,0.4933580390949883,3069836.5576304034,3152493.503640483,
2025/05/27 05:15:00,9.788085492349637,52.46548273642213,3.0015656649189824,9.41,0.7280195494056296,0.6899590075379303,94.84778545257232,116.92166855657109,3.1350305308926147,2.5823591923485654,3.0594515229986583,3.12,0.48801584672192716,2801783.8597004665,2939390.0765978172,
2025/05/27 05:30:00,11.005640913447337,53.22513498275873,3.0311468008434024,9.260000000000002,0.7037507193754982,0.6669429499700009,84.18017555443978,104.44572582082264,3.0549493668282413,2.5313174946004318,3.0397092868597095,3.06,0.4837860121098335,2528090.3623241065,2697547.2109882785,
2025/05/27 05:45:00,10.744869961254722,52.17437551828215,3.0590444162606985,9.12,0.7010140470082755,0.6662355827468754,83.3950033878129,104.07907245241424,2.981323171223537,2.528508771929825,3.065064492131508,3.07,0.4775884018988278,2452829.800504724,2683035.7078547752,
2025/05/27 06:00:00,10.451753487877511,52.055627750456495,3.0597602559639627,9.180000000000001,0.706369698737687,0.6692194011676956,84.93158070063076,105.62569072782674,3.0002350615891262,2.5119825708061003,3.077733907972303,3.11,0.4812062065666369,2488993.3048505215,2683411.5205345573,
2025/05/27 06:15:00,10.186593927584,52.36599461812415,3.030212742215308,9.28,0.713717392671348,0.6745837013194522,87.61997210136913,108.4061966029678,3.0624912471378622,2.4892241379310347,3.0827684383070006,3.07,0.4893170351787179,2588541.627013702,2701569.7750311187,
2025/05/27 06:30:00,10.09060062802871,52.137295096413425,3.0223754855820997,9.23,0.7135697397728348,0.6747017725688071,87.54535345391238,108.46739709384951,3.0538892483844813,2.5124593716143013,3.0772789245869103,3.11,0.48595756842201643,2580230.7378709144,2729349.574355408,
2025/05/27 06:45:00,9.965902300097525,52.4631420600478,3.0177729586631883,9.32,0.7148746058420005,0.6752848153537094,88.204787451981,108.76960872314717,3.0883701748485977,2.494635193133047,3.073925386362155,3.1,0.4914124078197647,2619422.1924212123,2710972.7075421964,
2025/05/27 07:00:00,9.828541982551599,52.2385003539199,3.0046882509505584,9.270000000000001,0.71511307672002,0.6759265459124048,88.3253023524995,109.10224029450227,3.085178636108874,2.4854368932038833,3.0813688391847918,3.12,0.4917254933847679,2619694.8436119216,2707860.629624544,
2025/05/27 07:15:00,9.693443883951204,52.48566879767458,3.0031399907230214,9.350000000000001,0.7162126731503502,0.6763083326749354,88.8810002033638,109.30013383256313,3.1134079759461826,2.485561497326203,3.072415484423022,3.1,0.4948075383231399,2651244.4672225667,2706888.2649653982,
2025/05/27 07:30:00,9.78774898595367,52.50529516633503,2.995386931782673,9.32,0.7160547458852276,0.6762609487920608,88.80118924781387,109.27557309566467,3.111451112078299,2.4967811158798283,3.069373814666477,3.1,0.4932741833095852,2650624.4784065606,2722907.2572752046,
2025/05/27 07:45:00,9.907093691035982,52.326429971468315,2.9912291379825082,9.25,0.7158227370064494,0.6764886726385018,88.68394001731542,109.39361039316275,3.0923742626547295,2.504864864864865,3.0751540995861495,3.12,0.49048258575797643,2636283.456501301,2738593.3139497247,
2025/05/27 08:00:00,9.645177456671206,52.186617495586745,2.9992186299689476,9.29,0.7171397082504948,0.6775666019561503,89.34949155039627,109.95233915850575,3.09747342430191,2.4800861141011845,3.087089002631777,3.12,0.49412155731587304,2649825.542600612,2712874.1886047604,
2025/05/27 08:15:00,9.782578975022773,52.13997354190258,2.9897457969867056,9.23,0.7162713300504295,0.6769020044664584,88.91064336373066,109.60785485068735,3.0872189900902947,2.524377031419285,3.0717223104626057,3.13,0.4883023862524598,2635895.7079747957,2762185.034993348,
2025/05/27 08:30:00,9.73618243853008,52.10829912570853,2.988070819519308,9.23,0.7166990430744984,0.6772832688437244,89.12679467316227,109.8054776180656,3.0889495455415057,2.5189599133261105,3.0751617606662154,3.13,0.4891285474542156,2641579.2083894205,2759003.567116405,
2025/05/27 08:45:00,9.669640715297476,52.110770997601264,2.98128066538494,9.23,0.7170734421126725,0.6776000656932887,89.31600294552607,109.96968459315717,3.095984925930559,2.513542795232936,3.076346780140135,3.13,0.49030453150331027,2651094.7794802724,2755942.2947066994,
2025/05/27 09:00:00,9.595527288029189,51.947911976377156,2.9951596057968746,9.24,0.7177445778360877,0.6781464173601875,89.65517163401607,110.2528779225276,3.0849775024064736,2.5086580086580086,3.0850666237052926,3.11,0.490409649629756,2647183.3070713514,2750718.8530307035,
2025/05/27 09:15:00,9.680239850992166,51.968934596232316,2.9864429038110076,9.210000000000003,0.717555454701322,0.678061072153204,89.55959536927033,110.20864049308813,3.0839364075057647,2.52442996742671,3.0796526228940437,3.14,0.4885052218029374,2646891.0388706364,2771456.443888494,
2025/05/27 09:30:00,9.659540493855218,52.0472268392179,2.9853507610996606,9.23,0.7179699916771094,0.6782017069331179,89.76908796146749,110.28153645728288,3.091763996469249,2.5189599133261105,3.0803531520635423,3.1,0.48998496374159384,2657277.93497105,2765904.6759395036,
2025/05/27 09:45:00,9.86542973684368,52.12533113674516,2.9808513599513264,9.2,0.7178072270825391,0.6781632754982087,89.68683238759196,110.26161608976427,3.0863665741958446,2.5184782608695655,3.0838562661501343,3.13,0.4893791495123577,2655173.677848925,2770422.5709791565,
2025/05/27 10:00:00,9.834317217071089,51.98895930954268,2.9868591836561595,9.190000000000001,0.7181569372008688,0.6785107710688251,89.86356373722437,110.44173529420505,3.0768106010108887,2.5233949945593035,3.087428900251061,3.11,0.488325734188765,2650532.57991486,2777263.6518730847,
2025/05/27 10:15:00,9.730835606935955,51.99730000516104,2.9905895198713828,9.220000000000002,0.7186688594610029,0.6786929105209382,90.12227147028145,110.5361445931465,3.083004183200819,2.521691973969631,3.08693357940524,3.1,0.4894480898955215,2658818.5614714227,2773460.399999198,
2025/05/27 10:30:00,9.88156552655306,51.96433597888176,3.006024263185209,9.210000000000003,0.7175342030580759,0.6772943265943198,89.54885552676866,109.8112092400089,3.0638475253825814,2.52442996742671,3.0902682135644897,3.12,0.48768426882966515,2631576.851304807,2764489.8654256957,
2025/05/27 10:45:00,9.998576791475273,52.092778940081416,3.006743697733271,9.210000000000003,0.7163680323688828,0.6757420266621313,88.95951335734928,109.00659746225786,3.0631144273930806,2.51900108577633,3.0895259914658655,3.09,0.48809711836146136,2619590.5305078244,2747354.759605282,
2025/05/27 11:00:00,10.080486569969082,52.13233944768609,3.013102057708938,9.210000000000003,0.7153968107417066,0.6744498386446041,88.46869167400247,108.33681085957345,3.0566505294556725,2.515743756786102,3.090615866954905,3.1,0.48792336726982743,2604088.631443442,2732996.6695016753,
2025/05/27 11:15:00,10.028056370848901,52.16282263034503,3.0097700758732957,9.210000000000003,0.7141982966485454,0.6728558139907449,87.86300427138332,107.51057168767727,3.060034410544695,2.51900108577633,3.084037199284912,3.09,0.48778188850882565,2592850.0168861384,2722743.033960039,
2025/05/27 11:30:00,10.14375890741593,51.83379753967091,3.0154948710784395,9.12,0.7123474480242357,0.671529869359568,86.92764964995271,106.82328784209021,3.0243792113426444,2.547149122807018,3.0820266535600687,3.08,0.4812239771392845,2546213.5524593755,2744905.9125260627,
2025/05/27 11:45:00,10.10806368195614,52.04824445407644,3.0210840313456018,9.180000000000001,0.711798114332959,0.6704725894977195,86.65003547874953,106.27526241764058,3.038644375579052,2.5348583877995643,3.0774104734427694,3.1,0.48387808264389387,2549346.71615529,2719225.6941215796,
2025/05/27 12:00:00,10.100213694144315,51.98900334203938,3.0336849365658862,9.2,0.7125402999123456,0.6713298372584469,87.02511029715873,106.71960415239177,3.0326155129393055,2.5347826086956524,3.081375118053423,3.09,0.4836888308846648,2551264.139416357,2723333.859363366,
2025/05/27 12:15:00,10.503468180747063,52.339185479593425,3.035054674661608,9.190000000000001,0.7097449068250442,0.6689614838577796,85.89995363358119,105.49200309379074,3.027952042091181,2.515778019586507,3.0829573301595583,3.12,0.4847266048084141,2530307.6050594333,2689764.0393668623,
2025/05/27 12:30:00,9.957038532971865,52.181573100031414,3.028194492580118,9.28,0.7160517392508705,0.6751226831459597,88.79966979922924,108.68556988424976,3.0645323550843475,2.5193965517241383,3.0842651806235706,3.03,0.4885743228272957,2613257.6632363214,2735483.6462001796,
2025/05/27 12:45:00,10.083561824341757,51.976272580015916,3.0216503532596306,9.2,0.7157873780113617,0.6757480208042024,88.666070809088,109.00970443740648,3.044693768117619,2.5119565217391306,3.0961576195419154,3.07,0.4868620374577645,2598245.6353013557,2738472.8504293268,
2025/05/27 13:00:00,10.102751314140278,52.5401068503632,3.0112795314911405,9.300000000000002,0.7162191023559186,0.6755097961134167,88.8842493006003,108.88622418209242,3.088388142895117,2.4892473118279566,3.087091058674225,3.11,0.4931404456893244,2637689.929166326,2711070.1496775313,
2025/05/27 13:15:00,10.15970861015984,52.25491939864537,3.0325996618513074,9.270000000000001,0.7157568304451263,0.6753863056203419,88.65063312991985,108.82221470614971,3.0567832993626847,2.5145631067961167,3.087362545954352,3.07,0.4879355487277282,2606491.8851269465,2735385.5245499383,
2025/05/27 13:30:00,10.287552610283683,52.19538834547484,3.0230918043408948,9.2,0.7131803307274693,0.6731486302966702,87.34855964515823,107.66234870162026,3.0432420169277052,2.5260869565217394,3.080128256214495,3.1,0.4845158263346457,2570660.9019553126,2734967.4433607124,
2025/05/27 13:45:00,10.372836750275155,52.07576281087984,3.0360231218224305,9.180000000000001,0.7121401116941763,0.6722506511070998,86.82286906877901,107.19689443140642,3.0236923869306804,2.526143790849673,3.0842159035525976,3.09,0.4826320625614672,2543694.864254277,2726769.0389397144,
2025/05/27 14:00:00,10.430845928274891,51.8787915192039,3.0544692475822735,9.16,0.7112217883259814,0.671490731425508,86.3587803285551,106.8030012711493,2.9988843420998537,2.532751091703057,3.0880289937788263,3.09,0.4797429444901259,2512995.2268483653,2725216.727512306,
2025/05/27 14:15:00,10.393253681836086,52.08907723718255,3.0557581850099256,9.210000000000003,0.7105100097830996,0.670645502437435,86.11946750541121,106.36488928996015,3.0139819456853014,2.517915309446254,3.084203532287934,3.06,0.48267904497639375,2519107.840579911,2699904.3929076903,
2025/05/27 14:30:00,10.639785322352395,52.21258484563765,3.05747616501263,9.180000000000001,0.707723300397221,0.6691776533072785,85.31993933664808,105.60405134003831,3.0024763905108247,2.522875816993464,3.0798038666032257,3.08,0.4809839992745331,2500239.2299954765,2697936.2472897987,
2025/05/27 14:45:00,10.638812854894013,51.93075173642825,3.0656989753818875,9.12,0.7049591509698403,0.6679897851151844,84.52688379197772,104.98833738041797,2.974851762431744,2.5405701754385968,3.0765834591046506,3.1,0.47659009690897797,2464975.135928904,2707132.198898239,
2025/05/27 15:00:00,10.812668130427426,52.10526247112483,3.0723554625395164,9.130000000000003,0.7032087689129692,0.666877879003546,84.02468583489382,104.41199724497632,2.9716613560246765,2.5399780941949612,3.072802801664444,3.06,0.47642632622030945,2455535.811939382,2698536.658027131,
2025/05/27 15:15:00,10.720735235737948,52.10244392601953,3.077373427725594,9.15,0.7023262945319818,0.6662451418630535,83.77149720697922,104.08402727931481,2.9733148137184395,2.5366120218579233,3.0698007829144505,3.06,0.4770169073520437,2450485.2733046184,2686618.3293903978,
2025/05/27 15:30:00,10.697632780907213,52.149949749302834,3.079138935397187,9.16,0.7010317601096131,0.6654519762419389,83.4000854116352,103.6729015765983,2.974857644355832,2.5294759825327513,3.0676291595269953,3.07,0.4778379144099809,2444708.5510822334,2671479.338907371,
2025/05/27 15:45:00,10.832736324150801,52.351610434725785,3.0807176559058416,9.17,0.6989696042094733,0.6639460819314207,82.808437161944,102.97456169539845,2.976579168954609,2.5212649945474372,3.0639733032800307,3.09,0.4787524133177264,2437442.378090312,2653795.410559103,
2025/05/27 16:00:00,10.882530578491867,52.46077672151654,3.0880210481831183,9.180000000000001,0.695970113237863,0.6614858820474595,81.94786033398313,101.9367421160263,2.9727776646474564,2.522875816993464,3.0550275343084548,3.07,0.4782430215304407,2419402.4166399534,2639536.883504034,
2025/05/27 16:15:00,10.840843195860657,52.36983880480949,3.0993812840484596,9.180000000000001,0.6942416057599015,0.6602389477589446,81.45193836036125,101.4107308649703,2.961881472036555,2.528322440087146,3.0511028098938584,3.09,0.4767579951175881,2400651.1145934826,2634715.128192615,
2025/05/27 16:30:00,10.952678236699,52.55208504447188,3.1006245221746913,9.190000000000001,0.6923317280095138,0.6587025408427228,80.90397987281457,100.76260743811638,2.9639190215635627,2.5255712731229596,3.0451536158680126,3.08,0.47710972189689566,2393919.0775205754,2623625.0379143762,
2025/05/27 16:45:00,11.018242689776116,52.6926921468488,3.102260105281083,9.2,0.6904484206316688,0.6571913596584331,80.3636446277138,100.12512532487304,2.965579831406956,2.5195652173913046,3.040685227187915,3.09,0.477760724901762,2386292.587050857,2608451.565561374,
2025/05/27 17:00:00,10.92891777967435,52.75350860966677,3.1054855141357294,9.23,0.6896597437005945,0.656420061938676,80.13736720329614,99.79975831696682,2.9721600561285344,2.5124593716143013,3.037017116168237,3.07,0.4791115606376358,2385434.7231539655,2593436.4190477775,
2025/05/27 17:15:00,11.221531789337519,52.75804509358289,3.104708661440827,9.16,0.6864791291198654,0.6546548940254442,79.2248246309827,99.0551335272604,2.950357343915498,2.53056768558952,3.030561235453107,3.08,0.474791070297179,2357427.6463831766,2607761.8735200227,
2025/05/27 17:30:00,11.004259897131192,52.70767793434129,3.1123646239743357,9.2,0.6861714034982687,0.6541906932212961,79.13653580404073,98.85931338823058,2.9559518602457495,2.5152173913043483,3.0315689256953218,3.08,0.477011543674009,2356019.597286271,2583105.311808971,
2025/05/27 17:45:00,11.071264298474432,53.0072888530288,3.115211003368075,9.25,0.6850177898356987,0.6528538531750374,78.80555524906086,98.29537596854179,2.9693012736534286,2.5156756756756757,3.02090986807614,3.07,0.4783093894409833,2360249.5614664075,2574317.088427112,
2025/05/27 18:00:00,11.199145715192742,52.93325591443619,3.1160421135636196,9.2,0.682678838134414,0.651585838444883,78.13449217372674,97.76047206805737,2.9524633059206455,2.5206521739130436,3.0195268067080248,3.07,0.4758869322803403,2337676.5985722914,2574575.535292122,
2025/05/27 18:15:00,11.247199633063815,53.38178731951132,3.1295694135243997,9.300000000000002,0.680739786311458,0.649111681726935,77.5781634223319,96.71676488756667,2.971654809703263,2.494623655913978,3.0138083457481226,3.08,0.4807373942705921,2340213.978753008,2527753.4534533876,
2025/05/27 18:30:00,11.317989210156554,53.629415183592926,3.137066696907298,9.33,0.6770279710447643,0.646068377055026,76.59306101387952,95.43296628442233,2.9741159182869956,2.493033226152197,3.0014497692981226,3.07,0.4812738113868128,2324857.7240424315,2505776.4576580985,
2025/05/27 18:45:00,11.617155434902259,53.594897438862574,3.127449035108483,9.23,0.6733980799534149,0.6451458014586896,75.86593656626222,95.04378367224193,2.951287102166906,2.516793066088841,2.993827437687451,3.09,0.476302875188916,2304201.1010125456,2533479.335198615,
2025/05/27 19:00:00,11.63733609645061,53.3034032837503,3.145486595014841,9.16,0.667105426333093,0.642292537588258,74.6054187786564,93.84015256520914,2.9121090563594603,2.5283842794759823,2.989167765576716,3.12,0.47191266540085586,2257499.216911025,2526223.243670621,
2025/05/27 19:15:00,11.61145346285224,53.92856146291382,3.159757736915721,9.340000000000002,0.6697854606906665,0.6421540620186593,75.14227193838023,93.78173753221292,2.9559228199301417,2.519271948608137,2.977692886153119,3.03,0.47764403576978504,2293628.8274321393,2508333.838626614,
2025/05/27 19:30:00,10.862495671440342,52.719307273343304,3.1258989455596478,9.33,0.6967444849657201,0.6630387738937589,82.1700334865353,102.59181960515465,2.9847414015905103,2.454448017148982,3.071369816889911,3.11,0.48610472328001375,2426570.75051217,2565297.532805,
2025/05/27 19:45:00,10.515600691137081,53.00225539016236,3.1040849407677484,9.430000000000001,0.7002798593438733,0.6647651456404334,83.18435934942863,103.32007848024072,3.0379323310874455,2.4655355249204667,3.052682300850919,3.09,0.48993577065130456,2481060.663657772,2582992.2434396846,
2025/05/27 20:00:00,10.73628907492946,53.33138267910317,3.090510197563513,9.440000000000001,0.7010746646314178,0.6651153043621211,83.41239504604344,103.49839267267055,3.0545118432038434,2.4703389830508473,3.047110099461292,3.11,0.4907225556777871,2502118.02042205,2596726.512954083,
2025/05/27 20:15:00,10.810736330830537,53.11929041767496,3.0878331292895305,9.380000000000003,0.7016962801622879,0.6660007243877258,83.59074128106386,103.95733708545312,3.037728920979035,2.4850746268656714,3.0510527698863985,3.11,0.4874231189473307,2494535.4299745257,2623267.4255032353,
2025/05/27 20:30:00,10.785078258234535,53.06589501281309,3.093528462224929,9.4,0.7041099306802918,0.6673763552727147,84.28323601642253,104.67037506796619,3.0386014270705397,2.477659574468085,3.0603443665434353,3.1,0.48846461585973483,2506037.6412338954,2624400.7976345555,
2025/05/27 20:45:00,10.890971426843976,52.85606505402632,3.0951956713188435,9.340000000000002,0.704166369440083,0.6678791455131899,84.29942872689819,104.93098897435242,3.0175798210587073,2.492505353319058,3.0644635807938783,3.09,0.4848719825235584,2492192.522992928,2647705.4558964595,
2025/05/27 21:00:00,10.74063221376366,53.12417663602753,3.088869674497301,9.42,0.7056164140390316,0.6680438782193237,84.71545757752466,105.01637574322402,3.049659258133984,2.4713375796178343,3.0629339975928596,3.12,0.49019869444968406,2521615.6295835045,2622452.8025333276,
2025/05/27 21:15:00,10.732828637737953,53.337722738353136,3.0786369048828472,9.45,0.7061726735447894,0.6680512387564416,84.87505267066037,105.02019096909676,3.0695402842121147,2.4592592592592597,3.061552495635171,3.1,0.4932015406574327,2540200.9290129473,2610230.9322235053,
2025/05/27 21:30:00,10.78119523345839,53.213646634485826,3.096268521919672,9.41,0.7003207804241437,0.6641844768843155,83.19609991934098,103.07512708089762,3.039142094228263,2.4909670563230604,3.044803603519127,3.05,0.4876674937840241,2487045.023046837,2612833.5925007644,
2025/05/27 21:45:00,11.421261277875146,53.27187408894093,3.114156410187415,9.23,0.6829187411334361,0.651273662456954,78.20332217317416,97.62878262502181,2.9638845273813734,2.5287107258938244,3.0127306186405836,3.09,0.4763374018610088,2350300.002468869,2583807.6138687334,
2025/05/27 22:00:00,11.248483045910405,52.96301912311742,3.130763514465439,9.220000000000002,0.6819252997449496,0.6504285922596694,77.91829626479294,97.2722951695087,2.9449685220233786,2.516268980477223,3.022442891641528,3.1,0.47616198446768904,2327129.7333981167,2560135.1245885226,
2025/05/27 22:15:00,11.19883094670513,53.275943254962385,3.1276262372802246,9.31,0.685294814597814,0.6522529716914134,78.88503576535527,98.04189795942882,2.9766983947851617,2.4919441460794842,3.0281025562862203,3.06,0.48197429748859316,2367048.0284358202,2544101.883021524,
2025/05/27 22:30:00,11.25017616844093,52.97984228256979,3.1277685135223354,9.24,0.685454307625812,0.6530004878181075,78.93079553107091,98.35723285447123,2.95418281757507,2.5086580086580086,3.032822857628477,3.08,0.4780123453293689,2352322.6247324394,2568727.3182593016,
2025/05/27 22:45:00,11.175661813358658,52.938755352872874,3.130464916426874,9.260000000000002,0.687122009905682,0.654102585909425,79.40927202977754,98.82214588247706,2.9580270813478418,2.509719222462203,3.0354369440388043,3.08,0.4785008801876416,2362271.23229594,2574545.6683743116,
2025/05/27 23:00:00,11.452628184129708,52.729841390852414,3.1153548155408686,9.130000000000003,0.6856318548512673,0.6541005169679817,78.98173518367916,98.8212731127716,2.9306453166924125,2.536692223439211,3.0351022894738797,3.09,0.47248559996282885,2340391.500509935,2612968.984326126,
2025/05/27 23:15:00,11.169522625207662,52.6250977393849,3.129815222648644,9.2,0.6881861165781573,0.6553951334774167,79.71457234689213,99.36739880362687,2.9394706541859,2.522826086956522,3.0428622185195455,3.07,0.47539824051262924,2354172.873782811,2597828.7811755044,
2025/05/27 23:30:00,11.1384682592157,52.95925560984563,3.1212471201491194,9.270000000000001,0.6899854944769276,0.656084962955514,80.23082758455791,99.65839895506119,2.9699666970160057,2.499460625674218,3.0443261902301777,3.08,0.4807722984740627,2386220.3475063103,2577086.305310428,
2025/05/27 23:45:00,11.341222642227706,53.56333149791868,3.1352897195276643,9.33,0.6813114969730157,0.6479871746651955,77.74219156987272,96.24239877877673,2.975801547745188,2.515541264737406,3.0080940639091063,3.04,0.4800961915208394,2346643.089135635,2541217.1575828083,
2025/05/28 00:00:00,11.214738593917161,52.94175587653888,3.1240221400424137,9.270000000000001,0.6922349612681784,0.6572186155401191,80.8762167569699,100.13662304415733,2.9673285221577035,2.5145631067961167,3.048020880476357,3.06,0.47958313723419865,2396336.3983206116,2600370.5587682268,
2025/05/28 00:15:00,11.271310977114979,52.511311691198955,3.109947273359268,9.14,0.6918790651996265,0.6582334600804379,80.77410746154003,100.56472871997504,2.9389565791986105,2.5076586433260393,3.0654256551961976,3.06,0.47689357415940187,2376340.7053999156,2606617.4097069637,
2025/05/28 00:30:00,11.103153706457306,52.771834280992834,3.121741920829407,9.23,0.6896332336216223,0.6551904212558622,80.1297612595227,99.28104226282225,2.956682593911449,2.5092091007583965,3.0481734513429006,3.08,0.47905906566950046,2374229.617432412,2581797.285250976,
2025/05/28 00:45:00,11.182230801543028,52.99188650579606,3.116367487887821,9.25,0.6894232844111851,0.6546858232143442,80.0695252303934,99.06818080769655,2.968199365431504,2.497297297297297,3.047994573052522,3.07,0.4813565265758978,2383324.5333742537,2567942.1510683508,
2025/05/28 01:00:00,11.143125008470747,52.9774551861816,3.1132988252368583,9.260000000000002,0.6913811949706629,0.6560794368718984,80.63126469707252,99.6560678120512,2.974337035988026,2.488120950323974,3.0554955808002937,3.08,0.4829709321723702,2397600.6620467375,2566674.6231396687,
2025/05/28 01:15:00,11.180159873178468,52.7798377931926,3.1098260583454054,9.2,0.6906653952889756,0.6559897511158366,80.42589631111943,99.6182344497094,2.958364817643497,2.505434782608696,3.0544008487461944,3.06,0.4795025059025146,2383295.319152996,2587054.7620570753,
2025/05/28 01:30:00,11.100241726890431,52.79691361412944,3.111941261697587,9.220000000000002,0.6905716548966536,0.6555703299733896,80.39900147788009,99.44130432445388,2.962780857557197,2.5043383947939257,3.0523655354293306,3.06,0.4802295041716391,2384688.9985513254,2581038.800003535,
2025/05/28 01:45:00,11.076153493154152,52.7922409865493,3.116781239316571,9.23,0.6902927550547678,0.6550715788030076,80.31898298690601,99.23090933450055,2.9613884617785686,2.5059588299024917,3.051446754714074,3.07,0.48016820038277364,2381292.188987267,2577995.3837611633,
2025/05/28 02:00:00,11.261645119295736,52.53368420237331,3.112089120861545,9.12,0.68804103514031,0.6542301313779122,79.6729473762663,98.87595012225694,2.930507336330791,2.524122807017544,3.0531499235495425,3.11,0.4749588314618015,2350415.4349261755,2598256.4903693274,
2025/05/28 02:15:00,11.175524517518909,52.9199015403056,3.108285222457561,9.210000000000003,0.6885817675194615,0.6535763088603296,79.82808761840649,98.60013927671542,2.963048543118617,2.504885993485342,3.0475878450279184,3.07,0.4803104985221341,2376286.297580723,2571109.8240787266,
2025/05/28 02:30:00,11.016949327404632,52.79108687041736,3.117920162059665,9.23,0.6888047788070756,0.6534249306226692,79.89207125706639,98.53628133576602,2.960306717380076,2.5059588299024917,3.04825271336768,3.06,0.4803214176521774,2372016.4666998037,2566377.6575811347,
2025/05/28 02:45:00,11.138478975331452,52.85966278937286,3.1064913740009956,9.190000000000001,0.6873010050547609,0.6524269907648759,79.46062710271143,98.1153067921101,2.9583214287711894,2.5201305767138193,3.040314341368233,3.11,0.47839849801230844,2366070.02802963,2579744.0534534487,
2025/05/28 03:00:00,11.159062399178424,52.882705583590734,3.1076050651627254,9.190000000000001,0.6868699179770982,0.6519550370907334,79.33694493351477,97.9162161544816,2.9572612372862057,2.5092491838955384,3.0444018415517102,3.07,0.4794663945365993,2363228.2555697123,2565643.2618048363,
2025/05/28 03:15:00,11.057180597097954,52.90494326974704,3.1116187646316895,9.220000000000002,0.6868929618963685,0.6516526430278998,79.34355640963689,97.788653153956,2.963087928636829,2.509761388286334,3.040819202159823,3.05,0.48016896593798514,2365675.7641524044,2561081.1317897975,
