datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/05/28 03:30:00,11.1126584621814,52.76261277934316,3.1100891725397344,9.17,0.6856644232921838,0.6512084171319489,78.99107931768083,97.60125930213951,2.948468513689488,2.5179934569247546,3.040793876691971,3.1,0.47769284782090343,2349750.660949098,2569206.5134527814,
2025/05/28 03:45:00,11.108054513487161,52.899361735675825,3.106446714350109,9.190000000000001,0.6853284118024114,0.6507780630294893,78.89467505950402,97.41971717765473,2.9583639589075057,2.512513601741023,3.037398566657657,3.06,0.47912038717803435,2355612.3376512625,2560923.0482160696,
2025/05/28 04:00:00,11.047237604660722,52.918789177194924,3.105308781578902,9.2,0.6850007621672971,0.6504269335474385,78.80066988117657,97.2715954523719,2.96266833577891,2.5119565217391306,3.0343993176547523,3.07,0.47957464600640426,2356377.299205211,2557096.1690601315,
2025/05/28 04:15:00,11.083968102970402,53.02650739581901,3.103913272859322,9.210000000000003,0.6844566824045505,0.649924391506524,78.64456924916605,97.05960130794486,2.9672220807625074,2.511400651465798,3.030823827855477,3.06,0.4800089332926722,2357526.9485314707,2553896.1209513503,
2025/05/28 04:30:00,11.050309616369304,53.09917117719817,3.1045801285755585,9.23,0.6841186803556983,0.6494630092427506,78.54759388441465,96.86497015213082,2.973026824157025,2.507042253521127,3.028604513583672,3.06,0.48104969568896655,2359412.4286482073,2545304.1729682256,
2025/05/28 04:45:00,11.10230380485035,52.784752472454386,3.1068938246674453,9.15,0.6825098129556577,0.6489983998768712,78.08599756128767,96.66897766395495,2.945063628294216,2.5278688524590165,3.028216521135408,3.08,0.47604374366357277,2331387.680989638,2566035.532783894,
2025/05/28 05:00:00,11.018740726645433,52.958970291438106,3.1054668900974556,9.2,0.6828762209056312,0.6488233300837366,78.19112279563964,96.59512559191967,2.9625174975577617,2.5108695652173916,3.027855717928461,3.04,0.4795162537632665,2344917.6213542493,2545255.7626577076,
2025/05/28 05:15:00,10.984379780611448,53.126377126183115,3.1008032959862533,9.23,0.6826398440168341,0.6483725722788254,78.12330446409996,96.40497629610554,2.976648022771232,2.5059588299024917,3.022541410680719,3.05,0.4812980317177447,2353957.6351462104,2536894.768186865,
2025/05/28 05:30:00,11.09423712933318,53.02155460249037,3.1007883079347063,9.180000000000001,0.6811820718681961,0.6477184506852119,77.70505852056084,96.1290392872568,2.960537478972365,2.5217864923747277,3.0193237598289175,3.09,0.4779583603660918,2336326.4558742894,2551811.6113932906,
2025/05/28 05:45:00,9.908949536817715,53.80025711121817,3.0067819492820855,9.600000000000001,0.7157181328741201,0.6729759278132376,88.6310767213547,107.57283091621348,3.192782237598621,2.5302083333333334,3.0179933601151214,2.95,0.49841860226435736,2705959.4588246713,2723130.5601498843,
2025/05/28 07:30:00,10.305406197761329,53.156560328783314,3.0177219057873663,9.4,0.7136979138735828,0.6727691331067974,87.61012819340506,107.46564192977539,3.1149324866458854,2.5095744680851064,3.053263410573478,3.06,0.49259780206410425,2630570.384763367,2709628.8076419565,
2025/05/28 07:45:00,9.771091244414777,52.92226071351257,3.012136461737729,9.470000000000002,0.7192142518441267,0.6787471615179762,90.39789384120175,110.56426479740925,3.143947865674277,2.502639915522703,3.061148555662526,3.05,0.4968616542249138,2707692.206952699,2741897.6012537745,
2025/05/28 08:00:00,9.354492783507908,52.659005714042905,2.9960770436668525,9.470000000000002,0.7216008536803526,0.6816688495403777,91.60399953116747,112.07867869704371,3.1607998933197705,2.482576557550158,3.0702999244652065,3.05,0.5003504986311701,2743289.2895696242,2739445.9072065474,
2025/05/28 08:15:00,9.53988458185637,52.75219300776058,2.975193010077298,9.41,0.721006556537522,0.6815708793244301,91.30366239297399,112.02789728039606,3.1628200147443613,2.48990435706695,3.066494834500159,3.07,0.49891909662666134,2744333.498721334,2756224.6424213476,
2025/05/28 08:30:00,9.634720755257376,52.85539606767264,2.968565298938012,9.4,0.7207147131336548,0.6813338623957578,91.15617487133035,111.90504305075167,3.166512794366625,2.5340425531914894,3.046398323489594,3.08,0.4945696265324551,2746279.59982444,2806587.8883778933,
2025/05/28 08:45:00,9.509236943555607,52.89303698343383,2.963945914520169,9.430000000000001,0.7220322784298641,0.6826710314359283,91.82202661774262,112.59814490320487,3.181569526556835,2.503711558854719,3.0565489066812215,3.07,0.4990452585830959,2771233.317707916,2781836.8097913093,
2025/05/28 09:00:00,9.277365389134047,52.843261157095355,2.964771043935572,9.470000000000002,0.7231522128799159,0.6836689588295723,92.38800259751582,113.11540585104733,3.194175826619344,2.5036958817317845,3.053926224880742,3.09,0.5004569797013134,2789511.345294311,2784417.001072581,
2025/05/28 09:15:00,9.149824821370203,52.55074592578541,2.9731515574151803,9.45,0.7236850451617727,0.6845342992771721,92.65727752942368,113.56394231070351,3.178445436604553,2.5312169312169317,3.0504132762394986,3.05,0.49659908243446554,2780485.0755435587,2818568.917695524,
2025/05/28 09:30:00,9.321398906458569,52.63469751544392,2.955040569645026,9.4,0.7236418633446378,0.6850246223576967,92.63545493859196,113.81809404858193,3.1810053968664036,2.5180851063829786,3.056379338049433,3.09,0.49742094341147913,2787620.5514103435,2816527.3807050795,
2025/05/28 09:45:00,9.164055733618113,52.47925723316615,2.955309627747425,9.4,0.7244181235177095,0.6860025386411821,93.02774987334935,114.32498253258102,3.180715790908448,2.527659574468085,3.0547103337074564,3.08,0.4965681042619391,2793653.5103976913,2832268.667084821,
2025/05/28 10:00:00,9.181748451025328,52.62680211129515,2.949004677376261,9.42,0.7250018070756878,0.6865026660773584,93.32272327432287,114.59879671577845,3.194298087170552,2.5254777070063694,3.052042291871363,3.07,0.4979140135756716,2811718.6147687533,2835277.730196412,
2025/05/28 10:15:00,9.123769253516002,52.455222901803154,2.963390980895239,9.430000000000001,0.726022311666439,0.6874102250552263,93.83845085604321,115.20873158986234,3.1821653169610453,2.5270413573700954,3.058347102850149,3.05,0.4971396838884597,2810862.6518386514,2843207.507785355,
2025/05/28 10:30:00,9.220859639659295,52.617810988517306,2.9448726897667084,9.41,0.7260312838000079,0.6876190731470914,93.84298506079155,115.3490902196805,3.1953843141332734,2.528161530286929,3.0536720900545298,3.07,0.4975532331961172,2825515.153580015,2853304.6491370564,
2025/05/28 10:45:00,9.110491117619858,52.64348264322683,2.93474882393584,9.42,0.7268922248640207,0.6883672685896355,94.2780747771615,115.85192309795097,3.209814728664474,2.5169851380042463,3.054957015811904,3.06,0.49970621461056114,2845968.3210665304,2849314.7029488804,
2025/05/28 11:00:00,9.134142187617442,52.65885966142923,2.939148493045274,9.430000000000001,0.7271360448771129,0.6885067418379283,94.40129294479206,115.94565761020266,3.208412239910175,2.5259809119830328,3.05239212118497,3.06,0.49886838449047954,2847327.273841279,2860244.8280657274,
2025/05/28 11:15:00,8.941967740116922,52.33008002320662,2.9369128601808785,9.39,0.7275418259330282,0.6891567691857592,94.60636059913561,116.38251555356632,3.1972347996125734,2.5207667731629395,3.060438027075014,3.07,0.498297962115343,2840786.969093555,2860193.5387014714,
2025/05/28 11:30:00,8.894217617306879,52.12239181140603,2.92204988953457,9.32,0.7272612319878209,0.6894023053109581,94.46455816324209,116.54753077489984,3.189541709530671,2.5278969957081543,3.0612782541285157,3.04,0.4963079393622405,2833565.152395,2875723.23020906,
2025/05/28 11:45:00,8.867412607895915,52.133283157106575,2.931418142807899,9.350000000000001,0.7278304926276565,0.6896211994785957,94.75224272225107,116.6946409791273,3.189582497106324,2.5593582887700537,3.049837646285771,3.05,0.49373383806645826,2837991.0167599423,2910027.0406492376,
2025/05/28 12:00:00,8.924430254466245,51.999532993272,2.9351456493757166,9.32,0.728077703950153,0.690043779425527,94.87717473988675,116.97864042490451,3.1753109090113787,2.560085836909871,3.0565175279086336,3.07,0.49244998871533907,2830270.840873791,2917055.599841858,
2025/05/28 12:15:00,8.958395864309068,52.27469025150572,2.9385690223486964,9.39,0.7294073712402254,0.6907128252497247,95.54914241373721,117.4282799419757,3.1954328547623834,2.533546325878594,3.0623327431778677,3.07,0.49719774640334585,2860382.3089054604,2892625.0802008626,
2025/05/28 12:30:00,9.038796606894493,52.508674178271065,2.9255231984131083,9.4,0.7295043114611126,0.6906799136946393,95.59813263499383,117.40616137372177,3.2131004823680236,2.529787234042553,3.057913808696819,3.05,0.49881879501781906,2878356.096984563,2891988.0154134887,
2025/05/28 12:45:00,9.08215349099737,52.255980323708286,2.927871084421553,9.340000000000002,0.7292380461732672,0.6908531748968094,95.46357140494858,117.52260344756877,3.1900311628116866,2.5492505353319057,3.0594282111492666,3.07,0.4948019357790332,2858215.2419815063,2918268.306898378,
2025/05/28 13:00:00,9.056877122914386,52.270139607076146,2.9233211150220217,9.340000000000002,0.7295687279224687,0.6911161345888965,95.63068647761159,117.69932836638377,3.194996249985914,2.5460385438972164,3.0600455223543044,3.05,0.49548796039275017,2866048.604961539,2918246.5425729365,
2025/05/28 13:15:00,9.050587456523658,52.48457479412633,2.913662661145986,9.37,0.7299486992368193,0.6914660017961001,95.96731105327862,117.93446042520863,3.215883611013034,2.5197438633938103,3.0640689982071154,3.06,0.4998632561593452,2892031.2280751574,2893613.5306451004,
2025/05/28 13:30:00,8.910207009752014,52.48509262786172,2.929686852996898,9.430000000000001,0.7301870305247261,0.6918556751394626,96.47215183575322,118.19634463045172,3.2187740441793853,2.5259809119830328,3.060581476878986,3.06,0.5004950822195652,2903416.8281668853,2897672.795513309,
2025/05/28 13:45:00,8.909000013069601,52.303411796719104,2.9295654300072074,9.39,0.7302112860322125,0.6922166338949639,96.52353060975967,118.43893088484486,3.2052535518815493,2.536741214057508,3.0625127052704175,3.05,0.4982026844718353,2894590.790778243,2915475.8367167795,
2025/05/28 14:00:00,8.963782322610655,52.42184822974309,2.916989548077631,9.380000000000003,0.7302774025550584,0.6925149961571774,96.66358069476158,118.63944848565238,3.215644021138731,2.526652452025586,3.0638888642493978,3.06,0.49981376658024285,2909516.959672857,2911685.1644301955,
2025/05/28 14:15:00,8.81647929338584,52.25925501159679,2.916257367512196,9.37,0.7304598983334144,0.6932529678313389,97.05014895591022,119.13541036927552,3.213022315651574,2.530416221985059,3.0647264437678765,3.06,0.4994389892684078,2916097.3073963434,2922648.50551651,
2025/05/28 14:30:00,8.887896200907335,52.434585321657494,2.9133930630389338,9.39,0.7305584978563066,0.6934243819541213,97.25900554677635,119.25061109334636,3.2230460486527615,2.5324813631522898,3.0608970592148643,3.05,0.5002413627245307,2931332.1742699146,2928503.4824710875,
2025/05/28 14:45:00,8.864060383909532,52.35239846077735,2.9150126068524798,9.380000000000003,0.7306516613307562,0.6938131773182481,97.45634732993305,119.51190524309071,3.2178248484929095,2.540511727078891,3.0606368683220797,3.04,0.49917632682355956,2932227.563110227,2941904.292799402,
2025/05/28 15:00:00,8.952411958338189,52.4154835145618,2.9158496493156436,9.380000000000003,0.7307132196682621,0.6940032110850292,97.58674212432211,119.63961950127388,3.216901119096284,2.542643923240938,3.061000314380195,3.05,0.49901262861368345,2936525.1438984773,2948145.8554237126,
2025/05/28 15:15:00,8.901076400037823,52.29635281558251,2.9187239637437425,9.37,0.7308593946274073,0.6946302223070941,97.8963744910903,120.06100920718325,3.2103070096363058,2.537886872998933,3.0665677471707427,3.06,0.49913726215414317,2938811.2944368217,2948970.5188337336,
2025/05/28 15:30:00,8.936231904251713,52.32086084703593,2.9142281590730863,9.360000000000001,0.7309444960438479,0.6949974554881384,98.07663897103352,120.30781225744327,3.2118281373607647,2.534188034188034,3.0686670189932097,3.06,0.49960197099942705,2946427.3145427047,2951122.1059460384,
2025/05/28 15:45:00,8.822802527303907,52.2971121230658,2.9209039871998286,9.39,0.7311368108281121,0.6954470055878572,98.48400615738541,120.60993728751261,3.2147581848460125,2.5356762513312034,3.067565141046594,3.04,0.5002810925532165,2957075.5512427725,2953752.5717053656,
2025/05/28 16:00:00,8.979944598782822,52.56689378134655,2.9156023372971123,9.41,0.7311943139335769,0.6954561446959503,98.60581103244313,120.61607932442038,3.2274634574217935,2.538788522848034,3.062268217577984,3.06,0.5010835457266715,2973922.0797500364,2961060.4298776817,
2025/05/28 16:15:00,8.943957465559208,52.526483988367204,2.9210199098738925,9.42,0.7313735426802046,0.6960280609365274,98.98545896493965,121.00044184926801,3.2249009902868773,2.5265392781316347,3.0692391613659264,3.05,0.5024860522817242,2981085.909584467,2951588.034394159,
2025/05/28 16:30:00,8.886300045213716,52.38038507986818,2.926277303463255,9.41,0.7315104236815265,0.6965888179112683,99.27540457979904,121.37730466824506,3.215689773782972,2.5292242295430394,3.0728001485652436,3.04,0.5017446978122392,2980171.911581741,2959446.23401343,
2025/05/28 16:45:00,9.010983152601227,52.54546432011335,2.91971786353475,9.41,0.7315363270597112,0.6966418530050016,99.33027392502534,121.41294747934928,3.2229141443851037,2.5292242295430394,3.0708910529173883,3.06,0.5022401266318973,2990628.811009521,2963950.7863339987,
2025/05/28 17:00:00,8.808626280845601,52.26490372343545,2.9265111233200343,9.4,0.7317274313557363,0.697416715499558,99.73507701735997,121.933702239735,3.212015811283163,2.525531914893617,3.0776587064722247,3.04,0.5021008598493442,2988833.314726883,2963821.925942662,
2025/05/28 17:15:00,8.887190447820842,52.40439286185233,2.9233525834388794,9.41,0.7317888872506191,0.6975166834972264,99.86525481450104,122.00088681897918,3.218906967742689,2.5345377258235917,3.072123446190424,3.03,0.5018699181077888,2999795.3189491197,2977441.4324770547,
2025/05/28 17:30:00,9.011437901548732,52.55822079817324,2.9177572254178297,9.41,0.7318621648142852,0.6977627111212032,100.02047363999476,122.16623235740967,3.225079838043231,2.520722635494155,3.076495935357534,3.06,0.5036980036617661,3012122.9315197202,2967894.677488643,
2025/05/28 17:45:00,8.937454729445903,52.47546653933858,2.924383607919204,9.42,0.7320399580364484,0.6983157235739148,100.39708079964846,122.5378903861715,3.221191629747454,2.522292993630573,3.078313946057205,3.06,0.5036803499819784,3017215.140422039,2973122.065565835,
2025/05/28 18:00:00,8.721856313993328,52.23633979563738,2.9258306848750424,9.41,0.7321898188684148,0.6989430024916935,100.71452069744296,122.95945999991035,3.2161806384233365,2.5334750265674812,3.0765333709888627,3.04,0.5023886840247084,3018187.578290968,2989486.7071085977,
2025/05/28 18:15:00,8.82732161766495,52.3443876723295,2.9143373434172624,9.39,0.7321465391961802,0.6988957514778036,100.62284434312072,122.92770444252174,3.222001742938096,2.533546325878594,3.0750455145331137,3.07,0.5024769277761663,3024101.6133970856,2994287.3836479764,
2025/05/28 18:30:00,8.743623228491401,52.050115093443424,2.928018873957167,9.37,0.7322835491543641,0.6995415187447024,100.91306311845311,123.36169935219267,3.20011598399863,2.5357524012806834,3.0836543717583105,3.08,0.5008795189634393,3010999.1977729206,3000424.8748346525,
2025/05/28 18:45:00,8.952385737629982,52.4212496650693,2.9168495196231916,9.39,0.732250088960262,0.6992031240880033,100.8421866895872,123.13427754560887,3.219226750241484,2.529286474973376,3.0792340076767,3.08,0.5029014168609418,3029778.493997491,2994818.7579033934,
2025/05/28 19:00:00,8.802848654184231,52.361126875249,2.9148911756740152,9.4,0.732355968951841,0.6995070885293526,101.06646499676407,123.33856015179174,3.2248202191721353,2.524468085106383,3.0793520384815127,3.06,0.5040010412992227,3038270.8723071343,2990031.8956296663,
2025/05/28 19:15:00,8.75349750770846,52.1221610202453,2.916960990721777,9.360000000000001,0.732255489767979,0.6994185142826939,100.8536268492852,123.27903286672847,3.2088190516678625,2.5405982905982905,3.078969902046621,3.06,0.5008891317207326,3018405.8319393215,3007689.8462999375,
2025/05/28 19:30:00,8.840901982209175,52.28849525214474,2.9167007566743672,9.380000000000003,0.7322298439833912,0.6991398027841123,100.79930314687945,123.0917217751747,3.2159624118228405,2.526652452025586,3.0815819082096865,3.04,0.502902671986864,3024096.8967722026,2989187.7112109363,
2025/05/28 19:45:00,8.865625791033551,52.417965060563915,2.9151694868719997,9.4,0.7321520551124908,0.6986453343002192,100.6345283294216,122.75940885688154,3.2245123456222355,2.532978723404255,3.0749934736010647,3.03,0.5029866543159293,3026920.023598688,2990973.289525798,
2025/05/28 20:00:00,8.860999720870325,52.45618375308868,2.9027000896085555,9.39,0.7332257446073127,0.7028459066457505,102.90885097281107,125.58244915192807,3.234919113281969,2.5186368477103303,3.0852097042183537,3.1,0.5060974637414666,3101363.3827299643,3026632.9122964353,
2025/05/28 20:15:00,9.012214674372501,52.476979110640684,2.901822650555651,9.360000000000001,0.7323864070260565,0.699851465450628,101.13093987682977,123.57000240427594,3.2255589424831723,2.5106837606837606,3.0869980910424344,3.11,0.5050292328813341,3046633.859129094,2985955.267934283,
2025/05/28 20:30:00,8.915559508358115,51.95374977884592,2.9011580764856477,9.260000000000002,0.7321181706231547,0.6996098606664953,100.56275314516456,123.40762928345117,3.191828833821152,2.541036717062635,3.087474070252187,3.07,0.49851399197067897,3002350.4373159767,3020249.701643745,
2025/05/28 20:45:00,8.727363137735551,52.06743508229039,2.916345971699243,9.350000000000001,0.7321801729105515,0.6990488759250687,100.69408832804719,123.03061339139725,3.2060668009674154,2.5679144385026738,3.069366339498566,3.04,0.4980547515458226,3011420.896008282,3034944.2609582446,
2025/05/28 21:00:00,8.82444081726453,52.112461691959425,2.9200648164542917,9.350000000000001,0.7321332208370578,0.698856068322487,100.59463297860613,122.90103494671926,3.201983718756387,2.552941176470588,3.076745875128072,3.07,0.49917287214364503,3006409.2698330865,3016372.490967295,
2025/05/28 21:15:00,8.998003887511857,52.49307844628123,2.9144057053581824,9.39,0.7320790283579319,0.6983279014022764,100.47984077564828,122.54607462807449,3.2219261658513543,2.5356762513312034,3.075392042077474,3.06,0.5024542670362946,3022943.8828292615,2993412.3930562427,
2025/05/28 21:30:00,8.99774105947398,52.1777162596083,2.9193925704248347,9.33,0.7318440997425252,0.6978911162893121,99.98220764039232,122.2525284461052,3.19587029662211,2.545551982851018,3.0808406386298164,3.08,0.49893074719226627,2987526.7194417226,3000331.78848555,
2025/05/28 21:45:00,8.969887376567499,52.19368220377089,2.9206114053524184,9.340000000000002,0.7317156859122871,0.6972936894651858,99.71019745195515,121.85102125632449,3.1979605307584493,2.5406852248394003,3.0808392555937734,3.08,0.4995368034097927,2980884.534391887,2986412.597760621,
2025/05/28 22:00:00,8.835214713781056,52.11008927661726,2.923154157264647,9.350000000000001,0.7315808244214496,0.6966655605853161,99.424529627318,121.42888041635008,3.1985996964146772,2.544385026737968,3.077608913578903,3.09,0.4992404029217623,2970665.2608479387,2979705.028620564,
2025/05/28 22:15:00,8.74973682968141,52.10865093403078,2.92160004520202,9.360000000000001,0.7313618521091163,0.6957105606575984,98.96069563188965,120.7870623363501,3.2037239372895696,2.5534188034188032,3.0701460522698163,3.04,0.4986131840780641,2960518.1282989015,2976986.580432177,
2025/05/28 22:30:00,8.812579101166875,52.17074436963435,2.923893827076361,9.37,0.731793217201439,0.6972693339607956,99.87442665165953,121.83465287491032,3.2046307267487832,2.546424759871932,3.075785419452689,3.08,0.49994476129044896,2987472.912698454,2988133.082226344,
2025/05/28 22:45:00,8.978810941605616,52.33219715031527,2.9174937847115445,9.360000000000001,0.7314907319456732,0.6961705054390019,99.2336929294967,121.09617322518577,3.208233055730548,2.5395299145299144,3.0757680947183097,3.08,0.5003693428471517,2976297.084628697,2971903.234146366,
2025/05/28 23:00:00,8.750938508454396,52.15704232759492,2.9157019583831585,9.360000000000001,0.7317153538975365,0.6970176807742119,99.70949416794176,121.66552661600532,3.210204655207761,2.530982905982906,3.0796386943375613,3.08,0.5016302244037036,2987633.2855679826,2968214.54859997,
2025/05/28 23:15:00,8.726575297229147,52.21467964582331,2.9132607477308223,9.37,0.7314777296661971,0.695990818499578,99.20615109473502,120.97541266479463,3.216327274274511,2.5410885805763077,3.0713789676519254,3.07,0.5009171366181567,2978308.760525364,2967402.7011204255,
2025/05/28 23:30:00,8.784698106832707,52.281689381228546,2.9110699725566183,9.37,0.7315509855076017,0.6962499735544412,99.36132390744528,121.14958063580367,3.2187477760182075,2.5400213447171827,3.071710723331513,3.07,0.5012613780110378,2985936.184673768,2970908.5188254463,
2025/05/28 23:45:00,8.66668668481401,52.03400182772856,2.917280770154427,9.350000000000001,0.7315624451484303,0.696430330859669,99.38559807680933,121.270791722833,3.205039465400876,2.546524064171123,3.0744874421064554,3.08,0.4996042251898607,2972794.096802214,2977504.0530432686,
2025/05/29 00:00:00,8.748305456102855,52.3097792918544,2.9034299317544723,9.37,0.7319766496026485,0.6980029967001777,100.26297889663088,122.32771889208541,3.227217539339045,2.5400213447171827,3.0712180652374785,3.06,0.5021415065186138,3018676.355358373,2992928.5730752293,
2025/05/29 00:15:00,8.68335469697405,52.21660978646548,2.902935336109981,9.360000000000001,0.731969792126716,0.6980357211910344,100.24845317678344,122.3497117418091,3.224322596362989,2.5405982905982905,3.072164572009163,3.06,0.5018147404112677,3014967.3428733833,2993160.9564317223,
2025/05/29 00:30:00,8.732136687346951,52.26952435158296,2.9018148622227056,9.360000000000001,0.7319167144259325,0.6978089349675023,100.13602233219993,122.19729759565107,3.2255675997298168,2.5395299145299144,3.0719699690627573,3.08,0.5019494344555163,3013818.9726933124,2990409.2738481276,
2025/05/29 00:45:00,8.661365560810395,52.18204207734044,2.9047349850516513,9.360000000000001,0.7319617994554813,0.6979823426711268,100.23152285078564,122.31383812740354,3.2223249446742774,2.5395299145299144,3.0732899269411047,3.07,0.5018131536590459,3012221.6669187844,2990454.1197853275,
2025/05/29 01:00:00,8.599819483185115,52.02177263660889,2.897591129818961,9.32,0.7318559680591603,0.6978754675912636,100.00734747961741,122.24201156850273,3.2164648435344656,2.550429184549356,3.0712586236549235,3.07,0.49983909338582516,3001545.235795146,3003477.731622605,
2025/05/29 01:15:00,8.627503914737645,52.03565305837378,2.8893886044477703,9.300000000000002,0.7317617576000602,0.6976510705176121,99.80778794085907,122.09120307649268,3.2186740079489757,2.5559139784946234,3.0682703843558974,3.05,0.4991231406397949,2999606.5086561474,3010145.924002331,
2025/05/29 01:30:00,8.510657017901167,51.91097253862955,2.887712051789713,9.29,0.7317550701184442,0.6977072089476001,99.79362230825822,122.12893151845249,3.2170797618974336,2.5575888051668465,3.0680843440647028,3.05,0.4987578436615735,2996264.124727033,3011188.5154766846,
2025/05/29 01:45:00,8.516054629470773,51.961360413459545,2.8832769545927284,9.29,0.7316925128971938,0.6974318600188654,99.66111164716133,121.94388027851161,3.2220283192712715,2.5715823466092576,3.0604773420659956,3.03,0.4976930492072265,2997294.8378485264,3025081.489534198,
2025/05/29 02:00:00,8.510927485714433,51.94214231504168,2.884755276208054,9.29,0.7317274786919419,0.6975498454216044,99.73517728636293,122.02317365064755,3.220377158720894,2.5629709364908506,3.064767719641115,3.08,0.49846524972591155,2997735.8546789763,3016195.620639164,
2025/05/29 02:15:00,8.624737348404892,52.061992712598624,2.8821524364709803,9.29,0.7316709525172417,0.6973302342984988,99.61544177651524,121.8755816087158,3.2232854454343287,2.5651237890204523,3.0627615436755353,3.05,0.49835732107385516,2999041.544212068,3018812.347749958,
2025/05/29 02:30:00,8.558747714830815,51.9165545729424,2.8915037867462607,9.29,0.7317160275592388,0.697476569227387,99.71092113917317,121.97392758798759,3.2128610872247245,2.570505920344457,3.0646567370774473,3.06,0.49729363415603894,2990779.7743606004,3023332.5507172723,
2025/05/29 02:45:00,8.564590368928009,51.92204255127916,2.8871084996392917,9.28,0.7316219667867357,0.697152190083221,99.51167867127003,121.75592505891092,3.2142886216986373,2.567887931034483,3.064923884058048,3.06,0.49744681134500157,2987183.8148309253,3017847.7718710746,
2025/05/29 03:00:00,8.637083752716933,52.01400286850878,2.8843731639242796,9.28,0.7314564820540204,0.6964707445465415,99.16114373861537,121.29795218030463,3.217336825923824,2.563577586206897,3.064669578738525,3.06,0.4978910534248965,2981421.3309935816,3006678.496237616,
2025/05/29 03:15:00,8.539562326940484,51.917766769676405,2.886608348538753,9.28,0.7313508282568489,0.6959978678953044,98.93734456347325,120.98015028779537,3.214845548651476,2.558189655172414,3.0669287647700947,3.05,0.4982173847483222,2971143.0245046658,2992404.4458541977,
2025/05/29 03:30:00,8.55625658434991,51.9414187217763,2.886279554761456,9.28,0.7311914185505353,0.6953118044123994,98.59967794163971,120.51907386823925,3.215211771393007,2.5614224137931036,3.064670420025217,3.06,0.4978223294923812,2962271.4674828644,2988187.746557272,
2025/05/29 03:45:00,8.601314944370245,51.94888096627193,2.8897679701017727,9.28,0.7310810094709732,0.6948380179179963,98.36580597874905,120.20066050572655,3.211330492971439,2.5646551724137936,3.0642851389979167,3.05,0.4971924115505282,2952830.565578875,2986179.155768789,
2025/05/29 04:00:00,8.621136568080487,51.99480956117861,2.887759764876934,9.28,0.730805461577274,0.6937160910313344,97.78213181876399,119.4466573488799,3.2135637156768406,2.553879310344828,3.0660178462651273,3.12,0.49811297696004536,2938817.3584259,2961083.8574816477,
2025/05/29 04:15:00,8.374186792871683,51.790325518082,2.880111332378004,9.270000000000001,0.7318588407109607,0.6978102471110846,100.01343242043008,122.19817943601485,3.21862557734742,2.551240560949299,3.0728303041345497,3.04,0.49980582636893395,3002675.1832412374,3005008.250654547,
2025/05/29 04:30:00,8.404594651538048,51.94647214950237,2.87122587752888,9.28,0.7319771663020609,0.6981070047992711,100.2640733854765,122.39761866540705,3.2320689474931976,2.558189655172414,3.0662265781740135,3.06,0.5002806368305779,3022390.0286573796,3018999.1560312225,
2025/05/29 04:45:00,8.316804288083574,51.99226730382702,2.863527935404695,9.29,0.7321522514835713,0.6986465418879512,100.6349442887917,122.76022042933668,3.2442498238408377,2.5629709364908506,3.06099762045216,3.05,0.5009417987230942,3042285.0877782,3030845.754034195,
2025/05/29 05:00:00,8.326897541400797,51.95969706944737,2.867493486914238,9.29,0.7322763147619231,0.6990465768357704,100.89773900229193,123.02906826344784,3.23976324354171,2.5715823466092576,3.0604629889813677,3.05,0.5000597692045002,3045640.3147684,3044912.259803702,
2025/05/29 05:15:00,8.283744243420813,52.045972180907995,2.8731233037817203,9.33,0.7325416142855613,0.6996818186714971,101.45970474453327,123.45598944272552,3.2473371357642327,2.5734190782422295,3.0580542269092224,3.02,0.5011750846168918,3065684.765505325,3051308.7954351506,
2025/05/29 05:30:00,8.485853374504813,52.34314582098875,2.8733323445430257,9.360000000000001,0.732720965981843,0.7000541989307799,101.83961311277496,123.70625164285858,3.257541724254879,2.5641025641025643,3.05935287499234,3.05,0.5032526091230579,3087981.0863564666,3048064.7688998496,
2025/05/29 05:45:00,8.486691548315264,51.975768471473486,2.8744067243355325,9.28,0.7324519797230417,0.699620829072532,101.2698380129101,123.41500071992203,3.2284923081458587,2.5668103448275867,3.0690441841023937,3.06,0.5000431758206906,3048742.1340082022,3048215.6516959746,
2025/05/29 06:00:00,8.52461281092718,52.011738598645536,2.8742006368503143,9.28,0.732395800337349,0.6993596492090685,101.15083708236135,123.23947195427951,3.2287237992436966,2.5646551724137936,3.0696734847758176,3.06,0.5002371198030158,3046268.5915355273,3043380.638683718,
2025/05/29 06:15:00,8.414828587701834,52.193460939163685,2.8593806991508175,9.31,0.7328419991140384,0.7007605960135339,102.09598927598827,124.18099347917065,3.2559497945708653,2.5488721804511276,3.0685901259380586,3.02,0.5043249778000082,3095307.900505284,3042218.5690497076,
2025/05/29 06:30:00,8.408705038391702,52.09112873270914,2.8676723622713363,9.300000000000002,0.7319096243934372,0.6972236523099882,100.12100400375455,121.80395202504712,3.2430483071761897,2.547311827956989,3.067428887760394,3.05,0.5026042622069162,3027646.962671834,2996271.237658484,
2025/05/29 06:45:00,9.188325397053234,51.6442655217906,2.882508919083049,9.09,0.7306091154012825,0.6939216036110449,97.36622521248458,119.58477431149659,3.15350281826417,2.4862486248624864,3.1238886569834885,3.15,0.49901267565677027,2890589.2502838983,2902027.633604833,
2025/05/29 07:00:00,9.255480488846104,51.27459314658421,2.9061459486101007,9.04,0.7292950125638675,0.6908723121401078,95.49236024051551,117.53546483991039,3.110649003820159,2.464601769911505,3.144101919506271,3.15,0.49701481505034806,2803978.7862826865,2837661.465424178,
2025/05/29 07:15:00,9.153809042660157,51.534853035886954,2.918998091562775,9.110000000000001,0.7248681655314375,0.6860974774951759,93.25518547875505,114.37419268745991,3.1209338664290405,2.4478594950603734,3.131665530038858,3.12,0.5001236597837859,2759291.9220249085,2757927.4057265697,
2025/05/29 07:30:00,9.34943434021261,51.52057277561761,2.936657525143217,9.07,0.7188694347372502,0.6792607533108027,90.22363524964885,110.8304775291715,3.08854536912937,2.452039691289967,3.1228277745913844,3.16,0.4961995434305666,2667785.477089651,2708651.3060750947,
2025/05/29 07:45:00,8.955940770813356,51.488828949177105,2.929257689723158,9.130000000000003,0.7210685755040187,0.6812137792953809,91.33500462494625,111.84279974656562,3.1168305991074727,2.4501642935377874,3.1179388509942796,3.06,0.4993976810665359,2708972.873634674,2715507.4079903252,
2025/05/29 08:00:00,9.160130126429294,51.57575465275983,2.910612695700082,9.100000000000001,0.7249760064862563,0.68612408419147,93.30968455238842,114.38798387611274,3.1264894891180988,2.453846153846154,3.128147632116678,3.13,0.49990495596871304,2766179.446596188,2767231.2819209984,
2025/05/29 08:15:00,9.062368514774846,51.28009215130339,2.9098358471388686,9.07,0.7277240740662759,0.6888856038836216,94.69846247685916,116.20027596534405,3.1170143184943537,2.4674751929437706,3.135328723357902,3.13,0.49774658012649314,2788009.9265020834,2813253.9250618233,
2025/05/29 08:30:00,11.371094202301322,52.84990996378127,3.069062710380466,8.770000000000001,0.645025414944191,0.6245439259977685,70.18244418231703,87.26012397663241,2.857549951761266,2.5826681870011403,2.954867317017997,3.04,0.463909148344213,2163800.858961546,2500476.331269764,
2025/05/29 08:45:00,11.75598561177884,52.49284550588567,3.1199291988061093,8.59,0.6232265734065574,0.6124164189297874,66.15477915121144,82.94710856717694,2.7532676072543896,2.5541327124563447,2.9539520563348756,2.98,0.45797012244314533,2035899.8720859436,2409586.3557600444,
2025/05/29 09:00:00,11.997767587753117,54.01987737269798,3.1370432035970244,8.720000000000002,0.6025137017204254,0.5986630817271797,62.96759242790056,78.44602197304249,2.779687570130178,2.5126146788990824,2.9002810543083815,2.95,0.4675007603254863,2023954.1905258677,2305352.5449685035,
2025/05/29 09:15:00,12.10142919531313,54.684229386443235,3.1491096878421363,8.7,0.5828902314367558,0.5865874085732665,59.94803700839546,74.73400790667638,2.762685603994156,2.5183908045977015,2.850564367810728,2.95,0.46707807488252034,1979826.8149588683,2258922.3822858003,
2025/05/29 09:30:00,12.137516281134594,54.58592437015483,3.162536760105084,8.67,0.5787085094537439,0.584217881836747,59.30457583184698,74.00562477933718,2.741470110125112,2.5282583621683967,2.844593284062163,2.95,0.46449897723785327,1956951.9996662363,2256086.3396284296,
2025/05/29 09:45:00,12.063901277088178,55.33957094775536,3.1674873155381134,8.82,0.5779497533914014,0.5820086755819418,59.18782247747116,73.32652353265935,2.7845415376198916,2.502267573696145,2.8308964771294467,2.95,0.47210665770662186,1984182.5166274318,2218644.290065155,
2025/05/29 10:00:00,12.156196963053503,55.511834893235346,3.1698689857206923,8.81,0.5740513538188503,0.5796144901997459,58.58795744918912,72.59056043537032,2.779294677378278,2.4982973893303067,2.8242641830559583,2.95,0.4723936301131714,1974573.1665510586,2205358.654455947,
2025/05/29 10:15:00,12.307309047779938,55.19968655915244,3.1785450931875507,8.7,0.5680264778939667,0.5770978780888553,57.68295021254498,71.8169638469124,2.737101329361777,2.5195402298850578,2.819661201940563,2.94,0.46640926390195736,1936383.7218845796,2215299.9425540017,
2025/05/29 10:30:00,12.21046218374056,54.94759318857763,3.184240424554248,8.64,0.5630697895754218,0.5750450433803787,57.06378740825286,71.18593059380493,2.71336295255076,2.5474537037037037,2.8072678641785824,2.96,0.46194029339628834,1914355.7105796258,2229806.939759565,
2025/05/29 10:45:00,12.397961288567842,55.74745776565095,3.1775442911827403,8.720000000000002,0.560823416122774,0.5728008726305691,56.78318253721006,70.49608139993724,2.7442575778398535,2.5091743119266052,2.8023879611548033,2.91,0.4695197718995353,1936668.7882944297,2188117.6513889353,
2025/05/29 11:00:00,12.45247476430643,55.292399149993855,3.1919689740710844,8.610000000000001,0.5548473688370653,0.5706829657835552,56.03668690177797,69.84504522934984,2.6973946394656463,2.5365853658536586,2.7987588174038596,3.0,0.4628818903220629,1898367.3706581856,2202824.3379596304,
2025/05/29 11:15:00,12.420002042160831,55.584987542639794,3.2056906495724067,8.67,0.5524141938408375,0.568299242141413,55.73274778816509,69.18618447451044,2.7045653956524016,2.544405997693195,2.784816083626304,2.96,0.46369393150951344,1899698.5084623916,2197181.7381220222,
2025/05/29 11:30:00,12.511977419763014,56.29293778329367,3.2037485065057703,8.760000000000002,0.5507549326792401,0.5659806456842836,55.52548182189128,68.55859124613278,2.7342970218203124,2.5057077625570776,2.7810077952015453,2.92,0.4711573823086814,1920101.1754072423,2155185.018769966,
2025/05/29 11:45:00,12.635973805781134,56.86410010106374,3.2160467074945855,8.75,0.5374896889339165,0.5582520145687755,53.86845902983299,66.46662024454226,2.720731629801658,2.5085714285714285,2.749550397914494,2.94,0.47142263683140695,1899528.8278997052,2129825.4701185003,
2025/05/29 12:00:00,12.768228494321761,56.80045031720755,3.222778102771681,8.66,0.5292637649802402,0.5542988795777904,52.840920920570056,65.39659327043734,2.6871226388661866,2.5265588914549655,2.736841889776459,2.98,0.46719146911397524,1869747.4048502462,2132353.5076433118,
2025/05/29 12:15:00,12.879375602840526,57.216544777227,3.2272331103325818,8.67,0.5234757847222159,0.5506010810304265,52.117917605165275,64.39568027365475,2.686511851976666,2.5328719723183393,2.7190417823657635,2.92,0.4674863272100925,1864835.4249194623,2124234.0224130345,
2025/05/29 12:30:00,12.842406484806418,57.03673489043172,3.2297287226817364,8.67,0.5260697964154355,0.5517841367624261,52.44194757257952,64.71590752316793,2.6844359834658347,2.5224913494809686,2.73143374304311,2.92,0.4681594667859334,1865116.505160325,2118817.682831119,
2025/05/29 13:45:00,9.956022580284241,52.32793020915415,3.0219038433682472,9.14,0.6969524284836005,0.6539029844776382,82.22969406718526,98.73794529563747,3.024583333469822,2.449671772428884,3.09152011636086,3.11,0.4946331015179478,2458442.4483615486,2511791.9350976096,
2025/05/29 14:00:00,10.22534769897078,52.005481278674495,3.024925967685149,9.020000000000001,0.6952754909377077,0.6535283107673989,81.74856790024765,98.57989158833595,2.981891159109138,2.4767184035476717,3.0967544046887756,3.09,0.4876480531875582,2422235.2626616023,2544943.9290288584,
2025/05/29 14:15:00,10.092060885854039,51.64304063379558,2.996851653917429,8.99,0.7072928007174577,0.6634800802423451,85.19642569638326,102.77798186459165,2.9998148184106608,2.4371523915461624,3.1457572042839663,3.25,0.49311944231572963,2496997.2547906726,2566679.0891485712,
2025/05/29 14:30:00,9.863128213639243,52.076916300238395,3.009263988267234,9.130000000000003,0.705208673663984,0.6598967236809048,84.5984737552975,101.26636582738362,3.0339644629373814,2.470974808324206,3.1058430777585335,3.1,0.49361632833648283,2507029.4338024515,2571873.5316875554,
2025/05/30 06:00:00,10.891624342662453,52.17217747694798,3.0670336020526787,9.0,0.6864075283117714,0.6526006170599752,79.2042818132557,98.18854993374276,2.9344314956238353,2.466666666666667,3.0784416945136406,3.08,0.4808178800623607,2346007.373070573,2533194.233921044,
2025/05/30 06:15:00,10.830382391986745,52.28770859814904,3.068988508906115,9.050000000000002,0.687683535850051,0.6538597184655145,79.57037810430606,98.71969380525996,2.948854312662679,2.469613259668508,3.0715460632276437,3.05,0.4816640649238038,2361970.5026063425,2541800.9734326503,
2025/05/30 06:30:00,10.96910898234762,52.28298873061448,3.0740711003088883,9.050000000000002,0.6892090846047532,0.6558961484506297,80.00806967286104,99.5787487643135,2.9439787515294102,2.4607734806629833,3.080588808573904,3.04,0.4817726545090941,2367302.7120757513,2546431.3695896603,
2025/05/30 06:45:00,10.94433243371185,52.33369899964771,3.0683578965398652,9.07,0.6911405777046989,0.6580592564107342,80.56222976899548,100.4912420165632,2.955978508969923,2.4608599779492835,3.078969160469312,3.04,0.4824240507741413,2386284.561628956,2560161.532423999,
2025/05/30 07:00:00,11.270822103696446,53.59690807626663,3.0909852918781087,9.15,0.6656600119598752,0.6394115150644518,74.31587947809469,92.62481164786725,2.9602211385614146,2.5136612021857925,2.978017908296945,2.95,0.47839372298689326,2289811.4332684674,2496646.5055435817,
2025/05/30 07:15:00,9.111904897445925,52.91389750566998,2.9886553119391324,9.550000000000002,0.7200529758508515,0.6804428262491097,90.82175582834613,111.44318760445816,3.1954170030412996,2.6240837696335073,2.989676755468085,2.97,0.4886120233161048,2748377.2592142443,2876488.9496882674,
2025/05/30 07:30:00,8.982477141614368,52.89829556598437,2.9420071260560685,9.54,0.7295498300311014,0.6911628856505597,95.62113613956379,117.73074792545668,3.2426841918594955,2.668763102725367,2.985317729144053,2.96,0.48795114740491996,2897295.021860471,3040379.3483489472,
2025/05/30 07:45:00,9.037665958375669,53.18982115427991,2.9274198756825407,9.57,0.7300747839366731,0.6924576744737789,96.23438760495445,118.60092482537262,3.2690903274572847,2.6739811912225706,2.9749107392398755,2.96,0.4892844172162081,2936979.927905851,3065622.6986315884,
2025/05/30 08:00:00,8.871129621915827,53.00062572539764,2.9277681325854554,9.56,0.7303798075213863,0.6936070429777006,96.88049809486134,119.37337041933031,3.265285899384986,2.6736401673640167,2.9787795674102298,2.97,0.4894565151882764,2949737.0618473454,3076818.863580856,
2025/05/30 08:15:00,8.807273483762458,52.974207392043866,2.925370140785606,9.56,0.730404584326783,0.6935867161726702,96.93298109837093,119.35970956911125,3.2679625277889346,2.6736401673640167,2.9783764448514676,2.97,0.48977239724488136,2952582.253897024,3075896.015818045,
2025/05/30 08:30:00,8.849108685556814,53.069557613472284,2.9135145220333016,9.550000000000002,0.7307079118599404,0.6947432729296087,97.57549895881586,120.13698610663545,3.2778281789154047,2.683769633507853,2.974496524191386,2.96,0.4897918676721282,2981173.911034883,3105439.8279880616,
2025/05/30 08:45:00,8.803599742322376,52.96767540095124,2.9149664440796843,9.54,0.7310100716492492,0.6958716072962483,98.21554326777334,120.89529548004433,3.272764947046235,2.6939203354297696,2.975458606384337,2.95,0.48897164928330705,2994614.507944905,3129696.6097531365,
2025/05/30 09:00:00,8.95490532123489,53.150606732349786,2.909089016616353,9.54,0.7309761139478199,0.6956197261945193,98.14361300334424,120.72601604828043,3.2793771333598634,2.6970649895178203,2.972793439325649,2.96,0.489141939211713,3001201.983192266,3134444.4265777003,
2025/05/30 09:15:00,8.860828288503285,52.96873377078157,2.9156909107403988,9.53,0.7309898024883998,0.695637420759752,98.17260849781735,120.73790787314228,3.268522038771246,2.6967471143756563,2.977050185738422,2.97,0.4885536486911194,2991022.240298233,3131175.901730711,
2025/05/30 09:30:00,8.843852510835347,52.8967410802303,2.922013233038902,9.53,0.7309944390824656,0.6955632143992615,98.18242987624231,120.68803668212861,3.2614499798444694,2.6946484784889826,2.9804887395575608,2.98,0.4884104035684362,2984513.0625153547,3126153.378473272,
2025/05/30 09:45:00,8.58067916268692,52.49847920396712,2.9297343522880483,9.510000000000002,0.7317787284782807,0.6986443018655216,99.84373618546815,122.75871499792343,3.246028088714914,2.7003154574132493,2.989690584870339,2.98,0.48780361551533596,3013849.312261503,3164557.7687880043,
2025/05/30 10:00:00,8.92062117845694,53.103377511628764,2.8996667837178056,9.520000000000001,0.7319773286329587,0.6992346847718008,100.2644172398562,123.15548824614147,3.2831358601121536,2.671218487394958,2.989735516295626,2.96,0.49286854436401173,3065880.6270707115,3154602.8306976594,
2025/05/30 10:15:00,8.713006755181596,52.787107512678915,2.91992091433348,9.53,0.7320409636271988,0.6992708469515811,100.39921087340322,123.17979143206274,3.263787026976852,2.6799580272822667,2.9933751417343144,2.97,0.4913258537046535,3047440.227798554,3155042.7167086476,
2025/05/30 10:30:00,8.774893625664618,52.92627497234298,2.916098411660363,9.54,0.7319135538583134,0.6985682240175641,100.12932751906749,122.70758605341912,3.2714945290780264,2.6897274633123693,2.9868895225086343,2.95,0.49103694118550084,3047509.4614143777,3158763.8467746875,
2025/05/30 10:45:00,8.705821757487968,52.841489394441,2.924219560855505,9.550000000000002,0.7318616870146111,0.698183263353032,100.01946154977512,122.44886905520876,3.265828642910134,2.6984293193717273,2.985429036336636,2.95,0.49013963081366513,3037321.039870865,3159527.4680302525,
2025/05/30 11:00:00,8.674087553742538,53.05467079636804,2.938134621117874,9.64,0.7329507752268699,0.7015162984906544,102.32640223769417,124.68887154161705,3.2809932978265866,2.6877593360995853,2.9900950514195777,2.98,0.49435956826413646,3111480.2247060686,3182481.548162064,
2025/05/30 11:15:00,8.913767295430375,53.30588480447,2.9230087972391865,9.62,0.7330390639622136,0.7019101269903665,102.51341819611329,124.95354826482337,3.2911293353226285,2.678794178794179,2.9918690879053504,2.95,0.4956250077777914,3131909.7856257353,3187201.9147061747,
2025/05/30 11:30:00,8.906282376283968,53.15030471873979,2.919246223538574,9.58,0.7333143541306839,0.7031668101185927,103.09654643451228,125.82426265044995,3.2816690564688207,2.653444676409186,3.0071565559727063,2.96,0.4971689489942059,3141649.0526171606,3177428.3132819994,
2025/05/30 11:45:00,8.880652016182808,53.1642750120306,2.910664936595678,9.57,0.7335133785029182,0.7036700093282756,103.51812607974361,126.30502601947127,3.287908504918158,2.6698014629049114,3.001072174788349,2.96,0.4962560673776623,3159745.447940047,3207421.939326189,
2025/05/30 12:00:00,8.804134362335844,52.81324900224308,2.9170248461182884,9.520000000000001,0.7336757511647894,0.7043271970244173,103.86206892668154,126.93291208292712,3.2635992157106073,2.694327731092437,3.0029496938812215,2.96,0.4923048273700711,3147566.7796898275,3245965.448105627,
2025/05/30 12:15:00,8.947302254790486,52.68863920533562,2.9163398682011823,9.460000000000003,0.7330063587292744,0.7026503496263989,102.44414094961695,125.45102293182434,3.243792022716129,2.712473572938689,3.0016205484830762,2.96,0.4884005482079052,3094379.2217359575,3241361.458920945,
2025/05/30 12:30:00,8.759326751566107,52.48714652115149,2.935638975796135,9.49,0.7330826229584864,0.7025765684858972,102.60568622336194,125.40143751452608,3.2326863344721555,2.702845100105374,3.0086150104672105,2.96,0.4891401538262876,3083182.9894575267,3220088.098265283,
2025/05/30 12:45:00,9.011064235651588,52.786775244710896,2.9307792553258136,9.5,0.733083473928379,0.7023776890099723,102.60748877435313,125.26777840138614,3.2414587290177503,2.6989473684210528,3.007778407596785,2.96,0.49017817418830006,3095596.3988994416,3219650.917090357,
2025/05/30 13:00:00,9.048526376695804,52.85399619715298,2.931530241269409,9.510000000000002,0.7332032616334835,0.7026604756666943,102.86122683500352,125.45782824726773,3.2440395347523308,2.695057833859096,3.0093254802485596,2.96,0.4909957808483323,3105332.2143260157,3219227.660629911,
2025/05/30 13:15:00,9.010845607107342,52.75167823677526,2.9388160485951973,9.510000000000002,0.733357200311216,0.7031151731127052,103.18730455313654,125.77492795267327,3.235997028308709,2.694006309148265,3.013916486063636,2.97,0.49088191322342045,3106054.921144855,3221444.2950080987,
2025/05/30 13:30:00,9.056845177590503,52.84755744914372,2.9374044927781044,9.520000000000001,0.7334638154890916,0.7032607020631076,103.41314015490154,125.91396829125927,3.2409564373602104,2.6901260504201683,3.014563867196769,2.96,0.4918274857664558,3117468.4502417734,3221072.0755760595,
2025/05/30 13:45:00,8.587333246966011,52.05220898006013,2.9183484975489367,9.360000000000001,0.7292743871725083,0.7128370944360837,110.17720759490177,135.06338381493873,3.207293442802078,2.65491452991453,3.0471863988570074,2.92,0.4951520064121206,3306170.4608808192,3370911.360593325,
2025/05/30 14:00:00,8.899290175217686,52.03277318042444,2.9055270847322627,9.28,0.7303103864002309,0.7119625884320456,109.17583861759533,134.22786888435124,3.1939127495192943,2.6778017241379315,3.0465134197805708,2.92,0.49062109272571225,3268235.2044063057,3393188.963578769,
2025/05/30 14:15:00,8.84585038142717,51.90610172077015,2.9212099119538957,9.29,0.7296883217629293,0.7125994383429023,109.77710955776718,134.8363239510969,3.1801891271094047,2.675995694294941,3.0522862852653496,2.92,0.49060487466589614,3273018.791441261,3398375.971340498,
2025/05/30 14:30:00,8.908987471151192,51.955994150694835,2.9245375923445853,9.300000000000002,0.7302903099232216,0.7116979983247069,109.19524400005585,133.9750758970398,3.1799898980078574,2.6731182795698922,3.053752050384871,2.91,0.4906497555258271,3253345.158250209,3377342.2549405177,
2025/05/30 14:45:00,9.07614724249629,52.13470357354021,2.9222436287279807,9.31,0.7312112720916548,0.7104023961350384,108.30506674888977,132.73723994326778,3.1859082208188565,2.6713211600429645,3.052820645819583,2.92,0.49073550155651186,3231356.6014377605,3353364.885368398,
2025/05/30 15:00:00,9.199957730332528,52.11206413917495,2.934695094093347,9.32,0.7329451441763363,0.7081009774733938,106.62915264608924,130.53843325185738,3.175798405346552,2.67274678111588,3.0562363612884695,2.91,0.4889654290473955,3165179.324442609,3308037.6688508126,
2025/05/30 15:15:00,9.93630854367126,52.97343426029033,3.0054849241214994,9.510000000000002,0.7308080751206485,0.6925469053045488,97.78766790802568,118.6608933749202,3.1642148405651263,2.5962145110410093,3.062385487496848,3.07,0.49291750592425293,2902315.8662229013,2985719.8219818966,
2025/05/30 15:30:00,10.69768442825233,52.73917426610183,3.0282611369309014,9.340000000000002,0.7263767729085221,0.6869787945526523,94.01758325863918,114.91878403198525,3.084278263223348,2.551391862955032,3.0989701181890177,3.08,0.488592159968029,2754347.4388621515,2882966.592215183,
2025/05/30 15:45:00,10.817032134860142,52.514264829508534,3.0644721203001817,9.300000000000002,0.7202905658966197,0.6795737938197283,90.9418255868316,110.99273746049356,3.0347804238104854,2.5462365591397846,3.102824329305533,3.07,0.48494985370934857,2645161.489093182,2809343.690897123,
2025/05/30 16:00:00,10.782461817707258,52.483418593574015,3.0943029194592384,9.32,0.7149337458610066,0.6722204927963203,88.23467476386583,107.18126231576082,3.011986945876898,2.5375536480686693,3.098451548098561,3.08,0.48426082708874085,2563551.1764358003,2730189.3721178607,
2025/05/30 16:15:00,10.857234749619408,52.374481060822745,3.1116244695023076,9.29,0.7112851708625774,0.667401463889567,86.3908116615106,104.68338974921902,2.985578784025278,2.538213132400431,3.0993842982861457,3.11,0.4820590549647541,2501646.7135240347,2687855.8749232325,
