datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/05/30 16:30:00,11.182650385979343,52.425938724845594,3.1206328145358984,9.23,0.7070938154888083,0.6641617232008448,85.13933531721568,103.06552858511999,2.957733430542257,2.514626218851571,3.1139158073015802,3.08,0.4823406673786826,2462424.695556335,2642732.0164799346,
2025/05/30 16:45:00,11.49773462520045,52.80471319552066,3.125395649925011,9.23,0.7025904715083499,0.6595504733757326,83.84729159559006,101.12030235163314,2.9532260980210494,2.5059588299024917,3.1090282172322,3.08,0.4833096035101479,2440903.4284805926,2609489.5509946058,
2025/05/31 01:45:00,14.604302126885273,56.50587127176857,3.2473132748446645,8.960000000000003,0.5685346458129114,0.602700370771258,57.746427811602864,79.68706862365858,2.759204068609181,2.4319196428571423,2.7900246094145023,2.99,0.4649998743770732,1969440.620593374,2265916.6969364244,
2025/05/31 02:00:00,13.960927202868788,55.51514822760328,3.3149596669241044,8.99,0.5699894051415227,0.6024041770959545,57.962926353001464,79.5960198618131,2.7119485312898757,2.4582869855394884,2.8000984688884323,3.02,0.458718029145466,1925353.379195668,2271894.7271897714,
2025/05/31 02:15:00,13.744213610195288,55.22179641807179,3.340830758980247,8.99,0.5678827140203097,0.60020965826321,57.664992003866885,78.92143347045955,2.6909474464800796,2.4638487208008897,2.801314769742826,2.97,0.4569511017346772,1902977.8942990697,2261533.1159052774,
2025/05/31 02:30:00,13.720848680732558,55.641600120739724,3.339344460426913,9.050000000000002,0.5660745311685073,0.5977037771727378,57.43912354225717,78.1511355551463,2.7101127503459224,2.433149171270718,2.8013411495764236,3.03,0.4630280789526616,1914916.3890889066,2220721.3316737707,
2025/05/31 02:45:00,13.705300177427262,56.216203274721295,3.3487447039177485,9.15,0.5633917569604484,0.5942007157918624,57.104005839631256,77.07430837082549,2.7323671432149705,2.431693989071038,2.7846645625801734,2.97,0.46674283266456856,1927151.4790649575,2201784.937726112,
2025/05/31 03:00:00,13.790920170457525,56.064684295438326,3.3527155944687648,9.07,0.5580897849509346,0.5914462868114955,56.44171205662384,76.22760781926034,2.705269726714513,2.436604189636163,2.783478134146181,2.97,0.4643552384714954,1904626.7694705287,2197032.07202318,
2025/05/31 03:15:00,13.941462064994653,56.05677255249702,3.361707597643874,9.050000000000002,0.5571024184696695,0.5903746503270746,56.3183755544847,75.89819101130966,2.6920842271775483,2.4397790055248616,2.7873544318446557,2.94,0.46323909256157303,1895323.6326667503,2196135.1045183605,
2025/05/31 03:30:00,14.003111343028309,56.04780810231034,3.3574236844059824,9.020000000000001,0.5562846287916416,0.5895180580417348,56.21622167313782,75.63487793784418,2.6865837760943414,2.4456762749445677,2.7875295972196468,2.94,0.46237869357888506,1891875.84916229,2199739.6933249044,
2025/05/31 03:45:00,13.930293447280008,56.25327519482744,3.3470728400599437,9.050000000000002,0.557104631539244,0.5888423896453897,56.318651999214,75.42718015077689,2.7038551093611467,2.4287292817679553,2.7902598507330367,2.95,0.46624413669797793,1904880.8313715332,2180705.841872726,
2025/05/31 04:00:00,13.879348943023672,56.8325823149371,3.3391777078157596,9.16,0.5591246906191948,0.5879078341767936,56.57098689792,75.13990150378176,2.7431903305295444,2.412663755458515,2.784781292183884,2.96,0.47240753870456925,1934025.603480133,2159951.40794436,
2025/05/31 04:15:00,13.860185657294608,56.28746167959878,3.347060833741201,9.06,0.5577578486481707,0.5875771273028718,56.400248361741085,75.03824352147483,2.7068525043427796,2.432671081677704,2.7916680885980205,2.98,0.4668521933037457,1906758.774811924,2177529.1479211263,
2025/05/31 04:30:00,13.837015165007642,55.79468080388585,3.360093337538689,8.98,0.5563899702366811,0.5869631195860878,56.22938035900338,74.84949998291513,2.672544806918359,2.4632516703786194,2.7931789728680063,3.01,0.46052213939753295,1880076.2421032148,2202412.0494755125,
2025/05/31 04:45:00,13.806879915589377,56.306830865836446,3.3455790100125524,9.06,0.5581432740490775,0.5862672185462874,56.44839362663083,74.63558276143758,2.708051423351681,2.4392935982339954,2.792380952805958,2.94,0.46698308751534545,1907486.5737960911,2177215.0455819545,
2025/05/31 05:00:00,13.785040370811942,56.517375396369516,3.339810559150106,9.09,0.5586889338679876,0.5854866771339797,56.516554511873714,74.39564742491989,2.721711258471249,2.4356435643564356,2.7903986842648973,2.95,0.4691125235737114,1917763.3892591256,2170303.5304844663,
2025/05/31 05:15:00,13.829148991960324,55.97633690874801,3.3413797448204186,8.970000000000002,0.557193543923158,0.5853090006915987,56.3297584552642,74.34103039073922,2.6845197747740857,2.450390189520624,2.8005210995398904,2.97,0.4638890616415315,1890898.8878098284,2185288.8134449455,
2025/05/31 05:30:00,13.83757674975385,56.30640201013347,3.3312049410166176,9.010000000000002,0.5578559868739495,0.5844923415601839,56.412507260259794,74.08999261051999,2.704727016059939,2.439511653718091,2.7989013058317305,2.99,0.4674375589476381,1906680.9299803937,2172325.7597537064,
2025/05/31 05:45:00,13.57706508303096,56.429789209866556,3.327819978787631,9.08,0.5605469941743099,0.5844125296132853,56.74865339642535,74.06545873437273,2.7285129778287964,2.4295154185022025,2.799280427279015,2.99,0.4711535572698667,1922949.6771478937,2158415.4053754443,
2025/05/31 06:00:00,13.525693539021631,56.33219934929065,3.329886306038167,9.07,0.5608486033636422,0.5839323445729859,56.78632879166162,73.91785175616819,2.723816721175477,2.4377067254685776,2.800273958250615,2.99,0.4701424096794882,1919180.8681493055,2162945.7995080007,
2025/05/31 06:15:00,13.658985879905117,55.898841732407334,3.3247071949639047,8.930000000000001,0.5574849766249103,0.5830271100801816,56.36616265849169,73.6395862609177,2.6859508150151403,2.461366181410974,2.802891004244165,3.0,0.463997095457128,1891988.1690329143,2185598.0649260194,
2025/05/31 06:30:00,13.566898158655476,56.29036871244642,3.3222601730556653,9.020000000000001,0.5594496383698098,0.5823439784991328,56.6115776205132,73.42959432044917,2.715019152670337,2.451219512195122,2.7990528367466867,2.98,0.46846680452498257,1913158.898781864,2170714.0251956945,
2025/05/31 06:45:00,13.590095131249768,56.278506585834464,3.3126568861146275,8.98,0.5580682243216184,0.581352787764405,56.4390188189515,73.12490621711639,2.710815007023721,2.44543429844098,2.8021720678968602,3.01,0.46895582879374587,1910323.718277581,2163244.8376167766,
2025/05/31 07:00:00,13.474068413566158,56.26335604842245,3.3142013602382336,8.99,0.5578824531563831,0.5804381084408334,56.415813285693446,72.84373741832017,2.7125690393639132,2.4560622914349275,2.7974736845014947,3.02,0.4684738363896074,1910013.5943979467,2167084.0918204985,
2025/05/31 07:15:00,13.434980859513075,56.305750165306335,3.305467018470792,8.970000000000002,0.5564436836734524,0.5792097508420707,56.236089952183654,72.4661451609762,2.7136861296379813,2.4693422519509474,2.789771787062734,3.0,0.46758104027295416,1910084.5242645636,2174949.6404003175,
2025/05/31 07:30:00,13.403570308209112,55.97003163626596,3.3263237072810803,8.95,0.5567923094080168,0.578908053161953,56.27963840098372,72.37340448987074,2.690658152244504,2.468156424581006,2.8025152345271525,3.04,0.46589492567285523,1891890.3856722736,2168875.8545694845,
2025/05/31 07:45:00,13.484137330216527,56.74217098931604,3.3075810227506226,9.04,0.5570969680578763,0.5774121079257482,56.317694718403956,71.91355685333903,2.733115209520168,2.449115044247788,2.7928239514044124,3.0,0.47264247954335953,1924385.3083725094,2147160.080928388,
2025/05/31 08:00:00,13.52871477633198,57.00821810542175,3.30036559946885,9.06,0.5567823116997254,0.5763798252036522,56.27838954111921,71.59623723595422,2.7451504165047917,2.4348785871964678,2.7938569354638276,3.0,0.4757601709634029,1933621.5283628558,2130656.3292125664,
2025/05/31 08:15:00,13.30121428057754,56.64424468511078,3.312780566018341,9.050000000000002,0.5573242501787984,0.5760638341261841,56.3460855766372,71.49910283115126,2.7318440867567855,2.4464088397790054,2.797122050924951,3.05,0.4736444568566293,1921208.2194490226,2135016.215645689,
2025/05/31 08:30:00,13.42145947154296,56.15981599085762,3.329416563883657,8.960000000000003,0.5560335102961957,0.5757208492399427,56.184853303400416,71.39367063651949,2.69116219856504,2.454241071428571,2.8114872646421762,3.04,0.46910390552796377,1891516.8462260836,2140674.793912219,
2025/05/31 08:45:00,13.486385440642323,56.87764986783935,3.316669213081848,9.050000000000002,0.5559562382396391,0.5740575356913349,56.175200894340676,70.88237464411584,2.7286411211296966,2.4430939226519333,2.799392683387862,2.98,0.4746627560242108,1919476.69802309,2124397.976494631,
2025/05/31 09:00:00,13.605981800937741,56.42793035365236,3.3133074757487226,8.91,0.5523886684545721,0.5730424331716247,55.72955929441127,70.57033615284871,2.6891557952938157,2.468013468013468,2.8017960958183674,2.96,0.4683201507882157,1890686.6178615533,2146480.296010068,
2025/05/31 09:15:00,13.610164227454959,56.39945246247464,3.3148753059316953,8.930000000000001,0.5558670668848316,0.5739680386235848,56.164062089043036,70.85486360020283,2.6939173199126083,2.4669652855543114,2.810432044944531,2.96,0.4688684045928954,1896734.460452991,2148610.548665014,
2025/06/01 13:00:00,11.951063482260793,54.467347463704755,3.19396628239075,9.770000000000001,0.7166386330421881,0.6724585783011349,89.09626554065824,107.3046704260742,3.0588926545232513,2.6141248720573182,3.0389251088025406,2.99,0.4835191030552946,2620631.054287026,2799281.080988701,
2025/06/01 13:15:00,11.993465969286262,54.3325625905303,3.209298754861833,9.770000000000001,0.7170219205868098,0.6736275045591351,89.28996575551284,107.91056611350189,3.044278749430612,2.617195496417605,3.0424185264344725,3.0,0.4817429128254182,2612268.016590395,2810267.420972069,
2025/06/01 13:30:00,11.929441021444973,54.384383306260645,3.213181072074351,9.81,0.7177502127427324,0.6748185927292195,89.65801932015277,108.527949101224,3.0530492306388775,2.6126401630988787,3.0399073080574976,2.98,0.48278364785128,2625468.81313445,2812720.373304643,
2025/06/01 13:45:00,12.123157287562549,54.78104531552265,3.208186934615576,9.860000000000001,0.7181391253491713,0.6755637317297291,89.85456224592697,108.91418091341716,3.073386994259262,2.5922920892494927,3.038175854183616,2.97,0.48601268309145373,2648822.218836258,2801287.0293164807,
2025/06/01 14:00:00,12.00978150214786,54.66895426427698,3.2251110657673885,9.9,0.7190154581267818,0.6769667069972085,90.2974303998532,109.641392453323,3.069661725787536,2.590909090909091,3.0395186156012337,2.97,0.48593712400852596,2651541.7720648055,2805011.4342267206,
2025/06/01 14:15:00,12.178737031361834,54.5543429683226,3.213105065214362,9.83,0.7200289734150639,0.6795703713221668,90.80962583081181,110.9909634593605,3.05934595990069,2.609359104781282,3.039635882509309,2.98,0.48231866049743755,2659382.032309082,2854362.8216974745,
2025/06/01 14:30:00,12.149166788056789,54.42177465715264,3.2315457857234504,9.840000000000002,0.7190707182381081,0.6790945877271299,90.32535694112482,110.74434804935868,3.0449823869034573,2.605691056910569,3.040444713570073,3.04,0.48108067658650855,2634604.9663589047,2841825.691909588,
2025/06/01 14:45:00,11.69660739784274,54.28197306737286,3.2236849074622356,9.880000000000003,0.7191742079668579,0.6796288171579716,90.37765705620828,111.02125799643778,3.06481566394086,2.5769230769230766,3.039801354218311,3.0,0.48504371796695095,2645054.893506446,2808174.981510036,
2025/06/01 15:00:00,11.93638612343932,54.869901758344554,3.224743454063649,9.960000000000003,0.7171945895471535,0.6769462190315418,89.37722665189659,109.63077281846864,3.0886177898737786,2.578313253012048,3.020633508228332,2.98,0.48671201163956146,2644261.1790404357,2788645.9935868653,
2025/06/01 15:15:00,12.184362148941943,54.970119554860275,3.236449519734159,9.930000000000001,0.7137159684140333,0.6718572941832331,87.61925233117918,106.9930036708392,3.068177006763772,2.581067472306143,3.020463184632663,2.99,0.48510550566395233,2591844.504955585,2751002.514288588,
2025/06/01 15:30:00,12.095568847350933,54.85752847269339,3.260532692202138,9.930000000000001,0.7089999120939388,0.6661406168005559,85.68620896536345,104.02984825462836,3.045514625186401,2.582074521651561,3.0175999022643687,2.97,0.48411065021169886,2530210.026418598,2696301.7747825347,
2025/06/01 15:45:00,13.52073275366746,54.35601039135145,3.3005879814302777,9.460000000000003,0.6829003126943562,0.6484472862748575,78.19803491350382,96.43649391726667,2.866155985910305,2.5095137420718814,3.0610017951627984,3.04,0.47336124505342786,2282517.587485526,2539418.3258102494,
2025/06/02 15:30:00,12.903348438543844,53.64171862834496,3.3174394797383573,9.430000000000001,0.6843149761738347,0.6450012812560542,78.60391265120067,94.98281874947976,2.842553739893315,2.3828207847295864,3.148042732325669,3.13,0.48803114853657265,2261970.348516795,2372918.9516838556,
2025/06/02 15:45:00,13.187978758398515,53.381932304774466,3.311318102107314,9.31,0.6833975020121188,0.6458355379440243,78.34068231935547,95.3347445952758,2.811569203839142,2.397422126745435,3.155331448847969,3.15,0.4823971421390005,2238500.6325522135,2401868.136272707,
2025/06/02 16:00:00,13.125805535377708,53.785458648544534,3.31771132338965,9.440000000000001,0.6863270260999399,0.6473645621781356,79.18118511493174,95.97975368492025,2.8453349552893927,2.3559322033898304,3.1646627690469096,3.12,0.49087425398624945,2276849.8998479736,2361506.8307369505,
2025/06/02 16:15:00,13.070536334402618,53.54959176450251,3.3104959652981076,9.39,0.6866393517130418,0.6485091679527724,79.27079371450597,96.46259830714227,2.8364329992936383,2.3684771033013843,3.1636747492508825,3.12,0.4879841936699023,2271854.2671133955,2383735.5994923967,
2025/06/02 16:30:00,13.181484209075677,53.4554751548942,3.308392058328874,9.350000000000001,0.6867917980073978,0.649425266014841,79.3145317186145,96.84904841295162,2.8261463076787963,2.3807486631016044,3.163141382692141,3.14,0.4851054138227635,2266496.3754875083,2405676.539728787,
2025/06/02 16:45:00,13.06686217280486,53.33344877931256,3.3145102218382094,9.37,0.6886024531647476,0.6511403193509323,79.83402248774843,97.57253268895076,2.8269636757383263,2.3778014941302033,3.167924179942134,3.14,0.4854795169463745,2273735.5375869963,2409748.43695554,
2025/06/02 17:00:00,13.1432684719544,53.45917976586105,3.314112927443021,9.39,0.6894145701910935,0.651995017506397,80.06702505421075,97.93308163701207,2.8333373682727174,2.3780617678381257,3.165956457951839,3.14,0.48591212939059164,2283578.352419956,2415992.237192436,
2025/06/02 17:15:00,13.283627006623703,53.75513556991302,3.308628634325591,9.430000000000001,0.6908856381669409,0.6532449397794158,80.48908567194486,98.46035335021033,2.8501234324601525,2.3531283138918346,3.173558518727716,3.12,0.49021288278089514,2306012.3856459446,2398091.620279654,
2025/06/02 17:30:00,13.15334090294732,53.60834745364815,3.308597046244076,9.430000000000001,0.6924379227325969,0.6542234355132357,80.93444794849502,98.87312551459235,2.8501506433685995,2.3605514316012726,3.175231903704768,3.12,0.48959942666094636,2311896.392619539,2410119.7428702516,
2025/06/02 17:45:00,13.027238346468778,53.42570419272823,3.314551811066288,9.430000000000001,0.694449268438892,0.6543677636149774,81.51151836619334,98.93400940081968,2.845030199412203,2.3658536585365852,3.1853005759984163,3.13,0.4896085015919208,2315309.7389602275,2413590.45666994,
2025/06/02 18:00:00,13.057110749568153,53.528972526744724,3.310117606109751,9.430000000000001,0.6943883679526982,0.6528222602083698,81.49404555239558,98.28204867770428,2.848841377295565,2.3637327677624604,3.1887736748481923,3.12,0.4911017009550335,2318883.6161915064,2402915.5787248006,
2025/06/02 18:15:00,13.128066983064969,53.66813729971909,3.3069110204287826,9.430000000000001,0.6939320212355291,0.650993595435516,81.36311620003627,97.51063814404407,2.8516037902880385,2.344644750795334,3.2002408154110316,3.15,0.49444911520609613,2320126.3719552145,2372219.7170617315,
2025/06/03 13:00:00,12.650263892470377,53.36209585769814,3.243610100007444,9.360000000000001,0.6992523360664082,0.6558627872368491,82.88955508725688,99.56467554974962,2.8856735894300365,2.3792735042735043,3.185314932867838,3.11,0.4926426718210128,2373554.566469759,2444449.845726431,
2025/06/03 13:15:00,12.432117854752391,53.28671692509539,3.253610713114974,9.42,0.7015532931736661,0.6575615503907815,83.54971722389342,100.28128791663107,2.8952449541762753,2.367303609341826,3.190530524366789,3.08,0.4951285419105877,2387677.2870289725,2434660.9240050195,
2025/06/03 13:30:00,12.56376369197227,53.29033058747751,3.2483432151437217,9.39,0.7016598909378622,0.6584168463892297,83.58030093514792,100.64208906093286,2.890704392388088,2.374866879659212,3.1891984975462946,3.1,0.4933139837319268,2387195.7906239755,2451904.3957620007,
2025/06/03 13:45:00,12.572902577405728,53.215120553644226,3.2526063368417204,9.39,0.7027412997102744,0.6597303498470036,83.89056535664504,101.19618209009596,2.8869156078437967,2.373801916932907,3.1937486894083893,3.11,0.49289569139957357,2389030.752286318,2457898.9206079277,
2025/06/03 14:00:00,12.59213450567944,53.326451016800206,3.2427261444140405,9.4,0.7037381081537456,0.6609175240930648,84.17655729877214,101.69698394962272,2.8987955138279426,2.356382978723404,3.1988101228319703,3.06,0.495610161471754,2404454.4292715103,2447049.063173621,
2025/06/03 14:15:00,12.69662637143199,53.081298538566955,3.257373913268747,9.360000000000001,0.7037317948202009,0.6617882972190383,84.17474595524891,102.06431402114374,2.873480370758947,2.3814102564102564,3.1979762378827075,3.11,0.4901284690736809,2384440.9651338123,2480489.5899924603,
2025/06/03 14:30:00,12.517020672594754,52.939854987588035,3.25959950187809,9.380000000000003,0.7056083850380104,0.6635562407894806,84.71315399591545,102.81010970408872,2.8776541395946063,2.3773987206823026,3.201736290644603,3.11,0.4908956304642481,2393817.2743499414,2482610.8822544855,
2025/06/03 14:45:00,12.565620809521647,52.96709443438567,3.257264208379525,9.380000000000003,0.7063775180782503,0.6646696196287569,84.93382412905315,103.27978144343912,2.8797172718962556,2.371002132196162,3.20533823091251,3.11,0.4914943906150759,2400007.65880717,2483074.8435255704,
2025/06/03 15:00:00,12.736273428078732,52.95797978643361,3.2529736995475567,9.340000000000002,0.7060481074925777,0.6652111173015332,84.83931372058585,103.54805589683966,2.8712190330032685,2.3822269807280514,3.202812917504883,3.12,0.48881318447299027,2394731.495729781,2504341.5485287127,
2025/06/03 15:15:00,12.511806546524724,52.987923315758735,3.2655839245648814,9.430000000000001,0.7087991083219491,0.6666171640157114,85.62859683224441,104.27685947585057,2.8876918241372374,2.373276776246023,3.2033456901660564,3.07,0.49170127513816225,2415725.934007462,2497269.122449675,
2025/06/03 15:30:00,12.728668114607615,52.612709227272944,3.268521157321661,9.31,0.7073402470439676,0.66710048001928,85.21003840919425,104.52737919873245,2.8483829695105713,2.3995703544575724,3.206378403041869,3.1,0.4841091777949662,2380811.327202002,2537110.985376716,
2025/06/03 15:45:00,12.870687624856089,52.66317044738696,3.277502236751822,9.32,0.708051868736402,0.6678970216043272,85.41420809817403,104.9402547825723,2.8436288755172945,2.3873390557939915,3.2155146227125724,3.09,0.4848299143979333,2381126.4242306734,2530134.934688526,
2025/06/03 16:00:00,12.732712523288285,53.194874746247535,3.2733416493968366,9.470000000000002,0.7107681934240481,0.668752639989497,86.19354236040324,105.38375195453152,2.893068006434646,2.3537486800422385,3.2119058164461096,3.08,0.4937236404730624,2431128.441183578,2492938.8748035333,
2025/06/03 16:15:00,11.496003171879124,53.93284488981965,3.2095724444277853,9.83,0.7255301505977617,0.6828950248614576,93.58972974292097,112.71424859205771,3.0627132336788647,2.5371312309257377,3.094636423239974,3.01,0.4926745255956951,2712473.2875890164,2793135.6827740283,
2025/06/03 16:30:00,11.32529016950349,54.10131135041763,3.2084169477630065,9.860000000000001,0.719818504286105,0.6762737355632623,90.70326204187228,109.28220092994229,3.0731666614822784,2.5801217038539552,3.0509700343857826,3.02,0.4885398163806772,2655097.6958051487,2779664.4398080898,
2025/06/03 16:45:00,11.448551905369527,54.37801609530186,3.199073124279512,9.880000000000003,0.7194991185364342,0.6760821368471246,90.54185557510809,109.18288856097628,3.088394549350964,2.5900809716599187,3.038771487926418,3.03,0.4884915931700051,2666353.908837178,2791987.536783631,
2025/06/03 17:00:00,11.614394512207639,54.451084966389885,3.1997018612981356,9.87,0.7196285130628494,0.6767350288684109,90.6072470753435,109.5213055118685,3.0846623928879704,2.5927051671732526,3.0389684683298706,3.04,0.48755741183058715,2667472.501865031,2803621.6444627135,
2025/06/03 17:15:00,11.55163698543339,54.38540090534059,3.19832911506943,9.87,0.7202881974966384,0.677789533371792,90.9406286797318,110.06789237018825,3.08598635252887,2.5906788247213783,3.040496413713571,3.03,0.4877347722844478,2675070.628468557,2809612.4010785986,
2025/06/03 17:30:00,11.65216284035597,54.45813703981963,3.197309961343947,9.87,0.7208211974348296,0.6785311060141708,91.20998833932704,110.45227561323885,3.086970021464943,2.588652482269504,3.0426460357348963,3.04,0.48795937227164576,2683473.998181929,2815905.9720997885,
2025/06/03 17:45:00,11.529401383256072,54.19285496155027,3.2120972643074714,9.87,0.7217888240522545,0.6797550225760359,91.69899322959158,111.08667471370285,3.072758757860333,2.5906788247213783,3.0500821324962883,3.04,0.48693995024134074,2679237.2228893777,2822955.0321545447,
2025/06/03 18:00:00,11.604887206630963,54.28394399651734,3.2029847864490057,9.860000000000001,0.7220105006143761,0.6801916483842131,91.8110208660655,111.31299326235856,3.078378655345193,2.5953346855983774,3.0470724212151334,3.04,0.4867281530032781,2688559.55064557,2835180.0030585746,
2025/06/03 18:15:00,11.789431351053906,54.53969174424242,3.1991677575144735,9.880000000000003,0.7225433095151157,0.680720676533331,92.08028398196241,111.58720720176288,3.0883031928516504,2.588056680161943,3.0476417063498578,3.04,0.48825505977414485,2705492.2707584663,2835653.1133978446,
2025/06/03 18:30:00,11.711180211485441,54.47836595809184,3.200432205298322,9.89,0.723446956800313,0.6818091916305079,92.53695593949297,112.15142294980865,3.090207623716286,2.583417593528817,3.0510411433717533,3.03,0.488991462167997,2715544.426739118,2837813.120035739,
2025/06/03 18:45:00,11.713032680871152,54.50945845288322,3.1995553029023265,9.9,0.7241213549926792,0.6825988383200499,92.877773366505,112.5607246662407,3.0941799915193466,2.5787878787878786,3.0531485898545796,3.03,0.4898325777690645,2726211.2265387774,2839386.7966781906,
2025/06/03 19:00:00,11.579106020280335,54.055509417450196,3.2109861404591253,9.850000000000001,0.7247675403476711,0.6839231320958766,93.20433300522355,113.24715281528411,3.0675934336457744,2.5898477157360404,3.0619424335059127,3.06,0.48654325771424567,2709005.94471613,2858856.5254019345,
2025/06/03 19:15:00,11.466007032052346,54.02600826625712,3.214970031436477,9.880000000000003,0.7258216711106358,0.6849929368353965,93.73705408667058,113.80167032537007,3.073123513871615,2.589068825910931,3.0624011422078925,3.03,0.48742454231715465,2722384.8638755917,2862858.8559701885,
2025/06/03 19:30:00,11.539540362498201,54.29005159944046,3.201332182513286,9.92,0.7288999289634641,0.6878752543837778,95.29269870870077,115.52125960387042,3.098709985232478,2.6038306451612905,3.05582216625041,2.97,0.48845004802774744,2779198.9784309203,2910633.563612442,
2025/06/03 19:45:00,11.811821569135418,54.69540961386002,3.2145179724995927,9.98,0.727571587385189,0.6862619472639323,94.62140100355101,114.45944316663409,3.1046645516931433,2.5801603206412826,3.0576352903689346,3.03,0.4915191775885536,2771527.769665573,2867169.3474296113,
2025/06/03 20:00:00,12.005576415318785,54.69724695575292,3.231156470860875,9.960000000000003,0.7249003207398661,0.6833607460392471,93.27143560445761,112.9556482964625,3.082487675796884,2.6084337349397586,3.0467576083863275,3.01,0.4867457895430844,2725520.4168372187,2873953.6318149655,
2025/06/03 20:15:00,12.480092217943422,54.810682907907335,3.222979786926705,9.860000000000001,0.7216459169892425,0.6805932142338339,91.62677296259413,111.52113899852996,3.0592807438615908,2.6024340770791077,3.0499501332578576,3.0,0.48392038229877565,2680360.3048885013,2858485.3460343587,
2025/06/03 20:30:00,12.469482793995269,55.06733240575397,3.231580052909201,9.930000000000001,0.7205243080138151,0.6787170875343993,91.05995073584434,110.5486763915341,3.072800251709874,2.5649546827794563,3.05341348766971,3.01,0.4888472966727585,2676787.2243251484,2798925.2170531023,
2025/06/03 20:45:00,12.119724318438841,54.69431262132554,3.2511704453945973,9.940000000000001,0.7190671609273349,0.6769569947532698,90.3235591997962,109.63635825490265,3.0573604696980365,2.5885311871227366,3.043663580420199,2.99,0.4855355000522451,2640567.5005157418,2797896.8347009593,
2025/06/03 21:00:00,12.445138646103828,54.63417527735828,3.2484929067782304,9.840000000000002,0.7158712708723841,0.6742030546886788,88.70846734775449,108.20889403538413,3.0290969635390255,2.5995934959349594,3.041994222893339,3.0,0.48082145501346474,2588964.2915850976,2795496.54016501,
2025/06/03 21:15:00,12.368865757924027,55.1218881578053,3.2630770140532968,9.99,0.7153353652140241,0.6722926501575821,88.43763923808855,107.21866401985379,3.0615274959724967,2.5655655655655654,3.0367793449767113,2.99,0.48773819333603824,2604015.7151579275,2734946.3565776194,
2025/06/03 21:30:00,12.624035176828215,54.988655843746756,3.271296822600239,9.91,0.7124760386152209,0.6697046929140897,86.99263486914506,105.87723454786072,3.029379642817887,2.5802219979818366,3.035755761933689,2.99,0.4827249056310456,2550547.8185948567,2733098.8067240394,
2025/06/03 21:45:00,14.101968542791667,53.89555960838436,3.4033097034510873,9.31,0.6589770791207462,0.6360610795056237,72.97718260625443,91.35607380984118,2.7355723725523133,2.4833512352309346,3.0620730894562853,3.04,0.4639713254934215,2106665.560956592,2433842.537719997,
2025/06/03 22:00:00,15.060801706468396,55.225498252356886,3.45195022749471,9.16,0.6079717109476936,0.6053475728788573,63.80744190934781,80.50080805951542,2.6535724434960843,2.432314410480349,2.98264751596512,2.95,0.46430940865228454,1942526.327763063,2241163.0215471,
2025/06/03 22:15:00,15.093197423390961,54.4894776282149,3.4590714350670284,8.970000000000002,0.5997309081840432,0.6025413154478059,62.53939093333066,79.6381756476334,2.5931814847952643,2.444816053511705,2.986627967404162,2.95,0.45638909318345416,1884849.2325996542,2245068.1136985486,
2025/06/03 22:30:00,14.991727397837792,55.83300470594742,3.4452184031258875,9.2,0.5973480790715588,0.5984184235424858,62.172733840758916,78.37081501675804,2.670367716500275,2.3923913043478264,2.960547476313224,2.96,0.47132608828342354,1938615.1924021035,2174492.9944639537,
2025/06/03 22:45:00,14.875416281634557,56.2347970648363,3.457040937165777,9.270000000000001,0.5909516655780737,0.5936934826051092,61.1884876931375,76.91838689960029,2.6814840114678895,2.3969795037756203,2.9319880377343686,2.94,0.47291375380572365,1934189.0449646055,2155751.307582604,
2025/06/03 23:00:00,15.070783817530412,55.40316853844968,3.47366771839243,9.020000000000001,0.578397982392234,0.58868929014802,59.256793576317385,75.38011797208485,2.5966789950117466,2.4478935698447892,2.918699694952129,2.96,0.4585655204762784,1852778.014162186,2187599.9284224226,
2025/06/03 23:15:00,15.136756957005787,55.64508947354801,3.4812336538873354,9.010000000000002,0.5704332084143592,0.5838254749577142,58.03121644432305,73.88500046000097,2.5881629605467427,2.450610432852386,2.898265269072856,2.93,0.45807525686387174,1833517.7993348774,2169138.4713568003,
2025/06/03 23:30:00,15.287479284060964,56.79280370098172,3.4836127249484448,9.15,0.5633652312318744,0.5785552050850182,57.100692388506346,72.26494038951078,2.626583585044005,2.413114754098361,2.8737992998162007,2.94,0.4677917002304009,1855975.8194771598,2111550.364854538,
2025/06/03 23:45:00,15.349682870672439,57.0010615253243,3.48731238717609,9.15,0.5587017331240621,0.5762825933320475,56.51815332599664,71.56634854399763,2.623797063219039,2.413114754098361,2.862161061559945,2.94,0.4681550896286363,1850659.575984831,2102431.2201717705,
2025/06/04 00:00:00,15.152954737803157,55.953044106915684,3.463614768832545,9.16,0.5874314617838373,0.5929064285420583,60.646817423251086,76.67644960005866,2.644635911137281,2.410480349344978,2.935974103701139,2.94,0.4673831832781695,1904199.3182195337,2169972.3386717313,
2025/06/04 00:15:00,15.214400354055158,55.37542973093508,3.4683558805678825,9.04,0.5859516726808045,0.5934216376925607,60.41911533278487,76.8348228509248,2.6064222678671194,2.429203539823009,2.944298723641436,2.93,0.4608832955904778,1873968.9836719753,2192068.9951423146,
2025/06/04 00:30:00,15.15131245005847,55.30429402257124,3.4634270035653385,9.03,0.5862244774807108,0.5938048192618645,60.46109308698069,76.95261134661193,2.6072442094793082,2.437430786267996,2.940898582688859,2.93,0.45991426923541123,1874819.689808754,2201635.021904291,
2025/06/04 00:45:00,15.118157524174421,55.22488655967493,3.4619232609566803,9.020000000000001,0.5864893858268859,0.5941821715131498,60.50185577680009,77.06860793304473,2.605488140574029,2.4467849223946785,2.9382709629458326,2.91,0.45859422070597045,1873735.7493819897,2212089.288922065,
2025/06/04 01:00:00,15.09631833063088,55.98122877774222,3.4514389719431464,9.17,0.5895227043861271,0.5944798021126825,60.96860673176428,77.16009839970468,2.6568628547522386,2.4143947655398037,2.933539464863715,2.92,0.46776562526606236,1917008.2612204761,2181215.630563135,
2025/06/04 01:15:00,15.039208283346966,55.886083498283256,3.4540498014739542,9.17,0.5903883505815103,0.5947510439830959,61.101807772298706,77.24347707562242,2.654854598821032,2.4187568157033805,2.9354044108449613,2.94,0.46717723383775017,1916059.4838670902,2185295.087988041,
2025/06/04 01:30:00,15.117259533526465,55.0198041660538,3.4641069795565524,9.0,0.5888515739912776,0.5955278791428683,60.8653367498707,77.48227312479881,2.5980721880454483,2.438888888888889,2.953656458508032,2.92,0.45856022728798157,1871705.5126996774,2209994.9953651507,
2025/06/04 01:45:00,14.965679234308823,55.69676333572585,3.441115450854808,9.130000000000003,0.5919484812991338,0.5957244835273737,61.3418724038574,77.54270853336321,2.653209440483032,2.400876232201533,2.9509333361469183,2.95,0.46875514572252197,1917797.1175971979,2173458.4880157835,
2025/06/04 02:00:00,14.778958832558828,56.43109496512733,3.4346671614222513,9.32,0.5964633475289746,0.5961090691988954,62.036596048329876,77.66092864451144,2.7135089258956637,2.3626609442060085,2.948764427836843,2.97,0.47978263121237796,1967103.28886581,2132885.2494751345,
2025/06/04 02:15:00,13.959667040518752,54.507722588232184,3.339213075861055,9.37,0.6634457761700201,0.6383669024163128,73.87233311952039,92.18414848623993,2.806050343937347,2.348986125933832,3.1058997278689056,3.06,0.4849045778263232,2176405.217034549,2311911.2818335346,
2025/06/04 02:30:00,13.169822547222623,54.12929423665986,3.335896025787037,9.440000000000001,0.6669521906101252,0.6394752651731033,74.57472324603347,92.65170422329321,2.8298244091024465,2.371822033898305,3.0900476738213554,3.08,0.4848652945891135,2193728.828669458,2330680.01879915,
2025/06/04 02:45:00,13.266800591497827,53.98946778912176,3.328899750012343,9.380000000000003,0.6669912114211028,0.639857412630512,74.5825397300283,92.81291068302062,2.817747815915821,2.3837953091684434,3.092405607343307,3.07,0.48208535368430727,2187000.58206994,2349541.6823982173,
2025/06/04 03:00:00,13.546822761951546,53.50075852347709,3.3478001770404036,9.260000000000002,0.6660614620879697,0.64028702328299,74.39629627168318,92.99413918789037,2.765995432913272,2.4168466522678185,3.1019862300488237,3.08,0.4731817242959819,2147352.7864936665,2390761.591631527,
2025/06/04 03:15:00,13.562203053598523,53.56140214752435,3.3372717449981035,9.260000000000002,0.6677232166950301,0.6410540830363809,74.72917193387806,93.31771843679174,2.774721601223775,2.4017278617710582,3.110718790987535,3.09,0.47557244448437297,2159542.916093553,2381390.7337418175,
2025/06/04 03:30:00,13.418562100453244,53.899502317086046,3.3235522092322705,9.350000000000001,0.6711941734458488,0.6419827981587216,75.42445932587637,93.70949096873777,2.813255038999318,2.3711229946524064,3.115663915204202,3.11,0.4829403411359371,2197023.762983011,2352241.5930966483,
2025/06/04 03:45:00,13.21613571875912,53.72277092323225,3.3155356081358067,9.340000000000002,0.6725560636261747,0.6426677088693753,75.69726741299709,93.99841616960292,2.817041076886974,2.3843683083511777,3.1115335772554884,3.08,0.4816999460233275,2201751.4322396764,2369043.001964082,
2025/06/04 04:00:00,13.198359482047863,53.746934444667545,3.3135702826659696,9.350000000000001,0.6736245865653707,0.6429475151951297,75.91130941381212,94.11645067776632,2.8217297966824333,2.394652406417112,3.1077501497320212,3.08,0.4811095869307389,2207967.878828254,2381356.3392030024,
2025/06/04 04:15:00,13.32369079147054,54.102169802472076,3.3130542637714857,9.42,0.6764802315510543,0.6437100725225547,76.48334015262256,94.43813060709125,2.8432978303459913,2.358811040339703,3.1226581316432167,3.07,0.48748779601416675,2232845.1163803884,2347464.6567805796,
2025/06/04 04:30:00,13.162002925791512,53.703961153665205,3.3051384825318273,9.350000000000001,0.676811484770908,0.6443936717576552,76.54969539812514,94.72650257038654,2.8289283639448723,2.3807486631016044,3.1213588771205405,3.08,0.4832733446469026,2221957.5374474293,2375766.6326511176,
2025/06/04 04:45:00,13.124132379806895,53.579470532349546,3.302064916208879,9.33,0.6778357573674972,0.6449540080371268,76.75487335726119,94.96287684454965,2.8255047180331725,2.3912111468381565,3.121778460172854,3.09,0.4817066878489338,2221891.240295225,2390648.4988084678,
2025/06/04 05:00:00,13.12240490984044,53.43693134579479,3.308493706900266,9.32,0.6791066408006954,0.6458941852086538,77.1096015241442,95.35948456860515,2.8169919079978927,2.3873390557939915,3.132453409838352,3.1,0.48150425670605174,2220825.056866321,2391439.5824099374,
2025/06/04 05:15:00,13.020234007133865,53.742948171615524,3.291725857311247,9.380000000000003,0.6808699394996449,0.6465341243712492,77.61550536431474,95.62943880967035,2.8495690123058393,2.3678038379530912,3.1317213545655647,3.1,0.4871002068010642,2254687.624221837,2374108.6537125525,
2025/06/04 05:30:00,12.822208550232233,53.671735607839935,3.2930429854162035,9.41,0.6823435573637049,0.6472056438120426,78.03829756441752,95.91271498902951,2.8575393767022703,2.379383634431456,3.126384542805464,3.1,0.48693242758413885,2265296.0814100634,2386881.414036437,
2025/06/04 05:45:00,12.892080663348963,53.26965526258414,3.287531900808067,9.300000000000002,0.6820550403020004,0.6478902737395985,77.95551981975358,96.20152174333741,2.8288698879892498,2.3913978494623653,3.1364753565093935,3.1,0.4823215666730046,2244032.479875947,2408532.603114245,
2025/06/04 06:00:00,12.92875355465469,53.28461817355145,3.281676827816578,9.29,0.6828972307386912,0.6484656216471711,78.19715067692634,96.44422857676479,2.8308698532576053,2.388589881593111,3.140752919799747,3.1,0.4828552937368217,2250893.4361930317,2410738.0409589456,
2025/06/04 06:15:00,12.940457030508128,53.234662257743366,3.2763809660644094,9.270000000000001,0.6834757960863515,0.6489210234364367,78.36314548617106,96.63633690766129,2.8293413055488266,2.389428263214671,3.144209433142983,3.14,0.4825979792483822,2253402.32220219,2415913.3796822866,
2025/06/04 06:30:00,12.765274021630432,53.18029962510201,3.276908870630624,9.300000000000002,0.6852510168990883,0.6498865320459636,78.87246987167876,97.0436305367496,2.838040472639163,2.3849462365591396,3.147395457389142,3.15,0.4842849068797922,2266435.336606492,2413527.438217419,
2025/06/04 06:45:00,12.667164939171187,53.27104754198615,3.2694506798650944,9.33,0.6867235640876673,0.6505671029419571,79.29495488682791,97.3307250145613,2.853690394370769,2.3783494105037515,3.147826248665362,3.11,0.486755328478688,2285135.276420126,2409492.892442699,
2025/06/04 07:00:00,12.763528056748555,53.35931561257729,3.2668653888700945,9.33,0.6873739138500142,0.6508627136832088,79.48154519193058,97.45542651428558,2.8559487121160365,2.384780278670954,3.1466721178640595,3.11,0.4863648645642524,2291614.823841845,2420104.6912900014,
2025/06/04 07:15:00,12.66016002990915,53.361860790754804,3.2632184096325,9.350000000000001,0.6888622940327275,0.6516738848206267,79.90857281380505,97.79761386829477,2.865269444546002,2.39144385026738,3.143673154584481,3.12,0.486727046023413,2305078.4555251924,2430796.5577041144,
2025/06/04 07:30:00,12.671229165647276,53.01790380113289,3.2448027096612835,9.25,0.6904796034559809,0.6538699604454614,80.37259121774899,98.72401431896517,2.8507126095705164,2.36972972972973,3.1699641649046097,3.16,0.48717325577186876,2304467.0976626794,2425815.3436661703,
2025/06/04 07:45:00,12.29829610433444,52.88143982804053,3.251014857538121,9.300000000000002,0.6911067743309358,0.6535916397993251,80.55253132334431,98.60660653524306,2.8606451854368222,2.3913978494623653,3.154774527201383,3.14,0.4862466902960985,2309403.141110825,2440044.386654393,
2025/06/04 08:00:00,12.315471650398422,53.100957547287805,3.2463522568965506,9.33,0.690633446225249,0.6526604399611402,80.41672988115225,98.21378584181761,2.873994952389824,2.397642015005359,3.1439882780324915,3.16,0.48702506930307987,2317961.6907084174,2441468.2376633603,
2025/06/04 08:15:00,12.63594054451039,53.61699375282274,3.2507582582273513,9.380000000000003,0.6890489016823194,0.6505864592162396,79.9621119711737,97.33889033502066,2.8854806340213517,2.3901918976545837,3.137557356405254,3.13,0.4893342636468073,2322397.982050849,2423637.9173014075,
2025/06/04 08:30:00,12.462387081455915,53.06669169557341,3.250371196434097,9.29,0.6887077074041446,0.6510178841183567,79.86422073149207,97.52088416948519,2.8581350985979177,2.3853606027987087,3.1539591160144056,3.15,0.48700709955153826,2297984.018564287,2420600.208812258,
2025/06/04 08:45:00,12.294777856426947,53.2279030069285,3.2539006716800163,9.37,0.6903854862460158,0.6513664237952933,80.34558827265766,97.6679134020637,2.8796207830038614,2.3745997865528286,3.1526725291547923,3.15,0.4908876694848552,2319720.9179572654,2405842.7133142534,
2025/06/04 09:00:00,12.329660179430618,53.37790551987018,3.2446320423876887,9.380000000000003,0.6907617943668496,0.6515651654088332,80.45355394151045,97.75175128008111,2.89092873320001,2.3816631130063963,3.145137683434685,3.14,0.49105976772996696,2331686.6864087754,2416588.0443587564,
2025/06/04 09:15:00,12.552805793281038,53.37729418721494,3.2362805593982156,9.31,0.6884301373986936,0.6505102847753623,79.78458378072294,97.30675663454011,2.8767592392333223,2.3920515574650913,3.1412789798788787,3.15,0.4879279511442392,2313546.4983403673,2428027.524863002,
2025/06/04 09:30:00,12.409263813742427,53.17738637554169,3.2467649302047352,9.32,0.6893343365853266,0.651301102941397,80.04400542100993,97.64035821780364,2.870549670318232,2.3948497854077253,3.144422035720107,3.15,0.48718299702765905,2310163.4281185996,2431716.8144454565,
2025/06/04 09:45:00,12.572103233639211,53.00531703407762,3.241635639436206,9.24,0.6883253419253015,0.6514185616069538,79.75451716044347,97.68990740430661,2.850412886504125,2.405844155844156,3.1473756020637627,3.14,0.4834618663439849,2292791.2151998403,2449653.5871964484,
2025/06/04 10:00:00,12.389805255218448,52.969269321968454,3.2500899924923745,9.29,0.6897182192339237,0.6522007852267282,80.15414427962591,98.0198834332214,2.85838238985987,2.4015069967707214,3.1479183522159624,3.15,0.4850295850745322,2302219.9909965903,2444335.8106310964,
2025/06/04 10:15:00,12.607962386056727,53.44012427990373,3.2390124233859297,9.350000000000001,0.6925961675403471,0.6541332957337118,80.97984959030605,98.83510062535973,2.8866823518465847,2.372192513368984,3.1572127133375574,3.12,0.4910184117874876,2341942.371890673,2427618.841435608,
2025/06/04 10:30:00,12.424786452815113,52.637358804111045,3.227819294277707,9.2,0.6937815382295821,0.6569055281718404,81.3199414783457,100.00454914115697,2.850221515284267,2.3608695652173917,3.1869384981152344,3.27,0.4878829173521834,2319077.181830691,2434270.5976256677,
2025/06/04 10:45:00,11.427188538739642,52.108954947676466,3.212937885787795,9.33,0.7089208116618612,0.6675843131779304,85.66351444833741,104.77816698132757,2.9038843362863007,2.3815648445873525,3.192053113109593,3.14,0.4910481344550106,2420805.699570538,2509068.847773517,
2025/06/04 11:00:00,11.955655390504205,52.71556587347686,3.2019905928322396,9.350000000000001,0.7094501997442412,0.667833870120522,85.8153999252418,104.90752114225405,2.9200585476204335,2.413903743315508,3.171069199350783,3.16,0.48874851592668955,2444611.221008707,2557166.055743964,
2025/06/04 11:15:00,12.143008341120947,52.996461150510584,3.213566241755792,9.37,0.7047230821342696,0.6645548541738979,84.45915384325744,103.23136837063869,2.915763763712095,2.393810032017076,3.168497888911924,3.17,0.4908967333054984,2419867.872792012,2509616.698224806,
2025/06/04 11:30:00,12.346902104088144,52.701364109138865,3.21290696226128,9.25,0.7014195051911374,0.6632710017760696,83.51133243170231,102.68978345139071,2.879012716101106,2.4205405405405407,3.1651929512916657,3.16,0.4837660233812662,2378769.1570761185,2538420.2322278107,
2025/06/04 11:45:00,12.163996715253575,52.992961867165945,3.2353243595184726,9.4,0.7032677921173267,0.6633385911317525,84.04162004222009,102.71829558860865,2.9054273870082823,2.3840425531914895,3.1715611788748372,3.14,0.4912997021519186,2402409.4070222825,2487496.685938089,
2025/06/04 12:00:00,12.260130427184038,52.91652022127835,3.2381617280548713,9.360000000000001,0.7012858527666755,0.6622533612587227,83.47298653215414,102.26049831055278,2.890528882145257,2.388888888888889,3.1707084867069284,3.14,0.4890942067496629,2382492.311192332,2488741.6521487683,
2025/06/04 12:15:00,12.37564162696134,52.9302798319971,3.237674238437461,9.33,0.6993419397632863,0.6611116580941966,82.91526307103076,101.77887813582174,2.8816981922501155,2.397642015005359,3.1650084199128816,3.13,0.4869956903305795,2368042.287240781,2494510.573613739,
2025/06/04 12:30:00,12.405296533568105,53.27734002364866,3.2474215094217334,9.42,0.6995594113857191,0.660492675321933,82.97765733751808,101.51776421392842,2.9007629507502446,2.367303609341826,3.1690863015074835,3.16,0.492675753405234,2382722.871877115,2453567.234563918,
2025/06/04 12:45:00,12.694467387556529,53.17479964404504,3.2440672427194244,9.32,0.6961617144154465,0.6588803197810642,82.00283217260073,100.83760234573217,2.8729367496671454,2.3948497854077253,3.1605668061580974,3.13,0.4862393939316677,2349428.6679397835,2482406.63224561,
2025/06/04 13:00:00,12.475326604388272,53.27345552346418,3.2572321116935465,9.41,0.6969105770612616,0.6586984647837676,82.21768657504286,100.76088797872673,2.8889559224894845,2.376195536663124,3.1611831118701144,3.1,0.4904252728191953,2360618.2106840946,2452792.397448211,
2025/06/04 13:15:00,12.765796398718408,53.13476531674445,3.2572833646230666,9.31,0.6936972753738042,0.657200508967585,81.29576582259948,100.12898490239478,2.8582100351215085,2.4006444683136414,3.1562124752345877,3.11,0.4841327830801112,2325516.1709814873,2477951.4979218096,
2025/06/04 13:30:00,12.66039283550225,52.96546473203523,3.2687098193543944,9.31,0.6929281222011153,0.6567156913070434,81.07508991331251,99.92446767441938,2.848218567727993,2.396348012889366,3.1596342183344306,3.11,0.4837299194338256,2311350.955758902,2466833.859569841,
2025/06/04 13:45:00,12.9316210049397,53.2772479077521,3.277604549573023,9.340000000000002,0.6918372362914116,0.6556439053705941,80.76210642886657,99.47234163499178,2.8496421269663945,2.3843683083511777,3.160883992792672,3.1,0.4853337962833306,2309567.061922734,2449151.7407020135,
2025/06/04 14:00:00,12.84687945829728,53.34390038781635,3.28037419112115,9.37,0.6911092946474947,0.6548732167649444,80.55325442137865,99.14723157796954,2.856381453482161,2.376734258271078,3.1577240375137006,3.1,0.4869277269600181,2309683.79499148,2433697.341694395,
2025/06/04 14:15:00,12.846163532874186,53.477662746875865,3.2835874875450894,9.4,0.6903070273693561,0.654012354095795,80.32307782277283,98.7840821692474,2.8627225665997797,2.3680851063829786,3.1553615602960585,3.09,0.4886168192283284,2310137.144172348,2417774.48977579,
2025/06/04 14:30:00,12.867071769586005,53.61155183144626,3.2891792915675455,9.430000000000001,0.6893460530119537,0.6530500294143606,80.04736695313437,98.3781316598593,2.866976581111176,2.3605514316012726,3.152867021462254,3.1,0.489997641038688,2308186.7072630133,2402421.0874401648,
2025/06/04 14:45:00,12.945630055245829,53.71266137436163,3.290120054569361,9.430000000000001,0.6877688514600748,0.6518849081746996,79.59485580327541,97.88663271997605,2.8661568099630577,2.35949098621421,3.1485249462255442,3.1,0.4899211233730314,2300695.449098228,2395357.322128075,
2025/06/04 15:00:00,13.070906988876857,53.335099674966784,3.300607182761172,9.33,0.6848031515695274,0.6505821713564147,78.74397389408962,97.33708152878674,2.826752619557366,2.384780278670954,3.1471456081454217,3.1,0.4827740717901894,2256721.670967492,2417766.4650653163,
2025/06/04 15:15:00,13.135810906515076,53.53649100677251,3.298943858024854,9.350000000000001,0.6834487532740439,0.6493891283416343,78.3553866971433,96.83380396673101,2.8342404122021163,2.379679144385027,3.1410955342091382,3.09,0.4840169090766639,2256698.1201229547,2405738.414228605,
2025/06/04 15:30:00,13.064113338368315,53.46895479374632,3.308682329678854,9.360000000000001,0.6823579109398816,0.6484904426743812,78.04241571485514,96.45469916827243,2.8289207205058267,2.377136752136752,3.1404138007125737,3.09,0.4838956789600757,2245192.854901399,2394635.423223484,
2025/06/04 15:45:00,13.065415809495732,53.47753874645838,3.3121398011209906,9.360000000000001,0.6810015219121527,0.6475001983130114,77.65325736165298,96.03697092055297,2.825967671060297,2.377136752136752,3.136963106945423,3.09,0.4835385714862006,2235833.7974315155,2388065.7822017563,
2025/06/04 16:00:00,13.17725336773816,53.60436688553398,3.317871513903144,9.37,0.6796010817975418,0.6463703211972827,77.25146041576963,95.56033948883453,2.8240997159582992,2.3745997865528286,3.134163080006637,3.1,0.4836435160359309,2228176.890655496,2378887.6450550584,
2025/06/04 16:15:00,13.170752199107028,53.60940644125202,3.326011306271959,9.380000000000003,0.6783306239481437,0.6453494836490349,76.88695637276976,95.12970570096404,2.8201948629314204,2.3720682302771854,3.132359669168299,3.09,0.48360098654558625,2217846.6734684156,2368261.9887796342,
2025/06/04 16:30:00,13.245915338277314,53.77365259163565,3.3254751691020736,9.380000000000003,0.6751132691543701,0.6435102080358157,76.20951602055393,94.35381905220744,2.820649538192985,2.3720682302771854,3.1228060577171513,3.09,0.4837535583347654,2210127.2324165436,2358577.6263642563,
2025/06/04 16:45:00,13.395247554494631,53.174122855109374,3.337610115628523,9.210000000000003,0.6685130816550744,0.6413738628765567,74.88739434560122,93.45261551625083,2.7594595177171013,2.4158523344191094,3.1159368303801367,3.09,0.4726383347113322,2148000.0788493403,2396701.2733193305,
2025/06/04 17:00:00,13.377644609978006,53.60002960014867,3.333432700707191,9.28,0.6666283777933092,0.6395032285119358,74.50985843063157,92.66350037885552,2.7839170108432785,2.3987068965517246,3.105982857939026,3.1,0.477460304510486,2161815.4249446588,2365923.121113218,
2025/06/04 17:15:00,13.44757831495565,53.78166834031617,3.3412050235227237,9.300000000000002,0.6636454041821653,0.6373445957118522,73.91232175951144,91.8125423276288,2.783426917691737,2.3956989247311826,3.0989136279048526,3.09,0.4781887917079288,2153709.1653620275,2350179.680860625,
2025/06/04 17:30:00,13.447401057639183,53.871749336560754,3.346750679114616,9.31,0.6608837145795059,0.6352282838999506,73.35911176607745,91.05989915003683,2.781802677474309,2.394199785177229,3.0919887266814596,3.09,0.4784692473945112,2144678.8517969693,2337696.6895272615,
