datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/06/04 17:45:00,13.513216283880126,54.03983725177051,3.3507415292200298,9.32,0.657841874122853,0.6329179729629643,72.74978313716663,90.23826230282525,2.7814738674186748,2.393776824034335,3.0833028889856062,3.09,0.478742941508503,2136796.6387517033,2326551.9633576637,
2025/06/04 18:00:00,13.420778155732137,54.32911124281401,3.334891288662557,9.5,0.6775548107729809,0.6435024141729679,76.69859532240794,94.35053126103331,2.8486685704858266,2.349473684210526,3.125901113476839,3.06,0.4897308486236201,2238140.958574916,2332003.9789252873,
2025/06/04 18:15:00,12.635410281410259,52.9027779696998,3.2802130438967354,9.340000000000002,0.6943719425756139,0.6591626774864059,81.48933298648026,100.95671313705915,2.847376031681323,2.3436830835117775,3.1861216022959247,3.15,0.4890265654986724,2315900.618743281,2419835.1922176224,
2025/06/04 18:30:00,12.716439062771485,53.48510966673837,3.308939119553488,9.49,0.6921795653200439,0.6555592747876925,80.86032323710714,99.43664076510117,2.867988698831241,2.40463645943098,3.1352276161218517,3.02,0.4853099733541338,2318328.312186128,2458676.9823134122,
2025/06/04 18:45:00,13.258803617408319,53.55892165518691,3.3058887948852145,9.380000000000003,0.6882371643626051,0.6533905366715714,79.72921834543847,98.5217724675673,2.8373610190737493,2.388059701492537,3.149471069859498,3.09,0.4835076666673269,2283387.649221038,2439159.285680208,
2025/06/04 19:00:00,13.243461444245156,53.57401573986789,3.314134260183922,9.39,0.6865371342747447,0.6518041626700535,79.24146675215225,97.85257074549006,2.833319130371891,2.37912673056443,3.1501263921520284,3.08,0.4843025684081879,2270776.3759603514,2417979.216280196,
2025/06/04 19:15:00,13.396437384651676,53.87850334569123,3.3255330316517093,9.440000000000001,0.6851061725115528,0.6500271934832291,78.83091291259981,97.10296766403222,2.838642680782933,2.367584745762712,3.1480099740827954,3.07,0.4865393178449626,2268309.693687737,2393820.6018345277,
2025/06/04 19:30:00,13.352470229429173,53.72111256070639,3.3262017555678125,9.4,0.6827963596994508,0.6484585931178845,78.16821000672402,96.44126363665386,2.826046250581494,2.3595744680851065,3.1516075001827564,3.08,0.4860478233660035,2246752.1903319163,2375739.840951326,
2025/06/04 19:45:00,12.477269786593467,53.019335451490804,3.3002063680147855,9.440000000000001,0.6961573329226091,0.659164538784189,82.00157508890415,100.9574983136096,2.8604271816124527,2.3633474576271185,3.173318147614659,3.03,0.4891020668300019,2329771.206291458,2433592.852648863,
2025/06/04 20:00:00,13.00377171151274,53.639219640853526,3.2899157600924522,9.45,0.6944662023013954,0.6575898982124506,81.51637682044857,100.29324626382444,2.872413973218098,2.3523809523809525,3.1694109341468253,3.13,0.49133605623849474,2339060.091249471,2421551.4322697595,
2025/06/04 20:15:00,12.943335105156962,53.48369933325455,3.297569725685073,9.440000000000001,0.6942212361381093,0.6574268765875046,81.44609416057372,100.2244766344482,2.862714297281108,2.3559322033898304,3.1715264567410038,3.14,0.49011720724913554,2328733.0064461664,2422646.8104685834,
2025/06/04 20:30:00,12.97117871082321,53.18291787998294,3.2918297544444717,9.350000000000001,0.6926985723958359,0.6570401400847632,81.00923032408355,100.06133431530455,2.840365601342559,2.378609625668449,3.1683799875900363,3.14,0.4848752652294485,2305408.823854111,2449234.2548419433,
2025/06/04 20:45:00,12.905024571630406,53.065568921278555,3.292252742455009,9.340000000000002,0.693163697168634,0.6574746385396087,81.14267816751874,100.2446247083172,2.8369632378330807,2.3811563169164884,3.1704308286511647,3.14,0.4842724380700298,2304134.874142204,2453796.1849221303,
2025/06/04 21:00:00,12.946507225692244,53.13518993247129,3.2891172417357586,9.340000000000002,0.6929593127441313,0.6572344984561903,81.08403871789669,100.14332315068089,2.8396677021677172,2.386509635974304,3.1661599582865074,3.14,0.4839186627393252,2306152.23885589,2459425.9800154828,
2025/06/04 21:15:00,12.9694757685441,53.13782053607616,3.2905428585726426,9.340000000000002,0.6931096379188821,0.6573019424841926,81.12716815661597,100.17177398234666,2.8384374255047584,2.3832976445396143,3.169049173930912,3.12,0.48421884476565247,2306058.0797299477,2456371.3561711092,
2025/06/04 21:30:00,12.962984540014247,53.23672416920431,3.2909286548410264,9.360000000000001,0.6927315557938867,0.6567067948924747,81.01869351244599,99.92071477885511,2.8441819868173805,2.3814102564102564,3.165716406738697,3.13,0.48512315997049155,2308490.2395350616,2450075.0692732814,
2025/06/04 21:45:00,13.141214392546487,53.39321470301206,3.3017432465811996,9.37,0.6907801430450927,0.6548985506573874,80.45881831718724,99.15791851839889,2.837894802905161,2.3831376734258276,3.161861428589079,3.1,0.484522893671959,2295197.6666053017,2441828.5845407187,
2025/06/04 22:00:00,13.126664470194157,53.17762514093204,3.314488364277038,9.350000000000001,0.6906606496527432,0.6549524739796498,80.42453475190322,99.18066572686938,2.82094820448689,2.3828877005347593,3.1701072464700815,3.11,0.4830374487688696,2279901.6168632237,2440025.6324092075,
2025/06/04 22:15:00,13.240494886601425,53.17498915808824,3.3060754108318897,9.31,0.6900978533952362,0.6548198366528107,80.26306421484898,99.12471351922444,2.8160277196028556,2.3823845327604727,3.1726140893654824,3.13,0.48232100380483345,2275901.44013543,2442743.242932014,
2025/06/04 22:30:00,13.124644818988543,53.45692494865756,3.303223972460894,9.39,0.6910721701306635,0.6547285220310194,80.54260311446322,99.08619303029835,2.8426773595386794,2.3684771033013843,3.167927692226483,3.14,0.4869010133240274,2299863.459893282,2423608.861908496,
2025/06/04 22:45:00,12.987186971699373,53.51068596671416,3.303504305909559,9.430000000000001,0.6917678049814905,0.65482919220315,80.742186056708,99.12866009826814,2.854544485724115,2.35949098621421,3.167835820837838,3.13,0.48933508317658214,2310435.827872939,2411146.391154655,
2025/06/04 23:00:00,12.983640165898692,53.331008393967466,3.300908399615452,9.380000000000003,0.6906835877392132,0.6543815359141973,80.43111586378897,98.93981915712446,2.8416420162076443,2.374200426439232,3.164513786237552,3.14,0.48615841541281823,2295637.777004712,2426357.5731228516,
2025/06/04 23:15:00,12.857036858757056,53.31762384165313,3.3001807009504,9.4,0.6910888654206423,0.6544500741900053,80.54739312044258,98.96873159022508,2.8483288800800968,2.369148936170213,3.1645040566071865,3.14,0.4875229688707946,2301124.249465642,2418908.233917712,
2025/06/04 23:30:00,12.946340672554584,53.42342256855409,3.2934975875483166,9.39,0.6904905537589974,0.6540023356522298,80.37573294317095,98.77985595293609,2.851072378343513,2.3631522896698614,3.1650934775199437,3.13,0.48833393693913024,2302294.70824571,2412296.136446466,
2025/06/04 23:45:00,12.894022607090164,53.450466283245305,3.2998485646548423,9.42,0.6910028425934988,0.6540471534883328,80.52271251549574,98.79876207032827,2.8546764542164116,2.3641188959660298,3.163714937377729,3.15,0.4888695737279107,2306042.8022517757,2411049.2938401895,
2025/06/05 00:00:00,12.99770821249183,53.842425379712836,3.316815531362369,9.45,0.6799181489521116,0.6456397998804758,77.34242939974834,95.25217374560617,2.8491183518181518,2.3650793650793656,3.126276707194341,3.14,0.48767075309111063,2246211.6864405936,2359788.718961898,
2025/06/05 00:15:00,13.211706247287509,53.45368045059985,3.3194709276203263,9.300000000000002,0.6743805009141375,0.6433986602692567,76.06273098251768,94.30676334062039,2.801651288046381,2.401075268817204,3.118736581873314,3.13,0.4785460089283383,2194396.431933621,2391153.109787098,
2025/06/05 00:30:00,13.301466162701104,54.40982322158203,3.3216585918324046,9.49,0.6745387880906716,0.6415797843877951,76.09443840098024,93.53948218816929,2.857006443508334,2.3487881981032666,3.1148388503888222,3.1,0.4907955962908324,2236645.8699684343,2320538.1937676584,
2025/06/05 00:45:00,13.50677499755227,53.62888632835683,3.357832747631951,9.210000000000003,0.6522806128955229,0.6297712279988055,71.63577478368826,89.11915683095015,2.742840603509863,2.4256243213897934,3.0735747680828425,3.12,0.47150342208388846,2092594.8043388294,2345537.998791752,
2025/06/05 01:00:00,13.910173969335744,54.231261741698404,3.3772370616732785,9.210000000000003,0.6390152371814782,0.6203803620164254,68.9785107650861,85.77939792888898,2.7270812891757252,2.4256243213897934,3.0424012050641913,3.07,0.47077635901951814,2047793.6473408493,2302028.9554885947,
2025/06/05 01:15:00,13.98192368887311,54.87080995234578,3.37743330022352,9.33,0.6395299768817964,0.6193310093409548,69.08162124714646,85.40620711284355,2.7624527771969727,2.380493033226152,3.0462035777923697,3.05,0.47991162924950476,2075923.3915718012,2249713.3820528993,
2025/06/05 01:30:00,13.98034890442267,55.00282499105805,3.3682935893220574,9.33,0.6382862790148188,0.6183511799906951,68.8324889448903,85.05774150795317,2.7699485667096693,2.369774919614148,3.044547190722128,3.06,0.48187085203602154,2078887.4790580045,2235313.0381017267,
2025/06/05 01:45:00,13.880850659751445,54.0709077332034,3.3862943528284286,9.17,0.6350458726085823,0.6176776478355509,68.18338442387514,84.81820715454994,2.707974867081678,2.4143947655398037,3.0465264435899786,3.08,0.47037422353162794,2021488.002153542,2276128.4509249437,
2025/06/05 02:00:00,13.987485168354226,54.148088150112585,3.389288582939379,9.16,0.6331955448850577,0.6163646050630676,67.81273459168398,84.35123783601999,2.7026320644717545,2.415938864628821,3.0435767434667946,3.06,0.46979885643680347,2013329.8411362888,2272184.7222801046,
2025/06/05 02:15:00,13.97561016984622,54.631416023092584,3.3823357483563337,9.24,0.63258529730192,0.6149745927716024,67.69049237404626,83.85689514886586,2.731839973157672,2.41017316017316,3.028953159779423,3.05,0.4737843180893765,2033657.190082303,2258711.9585704096,
2025/06/05 02:30:00,14.143020594010693,55.24134072740418,3.385414487219569,9.340000000000002,0.6326590784886785,0.6138583713210377,67.70527190966088,83.45992318343531,2.75889408379974,2.3747323340471094,3.0315172961470895,3.04,0.4810116317182664,2055086.373593785,2217339.152276805,
2025/06/05 02:45:00,14.121783581753846,55.22870888750964,3.3863991970419915,9.33,0.630998935578104,0.6126853288227897,67.3727190956955,83.04274343309075,2.755138853136312,2.379421221864952,3.0265219891838653,3.03,0.48022749701879625,2047315.3932952941,2215904.4473111285,
2025/06/05 03:00:00,14.083498302086127,54.872455212034026,3.3865919082571567,9.24,0.6275449484676088,0.6115803722636893,66.81926777787031,82.64977770324589,2.728406684452035,2.403679653679654,3.0204473062296278,3.05,0.47485046589951574,2021886.0851920848,2236056.6365487436,
2025/06/05 03:15:00,14.095432801186178,54.71458021296149,3.3913073806585374,9.2,0.6254529422198836,0.6107652102168686,66.49736096364946,82.35987422601795,2.712818086756119,2.405434782608696,3.022505211451059,3.05,0.4732539314517068,2007167.5332729581,2234038.719606907,
2025/06/05 04:00:00,14.121553432794826,54.805195460936886,3.3841262355569985,9.2,0.6257516374099339,0.6105869511557217,66.54332259361892,82.29647833819583,2.718574710167618,2.4097826086956524,3.0196007417853794,3.04,0.4734335514922165,2012843.6397857908,2238742.7411149787,
2025/06/05 04:15:00,14.00486041791396,55.06852735621868,3.3777626865420425,9.29,0.630145135451093,0.6118735306671566,67.21937074560353,82.75403628702027,2.7503412353431385,2.3864370290635093,3.0255405466142804,3.05,0.4791515463261491,2041549.842054737,2219210.36566688,
2025/06/05 04:30:00,13.939536394098582,54.927003246843924,3.3838996747154075,9.300000000000002,0.6324522809239025,0.613185197846079,67.66384709517816,83.22051639071726,2.7483084293219036,2.383870967741935,3.0343550964289334,3.04,0.47931333436611645,2044667.0877521678,2221158.5030509853,
2025/06/05 04:45:00,14.031616033099453,55.03991798055989,3.370674555680513,9.29,0.633632694247285,0.6139969072888567,67.9003025050285,83.5091919870389,2.7561248784293926,2.3756727664155006,3.039168666533563,3.04,0.4807971685630976,2056143.8485684046,2220386.844641295,
2025/06/05 05:00:00,13.835515878846877,54.670031383445576,3.367752685878156,9.25,0.634745511191889,0.6150558147385838,68.12321729387106,83.88578085416398,2.7466387418493063,2.3967567567567567,3.0377384492006225,3.08,0.47729975771293076,2050445.3883317856,2245482.6007308327,
2025/06/05 05:15:00,13.832602383361404,54.60007603904751,3.3651891513307493,9.24,0.6360002722803417,0.6159420165733778,68.37456573391142,84.20094885595857,2.7457594757626276,2.3971861471861473,3.042237256914523,3.07,0.47707781201317034,2053553.8119768936,2250888.273290745,
2025/06/05 05:30:00,13.769271210359591,54.777442581142566,3.3581114826195497,9.29,0.63856165357238,0.6170645108813679,68.88765081284076,84.6001516946206,2.7664358518416976,2.381054897739505,3.0468844310246554,3.08,0.4810393747696529,2075764.7662703958,2239401.257850565,
2025/06/05 05:45:00,13.619877026503616,54.46353880985373,3.3525992544839305,9.25,0.6398975620066165,0.61829560305389,69.15525434635158,85.03797617749069,2.7590532890647745,2.388108108108108,3.0519845744505014,3.1,0.479276947424646,2072966.3289545837,2252228.8219774454,
2025/06/05 06:00:00,13.511895812901628,54.315901090801106,3.3439108714860595,9.23,0.641179159613818,0.6192713432488454,69.41197856445083,85.3849875189735,2.760241033547081,2.3954496208017333,3.052414780649219,3.09,0.4783877592293659,2077064.167419803,2264736.23894039,
2025/06/05 06:15:00,13.49648688737517,54.208967100326504,3.3477627591440755,9.23,0.6429375456743615,0.6203607522341379,69.76421103115058,85.77242392403295,2.757065139932389,2.398699891657638,3.057860619296563,3.11,0.47775858636313695,2078964.3459451695,2272531.169333714,
2025/06/05 06:30:00,13.381084694691197,54.2146627188535,3.344933768849076,9.270000000000001,0.6466139701476932,0.6223382036719377,70.50065684925178,86.47568292646689,2.7713553213908986,2.393743257820928,3.063542288720907,3.13,0.4797945668018254,2098389.52482064,2275127.1217056215,
2025/06/05 06:45:00,13.31200958126459,54.54869091703313,3.3305871237445515,9.350000000000001,0.6506699554503651,0.6241606772348518,71.31313468908836,87.12382574065552,2.8073128408326617,2.3807486631016044,3.063265280948366,3.11,0.48481948071161035,2136388.3477189206,2270176.224692987,
2025/06/05 07:00:00,13.298117304434584,54.066115169492946,3.330155229765851,9.270000000000001,0.653158499170009,0.6266373516809325,71.81162925324367,88.00462795254568,2.7836540222336095,2.3915857605177995,3.0789085196949,3.13,0.480883511636596,2125721.446356684,2294728.4025520333,
2025/06/05 07:15:00,13.081942848371114,53.692754159167634,3.310651325701809,9.210000000000003,0.6557024599689044,0.6289416992740293,72.3212247325851,88.82414400164726,2.7819299267486644,2.4006514657980453,3.0845177416760596,3.14,0.4791374834049441,2130854.2432088093,2316416.7740075854,
2025/06/05 07:30:00,12.831825323461032,53.549104328445765,3.3040158425105597,9.24,0.6601691858110793,0.6315598068324889,73.21598038197156,89.75524535495123,2.7965967599534807,2.393939393939394,3.0931237331910335,3.15,0.4812689046776248,2151170.7057694304,2318618.8128581643,
2025/06/05 07:45:00,12.840261276241847,53.63148950856947,3.3005360233928096,9.270000000000001,0.6633725596559911,0.633284419475187,73.8576666967604,90.36858500188454,2.8086346988180537,2.3991370010787487,3.0941147361920764,3.16,0.48188843620360877,2168932.794951376,2331969.5550584365,
2025/06/05 08:00:00,12.827561388818879,53.68733725612225,3.295832974172349,9.300000000000002,0.667150865828685,0.6354406282428823,74.61452102643965,91.13541709598248,2.821744934551916,2.3956989247311826,3.1003375580090093,3.14,0.48350197554973295,2188815.065173882,2338188.2892286293,
2025/06/05 08:15:00,12.954370054172443,53.476377210907515,3.2921807522496516,9.24,0.6690179939700575,0.6372819033559693,74.9885362473519,91.79024647610296,2.8066502708534506,2.4123376623376624,3.107242598159236,3.13,0.47986125063091584,2184489.864710187,2367846.5905423383,
2025/06/05 08:30:00,13.018021264300387,53.753050876721886,3.294782906007088,9.32,0.6732160826915476,0.6391181364502861,75.82947964367953,92.50105175667225,2.8287144451938437,2.390557939914163,3.117515489109395,3.16,0.48453285876009033,2212085.041514171,2353312.3335469365,
2025/06/05 08:45:00,13.070418401793859,53.30182935533173,3.3038606749840898,9.23,0.6723245386154932,0.6396207074878271,75.6508893010163,92.7130581331435,2.7937013415508054,2.418201516793066,3.1198473503715753,3.14,0.47772525953054895,2183334.9757756055,2386938.276932709,
2025/06/05 09:00:00,13.074843606937634,53.26815359805505,3.3032458929563253,9.23,0.6734906606130535,0.6404829679148265,75.88448193286257,93.07679717707352,2.7942212899383563,2.4052004333694477,3.1286369714098505,3.14,0.47896816138517917,2186801.205326373,2378849.252528966,
2025/06/05 09:15:00,13.012441172900026,53.387623098975496,3.2996743187802475,9.270000000000001,0.6750920991138639,0.641162591282995,76.20527532748035,93.36349194633415,2.8093681692279056,2.394822006472492,3.129484452786836,3.14,0.481527642791416,2201824.8200956234,2370757.5706714857,
2025/06/05 09:30:00,13.064746388262051,53.212544926883936,3.297725147857743,9.220000000000002,0.6747545029010413,0.6416365842977072,76.13764948042667,93.5634428667377,2.7958667222432005,2.405639913232104,3.1304894717048684,3.11,0.4786282425511345,2191746.58470853,2387478.771961419,
2025/06/05 09:45:00,13.199448317877682,53.449217480673894,3.313690637839092,9.29,0.676664233610541,0.6421881164724196,76.52019866779682,93.79610318564248,2.803520610499159,2.397201291711518,3.1343654546094304,3.1,0.4806342566403248,2202076.4012545403,2379528.7815454653,
2025/06/05 10:00:00,13.134321039092072,53.43030719203358,3.3064976211324977,9.29,0.6774845339702505,0.6428519536228453,76.68451777019405,94.07613863995763,2.8096194416187457,2.3842841765339076,3.1395222708944894,3.13,0.4823824045133961,2208745.5105041107,2370081.349344116,
2025/06/05 10:15:00,13.056198305247221,53.45123060674564,3.3056013384727065,9.31,0.6779717924168981,0.6430772253273497,76.7840048707684,94.1711680670939,2.816431579829139,2.388829215896885,3.134290296877162,3.13,0.4825025997210159,2214246.357301703,2374840.537944013,
2025/06/05 10:30:00,13.06441540959031,53.51295513889852,3.3087156813653915,9.33,0.6782389462654284,0.6432372736808324,76.8606533466435,94.23868344092837,2.819825242932277,2.392282958199357,3.1309164316440103,3.11,0.4825031064872159,2217848.0693818475,2378698.6461999933,
2025/06/05 10:45:00,13.206605009269254,53.04744125322577,3.311166337435135,9.2,0.67597605816169,0.6433248489077592,76.38234626933352,94.2756264900582,2.77847714745929,2.4195652173913045,3.133692704781115,3.11,0.47483620811279714,2181880.2471487965,2413136.3288206835,
2025/06/05 11:00:00,13.210964853189353,52.989896115289696,3.312753000887993,9.190000000000001,0.6757913530195888,0.6434598419621098,76.34534691562197,94.33257244628425,2.7741277413488405,2.425462459194777,3.13217452407736,3.11,0.47365461561696426,2177996.1348101203,2420282.997280984,
2025/06/05 11:15:00,13.100726948959846,53.206593058446686,3.314937525005458,9.260000000000002,0.6760245836853114,0.6430654303065576,76.39206669720947,94.16619241304562,2.7934161443916667,2.41036717062635,3.12847212421063,3.1,0.4774731584109883,2191514.1401488883,2398302.2747510835,
2025/06/05 11:30:00,13.145611247240197,53.34224041498197,3.3066400029869967,9.260000000000002,0.6751570188261572,0.6427173131224643,76.21827976996931,94.01934140637294,2.800425807355847,2.396328293736501,3.1293928811068654,3.12,0.47954907781904593,2196130.586781561,2383443.618155714,
2025/06/05 11:45:00,12.962187330819631,53.5709671150683,3.299646350559614,9.33,0.6757275717130681,0.6425008115583631,76.33257051376683,93.92801160684611,2.8275757486609585,2.3762057877813505,3.1255647995893097,3.11,0.48457293077524716,2216355.8505543927,2357477.5392070645,
2025/06/05 12:00:00,12.968153891367024,53.655378218573446,3.3058171057516246,9.360000000000001,0.6758238162355413,0.6424181759777959,76.35184980988583,93.89315231593378,2.831372607914397,2.3835470085470085,3.1191327818688133,3.13,0.4842345008916185,2218746.031414336,2363219.993990649,
2025/06/05 12:15:00,13.080525978700905,53.50138921679496,3.3093904044841342,9.31,0.6748602412097053,0.6425086687779722,76.15883053168655,93.9313261246649,2.813206923965575,2.385606874328679,3.1249864360432644,3.13,0.482004630417345,2203795.7906445134,2368350.723251735,
2025/06/05 12:30:00,13.139686625764,53.70863849551961,3.307089775086503,9.340000000000002,0.6748994012914121,0.6424046379080425,76.16667491380933,93.8874413678313,2.824235395833999,2.3811563169164884,3.121067909736208,3.13,0.48356582264306575,2213110.168379137,2363537.0319601204,
2025/06/05 12:45:00,12.953480351253745,53.55169849916388,3.318560544752288,9.37,0.6761391375334486,0.6429731695599323,76.41501364009368,94.12727280741727,2.8235133497314022,2.3778014941302033,3.124661623641861,3.12,0.4840174983259124,2211996.795526539,2358079.2929976294,
2025/06/05 13:00:00,13.207692032234547,53.4332035788255,3.311286425650597,9.270000000000001,0.6732303883970823,0.6424460611612188,75.83234530217241,93.90491550214011,2.799516202582398,2.3980582524271843,3.120585487746195,3.13,0.4788860050007395,2190804.4151026113,2383988.7344679805,
2025/06/05 13:15:00,13.13189674225299,53.592341404010256,3.317278877691425,9.340000000000002,0.6750132353250442,0.6429461126256013,76.18947766649157,94.11585901278792,2.8155606882529978,2.3747323340471094,3.1270695847441057,3.14,0.4832698603453507,2205638.6358300555,2358351.0039415588,
2025/06/05 13:30:00,12.958663036138773,53.33951574161205,3.3202410036785275,9.31,0.6730417965183291,0.6422376892388141,75.79456737379658,93.8170151399445,2.804013320022661,2.3791621911922665,3.124570202157293,3.16,0.481611200651413,2189527.314014364,2356727.6548336917,
2025/06/05 13:45:00,13.34006978502208,54.17266674268427,3.3292623982620824,9.42,0.6705227142528241,0.6398143051114188,75.28995545715419,92.79472605190796,2.8294555589602552,2.3832271762208066,3.1014696861178837,3.09,0.48437973376034243,2205631.4036367326,2347885.7026921166,
2025/06/05 14:00:00,13.528531195631444,54.38063806501225,3.332420867593798,9.42,0.6678386837574396,0.6384082427605652,74.75230180798924,92.20158764594633,2.82677380027385,2.3630573248407645,3.1051870782507343,3.11,0.4865469840221044,2198677.6338308807,2320264.433500878,
2025/06/05 14:15:00,13.56179611555359,53.82618191156723,3.3327833342028983,9.270000000000001,0.6631705884797143,0.6371546738596405,73.81720868403056,91.74499869557191,2.7814589399995024,2.3764832793959005,3.1096549118196704,3.17,0.4800182067708328,2153363.7790776687,2332640.6030555153,
2025/06/05 14:30:00,13.215246421003599,53.90698106760482,3.343170816603328,9.37,0.663903085178976,0.6366292702872542,73.96393932812573,91.55814465449266,2.8027284616943233,2.3927427961579513,3.089700446510746,3.09,0.4808107611369851,2165587.145239209,2338445.0443028705,
2025/06/05 14:45:00,13.537265777627795,54.371299730593876,3.347849531411927,9.41,0.6621601280136167,0.6351752747094755,73.61479751252152,91.0410470105078,2.810759537341397,2.3698193411264614,3.0912287156450984,3.1,0.4843432990095705,2170361.668240275,2310678.273219489,
2025/06/05 15:00:00,13.543182157837578,54.016823112533245,3.3373805613300602,9.29,0.6581784105985211,0.6339691474824836,72.8171967021492,90.61210103780027,2.783620216298502,2.3724434876210982,3.0937462964378772,3.17,0.48076590163167504,2141156.093018022,2312479.4201311762,
2025/06/05 15:15:00,13.372724151727084,54.149443595818354,3.35068666688684,9.360000000000001,0.6565041499330204,0.6321204094658319,72.48181587916373,89.95461755754643,2.793457261313091,2.393162393162393,3.0711729815069697,3.11,0.4799179871791367,2140378.301805,2319505.1761736474,
2025/06/05 15:30:00,13.57314733804435,54.44965619359772,3.358544338256561,9.39,0.6544466160509959,0.6305484477191852,72.06965938472173,89.39556653425541,2.79585411246183,2.382321618743344,3.068348739441214,3.1,0.4815682090636466,2138182.6960432087,2301858.518888018,
2025/06/05 15:45:00,13.757745303459103,54.75577472975135,3.3736016227507117,9.440000000000001,0.6527819300527312,0.6289969987711117,71.73619651862465,88.84381066369546,2.798196424953984,2.3665254237288136,3.068558619223732,3.05,0.48398480344785033,2135938.3676335798,2277295.9992668023,
2025/06/05 16:00:00,13.893255289368426,54.5382158450405,3.3719781751371154,9.340000000000002,0.6483587281024573,0.6272187227817206,70.85015939138073,88.21138623371762,2.7698874414038004,2.3886509635974305,3.060389722787593,3.07,0.47828442808133176,2105098.846558656,2296254.6639526384,
2025/06/05 16:15:00,14.020393349867845,53.91957496359305,3.3772616656636565,9.180000000000001,0.6447209319002001,0.6266173275354506,70.12145142534493,87.99750658395331,2.7181784856448377,2.39760348583878,3.0736606666534625,3.17,0.4714722276488184,2057948.0338486827,2306992.069010502,
2025/06/05 16:30:00,13.517723722266226,54.012465559059194,3.3512440452327623,9.29,0.6532223634799426,0.6312917627690998,71.82442228199209,89.65991841188239,2.7721048883966786,2.3778256189451024,3.07950038952046,3.15,0.4789864424978694,2117639.564525007,2303444.9936969643,
2025/06/05 16:45:00,13.179080459028,54.117990654890264,3.3558574259737055,9.440000000000001,0.6624220654380552,0.6359559716334802,73.6672677107343,91.3186933433071,2.812991972464675,2.3697033898305087,3.0869088407696434,3.12,0.48434294428486985,2167310.4588044435,2307433.076490506,
2025/06/05 17:00:00,13.553688577413254,54.222858110167124,3.3574881326525032,9.41,0.6636952491128978,0.6371491124658426,73.92230648544948,91.74302084661328,2.802690472226883,2.3825717321997875,3.091145764060738,3.07,0.48170494813451764,2167519.845830767,2332163.7348026624,
2025/06/05 17:15:00,13.660782755243133,53.71790085169607,3.3605142615072077,9.28,0.6617257670078138,0.637260516589873,73.52778815095718,91.78264050636962,2.761482105967279,2.3987068965517246,3.100595156748227,3.09,0.47537001132744217,2132745.145481577,2353749.784070277,
2025/06/05 17:30:00,13.80843216812599,53.647670263361135,3.3759203934511093,9.270000000000001,0.661822606511585,0.6373816806376443,73.54718663121675,91.82573117637581,2.745917829692524,2.3969795037756203,3.109812275230122,3.09,0.47418101306816623,2121349.9491473855,2352363.4444389353,
2025/06/05 17:45:00,13.776936511644237,54.23786397585434,3.365673934171915,9.39,0.6636440586956269,0.6372369004398492,73.9120522373319,91.77424168058903,2.7899315809124277,2.364217252396166,3.1074076249143516,3.07,0.48260324488633966,2159733.803814026,2315440.8385004406,
2025/06/05 18:00:00,13.866027283307403,53.97804436901686,3.365572230342071,9.31,0.6620060874625603,0.6369815578644803,73.58394076013187,91.68343188298947,2.7662457861003173,2.3834586466165413,3.106703239121119,3.07,0.4777900446200744,2138929.996058607,2337785.289542259,
2025/06/05 18:15:00,13.829591385594085,54.021985157343124,3.367089717808924,9.33,0.66233814387827,0.6369486355528859,73.65045689843606,91.67172342251244,2.770938935975647,2.3783494105037515,3.107407060159831,3.08,0.478952290233245,2142686.541611754,2331008.61614245,
2025/06/05 18:30:00,13.789078790991312,54.262343485522706,3.3647950681938665,9.39,0.6635471939312351,0.6370335962121352,73.8926486969717,91.70193875287137,2.7906602957071933,2.3631522896698614,3.107667278167045,3.08,0.4828591379504767,2160271.592369946,2313645.1725469255,
2025/06/05 18:45:00,13.755263243540412,54.55389833011441,3.3587806440102432,9.45,0.6643108924429769,0.6368410227860202,74.0456295563195,91.6334521175216,2.813521036823975,2.3492063492063493,3.104559603408922,3.09,0.48687413898186416,2179438.164150448,2296951.0905921026,
2025/06/05 19:00:00,13.691473009001925,54.42856309889078,3.3661814095853186,9.45,0.6645256175175999,0.6369551906532577,74.08864237608297,91.67405467235342,2.8073353304996567,2.3502645502645505,3.1073704046723054,3.09,0.48627157432522355,2173794.4785674536,2296535.6689101714,
2025/06/05 19:15:00,13.635598285310664,54.11235568286298,3.3599350508482373,9.37,0.6628336570063058,0.6366258460357686,73.74971599476363,91.55692685685857,2.788744382911355,2.370330843116329,3.1033446263331808,3.1,0.4818113636526395,2155682.509605304,2318438.8420850164,
2025/06/05 19:30:00,13.668292977506837,54.02345892330891,3.35911902884113,9.340000000000002,0.6621822007529177,0.6364804488647178,73.6192190304031,91.50521794126725,2.780490932237739,2.379014989293362,3.102001980767614,3.11,0.4799088830966754,2148353.208593891,2328232.418934732,
2025/06/05 19:45:00,13.591749819654126,54.20774932610914,3.3606223106900974,9.4,0.6631128031777108,0.6364061421912753,73.80563337646723,91.47879158457859,2.797100992306907,2.3638297872340424,3.102667766353781,3.1,0.48354780087207005,2161977.8052204256,2309095.7914774325,
2025/06/05 20:00:00,13.558532577958943,54.197446267617465,3.3636157765583796,9.41,0.6632670201577163,0.6363635172002846,73.83652547035875,91.46363247215974,2.7975846901361088,2.3623804463336877,3.103291522594575,3.1,0.4838638200444885,2161981.3727863333,2306179.46756654,
2025/06/05 20:15:00,13.661618685524274,54.07330206202664,3.358373625207921,9.340000000000002,0.6608137932216038,0.6353851586801065,73.34510541506756,91.11568995191931,2.7811080726379127,2.380085653104925,3.0973967154012514,3.1,0.47996903682578285,2145248.449572531,2324307.4696173235,
2025/06/05 20:30:00,13.648244627206907,54.13516574086225,3.3557641402186147,9.350000000000001,0.6608251880296426,0.6352470759568697,73.34738797487339,91.06658233979915,2.786250644954709,2.3754010695187167,3.097112134804115,3.13,0.4810322669046011,2149225.9551624563,2318719.5508480445,
2025/06/05 20:45:00,13.531675312554057,54.26286706911151,3.3516846393216024,9.39,0.6611021006873931,0.6349499837288312,73.40285794855741,90.96092473429005,2.8015762252323904,2.364217252396166,3.094965558704757,3.1,0.48394891101481935,2160314.721347469,2303616.64036876,
2025/06/05 21:00:00,13.526809489981076,54.085812811595645,3.348912888090478,9.340000000000002,0.6598160535537574,0.6345854653164889,73.14524242012303,90.83128774289167,2.7889647512824944,2.380085653104925,3.0906867386599592,3.12,0.4807199014956548,2147898.420445749,2320188.7416688893,
2025/06/05 21:15:00,13.418622944999697,54.193076547521855,3.3480007307439386,9.380000000000003,0.6600774413491077,0.6342408654131383,73.19760251895856,90.7087345516324,2.801672028881466,2.3720682302771854,3.0882288466546086,3.12,0.4830763685974191,2156731.509548824,2307845.211127358,
2025/06/05 21:30:00,13.540960734555313,53.95860199632733,3.3493754985873707,9.300000000000002,0.6580837808705239,0.633725374209892,72.79824087483668,90.52540573635035,2.7766370190270875,2.3935483870967738,3.0860818483591967,3.12,0.47794784423321035,2134347.1139157377,2331301.470272253,
2025/06/05 21:45:00,13.505281179965948,54.03055949678878,3.34985701645966,9.32,0.6578721123233591,0.6333151098548324,72.75584032573994,90.37949970015305,2.7822083014904213,2.388412017167382,3.0847676137445017,3.11,0.47919942993414727,2137423.925563468,2322981.893068658,
2025/06/05 22:00:00,13.593521415939733,53.81175357353982,3.349660882657229,9.25,0.6564229469514073,0.633033237643293,72.46554964095894,90.2792549272507,2.7614735712177922,2.4054054054054053,3.084221887533442,3.13,0.4750233008053242,2119325.8341653305,2342193.9072291674,
2025/06/05 22:15:00,13.574419920002697,53.80337797948448,3.3497610239762596,9.25,0.6562086017523677,0.632847892465919,72.42261291626762,90.21333893960565,2.7613910167896076,2.4064864864864863,3.0831231819130425,3.1,0.47492699583177683,2118461.2017462603,2342142.6812485005,
2025/06/05 22:30:00,13.618696642604618,54.48767753946265,3.3535829876661647,9.41,0.6591056117943523,0.633019244309013,73.00292972839985,90.27427835077563,2.8059541197006834,2.365568544102019,3.086676586042428,3.09,0.4845772252520973,2159108.0703963344,2296545.142098488,
2025/06/05 22:45:00,13.578810778617822,54.52742172613216,3.3524803409437176,9.42,0.6587190033209841,0.6326034607330021,72.92548595238488,90.12640946392673,2.809859877462633,2.3630573248407645,3.084642205835983,3.1,0.4853120573357999,2160583.9472431825,2291363.8553810962,
2025/06/05 23:00:00,13.63844837992741,54.67882072632398,3.3479812825024458,9.430000000000001,0.6583878825413957,0.6321920691857452,72.85915723675849,89.98010255413692,2.81662267626286,2.361611876988335,3.0813411981580385,3.09,0.48615773884325153,2165896.337290054,2289234.5065457756,
2025/06/05 23:15:00,13.556990448349268,54.66317773256594,3.344477971836325,9.430000000000001,0.6578638682464897,0.6317942250449188,72.754188907092,89.8386136314485,2.8195730632432143,2.361611876988335,3.078299411028174,3.1,0.48644157989936526,2166059.975803186,2286807.6763644177,
2025/06/05 23:30:00,13.536715136471855,54.69291063085177,3.3444473241042023,9.440000000000001,0.6579577637421263,0.6317137457745358,72.77299765608021,89.80999205808241,2.8225889317986104,2.3591101694915255,3.0781562909170184,3.1,0.487080498433411,2168262.058543535,2283285.6127700997,
2025/06/05 23:45:00,13.525150251631771,54.741597614808484,3.344273125117669,9.45,0.6577666499520651,0.6314021132048725,72.73471454908575,89.69916333891533,2.825726143305804,2.356613756613757,3.077212374915715,3.08,0.48775762975192744,2169910.5566820293,2278836.9857923784,
2025/06/06 00:00:00,13.554986492124726,54.39469587577685,3.3464817574383576,9.37,0.6567098474678215,0.6315411419392345,72.52302034029175,89.74860738955996,2.799955499286057,2.370330843116329,3.0815927467095143,3.09,0.48341885682652097,2148390.9473536154,2295769.4676063326,
2025/06/06 00:15:00,13.542857309360897,54.42738364316551,3.345131122068304,9.37,0.6558962242853899,0.6308756430159193,72.36003878183594,89.51192996730028,2.8010860136945848,2.369263607257204,3.0793724711909296,3.07,0.48372115162966817,2147057.416776979,2291568.865211086,
2025/06/06 00:30:00,13.645090146871325,54.26547737116766,3.346493301622899,9.31,0.6542000820511362,0.6302669850341682,72.02027473544257,89.29546740498924,2.782016624830855,2.385606874328679,3.0773615958549185,3.09,0.4798676850691491,2129610.505428755,2308301.385058051,
2025/06/06 00:45:00,13.568446268141258,54.33985007512632,3.3424141118631048,9.33,0.65424500646383,0.6299714940733322,72.02927380399474,89.1903792726724,2.791395586467093,2.382636655948553,3.0740968418718073,3.07,0.4812176544762828,2136164.272952225,2302916.989095503,
2025/06/06 01:00:00,13.512656036749604,54.31937321285295,3.3384336154462773,9.340000000000002,0.6561202832490298,0.6310669379755928,72.40492132681281,89.5799619300293,2.7977192527614307,2.380085653104925,3.0778478595399394,3.08,0.48209317620844155,2145591.299126079,2304982.5837085424,
2025/06/06 01:15:00,13.522452258892315,54.360194699413796,3.338410962169701,9.360000000000001,0.6581231267021626,0.6321362402321714,72.80612246560096,89.96024759666666,2.8037291112645844,2.375,3.083225835865396,3.08,0.4833126703084585,2155448.6953413426,2304290.9882173324,
2025/06/06 01:30:00,13.49803531920412,54.39943764701144,3.3356974651617515,9.380000000000003,0.6601046868811519,0.6331533078579304,73.2030602288276,90.32195658745546,2.812005614407587,2.371002132196162,3.086973755345753,3.08,0.4846137230169628,2166786.03500948,2304375.081766482,
2025/06/06 01:45:00,13.347958215681217,54.293399440385144,3.3323572593068183,9.39,0.6620517711910062,0.6342920053139319,73.593091931609,90.7269218987011,2.8178251217737875,2.3684771033013843,3.0908788438682566,3.09,0.48545077200258463,2174739.200332165,2305095.4724214016,
2025/06/06 02:00:00,13.340020457217463,54.33324118969273,3.325930192811953,9.4,0.6639657335578905,0.6354057970477408,73.97648878670834,91.12302976191602,2.8262769977299618,2.3659574468085105,3.093911962196703,3.08,0.4864809616652654,2186621.326111659,2308151.333905024,
2025/06/06 02:15:00,13.276731687767949,54.26557869638174,3.3266741881417983,9.41,0.6657626453115804,0.6364352718919793,74.33643855749727,91.48915124442733,2.828650919150037,2.3645058448459086,3.0986334612404414,3.07,0.48691778293106086,2192197.450343614,2309994.76195846,
2025/06/06 02:30:00,13.34555931630905,54.04857138926002,3.3198974230964486,9.340000000000002,0.6657800207457664,0.6371620321711895,74.33991913106304,91.74761559869378,2.813339934849143,2.372591006423983,3.1042791094666304,3.07,0.48415030393640757,2182633.84985101,2325540.2277133316,
2025/06/06 02:45:00,13.202276725625381,54.29185261109939,3.3162147593970426,9.430000000000001,0.669116286648855,0.6382842193415518,75.008225821498,92.1492691601992,2.8436035311882435,2.35949098621421,3.10404365497225,3.05,0.4888546992907576,2212208.529526692,2313079.930901771,
2025/06/06 03:00:00,13.311001434427226,54.08861820152475,3.3116520503645823,9.360000000000001,0.6691338514002022,0.6388948498296096,75.01174431827577,92.40685972444922,2.8263838886605104,2.372863247863248,3.107849118357655,3.09,0.4852952750431344,2201502.891421357,2334916.490007159,
2025/06/06 03:15:00,13.264190266706692,53.95328998266439,3.3064831899125235,9.340000000000002,0.6706828129210353,0.6399153402710118,75.32202574597589,92.83734708750515,2.8247535110702016,2.373661670235546,3.113216201063634,3.09,0.4848041293325041,2204329.058189519,2342515.584459295,
2025/06/06 03:30:00,13.063700697317017,53.568196942687166,3.3053257834976706,9.300000000000002,0.6719706166328617,0.640976509471564,75.57999314472902,93.2849945248356,2.813640956795131,2.3849462365591396,3.1171198986112962,3.1,0.4822094839047942,2197045.6563013545,2359160.16219543,
2025/06/06 03:45:00,13.061263009346305,53.61989874208075,3.3028510748087454,9.31,0.672579344324152,0.6411471142950896,75.70193090405706,93.35696307801516,2.8187768049878255,2.3823845327604727,3.1177166877388633,3.09,0.48302027073752124,2202674.9716328965,2357537.311527897,
2025/06/06 04:00:00,13.134058173315225,53.34105437397574,3.297649355234546,9.220000000000002,0.6711261855198537,0.6410981221742539,75.41084027177966,93.33629606532189,2.7959309819779876,2.4088937093275486,3.114140921697156,3.1,0.4774836343414781,2183468.910243968,2389397.578165212,
2025/06/06 04:15:00,13.078613729546817,53.32791390834302,3.3014565779380876,9.24,0.672168679461989,0.6413908020851647,75.6196682538699,93.45976121301278,2.798764660951806,2.408008658008658,3.1158094663153086,3.08,0.4780180051892747,2187110.0238484857,2388261.6150973816,
2025/06/06 04:30:00,13.035073899811891,53.685359475407324,3.2988626691445617,9.33,0.6742653967389884,0.6416333602639989,76.03967380045461,93.56208282874157,2.8282474706409624,2.3890675241157555,3.1150852254999712,3.08,0.48329752681033494,2214144.5429739966,2367183.5626898143,
2025/06/06 04:45:00,13.12707087183469,53.41939523287073,3.2968799240008133,9.25,0.6735117052170599,0.6419112445089585,75.88869749902742,93.67930651942585,2.8056830134034687,2.398918918918919,3.12120236231822,3.09,0.4796808915596124,2196824.2923200196,2382937.6514534047,
2025/06/06 05:00:00,12.924807892851447,53.44193135773105,3.29222890987922,9.29,0.6750917724386019,0.6423462411205698,76.20520988927319,93.8628070566939,2.821796495414657,2.3928955866523145,3.1197814766331216,3.09,0.4820065522554321,2210873.0095732515,2375938.1016616696,
2025/06/06 05:15:00,12.9623887699085,53.63132651449092,3.288664603383383,9.32,0.6757419558345908,0.642335071862882,76.33545188021792,93.8580953768017,2.833977046613866,2.390557939914163,3.1167489989135846,3.08,0.4835456158236683,2222457.8820957816,2373712.1779099577,
2025/06/06 05:30:00,12.970882700596462,53.21483828344253,3.2863017543833655,9.220000000000002,0.6746743463599304,0.6426050360363142,76.12159286076142,93.9719780359914,2.805585332418758,2.4034707158351405,3.1235544013704826,3.09,0.478978156202393,2199010.0971209737,2392034.5437368825,
2025/06/06 05:45:00,12.900893426177959,53.5048782867089,3.287401460816848,9.31,0.6771459881564785,0.6430562193361558,76.61670170308945,94.16230682411629,2.832024050292497,2.3877551020408165,3.1236111574325838,3.1,0.4836297167934715,2223950.5635805507,2374506.657629169,
2025/06/06 06:00:00,12.917561696937923,53.4685683191326,3.287035429765713,9.300000000000002,0.6773924071835801,0.6432049929555052,76.66606332151167,94.22506602350033,2.829297158096914,2.397849462365591,3.1211979860439656,3.07,0.4822272638687606,2222802.314925456,2386647.381246011,
2025/06/06 06:15:00,12.713602194629686,53.63437913340266,3.280014731511485,9.260000000000002,0.6633899131203264,0.6348158974605091,73.86114286942137,90.9132384177041,2.8231580520166872,2.3876889848812093,3.0898821730229926,3.12,0.4834855424648608,2180495.8828900754,2329454.6562174135,
2025/06/06 06:30:00,12.874446598950044,54.033091165946246,3.288890762872041,9.33,0.6632083474345191,0.6337589044250526,73.82477239832934,90.53733039109446,2.836822707924945,2.3987138263665595,3.076481419922876,3.1,0.48406388524989014,2190938.276228236,2335196.2754068226,
2025/06/06 06:45:00,12.963360119808158,53.96176289859221,3.286573879703563,9.29,0.6624572317786128,0.6335839643741392,73.6743120835018,90.47511487300845,2.8266518082465635,2.389666307857912,3.0848899900508084,3.1,0.4839695573036847,2182905.5623656986,2327513.594011018,
2025/06/06 07:00:00,12.952012793310246,53.760872885855406,3.289722404749844,9.25,0.6615482301141266,0.6333108756766271,73.49222471048311,90.3779938609219,2.811787397819478,2.4,3.0853233519151173,3.1,0.4813455558524273,2169108.2027215944,2337234.8523841384,
2025/06/06 07:15:00,12.90058183750233,53.32004063203971,3.2961654839976564,9.17,0.6600087545676228,0.6330519101273273,73.18384347308448,90.2858955922206,2.782020515814163,2.4252998909487458,3.0846621827893443,3.15,0.4755262146048653,2141738.849245991,2362195.4943645955,
2025/06/06 07:30:00,12.993938543265472,53.470592875238594,3.291033555332476,9.17,0.6593075524960658,0.6324681387400881,73.04338163659416,90.07828367539176,2.786358706413616,2.4231188658669573,3.082147211788209,3.1,0.47618837269199504,2144831.3210615017,2359334.3496295107,
2025/06/06 07:45:00,13.01087742499385,53.46058401193909,3.2895975999566742,9.16,0.6590270065274909,0.6322909077455273,72.98718385343932,90.01525340821937,2.7845351054854377,2.423580786026201,3.082503678420606,3.11,0.4759559361021037,2143113.7690887405,2359642.907590237,
2025/06/06 08:00:00,12.942440660455588,53.783536443066396,3.2864728822038947,9.24,0.6603521988427689,0.6322703753743968,73.25264077927524,90.00795129472216,2.8115247960919416,2.3993506493506493,3.0832563457677713,3.11,0.48152868522890646,2166022.309015873,2332198.4106619195,
2025/06/06 08:15:00,12.868275325538548,53.96000182967401,3.2805273029507442,9.28,0.660720524326259,0.6321364565115457,73.32642218400325,89.96032451406148,2.82881352386639,2.390086206896552,3.07947069550103,3.11,0.4842761391671527,2179426.795399167,2320953.502393941,
2025/06/06 08:30:00,12.792734823556316,53.9804057910078,3.285406894536736,9.31,0.6611648544301654,0.6321979759343951,73.41542851318329,89.98220322476739,2.8337433684337516,2.3866809881847475,3.078844282516519,3.11,0.48527285048684676,2182686.031800471,2315167.1442235033,
2025/06/06 08:45:00,12.934811629071248,53.828793222731804,3.279050705825495,9.23,0.6592641866816868,0.6318567857606919,73.03469477987385,89.86086266660358,2.8148390580243756,2.4052004333694477,3.0755214535712607,3.09,0.48097341069140115,2166339.710441901,2337734.0331103234,
2025/06/06 09:00:00,12.993612458107293,53.66128509570842,3.2800158571919504,9.180000000000001,0.6580451617037817,0.6316407034742684,72.79050484651604,89.78401536189264,2.7987669571387612,2.4215686274509802,3.0728853286224274,3.1,0.47742267884581097,2151913.186714946,2355441.159997876,
2025/06/06 09:15:00,12.936149686915314,53.558441824141994,3.2846838023418057,9.180000000000001,0.658341622939962,0.6319137231052765,72.84989070883819,89.88111181122622,2.7947895604000443,2.420479302832244,3.0757326313624724,3.1,0.4771774680405551,2148538.757773717,2354060.173806836,
2025/06/06 09:30:00,12.64842350450067,53.19031474874117,3.2674007016537145,9.28,0.6821140585655188,0.6469099662683363,77.972452609514,95.78798530911602,2.840178125475445,2.411637931034483,3.125193235029644,3.09,0.481616311979137,2252148.069353706,2424080.732155962,
2025/06/06 09:45:00,12.867706422512185,52.70287694742592,3.262950363889332,9.110000000000001,0.6784047554162043,0.6456307305738117,76.90822525613744,95.2483479166188,2.7919517565511396,2.4445664105378704,3.1244776625629567,3.09,0.4723024437727075,2200720.0164483557,2458836.6838498926,
2025/06/06 10:00:00,12.718137300061414,53.39173537428502,3.2717458462021067,9.31,0.6806973153698653,0.6455908674518035,77.56597818538798,95.2315319136699,2.845575554350346,2.3834586466165413,3.1308302544816535,3.1,0.48533386596286465,2249444.0885082283,2385394.413943082,
2025/06/06 10:15:00,12.984049111806712,53.42096857033118,3.270203932051352,9.25,0.6779578773679368,0.6439659484419402,76.78001253771477,94.54607022645916,2.8285697749123577,2.3956756756756756,3.126055500794699,3.07,0.48189300488782166,2226555.913707988,2393880.347296259,
2025/06/06 10:30:00,12.879330329434595,53.12478572629533,3.2707818820040884,9.190000000000001,0.6752620880541376,0.6430391940091982,76.23932679381748,94.15512479887606,2.8097257266109907,2.4189336235038086,3.117048250902892,3.08,0.4774112100450761,2204292.04631745,2412884.928034128,
2025/06/06 10:45:00,12.725420128997882,53.10421693943351,3.276924883870908,9.220000000000002,0.6746897926094583,0.6424847563220167,76.12468698820716,93.9212388081316,2.813613472002679,2.4164859002169194,3.1133402390034464,3.13,0.47830768660260975,2203102.6996644433,2402933.8775709067,
2025/06/06 11:00:00,12.900260677591234,53.200229163778204,3.270883702719398,9.180000000000001,0.6717755592966387,0.6412473526246747,75.54092008323195,93.3992479759757,2.8065809837163544,2.4128540305010895,3.1116191424034993,3.08,0.47790042861673915,2193337.2817509747,2396190.474270272,
2025/06/06 11:15:00,12.930886315297471,53.24135126859562,3.275332283250538,9.180000000000001,0.6699551388340479,0.6402361745706804,75.17626114719637,92.97268898395359,2.8027690646670798,2.4128540305010895,3.1081894472908225,3.07,0.47770188198498964,2185697.0802385914,2389744.5553613924,
2025/06/06 11:30:00,12.973050657813474,53.345562887613255,3.2788576132680602,9.190000000000001,0.6682559180654586,0.6391967888265276,74.83588042181027,92.5342307583349,2.8028054535860933,2.4102285092491837,3.1043721347755024,3.08,0.47819337368689124,2181464.8925695745,2380423.6918547293,
2025/06/06 11:45:00,12.922525952606406,53.3170478451716,3.2820907579103022,9.190000000000001,0.6668732336905302,0.6384707233570962,74.55890692948141,92.22794468580845,2.8000444466231786,2.4102285092491837,3.1013633826403035,3.07,0.4780323622672411,2174852.0655178074,2374739.629912155,
2025/06/06 12:00:00,12.91262695289231,53.38776318675798,3.281004665344051,9.190000000000001,0.6647312034323689,0.6370877137013732,74.12982447795618,91.72118504674809,2.80097132962666,2.4102285092491837,3.094472913568799,3.08,0.47817732210785846,2169995.894175715,2368061.0019776477,
2025/06/06 12:15:00,12.976351091548906,53.527656213818375,3.282510515777132,9.2,0.6630781893391066,0.635887257022625,73.79869967855956,91.29425574257847,2.802732833841937,2.4076086956521743,3.0897387816974318,3.07,0.4787294101125321,2167591.6394724837,2360209.6480292818,
2025/06/06 12:30:00,13.008733800762343,53.5744100213638,3.2871641961026996,9.2,0.6611077054371888,0.6345811338766417,73.40398066835586,90.82974731362906,2.7987649691815295,2.4076086956521743,3.0855966581541248,3.08,0.4784525040986328,2159352.5057946946,2353848.8826330784,
2025/06/06 12:45:00,13.021481850830185,53.64083478133091,3.287466109668639,9.2,0.6592932702291148,0.6333831235434512,73.04052067321962,90.40368802553401,2.798507936839938,2.4076086956521743,3.08019983197239,3.08,0.47847067811583777,2154504.085367154,2348392.7146025784,
2025/06/06 13:00:00,12.985171607902771,53.50265641522043,3.268138710490091,9.220000000000002,0.670898649883096,0.6408605031649512,75.36526129433366,93.23605800665607,2.8211776845351118,2.3969631236442512,3.1078424376028617,3.1,0.48093656435097043,2203311.396801373,2377981.7718200805,
2025/06/06 13:15:00,12.74184410205578,53.46319361662813,3.27105700406862,9.28,0.6740828795039672,0.6421774085791706,76.00311271904167,93.79158612938762,2.8370034482607034,2.3933189655172415,3.108778556897607,3.09,0.48294452708518615,2219812.3627662044,2376600.347745067,
