datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/06/06 13:30:00,12.730920829852892,53.625930965693215,3.269861625364067,9.32,0.675016858541733,0.6423819616836907,76.19020345395403,93.8778755476845,2.850273518520011,2.3851931330472103,3.108049693607756,3.1,0.4851914906835157,2231987.2181149106,2368231.996304099,
2025/06/06 13:45:00,12.702310414319015,53.86879345412018,3.270013674793392,9.37,0.6741138147042468,0.6414153872156116,76.00930952766555,93.47013229298975,2.8654314421458866,2.3735325506937035,3.102810029990336,3.09,0.48823587534816854,2240392.216607595,2348357.4630629877,
2025/06/06 14:00:00,12.874619060502653,53.70872948787593,3.2637055820392598,9.270000000000001,0.6703069335905799,0.6402622678313791,75.24673118653891,92.98369625902237,2.8403297316444305,2.3991370010787487,3.0941194582725924,3.09,0.4826145519415865,2215079.4264871995,2374669.0955492905,
2025/06/06 14:15:00,12.79162953633579,53.66658080279956,3.2765094575543308,9.29,0.6688083150888783,0.6392435888746008,74.94653425973853,92.55397305915814,2.8353344070412936,2.3939720129171156,3.0936645932326634,3.08,0.48309534531487625,2204960.3955638595,2359274.008571602,
2025/06/06 14:30:00,12.799356941194333,53.839291610005716,3.2806459484682122,9.31,0.6654922084094719,0.6369606390177623,74.28226577982673,91.67599232367155,2.837855759578992,2.3877551020408165,3.085276993974184,3.09,0.48434975760656146,2197752.741292118,2339779.7066488555,
2025/06/06 14:45:00,12.844491391148836,53.92822803796412,3.2855997979850144,9.32,0.6639487215714478,0.6358401275927941,73.97308101745699,91.27749467569579,2.8366205785974756,2.3851931330472103,3.0821415110480177,3.08,0.4846581853151789,2192763.561079716,2331587.058633301,
2025/06/06 15:00:00,12.876841538956,54.062090877799506,3.2803700318477897,9.32,0.6621240566767065,0.6346737615446891,73.60757185470825,90.86268933191485,2.8411428922700424,2.38412017167382,3.075129870406068,3.09,0.48515081582764075,2192252.4321057224,2326450.5373324715,
2025/06/06 15:15:00,12.832160361555793,54.04306672158356,3.283148083924758,9.32,0.6607808460175654,0.6338066655697754,73.33850557035258,90.5543161204775,2.8387388450839044,2.38412017167382,3.071930641886369,3.08,0.4849863290909285,2186051.6085108873,2321398.3491167463,
2025/06/06 15:30:00,12.855562294366734,54.161642107774924,3.2780366024467185,9.32,0.6592078230631859,0.6327792506113633,73.02340425794218,90.1889272138616,2.843165324341887,2.38412017167382,3.0652529949150673,3.08,0.4853596058318396,2185953.012127713,2317827.2486570505,
2025/06/06 15:45:00,12.881293553946534,54.2164373664167,3.2808583892520264,9.32,0.6573844568121584,0.6315783724622245,72.65815523401754,89.76184801835706,2.840719986736393,2.383047210300429,3.0613565068332402,3.08,0.4853252524008327,2179269.3580864556,2311058.2053484377,
2025/06/06 18:30:00,13.323949551541432,55.386805588775644,3.3241491165607067,9.300000000000002,0.6199142308338008,0.6081823502154516,65.6450934624822,81.44130828132937,2.7977084282013625,2.3806451612903223,2.9725298274984167,3.09,0.48384747043877924,2058262.9244124787,2195687.0291667636,
2025/06/06 18:45:00,12.945333943705009,54.68979915130956,3.309921369174104,9.32,0.636776857485705,0.6180867637217453,68.53012800128043,84.96370475034817,2.8157768600785644,2.383047210300429,3.009191200160861,3.1,0.48373864007239453,2101793.185873957,2243100.9610137306,
2025/06/06 19:00:00,12.818763471636828,54.4542160625694,3.293764158003296,9.360000000000001,0.6503780678582534,0.6271879566754236,71.25466499982093,88.20044460409936,2.841733515514997,2.3878205128205128,3.0343150028205783,3.14,0.48503143515147346,2158642.2255085628,2291878.0275435452,
2025/06/06 19:15:00,12.787458344475453,54.39853767564489,3.287024075736248,9.39,0.6572679963101843,0.6317183524523736,72.63482635829017,89.81163037272775,2.8566873207026235,2.3812566560170394,3.05009913790016,3.08,0.4869028134370207,2188559.288476418,2306299.2912625163,
2025/06/06 19:30:00,13.024511624105173,54.74143832816782,3.288897909459014,9.42,0.65655899743848,0.6309962293342992,72.49280269973401,89.55481517416668,2.864181333481854,2.3662420382165603,3.0514091765480464,3.07,0.4894199502059622,2194728.3128807507,2289617.5172333363,
2025/06/06 19:45:00,13.024757636678828,54.358101101070815,3.2955243425799483,9.340000000000002,0.6545416185974783,0.6305568691111981,72.08868989346111,89.39856151033281,2.8341468698386394,2.3854389721627407,3.051691389953022,3.08,0.484187261174566,2166879.2146331444,2308412.451191807,
2025/06/06 20:00:00,12.905584581484277,54.28026812283832,3.29891892582897,9.350000000000001,0.6544153161487648,0.6304251545450783,72.06338952054517,89.35171866371952,2.8342618325033504,2.3807486631016044,3.0526877116120748,3.07,0.48479942651009317,2164757.910703642,2300507.0882403557,
2025/06/06 20:15:00,12.946267100476007,54.377068888563315,3.2978926275310254,9.360000000000001,0.6542040606116376,0.6302355419040754,72.02107170387265,89.284284999255,2.8381760891370758,2.375,3.052742860596619,3.08,0.4858201495859524,2167626.32323464,2294161.2849615877,
2025/06/06 20:30:00,13.05623817131925,54.30406769647277,3.292386229151119,9.300000000000002,0.6518200142730114,0.6293433475775218,71.54350961359636,88.96698583322846,2.824698972938492,2.389247311827957,3.0467429920117577,3.08,0.482611307850642,2153408.690338616,2308585.1653980804,
2025/06/06 20:45:00,12.983841588356086,54.20983783364841,3.297625503162079,9.300000000000002,0.6513631812110198,0.6290895969624651,71.45199874467649,88.87674219891922,2.82021108554694,2.389247311827957,3.0469826232982657,3.08,0.4822444630274633,2147435.160685962,2305566.0147026866,
2025/06/06 21:00:00,13.019697080789001,54.36499219587921,3.2927667054519922,9.31,0.6504000069250108,0.628367596822034,71.25905974098632,88.61997073600921,2.8274095412180236,2.3877551020408165,3.041338228811697,3.1,0.4830791814952263,2150995.5399650773,2301681.4172726944,
2025/06/06 21:15:00,12.85539803205711,54.039490370948215,3.287896396153071,9.25,0.6486807159112409,0.6278945283915917,70.9146586288818,88.45172911645932,2.8133489883752887,2.4075675675675674,3.0343002862382966,3.09,0.47923850441211374,2134722.064501787,2319682.255786438,
2025/06/06 21:30:00,12.867530326151439,54.18502025360448,3.283737522364923,9.270000000000001,0.6486407329608873,0.6277648860844383,70.90664941318954,88.40562324611723,2.8230027329723413,2.382955771305286,3.0407305580779536,3.09,0.4828755443712364,2142196.738417937,2294136.315490067,
2025/06/06 21:45:00,12.751410061567185,54.433746991492285,3.2885570455655277,9.350000000000001,0.6487310342442106,0.6269655858855785,70.92473818475403,88.1213608618405,2.8431922786950157,2.3925133689839573,3.024846359348514,3.09,0.4841444993402353,2154928.680749582,2296074.446800554,
2025/06/06 22:00:00,12.975615987162598,54.1193851500949,3.282429844714626,9.220000000000002,0.6461866584833291,0.6267189045083968,70.41505958197925,88.03363132475653,2.808894762776442,2.405639913232104,3.0304577370911234,3.16,0.47876843685872467,2126724.229607647,2315348.5259846393,
2025/06/06 22:15:00,12.845557296293066,54.32061284324578,3.276939917341449,9.28,0.6473289544065944,0.6269231189707949,70.64387947528,88.10625796750092,2.8319103291734375,2.3857758620689657,3.0308195264187505,3.13,0.48330815751114603,2145492.2553316103,2293688.4660948245,
2025/06/06 22:30:00,12.720843144417927,54.12195920775838,3.2753275535099955,9.25,0.6462454199327806,0.6265713383770499,70.42683042727364,87.98115104213954,2.824145020270496,2.4129729729729728,3.0186543493629103,3.14,0.47940030601700345,2135605.575798558,2319138.2968989536,
2025/06/06 22:45:00,12.78262306199423,54.563019610558115,3.276618338142576,9.340000000000002,0.6473510278330619,0.6263991259659706,70.64830113081419,87.91990557936418,2.850499825162606,2.400428265524625,3.013729734213215,3.11,0.48363074660082,2158087.664691095,2304175.497564677,
2025/06/06 23:00:00,13.021087620707988,54.468652988014014,3.289620705342464,9.300000000000002,0.6463998745768142,0.6262506313350689,70.45777012901776,87.86709508601862,2.8270736455714975,2.4032258064516125,3.0213573242797467,3.07,0.4810794242387795,2140108.4332549046,2308446.8892705524,
2025/06/06 23:15:00,12.95643161683239,54.33662099572575,3.2935075934694016,9.29,0.646164880854697,0.6262572077077354,70.41069717941834,87.86943390111882,2.820700950688823,2.4101184068891284,3.0201854082384196,3.08,0.47970083707898903,2133658.9363991073,2314236.025368016,
2025/06/06 23:30:00,13.123713611610242,53.883853870489304,3.295409423966991,9.16,0.6439411314211629,0.6262242952461938,69.96524508793634,87.85772894370183,2.779624265616518,2.430131004366812,3.026418361959474,3.08,0.47300236331112816,2099620.561249824,2339301.364112207,
2025/06/06 23:45:00,13.100130924578878,54.52386972115272,3.2950150913577727,9.32,0.6480751693432766,0.6271488483348763,70.79335809873716,88.18653614999575,2.8285151180171137,2.3894849785407724,3.0318460708115755,3.04,0.48286800587964435,2146110.9794995063,2298397.568110559,
2025/06/07 00:00:00,13.171746885082143,54.89462433047055,3.298496183191754,9.340000000000002,0.6410216751182932,0.6220178414355114,69.38043193565704,86.36174959667893,2.8315933932542103,2.3811563169164884,3.0130526060483107,3.08,0.4845107414444208,2129069.806061148,2265197.697098796,
2025/06/07 00:15:00,13.043883318182452,54.54720122698404,3.2998332172164377,9.28,0.6392638340979285,0.6213039660594796,69.02830864909882,86.10786761746951,2.8122633445783998,2.4008620689655173,3.0087645786842585,3.05,0.4803627738755325,2108663.145489789,2281067.408518894,
2025/06/07 00:30:00,13.062757376328307,54.593861404943084,3.2964049967485924,9.270000000000001,0.6379843390000555,0.6204186922759001,68.77200559678751,85.79302966695224,2.812154455882533,2.402373247033441,3.004912820734509,3.07,0.48019933284930366,2105582.080264638,2279226.344543009,
2025/06/07 00:45:00,13.053745249936185,54.59278094813476,3.295412906436626,9.260000000000002,0.6367830459163257,0.6195627302561312,68.5313676415582,85.48861612503796,2.8099665392198037,2.398488120950324,3.0046665325965622,3.07,0.4804830564629644,2100620.8869755315,2271272.8951675384,
2025/06/07 01:00:00,13.085928823992106,54.641157933623504,3.298956847991229,9.260000000000002,0.6353218357112074,0.618421917127683,68.23866418668595,85.08289839799534,2.806947901012563,2.414686825053996,2.9945407207087977,3.06,0.4785805372415655,2094294.727421872,2281760.219344106,
2025/06/07 01:15:00,13.115884547308156,55.27995243462391,3.297850495424214,9.39,0.6365868107750452,0.6177933656045104,68.49205864712502,84.85936091499696,2.8473091830659634,2.3759318423855165,2.995339987854554,3.05,0.48734101328790214,2126923.3557437137,2237419.6766519817,
2025/06/07 08:30:00,13.082163547798075,55.08427269157818,3.2743767351281274,9.180000000000001,0.6219924681481526,0.607847111748787,65.96488158633795,81.32208438276137,2.8035869854300026,2.393246187363834,2.9795912057067855,3.05,0.48318479867879877,2068204.5722215674,2212154.7807149976,
2025/06/07 08:45:00,12.909878526279215,54.95528752017384,3.2741264543557933,9.220000000000002,0.6272744445911498,0.610038667147687,66.77764407755973,82.10148712012018,2.8160182963410008,2.4121475054229933,2.9787772741434675,3.06,0.48200388363425445,2082846.6142718361,2238377.1040256377,
2025/06/07 09:00:00,12.832571588373582,54.579178866650295,3.2689481584705935,9.180000000000001,0.631749251450278,0.6128632563541272,67.52301920122459,83.1060214159538,2.8082427603547395,2.4128540305010895,2.9956063675611073,3.07,0.48061428562565045,2085353.4030395509,2253580.052350555,
2025/06/07 09:15:00,12.782178447223089,54.406908884934694,3.2678113466483922,9.180000000000001,0.6357525163174416,0.6154839616994391,68.32493630615977,84.03804664377508,2.809219696668048,2.4139433551198257,3.0068097856819986,3.06,0.4804861647252568,2097061.358839237,2267395.9612551765,
2025/06/07 09:30:00,12.783693070831873,54.42912192166767,3.261419789594424,9.180000000000001,0.6370575546569253,0.6162013731437765,68.58635607271377,84.2931861870485,2.814725056028922,2.4161220043572986,3.00777433160181,3.07,0.4807356241668963,2105434.3199452087,2274175.207836049,
2025/06/07 09:45:00,12.715791150333416,54.68551922821905,3.2714890279204623,9.28,0.6396865647609451,0.6167535398772814,69.1129882695334,84.48955825402555,2.8366288013806593,2.4051724137931036,3.008375509019516,3.02,0.48463487993710114,2126484.8871000013,2261323.285881666,
2025/06/07 10:00:00,12.892605616917194,54.31726775148917,3.2766164263107975,9.180000000000001,0.6388772133154402,0.617086751609727,68.95086240737177,84.60806136670377,2.80167062775057,2.420479302832244,3.01803044739324,3.02,0.4793444167142935,2100831.901599485,2281887.1378749153,
2025/06/07 10:15:00,12.906785350342716,54.33234846374489,3.2737876788718103,9.180000000000001,0.6396817773820321,0.6174910028927656,69.11202928201774,84.75182891953011,2.8040914379528568,2.418300653594771,3.020779109793628,3.02,0.47982678212177793,2105316.8890997185,2282343.3406816996,
2025/06/07 10:30:00,12.957299602337685,53.96699414502058,3.270559640190605,9.09,0.6394069181590583,0.6180985678920099,69.05697064371384,84.96790277455217,2.779340846837529,2.426842684268427,3.0301959707322683,3.04,0.47613735571626803,2087670.7378273266,2296926.926615068,
2025/06/07 10:45:00,12.89362596450718,54.274333229962565,3.266876094338395,9.17,0.6417892800978942,0.6186854307170617,69.53419532214195,85.17661412747184,2.8069629013147805,2.4187568157033805,3.026752230949715,3.03,0.48003019946601166,2113911.1863997052,2289793.39041907,
2025/06/07 11:00:00,12.816249032464782,54.0417035676802,3.264976478704973,9.14,0.6429617896503697,0.6196381982699756,69.76906748199852,85.51545549975951,2.799407609706674,2.421225382932166,3.0335567966781922,3.06,0.4789266204391812,2111037.7630116013,2296814.4484101725,
2025/06/07 11:15:00,12.779729907428703,54.46554551551088,3.2588037421406373,9.220000000000002,0.6432880314625137,0.6188391405070817,69.83441886347973,85.23127933518326,2.829259056252214,2.407809110629067,3.0255409950366565,3.05,0.4836229995373051,2133637.374806573,2278140.7599138194,
2025/06/07 11:30:00,12.65154899577908,54.212044670536955,3.261185656589418,9.24,0.6496939119326421,0.6228291277365346,71.1176177752714,86.65027470724802,2.8333253524925928,2.41017316017316,3.041122087871064,3.02,0.48371575441924863,2152511.089879501,2297439.2584688086,
2025/06/08 06:45:00,13.212966933533153,55.43611213291547,3.3052448324675296,9.08,0.5971794568333352,0.5910948802253003,62.146787146013985,76.11958682744205,2.7471489890270333,2.451541850220264,2.9165351565450774,2.97,0.47486362218694883,1988213.5759549828,2198701.325629632,
2025/06/08 07:00:00,13.40783687141436,55.32406956399876,3.299167046790845,9.010000000000002,0.5952433125838197,0.5918978887768062,61.84886354855285,76.36642847349972,2.7309923602577744,2.4450610432852384,2.9208913554847133,2.98,0.47310507474835567,1976475.3228706715,2201191.3908545147,
2025/06/08 07:15:00,13.337385135043519,55.496922012139976,3.2914125576794673,9.04,0.5950043949055587,0.5918616282430023,61.81210016471901,76.35528212912749,2.7465411404924085,2.438053097345133,2.9145154250534833,3.01,0.4752154307714265,1987131.2485885974,2194406.4707629154,
2025/06/08 07:30:00,13.275913760419883,55.44266366007241,3.2846578982849226,9.020000000000001,0.5940515528011217,0.5916239971388824,61.66548188065409,76.28223526955449,2.746100287859438,2.4456762749445677,2.908882950344675,3.01,0.47420289305718694,1985312.8275030782,2201318.7948891064,
2025/06/08 07:45:00,13.180812891997562,54.79345539739393,3.2950901501167498,8.92,0.5922159817793708,0.5917080620758342,61.383033957506065,76.30807649798565,2.707057953993748,2.477578475336323,2.909330597402758,3.06,0.4667809100944701,1952534.957862657,2230444.4991753153,
2025/06/08 08:00:00,13.245341296109245,55.3544985090586,3.2922875793298942,9.03,0.5947700244855963,0.592183347312553,61.77603648884813,76.45417729599323,2.742773765175747,2.4418604651162794,2.9131291665694805,3.0,0.4742488519636016,1982988.8471924232,2198336.714233747,
2025/06/08 08:15:00,13.420534535819911,55.407356209940986,3.282969639806094,8.99,0.5940599970160988,0.5922949944833236,61.666781231622,76.48849719377891,2.7383743946322294,2.4505005561735262,2.9107683929925705,2.98,0.47259606615092004,1981623.18274472,2211435.8049953585,
2025/06/08 08:30:00,13.315742493850166,55.50879899484721,3.2857371973607554,9.050000000000002,0.5964573910102327,0.5932317862109638,62.03567949085248,76.77646325794623,2.754328619851079,2.4342541436464087,2.9154352548901428,3.01,0.4759334939425078,1995309.8515388027,2197103.3257944025,
2025/06/08 08:45:00,13.28321312975271,55.328787243098304,3.2909537899272445,9.04,0.5975269942426876,0.594104810746162,62.20026435736963,77.04482753988906,2.7469240156665506,2.438053097345133,2.920024658843089,2.99,0.47468367240552306,1990888.221252531,2203248.4996577087,
2025/06/08 09:00:00,13.208984146225646,55.206028330056824,3.2882904545769494,9.020000000000001,0.5969685325985369,0.5941167552474701,62.1143312446336,77.04849923224864,2.7430666860481026,2.443458980044346,2.9178823966918856,3.02,0.4735903137783299,1986728.1990104713,2208307.3437569537,
2025/06/08 09:15:00,13.225316028171108,55.21539206048783,3.2812996765466957,9.0,0.5961151410666311,0.5939114365437137,61.983015886652346,76.98538507648092,2.742815617948001,2.45,2.913193461839704,3.0,0.47271353261354654,1986097.7670134478,2215385.0127002555,
2025/06/08 09:30:00,13.291930022355643,54.866639610759876,3.2809282102784687,8.92,0.595502008620275,0.5945865577036888,61.888670321136665,77.19291464526012,2.7187428155408853,2.463004484304933,2.918512645970719,2.99,0.4685756980497889,1968775.1156152287,2232840.810710585,
2025/06/08 09:45:00,13.235456546563341,54.8256799470318,3.2846076979505803,8.940000000000001,0.5970236548545658,0.5953926449572993,62.12281316472794,77.44070267214664,2.7217862290154415,2.4686800894854586,2.9181666621738698,3.0,0.46824642066794175,1972366.9366565533,2239874.4166100053,
2025/06/08 10:00:00,13.154724817185127,55.11940912984858,3.271372308214947,9.0,0.5992293280399319,0.5962094011334833,62.46221044381603,77.69177028354663,2.7511390181421844,2.451111111111111,2.917152549246015,2.98,0.4728400212725004,1997204.4424307658,2226643.6934692315,
2025/06/08 10:15:00,13.266716453481877,54.31642601758085,3.281453321456447,8.84,0.5975889544428665,0.5971464673040618,62.209798464005196,77.9798207103777,2.693928309812567,2.489819004524887,2.9254336513261077,3.0,0.46260685598576207,1953915.934470225,2269791.321892534,
2025/06/08 10:30:00,13.143405497666038,54.86312807316767,3.2734175361572597,8.98,0.6020456417880412,0.5984262167322081,62.89556985059751,78.3732106123862,2.7433102868208588,2.458797327394209,2.925322887379004,2.97,0.4708435251614037,1995756.8247977218,2242926.980217081,
2025/06/08 10:45:00,13.23840850043706,54.32913731436082,3.2772524198919353,8.87,0.6016305427523377,0.5995889588604529,62.831696614886674,78.73063293415723,2.706535494843721,2.4892897406989856,2.9302243428929327,2.97,0.46354123956913507,1969426.401851983,2279227.7279997193,
2025/06/08 11:00:00,13.216370043340305,54.49774235088523,3.2792215950163177,8.940000000000001,0.6057956484671884,0.6014920718773251,63.472600968311006,79.31564233267493,2.726256747511909,2.453020134228188,2.9468287790462493,3.0,0.4692208060477695,1989601.4227610892,2250622.789629305,
2025/06/08 11:15:00,13.005502663107109,54.702539509909855,3.269268816860196,9.03,0.610706034778452,0.6036280953485832,64.22818514295855,79.97224748175125,2.7620855016359305,2.4296788482835,2.9520366392610984,3.03,0.4750565468247851,2021419.807389329,2233694.2856596583,
2025/06/08 11:30:00,13.01460303256141,54.68105358666622,3.25933560906664,9.0,0.6098789205313558,0.6035651235563733,64.100913194049,79.9528902024089,2.7612989515299677,2.442222222222222,2.945264091185201,3.01,0.47339054307729445,2020752.941720688,2247927.4771670685,
2025/06/08 11:45:00,12.952020252241425,54.66480617232622,3.2688878452053776,9.020000000000001,0.6091037018085395,0.6029640904897887,63.98162665288645,79.76813501989912,2.7593482637313587,2.451219512195122,2.938888273721045,3.01,0.4724599814963712,2016454.9212746995,2251536.020282299,
2025/06/08 12:00:00,13.023583435934711,54.54655104651647,3.2581329930744816,8.98,0.6109412559794013,0.6047082500829007,64.26437973249115,80.30428276595762,2.756179695269645,2.4465478841870825,2.9487591130742743,3.03,0.4721216637822776,2018968.5875526457,2257404.945867139,
2025/06/08 12:15:00,12.837291339988894,54.765940011406826,3.2541746768973403,9.08,0.6157425162441625,0.6066291655151681,65.00317217049245,80.89476455641066,2.7902620177283275,2.436123348017621,2.9485618031212444,3.02,0.4764836429237439,2048770.375329987,2251000.258470911,
2025/06/08 12:30:00,12.911861141368604,54.37905202283264,3.2557633383212963,9.0,0.6160979178140447,0.6077624442690402,65.05785947711736,81.29197331848594,2.764328688780091,2.453333333333333,2.955293753586999,3.03,0.4716650386791859,2031603.3007400418,2275697.7161620916,
2025/06/08 12:45:00,12.884127431283332,54.344024311966564,3.2571012888664916,9.010000000000002,0.6173335513147415,0.6084465629332625,65.24799219980272,81.53527264819668,2.766263373754515,2.450610432852386,2.9583210296220996,3.01,0.4719951619313302,2034383.8508093094,2275795.606295568,
2025/06/08 13:00:00,12.88172173683273,54.37207153943058,3.260112684156509,9.03,0.618423150804956,0.6089076642187646,65.41565398429742,81.69925828337239,2.769842908769375,2.454042081949059,2.9574162610430994,2.99,0.47194301835275365,2038215.5055684377,2280559.06319735,
2025/06/08 13:15:00,12.975558300498449,53.6399079609115,3.2649009865420764,8.87,0.6163251828008539,0.6095888332932746,65.09282980665996,81.94150862372696,2.716774578023084,2.488162344983089,2.964220094267713,3.0,0.4625661595358456,1997490.1045159542,2320789.6990051307,
2025/06/08 13:30:00,13.029364210786866,54.06570427400305,3.2653169624298184,8.960000000000003,0.6185360046054265,0.6099237088883821,65.43301932793558,82.06060347098848,2.743990890652343,2.4676339285714284,2.964709574575974,3.0,0.4675443974363058,2020991.1807784531,2301574.102561885,
2025/06/08 13:45:00,13.10648056014378,53.962066916731715,3.2682818792817696,8.940000000000001,0.6192987712453505,0.6106849409634462,65.55038980869688,82.33132734288719,2.735382176388236,2.460850111856823,2.9739411903889743,2.99,0.46716711350883916,2016462.700774378,2299899.993570597,
2025/06/08 14:00:00,13.051537228371956,54.16599026647816,3.2557280130706574,8.970000000000002,0.6200418609255742,0.6108595261271094,65.66473250337111,82.39341664919607,2.755144153316388,2.454849498327759,2.968823147887714,3.03,0.4696019065577795,2032511.6353255897,2295647.1880149427,
2025/06/08 14:15:00,12.898110502181112,53.501659167393484,3.272837721893952,8.87,0.6158420190953217,0.6097598177314353,65.0184831409347,82.0023173713435,2.7101863134439297,2.481397970687712,2.967407428632765,3.07,0.4624962869916412,1990299.724622585,2313085.5794383665,
2025/06/08 14:30:00,12.984703840341126,53.779032769290666,3.2593466122183714,8.930000000000001,0.6222512325833836,0.6127031265491711,66.00469888376061,83.04907300006073,2.7398129326055565,2.465845464725644,2.9769519262592192,3.02,0.46640576353669666,2023593.5386580934,2315104.0008264887,
2025/06/08 15:15:00,13.626281285216805,56.891520814545004,3.326624253322004,8.99,0.5505855799280978,0.5700281224014463,55.50432718847986,69.65415445718216,2.7024392643751356,2.4505005561735262,2.7988714065172435,2.99,0.4729818707673773,1897395.3335586893,2114165.0471390085,
2025/06/08 15:30:00,13.46774713174483,55.87056296743452,3.3135025975954173,8.98,0.5725145465230648,0.581670713703204,58.35148170195138,73.22263539062422,2.7101231206267093,2.451002227171492,2.855315798109595,2.98,0.4705612748591553,1923344.19083469,2163996.3822083646,
2025/06/08 15:45:00,13.523095856032853,55.88743709089721,3.3118834592319284,8.970000000000002,0.5724296523959391,0.5816016363991982,58.338418644399844,73.20140130115946,2.7084286359763,2.4526198439241913,2.855825666712274,3.0,0.47022850424445967,1922761.5853857475,2166232.5271152533,
2025/06/08 16:00:00,13.575933793686602,55.89599396665909,3.3110921869537027,8.960000000000003,0.5722857188917613,0.581499217371965,58.31627092097101,73.16991809811542,2.7060557345108087,2.4508928571428568,2.8578456872564018,3.03,0.4701973596266705,1921487.6672683347,2165067.962890811,
2025/06/08 16:15:00,13.458452405001822,56.31345420885674,3.3146860383783063,9.08,0.5746951703074193,0.581597766700566,58.68702451220619,73.20021177113424,2.7393242964399565,2.4295154185022025,2.8561073659491667,2.97,0.4762136596919443,1947259.0959879772,2141785.9289859617,
2025/06/08 16:30:00,13.257425776251523,54.66445857181259,3.2793373661366876,9.020000000000001,0.6123004947923585,0.6056970679478718,64.4735321843632,80.6082414585344,2.7505556741867814,2.41019955654102,2.9695117777738687,3.1,0.4755351357752894,2017394.8471329242,2224972.7412133324,
2025/06/08 16:45:00,12.022091078926792,53.45497523237026,3.2026836406977752,9.270000000000001,0.6743134368771501,0.642523450992609,76.04929699796608,93.93756190732084,2.8944476070637832,2.401294498381877,3.0785148820555626,3.05,0.48637389937076153,2261627.2908912706,2388349.391281056,
2025/06/08 17:00:00,11.973166691188283,53.07972014807274,3.1866755769888138,9.210000000000003,0.6803998212526046,0.6472271986003106,77.48062485504296,95.92180773853876,2.8901592827666533,2.3984799131378933,3.1013657250668376,3.12,0.4855683601808349,2281822.572314085,2417459.257878251,
2025/06/08 17:15:00,11.452813064304053,52.5400633638597,3.193079679062978,9.24,0.6867876431796371,0.652136844802003,79.31333966685409,97.99291057418348,2.893758041988954,2.4220779220779223,3.106825385136757,3.06,0.4838328886258414,2309064.24698175,2463377.439526667,
2025/06/08 17:30:00,11.999517129477567,53.006391763417014,3.1691552888350167,9.220000000000002,0.6901614245044505,0.6550990836822737,80.28130325075503,99.24251209183026,2.9092925905152724,2.419739696312364,3.1142490260848845,3.11,0.48510473884204863,2347720.4226860562,2491895.0968203,
2025/06/08 17:45:00,11.696758755858866,52.61006955810166,3.180628215419037,9.23,0.693175588304042,0.6573997261371494,81.14608982492763,100.21302339067843,2.901942438683919,2.419284940411701,3.126273971757006,3.13,0.48487464549916004,2351681.2438747594,2498399.628994542,
2025/06/08 18:00:00,11.538185124333324,52.51710742295012,3.1786389011867104,9.24,0.6942430865622338,0.6580484933285194,81.4523632138433,100.4867016791915,2.90690458628388,2.4318181818181817,3.1211926288178793,3.07,0.48412236185051827,2358776.528410048,2513496.9179017833,
2025/06/08 18:15:00,11.88259048891291,52.6388769665071,3.1598789366399265,9.16,0.6927055951629604,0.6575202075010252,81.01124520950759,100.26384768312026,2.8988452354254854,2.423580786026201,3.1274105442350173,3.14,0.4835694416900052,2352189.2854244537,2512033.063291157,
2025/06/08 18:30:00,11.58071418543625,52.73978759665766,3.176768558131533,9.28,0.6950228285181392,0.6580421740029113,81.67607712576923,100.48403591212877,2.9212074566295065,2.4062500000000004,3.129172591959872,3.13,0.48853956565510437,2374113.863063129,2485500.4444895755,
2025/06/08 18:45:00,11.89295300935862,52.675706654089595,3.1641836266222816,9.17,0.6922638198200749,0.6567808957313473,80.88449649552997,99.95197374359498,2.898061895917475,2.4329334787350057,3.122353171261335,3.1,0.48275701107728275,2349004.616910628,2516806.8845500625,
2025/06/08 19:00:00,11.677914542476287,52.666265778141735,3.1775392869969816,9.24,0.6937772467997463,0.6572043594552324,81.3187102344094,100.13060920596716,2.9079105450596994,2.420995670995671,3.1260504859344884,3.11,0.48562586078028647,2359259.3247993593,2498923.7237899085,
2025/06/08 19:15:00,11.814471219755887,53.045984111849066,3.1782412404714533,9.300000000000002,0.6941857485794483,0.6567921287144189,81.43591250943079,99.95671230562957,2.9261466629954307,2.3989247311827953,3.128894764746787,3.1,0.49008878948574147,2376619.0804905077,2472745.2214033073,
2025/06/08 19:30:00,11.865252853648883,52.7721977413633,3.1676316547140897,9.2,0.6922996959140539,0.6561589165101714,80.89478962040975,99.6895957888983,2.9043780978474882,2.4184782608695654,3.126528375445564,3.12,0.48531956523489506,2353104.5792669514,2495462.7314864225,
2025/06/08 19:45:00,11.568957818471233,52.829690599748176,3.1797925862685164,9.300000000000002,0.6944107921472017,0.6567347721523024,81.50047922476244,99.93251680689788,2.9247190650612667,2.397849462365591,3.130715362754331,3.13,0.49029155400219093,2373150.6482759845,2467133.931183403,
2025/06/08 20:00:00,11.75140295642558,52.66052028156503,3.177912739502206,9.220000000000002,0.6930940765329532,0.6563600014269917,81.1227034763537,99.77442217441273,2.9012753828615945,2.4186550976138825,3.130039548334958,3.14,0.4854589265267119,2351862.6655383133,2492754.534860214,
2025/06/08 20:15:00,11.64507646895811,52.63406280809005,3.1740254476914314,9.23,0.6939361373251002,0.6568370687496426,81.36429713751681,99.97566997193815,2.9079792056214515,2.4138678223185264,3.1318067068620077,3.11,0.4866926363237852,2360112.9767832137,2489175.466555974,
2025/06/08 20:30:00,11.685229208753128,52.703504744778684,3.170834217955024,9.23,0.6937869293294092,0.6566201695318687,81.32148822598735,99.88417242475862,2.910905889603,2.4138678223185264,3.130436158970491,3.12,0.4869625580680116,2362521.523010163,2489025.0360996267,
2025/06/08 20:45:00,11.661412456307232,52.704061687553974,3.169357779728689,9.23,0.6936829364179585,0.6564116498919703,81.29165186684617,99.79620974889133,2.912261928594925,2.4127843986998916,3.1303100004292284,3.1,0.487260485203701,2362896.414143506,2486453.134806043,
2025/06/08 21:00:00,11.68517452502698,52.782999710695606,3.1644206828526276,9.23,0.693354698044673,0.6560151196059791,81.1974777750544,99.62893598495823,2.9168056099543125,2.4127843986998916,3.127724132470467,3.12,0.48766853387583287,2365628.894595281,2485266.1914460976,
2025/06/08 21:15:00,11.69980059744637,52.82821376857055,3.1617138584548274,9.23,0.6932033004037071,0.6557632154242752,81.1540406375981,99.52267181772794,2.9193027621135923,2.4160346695557964,3.1250132612557358,3.11,0.48757386586397905,2367289.3467553672,2487953.1354489224,
2025/06/08 21:30:00,11.54190013622673,52.66898487238325,3.1683416124173482,9.24,0.693788059815341,0.6560261026431246,81.32181257102151,99.63356910889996,2.916352189986913,2.41017316017316,3.1304946722490032,3.13,0.48820410613248055,2364997.2649746244,2479282.484554667,
2025/06/08 21:45:00,11.598774342774789,52.452334294779234,3.160538158236822,9.16,0.6924195216022666,0.6556103414329767,80.92916852390948,99.45818290265719,2.8982405974525918,2.430131004366812,3.127462121099291,3.12,0.48389419677907985,2346493.2244900237,2502693.312792023,
2025/06/08 22:00:00,11.639624616276706,52.530818371930195,3.1616950914255346,9.17,0.692242161466676,0.6552603548149545,80.87828254881536,99.31054328725347,2.9003429283452697,2.4318429661941114,3.1252611929284133,3.15,0.4840242997312561,2347583.644578961,2502552.280171936,
2025/06/08 22:15:00,11.498120525323543,52.47990120173955,3.1636680028485875,9.190000000000001,0.6927312926037912,0.6553352356280647,81.01861800120237,99.34213127913748,2.904856006295624,2.426550598476605,3.1266902905553318,3.14,0.4852449864979836,2351232.0547371465,2494221.5205918937,
2025/06/08 22:30:00,11.47854017868093,52.448565650922944,3.1647798550337187,9.190000000000001,0.6929790754247035,0.6554190644201272,81.08970878162188,99.37749391868344,2.9038354706988256,2.427638737758433,3.127683572169406,3.16,0.485135122625827,2351283.7679000683,2495373.7059467738,
2025/06/08 22:45:00,11.475039475258427,52.45673413886726,3.1601399950315274,9.180000000000001,0.6925867689374099,0.655076245574058,80.97715305946488,99.2328779820052,2.9049345960726702,2.4302832244008714,3.125358326248084,3.13,0.4849000924559799,2350730.7271685423,2497135.3874000907,
2025/06/08 23:00:00,11.56729967794655,52.636270395775455,3.1497338691936188,9.180000000000001,0.6921954528826548,0.6550048420620527,80.86488149995094,99.20275686734668,2.9145319513455354,2.418300653594771,3.125226460152894,3.11,0.4867376674916026,2358537.8888099343,2487065.9062787727,
2025/06/08 23:15:00,11.434834851524045,52.487728122740805,3.162250758740748,9.2,0.6925769503381624,0.6553649285649651,80.97433602848349,99.35465705457433,2.9093201968788733,2.4336956521739133,3.1197032392727326,3.12,0.48475172592920573,2353140.211710756,2501180.228716957,
2025/06/08 23:30:00,11.771030320514228,52.696848640617304,3.150130580368273,9.15,0.6904726388370732,0.6543768335196608,80.37059301548622,98.93783548207718,2.904641495505974,2.448087431693989,3.1101652825795343,3.12,0.48211435793475893,2345246.7693994655,2519256.2905090526,
2025/06/08 23:45:00,11.659558284973627,52.90580330977923,3.161688017727684,9.24,0.6909790078519706,0.654132405001229,80.5158741464326,98.83472487555797,2.9224894892193762,2.4177489177489178,3.114523911118045,3.12,0.48748393642136295,2358063.3060317314,2479149.020065327,
2025/06/09 00:00:00,11.567646792734251,52.23399380622959,3.1497707792700695,9.17,0.7038435684149293,0.6644149161672868,84.20681465173656,103.17233641794657,2.911322963674539,2.4285714285714284,3.159742517912342,3.15,0.4857294648499872,2412915.970517587,2554696.9604022875,
2025/06/09 00:15:00,11.504387287319446,52.20211425128758,3.1324472199910645,9.17,0.708464766234578,0.6676081169341521,85.53267153834267,104.79050530732006,2.9274236263192837,2.4122137404580153,3.173944365397906,3.2,0.48856215863396946,2448760.608245178,2563417.6068911864,
2025/06/09 00:30:00,11.38318094901905,51.99915538787337,3.1376170910014203,9.15,0.7072249276126684,0.6669104037667143,85.17695238515157,104.42885597631141,2.916225828270088,2.431693989071038,3.1661954839054074,3.13,0.4854906945884842,2431915.592471705,2577275.3551180647,
2025/06/09 00:45:00,11.171614276619096,52.084190316810236,3.1427552326668486,9.220000000000002,0.7080846264535243,0.6668314424683401,85.42360653696488,104.38792755175673,2.9337314927246765,2.4164859002169194,3.165911233858053,3.11,0.4892304972698168,2445760.8510904876,2553438.636143481,
2025/06/09 01:00:00,11.25376681095429,52.33964898841367,3.132381520167246,9.23,0.7066618075468831,0.6657517580356058,85.0153889450365,103.82828904839859,2.9466397820873325,2.4160346695557964,3.156501717862084,3.13,0.4904098611627629,2451331.3207634487,2547204.628231004,
2025/06/09 01:15:00,11.356830252078112,52.24184763819716,3.128472349852014,9.17,0.704562522515857,0.6648416677123022,84.41308806462399,103.35655715060967,2.9311430546713217,2.4329334787350057,3.151158292607418,3.11,0.48686992298253134,2431437.4304892016,2562581.127063881,
2025/06/09 01:30:00,11.302258331714881,52.178037845909216,3.133280745669324,9.17,0.703729989106926,0.6641572084416606,84.17422788233725,103.06362406284617,2.9266448634308784,2.4340239912759,3.1498408878069837,3.12,0.4864176953651794,2422619.8565543466,2557914.115869412,
2025/06/09 01:45:00,11.330140469055038,52.19080606964792,3.134115616006233,9.16,0.7022878055778702,0.6630330301754619,83.76045443260371,102.58939665434173,2.922674566700408,2.4377729257641922,3.145740012925517,3.12,0.4856095966484868,2412923.762792986,2555931.4234433854,
2025/06/09 02:00:00,11.46905911000863,52.02617134854472,3.1308244875189164,9.08,0.6999082823731767,0.6619071687096615,83.07775108361736,102.11445919886522,2.9001945130420346,2.44273127753304,3.1485627201595427,3.14,0.4825196414913242,2386666.279946438,2559590.980317548,
2025/06/09 02:15:00,11.330733647123964,52.12730187448352,3.131001732744925,9.12,0.6991806747980419,0.660819336693164,82.86899492301315,101.65556422323164,2.912805797780433,2.4451754385964914,3.1381736257302237,3.11,0.48365429336874194,2390827.4726877604,2552429.5302330717,
2025/06/09 02:30:00,11.338416032143073,52.22252984422306,3.1360520049435774,9.14,0.6979051974018566,0.6595073039034032,82.5030507337694,101.10209158595973,2.9144924846883855,2.4409190371991247,3.134943211993859,3.11,0.48443799798710707,2385326.7070322954,2538578.3477808884,
2025/06/09 02:45:00,11.282484541628037,52.69711360486599,3.140725050263046,9.260000000000002,0.6981550021677347,0.6583972983538646,82.57472162562236,100.63384284729892,2.9483637860068157,2.41036717062635,3.131872864329549,3.11,0.4915162115541769,2410519.065892949,2493732.3285236764,
2025/06/09 03:00:00,11.390440796140695,52.94065666812298,3.14050821287863,9.28,0.6963600342150387,0.6566676770371965,82.05973163510312,99.904213161903,2.9549357527372404,2.4051724137931036,3.125692230243276,3.1,0.49274623210490426,2408028.3882355476,2478926.0547217866,
2025/06/09 03:15:00,11.49683236971714,52.79166637636985,3.1390646773880384,9.210000000000003,0.6937776517345539,0.6552395798759459,81.31882641329163,99.30177951216356,2.93399497829509,2.4180238870792614,3.1229746190529872,3.09,0.48904174964931757,2381319.605808212,2488038.905026109,
2025/06/09 03:30:00,11.63606976711742,52.72149312959533,3.136863228841534,9.15,0.6912233472177792,0.6537073104365724,80.58597697333428,98.65540145344123,2.916926666062887,2.4437158469945355,3.112540714759087,3.1,0.48435230421500297,2358066.263849156,2510427.6884422638,
2025/06/09 03:45:00,11.509683535076135,52.590347194206174,3.141488940514781,9.15,0.6907329130363882,0.6532742057032345,80.44526766760985,98.47269899291767,2.9126316129894234,2.4382513661202188,3.1150948668281475,3.09,0.4846403959091055,2350162.9268614915,2499129.3457171763,
2025/06/09 04:00:00,11.509844417213401,53.188189118602054,3.1457530470108144,9.29,0.6917502908251361,0.6526294480000517,80.73716111171674,98.20071208132971,2.9531879525087406,2.400430570505921,3.1146133018619357,3.06,0.4932282412622068,2384638.4320064248,2450118.0407858915,
2025/06/09 04:15:00,11.46472653157116,52.58233514392458,3.126134793653642,9.130000000000003,0.691389121716528,0.6540090979619221,80.63353894089612,98.78270859001337,2.920539452916359,2.4041621029572835,3.130504915699539,3.11,0.48876253093025385,2360705.317978876,2469258.4549923944,
2025/06/09 04:30:00,11.125435823690282,52.20044031571871,3.139977243464974,9.130000000000003,0.6905755092585278,0.6532587917168944,80.40010732369295,98.4661967014032,2.9076643848300696,2.447973713033954,3.112028984781447,3.12,0.48313280138226883,2340783.714695409,2504227.238811166,
2025/06/09 04:45:00,10.9966271898316,52.25314503037413,3.1252785905511358,9.15,0.6930016578171928,0.6550600808169075,81.09618784220105,99.22605898264064,2.9277389950655306,2.419672131147541,3.12338192487938,3.11,0.48793856640543004,2367925.394008003,2484991.667769165,
2025/06/09 05:00:00,10.947544680395708,52.305831474133925,3.1137646482822396,9.16,0.6950501893762029,0.6566215411539357,81.68392716454545,99.88475103475238,2.9417766063511794,2.423580786026201,3.121635316677825,3.14,0.48871626496394266,2389356.965005907,2499690.3949836222,
2025/06/09 05:15:00,10.79345107658014,52.2743049371183,3.101756510614933,9.17,0.6971875637266353,0.6582528338691005,82.29715616109239,100.57290142875868,2.956389377637518,2.4296619411123226,3.1186651803742214,3.14,0.4893098456655931,2410277.93457855,2515594.6100458554,
2025/06/09 05:30:00,10.783527107900397,52.112396261471474,3.0965132605185635,9.14,0.6991166437536309,0.6601468111955145,82.85062392819549,101.3718636452203,2.9517070430595713,2.439824945295405,3.1228955176370206,3.15,0.4876227094808801,2416887.663407658,2539583.018568292,
2025/06/09 05:45:00,10.442626154560571,52.03290585492414,3.0859368661641926,9.180000000000001,0.7020288498561482,0.6620894787468805,83.68615806175266,102.19136552154323,2.9747854211323204,2.443355119825708,3.118606472958264,3.17,0.4894539610850805,2445057.424879763,2550422.4757410535,
2025/06/09 06:00:00,10.77581565394729,52.44866685626994,3.0664284314020023,9.180000000000001,0.7034293907024455,0.6632366911399874,84.08798390832195,102.67530972909468,2.993710828529858,2.4281045751633985,3.123102184345998,3.1,0.4924266368796955,2473338.6252572373,2549416.928605089,
2025/06/09 06:15:00,10.477743927528081,52.077255144264996,3.0655876407990217,9.17,0.706220873294422,0.6654852655874093,84.88888154630484,103.69015661789604,2.9912698883434667,2.422028353326063,3.134900277573068,3.21,0.49285298031040925,2481141.5817947583,2553101.2470344044,
2025/06/09 06:30:00,10.712359602344236,51.998528284688916,3.0629446344728932,9.110000000000001,0.7065926940024505,0.6662391860420802,84.99555974221566,104.0809401673442,2.974262054060195,2.4533479692645446,3.1309399528589505,3.13,0.48760264271942466,2473875.6420060387,2599672.8281353572,
2025/06/09 06:45:00,10.751198055299767,51.86756197331965,3.0690735364771102,9.09,0.7068862386474778,0.6666148983495663,85.07977993886269,104.27568510121196,2.961805864852009,2.4642464246424645,3.1326329327147837,3.14,0.4853239154474009,2465605.547914549,2614724.2471700483,
2025/06/09 07:00:00,10.631175479169315,51.63499093696362,3.0711566150521303,9.07,0.7075277161957538,0.6672107012668381,85.26382473810808,104.58451075695051,2.9532847512714833,2.464167585446527,3.138367676610629,3.13,0.4844979122907781,2460295.3160214704,2617735.4733968545,
2025/06/09 07:15:00,10.6507148801889,51.574691724557965,3.0679808712206573,9.050000000000002,0.7078697180075363,0.667630065820032,85.36194766533998,104.80188218863364,2.9498228248076654,2.464088397790055,3.1414271264558558,3.13,0.4840101765858796,2460019.4872419327,2622558.5374485105,
2025/06/09 07:30:00,10.737752808445236,51.65965016914669,3.0655885657819706,9.050000000000002,0.7081486556952464,0.6678223501886774,85.44197701457591,104.90154995546595,2.9521247896785283,2.4607734806629833,3.143015399562441,3.13,0.48449982397896896,2464639.9451776403,2622338.053981807,
2025/06/09 07:45:00,10.46841628394003,51.44500042511328,3.0698260681949066,9.07,0.7097914843497959,0.6687540547027429,85.91331708054194,105.38448525028002,2.9545647859239357,2.456449834619625,3.147378804293072,3.13,0.4853248779766589,2470010.832386362,2619385.867580776,
2025/06/09 08:00:00,10.54386993132681,51.63211179116365,3.0651841690024515,9.09,0.7102573903088838,0.6688605516470942,86.04698905228385,105.43968637085167,2.9655640571046975,2.451045104510451,3.1463199442224736,3.14,0.48690856425469775,2482292.2739176773,2615774.2957621505,
2025/06/09 08:15:00,10.626116123387987,51.759372847773534,3.0664597331777608,9.110000000000001,0.7110058522926914,0.6691835848413182,86.2617285017333,105.60712586323227,2.9708526420333397,2.446761800219539,3.1478850185298337,3.13,0.48792605968053115,2490857.9445648105,2614132.6480583744,
2025/06/09 08:30:00,10.438157578009282,51.66352769428744,3.0635481638252586,9.12,0.711566249026012,0.6697319819080725,86.53285880446775,105.89137939545377,2.976940303302571,2.4440789473684212,3.1478053915931685,3.14,0.48886077592472893,2499090.9739726433,2612979.9817005005,
2025/06/09 08:45:00,10.51676003224361,51.594134643092275,3.0582012035095345,9.08,0.711399146386868,0.6698736379679296,86.44841093352564,105.9648047250467,2.969065602871375,2.4559471365638768,3.1464097658297905,3.17,0.4865787048085344,2493130.0208690916,2630665.978074434,
2025/06/09 09:00:00,10.48371568404707,51.64513994721864,3.063085785092248,9.110000000000001,0.7119993927270861,0.6703128371337743,86.75175458947622,106.1924571356953,2.974124996543524,2.4489571899012073,3.1488147059111076,3.13,0.48811180559135103,2502462.6090085343,2624359.9352173377,
2025/06/09 09:15:00,10.513713846106384,51.661069587100826,3.0630855937829615,9.110000000000001,0.7122810811186255,0.6706471869462741,86.89411012053678,106.3657624302752,2.9741251822966523,2.451152579582876,3.1489186920014816,3.13,0.48791982126499633,2506003.602284997,2630093.5453731013,
2025/06/09 09:30:00,10.585646063922184,51.48561411865387,3.0632867213300834,9.06,0.7121242025632591,0.6708955278696143,86.81482914648387,106.49448628555173,2.9576075712776033,2.465783664459161,3.150203439176237,3.12,0.48462060794277917,2492652.089619377,2650860.2760654376,
2025/06/09 09:45:00,10.516453444741956,52.05887450768131,3.070664143234303,9.220000000000002,0.7139918138754877,0.6716420783409622,87.75865504828171,106.88144971283289,3.002607764940603,2.421908893709327,3.1539137212878594,3.11,0.49458036768412295,2545547.950452282,2601336.3918677205,
2025/06/09 10:00:00,10.728181290718396,52.09244405361244,3.0708443372513456,9.190000000000001,0.7138973794760011,0.6718114092292008,87.71093118215381,106.96921988159482,2.9926622748406047,2.424374319912949,3.158019547006848,3.12,0.49322825994091235,2539962.6236935677,2609707.072843791,
2025/06/09 10:15:00,10.482962574569001,51.68712105201911,3.071343011096671,9.15,0.7142893924755055,0.6726186651288493,87.90904093890346,107.38764907238696,2.97915275726004,2.439344262295082,3.1586818783240167,3.12,0.4903292768728553,2530377.586386975,2630190.435422406,
2025/06/09 10:30:00,10.818157246803594,51.903681650658484,3.059386255495341,9.110000000000001,0.7136642046743288,0.6722438532625664,87.59309273470411,107.19337086894048,2.977721424889194,2.4522502744237102,3.153028586134241,3.11,0.4882708765718334,2528869.063476259,2650364.810211919,
2025/06/09 10:45:00,10.588637358336825,51.73979681116913,3.0729782794165263,9.15,0.7148915938616601,0.6733368208270428,88.21337260718424,107.75989448775412,2.9775674176705644,2.4382513661202188,3.16237234081146,3.12,0.4904074318075956,2537068.329349636,2636320.499604773,
2025/06/09 11:00:00,10.779888586893549,51.71972707007825,3.0678947590170287,9.100000000000001,0.7145041170220323,0.6733157038240203,88.0175552680974,107.74894880065017,2.966203443991571,2.451648351648352,3.1615202567395824,3.11,0.4875455941328749,2527516.3919752184,2656647.7608575793,
2025/06/09 11:15:00,10.223365701190687,51.71186273935166,3.0692995081567855,9.210000000000003,0.7163856241926524,0.6745422126689075,88.96840365417853,108.38469157280036,3.000684675941224,2.4039087947882734,3.1717449568085727,3.12,0.49673158909366333,2566438.9246485434,2600212.4037505,
2025/06/09 11:30:00,10.496145350670076,51.878175456586234,3.0654211461208787,9.180000000000001,0.7148695179973737,0.6729987861175528,88.20221623198053,107.58467918115383,2.9946945500838553,2.4368191721132897,3.154746592136119,3.14,0.49215069150159957,2549702.872150537,2631033.2645216393,
2025/06/09 11:45:00,10.52489640519434,51.978556605202755,3.064249743663824,9.190000000000001,0.7142811168217226,0.672181735122047,87.90485871086494,107.16117284686453,2.9991028045291817,2.431991294885745,3.152879860502983,3.14,0.4930182483139026,2547141.063011039,2619282.434946962,
2025/06/09 12:00:00,10.56350005017174,52.02666306641129,3.0693135141220114,9.2,0.7137188892359484,0.6714221720467533,87.62072841314718,106.76746452822846,2.997412925616917,2.428260869565218,3.1530872783435324,3.15,0.49332009582683006,2539452.2110348083,2608224.1810622034,
2025/06/09 12:15:00,10.588503655652119,52.07892433751192,3.071921007055519,9.220000000000002,0.7149419463269266,0.6726878764351233,88.23881899456147,107.42352373232194,3.0013792603467713,2.425162689804772,3.1568696013239657,3.14,0.4943384183680442,2556001.871585421,2614548.8617027807,
2025/06/09 12:30:00,10.458828748585802,52.16176873374252,3.081354650932024,9.270000000000001,0.7135201158813254,0.6705194721344467,87.52027526240236,106.29956334100082,3.008417092526524,2.407766990291262,3.155203329674127,3.15,0.4971070139325215,2542316.234045159,2571906.987094624,
2025/06/09 12:45:00,10.625871260177462,51.98755544270409,3.0904664103566324,9.220000000000002,0.7132535604361322,0.6706475552535112,87.38556739690964,106.36595333689785,2.983368455033956,2.437093275488069,3.15285685531206,3.15,0.49154573163183335,2521487.7338288683,2608223.647161125,
2025/06/09 13:00:00,10.733554607046187,52.277340876417554,3.078712764289511,9.24,0.7133526053795535,0.670593577495046,87.43562127184266,106.33797476182013,3.0012543252414647,2.4177489177489178,3.1544912929552207,3.16,0.495114377876789,2539395.722063672,2589511.527516564,
2025/06/09 13:15:00,10.802367118471409,52.052693479151685,3.080679056747159,9.180000000000001,0.7127109816956805,0.6703792677640215,87.11136694329055,106.22689047321713,2.979862501384036,2.4368191721132897,3.154064254193064,3.16,0.49076530301971444,2516736.8056320585,2611451.332662142,
