datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/06/09 13:30:00,10.808638826644597,51.977239765793115,3.089708522697998,9.180000000000001,0.712593765505716,0.6702073184741257,87.05212995137539,106.13776309458048,2.971154053063825,2.4444444444444446,3.1538637323085124,3.15,0.4893344096899188,2507618.458960551,2616931.152315667,
2025/06/09 13:45:00,11.213587013913696,51.998886922282566,3.1165105315489785,9.110000000000001,0.7036811963397821,0.6638575577645516,84.16022886544799,102.9372183420276,2.9231410925064703,2.4577387486278814,3.1441303862052945,3.15,0.48358448398165155,2420767.6563321147,2585115.9824489118,
2025/06/09 14:00:00,11.235869106180076,52.421374940171404,3.1315453550483014,9.220000000000002,0.7029650828390418,0.6620712970039161,83.95477044241473,102.18369566960904,2.944233263342849,2.4208242950108456,3.1468243085702876,3.12,0.4902024522890697,2431536.283299305,2528733.2378850593,
2025/06/09 14:15:00,11.282305786936547,52.206953866641754,3.1322268221902965,9.16,0.7017371632093226,0.6616760444176208,83.60247093895377,102.01696089511728,2.924436996422442,2.433406113537118,3.1476153718835307,3.12,0.48675436782321074,2411197.3072673874,2542425.026005921,
2025/06/09 14:30:00,11.352312964425778,52.07740959117501,3.134345755057487,9.12,0.7009400006308081,0.6614824526501493,83.37375891758809,101.93529544671497,2.9096981356585307,2.4407894736842106,3.1493444741539354,3.12,0.48440706201722555,2396841.742444099,2551149.1734250574,
2025/06/09 14:45:00,11.40129780817091,52.60583288231584,3.1384777351091437,9.24,0.7023117743873203,0.661385097106904,83.76733126677868,101.89422663372574,2.944102453439476,2.406926406926407,3.1511216181474158,3.1,0.49184169284499984,2429601.4881917904,2510202.3623887673,
2025/06/09 15:00:00,11.359014554608223,52.14918384179947,3.13081977155505,9.180000000000001,0.7089978811879319,0.6671491670008796,85.68562628294721,104.5526153776455,2.9321393979316723,2.411764705882353,3.1755779947842115,3.12,0.489661545515703,2453125.609235765,2556713.5984810176,
2025/06/09 15:15:00,11.197689655450347,52.16282609078763,3.141277354324924,9.23,0.7087247356055854,0.6665514115359953,85.60725873290355,104.2427776476575,2.9382951452192203,2.4160346695557964,3.1680270301295947,3.13,0.4902058949450264,2452852.7830880354,2550866.6914872504,
2025/06/09 15:30:00,11.312999700459216,52.21163875429431,3.137597874974437,9.2,0.7066589845145805,0.6655032977976936,85.01457899554485,103.69950334816953,2.9321794463782123,2.4250000000000003,3.161328014970024,3.12,0.4884554305412454,2440445.31037227,2555804.414332547,
2025/06/09 15:45:00,11.36900121979329,52.26394340781599,3.144601327988625,9.210000000000003,0.7058202155563297,0.6648997715987344,84.77392978662361,103.38667444327378,2.928829139015525,2.4212812160694894,3.1618351009788657,3.13,0.48870559224156646,2433703.438028591,2546193.409203751,
2025/06/09 16:00:00,11.403972323124606,52.256059823987414,3.151507110480612,9.210000000000003,0.7048504665883404,0.6642127298863527,84.49570141431023,103.08704542903101,2.922411302634014,2.4212812160694894,3.161471684097096,3.13,0.48816055094018995,2423722.0124560753,2541287.978187418,
2025/06/09 16:15:00,11.44283525047473,52.33324371321021,3.1545786695671283,9.220000000000002,0.703942912766177,0.6634143147532733,84.23531730351553,102.75023911382875,2.9227357963671174,2.417570498915401,3.159888006915839,3.13,0.48863261632774724,2419734.2763134153,2532318.0334537933,
2025/06/09 16:30:00,11.60449431574375,52.21889355659317,3.1473096100645277,9.14,0.701741276957346,0.6625515221490801,83.60365120462616,102.38627557435446,2.9040676426532466,2.437636761487965,3.1542048837925662,3.12,0.4841280280481993,2398107.56827501,2555349.8424499417,
2025/06/09 16:45:00,11.586902523969172,52.18191249955231,3.1550116879825034,9.15,0.701624383359504,0.6624387425534067,83.57011354020307,102.3387002235468,2.9001477347461235,2.4349726775956286,3.1562042472362104,3.12,0.48416479518128247,2393301.6766827786,2549853.4236104414,
2025/06/09 17:00:00,11.564915873802647,52.18103159006438,3.163326103461679,9.17,0.7016108913333451,0.6622654316632111,83.56624257503192,102.26559013345387,2.898847510525431,2.4362050163576883,3.1553116895563784,3.13,0.4841099076663254,2390848.497081526,2547799.647111027,
2025/06/09 17:15:00,11.676782874642925,52.92732796759458,3.16886318687594,9.33,0.7031698475570866,0.6619205231119687,84.01351900115586,102.12009266801847,2.9442735295865163,2.394426580921758,3.1555543460008195,3.13,0.4936499477693907,2433578.2425050144,2496186.773173392,
2025/06/09 17:30:00,11.707055995320218,52.974934763651675,3.1763770388622667,9.350000000000001,0.7031630672350245,0.6617620618032758,84.01157367506102,102.05324677887411,2.9436052098364995,2.3893048128342245,3.157595046028719,3.14,0.4943350337352405,2432442.8173254337,2488193.292451521,
2025/06/09 17:45:00,12.0017555174814,52.819131497663875,3.173670254603171,9.24,0.7000153536600022,0.6604267368287167,83.1084706521253,101.48994848247851,2.911455588871614,2.420995670995671,3.1504369891822313,3.11,0.4871825281103324,2397265.643922329,2523406.8055203147,
2025/06/09 18:00:00,12.037980860514779,52.30568102788459,3.186119249793374,9.14,0.6983612718929252,0.6602025587978274,82.63390198238368,101.39538041455916,2.868693631160462,2.4354485776805253,3.1600907223318058,3.11,0.4812673242077679,2355529.840082667,2538901.4283609,
2025/06/09 18:15:00,11.914930816544427,52.47848221282578,3.1900847992832406,9.210000000000003,0.6990747870153783,0.6601324145544989,82.83861491087528,101.36579051433866,2.8870705888662695,2.4191096634093374,3.159326038467154,3.14,0.4851340729635551,2370867.7111052973,2516168.3542493726,
2025/06/09 18:30:00,11.855259574397962,52.69615463192321,3.191193978324182,9.270000000000001,0.6992811377727474,0.6597203773786664,82.89781851638922,101.19197526813585,2.9048688556588567,2.4045307443365695,3.156994007099861,3.13,0.48866961409678183,2384437.8579684356,2495009.9103885996,
2025/06/09 18:45:00,11.801724164861582,52.69145916010115,3.194037288552922,9.28,0.6986261457808223,0.6591611811590462,82.70989632022938,100.95608192093923,2.9054137950294128,2.4030172413793105,3.1547120511318707,3.13,0.48892039860095565,2380575.604084406,2488469.7679156503,
2025/06/09 19:00:00,11.690632076729287,52.545858798556765,3.1982210031563576,9.270000000000001,0.697553801996729,0.6584565164792802,82.4022327129928,100.65882363460041,2.8984863744098175,2.418554476806904,3.1466557258023835,3.13,0.48654037316376664,2368083.8796018474,2499104.9709414234,
2025/06/09 19:15:00,11.995634888713596,53.06515304614493,3.1955326089938256,9.32,0.6972593307772579,0.6577445103666703,82.31774667506929,100.35846841178484,2.9165717081931395,2.40343347639485,3.144218006616131,3.11,0.48998272868270054,2384749.213967011,2482257.4668160365,
2025/06/09 19:30:00,12.051137409593537,52.750317948516795,3.202580934505175,9.25,0.696014486109094,0.6575508505044864,81.9605912490381,100.27677423806934,2.8882954683014757,2.4162162162162164,3.1485717370036665,3.13,0.4856422125134747,2357175.7985380255,2496553.423924536,
2025/06/09 19:45:00,12.026905515737042,53.24164631740547,3.2032021738063268,9.37,0.6975686776940178,0.6576352559645551,82.40650066395331,100.31238014132424,2.92519781505572,2.3810032017075775,3.150418731519609,3.11,0.4935379408292861,2392145.7815599805,2454788.1290133093,
2025/06/09 20:00:00,12.218366186223193,53.00552395982902,3.2012057697868284,9.270000000000001,0.6955506193867805,0.6571158514992137,81.82750434987453,100.09327269104155,2.8957838597852144,2.401294498381877,3.1504472949541014,3.12,0.48792279382989295,2362977.8959274795,2479956.1211114884,
2025/06/09 20:15:00,12.012767355831102,52.85216502664463,3.2038336028338406,9.28,0.6957635419302598,0.6572482945349091,81.8885934509252,100.14914293821245,2.896529954549355,2.3987068965517246,3.1509904208487822,3.13,0.4883616449755937,2361499.955544048,2474055.784428255,
2025/06/09 20:30:00,11.969973546324638,52.989811886325356,3.204609973704339,9.32,0.6959973233512962,0.6571045080489244,81.95566712297568,100.08848752912982,2.9083102394600093,2.3948497854077253,3.1468265610763195,3.11,0.4900442724778365,2370831.082101914,2467162.5753163374,
2025/06/09 20:45:00,12.306417932357022,53.04529806876019,3.1956167974517875,9.24,0.693513424385678,0.6559389277804398,81.24301757241999,99.59679495086837,2.891460580432565,2.420995670995671,3.137014388742745,3.13,0.4849536537420771,2351610.6746950517,2497534.5096935527,
2025/06/09 21:00:00,12.222522306635653,52.763463178040524,3.208118459766243,9.220000000000002,0.6935028309533124,0.6562369515268835,81.23997823591137,99.72251436138929,2.8739587130681605,2.4229934924078087,3.1438107394077663,3.14,0.48314740070145623,2335635.8268776257,2498573.8231932204,
2025/06/09 21:15:00,12.305543507148968,53.165654461650036,3.220324004004807,9.29,0.6898514378465527,0.6525210979296667,80.19236571525295,98.1550052974324,2.88480289202171,2.4025834230355225,3.135241014982831,3.14,0.4868204089319466,2325394.7753757965,2451304.6659593894,
2025/06/09 21:30:00,12.237921805366113,53.02270756649841,3.213017050395592,9.260000000000002,0.6901378518457074,0.65319803264897,80.27454007524032,98.4405658773705,2.882026411549822,2.375809935205184,3.1509350786651162,3.2,0.48923257649127316,2324772.6271595657,2427103.553761584,
2025/06/09 21:45:00,11.874760949477036,52.76752063108239,3.218076966743993,9.28,0.6903000186221613,0.6531733460359074,80.32106695976769,98.43015198760938,2.8837097732281336,2.411637931034483,3.1313871891827065,3.11,0.4855887795322586,2321391.3338918216,2459179.04116481,
2025/06/09 22:00:00,12.24522890163803,52.8257205202076,3.206254009030482,9.190000000000001,0.6878395468893559,0.6521223241128802,79.61513886091632,97.98678511438226,2.8662732191885523,2.430903155603917,3.1256068010279696,3.12,0.4811014517737481,2302532.900230274,2483428.3387998403,
2025/06/09 22:15:00,12.197108901900322,53.183434440337805,3.2129292881602547,9.300000000000002,0.6898845048970845,0.6527797762009866,80.20185290415405,98.26412707101719,2.89455483327031,2.396774193548387,3.13233008363521,3.12,0.4881072305145367,2332361.872270165,2446018.218128236,
2025/06/09 22:30:00,11.911892790925208,52.88225653726215,3.212366192853881,9.29,0.6907046487479594,0.653543911308622,80.43715842776997,98.5864725768349,2.8919492493309797,2.3928955866523145,3.1375322877600067,3.14,0.48830405727361326,2330774.348422748,2442428.564197608,
2025/06/09 22:45:00,12.035103476102961,53.08482241770969,3.2127127873210455,9.31,0.6904479506482171,0.653048907070677,80.36350978588267,98.37765820635606,2.897862528123232,2.3995703544575724,3.130816304985711,3.12,0.48824194924309655,2335506.464284268,2447995.788860751,
2025/06/09 23:00:00,12.26173964033245,53.095474268411465,3.2058779223491305,9.25,0.6889775572626303,0.6524099037044127,79.94164271323459,98.10809872498137,2.885325088493075,2.422702702702703,3.12312230297206,3.13,0.4841073719452276,2322712.450009196,2475215.829157745,
2025/06/09 23:15:00,12.09969019665948,53.2673099767685,3.2121284386404216,9.340000000000002,0.6910886395839201,0.6531804216406865,80.54732832616385,98.43313678621004,2.907729307347774,2.390792291220557,3.1322910091343705,3.12,0.4903289863290927,2346961.953655252,2439542.6567004737,
2025/06/09 23:30:00,12.09438403782616,52.98809562832406,3.206162943101933,9.260000000000002,0.6895303732649242,0.6526940111693876,80.10024983897813,98.22794764121335,2.888187582581513,2.40280777537797,3.1325966265338088,3.14,0.4866848586505428,2325366.1120742704,2452604.8289612443,
2025/06/09 23:45:00,11.944788894007559,53.064569940715955,3.214838459092827,9.32,0.6897626978699622,0.6521995112479687,80.16690553941031,98.01934601343407,2.899057019067125,2.3916309012875536,3.131909812439067,3.11,0.48943113929844445,2331521.0087640844,2432215.544872675,
2025/06/10 00:00:00,12.191604760336986,53.13335892878723,3.2058633851150815,9.28,0.6903327032285089,0.6534280141677001,80.33044442251995,98.53758210950353,2.894696025753098,2.3965517241379315,3.1342150726076734,3.13,0.487903331767344,2335521.5261728703,2451331.4713519756,
2025/06/10 00:15:00,11.761031592886695,52.56714635024241,3.2036466190208164,9.220000000000002,0.6886817337746016,0.6527104078551178,79.85676869914992,98.2348644781644,2.8779703557997487,2.407809110629067,3.131400948975184,3.1,0.48476970874133557,2309465.8581961542,2454581.5163654513,
2025/06/10 00:30:00,12.12500641850471,52.772803531821296,3.194390063168884,9.17,0.6867076268271628,0.6515659550125389,79.29038236527883,97.75208436935334,2.8706575648758497,2.4340239912759,3.1183748680334125,3.12,0.48077495697409,2300134.7805458433,2484088.5804679506,
2025/06/10 00:45:00,11.835337660573146,52.42367794194689,3.2041105023799763,9.17,0.6874246945702095,0.6521694175795609,79.49611456770984,98.00665119197151,2.8619487352850754,2.4318429661941114,3.124674865629927,3.14,0.48038239353369544,2292182.7432000935,2479396.67780821,
2025/06/10 01:00:00,11.905701428255668,52.53668688140755,3.1987664118315924,9.17,0.687235897315476,0.6520089027492616,79.44194719593007,97.93893903786766,2.8667301138595236,2.4340239912759,3.1211460641799054,3.15,0.4805079553259726,2296424.232315539,2482735.41917798,
2025/06/10 01:15:00,11.969827499931625,52.66134318448081,3.192758891814396,9.17,0.6866926049494704,0.6515812966007092,79.28607247404618,97.75855612015981,2.872124175586848,2.4362050163576883,3.1161440436224535,3.12,0.480654489570623,2299353.2578700203,2484443.2274682787,
2025/06/10 01:30:00,11.877242952508368,52.52723098279398,3.1978564088332067,9.17,0.6870389319807514,0.6518816708806648,79.38543633972694,97.88526708820116,2.8675458893871455,2.42639040348964,3.123606691940475,3.15,0.4813686469480146,2295803.5187566276,2473521.474286724,
2025/06/10 01:45:00,11.788161566173699,52.557755862305044,3.195804269264066,9.190000000000001,0.6874205553018451,0.6519926210165444,79.49492698005609,97.93207069310127,2.8756454481226057,2.4211099020674647,3.122943056239514,3.12,0.482787634251104,2302843.709523375,2467045.877842561,
2025/06/10 02:00:00,11.794335877169715,52.67481049572302,3.1943179913756854,9.210000000000003,0.6873300695402849,0.6517339766893705,79.46896592519687,97.82296323863474,2.883244568908296,2.4201954397394134,3.1191207070656173,3.14,0.483656180664116,2308326.168015131,2464333.13067414,
2025/06/10 02:15:00,11.85518006305739,52.8022098249354,3.1922595918594356,9.220000000000002,0.6869997716561057,0.6513501411295842,79.37420094402374,97.6610446637178,2.8882362899032006,2.4208242950108456,3.1154885656346405,3.13,0.4840604630049074,2311450.952571683,2463677.6299670846,
2025/06/10 02:30:00,11.90786906811951,52.72384638293295,3.1925484793318684,9.190000000000001,0.6862046400692463,0.6509928959350005,79.14607162964826,97.51034306422645,2.8785780574656363,2.431991294885745,3.11293707795899,3.13,0.4817887127544994,2300956.409488361,2474905.599260769,
2025/06/10 02:45:00,12.050442715317615,53.250621476657955,3.184238337095773,9.260000000000002,0.6862750076476043,0.6503697119454334,79.1662606243626,97.24745688569703,2.9080737745421743,2.400647948164147,3.113493763395633,3.11,0.4881216337811113,2326070.719746718,2439279.878890751,
2025/06/10 03:00:00,11.854409295821995,53.016904916032445,3.2061656655745803,9.28,0.6851800035756637,0.6492134890177345,78.8520956077807,96.75971164178108,2.894423110958279,2.431034482758621,3.100473883067836,3.11,0.4840114003554649,2305129.215670255,2457422.2737726285,
2025/06/10 03:15:00,12.204772701938111,52.98223479403504,3.1879209193286364,9.16,0.6824835067762123,0.648222592612156,78.07845011784283,96.34170833337016,2.873346055876775,2.430131004366812,3.1059450312648815,3.11,0.4811516138209602,2282808.351002301,2461659.4745836467,
2025/06/10 03:30:00,11.889431779453503,53.05537663911758,3.1970162214652222,9.270000000000001,0.6859996845193215,0.6500632256120217,79.08726831978683,97.11816758701164,2.8995786564234174,2.401294498381877,3.115134673058192,3.12,0.48751204640961227,2314679.497560845,2433263.6858082674,
2025/06/10 03:45:00,11.799925412879816,53.11079629415758,3.1970693127939867,9.300000000000002,0.6864392713331682,0.6501135726776629,79.21338912810525,97.1394061745021,2.9089140991668194,2.401075268817204,3.111453964963707,3.1,0.48857052947580076,2322576.9379421226,2431244.2563777072,
2025/06/10 04:00:00,12.063847319513684,53.08326687697826,3.192116418829912,9.220000000000002,0.6835445764812512,0.6485116810054566,78.38287910585052,96.46365842234954,2.8883658332798663,2.427331887201735,3.1018931704951314,3.1,0.48324465787389254,2296939.526222178,2456221.1943285847,
2025/06/10 04:15:00,11.909149784385079,52.95495310888242,3.1862446434997898,9.23,0.6867802572929718,0.6511583654017838,79.31122059965969,97.58014530003346,2.8968271531911354,2.4127843986998916,3.114482429219382,3.08,0.48561960837296503,2318196.868140047,2455491.896008101,
2025/06/10 04:30:00,11.883737939824755,52.539609926756725,3.18030460850604,9.15,0.6888440331118003,0.6537245341695878,79.90333361636718,98.66266717500525,2.8770828981373104,2.4349726775956286,3.1213570409169433,3.14,0.4809261669828427,2314191.0299396217,2497755.5614842167,
2025/06/10 04:45:00,11.871788307742804,52.501241126555385,3.182238640231796,9.15,0.6891952551428295,0.6540027249941082,80.00410189479639,98.78002019431379,2.8753343273254672,2.4513661202185792,3.1155326031927357,3.1,0.47906533942235197,2314215.8529683896,2516473.538501316,
2025/06/10 05:00:00,12.072387166857595,52.73401212859079,3.1812312297988976,9.16,0.6887808023012271,0.6535875101707733,79.88519221474374,98.60486447786128,2.879388305445201,2.441048034934498,3.117460130805499,3.08,0.48051794162891737,2317940.6825129474,2505897.267544264,
2025/06/10 05:15:00,12.076058547965829,53.22994635082506,3.193428421568289,9.28,0.6878053765695301,0.6515223322621977,79.60533513564461,97.73368239124221,2.9059677484308857,2.4040948275862073,3.1167909926847717,3.05,0.48775826296198543,2331371.0664285924,2448396.3787623732,
2025/06/10 05:30:00,12.069585381038223,52.85083238931361,3.1862913721258916,9.190000000000001,0.6880699450173368,0.6527049357789089,79.68124184039696,98.23255611783723,2.884230889991846,2.4047878128400435,3.129413431483274,3.09,0.485102223480378,2317357.4182067746,2459692.2551194695,
2025/06/10 05:45:00,11.820042989110505,52.85322066214894,3.177767144074979,9.23,0.6901175900961088,0.6540242806584423,80.26872682480419,98.78911331339349,2.904555173971621,2.400866738894908,3.126939907401725,3.09,0.4875374826174019,2340507.9283113834,2460164.864570291,
2025/06/10 06:00:00,11.642783662855038,52.61888922490829,3.178060560434334,9.220000000000002,0.69136522426274,0.6551663480616842,80.6266825792097,99.27088713988908,2.901140436021124,2.4110629067245117,3.1272754174451225,3.1,0.4861014135333011,2341764.372943323,2475675.584537683,
2025/06/10 06:15:00,11.559301974075083,52.61999711029597,3.169132302918074,9.220000000000002,0.6918146283487376,0.6555381646760956,80.75562003775151,99.42773559959961,2.909313691798354,2.415401301518438,3.1228679123227514,3.09,0.4862624703509958,2350128.1689156904,2482916.353766293,
2025/06/10 06:30:00,11.547556562224543,52.82802518283626,3.156146175477402,9.24,0.6918088612131976,0.6553002578805676,80.75396540259716,99.32737614015846,2.927621056272005,2.4015151515151514,3.1210521058982637,3.09,0.4893755085562061,2365230.1503248876,2467929.885213005,
2025/06/10 06:45:00,11.50617696747264,52.679846374422254,3.1602612556588467,9.220000000000002,0.6912271162136902,0.6549793793614919,80.58705832699592,99.19201559004031,2.9174803138476064,2.4208242950108456,3.114985695445073,3.13,0.4863210874431044,2353729.2500059637,2486137.4775114413,
2025/06/10 07:00:00,11.495152927618449,52.68770999338852,3.153760902308588,9.210000000000003,0.6911275160637199,0.654978876597779,80.5584822846156,99.19180350238061,2.9203228416137,2.4158523344191094,3.1161552987224055,3.14,0.4869855775275141,2356043.5998421945,2481971.545912468,
2025/06/10 07:15:00,11.410912756818675,52.606512384095026,3.155438678108135,9.210000000000003,0.6910534179027341,0.654880639792168,80.53722295730122,99.15036293451082,2.9187700790692976,2.4212812160694894,3.113880335841431,3.13,0.4863103243694301,2353179.506417302,2485663.8997319113,
2025/06/10 07:30:00,11.489321121394084,52.564380894574356,3.152076150684104,9.180000000000001,0.690882220707661,0.6550294327413082,80.48810517682328,99.21313028804833,2.912366186967799,2.423747276688453,3.116117498305437,3.12,0.48525832954851106,2349063.102865968,2491787.5530136717,
2025/06/10 07:45:00,11.333615835331273,52.40599752915722,3.1493421721401336,9.180000000000001,0.6927180234794726,0.6565309225583621,81.01481098827185,99.84652416003708,2.914894444055197,2.4302832244008714,3.1173861458823904,3.15,0.48481609460018704,2358329.066924062,2506049.5978743993,
2025/06/10 08:00:00,11.380363511016071,52.30625022968354,3.145808191068774,9.15,0.6936071188211123,0.6575641361662212,81.26989922027632,100.28237870945703,2.9086325180211734,2.4404371584699454,3.1192150164877894,3.14,0.48297951005725576,2359136.725286864,2525411.534342609,
2025/06/10 08:15:00,11.34903890738974,52.4933467171947,3.1467298999088236,9.2,0.694203952668493,0.6574950583333343,81.44113540137015,100.25323866765177,2.9236700615030764,2.430434782608696,3.1178424231466098,3.14,0.48572727709433494,2372759.5957397553,2512203.0317120543,
2025/06/10 08:30:00,11.574711626400926,52.809024053658504,3.1345998676351536,9.2,0.69365508784733,0.6570137173722856,81.2836618996186,100.050188063113,2.9349838539171462,2.421739130434783,3.11611713893341,3.12,0.487480301115599,2383073.2493065605,2505479.6703763385,
2025/06/10 08:45:00,11.602652558360091,52.5601184632402,3.1449891218720616,9.16,0.693125367245629,0.6569625837671041,81.13168102038242,100.02861767894649,2.9125696926250386,2.435589519650655,3.118858316246462,3.12,0.48391719168400793,2362767.557001467,2519818.963182187,
2025/06/10 09:00:00,11.113084982245198,52.369327533796366,3.16099775046511,9.25,0.6954115871671201,0.6578683999923556,81.78761494606681,100.41073045767226,2.926291231507189,2.427027027027027,3.1202156814047313,3.1,0.4869200240641899,2375554.220192139,2503181.717516953,
2025/06/10 09:15:00,11.469864753885417,52.85603425327912,3.152133990267527,9.270000000000001,0.6948838791745907,0.6571910878751045,81.63621149974837,100.1250106748117,2.940864832720274,2.4153182308522116,3.118308607145735,3.15,0.4894340652438032,2389811.229030218,2492994.0326750022,
2025/06/10 09:30:00,11.685195848766284,52.74635543258671,3.149510167863205,9.190000000000001,0.6926491583403521,0.656147194714322,80.9950530548312,99.68465102432563,2.917914059707572,2.431991294885745,3.11635595085144,3.1,0.4850540906840253,2364903.06528381,2510641.9733093376,
2025/06/10 09:45:00,11.604686313370792,52.53763823177127,3.16010234746928,9.180000000000001,0.6925430046987336,0.6561383880345314,80.96459676572913,99.68093598280845,2.9049692037195136,2.4302832244008714,3.1225136637768407,3.11,0.48419076052890697,2352271.849605455,2505879.1961434255,
2025/06/10 10:00:00,11.618453888784359,52.43209705307112,3.160503994078468,9.16,0.6931066475418265,0.6567984656500854,81.12631019464487,99.95938550139385,2.8982719266174675,2.430131004366812,3.1279616445341967,3.11,0.48351972590045356,2350166.4223070242,2510372.448015867,
2025/06/10 10:15:00,11.85757700629813,52.74936758464139,3.167879870152302,9.14,0.6840727094040003,0.6493995172929756,78.53440446788493,96.83818647937773,2.88521041663129,2.4409190371991247,3.101448654566457,3.13,0.4810012983708228,2297651.844859472,2479158.2233082065,
2025/06/10 10:30:00,12.020672351534984,53.201476737421956,3.158608715824226,9.2,0.6858819096271538,0.6502963313335808,79.05347780530545,97.21650174411519,2.9126747969475217,2.3923913043478264,3.1170685657411594,3.1,0.48900297799105874,2330342.13466874,2435154.681408625,
2025/06/10 10:45:00,11.786893218012892,52.72123228344367,3.175289557090727,9.180000000000001,0.6870617267261858,0.6514217891193871,79.39197632598,97.69126890977768,2.8910749192936365,2.4368191721132897,3.109046683565627,3.09,0.48240309699229705,2315137.7139649973,2484039.0085716024,
2025/06/10 11:00:00,11.80422319118685,52.81654831996491,3.1814279559182257,9.190000000000001,0.6842528240921455,0.6489458102645367,78.58608074511768,96.6467930724991,2.8886399841003403,2.426550598476605,3.1058843541748757,3.11,0.4833906837490173,2298694.947052021,2456661.381340797,
2025/06/10 11:15:00,11.848679251042768,52.88318756611335,3.184049257889048,9.2,0.6840669617414947,0.648658887782323,78.53275541969448,96.52575665926263,2.889402535844998,2.422826086956522,3.106631114585949,3.07,0.4839656256938018,2298567.8192564817,2450876.5570074497,
2025/06/10 11:30:00,12.092655724537963,53.57752987884544,3.1855480554135296,9.300000000000002,0.6832226000267073,0.6469077806478534,78.29050160628105,95.78706331910134,2.9194348470730347,2.3935483870967738,3.10272526626096,3.11,0.4904451694191602,2319303.7214444797,2409672.8615877423,
2025/06/10 11:45:00,12.085888298998896,53.24165431008015,3.213877221532677,9.270000000000001,0.6808129024431496,0.6451478219128942,77.59914099795171,95.04463598791791,2.8843665644386993,2.4293419633225457,3.09428857111545,3.06,0.48357208889133046,2277725.0402799645,2432482.791404508,
2025/06/10 12:00:00,12.34477069865909,53.26765801721825,3.2008187005390667,9.210000000000003,0.6813851493385339,0.6462715014024488,77.7633229950687,95.51865299068476,2.8773888375648697,2.4049945711183494,3.113073805890156,3.11,0.48502770851654886,2280437.5576283257,2421226.940268125,
2025/06/10 12:15:00,11.88924681939011,52.47116520274841,3.171263632679781,9.12,0.689700337647235,0.6541886693700887,80.14901391607609,98.85845963955506,2.875825240771111,2.3760964912280707,3.1558981374416635,3.2,0.48739909424765604,2318697.2760709743,2438589.5212097843,
2025/06/10 12:30:00,11.91719471347244,52.95970505457802,3.1914018207693027,9.28,0.69337689769556,0.6554521035306397,81.20384702414663,99.39143125605607,2.907813093170139,2.4224137931034484,3.1263403576127384,3.17,0.4864650130915177,2358604.1218233854,2489851.6938051595,
2025/06/10 12:45:00,11.895591870115823,52.84694477589983,3.209528075848479,9.25,0.6865663793994793,0.6500711907692382,79.24985740140373,97.12152763761742,2.882043646729791,2.4205405405405407,3.117878743549795,3.11,0.4843111837848413,2303018.340153,2452226.670204086,
2025/06/10 13:00:00,12.109284254893339,53.04830838977284,3.2088477097425923,9.210000000000003,0.6799923118398324,0.6449763357816224,77.3637072976534,94.97229566070204,2.8701891872390575,2.4201954397394134,3.1042552722885692,3.11,0.4829035735339641,2264073.510479463,2424385.292818715,
2025/06/10 13:15:00,12.224059311222561,53.8694181897103,3.221245090055492,9.37,0.6777410849195179,0.6415292292301409,76.73590897245964,93.5181558183944,2.9088131259948877,2.3810032017075775,3.0948163957956756,3.09,0.49181348723263185,2281185.4346556664,2357128.669928144,
2025/06/10 13:30:00,12.146545966365636,53.53755950824291,3.230177430669675,9.300000000000002,0.6731748455555325,0.639548058975986,75.8212191948147,92.68241182326611,2.879098811012354,2.3924731182795695,3.0915634816174853,3.12,0.4879585358655067,2245726.1606065985,2356562.7544203447,
2025/06/10 13:45:00,12.090419195971151,53.58752202999801,3.240365814670895,9.33,0.6717529890873307,0.6383999925211381,75.5363989142581,92.19810733522884,2.8793045395547705,2.386923901393355,3.0892558749126913,3.12,0.48904942378137695,2240191.3890712936,2340514.11866639,
2025/06/10 14:00:00,12.25134319039745,53.90480202856537,3.2361217831489184,9.340000000000002,0.6690247761239552,0.6362701945654342,74.98989481976815,91.43044329651902,2.886170739505262,2.386509635974304,3.0790071363971494,3.11,0.4899056628430982,2240582.166044869,2332915.0110278903,
2025/06/10 23:45:00,13.31863137953468,54.28320867682561,3.2926494758875817,9.29,0.6602974469826234,0.6316060973033049,73.24167311797196,89.77170805522556,2.8214360708698716,2.382131324004306,3.086583917528873,3.04,0.48471563350998537,2177005.358315706,2314298.83699422,
2025/06/11 04:15:00,13.061583564527382,54.699937983549205,3.3072991433837995,9.190000000000001,0.6228888936276376,0.6099519098054462,66.10281877969037,82.07063281907996,2.778702379669663,2.4341675734494017,2.9694454940544115,3.06,0.4756194440120229,2048080.6936089846,2258052.538314167,
2025/06/11 04:30:00,13.109145038734596,54.558951148218114,3.291606097263038,9.220000000000002,0.6350748459036928,0.6180572704990063,68.18918823194481,84.95321580785982,2.801064200138166,2.415401301518438,2.9987996757472044,3.06,0.47801883049888494,2090496.9596224793,2282755.3606694425,
2025/06/11 04:45:00,12.788925092275463,54.06873185669281,3.2784052741897365,9.220000000000002,0.6451473135992007,0.6250654042592538,70.2068624058831,87.44558202377553,2.812342962167403,2.4110629067245117,3.0250079199229827,3.09,0.4790229499867088,2124558.459280151,2310632.9221329945,
2025/06/11 05:00:00,12.750422568684087,54.21399061768955,3.244714970809862,9.29,0.6592969269086574,0.6341408264652738,73.0412531638157,90.67315679263405,2.8631174336035037,2.3756727664155006,3.0594217006343105,3.03,0.4870729176642775,2203247.2416397403,2320197.1169693377,
2025/06/11 05:15:00,12.1946494870582,53.44996752788364,3.2419124174774026,9.270000000000001,0.6665241703261215,0.6391732609681374,74.4889840310686,92.52430568181761,2.85942332989155,2.3915857605177995,3.0736410837661,3.22,0.48454262017503796,2213243.142023782,2354452.350323748,
2025/06/11 05:30:00,11.727046571098413,52.670223777402214,3.2248149570662066,9.220000000000002,0.6763282548168776,0.6453854613696429,76.45289681531418,95.14488267220416,2.859078775914618,2.421908893709327,3.0867269422226866,3.13,0.47996213886810385,2234537.087925057,2421115.7375139925,
2025/06/11 05:45:00,12.203828757946496,52.93829032605163,3.2136548285707582,9.17,0.6757455945367674,0.6454793176555922,76.33618076966582,95.18447534588437,2.853448951167624,2.446019629225736,3.079258172116781,3.14,0.4764693800021365,2236371.300811112,2457259.380768225,
2025/06/11 06:00:00,12.094707152985677,53.01460494013884,3.20943263986377,9.210000000000003,0.6778987222206851,0.6463110976839889,76.76748621063221,95.53535642869205,2.8696660854022276,2.4104234527687294,3.0935163843402536,3.12,0.4818420271074718,2252922.0313785747,2422722.484113377,
2025/06/11 06:15:00,11.89226320610544,52.76990834332207,3.2059343522336783,9.190000000000001,0.6784642039310795,0.6469321149045756,76.92528148829578,95.7973285695905,2.866559009106668,2.4058759521218716,3.0989738521415005,3.17,0.481954917754225,2251237.547776158,2419816.662576742,
2025/06/11 06:30:00,11.435229041025423,52.439020127071956,3.198715584952443,9.190000000000001,0.679370011805246,0.6476668838232383,77.18516467329842,96.10728613649083,2.873028175193836,2.4080522306855277,3.096831920387063,3.17,0.48229437577443296,2255578.3274657973,2421188.4787901426,
2025/06/11 06:45:00,11.541134110722453,52.780201327593886,3.1896771547705995,9.220000000000002,0.6786072013358032,0.6466258763008805,76.96630853392443,95.66814377410897,2.890574673430578,2.4262472885032533,3.0779816569044276,3.15,0.48199781041094636,2267017.733135565,2436359.925785187,
2025/06/11 07:00:00,11.696605943864313,52.89265763532842,3.1773992034938194,9.190000000000001,0.6781455907456359,0.6464894606906695,76.83386893627295,95.61059772180421,2.892302607080287,2.427638737758433,3.0766143465957687,3.17,0.4816801023888971,2269469.4210550943,2442100.373502827,
2025/06/11 07:15:00,11.553146273726668,52.845424135568976,3.181312565365135,9.220000000000002,0.6794036719853772,0.6471838850615715,77.19482203560482,95.90353619936782,2.898174828961447,2.421908893709327,3.0796538558500126,3.15,0.4831348494122161,2277830.2435486256,2436858.1013717283,
2025/06/11 07:30:00,11.80950634053022,53.04690841897633,3.17449929286967,9.2,0.6786362235650428,0.6466836560601844,76.97463523275934,95.6925177958615,2.898094833621281,2.423913043478261,3.0778089368449044,3.16,0.482701504218617,2278013.401028156,2441286.9970837934,
2025/06/11 07:45:00,11.969576983710112,52.993289163247084,3.1723679568778276,9.15,0.6774764691094571,0.6462732794242727,76.68290225135463,95.51940303781458,2.8842808036067864,2.439344262295082,3.0751283162760985,3.16,0.47952437485308336,2265515.048862555,2458989.4136200105,
2025/06/11 08:00:00,11.685150035540232,52.958874574244476,3.1901083375927923,9.24,0.6797845274290126,0.647118737253683,77.30409236603623,95.87605401346005,2.896453355867019,2.418831168831169,3.083310612915799,3.13,0.4836599601241044,2279124.1655154163,2433120.7036497016,
2025/06/11 08:15:00,11.947258670915971,53.19118201412971,3.179610597422352,9.220000000000002,0.6792861621575674,0.6468441524295746,77.16110757010695,95.76022216235148,2.899726151206841,2.4229934924078087,3.079909903215619,3.12,0.48324986550277055,2283664.871062333,2441975.080614467,
2025/06/11 08:30:00,12.051635265017353,53.30157686563348,3.188657457604814,9.24,0.6789074499171299,0.6462608665975468,77.05245214101315,95.51416676628226,2.8977712792457493,2.4177489177489178,3.0818657448687867,3.09,0.48389967002479073,2280507.3716766327,2432261.6441811374,
2025/06/11 08:45:00,12.184869125950797,53.50451714882399,3.1965255302370728,9.270000000000001,0.6782268518901032,0.6453245650759251,76.85718337815791,95.11919396034337,2.9000237640249615,2.4088457389428264,3.0826031137136045,3.07,0.4853641528072437,2279373.282412493,2416839.38436374,
2025/06/11 09:00:00,12.177336545077253,52.94790525780604,3.2075592812453744,9.16,0.6756591161744986,0.6448054269642857,76.31885778949386,94.90019886967454,2.855753922790639,2.4312227074235806,3.0872552850037533,3.09,0.47862188448475923,2238254.3942645174,2438202.0462386543,
2025/06/11 09:15:00,12.191073838831471,53.07021120614746,3.207962264585552,9.180000000000001,0.6751581437209963,0.6442543296718608,76.2185051041503,94.66772200307584,2.861629671066595,2.4193899782135078,3.088529026474145,3.09,0.4806396225793666,2241407.7143976665,2421977.5104181455,
2025/06/11 09:30:00,12.194009104124234,52.692862365800124,3.2223215341414764,9.100000000000001,0.6707287749460705,0.6424107541101246,75.33123266465053,93.8900214485462,2.8240508911301165,2.4472527472527474,3.082042366134798,3.13,0.4742550449658724,2200651.6991516035,2439576.638978069,
2025/06/11 09:45:00,12.386266860703472,53.2830209315959,3.216078369372506,9.15,0.6667925160225802,0.6395335710800824,74.54273790726161,92.6763001970873,2.845079923156621,2.425136612021858,3.071681150782298,3.09,0.47913920564941787,2209020.9794717035,2401373.9817956192,
2025/06/11 10:00:00,12.20396996655046,53.49572894232625,3.2201538288027343,9.23,0.6665991999040964,0.6385696865765094,74.50401363913845,92.26969168669898,2.866322694724106,2.4052004333694477,3.0686971806378276,3.08,0.48386923505444895,2221206.8746015257,2369303.7710103556,
2025/06/11 10:15:00,12.300339855773132,53.58481840304859,3.22733756663078,9.23,0.6643170376663496,0.6369665233642774,74.04686054150304,91.67808502722674,2.8599425406979586,2.408450704225352,3.063744075688397,3.09,0.48316076729493346,2210884.847998879,2364993.405479635,
2025/06/11 10:30:00,12.309317870260088,53.442337686286635,3.241332890790882,9.210000000000003,0.6619933312246291,0.6354993210591328,73.581385484444,91.15629055492634,2.841423670542143,2.4223669923995654,3.0592300305987847,3.09,0.4801391600158599,2189720.9486682173,2370875.5013190876,
2025/06/11 10:45:00,12.426765896352663,53.85740792964623,3.223702062801604,9.220000000000002,0.6590022609563773,0.6332373616989045,72.9822269251799,90.35184941779997,2.860065794041534,2.4143167028199564,3.0463517449973447,3.08,0.48270565965851814,2198759.9506636453,2356313.947204303,
2025/06/11 11:00:00,12.352229510801408,53.87678055282089,3.2383897105436,9.260000000000002,0.6583538693037614,0.6322657876345221,72.85234384869706,90.0063197151504,2.859445844288335,2.4017278617710582,3.0492384040544263,3.13,0.4844971692753793,2193883.7085665977,2334282.496919805,
2025/06/11 11:15:00,12.42576850415594,54.14567488485153,3.2387741100933267,9.28,0.6550948237622423,0.6297036081250927,72.19950561484742,89.09510856152785,2.8652816419273504,2.399784482758621,3.0378064275758607,3.07,0.48551896703153546,2190077.7221458093,2320719.73554354,
2025/06/11 11:30:00,12.555687693648167,54.45348729543878,3.233337658872781,9.29,0.6522727992978175,0.6275841203286294,71.63420959680754,88.34133587972335,2.8731920325446976,2.381054897739505,3.0350836296559343,3.03,0.48845071057204187,2190204.655040419,2293778.288653926,
2025/06/11 11:45:00,12.578682950081088,53.94401084302899,3.2488788004284115,9.190000000000001,0.6490609299396459,0.6263799701043453,70.99082149669707,87.91309300643515,2.8286681543147028,2.4221980413492927,3.028895635453806,3.1,0.4796496853210056,2147973.4056827743,2330239.488890987,
2025/06/11 13:30:00,12.219317308748487,53.14153914298549,3.229393895846134,9.270000000000001,0.6852398343709649,0.6458642769637507,78.86926151910363,95.34686796685733,2.870507686263885,2.393743257820928,3.140361478787896,3.1,0.48844083040034303,2289542.2338425815,2397908.3053885335,
2025/06/12 06:15:00,13.20423380732791,54.32096763152248,3.2954666829090895,9.33,0.6609886128586997,0.632111020170996,73.3801245461825,89.95127835740857,2.831161986369681,2.3837084673097535,3.080799345353602,3.05,0.48541314552005305,2184225.199732116,2315498.8392450744,
2025/06/12 06:30:00,13.161870060897968,54.194486089017744,3.299611394138925,9.31,0.6594034257410318,0.6315708886187997,73.0625865599751,89.75918647119418,2.8215443844500245,2.3877551020408165,3.0781649269557145,3.05,0.48389985291707965,2171988.423358093,2316519.7054721955,
2025/06/12 06:45:00,13.074697962724201,54.37563276550276,3.2944171748602997,9.350000000000001,0.6588638762875045,0.6310822038720877,72.95450629296808,89.58539107935374,2.838134790988178,2.372192513368984,3.0744253642681794,3.06,0.4872010793486147,2182156.2992308447,2296808.119625485,
2025/06/12 07:00:00,12.848050396244446,54.38311837733454,3.2958868054209844,9.39,0.6582169507524622,0.6304951274230344,72.82491690296169,89.3766037533944,2.8490056104340677,2.37912673056443,3.061743771486774,3.07,0.48752814881159284,2185294.086557485,2297101.631278288,
2025/06/12 07:15:00,13.036709645050053,54.3672599720428,3.2847452847739285,9.31,0.6546372245264004,0.6292484314790453,72.10784126922108,88.93322995965093,2.8343141378893124,2.3899033297529537,3.054744385855059,3.08,0.4843455999411132,2168664.7914478085,2308850.4202346657,
2025/06/12 07:30:00,12.962237407414648,54.46569603075346,3.284254265359715,9.340000000000002,0.6541059778266968,0.6289044035826532,72.00142417478145,88.81088019641656,2.8438723817801046,2.3822269807280514,3.050656680085652,3.1,0.48607626303074386,2173257.7734465874,2297764.4482436148,
2025/06/12 07:45:00,12.904532063963416,54.449972960345406,3.2867026146918112,9.340000000000002,0.6522672290481728,0.6279421132244742,71.6330937879336,88.46865214245729,2.8417539080808494,2.3918629550321198,3.0406758776634137,3.1,0.4847365843507221,2165721.389425854,2302110.1284421817,
2025/06/12 08:00:00,12.840060428821857,54.329670670290625,3.289507794299227,9.32,0.6503692698632502,0.6271581508451294,71.25290262263196,88.18984448614604,2.8332506207012855,2.4066523605150216,3.0315416660667087,3.06,0.4821474835772114,2153301.3462805958,2312762.2952934355,
2025/06/12 08:15:00,13.063188427955026,54.704020133265146,3.2876536128310065,9.350000000000001,0.6493081205374305,0.6264259147678902,71.04033767290002,87.92943272413237,2.843973575412251,2.3871657754010696,3.0317979518288505,3.09,0.4852758819232109,2160998.4954379154,2292135.4350463273,
2025/06/12 08:30:00,12.977489299326635,54.76421692140519,3.2958250384245065,9.39,0.6486970754481718,0.6258818147591035,70.91793570220105,87.73592949968217,2.849059003595857,2.37912673056443,3.029325586501863,3.06,0.48681365790021225,2160934.833061272,2278001.499132233,
2025/06/12 08:45:00,13.092491997987054,54.77333922819338,3.296375779598247,9.360000000000001,0.6464816373115267,0.6250294213301508,70.47414849459659,87.43278508810974,2.839482093616393,2.3824786324786325,3.0257408954640255,3.08,0.48528034226159084,2149290.3827351555,2279676.1249924093,
2025/06/12 09:00:00,13.307499848326188,54.98750343320347,3.3068484293701235,9.380000000000003,0.6450851028715332,0.624160118303678,70.19440061574755,87.12362696289233,2.8365376279996815,2.376332622601279,3.024989122287653,3.04,0.48579026511090323,2144684.6247628187,2270151.9390641637,
2025/06/12 09:15:00,12.848903416702,54.23959300609067,3.2784028977423247,9.28,0.6491415261272898,0.6284431179116763,71.00696618450048,88.64682898655366,2.8306465951426167,2.4008620689655173,3.0290578722376984,2.98,0.4813103796295432,2149461.1975600277,2316391.3760213545,
2025/06/12 09:30:00,13.01949470471169,53.75614415140552,3.2544148892781477,9.210000000000003,0.663668572455778,0.6396202802960582,73.9169627302001,92.7128779250276,2.8300018016580686,2.3811074918566772,3.083214185589562,3.11,0.4818935180225242,2193010.8395576053,2357809.5336998357,
2025/06/12 09:45:00,13.00927147536163,53.921184403628445,3.2883220291610282,9.31,0.6634855049621347,0.6387575314628808,73.88029142330862,92.34893285007774,2.831231222927191,2.407089151450054,3.065976124033204,3.04,0.4799661557811385,2189326.336058245,2372091.817467904,
2025/06/12 10:00:00,13.069314370837787,54.0619897528743,3.2905251134109523,9.340000000000002,0.6641723058978265,0.6391986628933756,74.01786848510443,92.5350213214374,2.838452732645512,2.392933618843683,3.069799115674086,3.03,0.4821211789602298,2196893.534470419,2359831.269049653,
2025/06/12 10:15:00,13.183130521988915,53.275623000931034,3.305262879907446,9.17,0.6612875266074318,0.6394620287180833,73.44000168545887,92.64612050943936,2.7743632906610984,2.435114503816794,3.074271921825774,3.05,0.47063209583167703,2141759.0372381145,2409054.764471068,
2025/06/12 10:30:00,13.245426574074372,53.89385998177943,3.290097684672698,9.23,0.6568596139777247,0.6362431127101319,72.5530209348115,91.42081193052172,2.805387828756279,2.37703141928494,3.0730298688016355,3.11,0.480186000485119,2155499.104307611,2333384.5827011066,
2025/06/12 10:45:00,12.870927742812228,53.67499041603929,3.3072267581018147,9.350000000000001,0.667170834373235,0.6417371779546439,74.61852104091979,93.60587765725401,2.827142099372237,2.419251336898396,3.067096685408277,3.09,0.4776167034909473,2192013.0349564683,2397468.486386546,
2025/06/12 11:00:00,13.026471515607511,53.61429852107153,3.2617232148767115,9.24,0.6696541719088844,0.6439100895077743,75.1159727242911,94.52250649248926,2.8328583976274824,2.365800865800866,3.102278519978026,3.03,0.48298181056575523,2209998.68039441,2365740.2647341075,
2025/06/12 11:15:00,13.085928585360875,53.40060071493582,3.267127876130918,9.25,0.678529218522821,0.6484501629734075,76.94393467033356,96.43770743414778,2.8312329209942875,2.371891891891892,3.1270945583435856,3.19,0.4821239058225784,2233053.7620614027,2398647.207529528,
2025/06/12 11:30:00,13.022584969308298,53.87066411189409,3.2886861655738673,9.360000000000001,0.673394140353352,0.6432780726635932,75.86514740221943,94.25589423076072,2.8461213775826204,2.3878205128205128,3.0971364783141873,3.05,0.48355546201021965,2226168.85133133,2377581.9616090916,
2025/06/12 11:45:00,13.180914859656298,54.29662443656338,3.30171022838314,9.32,0.6556816563450107,0.6313779952142528,72.31705743853996,89.69058603901094,2.8227795158644313,2.3916309012875536,3.0586285093719723,3.04,0.4824502887166901,2162913.997399427,2320271.209417928,
2025/06/12 23:00:00,15.0790617855709,56.07707688588334,3.5836310243100034,9.380000000000003,0.576449039148972,0.5906622233528165,58.956900537652686,75.98658981964796,2.617456969305605,2.6417910447761193,2.800842852933502,2.8,0.4412618743824264,1854359.7095364344,2348042.123007396,
2025/06/12 23:15:00,15.125010351970843,55.393818598492146,3.360986626394618,9.4,0.6579256972916027,0.6399405871081832,72.76657424018939,92.84799730422701,2.7967977992472783,2.325531914893617,3.0939922054493176,3.06,0.484021668120062,2166354.3720985134,2309384.0395982694,
2025/06/12 23:30:00,14.272173473693272,54.998312359198735,3.4033328221701944,9.590000000000002,0.6681980423853825,0.6417475281084061,74.8242870100941,93.61024380338587,2.817826084339518,2.321167883211679,3.1143122461845434,3.1,0.48905278201933944,2193918.61846654,2292138.304484943,
2025/06/12 23:45:00,14.088236866244017,54.975183515825165,3.399505989629322,9.590000000000002,0.6675626311832588,0.6389940111511313,74.69700412261199,92.44869029344513,2.8209981183312114,2.327424400417101,3.1143521970520016,3.11,0.4902661225046328,2192775.989040886,2279847.9357748963,
2025/06/13 00:00:00,14.14674784567626,55.11419413460891,3.416276991948904,9.600000000000001,0.6558447936754218,0.6381798613570494,72.34973641933432,92.10959543001297,2.8100765899908575,2.328125,3.0672464772351873,3.1,0.4860120642362696,2152659.2203377257,2276570.7900745953,
2025/06/13 00:15:00,14.343316408673047,54.494685577841096,3.4306198525412896,9.4,0.6465962333304683,0.6334552002590036,70.49710388495767,90.4293213220661,2.740029616815979,2.369148936170213,3.0583288131306174,3.11,0.4741397532236134,2077180.5432158175,2303765.220334575,
2025/06/13 00:30:00,14.24406702033923,54.97850621733613,3.4307050493214613,9.520000000000001,0.647415532604562,0.6323219982435871,70.66122245411641,90.02631040423168,2.7749398048319263,2.33718487394958,3.0576772766612064,3.1,0.4820449058283171,2103856.250200292,2260584.126127618,
2025/06/13 00:45:00,14.311325909337938,55.184928413621435,3.421323387406878,9.53,0.6470921549514984,0.6315820810879241,70.59644480888026,89.76316695057356,2.7854718542765604,2.34102833158447,3.0508629788395814,3.1,0.4827754822030001,2112506.495093083,2263246.9823894473,
2025/06/13 01:00:00,14.197506153731581,55.19979171911285,3.432230706347591,9.56,0.6456293435845498,0.6298659121097173,70.30342061603532,89.15283020067525,2.7853605476810377,2.323221757322176,3.0549142268383713,3.09,0.48540035216079624,2105836.0399887837,2232512.769637118,
2025/06/13 01:15:00,14.231303828664807,55.591886313126565,3.429256606625263,9.600000000000001,0.6416607997083269,0.6261924661164459,69.50845867331785,87.84640926140476,2.7994405497252584,2.328125,3.0340112432376185,3.08,0.48671750655345053,2105769.1531960038,2220701.7972890115,
2025/06/13 01:30:00,14.368961764705716,55.32297872579892,3.4289908659873145,9.48,0.6361162445866618,0.6232331548440981,68.39779681634705,86.7939625345179,2.7646617825767845,2.348101265822785,3.0279071841581993,3.08,0.48080072355086656,2066885.4992272207,2231954.743696318,
2025/06/13 01:45:00,14.323599778326582,55.574651382748755,3.429517130188376,9.53,0.6350329889671411,0.6215429473427047,68.18080362725381,86.19285870025035,2.7788168532858553,2.3389296956977965,3.022051598979053,3.08,0.4837712834396458,2073437.4038534602,2212549.5383874746,
2025/06/13 02:00:00,14.331503179875256,55.76213000244235,3.4292792265955803,9.550000000000002,0.633002987125372,0.61954824474398,67.77416223479464,85.48346451087832,2.7848417608970184,2.3371727748691096,3.0143486787359306,3.08,0.4849374198654122,2072104.918864028,2200827.6987902503,
2025/06/13 02:15:00,14.294123866663654,55.36597289765143,3.4386638302241552,9.45,0.6273842540977649,0.6167747330862219,66.79454098141971,84.49709538727154,2.7481604677198077,2.3661375661375663,3.004405610226732,3.11,0.4782698735277847,2032781.7884867846,2217500.1151018837,
2025/06/13 02:30:00,14.449706915474508,55.63293649150154,3.44612712509292,9.45,0.6217907285309235,0.6133902831805509,65.93383896514237,83.29345274960043,2.7422087627557246,2.3682539682539687,2.992024446966018,3.04,0.47833780241495194,2021358.0410183005,2204438.1030731886,
2025/06/13 02:45:00,14.568801035064723,55.90662055985314,3.45856930970728,9.48,0.6181653509797883,0.6107449410418029,65.37598511594884,82.35266571531957,2.7410177883069085,2.3639240506329116,2.985020256647617,3.0,0.4796329153574348,2015194.9929572614,2186341.074381833,
2025/06/13 03:00:00,14.820934520458707,55.859881452982904,3.47712390532203,9.42,0.6124460522961587,0.6079298334103608,64.49592980023328,81.35150343806222,2.7091355546984968,2.381104033970276,2.9787839971891708,2.98,0.4752375794578086,1984641.4237600963,2191462.2968765246,
