datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/06/13 03:15:00,15.036433383057158,55.730638468924326,3.486938938648413,9.33,0.6062092458773692,0.604853338748985,63.53624314185835,80.34888244686057,2.6756992778360615,2.3987138263665595,2.9721676082859263,2.94,0.4703273878879845,1952385.4751029212,2198734.628427837,
2025/06/13 03:30:00,15.077474987932078,56.21969512823972,3.467563318996839,9.350000000000001,0.6018750962923702,0.6015958537302453,62.869327215207754,79.3475444629322,2.6964179568911066,2.3433155080213903,2.976479524552089,3.24,0.4791417392525923,1963215.7941606196,2134143.3656216557,
2025/06/13 03:45:00,14.62872486722108,56.29524421944524,3.451713390826956,9.53,0.6186359570998803,0.6091787325975134,65.44839948710026,81.79566079115762,2.760947657278352,2.3462749213011547,2.9878262945798797,3.04,0.4845466721409601,2031549.2637461498,2161130.9888491035,
2025/06/13 04:00:00,14.381070773823012,55.60770844371939,3.4269613956973664,9.460000000000003,0.6290993318333304,0.6152546368753579,67.0584480374326,83.95648977520788,2.760462960533277,2.3646934460887947,3.0100400259781774,3.02,0.480741542738187,2046363.550828066,2210317.781874069,
2025/06/13 04:15:00,14.386749742534278,54.99204264835345,3.4208050872342657,9.360000000000001,0.6345912658847921,0.6196222801371543,68.0923195256177,85.50979438970667,2.7361979888680525,2.3846153846153846,3.031406614456794,3.03,0.47536493007134145,2043041.5947152323,2254796.6879881597,
2025/06/13 04:30:00,14.258820194422185,55.20333204083062,3.421039580786371,9.48,0.6427642299613892,0.6237197123848246,69.72949315976608,86.96700140878352,2.771087494351906,2.3554852320675104,3.0511736897820327,3.03,0.48258955430053435,2089589.786294705,2240362.587671113,
2025/06/13 04:45:00,14.382726045855065,55.52185023083473,3.4000120195832966,9.53,0.6493365533740654,0.6274647451341775,71.04603321860922,88.29888139585235,2.802931267627692,2.331584470094439,3.0679701189697486,3.0,0.48833342346661845,2134569.0771057047,2236561.3320165374,
2025/06/13 05:00:00,14.162549038075042,54.58310862180389,3.3909829454110727,9.380000000000003,0.6530508492079309,0.6313753739848029,71.79006526764682,89.68965382739725,2.7661595917766872,2.3720682302771854,3.080661829163519,3.04,0.4792848832925798,2116025.8237912348,2298938.8403446567,
2025/06/13 05:15:00,13.997905202060167,54.79524861704641,3.3792260982661215,9.49,0.6621385423474311,0.6361546232340407,73.61047356306693,91.38934161500003,2.808335318216592,2.3477344573234986,3.0976057551964638,3.02,0.4863873200915271,2170533.155518586,2292027.988365964,
2025/06/13 05:30:00,14.070246833020065,54.195955791775134,3.381733588410055,9.39,0.6672027200373896,0.6401325686138545,74.62490824244941,92.92898347399529,2.776682359657661,2.3684771033013843,3.120554735036979,3.02,0.4803231834554687,2160764.0725522223,2337798.8679404245,
2025/06/13 05:45:00,13.798596167374967,53.98332527615253,3.3591528929338055,9.39,0.6735932670203493,0.6436097048901416,75.90503561487256,94.395791163563,2.795347606758975,2.3716719914802984,3.1283589347668106,3.06,0.481188398990986,2190297.8841771474,2361553.093049296,
2025/06/13 06:00:00,13.655279551925503,54.09251894542501,3.349856835003006,9.460000000000003,0.6799230750930285,0.6468010164537564,77.34384274713602,95.74202552695944,2.824001283025432,2.3604651162790695,3.137913036717408,3.04,0.4854053672140069,2231908.0302126445,2366121.1243117936,
2025/06/13 06:15:00,13.566887351884247,54.05411447188408,3.3366810123124586,9.470000000000002,0.6843656099115375,0.6501418683831811,78.61843985658335,97.15134253683186,2.838149635837349,2.3505807814149944,3.1510791682452206,3.05,0.48805008239955844,2265095.884547393,2376017.735208124,
2025/06/13 06:30:00,13.463523379510775,53.77812124240438,3.3252100591273615,9.430000000000001,0.6880484807614421,0.653321766873525,79.6750835817362,98.49276236828258,2.8359110649613295,2.3531283138918346,3.164525601115562,3.08,0.4874602958864403,2281627.9090677476,2399015.6804140103,
2025/06/13 06:45:00,13.29287913384826,53.775852308526055,3.306338504174964,9.45,0.6923935441096154,0.6564549728239524,80.92171538321698,99.81448525053702,2.8581465533753847,2.3449735449735454,3.172255755440654,3.07,0.4906439116571972,2319868.8143969583,2408343.967376645,
2025/06/13 07:00:00,13.143700082680311,53.29094170792433,3.299813027640232,9.380000000000003,0.6953861174986574,0.659795482213418,81.78030750400218,101.2236577621216,2.8425852984488165,2.3731343283582085,3.176057955274602,3.1,0.4854925858012478,2321324.986960268,2460055.933881596,
2025/06/13 07:15:00,13.028781298268825,53.186767635338526,3.294866552515267,9.4,0.700168823718442,0.6638060671853183,83.15250238195352,102.91549737064581,2.8529228271245577,2.3606382978723404,3.19153094681048,3.1,0.48790754182056206,2351262.7252312256,2467811.635574516,
2025/06/13 07:30:00,12.268315727381776,51.88480117772025,3.263016926178469,9.25,0.7091708781740096,0.6717452094103027,85.73526043718775,106.93490618172326,2.8347998828290715,2.3578378378378377,3.2295663842622617,3.2,0.48478381991678116,2373055.859450232,2522024.7145210584,
2025/06/13 07:45:00,11.558441594762485,51.616003206134565,3.2206374442446486,9.29,0.7181030441755892,0.6813794872482991,89.83632807375871,111.92869202023601,2.884522136014235,2.3638320775026913,3.2320682988242475,3.24,0.4893869202428567,2491617.820724717,2599686.6618067324,
2025/06/13 08:00:00,11.727601879141048,51.935130329507444,3.1892979420651555,9.31,0.7245003417384305,0.6884574231464365,93.06930010695473,115.91251244762125,2.9191377441430033,2.4156820622986035,3.2127212227325392,3.23,0.4871008052609472,2593888.430476282,2731268.9136728356,
2025/06/13 08:15:00,11.231359491029707,51.87742948652857,3.1821926836478074,9.4,0.7291547002455886,0.6922568971471516,95.42145126739665,118.46599024103809,2.953938034080515,2.3787234042553194,3.2265378070867237,3.23,0.494965948027085,2664655.584173889,2718857.3520091004,
2025/06/13 08:30:00,11.415798902054348,51.82897791275769,3.158089421871551,9.32,0.7305340737725288,0.6963532801951132,97.20726968921328,121.21900898636767,2.9511513940845826,2.3894849785407724,3.2321343022646465,3.22,0.4932479805771783,2713648.0865033017,2787941.7696333695,
2025/06/13 08:45:00,11.196372576626743,51.70528263331215,3.1368953270997717,9.300000000000002,0.7319709971682807,0.7023352587830032,100.25100573349356,125.2392627062341,2.964714799265665,2.375268817204301,3.2441813075934554,3.24,0.4970855816838232,2804593.8665940473,2837480.596909382,
2025/06/13 09:00:00,10.746260806078112,51.59685623393699,3.115737874807152,9.32,0.7329090383713573,0.7051314369847819,102.23799392598241,127.70129387967953,2.9912657529243734,2.3819742489270386,3.232753846525035,3.24,0.4991393232245925,2875602.060451464,2885518.98662252,
2025/06/13 09:15:00,10.53302006589712,50.78543668761978,3.076567580520601,9.110000000000001,0.733550426491871,0.7083510369905662,103.59660228780537,130.77734351567383,2.9610921137179935,2.406147091108672,3.2412966262638916,3.28,0.49190767349709075,2887677.309417481,2982687.1207372346,
2025/06/13 09:30:00,10.221432164780538,51.01199103115425,3.1046981840347665,9.270000000000001,0.734041293348431,0.7087629587326673,104.63637180416457,131.1708991506984,2.985797475474091,2.469255663430421,3.1983532294338457,3.19,0.4892922085716608,2926663.3659988865,3054759.012547436,
2025/06/13 09:45:00,10.93549945453907,52.31719374183973,3.1167122507534,9.45,0.7330225763764624,0.704977134075729,102.47849367670634,127.55387078167124,3.032041215134846,2.3915343915343916,3.2065338282703437,3.25,0.5021740843728519,2919916.512928755,2894633.866697743,
2025/06/13 10:00:00,11.308081803915286,52.19015356859887,3.132838439768909,9.380000000000003,0.7315499891673116,0.7007447532440817,99.3592134283069,124.1703461737947,2.9940899220745996,2.3912579957356073,3.214876256436509,3.19,0.49716092688718283,2808474.9197089714,2840550.9144275845,
2025/06/13 10:15:00,11.503589658362671,51.57160136510157,3.1621179531230705,9.260000000000002,0.7301771970998335,0.6964685642854467,96.45132236784909,121.29648691213467,2.9284170095091957,2.4071274298056156,3.227673755291348,3.25,0.4874838023634916,2675661.167319802,2813056.9282297594,
2025/06/13 10:30:00,11.408537136939856,51.70024238150927,3.1647795304144433,9.300000000000002,0.72850864890933,0.6937564539030703,95.09495935708766,119.47378365546466,2.9385933239975555,2.3924731182795695,3.2214885808798472,3.21,0.489760994695796,2650641.103728474,2761470.380108372,
2025/06/13 10:45:00,11.472643289655707,51.8360658910766,3.1769750361414144,9.33,0.7264679891674796,0.6917209198874512,94.0636807883055,118.10578089885318,2.936755842857275,2.397642015005359,3.211818189892794,3.22,0.4891558087492258,2626923.963805816,2743397.5509746694,
2025/06/13 11:00:00,11.718298194526653,52.10112085580613,3.1915203441181323,9.360000000000001,0.7242187857121075,0.6894981801293412,92.92701146868129,116.61196448852586,2.9327715291710974,2.3952991452991452,3.2066947410999185,3.23,0.4891859192510549,2601548.5399863343,2716569.6592646018,
2025/06/13 11:15:00,11.68377747024573,52.277590621565764,3.194257973073647,9.4,0.7225166734991859,0.6877335000323844,92.06682306448644,115.42599205148956,2.9427804764794665,2.372340425531915,3.206424050254052,3.22,0.4927294350260441,2590670.6743676364,2667124.9639844787,
2025/06/13 11:30:00,12.023649738157815,52.26797427536695,3.21579562188594,9.360000000000001,0.7191482963550976,0.6845441192879649,90.36456222745213,113.56903236846874,2.910632733093505,2.4134615384615383,3.1897678071603375,3.14,0.48480065913805714,2530996.5824001236,2689698.8409519503,
2025/06/13 11:45:00,14.060466190017564,55.20700739328544,3.3627139952364806,9.41,0.6429628557128713,0.6253584414751412,69.7692810311354,87.54979750849897,2.79833492034408,2.420828905419766,3.0085884672684875,3.1,0.47641595821775795,2114013.3777702036,2323313.5868398705,
2025/06/13 12:00:00,13.951376859086793,55.9322754948721,3.403242954944864,9.440000000000001,0.6138798288257943,0.6074192601577076,64.71655172020162,81.16992363818278,2.773824885550358,2.4036016949152543,2.94368062709547,2.96,0.47889293860975884,2030929.8068295363,2209955.0404713843,
2025/06/13 12:15:00,14.475049931383694,55.25181540752743,3.4376321960370837,9.300000000000002,0.6157636583062625,0.6101161852220341,65.00642539875689,82.12905557646211,2.7053505057117744,2.408602150537634,2.981472734095042,2.99,0.470878802744854,1987048.846211477,2232824.3666588864,
2025/06/13 12:30:00,14.53400173846893,55.18394100365248,3.431832823093418,9.32,0.623061997814638,0.6140978605760494,66.12945513291618,83.54509492082967,2.7157500031132202,2.392703862660944,3.003267808875888,2.97,0.47276469331956256,2006548.1386792585,2237736.95078055,
2025/06/13 12:45:00,14.615579627345085,55.95844538108895,3.437692411759631,9.460000000000003,0.6211115594726869,0.6117630984955066,65.82933203640411,82.71476229151678,2.7518459672655147,2.3488372093023253,2.998239060456613,3.0,0.4822382029128904,2030067.7298467555,2179610.635708739,
2025/06/13 13:00:00,14.927868215202693,55.26872359488863,3.4687528058654253,9.260000000000002,0.6112401484308299,0.608638062608086,64.3103717159965,81.60337741562616,2.6695473901576294,2.40280777537797,2.9889499131970494,2.92,0.4681574674687262,1956039.620193537,2222126.3946937593,
2025/06/13 13:15:00,14.974244180222058,55.88182563002778,3.459190996657869,9.33,0.6074991641005584,0.605961013893505,63.73472890942397,80.68937739608711,2.697162431624698,2.369774919614148,2.9790543101068856,2.97,0.4752210666626638,1972068.9479302564,2177723.824893369,
2025/06/13 13:30:00,14.81743235365218,56.38968687405912,3.440177326449927,9.45,0.6113292731932258,0.6071247307967964,64.32408576123736,81.06517748837855,2.746951422341905,2.3587301587301592,2.9682640276526286,2.95,0.4813402734917742,2013919.1572507287,2170063.085999368,
2025/06/13 13:45:00,14.892259345212267,55.62092660787272,3.4578222656219544,9.33,0.6127204291932495,0.6093343995992958,64.53814946039776,81.85102205986003,2.698230066004224,2.3708467309753485,2.9913910812263924,3.0,0.47437951193265976,1979922.7643269054,2193787.7660046914,
2025/06/13 14:00:00,14.85555257111696,56.24952367894457,3.4570564971345608,9.5,0.6180653652618402,0.610656993636833,65.36059984453135,82.321388181466,2.7480025298615267,2.3463157894736844,2.9898741790988677,2.99,0.48233335205994715,2023477.7227777378,2171707.4414574904,
2025/06/13 14:15:00,14.957371766036943,55.580225496452954,3.4526995394923587,9.340000000000002,0.6175932776104072,0.6122962330130838,65.2879575032027,82.90436575880257,2.7051296798832474,2.359743040685225,3.0059862057733495,2.98,0.4755419490900829,1993402.647816685,2198451.8281783876,
2025/06/13 14:30:00,14.785191195157267,55.732320046801476,3.44447418469474,9.41,0.6212274732808356,0.6137111896235793,65.84716823777522,83.4075796205244,2.731911895816384,2.3666312433581296,2.997533529680111,3.0,0.47719734608605885,2017102.4366225253,2209875.0458942293,
2025/06/13 14:45:00,14.833872770606206,55.18196973711861,3.4660070388485926,9.350000000000001,0.6242358917855008,0.6155757576770675,66.31008770454618,84.07069288045086,2.697628681996581,2.3850267379679146,3.0154523235421813,2.96,0.47151111370361176,1994817.134177838,2235872.400389028,
2025/06/13 15:00:00,14.893604787169522,54.96419699328504,3.460260314499347,9.300000000000002,0.6271532944302167,0.6166633327742661,66.75900213402127,84.45747708324681,2.687659064559594,2.383870967741935,3.0329433652311706,2.96,0.47058187442957844,1992898.491203373,2242068.045956795,
2025/06/13 15:15:00,14.902738582016582,55.36656577838937,3.4533117142299035,9.39,0.6315285119930989,0.6171494747779319,67.47880160575862,84.63036817630218,2.7191289918332764,2.3652822151224706,3.039900459742378,2.99,0.47648343873775,2024435.2887163374,2224264.926508895,
2025/06/13 15:30:00,14.810806629391834,55.33585062909424,3.4508105318867437,9.41,0.6347455027532733,0.6181392338679385,68.12321560348357,84.98236518466142,2.7268955838195637,2.365568544102019,3.0477089153008143,2.99,0.4777822699172322,2038330.1127443048,2227902.104490151,
2025/06/13 15:45:00,14.804072831311203,54.42513799562738,3.474044611955373,9.270000000000001,0.6356987146072038,0.6192263007499476,68.31415897486981,85.36896864627886,2.668359516195839,2.4034519956850056,3.0664336668066943,2.96,0.4677013642807932,1995049.630372268,2270598.885406923,
2025/06/13 16:00:00,14.867864000720715,55.03599157404403,3.4504750513087017,9.360000000000001,0.6396271990701325,0.6199814549037059,69.10109638516425,85.63753097185842,2.712669954373362,2.357905982905983,3.0800082937346187,3.02,0.47797216076075566,2041970.7096463835,2230183.3555533933,
2025/06/13 16:15:00,14.652873643506325,55.18798376658526,3.4464878085124764,9.440000000000001,0.6435403194639011,0.6207735469632957,69.8849561300337,85.91922986013817,2.739020279336011,2.354872881355932,3.080570600281165,3.01,0.4817764909319189,2070067.713163205,2226671.027988305,
2025/06/14 06:00:00,14.886757592247704,55.82953391466191,3.465193177159579,9.45,0.6250179287108947,0.6111689875684558,66.43042339452273,82.5034732302964,2.727120687610891,2.3523809523809525,3.0266510642928894,3.02,0.4808826431823141,2018129.9804644356,2178590.3817203036,
2025/06/14 06:15:00,14.830776937048029,55.818365461385895,3.4622226469283817,9.460000000000003,0.6253207281639301,0.6121531777643869,66.47701656669061,82.85348972231498,2.732348830423351,2.355179704016913,3.0209065822416052,2.98,0.4805069916614124,2022033.3198156385,2186091.337901012,
2025/06/14 06:30:00,14.902335659223468,55.358070315742,3.4544066271198988,9.33,0.6229010158818525,0.613040275278862,66.10468408780697,83.16897626280608,2.7008980143657437,2.3708467309753485,3.0230605483440605,3.01,0.4745572279940815,1997255.0273761356,2211415.5176251186,
2025/06/14 06:45:00,14.75368273559127,55.968424172763264,3.4420260762247636,9.48,0.6265106699523131,0.6134730806649117,66.660118491276,83.32289877044722,2.754191801590802,2.3438818565400843,3.016748096185197,3.03,0.4831840525076347,2040778.019108688,2182825.819878614,
2025/06/14 07:00:00,14.608278500527206,55.76050031825429,3.4391362578338684,9.460000000000003,0.626967851521188,0.6139630070235581,66.73046716375954,83.49713572800697,2.7506906649748037,2.347780126849894,3.0177811763305686,3.04,0.48218921434201045,2037566.362414575,2188090.914459636,
2025/06/14 07:15:00,14.509358494304934,55.72247287514051,3.4495055030283424,9.5,0.6285759774443028,0.6144617215852699,66.9779170427167,83.67449811398554,2.7540179285581345,2.349473684210526,3.0182215401448924,3.02,0.4824442941054697,2040031.9346297304,2188501.72107923,
2025/06/14 07:30:00,14.665795169590979,54.86833879135878,3.453660405949925,9.28,0.6242460405803687,0.6145053749272198,66.31164934721717,83.6900229481875,2.6870041953205726,2.399784482758621,3.0194985846890248,3.03,0.46936226030489514,1986422.375615021,2245750.816845429,
2025/06/14 07:45:00,14.642158845410734,54.829785527684635,3.4452675324840922,9.260000000000002,0.624094508517034,0.6146756473239076,66.28833239784635,83.75057846603882,2.6877448304641223,2.398488120950324,3.019783171151411,3.02,0.46937629145919124,1987352.765122105,2246676.096761496,
2025/06/14 08:00:00,14.645486068936918,55.296083558502744,3.429731180653685,9.33,0.6249173142303013,0.6144434662759984,66.41494137244639,83.66800581266048,2.7203298184500166,2.380493033226152,3.0135512556101887,3.03,0.4747384156442347,2014037.8674762403,2228378.1686120303,
2025/06/14 08:15:00,14.536977829605007,55.35968415267877,3.4401256277134356,9.4,0.6277583447670747,0.6152748824902069,66.85210406743904,83.96368990697097,2.732458351018984,2.3659574468085105,3.0203425506491146,3.05,0.4777571574820169,2024615.4041723565,2213134.6168695875,
2025/06/14 08:30:00,14.633175866512204,54.6806264073395,3.4499406220918765,9.25,0.6253220318006918,0.6156259286256945,66.47721716339434,84.08853563026933,2.6812055664863155,2.3913513513513514,3.0294422903041083,3.02,0.4692633561008493,1983698.1945887574,2243561.762531017,
2025/06/14 08:45:00,14.66154642132858,54.671000653767976,3.449754886414527,9.24,0.6248108803998117,0.6155039149124417,66.39856389970578,84.04514278601164,2.6784511665996984,2.4047619047619047,3.023117211576032,3.0,0.46746260712126453,1981272.260016975,2257082.2732323827,
2025/06/14 09:00:00,14.730184006972024,55.353305332310924,3.440490319245938,9.37,0.6278826399414066,0.6158304841844264,66.87122994893916,84.16128358019328,2.723449023409445,2.3660618996798295,3.0257930194779945,3.01,0.47656909272368925,2020400.8504043063,2219070.1544342674,
2025/06/14 09:15:00,14.564712094152128,55.37056473409024,3.43986792596534,9.41,0.6293449563393189,0.6162561400046814,67.09624343230914,84.31266342286277,2.735570144705264,2.3623804463336877,3.0242416893520288,3.02,0.4782129277197349,2029487.773948857,2214412.0796708968,
2025/06/14 09:30:00,14.630145141194362,54.80739361711352,3.4518753533729747,9.29,0.6266976129417369,0.6161310518865242,66.68888428594401,84.26817720008576,2.691290689544263,2.389666307857912,3.0277162717811668,3.01,0.47045191655383173,1992851.4853369782,2243185.0047151246,
2025/06/14 09:45:00,14.747891655335309,55.591400232848855,3.4584654535240142,9.460000000000003,0.6293738621788835,0.6158341832812374,67.10069130942992,84.16259912357114,2.735317188252005,2.352008456659619,3.028282595608018,3.02,0.4797897234851676,2029464.7113268254,2200439.7905555815,
2025/06/14 10:00:00,14.801413825157226,55.70888294461378,3.457725718398894,9.45,0.6260212309567661,0.6141888498889139,66.58480621723966,83.57745427598941,2.7330102991442127,2.3502645502645505,3.021255364632956,3.03,0.480034864729295,2023665.0243072058,2191997.572301077,
2025/06/14 10:15:00,14.835180918564447,55.65525060719318,3.4524496606496604,9.42,0.6254459623947052,0.6142241891327023,66.49628694521074,83.59002229200422,2.728497422385995,2.357749469214437,3.0190077781321767,3.0,0.4785452292802953,2020500.3002207747,2201671.767526075,
2025/06/14 10:30:00,14.775291783233683,55.19219163707777,3.467313494545279,9.360000000000001,0.6248328305473091,0.6145644321313828,66.40194147186072,83.71102599771442,2.69949631457467,2.392094017094017,3.015496427319431,2.95,0.47164015916899193,1996247.6668027178,2236317.410607174,
2025/06/14 10:45:00,15.08274895615375,55.277012848543905,3.4693115056012322,9.33,0.6246070341618409,0.6148352095611511,66.36719712289441,83.80732503267119,2.689294398884804,2.365487674169346,3.0341118589415816,3.02,0.47344045560459375,1991657.2700495052,2215117.3020687895,
2025/06/14 11:00:00,14.815238966369805,55.954094316956855,3.455879159061601,9.510000000000002,0.6280704486842236,0.6148520105358198,66.90012896114249,83.81330011578939,2.7518323304401413,2.341745531019979,3.020290126600676,3.0,0.4828353424434548,2040570.2163779193,2185653.584993647,
2025/06/14 11:15:00,14.847533416081603,55.743012347153126,3.4595667169168727,9.470000000000002,0.6281771361402636,0.6154038229719041,66.91654546043605,84.0095461807561,2.7373370063056797,2.345300950369588,3.026555414500367,3.02,0.4807705260553582,2030234.1701114005,2192641.526469113,
2025/06/14 11:30:00,14.790163922729676,55.37395855822729,3.4678710330905176,9.41,0.6267474833281044,0.6152732947408901,66.69655807621774,83.96312524126854,2.7134803775023726,2.376195536663124,3.0200544358428423,3.0,0.4747751442205526,2009318.9261629952,2222829.5985069987,
2025/06/14 11:45:00,14.932887581907778,55.31088471478307,3.4750548627078226,9.39,0.6270418006736549,0.6157390045770083,66.74184606672169,84.12874985712901,2.702115612840469,2.3588924387646433,3.0353341447842856,3.02,0.4754888079409746,2002288.3469418208,2208722.1195555897,
2025/06/14 12:00:00,14.871281124083907,54.852476079831774,3.4840493379038704,9.32,0.6263939281751225,0.6161634421799818,66.64215488642476,84.27969645412705,2.6750482258116497,2.3776824034334765,3.0387612626310143,3.0,0.47037120859681664,1979810.8351337214,2229228.3214927544,
2025/06/14 12:15:00,14.916985049908476,55.42564646092984,3.4720868345228553,9.42,0.6283286984677756,0.6162175175089865,66.93986706669821,84.29892775417046,2.713065786931716,2.351380042462845,3.0363386581028866,3.02,0.4773853763315938,2012265.7103673029,2202915.168926275,
2025/06/14 12:30:00,14.913320584770418,55.12942295986278,3.491180005974858,9.39,0.6274761463596225,0.6161064479972224,66.80868087478764,84.2594270956225,2.689635018512312,2.382321618743344,3.030462311165394,3.06,0.4716067693054379,1991840.5618392983,2231679.3099657544,
2025/06/14 12:45:00,14.957493254398798,55.58764935143682,3.4985675650446493,9.520000000000001,0.6317885987066667,0.6173097232414008,67.53090107738873,84.68735879179852,2.721113662379279,2.3487394957983194,3.0407144919038878,2.97,0.4789761910906762,2022472.189601104,2200017.836459972,
2025/06/14 13:00:00,15.101561735454425,55.18616068761776,3.497884228879731,9.42,0.6326588012714582,0.6190792628025272,67.70521637867887,85.31667620649468,2.6930565403580977,2.359872611464968,3.0541719935841023,3.01,0.47422567704908825,2005996.0213874977,2224049.120558395,
2025/06/14 13:15:00,15.21004079091415,55.28946585510886,3.4977090260082284,9.440000000000001,0.6350866832185654,0.6206141483822675,68.19155943284915,85.86254149604716,2.6989094661122888,2.358050847457627,3.0593846938913027,3.01,0.47499930961437387,2018267.9011507167,2230723.329571784,
2025/06/14 13:30:00,15.197496883629071,55.128021940075485,3.507794273047661,9.45,0.6382754807063955,0.6228396328380122,68.83032587336659,86.65401073183605,2.694000635273744,2.3502645502645505,3.0748258712467713,2.98,0.47538411213554493,2022143.5192015423,2231560.943317336,
2025/06/14 13:45:00,15.375524332027396,54.69363538895385,3.511031024826719,9.340000000000002,0.6384614058413591,0.6242221891670908,68.86756961089635,87.14570178740999,2.660187259513311,2.372591006423983,3.0840727622923203,3.02,0.46874933040526445,1998950.1486982515,2265482.9268008186,
2025/06/14 14:00:00,15.326917217590733,54.93541915193293,3.520443598824734,9.440000000000001,0.6422703942363969,0.6258563141507063,69.63057007372507,87.72686048686842,2.6814802552585855,2.3728813559322033,3.082081591761561,2.97,0.4713651327424191,2023684.3182686,2269557.1153833386,
2025/06/14 14:15:00,15.404420024347417,55.14424684653693,3.5143704296423985,9.48,0.6452657641157199,0.6276224248136296,70.23058991291488,88.35495845137999,2.697495949783708,2.3491561181434597,3.09438782264278,2.96,0.47568463563804414,2045238.5716210054,2254329.7103725704,
2025/06/14 14:45:00,16.088026955397936,57.090093598482724,3.574131818178717,9.430000000000001,0.5847094655128826,0.5905168692462924,60.22797108909186,75.94190854340586,2.6384029688097175,2.335100742311771,2.955559543574948,2.99,0.4767760577462223,1894559.098650035,2079128.4803904134,
2025/06/14 15:00:00,15.718174625780705,56.4850790252238,3.554283374743659,9.550000000000002,0.6136227621786842,0.6072135210603438,64.67699566940078,81.09675477567711,2.686898874710226,2.321465968586387,3.0201375773054315,3.0,0.4812889628623691,1972338.9036599058,2125695.8651613398,
2025/06/14 15:15:00,15.430601777392553,55.3970280585138,3.512773186461277,9.470000000000002,0.6373223348013044,0.6220833868140949,68.63939571257296,86.38506009455655,2.6958757361559003,2.3167898627243924,3.088024744747227,3.09,0.47963921722583275,2023071.7637972157,2194831.383277338,
2025/06/14 15:30:00,15.038422084011586,55.42255067284009,3.518303065962834,9.65,0.6517241415784507,0.6301633590869543,71.52430480047049,89.25861396885652,2.7427995312163764,2.3253886010362694,3.0985909985443847,3.06,0.48377670579917575,2091511.5188361537,2231787.8334571277,
2025/06/14 15:45:00,15.352360799253972,55.3252946662538,3.53847311695002,9.610000000000001,0.6512264756433167,0.6302450246756697,71.42461446291566,89.28765744338205,2.715860678428249,2.3204994797086367,3.1147169110340713,3.03,0.48169167333871915,2071621.205029285,2229099.1928766775,
2025/06/14 16:00:00,15.50435702766407,54.635272354072185,3.5445197156209693,9.430000000000001,0.6478986873724173,0.6299225944727505,70.75800597595017,89.17298866389726,2.6604450691700965,2.35524920466596,3.1194435937267575,3.04,0.4711802430958481,2022091.4697999756,2269454.068090159,
2025/06/14 16:15:00,15.479029914227851,54.93423849714446,3.5473916595031207,9.510000000000002,0.6492634087519621,0.6299494178872602,71.03138119693433,89.1825281182523,2.6808429721944083,2.3406940063091484,3.11874472415419,3.04,0.47540350606379733,2040587.2056165666,2251739.5853910027,
2025/06/14 16:30:00,15.549094438331167,54.98363625252608,3.5497284939016924,9.510000000000002,0.6488769644194727,0.6296421576345904,70.95397030092661,89.07325436586088,2.679078136916061,2.3406940063091484,3.11871987631458,3.05,0.47527705875983617,2038799.9308087642,2250908.3419378847,
2025/06/14 16:45:00,15.635104005951234,55.06088574567826,3.5539253261264965,9.520000000000001,0.6489844453510956,0.6296091759199522,70.97550042705458,89.06152477934047,2.678728202310335,2.3361344537815127,3.1215503825314275,3.06,0.4758613036918201,2039363.859125485,2246262.736909373,
2025/06/14 17:00:00,15.752752384679525,55.17481633680188,3.5536511346928052,9.520000000000001,0.6484846328619229,0.6292263725459608,70.8753801008682,88.92538494106459,2.678934886731068,2.332983193277311,3.1220061851979963,3.06,0.4762789028619257,2039591.9795700898,2242755.9626006177,
2025/06/14 17:15:00,15.67750338721396,55.54923748860159,3.5612067855064744,9.64,0.6508284634197044,0.6295014905392775,71.34488633583088,89.02322765004435,2.706947554753971,2.309128630705394,3.124179709884874,3.06,0.4826271607578625,2065247.812646451,2213930.7760666707,
2025/06/14 17:30:00,15.709815876759592,55.01771041592502,3.576684108394781,9.54,0.6491165172697697,0.6294039240923543,71.00195651582054,88.98852920899442,2.667274970582057,2.336477987421384,3.1272008419423365,3.05,0.4750188320991776,2029465.6841980475,2242924.26554256,
2025/06/14 17:45:00,15.91473664986637,55.41636924863178,3.5784326851020727,9.610000000000001,0.6518266010024597,0.6305032923861367,71.54482903941083,89.37950753332953,2.6855332615334304,2.31633714880333,3.135686906441741,3.03,0.47956153280170344,2052587.4699725667,2227546.2137716264,
2025/06/14 18:00:00,15.904538165935094,55.3814001489323,3.586621432943902,9.610000000000001,0.6504648770576273,0.6295494452327185,71.27205425188501,89.04028221291203,2.679401821371514,2.3132154006243497,3.1361545840312655,3.05,0.4794544259840942,2043405.581164737,2218533.553030526,
2025/06/14 18:15:00,15.945507529539498,55.431036483819014,3.5855612024881864,9.600000000000001,0.648785608343625,0.6284490831543127,70.9356702377796,88.64895045993595,2.677405141861229,2.3125,3.132864903833677,3.04,0.47935763773705187,2038092.9136351424,2213623.869801452,
2025/06/14 18:30:00,15.891065742796002,55.62919548087643,3.5756589765532887,9.64,0.6498913066458745,0.6287531404882132,71.15715905026109,88.75708512925598,2.6960065440279646,2.300829875518672,3.131981074940265,3.08,0.48275382046305465,2055488.9737173673,2202351.9517998127,
2025/06/14 18:45:00,15.861636158263138,55.683152749057456,3.5874549314572515,9.690000000000001,0.651684968780667,0.6294474456851044,71.51645787111912,89.00400718803462,2.7010792289072323,2.2972136222910216,3.135277673422069,3.06,0.48403242054091755,2062416.5248544314,2198489.2271810053,
2025/06/14 19:00:00,15.767178060043648,55.36286385075363,3.5928063096335108,9.65,0.6519571328810461,0.6300377270865755,71.57097663385024,89.21393432031324,2.68592269339016,2.3139896373056996,3.1356950618074784,3.1,0.4803199410822471,2049981.4950037529,2217968.510121532,
2025/06/14 19:15:00,16.014807280652747,54.92859506432865,3.597232500366584,9.510000000000002,0.6496458104597767,0.629946355447039,71.10798229144835,89.18143899484114,2.6436990100114084,2.341745531019979,3.140102795631376,3.04,0.4720383338707451,2014122.8756589957,2252740.0698629427,
2025/06/14 19:30:00,16.16431046164223,54.84723132809614,3.6124972644440234,9.5,0.6503316960212804,0.6305577116012855,71.24537598935343,89.39886113272763,2.6297597768456957,2.333684210526316,3.1543386306549626,3.05,0.47156565883309726,2005238.1923458874,2247060.834915569,
2025/06/14 19:45:00,16.037052352114358,55.29623201272739,3.597496711399317,9.600000000000001,0.6521697806650036,0.6306922066075008,71.61357333952168,89.44669281248325,2.6685222448100285,2.314583333333333,3.147261961335266,3.06,0.4782344691909263,2039911.2677886263,2225593.205863668,
2025/06/14 20:00:00,16.033735635897358,54.83038068854597,3.6018158757104386,9.5,0.650513069016145,0.6306032423015275,71.2817078614126,89.41505362889647,2.6375584782290344,2.3442105263157895,3.145113730990945,3.05,0.47109435824492235,2011354.0419433005,2258181.3637377745,
2025/06/14 20:15:00,16.198295361184535,55.133338900142235,3.6023530230285363,9.54,0.6510391106784735,0.6305431890453033,71.38708230474859,89.39369634433486,2.6482690449864963,2.3218029350104823,3.1525375968976577,3.08,0.475038098041255,2022785.6813059244,2235368.9585988824,
2025/06/14 20:30:00,16.120282085348663,55.72907274688538,3.596699998108171,9.680000000000001,0.652932589823019,0.6302606069723982,71.76637604729174,89.29319911699679,2.6913559666059403,2.3016528925619837,3.1430847085529647,3.05,0.4825616757843937,2060338.48981547,2209247.333522933,
2025/06/14 20:45:00,16.140216904479757,55.23887834616835,3.6002236932629863,9.57,0.6513950627111721,0.6304141526142265,71.45838511209267,89.34780594719605,2.6581681626917004,2.32183908045977,3.147600157782773,3.08,0.4762203331951069,2030876.955066729,2233697.2630078304,
2025/06/14 21:00:00,16.10300283318861,55.547137049671164,3.59937426813694,9.65,0.6530222438121188,0.6306330976045369,71.78433515560941,89.42567134127545,2.681021555725825,2.3015544041450777,3.1495401378100136,3.08,0.48139666675105336,2052224.1040104937,2210838.4507449362,
2025/06/14 21:15:00,16.05921705714519,55.9540977925202,3.6024616085902226,9.760000000000002,0.6546764603279427,0.6305224479386768,72.11570081921852,89.3863199963374,2.7092585738393065,2.285860655737705,3.145544803258555,3.07,0.48677024503686667,2077094.6442571254,2189999.874019792,
2025/06/14 21:30:00,16.24070532817575,54.69999213475194,3.6215251769601005,9.470000000000002,0.6500498505401973,0.6305255106275016,71.18891789334283,89.3874092081613,2.614920382232189,2.3410770855332625,3.1586923549947796,3.05,0.46914429564739013,1992925.5659602752,2255075.708807781,
2025/06/14 21:45:00,16.168940391452338,55.60782038781696,3.6142248175946077,9.64,0.6474439866047307,0.626750381462721,70.66692223921646,88.04482575971556,2.6672386158910157,2.3122406639004147,3.134114484748913,3.02,0.4790712182905831,2026434.6365005001,2203488.9304614286,
2025/06/14 22:00:00,16.163829687914756,55.411169689071926,3.565450979466913,9.56,0.654520273372634,0.6326450667331374,72.084414108199,90.1412061833811,2.681287740332181,2.2855648535564854,3.166144718177215,3.11,0.48250575253726696,2060544.6135733104,2209963.25651506,
2025/06/14 22:15:00,16.080766904050222,55.32336843235487,3.60146618430313,9.58,0.6487041135804021,0.6281081970980631,70.91934555111612,88.52771805782689,2.660027752517603,2.317327766179541,3.1410000733873233,3.06,0.4773117778652831,2024533.9217540731,2216999.6327049145,
2025/06/14 22:30:00,16.17200976339484,55.59852491959515,3.6228625298212305,9.600000000000001,0.6401753011872097,0.6215239470287588,69.21088988559934,86.18610144615458,2.64983833114797,2.321875,3.117837504106818,3.09,0.4766304554337507,1993211.0985231167,2188668.334064177,
2025/06/14 22:45:00,16.327955861765133,56.27764532939648,3.6211999626783937,9.66,0.6331509190516155,0.6156308566885857,67.8037953332678,84.09028824200485,2.667624019540488,2.2971014492753623,3.099817446543652,3.06,0.482293876672529,1989588.6543585798,2135673.4536434333,
2025/06/14 23:00:00,16.353213637108126,56.53282796252904,3.636038391069756,9.67,0.6243283070648057,0.610049468693851,66.32430807706099,82.10532857202436,2.65948787112641,2.3029989658738366,3.0756528936596816,3.07,0.4819706217894697,1966430.965065698,2113550.0050703976,
2025/06/14 23:15:00,16.48991863180521,56.464619556167065,3.647526021078187,9.56,0.6116349816079644,0.6035861049719533,64.37112654898763,79.95933980639631,2.6209545716069003,2.327405857740586,3.050010226067019,3.04,0.4760257036912144,1919924.7410651091,2113312.8050958747,
2025/06/14 23:30:00,16.566442232191207,56.67407336202888,3.66021198916639,9.53,0.6007511462647019,0.5967806746393568,62.69637975238795,77.8673774950464,2.603674330395942,2.3368310598111233,3.023255933714567,3.07,0.4741736297891667,1890605.3117818036,2096552.9631784242,
2025/06/14 23:45:00,16.710956787390273,57.20289281058143,3.6643295516263703,9.54,0.590635876826135,0.5900213323065346,61.13989579661961,75.78958245215058,2.6034776254678786,2.3333333333333335,2.995697486685251,3.04,0.47573379305990904,1876237.0196673472,2067643.038966775,
2025/06/15 08:15:00,16.73560202290207,57.14306589342607,3.569166269420807,9.430000000000001,0.60001361596153,0.5982145543614209,62.58289250513746,78.3081464385191,2.6420736071593187,2.3022269353128313,3.022099926381686,2.97,0.48064612973202003,1928472.210228274,2083777.3241713403,
2025/06/15 08:30:00,16.13856895258442,57.11135431928119,3.591794234791002,9.610000000000001,0.6065338090013741,0.6001573181119277,63.586185192164415,78.90534431540472,2.6755430216227807,2.3132154006243497,3.0122009941976486,3.03,0.4833755359785697,1954340.375681969,2088769.4431165855,
2025/06/15 08:45:00,16.038105487997655,56.06246777449434,3.608224760222318,9.45,0.6068735661731174,0.6022401558437839,63.6384652218642,79.54560037898071,2.6190164493571477,2.3513227513227517,3.026164346023399,3.04,0.4723420630946227,1910464.5768786005,2134198.657985333,
2025/06/15 09:00:00,16.139117731450767,57.056732009201596,3.603628170359713,9.680000000000001,0.6143628184583837,0.6042855214302015,64.79087160050709,80.17433765357484,2.6861816875612186,2.294421487603306,3.037420163406886,3.0,0.4865137887434113,1972589.2416752777,2081949.9868431287,
2025/06/15 09:15:00,16.09541363723588,56.79818334502397,3.5925988688080337,9.630000000000003,0.6164501723379273,0.6061622650980782,65.11206253301249,80.75124121872919,2.6805107810978854,2.3032191069574246,3.0433476067663188,2.99,0.48433391600320247,1972133.330498938,2099713.1071267477,
2025/06/15 09:30:00,15.936903652323622,56.35083596914444,3.586899189370857,9.57,0.6184373293778944,0.6079462807016582,65.41783570782422,81.35735273754098,2.6680426448446077,2.317659352142111,3.0489642075971255,3.03,0.48071951623593867,1964669.122622484,2122265.2669066866,
2025/06/15 09:45:00,15.912246363480733,56.29410928988932,3.578140801265284,9.57,0.6216728491097637,0.6096847203038795,65.91570030567729,81.97560979158723,2.6745733417242565,2.3197492163009406,3.0537745210656877,3.01,0.4806731948442251,1974752.078938247,2133552.898580247,
2025/06/15 10:00:00,15.933716923771556,56.279419497160916,3.5759695550085886,9.58,0.6244856206459741,0.6111251122898775,66.34851465570047,82.4878694667565,2.678993725374989,2.3183716075156577,3.0599267816899594,3.01,0.480976749199172,1982490.1044632425,2139310.1858087834,
2025/06/15 10:15:00,15.768487865554619,56.37674255911082,3.576528509322555,9.67,0.630187740954159,0.6132884471009392,67.22592665420729,83.25723586032919,2.7037391075715584,2.297828335056877,3.0712823822635134,3.03,0.4858140893541681,2006843.4533576875,2124044.2613760424,
2025/06/15 10:30:00,15.800330762390672,55.74486284376485,3.568549671819926,9.520000000000001,0.6300961259866655,0.6148141437292094,67.21182942942346,83.79983319966708,2.667750452005028,2.323529411764706,3.079794408822817,3.05,0.47814759501536186,1981319.7133687732,2162421.11900981,
2025/06/15 10:45:00,15.797561396894423,55.827202304768946,3.575248483756244,9.57,0.6329969447360617,0.6162629025708055,67.77295184889653,84.31506845562708,2.6767370277842963,2.329153605015674,3.0797682260601222,3.03,0.4785720991420865,1994685.980060871,2173308.735127603,
2025/06/15 11:00:00,15.812461220393743,55.10352390195408,3.574651122404005,9.42,0.6331178053671059,0.6179840911813264,67.79716213988831,84.92719038292599,2.635222201394835,2.356687898089172,3.0908126973336967,3.03,0.4701836327232406,1964100.9999549645,2213205.191200935,
2025/06/15 11:15:00,15.774777156741322,55.46652898954318,3.5620563099734848,9.5,0.6363968594149545,0.6194421884457192,68.45400839319001,85.44574674694887,2.666998826885675,2.3326315789473684,3.095173909711391,3.05,0.47645500647496614,1997772.1807601873,2195220.1345911133,
2025/06/15 11:30:00,15.799699947330225,55.41997848327793,3.543977826641777,9.460000000000003,0.6372585468570001,0.6205424311477684,68.62661798106706,85.83703604502892,2.669316926557682,2.318181818181818,3.1054611941161876,3.12,0.4779298107988795,2003970.7636082573,2189052.39236215,
2025/06/15 11:45:00,15.595847165307475,55.7088376889306,3.58912413617343,9.610000000000001,0.6336673894383807,0.6163820162450546,67.90725249912526,84.35742993269903,2.6775334692786,2.339229968782518,3.0742786884969235,3.04,0.4777739461330059,1993389.4858142256,2178854.5261254557,
2025/06/15 12:00:00,15.926550266609752,56.59670591890995,3.5939083404311365,9.710000000000003,0.6285951302712286,0.6121333527488547,66.98086417803653,82.84643917210654,2.7017940025802547,2.300720906282183,3.0651855886331885,3.0,0.4857649480909336,2003162.8703020827,2120565.8552359673,
2025/06/15 12:15:00,16.14096654844593,56.23094363829745,3.596780538431844,9.520000000000001,0.6168061170932353,0.6077945560388244,65.16683342212676,81.3033935186181,2.6468114743944353,2.3266806722689077,3.0516140715953264,3.01,0.4773134389414577,1947856.8372481791,2133018.9109141994,
2025/06/15 13:30:00,15.932804737569256,56.455811147193344,3.5746913546777677,9.58,0.6195623860691133,0.6087683324413113,65.59095345815504,81.64970645876555,2.679951651619883,2.306889352818372,3.050789331818157,3.07,0.48283965367061893,1976251.3584998953,2116725.147211966,
2025/06/15 13:45:00,15.808183544780775,56.566587945653055,3.5764928537008847,9.65,0.6227539215463676,0.6097852722779001,66.08204999243786,82.01137000273299,2.698173991879886,2.3036269430051814,3.0501265188918834,3.06,0.485113514064537,1992634.8286523446,2114929.2174551296,
2025/06/15 14:00:00,15.734799230516899,56.396131423808924,3.5843043177431424,9.66,0.625245223190027,0.6110179453237761,66.46539826218859,82.44975670594272,2.6950836602184554,2.303312629399586,3.058229863806261,3.07,0.4846987511414372,1992307.149303015,2118095.7444763654,
2025/06/15 14:15:00,15.882728494524201,55.928678317195136,3.5840613042157052,9.53,0.6238824394655329,0.6116606995281869,66.25570033814824,82.67834521737586,2.658994696544521,2.329485834207765,3.0626935603275864,3.07,0.4772735450593675,1965439.6985904193,2152617.375672812,
2025/06/15 14:30:00,15.8464148483406,56.22017119941739,3.5833204367523694,9.62,0.6274789216494372,0.6126922045988544,66.80910792165004,83.04518872774,2.684660825008099,2.312889812889813,3.0659690769657915,3.07,0.4819505880566438,1989182.7305502484,2138175.508748049,
2025/06/15 14:45:00,15.890767500862239,55.45347435807878,3.5967571164915086,9.470000000000002,0.6259393404066351,0.6134197352186982,66.5722053341718,83.30392704523565,2.6329272990325254,2.3516367476240756,3.0716680481010123,3.06,0.4715056099741584,1947664.0230969114,2183069.4865291053,
2025/06/15 15:00:00,15.844621956320168,55.8225731306556,3.590155106213555,9.57,0.6300610559643584,0.6146394593483145,67.20643304059139,83.73770860783192,2.6656229931227777,2.3207941483803554,3.0797991588739224,3.06,0.4785350343499665,1977984.2541103961,2155431.5088488506,
2025/06/15 15:15:00,15.96040850450305,55.400493228184246,3.5943620861353973,9.470000000000002,0.6297076054918939,0.6155091502922794,67.15204595847834,84.04700469166265,2.6346816967964406,2.337909186906019,3.0885294423615828,3.04,0.4728033964887531,1955202.0300917074,2180136.346518743,
2025/06/15 15:30:00,15.914171302020009,55.56310256817835,3.586578357093856,9.510000000000002,0.631604193581414,0.6163138071801554,67.49396182178278,84.33317212387163,2.65155227438159,2.3333333333333335,3.086790052320626,3.05,0.4750917166966178,1972217.8703788875,2179018.1985048363,
2025/06/15 15:45:00,16.074449364321367,56.23948029554589,3.6018999507173683,9.66,0.6330114272451939,0.615750340457934,67.77585292394244,84.13278133935249,2.6819179133712687,2.301242236024845,3.0888149161227614,3.0,0.48295400672741035,1998962.79087865,2140070.6637229756,
2025/06/15 16:00:00,16.218628690462765,56.16543728496458,3.614188004292222,9.62,0.6305736930714739,0.6136128540315557,67.28753631335996,83.37260764142529,2.661732037341515,2.30977130977131,3.0905624298439904,3.03,0.48036415872083454,1977608.929424039,2139286.333307946,
2025/06/15 16:15:00,16.219906809641543,56.330293428733285,3.624980580265724,9.65,0.6285732985464074,0.6108809688749804,66.97750482813188,82.4010425282365,2.66208322674452,2.3129533678756475,3.085667074839208,3.01,0.4813295479490546,1973945.9444313948,2127082.037005397,
2025/06/16 07:15:00,15.098441435731786,54.60757867300754,3.4860205909927036,9.5,0.6713880730873595,0.637773014362643,75.463300482864,91.96490474079579,2.7251703631775492,2.3126315789473684,3.1975392244329535,3.17,0.4857065162605664,2132939.947620105,2258477.248182657,
2025/06/16 07:30:00,14.42259015758782,54.38462683426485,3.4864972939546464,9.630000000000003,0.6791851191408045,0.6424516805508957,77.13211755824089,93.90728600571673,2.7620844613009683,2.3229491173416403,3.187524138314114,3.14,0.4877487692113042,2175040.5338434777,2284305.4884141386,
2025/06/16 07:45:00,14.906402632582513,53.943102006777224,3.5007466852903066,9.48,0.6788285081804778,0.6444208532984504,77.02980315491406,94.73796892945455,2.707993708837534,2.3639240506329116,3.1947373734568267,3.15,0.47625588354323406,2136038.28176928,2349026.0619562967,
2025/06/16 08:00:00,14.996920220181721,54.38718879124059,3.504265720742293,9.590000000000002,0.6825330375246881,0.6465191382713265,78.09266086721084,95.62311701931081,2.7366646151390004,2.3232533889468194,3.211109028657572,3.11,0.4845433343955413,2176846.8188777026,2315727.249019193,
2025/06/16 08:15:00,14.692043702948752,54.290254503445624,3.466941841622255,9.56,0.6835005627999915,0.6477055081610119,78.3702512451352,96.12357956623762,2.7574734266458525,2.339958158995816,3.194826553317136,3.07,0.48402014178012126,2198130.9099199898,2343272.8875247617,
2025/06/16 08:30:00,14.536479217755527,54.204968901434086,3.5030614473813024,9.66,0.6870269371414238,0.6497340312916484,79.3819949288707,96.97929906932198,2.757587939892202,2.3333333333333335,3.2060687902616416,3.12,0.4858227266073019,2208937.2931007748,2337859.660032077,
2025/06/16 08:45:00,14.846306473779634,53.98967686041135,3.4788870075320544,9.510000000000002,0.6862121598080406,0.6507049882983218,79.14822910004231,97.3888910698858,2.7336329059869233,2.338590956887487,3.2175207760972415,3.15,0.4815370858170317,2193116.18377852,2361291.4586929316,
2025/06/16 09:00:00,14.770575124464187,54.142011886062846,3.488564405834908,9.590000000000002,0.6886748053819747,0.6520197486568616,79.85478089048152,97.94351431459154,2.7489817828674585,2.332638164754953,3.218319456458525,3.12,0.48433856231020794,2214758.96719197,2357990.6330627925,
2025/06/16 09:15:00,14.76380076917394,54.63210775706034,3.4900850987465346,9.720000000000002,0.6916294386209031,0.6532413934715854,80.70248769294436,98.45885736294977,2.785032377431411,2.3004115226337447,3.2234206724289094,3.11,0.4924830559948623,2256627.1783954073,2325514.5845060735,
2025/06/16 09:30:00,14.97159463655322,54.16048905245509,3.492131846323517,9.58,0.6907590596515719,0.6540823024963149,80.45276933084925,98.81358945443878,2.743309938336301,2.3308977035490606,3.229201476624702,3.08,0.4838273575011162,2222269.1057660445,2370834.345935563,
2025/06/16 09:45:00,14.937145571301699,53.723864472021546,3.4996797705475924,9.510000000000002,0.691300278136553,0.6553592959687156,80.60804904045725,99.352280979889,2.7173914825104064,2.344900105152471,3.2381454908553784,3.1,0.47921832057394215,2202946.55111997,2394011.5711855004,
2025/06/16 10:00:00,15.113586028791019,54.84019910944386,3.4969655540606115,9.73,0.6935017436096705,0.6550072158802356,81.23966626872789,99.2037582473629,2.7824123084946333,2.292908530318602,3.2348544805159865,3.07,0.493061670499112,2267157.277741805,2330963.836492907,
2025/06/16 10:15:00,16.217188462789466,54.377329301646625,3.6293957583300167,9.190000000000001,0.618386843010029,0.6093339084058497,65.4100671335866,81.8508473722735,2.532101928787333,2.423286180631121,3.0822350178104387,3.0,0.4538987103779918,1860476.6570313836,2238404.028225555,
2025/06/16 10:30:00,16.49049709870144,55.87278537929342,3.632158225878314,9.360000000000001,0.6060255762120129,0.6001594567192371,63.507981028919694,78.90600171481411,2.576980246430923,2.3536324786324787,3.0531214832445595,2.96,0.4686757545815913,1880151.051799799,2131473.26078769,
2025/06/16 10:45:00,16.679646789240053,56.663552847300025,3.641550760702488,9.380000000000003,0.5893742105377884,0.5897044193927078,60.94575728679059,75.69216467850632,2.5758256897647955,2.3560767590618332,3.002074572406843,2.96,0.4698686417601811,1855496.199543609,2093471.7345426288,
2025/06/16 11:00:00,16.769485155058817,57.270731608099084,3.6605748660090853,9.4,0.5739055796972738,0.5799615662537866,58.56552650132621,72.69725023876678,2.567902677605466,2.358510638297872,2.957675537228394,2.95,0.47040377292203295,1824407.4966187638,2053978.6933685986,
2025/06/16 11:15:00,16.941474521030557,57.05716223353261,3.6787349105163907,9.25,0.5588090369337659,0.5734075661728535,56.53155713988598,70.68257659024604,2.5144513603187466,2.3751351351351353,2.9372652038302696,2.94,0.46390087342946096,1769007.1194945963,2044322.884428289,
2025/06/16 11:30:00,17.192834706337294,58.08628383243513,3.694485344213934,9.23,0.5337908708138,0.5597017635765738,53.40642259489245,66.85903551686805,2.498318206744394,2.390032502708559,2.8661612503483243,2.95,0.4637467967378938,1738594.5215143145,2010422.256054836,
2025/06/16 11:45:00,16.419823590263036,56.63856189397393,3.603711350222984,9.510000000000002,0.6108485540689079,0.6019830516117913,64.2501152546924,79.46656755708317,2.6389460963380316,2.3112513144058884,3.0520823167584785,2.98,0.48006988629644093,1935693.4937202267,2096414.2242901153,
