datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/06/16 12:00:00,16.139446088029047,55.968129446607634,3.5637700065461493,9.53,0.6360482828225333,0.6169465932804006,68.38418300288544,84.5582155879551,2.6741344089250196,2.286463798530955,3.1202458231515764,3.17,0.4840691729397985,2006084.2360120027,2138125.616949426,
2025/06/16 12:15:00,15.466352306739168,54.62761537867675,3.5215359505543447,9.590000000000002,0.6808204547965898,0.6467666817255504,77.60130782573677,95.72754164155604,2.723243531985066,2.295099061522419,3.2240669913942077,3.21,0.48560109059914686,2161974.5074768057,2290187.0492637423,
2025/06/16 12:30:00,13.226610635007717,52.48217809576926,3.382448083015882,9.510000000000002,0.7204341307371823,0.682945833672926,91.01437827175995,112.74058459018482,2.811573087478294,2.274447949526814,3.320965079624951,3.26,0.49618836856072757,2457958.240901693,2495721.443350857,
2025/06/16 12:45:00,14.693861113425442,54.869669802141004,3.468294163144809,9.79,0.6976237793491781,0.6588064445698666,82.42230974891716,100.80643856057439,2.822713281944662,2.3605720122574056,3.186709146097274,3.11,0.4884017617210167,2316092.899944931,2426094.949221597,
2025/06/16 13:00:00,15.269910192133409,54.50888677842636,3.512693261068639,9.65,0.6910642938304977,0.6549675346165224,80.5403433438935,99.18701896016469,2.7471798084254746,2.3233160621761657,3.2272085441879206,3.11,0.48485899943315997,2228120.062689187,2367277.909286259,
2025/06/16 13:15:00,15.443615905967533,54.298095208073846,3.538618979592515,9.58,0.6844486294559986,0.6502781150755718,78.64225879683138,97.20881733223224,2.7072708464088926,2.324634655532359,3.2269290774392356,3.08,0.48037355297592804,2164592.204283208,2341468.112471319,
2025/06/16 13:30:00,15.572721833582136,53.97532194527963,3.5664904830628847,9.49,0.6766283153523063,0.6450179045795881,76.51300367405706,94.98983119214816,2.660879103720483,2.3540569020021076,3.211919677781736,3.12,0.4718685233068564,2092494.2308320526,2341991.494487884,
2025/06/16 13:45:00,15.719711868541424,54.61383502313333,3.5684772829891283,9.550000000000002,0.6682292035887252,0.6395784919166508,74.83052909069539,92.69524976456313,2.676211516190587,2.3298429319371725,3.191405055714944,3.07,0.47729928909210323,2085683.3571953578,2284076.6756818094,
2025/06/16 14:00:00,15.928144695056517,55.153260636041466,3.601157331865691,9.64,0.6609821524655747,0.6338521269595867,73.37883042752456,90.57048396715062,2.676917199561981,2.3112033195020745,3.1767348459392175,3.07,0.4807665094911115,2067144.7662420801,2232540.6848725174,
2025/06/16 14:15:00,15.99150473495149,54.846338941019155,3.616890528147955,9.520000000000001,0.6498866849792984,0.627589512680571,71.1562332575351,88.34325361078812,2.632095145239234,2.338235294117647,3.1542883726236526,3.08,0.4728079284413251,2003496.3267590925,2233945.996519808,
2025/06/16 14:30:00,16.224848751477168,55.356810111686514,3.629118551407436,9.550000000000002,0.6411383474862022,0.6212486694200123,69.40380325146974,86.08820197170243,2.6314929823100828,2.3287958115183245,3.1319429807521884,3.05,0.4744747329013218,1981741.21230799,2194964.2577389046,
2025/06/16 14:45:00,16.304183118514004,56.18041308987591,3.624303099606335,9.66,0.6355937386076285,0.6162896495511438,68.29313062614432,84.32458072700818,2.6653399935146846,2.2960662525879916,3.1117309035573295,3.07,0.4827197166153695,1993949.8170682285,2136707.681343019,
2025/06/16 15:00:00,16.352018609039078,56.16834778033359,3.6299680808081756,9.66,0.6356305534193744,0.6163152534104107,68.30050521369498,84.33368645986214,2.661180424994068,2.2960662525879916,3.1140730920580926,3.09,0.48234208352249774,1990890.6598969882,2136658.4964148677,
2025/06/16 15:15:00,16.352018609039078,56.16834778033376,3.6299680808081667,9.66,0.6356305534193732,0.6163152534104116,68.30050521369486,84.33368645986201,2.661180424994074,2.2960662525879916,3.1140730920580815,3.09,0.48234208352249913,1990890.659897001,2136658.4964148696,
2025/06/16 15:30:00,16.352018609039078,56.168347780333534,3.629968080808174,9.66,0.6356305534193744,0.6163152534104038,68.30050521369496,84.33368645986216,2.661180424994069,2.2960662525879916,3.114073092058092,3.09,0.48234208352249763,1990890.659896988,2136658.496414868,
2025/06/16 15:45:00,16.352018609039078,56.16834778033342,3.6299680808081716,9.66,0.6356305534193756,0.6163152534104085,68.30050521369502,84.33368645986224,2.661180424994071,2.2960662525879916,3.1140730920580926,3.09,0.48234208352249713,1990890.6598969856,2136658.49641487,
2025/06/16 16:00:00,16.352018609039078,56.168347780333704,3.62996808080817,9.66,0.6356305534193732,0.6163152534104125,68.30050521369488,84.33368645986204,2.661180424994072,2.2960662525879916,3.114073092058077,3.09,0.4823420835224985,1990890.6598970012,2136658.496414875,
2025/06/16 16:15:00,16.352018609039078,56.168347780333704,3.6299680808081702,9.66,0.6356305534193732,0.6163152534104125,68.30050521369483,84.33368645986201,2.6611804249940714,2.2960662525879916,3.114073092058079,3.09,0.48234208352249847,1990890.659897,2136658.496414874,
2025/06/16 16:30:00,16.352018609039078,56.16834778033376,3.6299680808081702,9.66,0.6356305534193732,0.6163152534104103,68.30050521369482,84.333686459862,2.6611804249940714,2.2960662525879916,3.1140730920580793,3.09,0.48234208352249847,1990890.6598969996,2136658.4964148737,
2025/06/16 16:45:00,16.352018609039078,56.168347780333534,3.6299680808081702,9.66,0.6356305534193784,0.6163152534104095,68.30050521369508,84.33368645986232,2.6611804249940714,2.2960662525879916,3.1140730920581015,3.09,0.48234208352249985,1990890.6598969912,2136658.496414853,
2025/06/16 17:00:00,16.352018609039078,56.16834778033376,3.6299680808081702,9.66,0.6356305534193732,0.6163152534104103,68.30050521369482,84.333686459862,2.6611804249940714,2.2960662525879916,3.1140730920580793,3.09,0.48234208352249847,1990890.6598969996,2136658.4964148737,
2025/06/16 17:15:00,16.352018609039078,56.168347780333534,3.6299680808081702,9.66,0.6356305534193784,0.6163152534104095,68.30050521369508,84.33368645986232,2.6611804249940714,2.2960662525879916,3.1140730920581015,3.09,0.48234208352249985,1990890.6598969912,2136658.496414853,
2025/06/16 17:30:00,16.352018609039078,56.16834778033376,3.6299680808081702,9.66,0.6356305534193732,0.6163152534104103,68.30050521369482,84.333686459862,2.6611804249940714,2.2960662525879916,3.1140730920580793,3.09,0.48234208352249847,1990890.6598969996,2136658.4964148737,
2025/06/16 17:45:00,16.352018609039078,56.168347780333534,3.6299680808081702,9.66,0.6356305534193784,0.6163152534104095,68.30050521369508,84.33368645986232,2.6611804249940714,2.2960662525879916,3.1140730920581015,3.09,0.48234208352249985,1990890.6598969912,2136658.496414853,
2025/06/16 18:00:00,16.352018609039078,56.16834778033376,3.6299680808081702,9.66,0.6356305534193732,0.6163152534104103,68.30050521369482,84.333686459862,2.6611804249940714,2.2960662525879916,3.1140730920580793,3.09,0.48234208352249847,1990890.6598969996,2136658.4964148737,
2025/06/16 18:15:00,16.352018609039078,56.168347780333534,3.6299680808081702,9.66,0.6356305534193784,0.6163152534104095,68.30050521369508,84.33368645986232,2.6611804249940714,2.2960662525879916,3.1140730920581015,3.09,0.48234208352249985,1990890.6598969912,2136658.496414853,
2025/06/16 18:30:00,16.352018609039078,56.16834778033376,3.6299680808081702,9.66,0.6356305534193732,0.6163152534104103,68.30050521369482,84.333686459862,2.6611804249940714,2.2960662525879916,3.1140730920580793,3.09,0.48234208352249847,1990890.6598969996,2136658.4964148737,
2025/06/16 18:45:00,16.352018609039078,56.168347780333534,3.6299680808081702,9.66,0.6356305534193784,0.6163152534104095,68.30050521369508,84.33368645986232,2.6611804249940714,2.2960662525879916,3.1140730920581015,3.09,0.48234208352249985,1990890.6598969912,2136658.496414853,
2025/06/16 19:00:00,16.352018609039078,56.16834778033376,3.6299680808081702,9.66,0.6356305534193732,0.6163152534104103,68.30050521369482,84.333686459862,2.6611804249940714,2.2960662525879916,3.1140730920580793,3.09,0.48234208352249847,1990890.6598969996,2136658.4964148737,
2025/06/16 19:15:00,16.352018609039078,56.168347780333534,3.6299680808081702,9.66,0.6356305534193784,0.6163152534104095,68.30050521369508,84.33368645986232,2.6611804249940714,2.2960662525879916,3.1140730920581015,3.09,0.48234208352249985,1990890.6598969912,2136658.496414853,
2025/06/16 19:30:00,16.352018609039078,56.16834778033376,3.6299680808081702,9.66,0.6356305534193732,0.6163152534104103,68.30050521369482,84.333686459862,2.6611804249940714,2.2960662525879916,3.1140730920580793,3.09,0.48234208352249847,1990890.6598969996,2136658.4964148737,
2025/06/16 19:45:00,16.352018609039078,56.168347780333534,3.6299680808081702,9.66,0.6356305534193784,0.6163152534104095,68.30050521369508,84.33368645986232,2.6611804249940714,2.2960662525879916,3.1140730920581015,3.09,0.48234208352249985,1990890.6598969912,2136658.496414853,
2025/06/16 20:00:00,16.352018609039078,56.16834778033376,3.6299680808081702,9.66,0.6356305534193732,0.6163152534104103,68.30050521369482,84.333686459862,2.6611804249940714,2.2960662525879916,3.1140730920580793,3.09,0.48234208352249847,1990890.6598969996,2136658.4964148737,
2025/06/16 20:15:00,16.352018609039078,56.168347780333534,3.6299680808081702,9.66,0.6356305534193784,0.6163152534104095,68.30050521369508,84.33368645986232,2.6611804249940714,2.2960662525879916,3.1140730920581015,3.09,0.48234208352249985,1990890.6598969912,2136658.496414853,
2025/06/16 20:30:00,16.352018609039078,56.16834778033376,3.6299680808081702,9.66,0.6356305534193732,0.6163152534104103,68.30050521369482,84.333686459862,2.6611804249940714,2.2960662525879916,3.1140730920580793,3.09,0.48234208352249847,1990890.6598969996,2136658.4964148737,
2025/06/16 20:45:00,16.352018609039078,56.168347780333534,3.6299680808081702,9.66,0.6356305534193784,0.6163152534104095,68.30050521369508,84.33368645986232,2.6611804249940714,2.2960662525879916,3.1140730920581015,3.09,0.48234208352249985,1990890.6598969912,2136658.496414853,
2025/06/16 21:00:00,16.352018609039078,56.16834778033376,3.6299680808081702,9.66,0.6356305534193732,0.6163152534104103,68.30050521369482,84.333686459862,2.6611804249940714,2.2960662525879916,3.1140730920580793,3.09,0.48234208352249847,1990890.6598969996,2136658.4964148737,
2025/06/16 21:15:00,16.352018609039078,56.168347780333534,3.6299680808081702,9.66,0.6356305534193784,0.6163152534104095,68.30050521369508,84.33368645986232,2.6611804249940714,2.2960662525879916,3.1140730920581015,3.09,0.48234208352249985,1990890.6598969912,2136658.496414853,
2025/06/16 21:30:00,16.352018609039078,56.16834778033376,3.6299680808081702,9.66,0.6356305534193732,0.6163152534104103,68.30050521369482,84.333686459862,2.6611804249940714,2.2960662525879916,3.1140730920580793,3.09,0.48234208352249847,1990890.6598969996,2136658.4964148737,
2025/06/16 21:45:00,16.352018609039078,56.168347780333534,3.6299680808081702,9.66,0.6356305534193784,0.6163152534104095,68.30050521369508,84.33368645986232,2.6611804249940714,2.2960662525879916,3.1140730920581015,3.09,0.48234208352249985,1990890.6598969912,2136658.496414853,
2025/06/16 22:00:00,16.352018609039078,56.16834778033376,3.6299680808081702,9.66,0.6356305534193732,0.6163152534104103,68.30050521369482,84.333686459862,2.6611804249940714,2.2960662525879916,3.1140730920580793,3.09,0.48234208352249847,1990890.6598969996,2136658.4964148737,
2025/06/16 22:15:00,16.352018609039078,56.168347780333534,3.6299680808081702,9.66,0.6356305534193784,0.6163152534104095,68.30050521369508,84.33368645986232,2.6611804249940714,2.2960662525879916,3.1140730920581015,3.09,0.48234208352249985,1990890.6598969912,2136658.496414853,
2025/06/16 22:30:00,16.352018609039078,56.16834778033376,3.6299680808081702,9.66,0.6356305534193732,0.6163152534104103,68.30050521369482,84.333686459862,2.6611804249940714,2.2960662525879916,3.1140730920580793,3.09,0.48234208352249847,1990890.6598969996,2136658.4964148737,
2025/06/16 22:45:00,16.352018609039078,56.168347780333534,3.6299680808081702,9.66,0.6356305534193784,0.6163152534104095,68.30050521369508,84.33368645986232,2.6611804249940714,2.2960662525879916,3.1140730920581015,3.09,0.48234208352249985,1990890.6598969912,2136658.496414853,
2025/06/16 23:00:00,16.352018609039078,56.16834778033376,3.6299680808081702,9.66,0.6356305534193732,0.6163152534104103,68.30050521369482,84.333686459862,2.6611804249940714,2.2960662525879916,3.1140730920580793,3.09,0.48234208352249847,1990890.6598969996,2136658.4964148737,
2025/06/16 23:15:00,16.352018609039078,56.168347780333534,3.6299680808081702,9.66,0.6356305534193784,0.6163152534104095,68.30050521369508,84.33368645986232,2.6611804249940714,2.2960662525879916,3.1140730920581015,3.09,0.48234208352249985,1990890.6598969912,2136658.496414853,
2025/06/16 23:30:00,16.352018609039078,56.16834778033376,3.6299680808081702,9.66,0.6356305534193732,0.6163152534104103,68.30050521369482,84.333686459862,2.6611804249940714,2.2960662525879916,3.1140730920580793,3.09,0.48234208352249847,1990890.6598969996,2136658.4964148737,
2025/06/16 23:45:00,16.352018609039078,56.168347780333534,3.6299680808081702,9.66,0.6356305534193784,0.6163152534104095,68.30050521369508,84.33368645986232,2.6611804249940714,2.2960662525879916,3.1140730920581015,3.09,0.48234208352249985,1990890.6598969912,2136658.496414853,
2025/06/18 07:45:00,17.455227398931697,56.997285384796214,3.7212678355038467,9.42,0.5827879164322249,0.5859089416134723,59.93229331872441,74.52544985229679,2.5313953244982073,2.326963906581741,3.0186214081085856,3.03,0.46951952660618207,1812546.6853256528,2047882.0777276012,
2025/06/18 08:00:00,17.168695193318513,57.0959880334741,3.720479068351373,9.62,0.6009071781906731,0.5950853547684744,62.7203891167282,77.34624288603077,2.585688515716562,2.298336798336799,3.0531890395541508,3.01,0.4782386006979985,1878058.8496088174,2048974.323513875,
2025/06/18 08:15:00,17.132695368528402,56.971287319887495,3.7185476191848417,9.600000000000001,0.6011158905941121,0.5955666695757418,62.752504673243536,77.49419715011426,2.581653103074812,2.30625,3.051991029743246,3.02,0.4766358740021084,1875133.6416129738,2058967.3018772327,
2025/06/18 08:30:00,17.133341695335048,56.859585796357976,3.721040122761958,9.590000000000002,0.6020328112505192,0.5964148943541224,62.893595555605124,77.7549380851105,2.577236386497704,2.3076120959332638,3.05627719310358,3.02,0.47579733843891625,1872930.3601843643,2063473.2488173586,
2025/06/18 08:45:00,17.07598393509835,57.572966985162,3.7008726504988125,9.73,0.6051142255559508,0.596893478812963,63.36774722863858,77.90205305091968,2.6291096503114115,2.2713257965056526,3.053339152129711,3.01,0.4859889536026373,1917583.0905740813,2028150.812139207,
2025/06/18 09:00:00,16.41927438417588,55.544929182523504,3.6048251922844714,9.600000000000001,0.6541057598711084,0.6296990055362033,72.0013805148411,89.0934717010799,2.6630972343810746,2.28125,3.181411695591368,3.09,0.4829862842934165,2044341.7346978195,2188370.0444546333,
2025/06/18 09:15:00,16.21192232853906,55.68640288316777,3.620486378138247,9.680000000000001,0.6520605424268116,0.6274871675448196,71.59169119716843,88.30685568126314,2.6736739180821667,2.293388429752066,3.1593722209692174,3.1,0.4832364757074519,2043177.023031126,2184933.075735614,
2025/06/18 09:30:00,16.082713473699755,54.92902267757353,3.6442915168814713,9.58,0.651015216104141,0.6279943945040618,71.38229584457243,88.48724540843334,2.628768844540157,2.3392484342379958,3.156674935466089,3.11,0.4727313096274398,2002014.9288119848,2232980.4862151598,
2025/06/18 09:45:00,16.283035238439368,55.06568512571795,3.626534881963797,9.57,0.6549676879086455,0.6310334316234444,72.17403829778515,89.5680457619056,2.638882655615812,2.316614420062696,3.176499002474184,3.09,0.47595433675247834,2024007.164844251,2228516.6773680383,
2025/06/18 10:00:00,16.28736354480668,55.71270622641748,3.614038587778332,9.690000000000001,0.6559049923854613,0.6305501192519544,72.36179517059766,89.39616099662467,2.681210995579536,2.26625386996904,3.1813144086593765,3.14,0.48692010812756,2060380.8612891596,2171074.827021407,
2025/06/18 10:15:00,15.947413918467134,55.37603454813217,3.6081431864531726,9.66,0.6548590455624126,0.630247914091433,72.15227552198992,89.2886850325348,2.6772773420602083,2.303312629399586,3.159177311226705,3.15,0.4817315304605965,2051355.7501677535,2206940.8745235903,
2025/06/18 10:30:00,15.996561056736539,55.71543448492798,3.6352491426646782,9.800000000000002,0.6587226695501827,0.6315066494858947,72.92622035592792,89.73634052531341,2.695826232371103,2.2795918367346935,3.1700883145547616,3.09,0.487338649784406,2073039.042960719,2180756.6366510084,
2025/06/18 10:45:00,16.092812052839236,55.558275642042645,3.631247241012534,9.73,0.656739745974667,0.6310905555733227,72.52900948286411,89.5883612706682,2.679520108161761,2.2826310380267216,3.1726677293878085,3.09,0.4848532808920871,2057121.7867888743,2185649.9296445013,
2025/06/18 11:00:00,16.294299719171534,55.35803683903663,3.6409156524298845,9.630000000000003,0.6506054051413215,0.6280450957654007,71.30020424389522,88.50527675817801,2.6449390536067776,2.310488058151609,3.1594529062892254,3.1,0.47759950989213007,2016226.4918192774,2205357.5970644387,
2025/06/18 11:15:00,16.4759307012755,56.529710809434846,3.653001513383613,9.850000000000001,0.6478770751931654,0.6239260579528911,70.75367671551034,87.04038595597635,2.696412789294572,2.2578680203045685,3.1468498764142034,3.07,0.49075684419468923,2049120.5069313648,2126308.7940983195,
2025/06/18 11:30:00,16.510468458346452,56.18778184146129,3.655924095243615,9.720000000000002,0.6395753129374616,0.6196768850447378,69.09070277427895,85.52921402859336,2.658698525126874,2.281893004115226,3.130711206095973,3.11,0.48349748731011655,1998769.1936639668,2135211.325622478,
2025/06/18 11:45:00,16.472765863962593,56.47995399929363,3.6585813833394294,9.770000000000001,0.6362761983130043,0.6170049501904513,68.42983807102424,84.57896958552682,2.6704339677917113,2.2763561924257933,3.1154275622783647,3.11,0.4857698940900641,1998013.0006313792,2115072.2789206263,
2025/06/18 12:00:00,16.583096392250525,55.88617346658458,3.710154730217147,9.690000000000001,0.6317794797099165,0.6148248628577486,67.5290743984874,83.80364534064127,2.611750911917592,2.2982456140350878,3.1218484953303856,3.13,0.4771189079380437,1937715.1723329644,2123568.377939972,
2025/06/18 12:15:00,16.756758286215813,56.3579975815307,3.6997633384212274,9.770000000000001,0.6359191636114877,0.6170315676005453,68.35831838803806,84.58843577666664,2.6407094471532013,2.285568065506653,3.1244916773805147,3.04,0.481780179190969,1973730.0910927136,2123013.976724909,
2025/06/18 12:30:00,16.86037402428002,55.91245950313623,3.688189022171295,9.65,0.6373899462224969,0.6194600382549449,68.65293934681915,85.45209483660922,2.616460257863599,2.3088082901554405,3.1326002358490417,3.01,0.4754363018787691,1961520.758838669,2164207.0223328127,
2025/06/18 12:45:00,16.979938457132846,56.5276937969183,3.6809456903626043,9.78,0.6422788990369608,0.6216719759748054,69.63227371944201,86.23874632376196,2.656925915969324,2.2678936605316977,3.1454582521342043,3.02,0.4850423533834082,2007382.9297178495,2131189.5386766517,
2025/06/18 13:00:00,16.844015909799396,56.056486477533724,3.693426341776057,9.73,0.6426318399926009,0.6225867025321358,69.70297336054864,86.56405883152522,2.634410192493818,2.277492291880781,3.1536394832949393,3.03,0.4812552363256514,1988354.4155543952,2143246.1686498118,
2025/06/18 13:15:00,16.923245885002643,56.11749878829659,3.682539682965912,9.710000000000003,0.6425084368287304,0.6228752670048369,69.67825376012311,86.66668363400139,2.6367672410741223,2.285272914521112,3.1481887288357493,3.06,0.4802245093085274,1991824.1573257474,2155869.512440846,
2025/06/18 13:30:00,16.832832197866253,56.536500205966206,3.6908834470136007,9.850000000000001,0.6454862932159213,0.6235758782422858,70.27476537056108,86.91584836722075,2.6687377538214916,2.2598984771573605,3.150150312429901,3.08,0.48738785905800747,2022113.1442922745,2126765.6320491945,
2025/06/18 13:45:00,16.92690520097915,55.62071376008606,3.7057961664401486,9.65,0.6427014296412564,0.6239375396175502,69.71691326496213,87.04446928458874,2.6040288150197846,2.3129533678756475,3.1517111006179084,3.02,0.473093450285447,1964838.0554671544,2188333.0659712083,
2025/06/18 14:00:00,17.070068379815098,55.688491852583866,3.709789912199414,9.65,0.6430049985584403,0.6242938034925631,69.77772290791133,87.17117063995367,2.6012254678537388,2.305699481865285,3.1581969736534585,3.06,0.4735981208666219,1964645.9643268487,2183693.899716122,
2025/06/18 14:15:00,17.065612443593977,55.66602004745505,3.7092531061522966,9.65,0.6436155329382303,0.624856616719353,69.90002257544563,87.37132901596887,2.601601919263523,2.305699481865285,3.159565210836903,3.03,0.4735303940674766,1966518.5339059946,2186369.134009514,
2025/06/18 14:30:00,17.096584887293886,56.43449860698291,3.714191280363193,9.840000000000002,0.6471355702068269,0.6254274096680601,70.6051415694071,87.574325292911,2.6492981263576154,2.2642276422764227,3.162551743114001,2.99,0.48456265652813324,2012254.6260026416,2140468.6573397922,
2025/06/18 14:45:00,17.271506063476863,55.819114077642155,3.7196111244324808,9.680000000000001,0.6454884304667443,0.6261661727832853,70.2751934956151,87.83705832469494,2.6024225856343857,2.2861570247933884,3.174841132872251,3.03,0.4759927458060168,1973239.8285255623,2172285.1735082385,
2025/06/18 15:00:00,17.124681053453855,56.286111272156916,3.7091409091801437,9.800000000000002,0.6476348990788939,0.6265183506586586,70.70516501946055,87.96230653892584,2.6421212458510133,2.268367346938775,3.166122601157495,3.01,0.48282177554286115,2008882.697056021,2151830.0106451423,
2025/06/18 15:15:00,17.197033709171876,55.23037089229791,3.735999348726516,9.600000000000001,0.645506520426125,0.6273466772311233,70.27881719985203,88.25689183589165,2.569593595692766,2.315625,3.1773949120194604,3.01,0.46838460485920563,1945129.6985866716,2207717.509470837,
2025/06/18 15:30:00,17.286324076199605,55.25878750279725,3.7347023255154568,9.590000000000002,0.6456922535031386,0.627590124502724,70.31602246514385,88.34347119865032,2.567808399207936,2.3169968717413973,3.1787637004023104,3.02,0.4679380987788267,1945299.8186483008,2211873.5846820325,
2025/06/18 15:45:00,17.270432738200498,56.51058307178977,3.729148395044515,9.87,0.6499720703277114,0.6266658673790715,71.17333728978983,88.01476924908903,2.646716878608469,2.268490374873354,3.171005550200353,3.0,0.4841508379880251,2018071.8279160499,2150199.028130603,
2025/06/18 16:00:00,17.383436149451143,55.94270816941793,3.7331419478889463,9.720000000000002,0.6480889702926279,0.626175596727133,70.79612264660481,87.84040984737584,2.6037049047911403,2.2829218106995883,3.1868121773072624,3.03,0.4775209433658349,1980798.6619376184,2167288.8501531407,
2025/06/18 16:15:00,17.350246864568305,56.17003436776076,3.7460888242425296,9.800000000000002,0.6493471906649562,0.6253276526635047,71.04816403577863,87.53884780397149,2.616061834033418,2.2867346938775506,3.181579364488072,2.98,0.479367509660696,1991966.3992297256,2163439.1280236156,
2025/06/18 16:30:00,17.554322767430392,56.04128298451218,3.7514413612924757,9.74,0.648972351748723,0.6249290224170563,70.9730778877241,87.39707931141042,2.5963353980413277,2.2741273100616017,3.2027335784546773,3.02,0.47897104287182213,1977371.9606691268,2151002.792036525,
2025/06/18 16:45:00,17.34304389682785,56.62802282562768,3.747642284641948,9.91,0.6520108696712223,0.6243588172047175,71.5817409606267,87.19429205648366,2.6443292201637667,2.25832492431887,3.1916553293747594,2.98,0.48733229538169925,2020402.6875102634,2125439.2906574234,
2025/06/18 17:00:00,17.282558502419647,56.73005083191242,3.730615285762129,9.89,0.6496041920879159,0.6221536608465847,71.09964547503017,86.41005228655736,2.651037226418153,2.2335692618806875,3.197243536302756,3.07,0.4915057198721222,2020429.2976887515,2090264.0594799465,
2025/06/18 17:15:00,17.219587633102947,56.29250533064328,3.7569443432557335,9.83,0.646566794974855,0.6199135661848402,70.49120691793608,85.61338709059781,2.61648805568448,2.2706002034587995,3.1885948375334565,3.07,0.48366135269986654,1982608.9199669452,2116558.6254648734,
2025/06/19 04:00:00,17.939896763020954,56.99743145125626,3.7825928916272678,9.720000000000002,0.6198275930650479,0.605526613602921,65.63176210261486,80.55584446848377,2.569665908672098,2.2839506172839505,3.1261167370751273,2.97,0.47767247741213587,1895359.4901354706,2072546.5119098478,
2025/06/19 04:15:00,17.964535667193275,57.01160809548401,3.7843831483998005,9.720000000000002,0.6184790195528012,0.6059139832852859,65.42425077059097,80.67492037352223,2.5684502913268794,2.2860082304526745,3.118980588304719,2.96,0.47682510114358334,1892648.0200236249,2076622.925411992,
2025/06/19 04:30:00,17.9244500329321,56.5918125924145,3.7868196002500754,9.64,0.6166320926808817,0.6068893130864285,65.14005546950801,80.98145375135807,2.545671834846157,2.2935684647302903,3.1212499362042334,2.98,0.4725643371891901,1871883.9691127536,2089235.8653773146,
2025/06/19 04:45:00,17.63331432348133,56.26263546244388,3.740395773802126,9.600000000000001,0.6248054655818217,0.6122127369454358,66.397730696263,82.87467129444038,2.566573320192148,2.26875,3.146579869140119,3.07,0.4760558368591127,1900513.6808330656,2091693.8160272595,
2025/06/19 05:00:00,17.37607278747805,55.30813403974827,3.772354095628141,9.56,0.6333546472291584,0.6175998099591719,67.84460530106834,84.79052496410876,2.5342265751455524,2.3410041841004183,3.1500898057752056,3.04,0.4630368021745576,1884638.6526039531,2185531.674577673,
2025/06/19 05:15:00,17.556936383330537,56.44344397618897,3.7590551097941005,9.75,0.6346631197321105,0.616502971465816,68.10671298474024,84.4004463356581,2.5937369139911466,2.282051282051282,3.149674125799025,2.99,0.4775816363086192,1937585.4649499406,2119491.519680701,
2025/06/19 05:30:00,17.70545974507945,56.12918997883264,3.7576586831516603,9.62,0.6292310445831574,0.6141978895461028,67.07871529606811,83.58066913132366,2.560104791617588,2.3170478170478175,3.136025281423002,2.97,0.46927074801601937,1900631.980611813,2149550.1128753605,
2025/06/19 05:45:00,17.70224768361419,56.644423305425846,3.742691650838485,9.7,0.6291981633126704,0.6133696417827534,67.07365570074278,83.28611186195366,2.5917176473319365,2.2587628865979386,3.1490958528435953,3.01,0.48023178814761447,1926359.8636149017,2084952.821547818,
2025/06/19 06:00:00,17.515314613282897,56.847087850203934,3.753992637712056,9.78,0.6273567666658627,0.6114829806559788,66.79031136133962,82.61514144185382,2.6052262068261838,2.276073619631902,3.1240348684904666,3.01,0.4803336732718573,1931052.7819927628,2089179.1722634055,
2025/06/19 06:15:00,17.66111116766018,56.29569182857864,3.7595631770918545,9.600000000000001,0.6198924253941873,0.6092967033707734,65.64173815720528,81.83761580797328,2.553488144180068,2.3041666666666667,3.120388704755125,3.01,0.4711415539313353,1882181.7017042409,2112757.1569016213,
2025/06/19 06:30:00,17.66996214194984,56.49532983125107,3.758206467828142,9.610000000000001,0.6161454412349008,0.6071011407315636,65.06517212880067,81.05678793937699,2.5570707948766835,2.3111342351716964,3.103834394524309,3.0,0.47122964468029127,1879973.975184314,2109533.044179449,
2025/06/19 06:45:00,17.70340972964948,56.59149704329167,3.761060204288993,9.610000000000001,0.6134761092137911,0.6054608142735284,64.65442948979215,80.53561801541346,2.555130595633929,2.308012486992716,3.098705070211215,2.99,0.471682003714488,1874830.5482319996,2099945.9610851672,
2025/06/19 07:00:00,17.742632868718147,57.32624307740815,3.7500211837641935,9.73,0.6131010395989545,0.6038136674767273,64.59671576883676,80.0292916184378,2.594652009467645,2.275436793422405,3.090766182154455,2.99,0.48054561158049713,1905893.4534025341,2060209.6749438455,
2025/06/19 07:15:00,17.63069634423067,56.8240700609731,3.7558629185794357,9.62,0.607954128841076,0.6018452497371273,63.80473646812926,79.42420780698329,2.5613288366867586,2.2972972972972974,3.083994471022528,3.0,0.4741856364203385,1871454.088074601,2075215.6217089822,
2025/06/19 07:30:00,17.60079422861179,57.310210583186574,3.7534431342094186,9.7,0.6054612741257557,0.5993164270213,63.421149219958664,78.64685772696178,2.5842938478520723,2.278350515463918,3.072087741709121,2.98,0.4796696430138193,1885190.52594042,2044994.6617140498,
2025/06/19 07:45:00,17.615684975820102,57.71444378858115,3.7528221209025685,9.75,0.6017342510050705,0.5963941985857035,62.84765469019391,77.74857628792198,2.5980448009230686,2.278974358974359,3.0518665589565015,3.02,0.4816669737420097,1890251.0916824564,2034143.1365481722,
2025/06/19 08:00:00,17.670458891251883,56.81693503126979,3.7619184593127093,9.56,0.5993475737434788,0.5970306158531957,62.48040546487018,77.94420843355292,2.5412565698583967,2.3043933054393304,3.0668274914037856,3.01,0.47166991538795555,1843497.4644830746,2064950.8048257078,
2025/06/19 08:15:00,17.575798200318616,57.3524392776913,3.7504056918274737,9.7,0.604604976830956,0.5986476628840851,63.28938673861109,78.44128228178558,2.586386859730219,2.278350515463918,3.068616380322676,2.99,0.4800132194577911,1885536.4589786108,2042556.3154421803,
2025/06/19 08:30:00,17.5087991287744,57.86124381050786,3.7386363739503,9.83,0.6095930821254854,0.6002276066535221,64.05692989776968,78.92695073451095,2.6293009046005382,2.2553407934893186,3.069785927571146,3.01,0.4876212646446581,1925378.805901337,2023133.9959437773,
2025/06/19 08:45:00,17.45803917342738,57.73632614056987,3.7433941465876854,9.850000000000001,0.6134273102504765,0.6023255296644602,64.64692056440803,79.57184395308589,2.6313018651746387,2.2548223350253807,3.079910714732764,3.01,0.48773886168071645,1931443.7455164446,2028551.8530725518,
2025/06/19 09:00:00,17.519167555038393,56.78012392971516,3.7556769997483452,9.67,0.6139237876325815,0.6046769415404115,64.72331586799872,80.2946586440874,2.5747688101633748,2.280248190279214,3.1030507418916846,2.97,0.4776590654988022,1889048.8425091547,2065756.9571808164,
2025/06/19 09:15:00,17.425222539608683,56.432995903185486,3.7406271172786654,9.7,0.6298801257933138,0.6131475171592256,67.17859246649296,83.2071156660576,2.5931480727372858,2.2752577319587632,3.1416680557687586,3.07,0.47858308975618746,1925586.6105198772,2097929.1628871206,
2025/06/19 09:30:00,17.226570802304423,56.76504673758325,3.721430067930701,9.800000000000002,0.6344454055332998,0.6151451621433254,68.06310139624628,83.91755628264853,2.6333962538893783,2.261224489795918,3.139042921144888,3.01,0.48479290798673463,1967332.3278493083,2090755.765929366,
2025/06/19 09:45:00,17.24956867006705,56.66706490900032,3.7326737981030766,9.81,0.6364940132463758,0.6164254841747026,68.4734698382386,84.37288882703854,2.628142862359252,2.2640163098878694,3.146528674253038,3.03,0.4839707660845205,1967967.7074614135,2098326.8817405473,
2025/06/19 10:00:00,17.18950295655742,56.63050361249691,3.724200237434161,9.81,0.6383181887814475,0.617663629223281,68.83888097452733,84.81322158823666,2.634122596683667,2.2609582059123343,3.1507691546401597,3.05,0.48484038321208317,1977544.511027541,2101209.1974120177,
2025/06/19 10:15:00,17.062528678892534,56.312232846426355,3.7233575891564543,9.770000000000001,0.6393322217724988,0.6186947678536934,69.04200777914119,85.17993477811608,2.623975743950353,2.291709314227226,3.1432452871991075,3.04,0.4797138713149789,1971149.751623329,2137861.6184670664,
2025/06/19 10:30:00,17.160904398601303,56.50926322027573,3.734046089373691,9.83,0.6416902347441493,0.6196777755436026,69.51435497533464,85.52953072478807,2.632533119495796,2.2706002034587995,3.1563713127679645,3.02,0.48356956833430087,1983926.0685898717,2118743.3268886004,
2025/06/19 10:45:00,17.28613248422033,55.96927261425043,3.7371015534570224,9.680000000000001,0.6386515033713893,0.6191378737891923,68.90564914497288,85.33752056364764,2.590242695183243,2.2882231404958677,3.164386680887056,3.01,0.4761873869018985,1944528.6199528414,2139007.9739163336,
2025/06/19 11:00:00,17.324991710263305,56.00431230159745,3.7345409892032717,9.67,0.6378107496149105,0.6185847951233528,68.73723290454906,85.14082417789804,2.589340973350249,2.296794208893485,3.1580462514553798,3.0,0.475034663701346,1942310.6141544736,2146465.9795797537,
2025/06/19 11:15:00,17.37418915114648,56.009183100032544,3.7368661217571266,9.67,0.6383113963175504,0.618897948616084,68.83752033685708,85.25219379674122,2.5877298476652495,2.2998965873836608,3.1590083777303577,3.0,0.4744945766125901,1942682.5420993257,2151531.8870056565,
2025/06/19 11:30:00,17.378496278997034,56.00761982725572,3.7264957906054534,9.66,0.6397213722909108,0.6199595389000344,69.1199607668797,85.62973678455687,2.5922476618256196,2.2991718426501033,3.161869780863422,3.02,0.4748643414921202,1950919.4551572956,2157452.7359975725,
2025/06/19 11:45:00,17.43873598178692,55.92984204915456,3.7337835534256305,9.66,0.6417329580591848,0.621337522181384,69.52291312930242,86.11980148566357,2.587187998923304,2.2939958592132506,3.1740769688181536,3.03,0.4749301274092287,1952150.597993424,2158244.7745691007,
2025/06/19 12:00:00,17.29374265228961,55.683554638330804,3.7295487618691476,9.66,0.6468834900172852,0.6248872769535541,70.55464593084213,87.38223299333615,2.590125673851942,2.277432712215321,3.1978981059642786,3.02,0.4770511212811392,1966463.5697071461,2155659.787693487,
2025/06/19 13:30:00,17.262272798660888,56.70175051292705,3.7584876177699775,9.800000000000002,0.6281268117883185,0.6107482457106502,66.90880181634877,82.35384098469567,2.607431764219735,2.2795918367346935,3.124292037564677,3.08,0.4807944569620442,1930564.6340256983,2084799.1166801562,
2025/06/19 13:45:00,17.363206159113133,56.68911410229708,3.740382660770497,9.79,0.6341107903423894,0.6146325506911672,67.99607269490892,83.73525161938383,2.617379259795659,2.2676200204290096,3.144524212897549,3.06,0.4826484206628699,1953911.0791663688,2094400.270289339,
2025/06/19 14:00:00,17.235109289350817,56.364831870074795,3.7478930532258268,9.800000000000002,0.6401733936316448,0.6187582050157989,69.21050777212716,85.20249551183892,2.6148024665658753,2.270408163265306,3.162699026793679,3.04,0.48185383819529415,1965815.7195222636,2113877.2572627906,
2025/06/19 14:15:00,17.266278884462054,55.68945370503866,3.7504640854689493,9.680000000000001,0.6434166926138001,0.622318022556091,69.86019172172985,86.46850573307213,2.581013917052251,2.2985537190082646,3.178951962357999,3.03,0.4738964127526112,1948126.1486925143,2162743.012305962,
2025/06/19 14:30:00,17.14970375412082,56.2439083260312,3.712156087926701,9.79,0.6495580415493225,0.6254226918704774,71.09040079411922,87.57264745974005,2.637281344887594,2.2604698672114405,3.186031264747083,3.03,0.4846200353403532,2010094.9689444613,2137680.241242119,
2025/06/19 14:45:00,17.159071990703012,56.252345553831105,3.747160073583035,9.860000000000001,0.6505680929276403,0.6253772058426453,71.2927300188919,87.55647085082506,2.6313260726467624,2.262677484787018,3.1888276243468434,3.06,0.48438890673838275,2004620.3331736198,2133831.859449178,
2025/06/19 15:00:00,17.232905484622506,55.13196234121881,3.765870845027653,9.66,0.6531141009411124,0.629323073829176,71.80273558760744,88.95977569609607,2.56514373368773,2.31055900621118,3.211979129013876,3.08,0.4702596734832062,1958064.0338575777,2205729.1728918497,
2025/06/19 15:15:00,17.206388510074476,56.088006205812064,3.7395562110885527,9.960000000000003,0.6738904075830879,0.6400722749101269,75.96455755702074,92.9035489608651,2.6634176457801475,2.2359437751004014,3.25684336508166,3.04,0.4904336973931111,2088774.944619599,2170261.4057014203,
2025/06/19 15:30:00,17.05972983355838,54.81363730073292,3.718189712904766,9.7,0.6783355419406589,0.6453121224287232,76.88836738231515,95.11394510923917,2.608796416797694,2.309278350515464,3.264044098386472,3.08,0.47333226977106213,2057232.718710834,2289043.354344276,
2025/06/19 15:45:00,17.177936763106175,55.27890319254311,3.744594936154823,9.83,0.6788412299158672,0.6444864365664733,77.0334531177848,94.76563481143003,2.625117046730304,2.2512716174974567,3.287410471025647,3.06,0.48331418241394186,2071346.3807801479,2214367.666415164,
2025/06/19 16:00:00,17.334733560377117,55.4856956663744,3.7466334184692145,9.83,0.6755518631244125,0.6423671278661023,76.29737331163483,93.87161799664716,2.6236887632354238,2.2533062054933874,3.277223984909896,3.07,0.4830781748497788,2062031.3167173867,2206493.787648195,
2025/06/19 16:15:00,17.304278766742357,55.524637900074595,3.7526512144231967,9.840000000000002,0.6732855451815123,0.6409747409285413,75.84339407619755,93.2842484762746,2.6221461675362394,2.252032520325203,3.2716237730724034,3.06,0.4833765311102695,2054447.9136400546,2195754.116072031,
2025/06/19 16:30:00,17.44510832622956,55.79216419503223,3.7515368116123473,9.850000000000001,0.6700254193770361,0.6389736880664779,75.19033944864084,92.44011713022509,2.625590656477295,2.250761421319797,3.260971107496842,3.06,0.4842234105619213,2051161.1127663567,2184819.7754481738,
2025/06/19 16:45:00,17.433205654599533,55.7513420474437,3.7646889578491214,9.850000000000001,0.6674624675823588,0.637366080129734,74.67693977325906,91.82018302615761,2.616418012293796,2.2527918781725886,3.256812655732728,3.06,0.4832655842660731,2036210.5474303933,2177229.460971509,
2025/06/19 17:00:00,17.495008683569097,55.87966844193886,3.771004233053516,9.860000000000001,0.6646877430830403,0.6353653837481664,74.12111868439506,91.10865721339471,2.614688128317482,2.2515212981744424,3.249507505023956,3.06,0.48345973547748095,2028188.7666042699,2166966.7298532855,
2025/06/19 17:15:00,17.6014348998242,55.32110378536436,3.777892291043811,9.7,0.6594236759576398,0.6335117606969803,73.06664299781107,90.44943642397156,2.567569229804575,2.2793814432989694,3.247973750088821,3.07,0.47421867243973803,1978366.049901029,2193477.3735618726,
2025/06/19 17:30:00,17.596000804687037,55.88672916416232,3.7808940894961047,9.82,0.6583882516743754,0.631476808483734,72.85923117991554,89.72572789887913,2.5972692615964688,2.2617107942973522,3.234627018298932,3.07,0.4804203605597607,1999149.4058812477,2162100.9698354336,
2025/06/19 17:45:00,17.72881859521391,56.09083723718476,3.7873542379686618,9.83,0.6550602063482032,0.629086848933859,72.1925712007216,88.87576489256688,2.5954794250437736,2.263479145473042,3.224023271125596,3.06,0.48024431285813546,1990365.7612444113,2154120.0930469376,
2025/06/19 18:00:00,17.725295575800885,56.090181174998634,3.7942712338126805,9.83,0.6531598687492218,0.6277663352567779,71.81190360156273,88.40613862842761,2.5907478391106764,2.2655137334689726,3.219391507671479,3.07,0.47963119556976,1981174.688663968,2149446.311311868,
2025/06/19 18:15:00,17.750764972948843,56.845914824821534,3.798620247140328,10.0,0.6538252357324443,0.6264227072164669,71.94518710455772,87.92829199350678,2.6325348019529424,2.229,3.214615264947238,3.05,0.48973610821105695,2015371.5978952157,2099847.9338177084,
2025/06/19 18:30:00,17.864231821238718,57.16739727313961,3.8051831530108573,10.050000000000002,0.6522195508920781,0.6247831407505502,71.6235431011396,87.34519809030925,2.641134367487127,2.2199004975124375,3.20897488736619,3.05,0.4922413624382987,2018581.3737440195,2082214.5523542142,
2025/06/19 18:45:00,18.226265304306708,56.93786706028601,3.8572899576968616,9.770000000000001,0.6149223591413334,0.6040345279723311,64.87697075000541,80.09718325942339,2.5328663665807336,2.286591606960082,3.124209656474153,3.05,0.47357060098070647,1856289.4638882214,2063483.9765324346,
2025/06/19 19:00:00,18.449891763251287,55.8831073173248,3.8801303163016883,9.5,0.6063164535957608,0.6018534334904562,63.55273969636093,79.42672346032052,2.448371375592055,2.3263157894736843,3.1319790639966163,3.05,0.45848238010857134,1778279.202191876,2100341.3933711834,
2025/06/19 19:15:00,18.34404404685563,57.19532710793965,3.8359613338369964,9.710000000000003,0.6070699431334207,0.5999609483672264,63.668682665881974,78.84498103418237,2.531308101139638,2.2512873326467555,3.122839618264791,3.05,0.47797610907272764,1847251.9795788801,2017485.074251162,
2025/06/19 19:30:00,18.16159700235471,57.56623263922563,3.8517493975300945,9.82,0.6038784270374996,0.5966877932070668,63.177589113898094,77.83882611088616,2.5494908901126854,2.29938900203666,3.072685760699997,3.0,0.4750146075919868,1853273.7424740351,2048235.2066273834,
2025/06/19 19:45:00,18.41624801125812,56.26093994568521,3.8709578227062065,9.54,0.6025922251365127,0.5991392296711723,62.979675194259904,78.59238796384064,2.464506315217492,2.314465408805032,3.116314182279879,3.05,0.4622426090585058,1786386.2525403367,2078221.244762524,
2025/06/19 20:00:00,18.405930667712482,56.91522727607281,3.859731128665956,9.680000000000001,0.6063925845008291,0.59989517737609,63.56445431583053,78.82476329218743,2.507946713725034,2.2964876033057853,3.1093815242754705,3.04,0.46976218715246687,1826682.4680633822,2061843.5095937145,
2025/06/19 20:15:00,18.47569761211105,56.09714342140785,3.8684011711384807,9.510000000000002,0.6049764826928447,0.6010072895229682,63.34655208818674,79.16662215835414,2.45837998161943,2.321766561514196,3.124182372849708,3.03,0.4602308364989275,1785674.5964587573,2094279.6674553219,
2025/06/19 20:30:00,18.50590059818967,56.00826285864491,3.86345372339886,9.48,0.6050942292101972,0.6014551336973689,63.364670297121236,79.30428768255994,2.453763052106653,2.3333333333333335,3.1217811725989555,3.02,0.4580868957576779,1782895.9064702648,2109151.4823146653,
2025/06/19 20:45:00,18.479574313716114,55.95647738778365,3.857700641218646,9.460000000000003,0.604447239856295,0.6013165220805684,63.2651150104308,79.26167902093088,2.4522379727763406,2.337209302325581,3.118992717093466,3.01,0.45733871102677237,1781018.2744606326,2113290.7606570455,
2025/06/19 21:00:00,18.433483386741216,56.76111617186001,3.8532231674364614,9.64,0.6072299869700989,0.6010295094778245,63.693309361740496,79.1734524844048,2.501801629728461,2.315352697095436,3.106029729437934,3.04,0.46635202621219873,1823931.7746110428,2087130.410376914,
2025/06/19 21:15:00,18.50850878310763,56.91012537628757,3.846410567295547,9.680000000000001,0.6120172574201619,0.6036258702130095,64.42994912133341,79.97156348389544,2.516632021112118,2.2758264462809916,3.133256320249113,3.01,0.4725692818677872,1843577.8034816352,2057602.1382087371,
2025/06/19 21:30:00,18.520655054112865,56.72614444792009,3.8553530069909034,9.66,0.6124934680489587,0.6042221541471106,64.50322588452903,80.15485880190526,2.5056071344137734,2.280538302277433,3.138723163351948,3.0,0.4706229419608057,1834942.1622711213,2064022.377421758,
2025/06/19 21:45:00,18.349429095985727,56.79150647394249,3.844048305063765,9.690000000000001,0.6136197552497534,0.6046027503391432,64.67653297913974,80.27185256286755,2.520779977513645,2.2796697626418987,3.1327031221049912,3.01,0.4724180791225706,1847600.4672873928,2063343.141642582,
2025/06/19 22:00:00,18.337736097290133,56.859198975651,3.8463148793593596,9.710000000000003,0.6136497131316588,0.6044098778249049,64.68114273895279,80.21256431643117,2.524494302873429,2.2863027806385166,3.1263060415946553,3.05,0.47212631432186825,1850205.2962027648,2068672.4279933125,
2025/06/19 22:15:00,18.315653417983867,56.745912335951346,3.837396261082148,9.680000000000001,0.614277355233219,0.6052324735822172,64.77772097317214,80.46542699191895,2.522543761813703,2.28202479338843,3.132430395621906,3.02,0.47210931874070183,1850135.954444307,2068735.969921294,
2025/06/19 22:30:00,18.253996999987862,56.515021657698355,3.833484464658097,9.66,0.6175955389566891,0.6074947463415112,65.28830546716287,81.19676947485466,2.5199006514981566,2.2546583850931676,3.159879312523162,3.06,0.47475571371956493,1852348.0016858967,2049338.5881885465,
2025/06/19 22:45:00,18.238649876270927,56.65367035737262,3.8303544984345823,9.690000000000001,0.6182840280204661,0.6075406632960365,65.39424650887287,81.21309933813394,2.529791956321584,2.2889576883384932,3.1359593107532557,3.01,0.47164071847334005,1861132.4877165298,2084948.53289775,
2025/06/19 23:00:00,18.25811568178375,56.73328954983731,3.8290542653454813,9.720000000000002,0.620988430336716,0.6087504739944525,65.81038557869685,81.64335529722325,2.538485831336998,2.2829218106995883,3.1414425499424543,3.03,0.47316175024646484,1871916.0544895867,2084270.2887947676,
2025/06/19 23:15:00,18.27600751460551,55.77436696137727,3.846100821538949,9.550000000000002,0.6207970189968872,0.6104399412944294,65.78093221799068,82.24419588694012,2.483034232102823,2.3026178010471203,3.165577221079742,3.08,0.46356249247922515,1826687.0420246257,2113854.032071204,
2025/06/19 23:30:00,18.33496052429092,56.375799892703014,3.8348388881691258,9.67,0.6246913436886791,0.6113401364316176,66.38017022525749,82.56434045387135,2.5216183213936185,2.2730093071354704,3.168712666380344,3.0,0.4717600326772281,1864006.952175975,2087169.118416049,
2025/06/19 23:45:00,17.815070022023747,56.3565262329426,3.796695372561738,9.710000000000003,0.6280717219806833,0.6128040716958505,66.90032488924099,83.08497303876503,2.5574872480349637,2.2677651905252314,3.1587776488809625,3.06,0.4759395734108268,1894547.917980308,2086100.0966468577,
2025/06/20 00:00:00,18.095777962468333,56.555743473809116,3.8201347080978953,9.7,0.621743236600115,0.6093065405096141,65.92653115898263,81.8411142789445,2.539177474406336,2.3041237113402064,3.1317070000127303,3.03,0.47039897552623106,1872591.511188612,2108266.4596302253,
2025/06/20 00:15:00,18.15341553827716,55.629547234364566,3.816149402998935,9.48,0.619392172739414,0.6103645647205994,65.56476193470232,82.21738903186811,2.484179469637669,2.3238396624472575,3.150710247604915,3.04,0.4606784331101376,1827133.8265471223,2139046.691632891,
2025/06/20 00:30:00,18.039783205176548,56.37575887149893,3.8021810839047983,9.67,0.6258671046466667,0.6119067798942132,66.56109007895367,82.76586101140384,2.5432770787626495,2.2998965873836608,3.144260078516156,3.03,0.4705084791880417,1882425.3873881544,2118406.628724846,
2025/06/20 00:45:00,18.055832448992078,55.324229570883006,3.8102954801831803,9.470000000000002,0.6262648738915375,0.6142526947736208,66.62229669845983,83.60016001180564,2.485371554319648,2.3336853220696936,3.1643852341630416,2.99,0.4587021611304067,1836703.0469836257,2167426.8713436187,
2025/06/20 01:00:00,18.052770606108027,55.19743721894832,3.798866277356206,9.440000000000001,0.6284674994200895,0.6158010946502765,66.96122502029824,84.15083151342196,2.484951906906737,2.3389830508474576,3.1688382501203005,3.03,0.4574783004536662,1840232.897190372,2182324.8839447624,
2025/06/20 01:15:00,18.644638389365525,58.17583030686194,3.8471697102096827,9.65,0.5758115552960215,0.5819297252745544,58.85880790698103,73.30225452108047,2.508337486228037,2.2569948186528497,3.0360416748537036,2.96,0.47692451080714016,1785058.352121942,1957794.681581306,
2025/06/20 01:30:00,18.30074987369494,58.02371448329819,3.8417366940745943,9.690000000000001,0.5789658090750219,0.5834634583294589,59.34416773147727,73.77371798330488,2.5222967557734064,2.2776057791537667,3.0249615971174886,3.03,0.4757761802335716,1797601.987251971,1980649.3459053102,
2025/06/20 01:45:00,18.266770528974973,57.94459115269245,3.8325919122725876,9.680000000000001,0.5810763967570914,0.5849090883428761,59.66893375815755,74.21809891977058,2.52570589866431,2.2851239669421486,3.025840145589317,3.02,0.4748776534208245,1803922.633627762,1994787.667084518,
2025/06/20 02:00:00,18.147790437998424,58.24561312769248,3.8228472671087967,9.78,0.5860649222577878,0.5869729487573514,60.43654157640938,74.85252143120191,2.5583025730966678,2.2617586912065444,3.0329873767507376,3.01,0.4813822389473783,1835855.2505981417,1977860.9650489963,
2025/06/20 02:15:00,18.07155098531541,58.11036178305187,3.8196139927549715,9.78,0.5886916316559978,0.5886231971756584,60.84072567250452,75.35980125433322,2.5604681568741405,2.2699386503067487,3.035258919446998,3.01,0.4803054994533774,1841016.0500586447,1991994.507084371,
2025/06/20 02:30:00,18.043330740554495,57.38984019088207,3.824763154020825,9.66,0.5899527869980901,0.5907586993353245,61.03478556063895,76.01624615429552,2.5256465854218497,2.2867494824016563,3.0520640564487365,3.01,0.4736305179174511,1815817.923429841,2018010.038953105,
