datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/06/20 02:45:00,18.05703276150075,57.38952330494004,3.8129028097641138,9.65,0.5917164142481137,0.5919902773901364,61.30616315817016,76.39482836706355,2.530880140791472,2.2974093264248703,3.0493304166312925,3.0,0.47257291490198844,1823655.69392564,2035337.5670484174,
2025/06/20 03:00:00,17.971836265817444,57.79262077635212,3.8036608654524504,9.760000000000002,0.5959836689604205,0.5934593650910748,61.96278565697743,76.84642010369663,2.565949054146034,2.278688524590164,3.0501817891567935,3.01,0.47885572658327447,1856588.1055213779,2020546.4935957356,
2025/06/20 03:15:00,17.760509580154462,56.8804647284083,3.7838907160045054,9.62,0.601798397429852,0.5987331266149457,62.857525201464185,78.46755349392211,2.5423567227538677,2.2723492723492726,3.0876090987736413,3.02,0.4756092906142697,1846843.248076911,2036266.8688252089,
2025/06/20 03:30:00,17.63163430962686,56.79752259420724,3.780360398742165,9.66,0.607597926976194,0.6019110902932474,63.74992601635934,79.44444693298108,2.5553119229622023,2.2784679089026914,3.093402524801482,3.08,0.4759427740084206,1864084.4733390315,2052530.2440976729,
2025/06/20 03:45:00,17.62233749266983,57.234559964311586,3.7804463407545517,9.770000000000001,0.6103201778832767,0.6023281983876747,64.16881153257779,79.5726643080236,2.584350925623765,2.291709314227226,3.075696855483176,3.02,0.4778072263881387,1889951.805832241,2065517.4743602069,
2025/06/20 04:00:00,17.836137321482965,54.860998166518414,3.804189021897518,9.24,0.6011475714379535,0.602745125297151,62.7573795532887,79.70082598753413,2.4289013891825797,2.392857142857143,3.0948959563238976,3.09,0.446460353396257,1755998.3689874022,2177157.9698216147,
2025/06/20 04:15:00,17.88854698451337,56.46508314522828,3.7909940131665363,9.57,0.6082548896993347,0.6026740329273471,63.85101595215534,79.67897247482827,2.5244038810829945,2.3113897596656217,3.099173048813109,2.98,0.468344445106961,1842942.4957595335,2092072.6731267767,
2025/06/20 04:30:00,17.892927089528314,56.555480579469645,3.7854096635767926,9.58,0.6100820159245058,0.6020357327997186,64.13216443484622,79.48276154545057,2.5307696792182757,2.3037578288100207,3.1088292426581523,2.99,0.47064211270204687,1851002.1622170713,2081927.153415378,
2025/06/20 04:45:00,17.86994766507496,56.751907487473545,3.782599115548969,9.62,0.6117819425171469,0.6010050237824639,64.3937401134263,79.16592567870394,2.54322483195628,2.303534303534304,3.109659556406397,3.0,0.47289521597381484,1863038.5978622222,2076604.974183096,
2025/06/21 12:30:00,17.768983146283006,57.778426982865255,3.787374377343429,9.65,0.581932293685649,0.5852033326462854,59.80063463327492,74.30854845241893,2.5479392947598654,2.2963730569948186,3.0117135861915827,3.0,0.4756617519892178,1820979.2600334142,2007327.835119975,
2025/06/21 12:45:00,17.86105115884027,57.79049557096579,3.8047924943645763,9.66,0.5805705769010333,0.5845037513594215,59.591100884280735,74.09349993758322,2.538903242241935,2.298136645962733,3.010670942633441,3.01,0.47463638834246025,1811442.7017446887,2005042.393447158,
2025/06/21 13:00:00,17.94861088050135,58.02070845788887,3.7983560189906713,9.67,0.5790328356981455,0.5837276905788458,59.35448143237446,73.85494192950152,2.5458382393995778,2.298862461220269,3.0013128808714895,3.0,0.47529262146324447,1815720.7093566917,2004495.7791021045,
2025/06/21 13:15:00,18.059932499189813,58.209954772807066,3.809570113731485,9.710000000000003,0.5788285797493962,0.5834915293830841,59.32305161144682,73.78234691393496,2.5488440191717663,2.2718846549948504,3.011591871611818,2.98,0.47912372492787997,1817784.7305915547,1976192.9749899763,
2025/06/21 13:30:00,18.095883984571003,58.2647702796483,3.817684468184654,9.720000000000002,0.577354617472318,0.5827228283665574,59.09624612202216,73.54605126814877,2.5460459294117506,2.2726337448559666,3.007315128523529,2.98,0.47884247285999093,1813005.0720962817,1973219.3646536877,
2025/06/21 13:45:00,18.16430622441453,58.39226593454214,3.824883440961382,9.74,0.5761879485352915,0.5820706370328612,58.91672530024107,73.34557023708992,2.5464828276052924,2.2720739219712525,3.0027193932560317,2.98,0.479077985193305,1811539.1716838495,1969764.1394104902,
2025/06/21 14:00:00,18.228953913425755,58.50238327629239,3.8291577157736025,9.75,0.574799872324628,0.5813544518422401,58.703135502715654,73.12541774804808,2.546251871485062,2.272820512820513,2.997473813639915,2.97,0.4790362563495039,1809436.0901889098,1967806.3757106836,
2025/06/21 14:15:00,18.405397374143718,57.93616075220649,3.8410745008712985,9.600000000000001,0.5703157008806963,0.5804194774189949,58.01313500893002,72.83801031605006,2.4993006508523496,2.3052083333333333,2.995664852060391,2.96,0.4693427134403931,1767672.1244640108,1998599.4588456692,
2025/06/21 14:30:00,18.36277657575681,57.286093408534384,3.8667943377743703,9.510000000000002,0.5679214596960693,0.5802492671607263,57.66983190497092,72.78568835727503,2.45940155314123,2.332281808622503,2.9975193476746362,3.03,0.46134241124768116,1731541.9507326917,2021726.5728565645,
2025/06/21 14:45:00,18.758705563867522,56.88234996964701,3.88871616349274,9.37,0.5623326569298014,0.5791263624975551,56.97170876891421,72.44051191437791,2.409535591197306,2.36179295624333,2.9979556527033955,2.9,0.45204881403952346,1690845.4576474386,2049559.1294987735,
2025/06/21 15:00:00,18.67580691075443,58.34385149561609,3.8609575649762617,9.66,0.5680090707497308,0.5792813919124045,57.680775805854694,72.48816734205747,2.5019700002994965,2.282608695652174,2.996081399857461,2.93,0.47269193197019094,1767670.8015647926,1971912.3857282496,
2025/06/22 05:15:00,17.225950543966633,56.077278124037036,3.5680373642686214,9.57,0.6605671745853257,0.6374218827039376,73.29570381178175,91.84002860209084,2.6821468003213202,2.305120167189133,3.175379501186574,2.95,0.4795637434560299,2088535.060696651,2266537.834608963,
2025/06/22 05:30:00,16.724459956831083,55.24108680885962,3.68268513329208,9.800000000000002,0.6788300760593925,0.6462708499212969,77.03025299132558,95.51837816752752,2.6611017899429927,2.2959183673469385,3.236476018043488,3.03,0.47977477798169343,2101173.5440044506,2278326.2555548833,
2025/06/22 05:45:00,17.32191276023343,55.44097400511856,3.743864060690539,9.67,0.6514222578346583,0.6297732337337382,71.46383272433305,89.1198701486634,2.5828929264638987,2.313340227507756,3.1908833505422223,3.0,0.47083320780488375,1971115.171886032,2215325.2473778413,
2025/06/22 06:00:00,17.657994754726985,55.75412879985487,3.784806269805893,9.56,0.6228695275716568,0.6120945877157942,66.09983883381577,82.83265281156335,2.525888861542785,2.319037656903766,3.1346972935926396,3.02,0.46543824000911355,1862398.1970040393,2138988.102857297,
2025/06/22 07:45:00,20.723034705265377,69.96049196064479,4.09041882668583,9.2,0.3310202007143157,0.45423495482681664,32.30283994126004,41.130236424050636,2.249158433356345,2.36304347826087,2.3794202396308366,2.04,0.48106111833318416,1505143.5281114073,1623655.4347449944,
2025/06/22 08:00:00,20.56074141828782,69.67459845922917,4.078455379597066,9.190000000000001,0.3332389733999189,0.45546447883046504,32.504202040383085,41.398866708209894,2.2533040439706697,2.369967355821545,2.382312253203546,2.14,0.4799908035828553,1507278.138096316,1632944.8137714106,
2025/06/22 08:15:00,20.582486743466518,69.38849386616931,4.083863287646377,9.190000000000001,0.33552710491648347,0.4566705005110615,32.71185871843611,41.662362130663496,2.2503201877006043,2.3743199129488572,2.389746798572178,2.1,0.47842331803243204,1503949.0745993762,1639603.9628749057,
2025/06/22 08:30:00,20.550148690104436,69.12528732058274,4.086152948307351,9.2,0.33833618554146355,0.4580438888845184,32.96679351861647,41.9624243563109,2.2515065188176595,2.3706521739130437,2.3992543517861455,2.1,0.4782156259469315,1503620.6756727695,1640610.9095988276,
2025/06/22 08:45:00,20.543268205282004,68.97420555335867,4.08655745756809,9.220000000000002,0.3412890536931511,0.45940240666882476,33.23477758625793,42.25923760871557,2.256177747586797,2.365509761388286,2.4078618297372243,2.08,0.47863674704930453,1506425.9675969556,1640900.218459081,
2025/06/22 09:00:00,20.596490295746264,68.6706678953854,4.08956963531258,9.220000000000002,0.34448871956366434,0.46109238240509237,33.52515948989307,42.62846884040171,2.25451595698169,2.365509761388286,2.419146595431713,2.05,0.4774877204877697,1504367.488106545,1646221.361738186,
2025/06/22 09:15:00,20.561848173620604,68.22157984214988,4.085076763919725,9.2,0.34797336854169314,0.4630854938266831,33.84140469945244,43.06393011318119,2.252099662179271,2.3706521739130437,2.43029065330813,2.06,0.47544645733649865,1501416.015340623,1656491.656853875,
2025/06/22 09:30:00,20.526437631725685,67.91782181570625,4.079192976130665,9.190000000000001,0.3509441952014032,0.4647204706581668,34.11101857031594,43.42114501059716,2.2528966032681326,2.372143634385201,2.439201607134384,2.07,0.4744485266440067,1501320.7664527935,1663028.3296911607,
2025/06/22 09:45:00,20.518840871195664,67.73811375451959,4.0717395013202635,9.190000000000001,0.3538570815533846,0.466264214643444,34.375374136862966,43.75842706788354,2.25702061662347,2.368879216539717,2.447720032325366,2.1,0.47448548036257593,1504283.3109941727,1666063.039424562,
2025/06/22 10:00:00,20.445042642392593,67.27609708436842,4.0738350912117784,9.180000000000001,0.35718205769580263,0.46808814083042793,34.677128426482874,44.15692421672936,2.25340491071998,2.3703703703703702,2.4597830384243577,2.12,0.4728718000720324,1499683.0722979596,1671753.8204698341,
2025/06/22 10:15:00,20.519802713148465,67.06642942116338,4.0757449202063,9.180000000000001,0.36001369556952845,0.46958589438742027,34.934110383179004,44.48415814011935,2.252349001157644,2.3703703703703702,2.4695862751607582,2.13,0.47195346286890877,1498552.486436269,1676659.911258356,
2025/06/22 10:30:00,20.47216323796198,66.86973956409673,4.072169160284052,9.180000000000001,0.36232864749760774,0.4707823959478711,35.144201116056095,44.74557357668386,2.254326782279264,2.3703703703703702,2.475967788437162,2.13,0.47155967618541456,1499378.213408229,1680236.7730493534,
2025/06/22 10:45:00,20.49490201539271,66.71216832849655,4.0764048851238,9.190000000000001,0.36462962937662907,0.47187723828798783,35.35302401360316,44.98477818599448,2.2544374906274554,2.367791077257889,2.4840502621791836,2.11,0.47132328805519175,1498756.903936042,1681134.56741544,
2025/06/22 11:00:00,20.485721567438702,66.5978204425848,4.0791002481686744,9.210000000000003,0.3671464269589354,0.4730187010714876,35.581433010852194,45.234168576893374,2.257850859177796,2.362649294245385,2.4917386903669456,2.13,0.47178407755976554,1500586.4366600425,1680077.150847207,
2025/06/22 11:15:00,20.515687256102808,66.6305856949067,4.016017075892019,9.010000000000002,0.35955840861211436,0.4708552060287686,34.89279135214749,44.76148135291387,2.2435163570609924,2.413984461709212,2.461740470656647,2.39,0.4649142783297803,1495554.9744574195,1721285.2994749052,
2025/06/22 11:30:00,20.381307759248728,66.92754884430059,4.095387755957487,9.24,0.3624343412743795,0.47019572923677755,35.15379323015376,44.617396782379934,2.2561966169280887,2.354978354978355,2.479276937252341,2.17,0.4740098615755117,1498498.0869803815,1662824.5108231339,
2025/06/22 11:45:00,20.597484001042687,67.3155071085863,4.113104496917284,9.23,0.35685743150524674,0.4673506314273488,34.6476673592972,43.995790835087945,2.244047046924716,2.354279523293608,2.4683700489074654,2.09,0.47412755367485926,1490776.8214682192,1653475.8377867285,
2025/06/22 12:00:00,20.713836541028513,68.03123958393206,4.113932391337473,9.24,0.35082747215744803,0.46405071323774727,34.1004255080794,43.27481429592326,2.246026215563548,2.353896103896104,2.448051850439466,2.07,0.47623567153680113,1494966.8913233974,1644165.644673276,
2025/06/22 12:15:00,20.805248914727372,68.71060282187477,4.118028068180048,9.25,0.34473189069614824,0.4607202068678387,33.54722819931965,42.54715475459918,2.2462207267295327,2.3535135135135135,2.428275337203006,2.06,0.47818404233550893,1497359.8184325509,1633986.45385053,
2025/06/22 12:30:00,20.925023050984862,69.36252191717631,4.120607891204094,9.25,0.3388021236633299,0.45759742031583267,33.009079183520136,41.86487849456767,2.2448144167624338,2.3524324324324324,2.4102848222232756,2.09,0.4799320256678274,1498805.6355993752,1624148.3567160596,
2025/06/22 12:45:00,20.94744767314154,69.97753648798033,4.120924302834135,9.25,0.332906038429103,0.4544688846275188,32.47398691964093,41.181346145088405,2.2446420560645537,2.349189189189189,2.392276991193246,2.13,0.4821254507791835,1500649.4290103894,1611921.0162650587,
2025/06/22 13:00:00,21.039075410374096,70.77500529063707,4.123747525340492,9.260000000000002,0.3270468014871588,0.45081519439140033,31.942238779082953,40.38307637284938,2.2455302957072805,2.352051835853132,2.372404201765584,2.15,0.48410312208800466,1503819.403243959,1602583.62253653,
2025/06/22 13:15:00,21.04254901064155,71.01475677241223,4.149068425242406,9.260000000000002,0.32241752983197736,0.44776630467871936,31.522114687981684,39.716945327459385,2.23182629229813,2.3542116630669545,2.364021134575677,2.11,0.4840600055799078,1492422.5485921383,1590712.8713734178,
2025/06/23 11:30:00,18.969572861089432,57.412981803979505,3.9201391278905313,9.600000000000001,0.5803318017942174,0.5840107147954208,59.554359438581734,73.94194245192985,2.448892676206077,2.3229166666666665,3.052595615027574,3.01,0.46245960473406383,1743146.241998983,2026147.8199145426,
2025/06/23 11:45:00,18.848040785968465,57.616920552774786,3.904892323903773,9.66,0.5837281250052148,0.585720605204795,60.07696762204456,74.46755598672644,2.473819813382913,2.272256728778468,3.073972246653426,3.01,0.47133809717779035,1767738.5695688294,1982729.68273973,
2025/06/23 12:00:00,18.84218470927061,58.344652689198085,3.8991511868395143,9.82,0.5868495391405941,0.5861206291013805,60.55727425653557,74.59052174706969,2.5184968546858717,2.25050916496945,3.0656546640648843,3.01,0.47962437514485784,1807243.0512603882,1960795.3240089219,
2025/06/23 12:15:00,18.73190304773965,58.94527308600959,3.8928633532464176,9.98,0.5907963393522576,0.5870420625965718,61.16458691818951,74.87376675145177,2.563665634879599,2.218436873747495,3.0654824622389416,3.02,0.4891456282218975,1846834.4900415363,1928798.743674564,
2025/06/23 12:30:00,18.74930887556286,58.92057769481352,3.9000427041286794,9.99,0.5912975559987507,0.5874009857605769,61.24171147462004,74.98409830949393,2.5615104135717144,2.22022022022022,3.0665558103818076,3.02,0.48865502499317176,1845503.8901872563,1931197.045637653,
2025/06/23 12:45:00,18.75256145486361,58.87859449568077,3.9004497830514753,9.99,0.5921929763919815,0.5881447543824233,61.37949401063769,75.21272983597184,2.5612430759676212,2.2212212212212212,3.068487038605292,3.02,0.4883099754213501,1846655.1017494146,1935072.0688986627,
2025/06/23 13:00:00,18.832269114928806,58.85335421497001,3.9104357578867748,10.0,0.5934007518428241,0.5889764415258784,61.56534008451777,75.46838716753213,2.557259758028621,2.219,3.0751003887069412,3.03,0.48808393250088183,1845400.7676166096,1935507.8932380995,
2025/06/23 13:15:00,18.874519085747863,57.882789944852505,3.9044511825928714,9.81,0.5964937392148633,0.5931461893158002,62.04127255959381,76.75015111163039,2.5125170071880287,2.252803261977574,3.0958993585765775,3.04,0.4772441786178955,1816852.143940206,1990113.3997817317,
2025/06/23 13:30:00,18.88326858197871,57.655963965647516,3.910561096935946,9.770000000000001,0.595835889296588,0.5933684754731561,61.94004610691931,76.8184809953861,2.498362704946643,2.245649948822927,3.106654845158264,3.05,0.47635524304837856,1804504.457178668,1983644.1640707948,
2025/06/23 13:45:00,18.954870094962246,57.41637203467201,3.920804720439677,9.720000000000002,0.5945851344079863,0.5933159608575062,61.747586585349005,76.80233821067472,2.479082916149419,2.2767489711934155,3.097388857131788,2.98,0.47001871828966124,1787528.2144662999,2015571.8428482034,
2025/06/23 14:00:00,18.951931203896606,58.15382323510681,3.911647568718165,9.880000000000003,0.5980667342847781,0.5938931721575961,62.28331668938097,76.97977067657902,2.5257899200867033,2.2601214574898782,3.086169130405862,2.94,0.477804152361631,1829513.877167069,1999489.843550667,
2025/06/23 14:15:00,19.039902371788628,56.56341260012573,3.9239511657647554,9.54,0.5939342908836195,0.5953202008598192,61.64743823937264,77.41843364370592,2.431222917153891,2.319706498951782,3.103541468548726,2.95,0.4580249710126467,1749434.4925925406,2070083.2265499735,
2025/06/23 14:30:00,19.103111256900775,57.15823548507319,3.9218403857057393,9.67,0.5974190998758412,0.5962184012838943,62.18366214504625,77.69453689410727,2.4656791324922507,2.2885211995863495,3.1078862094426882,2.97,0.466167798764775,1782494.0452301784,2041223.6159925186,
2025/06/23 14:45:00,19.164413977496963,57.089751865000494,3.9194910015296323,9.65,0.5983108122882828,0.5972089749701904,62.320874116665586,77.9990353191979,2.462054383141577,2.292227979274611,3.1109920953954235,2.96,0.4649687428828284,1781717.7039010478,2050190.8516167123,
2025/06/23 15:00:00,19.137468145571574,57.007312996107885,3.9161070385361447,9.64,0.5992300862263653,0.5981146653547005,62.46232710951867,78.27744095375418,2.461628322499445,2.288381742738589,3.115990421708515,2.98,0.4651214908538278,1782706.3981197427,2050069.4102979936,
2025/06/23 15:15:00,19.201459441736688,57.132350874560245,3.9178638427730053,9.66,0.5994144758191161,0.5981670435692233,62.49070000106305,78.29354180930036,2.4656293295692473,2.290890269151139,3.112096182818094,2.98,0.4652992714178449,1786615.51526487,2053097.1707678267,
2025/06/23 15:30:00,18.691135544470512,58.2619315635971,3.8777926197407973,9.95,0.6055945183292953,0.5989575854842113,63.44165213056072,78.5365512607057,2.565892757995162,2.2351758793969854,3.0960476411666664,2.94,0.4842882652774556,1871430.9784626507,1992860.4211864432,
2025/06/23 15:45:00,18.95402674420569,56.79620148434492,3.9094022325980715,9.64,0.6021325669440123,0.6005137015853593,62.90894543208255,79.01489518263305,2.4658501291113106,2.2997925311203318,3.1143770558584833,2.98,0.4636284000543447,1788880.2034977607,2069555.1367188336,
2025/06/23 16:00:00,18.942741389625496,56.93772355610656,3.9092410784665312,9.690000000000001,0.6053165654528945,0.6015940355662964,63.398882217686314,79.34698556653763,2.4787419873836676,2.2848297213622293,3.124538065185533,3.01,0.467124101732386,1803413.0590906218,2057259.1956751829,
2025/06/23 16:15:00,18.910373985567617,56.8295360077621,3.9076907464227673,9.680000000000001,0.606968789648974,0.6023837067205752,63.65311770475186,79.58972734955147,2.4771663440515095,2.2923553719008263,3.127346455264796,2.99,0.46597963321495345,1804280.1909394523,2067734.940904624,
2025/06/23 16:30:00,18.94331456353234,56.89506129599209,3.899292566318137,9.680000000000001,0.6082287845719107,0.6028199432657526,63.84699903375017,79.72382473454584,2.4825015910873884,2.2923553719008263,3.12915083625334,3.0,0.46658840763632287,1811306.6912224728,2070715.7970736267,
2025/06/23 16:45:00,18.903174328587227,56.753688069379336,3.9005264913257216,9.67,0.6099761579948358,0.6036775839303382,64.11587557866265,79.98746007563841,2.4791524994138254,2.292657704239917,3.1372507731892827,2.99,0.4661394797464653,1810561.810626577,2073601.3836416863,
2025/06/23 17:00:00,18.97622038693737,56.829318766378435,3.8946529823156975,9.67,0.6112719047151075,0.604136908914754,64.3152582044164,80.12865475533569,2.4828912983796507,2.2905894519131333,3.1413428504923893,3.0,0.46682852558892163,1816555.6399615323,2074713.9384556809,
2025/06/23 17:15:00,19.03581799991349,56.04052813605301,3.89960583700975,9.5,0.6100830791156245,0.6050360609269917,64.13232803304963,80.40505052017433,2.436143650683598,2.3157894736842106,3.156516089741257,3.01,0.45765062876338375,1777771.3498615888,2106788.7012527273,
2025/06/23 17:30:00,18.828438013535617,57.171792623260274,3.882442897274757,9.78,0.6171850621707643,0.6058457896362168,65.22514347870545,80.6539579160827,2.5190325418217934,2.259713701431493,3.15443195166496,2.99,0.47514137400509493,1852655.8798358534,2046511.7809791095,
2025/06/23 17:45:00,18.823844367230095,57.15992869087313,3.886860720575596,9.800000000000002,0.6195047283029894,0.6066878392008384,65.58208138723018,80.91280061483576,2.521314938845749,2.261224489795918,3.159568915709185,3.0,0.47532360696578413,1857159.2997212224,2049987.89958653,
2025/06/23 18:00:00,18.833842654931686,57.10016127660134,3.894355728852225,9.81,0.6213920651369076,0.6072916603033944,65.87249475871381,81.1245441438849,2.5190302794684043,2.2640163098878694,3.1654008207066724,2.99,0.47480238023943094,1857352.9397830446,2054491.2654764738,
2025/06/23 18:15:00,18.82146774834149,56.17089918157029,3.896559549735082,9.610000000000001,0.619408707038089,0.6079578568444716,65.56730614479508,81.36146966627352,2.4662782327177224,2.2934443288241417,3.179480711731169,3.01,0.464305744639312,1812589.4280714474,2091280.918136581,
2025/06/23 23:30:00,20.652391977692048,62.73989729067051,4.143803178579642,9.550000000000002,0.4466966883746148,0.509648415085369,43.43805348430354,53.86758624367271,2.3046461398954343,2.272251308900523,2.752572008225625,2.62,0.47318779168601366,1539855.502370842,1714360.9618455924,
2025/06/23 23:45:00,20.71272287036146,62.62011548990705,4.089080841403379,9.520000000000001,0.45540861750165956,0.5154661665006299,44.353927864822616,55.274295160913354,2.32815157470272,2.286764705882353,2.7601066809169716,2.73,0.4717652324338404,1565196.0443868106,1752547.4788311946,
2025/06/24 00:00:00,19.217936385702444,57.72333103129779,3.9073852330960444,9.690000000000001,0.5963512827567269,0.5894039789578105,62.019352116166225,75.59981047959046,2.4799192866688657,2.243550051599587,3.135573474990832,2.89,0.4766581220670444,1794532.9846679228,1970289.0158171805,
2025/06/24 00:15:00,18.964581462860224,57.96275590994111,3.8981998885380063,9.880000000000003,0.6118941822950265,0.5970233934536109,64.41101097452822,77.94198829654174,2.534503176466261,2.219635627530364,3.1595975590452072,3.02,0.4854012592839999,1857355.4943871696,1969077.7067275045,
2025/06/24 00:30:00,18.719284468081298,57.148889980410615,3.8813013864885217,9.82,0.6250263679260246,0.6058777163486168,66.43172197614105,80.66377206093516,2.530079223990467,2.25050916496945,3.1856702855723253,3.04,0.4791842879567087,1870878.6670563973,2033420.1884716442,
2025/06/24 00:45:00,18.52502823672188,56.79991045050144,3.86583101393937,9.840000000000002,0.6372540966905139,0.6134922490024285,68.62572654252033,83.32971578028817,2.5453776858116766,2.2510162601626016,3.2130572442551064,3.04,0.47974571031808483,1907028.0535701276,2068052.9373692488,
2025/06/24 01:00:00,18.577351137625783,56.00092223227222,3.8648767272045914,9.680000000000001,0.639558761178757,0.6169990174871369,69.08738719590303,84.57685968440207,2.5046076972813056,2.2665289256198347,3.239230406628213,3.09,0.4719371766681827,1881100.6378097467,2104812.595578819,
2025/06/24 01:15:00,18.225302546327782,56.92281337942069,3.850969133769006,9.930000000000001,0.6423391028667657,0.6165009179673644,69.64433349627551,84.39971603137028,2.5785716932717526,2.2386706948640485,3.212981290106187,3.05,0.4848855840692293,1944266.9944284782,2065476.8674366465,
2025/06/24 01:30:00,18.395202763055067,55.824835578545844,3.870827753556098,9.66,0.6354351160299392,0.6147639029605096,68.26135602154118,83.78196561910312,2.4955902496889553,2.2991718426501033,3.2108239249770003,3.06,0.4667846790985591,1860992.948043332,2125840.8778594956,
2025/06/24 01:45:00,18.456911538219458,55.9339093675041,3.8673084978963455,9.65,0.6327889124432271,0.6132912543469041,67.73127969890366,83.25823422669137,2.495275462314216,2.2963730569948186,3.2038376102823745,3.06,0.46698011002407297,1854979.571836469,2117308.609218703,
2025/06/24 02:00:00,18.454403643916123,56.01632643321426,3.8657533684581904,9.65,0.6303777097149116,0.6118625519478611,67.25515803850347,82.75013182542737,2.496279270875676,2.295336787564767,3.1954782178492773,3.06,0.46721493411274007,1849899.2171472907,2109518.77675807,
2025/06/24 02:15:00,18.484617890514357,56.67934530815427,3.8695107748918134,9.79,0.6303858475263773,0.6106580588144558,67.25641024172472,82.32176700025325,2.5300355961080676,2.2614913176710933,3.191110146513148,3.03,0.4759916627086559,1876565.2387618748,2065867.7611843436,
2025/06/24 02:30:00,18.591991604418467,56.232350186104156,3.8729173345498262,9.65,0.6249066710901348,0.6094344089459903,66.41330366254466,81.88658929152066,2.491661754283656,2.2735751295336786,3.1937074778496846,3.02,0.4697774902058996,1839853.2992282677,2076582.3273954673,
2025/06/24 02:45:00,18.53801800557079,56.904928462687224,3.8686897842681423,9.79,0.6246898284543376,0.60811023681122,66.37993706904007,81.41566193687021,2.530572505402373,2.2502553626149133,3.179485766938502,3.04,0.47785985520239105,1870057.5143282888,2043344.0697747564,
2025/06/24 03:00:00,18.538292859181126,57.1036176531444,3.867480269244525,9.81,0.6217914606282007,0.6065446992127775,65.93395161638524,80.86879994983785,2.5365352418245926,2.255861365953109,3.163125542735326,3.04,0.478127643288333,1870910.9757148982,2042083.8112998586,
2025/06/24 03:15:00,18.606690235206486,57.254230887006145,3.874747467192598,9.82,0.6184103284985737,0.604618358816296,65.41368095587192,80.27665054687573,2.534358711927868,2.2637474541751526,3.1486659434449167,3.03,0.47715175542844385,1864660.5949712982,2043237.8330602262,
2025/06/24 03:30:00,18.60748139630971,56.55604420185114,3.879829838240903,9.65,0.6130203763958483,0.6035066694446936,64.58430374341086,79.9349216401594,2.487222481998145,2.2860103626943005,3.150760365976911,3.01,0.4684964232829008,1819920.2348047628,2064677.6924366301,
2025/06/24 03:45:00,18.64027844818122,56.6419654307295,3.8789320190823444,9.64,0.609860355390629,0.6019049916663347,64.09805648876348,79.44257223923815,2.4852201463124834,2.288381742738589,3.140624408971373,3.02,0.46806852109783764,1814414.127271659,2061971.584410077,
2025/06/24 04:00:00,18.651229898163024,56.71034521882012,3.877804376907783,9.630000000000003,0.6067363586479068,0.6003542930289004,63.61735245636606,78.96589362418504,2.4833640545011457,2.2917964693665627,3.1297906430856024,3.02,0.46751179532812687,1808829.1374414172,2060226.4789454937,
2025/06/24 04:15:00,18.624060580800574,56.801216736311346,3.8731749038840264,9.630000000000003,0.6044145439461184,0.5991519114765185,63.26008393736819,78.59628630053989,2.4863323343190675,2.2917964693665627,3.1202967461455167,3.03,0.4679070207080985,1808042.05540406,2056063.3659420288,
2025/06/24 04:30:00,18.619374909419037,56.77922978719573,3.8725915977351657,9.62,0.6034338106597553,0.5988924159133739,63.109173906309955,78.51651839292634,2.484124586136615,2.2962577962577964,3.1157750768158525,3.02,0.46701596999305556,1804931.713988394,2059886.2579007323,
2025/06/24 04:45:00,18.564549559066165,56.764380915061,3.8707464715000195,9.62,0.6028148052634765,0.5987460204710641,63.01392464244295,78.47151701419038,2.485308730714153,2.2972972972972974,3.1119106357363706,3.01,0.4669508364710587,1804593.0513906644,2060038.7480268574,
2025/06/24 05:00:00,18.57470602876839,56.71272910787894,3.8757457941813094,9.610000000000001,0.6016218305681791,0.5983872800315487,62.83035603024404,78.3612416249269,2.479522783570475,2.3017689906347556,3.1086959819524713,3.02,0.46569348345707773,1798031.4271451174,2062944.7106299328,
2025/06/24 05:15:00,18.602949637727647,56.96259534676142,3.8705473892606572,9.610000000000001,0.5962620133422151,0.5952834781500864,62.005615812623375,77.40714522828367,2.4828529490852405,2.2986472424557753,3.0915012569309894,3.02,0.46677820562580263,1793719.4919699924,2049046.666242513,
2025/06/24 05:30:00,18.55104393868794,57.1495489374297,3.8703102684978092,9.64,0.5939027068362012,0.5937247089695951,61.642578253848356,76.92798576027946,2.4907563815914924,2.283195020746888,3.0866403166585834,3.04,0.4698438982421008,1795948.6099881574,2026488.1965929563,
2025/06/24 05:45:00,18.558215131951044,56.80311067560234,3.887406347250309,9.56,0.5881563613467418,0.5912270882367069,60.75836111925062,76.16022704614691,2.4592232316444367,2.342050209205021,3.056544712403323,3.01,0.45922044266609946,1761547.886650833,2074404.7909429644,
2025/06/24 06:00:00,18.707744385221304,57.815179918848514,3.8836037283669764,9.73,0.5879587600501996,0.589496995709949,60.72795528087185,75.62840346053746,2.5054049487410976,2.2867420349434737,3.0548719931415107,2.98,0.4719585021125078,1798893.4950110482,2012656.6454337554,
2025/06/24 06:15:00,18.71152908235632,57.21927428561838,3.8865717143957803,9.600000000000001,0.5856336212212099,0.5895266058433362,60.370175262828205,75.63750549817934,2.4700431911346965,2.3177083333333335,3.0541796880584315,2.94,0.46363189601825966,1767863.1412965227,2045211.7495364784,
2025/06/24 06:30:00,18.76410396500995,57.148203127098554,3.8893903288572518,9.610000000000001,0.5895028464976382,0.5918031378423892,60.9655511053181,76.3373024118018,2.47082426484655,2.295525494276795,3.077636110058253,2.94,0.46614457024735956,1774471.4058375442,2032226.170615875,
2025/06/24 06:45:00,18.761761246910737,57.10714449928133,3.8778705873926573,9.600000000000001,0.59202126069582,0.5934204647921452,61.353071311008854,76.83446230598679,2.475585449192285,2.301041666666667,3.0802965542763565,2.97,0.4656803206662503,1782843.760901836,2045627.5783016668,
2025/06/24 07:00:00,18.67500633234397,57.09391030316425,3.8608581377469116,9.610000000000001,0.5959819215540368,0.5957404961014786,61.96251677536088,77.54763073518068,2.48908394381155,2.2861602497398543,3.0928569748872503,3.02,0.4686521994673154,1799743.703710396,2040510.7659283692,
2025/06/24 07:15:00,18.521621345075403,57.40562993756305,3.8529922681394853,9.720000000000002,0.6011139540027909,0.597637802551864,62.752206680852034,78.1308552181766,2.5227146393142257,2.265432098765432,3.098000626086195,3.01,0.475174185552507,1832386.2737317286,2023854.93095646,
2025/06/24 07:30:00,18.39280541668461,58.51546624877864,3.840753863845529,10.010000000000002,0.6097773048748852,0.5996807698010466,64.08527711634474,78.75885525340618,2.6062591758945874,2.2097902097902096,3.1014845638837385,3.0,0.49223565235587136,1908235.0761006996,1968434.699783604,
2025/06/24 07:45:00,18.299062354182638,57.99943937040456,3.837817685797535,9.930000000000001,0.6119972113289671,0.6018847236018426,64.42686453525428,79.43634191654402,2.5874079523755316,2.2205438066465257,3.114728841725389,3.05,0.4881982539669612,1896507.4868723638,1988200.1528249911,
2025/06/24 08:00:00,18.13107789064003,57.07029072687783,3.8244853660398066,9.74,0.6115253128192932,0.6036825640929092,64.35425129805509,79.98899095787628,2.546747880509114,2.2628336755646816,3.117125458196969,3.07,0.4772651802303186,1864278.1473887826,2041890.214797454,
2025/06/24 08:15:00,18.06422101459094,56.736688847892594,3.823639972438088,9.7,0.6141533399925103,0.6057446798219088,64.75863816637138,80.6228771599057,2.5368497217103148,2.2721649484536086,3.1265272510435027,3.06,0.4745670135757052,1859696.1538650594,2059025.7561405795,
2025/06/24 08:30:00,17.909398965227922,56.521557558913514,3.808275334851724,9.720000000000002,0.6235616634351657,0.6106697787377431,66.20634102570627,82.32593506294165,2.552336463450181,2.2767489711934155,3.1422877009137644,3.11,0.4746865167086082,1884394.127058853,2085371.309138717,
2025/06/24 08:45:00,17.82198606389943,56.94461850523817,3.8122820163758386,9.89,0.6322468411086276,0.613778531429731,67.62269425933576,83.43152899824752,2.594246689388937,2.2548028311425683,3.1524988191112366,3.07,0.48220801851559164,1929306.7769302742,2071677.6589349129,
2025/06/24 09:00:00,17.981847910296153,55.79167568227825,3.808576328569273,9.610000000000001,0.6312832414859945,0.6159845076417708,67.42967005400892,84.21606034026813,2.523252567609715,2.291363163371488,3.176499968391637,3.09,0.4681915958179769,1873691.1191842593,2128284.003651374,
2025/06/24 09:15:00,17.72728572088431,56.33015724434887,3.7725021004662818,9.73,0.6356288721652885,0.6177004759081829,68.300168431979,84.82632570920808,2.5791900815104576,2.268242548818088,3.1686888069630355,3.1,0.4774957791708052,1929451.798300784,2111320.6702043233,
2025/06/24 09:30:00,17.67039835633176,55.66103576789891,3.8256347270413635,9.680000000000001,0.6337855324780979,0.6167904774254597,67.93091841370368,84.50269468953469,2.5302990720931255,2.340909090909091,3.1506098546805705,3.07,0.46364257579344526,1880794.3015009917,2175766.505673226,
2025/06/24 09:45:00,17.92009606180494,56.01735708801402,3.8034471895954995,9.64,0.6288378572276423,0.6140103109486512,67.01821371336885,83.51395885222391,2.5345428816181945,2.3039419087136928,3.1553514897442843,3.05,0.4684253047629587,1878184.1507959382,2131386.066052983,
2025/06/24 10:00:00,17.948323425800425,54.77237533084809,3.8290799038924233,9.42,0.6280757035631168,0.6158672049754353,66.9009375540065,84.17434292838202,2.46012103075315,2.3418259023354566,3.1802061821720717,3.09,0.45438942320354503,1816000.0517581054,2180571.9611970093,
2025/06/24 10:15:00,18.019591307062,55.65478043460604,3.8132175653932845,9.56,0.6280411048827907,0.6142958850537509,66.89561369277477,83.61552016312898,2.5070691184162763,2.316945606694561,3.163939835185149,3.04,0.4635211197523283,1855647.0101582406,2147723.99297914,
2025/06/24 10:30:00,18.129275678302577,56.7046495967715,3.8193337232633446,9.79,0.6312433565734298,0.6136839416839315,67.42168047683315,83.39788918843966,2.5632743062931804,2.2635342185903986,3.1662830930578725,3.01,0.4774897618076321,1905452.0085868048,2085108.9646439904,
2025/06/24 10:45:00,18.26687228160972,56.065379556417156,3.828900814926502,9.630000000000003,0.628109103590078,0.6135194444819154,66.90607697282235,83.33938755548871,2.5150821255172304,2.2668743509865004,3.187189352602808,3.07,0.47115324827001037,1863227.0089286133,2091382.273231801,
2025/06/24 11:00:00,18.270074208510664,56.529099807049704,3.8280619343177604,9.720000000000002,0.6276956570867346,0.6122751892749431,66.8424580200175,82.896881783208,2.539143871435901,2.268518518518518,3.1690630167091296,2.99,0.47427830146078787,1881688.7751204919,2085789.3265022219,
2025/06/24 11:15:00,18.272953863761416,56.50848747507047,3.8333556155547135,9.720000000000002,0.6270751929105833,0.6119069379119545,66.74698428684898,82.76591720869045,2.535637434877914,2.271604938271605,3.1675224573286354,3.0,0.47363819835171794,1877661.8438040414,2086676.0207060177,
2025/06/24 11:30:00,18.341682144757442,56.62584377776534,3.833198536163786,9.720000000000002,0.6253370218267743,0.6109067465939108,66.47952374902144,82.41021009238413,2.535741341936243,2.2757201646090532,3.1604469394991415,3.01,0.47337196272785276,1876156.2942206399,2087230.7289758835,
2025/06/24 11:45:00,18.39412033253427,56.64973560880924,3.8409165224216304,9.720000000000002,0.6240119123953825,0.6101299609506711,66.27562294517739,82.13395476386674,2.530645991199963,2.2788065843621395,3.1579864830064963,3.01,0.47267464493324385,1870236.226208121,2086473.2064974469,
2025/06/24 12:00:00,18.393452673921956,56.17850342746158,3.840833930626431,9.62,0.623518201252565,0.6108758728783371,66.19965329580279,82.39923019270017,2.504664396784008,2.261954261954262,3.183949802635713,3.07,0.47132869213140277,1849147.094950215,2074117.3398716038,
2025/06/24 12:15:00,18.025771078154435,56.79094979018936,3.841120731451404,9.81,0.6238919114442862,0.6090286704582506,66.25715783594968,81.74229283059174,2.553942113736477,2.2599388379204894,3.152015243996659,3.05,0.47829811263673294,1884244.2400974797,2055232.3965761042,
2025/06/24 12:30:00,18.323241937011858,56.040141843922356,3.8556739413665464,9.57,0.614971968563219,0.6065920965134551,64.88460438445111,80.88336969220926,2.4820563526718122,2.3072100313479624,3.1473761772486446,3.06,0.46407473127221854,1817721.9949652452,2099151.4576834827,
2025/06/24 12:45:00,18.435372755406547,56.581568762653376,3.870848906928052,9.67,0.6125402916333004,0.6038189485288772,64.5104308490838,80.03091499293953,2.4981600244568107,2.3040330920372285,3.1299790215872147,3.0,0.46722487820701375,1826899.5433525848,2083208.0484420855,
2025/06/24 13:00:00,18.571980802242194,56.72980514271205,3.870426838409415,9.65,0.6087556505272844,0.6016463071344499,63.92807036965072,79.36305363941524,2.4932650590976553,2.295336787564767,3.127038120167447,3.05,0.46795997844689596,1819266.5457218613,2068387.5903429205,
2025/06/24 13:15:00,18.63952049708263,56.90575102717054,3.8763455061801437,9.66,0.6053121903029243,0.5993288883363963,63.3982089928395,78.65068828583209,2.492037921954802,2.289855072463768,3.120155559821666,3.02,0.46892796371095147,1813656.41821877,2054008.8919624607,
2025/06/24 13:30:00,18.68639786614858,57.00312673682146,3.8846833579569737,9.66,0.6016583046260985,0.5969903037116048,62.83596846462236,77.93181664100183,2.486689160961724,2.290890269151139,3.111539691703364,3.02,0.4686135822377978,1804049.9498920164,2045710.3179965739,
2025/06/24 13:45:00,18.79807567059072,56.454802172986604,3.906149538920867,9.53,0.5960895530254944,0.594922606187126,61.97907853473768,77.29621461716593,2.439742745392386,2.3137460650577126,3.112611046574769,3.02,0.4603303996465205,1758392.1606185262,2061455.848482685,
2025/06/24 14:00:00,18.831774477311285,57.042129270962846,3.899099855183464,9.610000000000001,0.5935061002343309,0.5923442219393347,61.58155053567155,76.50362951865341,2.4646714259509066,2.303850156087409,3.093720568151038,3.02,0.4651252115165832,1775326.5261565465,2041552.2028375934,
2025/06/24 14:15:00,18.878049198441488,57.65313763535926,3.9023886062162623,9.710000000000003,0.5909229763602016,0.5895246557479437,61.184073148611624,75.63690604658574,2.488219646944586,2.2986611740473735,3.07278048357212,2.99,0.46935301599663143,1790113.2444569464,2023888.548321124,
2025/06/24 14:30:00,19.04834881086407,56.78513961709814,3.9237558342240475,9.5,0.5843050476230655,0.5876116812565978,60.165741411398756,75.04886526989655,2.421149633506362,2.334736842105263,3.0773739843489176,3.01,0.45681690134571695,1727642.3988597747,2054271.960636094,
2025/06/25 23:30:00,19.946164637231732,56.14980535029622,4.120756865174816,9.83,0.6193035727249734,0.6113869562927613,65.5511286348873,82.58099142603146,2.385484104406868,2.387589013224822,3.1547361956073,3.23,0.4430723391174123,1738948.4550346753,2185802.2041886286,
2025/06/25 23:45:00,19.74357686051593,57.50098502509445,4.00935267979019,10.090000000000002,0.6413459084171232,0.6192023463162054,69.44538098023686,85.36044951360094,2.516615724742881,2.1714568880079286,3.2735553334420344,3.08,0.48623453699066277,1894371.3828906144,2001631.962768463,
2025/06/26 00:00:00,19.401880940026842,56.753837613765484,3.993821737053103,10.010000000000002,0.6447074603734858,0.6266144549396321,70.1187528660308,87.99648497662089,2.5063712551642374,2.2277722277722276,3.244981047526393,3.14,0.4743219305195277,1892269.4879891588,2097150.705836888,
2025/06/26 00:15:00,19.25012968340485,56.57522223807723,3.98723107379147,10.020000000000001,0.6500700617913198,0.630056653059419,71.19296652577523,89.22066513580769,2.5130221485939495,2.222554890219561,3.2615766404896207,3.13,0.47566448369476927,1909758.069474734,2105168.70126187,
2025/06/26 00:30:00,19.245883298527588,57.74092041546703,3.982874252190514,10.340000000000002,0.6609390238068268,0.6339301322370374,73.3701910768195,90.59822569196308,2.596115103135173,2.150870406189555,3.2843102445079886,3.11,0.49614965018454654,2003107.9222906476,2034198.0025358167,
2025/06/26 00:45:00,19.21939456025399,57.63740080176717,3.9744258978167424,10.340000000000002,0.666069250696299,0.637254789458999,74.39785645279409,91.78060371482987,2.601633610952474,2.1479690522243713,3.3001774265494497,3.12,0.4969858194870423,2020456.6923725088,2044964.5191580295,
2025/06/26 01:00:00,19.205617230842563,57.5349116758988,3.9676026842901164,10.340000000000002,0.6711384971466159,0.6401708482395435,75.41330648483982,92.94513148915807,2.606107723674462,2.146034816247582,3.315209678667528,3.13,0.49744881687427656,2036673.3002575135,2057563.596424573,
2025/06/26 01:15:00,19.120969096554234,56.737150646055,3.9568806623239503,10.170000000000002,0.6731490273017242,0.6427607513974207,75.81604739129054,94.03766556472549,2.570206399408308,2.1819075712881024,3.3244215661211696,3.12,0.48732010071618215,2012575.6038511759,2117308.6362887784,
2025/06/26 01:30:00,19.060067536618305,56.51958117876438,3.9504437933708836,10.15,0.6778482216304745,0.6455054584046052,76.75737014576045,95.19550265359405,2.569331581690239,2.187192118226601,3.3368560173013053,3.13,0.4860650385256503,2022664.2563067742,2138639.4705401333,
2025/06/26 01:45:00,19.027657796698065,55.57557165869065,3.9526673074112444,9.960000000000003,0.6796109696948008,0.648653882881796,77.2542973288812,96.52364537399733,2.519817436019727,2.2138554216867465,3.361561330684593,3.14,0.47585835462019205,1988829.0624246558,2190626.952405737,
2025/06/26 02:00:00,18.93194066516986,56.34812295513365,3.9418411239133917,10.15,0.6830255482823767,0.6493999513514291,78.23396595850568,96.8383695841694,2.5749388879284045,2.191133004926108,3.350012475751637,3.13,0.48643535908248725,2049950.9313339437,2164279.9897087915,
2025/06/26 02:15:00,21.3320175663938,60.59026152672794,4.285792173916582,9.79,0.4920575500453664,0.5364016824157753,48.20678501054734,60.552214374200815,2.284291818810566,2.2890704800817163,2.8817854943461785,2.67,0.45901603514484474,1530881.17641205,1804255.418388986,
2025/06/26 02:30:00,21.4679179236731,60.253373826852,4.217093855945376,9.73,0.508511966607794,0.5463129018122528,50.24871805272317,63.23496417270578,2.3072761319462636,2.274409044193217,2.930730404401585,2.65,0.46071793611062445,1568727.4051149134,1836235.3327330903,
2025/06/26 02:45:00,21.098691358079293,59.717846857281415,4.18541297577855,9.79,0.527931790620778,0.556704432899671,52.674537858604715,66.0477238156686,2.339076228954184,2.2625127681307458,2.9774780826782314,2.8,0.46379883244896314,1608473.897472509,1859568.246961968,
2025/06/26 03:00:00,21.085415842783107,60.027383847414,4.182340265843947,9.79,0.5213570318846404,0.5526739763812737,51.85325441389612,64.95676759927667,2.3407947172429533,2.2594484167517876,2.957794251534739,2.84,0.46541852265133565,1604835.0472633473,1843319.6117328869,
2025/06/26 03:15:00,21.19006217693783,60.28401441011272,4.196168594484469,9.79,0.5149089829645235,0.5487214432084989,51.047798876850266,63.886903524164424,2.333080709118356,2.2584269662921352,2.9432150850505874,2.83,0.46568426981382727,1593502.765066841,1828349.481958588,
2025/06/26 03:30:00,21.191683159314607,60.59498237330098,4.196383069420388,9.79,0.50825824402073,0.544658142800883,50.21702439388925,62.7870571870257,2.33296146658799,2.2584269662921352,2.9226524204223625,2.81,0.4667528668731022,1587986.096761884,1814212.817194901,
2025/06/26 03:45:00,21.195560082846896,60.928749678401516,4.195572958422424,9.79,0.5015500866284488,0.5405696065627921,49.379077507639956,61.680380063841476,2.3334119313423005,2.2584269662921352,2.9015447519085917,2.81,0.4679160616529781,1582821.7904553204,1799882.758868727,
2025/06/26 04:00:00,21.223477725179237,61.22856549771251,4.1992675539999755,9.79,0.495276264709181,0.5367404561761593,48.595385469021615,60.643913003912616,2.3313589510805572,2.2574055158324824,2.883816204779782,2.81,0.46887355256672,1575799.4848255564,1785020.2419414436,
2025/06/26 04:15:00,21.26972227316776,61.6061375992976,4.204067810002346,9.79,0.4876964677110133,0.5326253709474632,47.74830979534199,59.530049651030154,2.3286969769392316,2.2574055158324824,2.8625866822510773,2.79,0.4700677805189061,1570368.9542229776,1770359.8072536187,
2025/06/26 04:30:00,21.239334158878762,61.80869098892157,4.2000429025431885,9.79,0.4841644746855549,0.5307087895999619,47.37699571817082,59.011273099106845,2.3309285707705527,2.2563840653728295,2.851507220047847,2.79,0.47128343313581245,1571296.5435075406,1762783.1907459889,
2025/06/26 04:45:00,21.245796089265696,61.83603985466016,4.204872638378767,9.79,0.48305572420899273,0.5299670838597429,47.26043414597876,58.81050961627817,2.328251255613449,2.255362614913177,2.850654055583106,2.77,0.4714466339309944,1568635.5479199858,1758645.7073102447,
2025/06/26 05:00:00,21.257181805607672,61.865483520807516,4.206381650515543,9.79,0.4826189295316204,0.5295500315135023,47.214514459452275,58.697622689545526,2.3274160105752926,2.255362614913177,2.850300817778764,2.78,0.4715568782919749,1567865.9117762623,1757005.3475620088,
2025/06/26 05:15:00,21.191444457251066,61.78723003941366,4.206946709165223,9.79,0.48318799115537253,0.5296203514016177,47.27433920716661,58.716656741581,2.3271034022540813,2.2543411644535243,2.852999234224853,2.75,0.4716573269647854,1567133.193553177,1755476.4723201601,
2025/06/26 05:30:00,21.205719020019217,61.73437228054297,4.208839370099772,9.78,0.4832357551145394,0.5295346642326286,47.2793605733735,58.69346310352502,2.3236809818589395,2.255623721881391,2.855244739458888,2.75,0.47112345994761934,1564449.4083669698,1756228.803116935,
2025/06/26 05:45:00,21.15191380715669,61.7595397298752,4.200384463399068,9.78,0.4836812374963396,0.5295455761099449,47.326193587566934,58.696416709485824,2.328358293203892,2.254601226993865,2.854761167268284,2.77,0.4718277985985632,1568365.2307503708,1755655.1754418362,
2025/06/26 06:00:00,21.14183381328354,61.61730917763447,4.193757341769562,9.78,0.48781089914502596,0.5313346119252819,47.76033983107912,59.18066948213557,2.3320376461918313,2.2494887525562377,2.8682476169067344,2.78,0.4722002300290844,1572632.4787304236,1757803.1685236236,
2025/06/26 06:15:00,21.152514767581067,61.57081341551822,4.181957401409133,9.78,0.4914168662331623,0.5328673431122493,48.139430710362646,59.595546211077995,2.3386177957490855,2.2453987730061353,2.878035964678285,2.79,0.47288794034650633,1579594.617643985,1760720.2495242169,
2025/06/26 06:30:00,21.103552303479375,61.45592005891774,4.176817975799015,9.78,0.49411974663100205,0.5340896712640965,48.450919460574454,59.92640364363679,2.3414953815719275,2.2402862985685075,2.8877943973054725,2.81,0.4735273398052189,1583310.6695480137,1760341.3996214117,
2025/06/26 06:45:00,20.99056489504136,60.92753255971019,4.163256301903665,9.78,0.5059763087776885,0.5406505130305954,49.93197733555109,61.70227967089261,2.3491227276898745,2.234151329243354,2.924737048777089,2.81,0.4735292269786585,1599454.0593388304,1778276.328168837,
2025/06/26 07:00:00,20.623815857990337,59.91842944432506,4.143989785838343,9.79,0.5267025643457632,0.5521507640345076,52.52098953386941,64.81514548783643,2.3624575604544953,2.223697650663943,2.987875492893812,2.88,0.4736489769297186,1624805.007994145,1805594.0578424067,
2025/06/26 07:15:00,20.648737260631663,59.81378307518361,4.132850971917322,9.770000000000001,0.529724751102477,0.5538384212675335,52.89850482374197,65.27195730086798,2.3639855553435254,2.218014329580348,3.001040008002745,2.89,0.47412238703794546,1629438.6648355776,1807308.279377307,
2025/06/26 22:30:00,19.15015227625861,56.28989002405308,3.9441393848932917,10.050000000000002,0.6813111057450915,0.6418910657378697,77.74207932359833,93.67079423395353,2.548084390347149,2.200995024875622,3.380545361676139,3.12,0.4861803843463117,2022285.926234536,2137252.3672603313,
2025/06/26 22:45:00,19.002635861982924,56.016449739632606,3.9444528863060246,10.03,0.6825776808722326,0.6439935479389178,78.10546938398146,94.55771289766123,2.5428114593081332,2.2133599202392826,3.3773559339146173,3.13,0.48324959187999905,2021831.967158534,2161993.5365381087,
2025/06/26 23:00:00,19.001413968178667,56.039177515469305,3.9329504339196473,10.03,0.6840689164238851,0.6461492544046733,78.53331623297719,95.46708387688051,2.5502482598042624,2.211365902293121,3.3763137058160035,3.14,0.4836402437551798,2035842.8789127467,2173572.911439259,
2025/06/26 23:15:00,18.8443668484706,56.467401974323366,3.9345821470247224,10.180000000000001,0.6874452754503715,0.6477516343739638,79.50201937913319,96.14303761403795,2.5873141339031336,2.1935166994106092,3.37128759859977,3.13,0.4909664898223289,2079771.117704859,2156304.3799477145,
2025/06/26 23:30:00,18.88541752388096,55.89364487738635,3.9359746406222613,10.04,0.6866815491529431,0.6481602180399523,79.28290048173163,96.31539601918934,2.550829442949032,2.2011952191235062,3.3913279248657546,3.14,0.4852324161059137,2046280.6739018988,2170833.859219583,
