datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/06/26 23:45:00,18.739868790420076,55.874484122242166,3.9239469434507876,10.04,0.6868042133240335,0.6478866805092247,79.31809376760947,96.20000596209722,2.558648255108834,2.211155378486056,3.3811614354573587,3.15,0.48493502720684756,2052898.0053281512,2180448.505342636,
2025/06/27 00:00:00,20.92065120401662,58.76592245107122,4.201541503700709,9.67,0.5346395062422296,0.5556937773842191,53.51242956122167,65.77416152509845,2.3015362317574835,2.3174767321613237,3.0080935923056136,2.82,0.45379193843274485,1580557.219320446,1902442.5553762913,
2025/06/27 00:15:00,21.539698334116054,60.4471451850049,4.226635186550235,9.39,0.47075969987017086,0.5230333264093093,45.967768249603694,57.1040040229654,2.2216253794224636,2.3482428115015974,2.850599056578059,2.78,0.44857638252083776,1481060.329226426,1820630.0560395126,
2025/06/27 00:30:00,21.247994007848263,60.23638591585177,4.237061231813717,9.5,0.4812140559603322,0.5270211805084979,47.06682183098306,58.06825112147029,2.2421200639419196,2.3463157894736844,2.8690875824636324,2.74,0.45056380882380787,1497147.6123195202,1825683.877914479,
2025/06/27 00:45:00,21.059818020572663,59.30165706239859,4.226651109413666,9.42,0.4901788026596333,0.5319181741963643,48.0092746115333,59.33862699498342,2.228714827921241,2.3174097664543525,2.9220478100246163,2.95,0.45014585603327273,1487360.5635438126,1816814.1691763164,
2025/06/27 01:00:00,20.95487397350729,59.728698513503446,4.218017764734277,9.54,0.495921222051473,0.533320669243249,48.675950065994265,59.718251656083,2.2617258940352025,2.337526205450734,2.9071631775757045,2.84,0.4521204987515824,1517162.4220371968,1838497.023235604,
2025/06/28 09:00:00,18.58789286607913,57.063012429781736,4.047103333675093,9.79,0.569247869473949,0.5840012138192369,57.848822781543845,73.93902188950429,2.4190140930031303,2.568947906026558,2.8929312454041236,2.81,0.4312144117856574,1688502.6812671698,2227188.9911773712,
2025/06/28 09:15:00,19.10220931444877,55.490392858920984,3.931791208968667,9.65,0.6363642402860998,0.6269369625547923,68.44747426710853,88.1111812869227,2.454352097331042,2.255958549222798,3.2348141765040097,3.08,0.46110067916811637,1831843.908086234,2140919.5052991267,
2025/06/28 09:30:00,18.944334338459953,56.106810217775035,3.934578050996999,9.78,0.6321572140211692,0.6220626937061849,67.60474053984004,86.37770081678411,2.485654083675327,2.2638036809815953,3.194760144490206,3.05,0.4650244173252173,1844690.9939454608,2122178.1105974223,
2025/06/28 09:45:00,18.97774356954301,56.879807598594255,3.9186530985503367,9.91,0.6324275637421715,0.6205183212741759,67.65889585376092,85.82846163185924,2.5289301580857204,2.236125126135217,3.184721893818072,3.03,0.4743413082704807,1881540.3063415023,2085097.7948221506,
2025/06/28 10:00:00,18.77159277949454,57.19113974181727,3.9053372982684125,9.99,0.6330626504379459,0.6197608314925797,67.78611373750094,85.55906866574685,2.5580376897097894,2.2332332332332334,3.1701228274623308,3.04,0.47851359916135194,1904996.4097857955,2076074.1661069538,
2025/06/28 10:15:00,18.842578011186845,56.54596451199842,3.91926036311832,9.850000000000001,0.6310423504721389,0.6195191162786383,67.38141578384557,85.47310529037406,2.5132293053791783,2.253807106598985,3.1816611108785784,3.04,0.4703882441261365,1864078.0607626499,2098771.9552398543,
2025/06/28 10:30:00,18.905519251012095,56.63754819805291,3.91837372117538,9.850000000000001,0.6302756900320813,0.6186698121761567,67.23945979136757,85.17105956401362,2.5137979939915818,2.2588832487309647,3.1770822616947973,3.07,0.4700485621971796,1863608.9692788657,2101106.8476734785,
2025/06/28 10:45:00,19.08475800322958,55.769764567647826,3.937151924971759,9.64,0.6257540096647409,0.6181068068603162,66.54368762359495,84.97083287362996,2.448470413056044,2.29149377593361,3.1896852278419314,3.01,0.45796673881105376,1805687.928643183,2137148.4732557926,
2025/06/28 11:00:00,19.175425506163265,56.47914552374664,3.9397578317306787,9.79,0.6281720249402764,0.6175056534390984,66.9157589761201,84.75703922629411,2.484924307060618,2.2594484167517876,3.1914291033235687,3.05,0.4670753227786017,1838832.8373214828,2098075.724626046,
2025/06/28 11:15:00,19.128116597624853,56.5682509981321,3.9325351364716012,9.800000000000002,0.6278431743296075,0.6168891184612062,66.86515719013238,84.53777529635639,2.4920311351096744,2.2571428571428567,3.1882170764592166,3.03,0.46842881259880376,1844224.1145517584,2092818.3238075683,
2025/06/28 11:30:00,19.11719751234284,56.56801751337758,3.9349388027649663,9.800000000000002,0.6272928976230467,0.6162511327600853,66.78048353213424,84.31088265102113,2.4905088722380713,2.2622448979591834,3.1853365545163435,3.05,0.46788843650533024,1841964.4280350797,2094795.4581308523,
2025/06/28 11:45:00,19.199556506979945,56.57282455801368,3.9478522779095013,9.81,0.6277368425818033,0.6160772439510286,66.84879542532909,84.24904099561752,2.4848954088005217,2.2487257900101936,3.19874202512267,3.02,0.46924787524569084,1837771.872147719,2078648.359239563,
2025/06/28 12:00:00,19.281929235203506,56.89615919652226,3.9519430785180556,9.87,0.6279484616653979,0.6152385876406836,66.88135824635647,83.95078204021105,2.497505607722762,2.236068895643364,3.1990525129529,3.01,0.47289227589826827,1848577.1216279191,2060510.0338273274,
2025/06/28 12:15:00,19.234741256735333,56.7015764824356,3.9459812137123795,9.81,0.6256594109447791,0.6143325194415494,66.5291312748234,83.62854878296078,2.486073670576539,2.2446483180428136,3.19619901847279,3.04,0.47049946931306486,1836526.6855887263,2066828.802293286,
2025/06/28 12:30:00,19.208379983772886,56.79015510354111,3.943915681149574,9.87,0.6320591294212904,0.6170947213844818,67.58509264718771,84.6108957300378,2.502588999854857,2.2391084093211755,3.208376134228332,3.0,0.4730129171445829,1859879.7924336912,2072105.41351195,
2025/06/28 12:45:00,19.087910829966745,56.264273131406526,3.95269929927096,9.800000000000002,0.63318663375667,0.6182608893649512,67.81094955209379,85.02563063322849,2.479318374106405,2.280612244897959,3.2034791672555976,3.06,0.4648827847305715,1842096.1595423622,2120399.8072849996,
2025/06/28 13:00:00,19.15516470412507,56.91090381390603,3.9548812299760683,9.880000000000003,0.6262877423506035,0.6129772391002806,66.62581557552495,83.14655813449245,2.4981786874190877,2.233805668016194,3.197886790181181,3.06,0.4743053167917749,1845340.7543400973,2045277.1430557729,
2025/06/28 13:15:00,19.17950482340825,57.68145773688104,3.955430227053997,10.04,0.6267499914145637,0.611269229924973,66.69694400724866,82.53912332936218,2.538282670575076,2.206175298804781,3.189009213024325,3.08,0.48359881379097575,1877656.5235788012,2005017.440940835,
2025/06/28 13:30:00,19.227816419977387,57.85558642268387,3.9590128834092964,10.08,0.6278073386004448,0.6111038575421935,66.8596429783922,82.48031044792829,2.546089213864752,2.2063492063492065,3.1873919165908773,3.08,0.48477822665254044,1885327.2932539857,2003723.801867235,
2025/06/28 13:45:00,19.390204210381626,55.67026822281514,4.003812167101614,9.610000000000001,0.6186581561885152,0.6106518649869291,65.45181536499553,82.31956423315843,2.4002124972203034,2.304890738813736,3.2024149604010086,3.02,0.45394329632460667,1754553.1726254057,2110584.140407534,
2025/06/28 14:00:00,19.526990759939167,56.246758314287604,3.979201362151958,9.680000000000001,0.6213179453703106,0.6110930835932291,65.86108960255807,82.47647881067371,2.432648946110393,2.2634297520661155,3.2146772957204526,3.1,0.4630980819249857,1787951.4636664335,2072896.8823996002,
2025/06/28 14:15:00,19.44119391269959,57.05802455786073,3.9810065796513356,9.89,0.6253621099768093,0.6107753835982611,66.48338418034672,82.36349227796748,2.4842963210742006,2.24469160768453,3.20177891940867,3.04,0.4726108618288715,1833745.5896696325,2046287.092130255,
2025/06/28 14:30:00,19.466836490262438,56.79951135507946,3.9893578265731016,9.850000000000001,0.6262063494760668,0.6113926215225686,66.61329127213368,82.58300620312654,2.4690690652989757,2.2233502538071064,3.2283360057894623,3.09,0.47348700376999675,1822206.3472860344,2026275.9400360433,
2025/06/28 14:45:00,19.422409677552366,57.47751217277647,3.9875212630049863,10.010000000000002,0.6284797444648277,0.6106374442136401,66.96310922277046,82.3144356426626,2.510331441457064,2.2167832167832167,3.210647599037878,3.07,0.4800145926257618,1857685.4151540082,2012374.878205308,
2025/06/28 15:00:00,19.547726289692832,56.22871708233879,4.011161417560074,9.73,0.6231321148071909,0.6102988178552363,66.14024436345501,82.19400687741194,2.42573134987886,2.279547790339157,3.2168391702761636,3.06,0.4613388448054349,1782136.6665939102,2080830.1888104049,
2025/06/28 15:15:00,19.58549273109105,56.85129796200391,4.004487421989996,9.860000000000001,0.6261998284606936,0.6103295032581325,66.61228785291176,82.20491980574447,2.462237725071979,2.23630831643002,3.2272370823713694,3.07,0.47173665796793807,1816605.0287345757,2034282.9572867327,
2025/06/28 15:30:00,19.53811580865579,57.71955683485612,3.98952071752893,10.04,0.6287432152528172,0.6095372334787313,67.00365070876926,81.92315771334948,2.5165930222863158,2.218127490039841,3.2090423081927693,3.05,0.48127132884405766,1864008.787899468,2009084.5716749341,
2025/06/28 15:45:00,19.550475161351756,57.25059578212813,4.000017879831012,9.960000000000003,0.629435431268926,0.6104407678312669,67.11016523411419,82.24448983574145,2.489988869854947,2.2008032128514055,3.2408720199180028,3.11,0.4802345673559607,1843034.5170777275,1994745.272963144,
2025/06/28 16:00:00,19.523543032883822,56.96373256073986,4.01958300182835,9.930000000000001,0.6286176038762572,0.6099527909200478,66.98432229705965,82.07094617785768,2.470405511089891,2.243705941591138,3.2254656626170153,3.12,0.4725823960106893,1824303.758636524,2035983.4082922672,
2025/06/28 16:15:00,19.66667889278085,56.78686138053388,4.02254654211025,9.87,0.6284077265047447,0.6101530419965442,66.95202748144011,82.14216328569475,2.4536695589908932,2.2441742654508614,3.237761128449321,3.06,0.47039681807163203,1811795.608729918,2039836.755955886,
2025/06/28 16:30:00,19.78007824790882,56.66368846390401,4.019139330261599,9.82,0.6287851165828264,0.6106112708970118,67.01009826296053,82.30512738851934,2.443309174693586,2.2311608961303464,3.255916102797556,3.1,0.47061611803567727,1805346.9973922737,2030788.0778951626,
2025/06/28 16:45:00,19.686438121840524,57.604217352133674,4.018673246071151,10.06,0.6330531040047886,0.6105102232897709,67.7842014363442,82.26919091083627,2.5033137515808592,2.210735586481113,3.2390838024549824,3.07,0.4816529416705713,1861278.0024593682,2003077.099377418,
2025/06/28 17:00:00,19.80871865330721,56.98963925804583,4.02665335141296,9.91,0.6312378309134506,0.6107464430056384,67.42057359997311,82.35319987235287,2.4611008535220855,2.236125126135217,3.2479150001503734,3.08,0.4726598688088142,1823411.9492842455,2034355.6963581983,
2025/06/28 17:15:00,19.81459863697131,57.169590750470434,4.026125075306882,9.95,0.6318205704213139,0.6107644698163477,67.53730551619013,82.3596109106553,2.4713588907174184,2.2361809045226133,3.2423159190900726,3.07,0.4740511061361716,1833264.3759110689,2033965.0265332786,
2025/06/28 17:30:00,19.996226636318283,57.11563656807925,4.043028724199121,9.940000000000001,0.6323582806359531,0.6112803877432144,67.64501735463135,82.54309148552896,2.4585529013200382,2.22635814889336,3.2587322874591886,3.05,0.4738204987612621,1824678.71529311,2026312.7890075257,
2025/06/28 17:45:00,20.01022757914751,57.12156244691727,4.044829891962173,9.940000000000001,0.6320417603433087,0.6110974411442202,67.58161334686812,82.47802852608028,2.4574581046665585,2.2233400402414487,3.260196421447722,3.05,0.47409666013472024,1822981.6493673166,2022187.07392488,
2025/06/28 18:00:00,20.043174865615526,57.13390223703357,4.049070840538746,9.95,0.6328886281752918,0.6116071104086593,67.7512543330668,82.65928683242043,2.4573538947212175,2.2231155778894474,3.26292264876997,3.06,0.4741397756075986,1824996.2487106677,2024071.77426205,
2025/06/28 18:15:00,20.058462261555576,57.082261131759026,4.051039769425746,9.95,0.634383177601142,0.6126626102115659,68.05063615978251,83.03466380718193,2.456159545777666,2.2251256281407037,3.2673147216934866,3.07,0.47364873181772993,1827756.879393091,2031130.005785883,
2025/06/28 18:30:00,20.058147665011973,57.69330180086888,4.040703835528249,10.08,0.6370107108707834,0.6131755954352729,68.57697252338139,83.21710139821188,2.4946149013374113,2.201388888888889,3.263330040708514,3.07,0.4818467484038989,1866331.840063484,2006957.4292854227,
2025/06/28 18:45:00,20.02130637002182,56.491492093901115,4.061722274175395,9.850000000000001,0.6343131220149772,0.613682493977012,68.0366029207357,83.39737432728542,2.4250796423543592,2.2568527918781727,3.2693390050053415,3.16,0.46527495378525335,1800846.6962289952,2069653.2771269144,
2025/06/28 19:00:00,20.094928057538084,56.95957909489687,4.057028764551356,9.940000000000001,0.6361159252977456,0.6140373115239907,68.39773285774032,83.52356131189029,2.450068899400374,2.2364185110663986,3.2699170237262556,3.04,0.4712878796651076,1826958.547284881,2049564.9665026988,
2025/06/28 19:15:00,20.124169144750056,56.44804821470126,4.055641445711169,9.82,0.6352959032145815,0.6147617757039939,68.23346949852356,83.78120908355643,2.421318583373446,2.240325865580448,3.286292015110769,3.05,0.4665865881118607,1801733.7291782282,2059786.886897165,
2025/06/28 19:30:00,20.135849183509265,57.294199944680884,4.044266562579566,9.99,0.637243798358716,0.6143785753480455,68.6236636242005,83.64492806299117,2.470163587245854,2.215215215215215,3.272992692225481,3.05,0.47654018185458336,1847675.5381883327,2029595.6942135394,
2025/06/28 19:45:00,20.06250673569093,57.07006626084171,4.051560796186901,9.970000000000002,0.6375495235107138,0.6148327863968418,68.68490519500082,83.80646326076334,2.460780055277265,2.2126379137412235,3.2817092031322934,3.07,0.47568451421096,1839394.5933676152,2027442.6452141465,
2025/06/28 20:00:00,20.09191664348407,57.06067914917077,4.046334112462416,9.95,0.6369132447287673,0.6146373105135473,68.55744851759707,83.73694439822253,2.459015919954489,2.2120603015075377,3.2816835733964216,3.08,0.4754001280743208,1837145.6222196727,2027274.0817911471,
2025/06/28 20:15:00,19.70595470023352,57.06500364023492,4.023735173847029,9.98,0.6369747241910275,0.6143880602027313,68.56976382373236,83.64830124795813,2.4802825158242916,2.218436873747495,3.262556659078111,3.07,0.47708787947499576,1852515.3707539572,2030449.278845882,
2025/06/28 20:30:00,19.86074238033092,56.524892439488724,4.0564889953353225,9.89,0.6362243924311832,0.6148500969573085,68.41946053565243,83.8126195724937,2.4380689831459685,2.2416582406471184,3.274572220765319,3.11,0.46875377614916997,1815025.3756150045,2056997.566846402,
2025/06/28 20:45:00,19.95153411897246,56.397918313947,4.057880768481843,9.83,0.6331656032766217,0.6133478589967601,67.8067368151819,83.27836505206776,2.4224467304093937,2.2828077314343846,3.2509667693256192,3.12,0.46147197098769444,1795468.8683682506,2095274.191335647,
2025/06/28 21:00:00,20.171494529847166,57.24621325519263,4.05787566214643,9.98,0.6345269819040066,0.6128188544582199,68.07944243017815,83.09023036671913,2.459414933064026,2.2274549098196395,3.262718592657691,3.05,0.4737221714233277,1831331.7789470644,2034503.2809673033,
2025/06/28 21:15:00,20.22984856567257,56.901295571786534,4.066699467518875,9.9,0.6326391713843018,0.6123952736794454,67.7012842026162,82.93958848987926,2.4344065941120716,2.2181818181818183,3.2803324665221676,3.05,0.47160017707197127,1806060.8478348625,2023583.2779332208,
2025/06/28 21:30:00,20.15609092631786,57.3021837846851,4.049446356280314,9.960000000000003,0.6314549628137847,0.6109848167754497,67.46406854489237,82.43797489962131,2.4595954912584457,2.219879518072289,3.2575464309670465,3.08,0.4746772897939325,1824330.945486155,2018976.8864055625,
2025/06/28 21:45:00,20.128146543928665,57.49751711950887,4.053576063619813,10.010000000000002,0.6309634750666099,0.6101728562509577,67.36561579584902,82.14921000883726,2.4694244891166903,2.2117882117882117,3.2532646244105643,3.09,0.47725660001987963,1830364.0377103968,2004814.0145871614,
2025/06/28 22:00:00,20.153308052452815,57.47104913975642,4.06068998198404,10.0,0.6291402635459786,0.6092687640548472,67.06474639205405,81.8276794954712,2.462635671367858,2.216,3.249453737257505,3.09,0.47606205906191534,1821645.4521000786,2004841.9090007993,
2025/06/28 22:15:00,20.199203333664173,57.06639107043759,4.069200616486438,9.9,0.6258985816714144,0.6085964556909063,66.56593359639933,81.58858037003995,2.4329102772397055,2.2262626262626264,3.2546620769288794,3.06,0.4709812418832363,1793154.223902179,2014118.8996137045,
2025/06/28 22:30:00,20.167388747134794,57.26991725410687,4.061216626486155,9.92,0.623733761005521,0.6072727307618334,66.23282248610877,81.11781205921106,2.442617794703303,2.2278225806451615,3.240374454515975,3.1,0.4722549541047167,1798609.0063274414,2009946.0775195397,
2025/06/28 22:45:00,20.214060355602385,57.40899131269117,4.065951704362294,9.940000000000001,0.622374492371567,0.6063192333938237,66.02366544554106,80.79949265070661,2.4446920973841215,2.2293762575452716,3.2333991640076927,3.07,0.4725784955237896,1798588.8945670896,2007316.1806809832,
2025/06/28 23:00:00,20.277512896395933,57.352323419587606,4.079332222365402,9.930000000000001,0.6208637937366938,0.6055512790858576,65.79120716042219,80.56342654017746,2.4342219409239703,2.2255790533736155,3.237829732657541,3.05,0.47197473871384693,1787646.8476330584,1999943.252007611,
2025/06/28 23:15:00,20.276375928927223,57.3227750121423,4.0804801182164345,9.91,0.6184794136343377,0.6043556329378866,65.42431140976679,80.19588965315603,2.428635776402614,2.227043390514632,3.2333479321416094,3.04,0.47120155482175874,1779897.38529753,1997461.511514284,
2025/06/28 23:30:00,20.330905516340124,57.43172477369944,4.074593616350529,9.9,0.6164968701270409,0.6032854211171963,65.11924814086765,79.86691078118811,2.4296901561601825,2.2303030303030305,3.224791884112018,3.1,0.47095723019911184,1779196.548478001,1998633.8666656208,
2025/06/28 23:45:00,20.2454160358983,57.674624054735375,4.0751772500317625,9.970000000000002,0.6170421992904463,0.6028590764793982,65.20316049719116,79.73585412931956,2.4465193507649987,2.218655967903711,3.2207420653804038,3.09,0.4748404796302561,1792582.716778938,1982543.4438524554,
2025/06/29 00:00:00,20.01466805289158,56.89878959994161,4.041542216051182,9.95,0.6419808854274647,0.6174099161629297,69.57257689225679,84.72299130984278,2.46193147766293,2.2251256281407037,3.290120319946269,3.08,0.47413524093040776,1851639.502159729,2053658.696148014,
2025/06/29 00:15:00,20.01240299355186,56.735357525094,4.03996530485549,9.930000000000001,0.6445864301695786,0.61939425327145,70.09450860691899,85.42869912585867,2.4579419006558023,2.2134944612286,3.3093744983165276,3.06,0.47493884523977525,1854823.2046271444,2050570.559681032,
2025/06/29 00:30:00,20.204834245334155,56.617939163507856,4.085463891378574,9.75,0.6143915153632382,0.6023909105397972,64.79528732786363,79.5919417750304,2.3865098944027183,2.2553846153846155,3.2371040082316633,3.13,0.46252487566300043,1739018.0531983285,2020818.7571041554,
2025/06/29 00:45:00,20.12085635736406,57.898071700081175,4.05908331738451,10.03,0.6210133807043545,0.6032807586869112,65.81422480879968,79.86547756860061,2.471001262044278,2.1924227318045864,3.235487828613603,3.08,0.4817742673754095,1817564.7734886406,1955083.324530992,
2025/06/29 01:00:00,20.097834433518187,58.42021804983523,4.048383194967395,10.15,0.6244434612783405,0.6040431358328713,66.34202739604547,80.09982928163386,2.507173731137313,2.1724137931034484,3.232919827978612,3.1,0.4889557746484782,1851494.9036547584,1935135.7072340103,
2025/06/29 01:15:00,19.901765814265787,57.83613868255776,4.0463147001262065,10.06,0.6248047479334317,0.6052974695007388,66.39762026833823,80.48540647967022,2.486212948213401,2.197813121272366,3.2330524213079284,3.13,0.4825396642510455,1833522.9000906711,1966212.2013470517,
2025/06/29 01:30:00,19.881971706501645,57.85557017129753,4.0463411993151945,10.08,0.6265468338404564,0.6061546139667772,66.66568319837765,80.74888929129202,2.4911394030997553,2.199404761904762,3.2337895375692587,3.1,0.4828383847839825,1839509.1327463079,1970273.168570286,
2025/06/29 01:45:00,19.925114535744456,57.1551047545459,4.049320618628661,9.92,0.6250396280768922,0.6070463295679769,66.43376237775426,81.03729494779618,2.4497936652295755,2.2338709677419355,3.2380816878218113,3.09,0.4726679718576201,1804651.5784516498,2013359.5538855714,
2025/06/29 02:00:00,19.98669200809013,57.8565890052019,4.044374996717905,10.08,0.629580952701177,0.6078896594415408,67.13255729948555,81.33721600489982,2.4923504888097994,2.1964285714285716,3.2443594875477166,3.08,0.4829807934679421,1845705.0822670967,1975782.453529926,
2025/06/29 02:15:00,20.091304420541917,56.964979199065056,4.056561470758152,9.880000000000003,0.6273469623278873,0.6087285175111209,66.78880272186574,81.63554671377699,2.4355602820813353,2.2388663967611335,3.2522337183228194,3.08,0.46978922754790353,1797151.1991579642,2028290.2834795064,
2025/06/29 02:30:00,20.001757165080562,57.58004163332362,4.048888285701734,10.04,0.631476983276149,0.6094875193230648,67.46847959088129,81.90547741695897,2.4796930148592415,2.208167330677291,3.2517645843421716,3.09,0.479524813315352,1839013.2836810753,1996061.0078169056,
2025/06/29 02:45:00,20.024870805427497,57.56772804657015,4.045427359912047,10.03,0.6318286588590839,0.6098604775800475,67.53892575787398,82.03811594690906,2.4793425039321595,2.2083748753738788,3.253310426507984,3.1,0.4793265137693178,1840177.1844855766,1998911.89492885,
2025/06/29 03:00:00,19.859963673474226,57.11207152398225,4.037081505623994,9.95,0.6320731667742594,0.6108621442080474,67.58790455042501,82.39434774108314,2.464651750562582,2.2231155778894474,3.255693998556436,3.1,0.47508742720174624,1828001.112060873,2019714.081809351,
2025/06/29 03:15:00,19.867855763280204,57.09231983004008,4.039380789076286,9.960000000000003,0.6337677646077363,0.6119519456461187,67.92735922898113,82.78192371768512,2.4657244563163916,2.223895582329317,3.2597896832982536,3.08,0.47507978769794557,1833015.5356197786,2025316.4395245833,
2025/06/29 03:30:00,19.836375953925767,57.10037774495402,4.0314842819972005,9.960000000000003,0.6346929686904648,0.612606564116533,68.11269220196874,83.0147316257237,2.470554094549467,2.2329317269076303,3.2541146657432125,3.08,0.47434271526131633,1839616.0315355703,2038626.370737061,
2025/06/29 03:45:00,19.864464467464643,57.88083283109705,4.02482587752891,10.14,0.6390592554992497,0.6138221021399445,68.98732832852906,83.44702444537282,2.5193636466642815,2.1824457593688362,3.265067881025599,3.06,0.4874914423113223,1890674.506698128,1987700.2556032448,
2025/06/29 04:00:00,19.860433900385033,56.95981891999838,4.028155789948985,9.940000000000001,0.6375495457089506,0.6148483791650388,68.68490964165663,83.81200865843803,2.4676304786429046,2.22635814889336,3.26991029798461,3.03,0.4745119544341714,1844934.5938222187,2043133.0862053556,
2025/06/29 04:15:00,19.79858154905662,55.71475834939707,4.030484002211599,9.680000000000001,0.6354091048881201,0.616094426503886,68.25614557950317,84.25515178283968,2.4016966683625123,2.2789256198347108,3.2786694612130747,3.17,0.45839598311935337,1784576.7063251091,2108513.0502237733,
2025/06/29 04:30:00,19.779239168992092,56.74506925231441,4.022874597449863,9.92,0.6405529218377438,0.6171927154360713,69.28653325891847,84.64574624400845,2.465898391734204,2.222782258064516,3.2833245728728238,3.04,0.47442458173412466,1850574.7689904708,2050097.4141966207,
2025/06/29 04:45:00,19.758919528330296,56.7704134449167,4.01771069037126,9.930000000000001,0.6420312366200349,0.6181301042732431,69.58266303042404,84.97911834403612,2.471556755890358,2.226586102719033,3.281877957215569,3.09,0.474519018259613,1859076.2058315568,2058735.5873607697,
2025/06/29 05:00:00,19.76982182851384,56.70777582192238,4.015266526358915,9.92,0.6434155117520338,0.6192289634075974,69.85995517648894,85.36991559137901,2.4705707416627103,2.220766129032258,3.290986128035294,3.1,0.47499224451054717,1861997.7192691674,2058061.4833560279,
2025/06/29 05:15:00,19.59627882215227,57.56676705650108,4.000758380136896,10.14,0.6479143143062596,0.620034569645717,70.76113629731411,85.65642064963252,2.534519467694781,2.1913214990138066,3.2780651519220947,3.07,0.48725580325250556,1924277.4648898526,2024936.586630954,
2025/06/29 05:30:00,19.592465644646666,56.51080455641153,4.001547883540925,9.9,0.6455592729035263,0.6209722208179999,70.28938435325182,85.98988604628208,2.4740426175381915,2.2303030303030305,3.2897755217367313,3.08,0.47379487466775,1869428.7519341758,2076221.2579886166,
2025/06/29 05:45:00,19.543116126148618,57.066955455808284,3.9914310306317256,10.03,0.6485349652518213,0.6216800232455487,70.88546247256197,86.24160824769828,2.512883204802,2.205383848454636,3.2873430096508436,3.08,0.48211403620402904,1908696.997685883,2050318.6176116744,
2025/06/29 06:00:00,19.535113304001186,57.01024914556416,3.9865926641177434,10.020000000000001,0.6498782149420207,0.6227393245317159,71.15453657545388,86.61833717845865,2.51342458189605,2.2065868263473054,3.290871264884545,3.09,0.4818290190100577,1912784.75324459,2057056.575894331,
2025/06/29 06:15:00,19.42248814688884,56.930759814950875,3.9799000049446795,10.020000000000001,0.6511971321611315,0.6236463492781819,71.41873650053788,86.94091062131972,2.517651194138301,2.2045908183632736,3.293546998020638,3.09,0.48246985322762403,1918823.9198420702,2058261.7094579428,
2025/06/29 06:30:00,19.331495482717685,56.827418628581086,3.973423112214241,10.010000000000002,0.6522795899172557,0.6245298221278116,71.63556986500676,87.25510808934779,2.5192383789255706,2.2047952047952046,3.2959477044454513,3.08,0.4824480714322657,1922356.1737709146,2062230.536388228,
2025/06/29 06:45:00,19.325493717405436,56.778124833472305,3.968855134799835,10.0,0.6533794689887876,0.625424918233423,71.85589299377476,87.57343924140162,2.519618293023018,2.206,3.2987735543741823,3.07,0.48215929995460954,1925695.8417508716,2068203.7717838183,
2025/06/29 07:00:00,19.308086513291244,56.749210890577785,3.961579452927131,9.99,0.6542193676862784,0.6261438336271751,72.02413795239595,87.82911364785039,2.5217214797039076,2.206206206206206,3.3003101747492405,3.1,0.4821917886651495,1929930.1705085274,2072481.7657277756,
2025/06/29 07:15:00,19.196617108644602,57.09964625971469,3.9538001837439536,10.090000000000002,0.6568877025310552,0.6269286533839463,72.55864751514639,88.10822622107919,2.5519751962896424,2.191278493557978,3.296764986729935,3.1,0.4879924771694657,1960343.77279827,2056816.0493550932,
2025/06/29 07:30:00,19.011529269915115,56.87458737538134,3.94178921859949,10.050000000000002,0.6564014224268834,0.6270434079533869,72.46123793914462,88.14903743014393,2.5496036045201698,2.2089552238805967,3.2860103244133287,3.09,0.48504383682197355,1956350.7765345932,2076997.6097735001,
2025/06/29 07:45:00,19.065421982122245,55.431361240885394,3.957444140901521,9.74,0.6535718697358631,0.6284891118748164,71.89443389856082,88.66318623711834,2.461184454717582,2.271047227926078,3.301134253739208,3.1,0.4652713752842488,1876408.5027899803,2156524.968871851,
2025/06/29 08:00:00,19.03944661871043,56.06724224278804,3.935222201412424,9.9,0.6626276707906978,0.6330123355004805,73.70845370631962,90.27182130848772,2.515741041623192,2.2484848484848485,3.3064262726446834,3.09,0.47478419071910316,1944631.9455616155,2151190.922121271,
2025/06/29 08:15:00,19.19402993221894,55.85384047092083,3.971206548577665,9.75,0.6409029123754777,0.6196355365773013,69.35664188477361,85.51450889783884,2.4551732277667804,2.277948717948718,3.2590548012265237,3.07,0.4644671283198446,1841145.2136331433,2122849.440398177,
2025/06/29 08:30:00,19.335411031523677,56.15768810463567,3.979000617496283,9.73,0.6297451552573704,0.6122365925706239,67.15782391702358,82.88315528694098,2.4453376451402598,2.2918807810894144,3.2213827581500913,3.04,0.4621290960989085,1807163.8365736862,2103353.4881932936,
2025/06/29 08:45:00,19.19047476205094,57.28317466126305,3.942917979324499,10.010000000000002,0.641679834338975,0.6175480763187621,69.5122716101071,84.77212646002828,2.5387289445252206,2.2007992007992008,3.2509437563250834,3.07,0.4853158833223962,1913030.8617393742,2028795.3332803845,
2025/06/29 09:00:00,19.330825507814097,56.90428205560369,3.953067826135893,9.9,0.638259150945561,0.6163905448502327,68.82705476466933,84.36046303796688,2.5043840468776395,2.2252525252525253,3.2485562692737235,3.09,0.47772765306343146,1877560.9055561703,2052630.0589322771,
2025/06/29 09:15:00,19.347299176433694,55.83471318537528,3.98305430827257,9.690000000000001,0.6330226607685869,0.6149217600133052,67.77810317588644,83.83810575552198,2.4328063968082083,2.3075335397316823,3.2310300773232266,3.1,0.4582172160090316,1803935.6625734365,2132921.3553389595,
2025/06/29 09:30:00,19.49868374686497,55.57957370676377,3.9832303889925256,9.600000000000001,0.6310282788192402,0.6145410163460935,67.37859700979008,83.70269842947177,2.4101041271750585,2.294791666666667,3.2487410399888694,3.04,0.4565017334349224,1781826.264757193,2121392.790622812,
2025/06/29 09:45:00,19.413962422259544,56.40286561442872,3.9762757883349007,9.78,0.6320928345563993,0.6134684959458803,67.59184431745355,83.32126826520033,2.4595879462615087,2.2638036809815953,3.2351085044715804,3.06,0.467265093911761,1824706.636300738,2080371.359200715,
2025/06/29 10:00:00,19.650611281559577,55.59909888519218,4.019207583697655,9.62,0.628043404533776,0.6127317743737196,66.89596755085728,83.05926128591206,2.3935066302670633,2.298336798336799,3.247440690203447,3.02,0.45467630192156105,1762219.4476414027,2113547.642470573,
2025/06/29 10:15:00,19.648952286851397,56.759142284493464,3.9870812254040073,9.81,0.6286361193735327,0.6111245285189856,66.98717136347275,82.48766185501682,2.4604464883972765,2.2609582059123343,3.225226194738687,3.03,0.4682401376267843,1820483.4616945365,2067443.5129587383,
2025/06/29 10:30:00,19.670909954069145,56.80637590384566,3.989876503479436,9.81,0.6269754744245006,0.6102797119390538,66.73164013565072,82.18721206702841,2.4587227177194664,2.253822629969419,3.225578862791501,3.03,0.4691381427778482,1816932.7895155954,2055983.5731515323,
2025/06/29 10:45:00,19.693099007579576,55.84904598700723,4.001628713973112,9.590000000000002,0.6209225732876238,0.6093420573865945,65.80025184563927,81.85374546826188,2.396524186892477,2.300312825860271,3.2237610841087165,3.01,0.4552724838302463,1757615.0426566235,2102963.1936331205,
2025/06/29 11:00:00,19.727465380796104,56.85900894795657,3.990711318047093,9.78,0.6220104576539622,0.60802115033304,65.96764971598003,81.38397930407629,2.450690922135147,2.264826175869121,3.2098086030425694,3.01,0.46715510738509886,1804499.8090838129,2058242.5232959015,
2025/06/29 11:15:00,19.782003902058364,56.9768802926327,3.995111891669905,9.79,0.6201185320669353,0.6069393516136767,65.67653025152988,80.99924940696161,2.450494570731011,2.2645556690500515,3.2042442281017385,3.02,0.46746773990478746,1802031.732087879,2052847.606655179,
2025/06/29 11:30:00,19.801196315573122,55.86680581067242,4.015442398363812,9.590000000000002,0.6194724091405936,0.6086618545070734,65.57710828611323,81.61183874460757,2.388279807950346,2.2940563086548487,3.2282681995516476,3.02,0.45522060340163945,1748861.2918693414,2092927.236156328,
2025/06/29 11:45:00,19.780129375070317,56.73236526653426,4.002526020098351,9.78,0.624138965992894,0.6092637784674201,66.29517327819339,81.82590642576393,2.4434569446620817,2.2781186094069534,3.2124096467440904,2.97,0.4643919859764666,1800934.266542258,2077113.4193054512,
2025/06/29 12:00:00,19.786285914324026,56.951468053663575,4.010977264371457,9.840000000000002,0.6243232797599884,0.6087710547106117,66.32353450208718,81.65067460410513,2.453267458633173,2.2784552845528454,3.2051131083520676,2.96,0.4659158760981911,1808439.0967299026,2073032.1934838197,
2025/06/29 12:15:00,19.842363129345642,56.575867152526314,4.011754285013592,9.73,0.6206173199673466,0.6079681465024669,65.75328108540931,81.36512907073826,2.4253728690083607,2.2723535457348407,3.217680649246038,3.0,0.46307461576886727,1781509.3672161233,2065623.0528112391,
2025/06/29 12:30:00,19.94982728208703,56.75704452825397,4.020387805547143,9.75,0.6184908772792314,0.606685723968205,65.42607537457725,80.91215040071022,2.4251391834756353,2.2646153846153845,3.2156488501382885,3.03,0.4644117711062451,1778890.9039611493,2051526.4425323922,
2025/06/29 12:45:00,19.81205111639548,57.365238981030814,4.016831526293889,9.9,0.6195183261032574,0.6056366752876897,65.58417374453946,80.58967699415737,2.464629132487961,2.2262626262626264,3.2128470130204785,3.03,0.4747526496066029,1811013.6245451597,2003633.0678868482,
2025/06/29 13:00:00,19.834192516818348,57.19156734311508,4.014546290873604,9.87,0.6214874397419307,0.6071683203851561,65.88717049655757,81.0806796493146,2.4585592704305803,2.2289766970618037,3.221922743491037,3.05,0.4732796991426504,1809172.71782604,2013456.313386094,
2025/06/29 13:15:00,19.760313928973062,57.57964157341013,4.010213809641345,9.98,0.6249378643169242,0.6079168820066263,66.41810351066815,81.34689741280023,2.488645362500651,2.221442885771543,3.2152485327027254,3.04,0.4779974929267877,1837367.8941720903,2006518.1541037108,
2025/06/29 13:30:00,19.751615346059452,56.70407812003225,4.029590167753973,9.83,0.6246153125751271,0.6093241817278232,66.36847096117843,81.84738818549289,2.4394540364582733,2.241098677517803,3.2361316509837215,3.05,0.46887554940115916,1795679.0674219585,2034077.1860559054,
2025/06/29 13:45:00,19.868739215731637,56.79864601144368,4.026655988097134,9.83,0.6253740651758034,0.6097468799455283,66.48522378289351,81.99771618911802,2.441231639617999,2.2512716174974567,3.231409222461184,3.04,0.4676426538553056,1799544.4000926053,2048574.2119649819,
2025/06/29 14:00:00,19.934604312561135,56.8830112104568,4.041534019786681,9.82,0.6191660439115074,0.6065215442626811,65.52996643126002,80.86168220994793,2.4297704663434496,2.2627291242362526,3.2132439692896724,3.01,0.4655850183472795,1781587.2172734526,2044968.936955222,
2025/06/29 14:15:00,19.737974201973714,57.58604673006175,4.01119311399961,10.08,0.6383044836110909,0.6153883346474466,68.83613561270252,84.00403792735361,2.5129680156309173,2.1924603174603177,3.2574703684365516,3.04,0.48410429740737154,1883562.7004523457,2007257.3367582234,
2025/06/29 14:30:00,19.691028284963636,57.4163553407804,4.017980642822313,10.090000000000002,0.6421071305269256,0.617977936006534,69.5978657772105,84.92500136225071,2.5112116998434755,2.1793855302279486,3.27877189926933,3.05,0.4855757915030032,1890587.6845098368,2002908.897471524,
2025/06/29 14:45:00,19.841710806641515,56.63038981118825,4.039876324749315,9.930000000000001,0.6416567700498964,0.6193221529940272,69.5076514691662,85.40305744980124,2.4579960379396475,2.2416918429003023,3.2756566507767704,3.04,0.4702903365837521,1845955.2990361813,2079184.4613200105,
2025/06/29 15:00:00,19.838810213329907,57.304453017970445,4.024101142198396,10.07,0.6449735912378659,0.62020116601558,70.17206307641399,85.71566882870142,2.5024221917291785,2.1976166832174777,3.282806101637736,2.99,0.4818122068063244,1891654.6457673726,2034469.7218698445,
2025/06/29 15:15:00,19.988974227734218,56.76282300201399,4.047242531516019,9.930000000000001,0.6392468758224331,0.6177652004990907,69.02491163900031,84.84934430292094,2.4535223482839843,2.230614300100705,3.277573898181967,3.02,0.4712985275284248,1837271.7956130852,2061046.7610946402,
2025/06/29 15:30:00,20.08929512790769,56.98126227183292,4.057591983730116,9.95,0.6352063875530362,0.6147901731353013,68.21553809939181,83.79130831979222,2.452193330403081,2.2291457286432164,3.2655720118431297,3.03,0.47171817259633986,1826325.4657542722,2045319.8764257103,
2025/06/29 15:45:00,20.276151228785977,56.75142607626884,4.081746451015703,9.880000000000003,0.6305885614390955,0.6123509773567314,67.29051468194443,82.92383498660108,2.4205325143460246,2.233805668016194,3.2695783115726615,2.98,0.46725795139297743,1788763.1338413311,2039450.2299092829,
2025/06/29 16:00:00,20.406936908578928,57.46307044893621,4.077962794191804,9.970000000000002,0.625971370618671,0.6090011055422017,66.57713397314122,81.73248966931172,2.4448482007241847,2.218655967903711,3.2476775451839566,2.99,0.4732193262018768,1804302.198109532,2008522.2116437822,
2025/06/29 16:15:00,20.475866895380307,58.05673864700128,4.085597775155273,10.07,0.6221209266685488,0.6059123897001314,65.984648101425,80.67443051176552,2.464755601061901,2.201588877855015,3.2313532526922324,3.0,0.47890108503311335,1815374.3483972056,1975334.0152551394,
2025/06/29 16:30:00,20.494085216464384,58.35228418565532,4.094449713905987,10.100000000000001,0.6167098293089982,0.6012784300355907,65.15201716911355,79.24996967728138,2.466753948814502,2.20990099009901,3.2090814322108714,2.99,0.4792109708747828,1809207.9614592614,1966181.3167883041,
2025/06/29 16:45:00,20.609806820772747,57.94865074222196,4.112104137753638,9.970000000000002,0.6098654018389387,0.5973213286791762,64.09883300943683,78.03357240404056,2.424549492427596,2.214643931795386,3.217704692944791,2.98,0.4741994269391192,1765845.155079788,1957999.823978988,
2025/06/29 17:00:00,20.611966499980554,58.344368580097864,4.112385531617199,10.010000000000002,0.6051238733386516,0.5927766229203142,63.36923177821593,76.6365478664086,2.434110304843807,2.206793206793207,3.203067362149282,3.05,0.4776921716819939,1767095.837379366,1932139.65805962,
2025/06/30 04:15:00,20.145852340152658,57.26033087288823,4.055858463243172,9.99,0.6390283131556976,0.6121063814112,68.98113008899641,82.83684711050182,2.4631037030842866,2.225225225225225,3.2869863869745917,3.04,0.47647464214580404,1845438.5015498358,2027671.0793481143,
2025/06/30 04:30:00,20.14644782786553,56.2691819412986,4.067552135791365,9.82,0.641610311581965,0.615975666969074,69.49834510515007,84.21291625159823,2.4142284283442788,2.245417515274949,3.3178555939085146,3.02,0.46666323568225077,1810353.0934504548,2069003.4853975892,
2025/06/30 04:45:00,20.058403466587038,56.26412754709514,4.045881970628561,9.83,0.646274504661536,0.6194509671931285,70.43265655725637,85.44886881256708,2.4296309361869075,2.2533062054933874,3.316786913172813,3.06,0.46695073554766886,1835343.1860121898,2095142.508286129,
2025/06/30 05:00:00,19.9306826513062,56.7866991979667,4.030753624507257,9.99,0.6539527572957325,0.623379555223901,71.97073168535543,86.84602823033251,2.4784447105028,2.2232232232232234,3.3240950199437327,3.03,0.4768951022356986,1894174.442244442,2077714.6238510057,
2025/06/30 05:15:00,20.04301378234186,55.453710964016636,4.068400635313253,9.690000000000001,0.643947436876306,0.620101289300257,69.96650817007168,85.680148765931,2.381771331931253,2.2714138286893704,3.330347551799832,3.04,0.45775819803918827,1787408.0932920552,2117291.1582963057,
2025/06/30 05:30:00,19.729238059338343,56.63741429492512,4.006242873477521,9.970000000000002,0.6560258773032009,0.6258450460294811,72.3860103265956,87.72285310264999,2.4886159713391987,2.1995987963891674,3.3376464768592684,3.07,0.48036428540082476,1907575.144165767,2063525.9600182197,
2025/06/30 05:45:00,19.99973094559482,56.76302878944938,4.0434794829837415,9.95,0.6460564608395913,0.619589233413082,70.38897894005527,85.4980416832856,2.460751944426277,2.234170854271357,3.30027472411294,3.05,0.4729714864584073,1860247.138418038,2072859.1728048613,
2025/06/30 06:00:00,20.047855120736585,56.79546356743879,4.045811402611598,9.89,0.636167332871805,0.6138324940516682,68.40803060578331,83.45072021526605,2.444503466873404,2.249747219413549,3.2687810479441057,3.02,0.468967591408061,1823028.722156611,2064294.7423135508,
2025/06/30 06:15:00,20.229712737892726,56.41438317339305,4.065390116143881,9.73,0.623207584494126,0.6080613885130024,66.1518572381855,81.3982895732274,2.3933742450353415,2.276464542651593,3.2477757769669333,3.03,0.45948263573173,1757911.6189145977,2067938.331029884,
2025/06/30 06:30:00,20.263741395792238,56.76529882382033,4.069787223519741,9.73,0.6117244494069564,0.6016109574682256,64.38489337888062,79.35218729212426,2.3907883792472684,2.273381294964029,3.2142823276532004,3.02,0.4604838512432849,1740923.2625897827,2039715.8583899678,
2025/06/30 07:30:00,20.298998198093443,58.73717480086742,4.062715197811403,10.03,0.5979666953393192,0.5915335349658666,62.267923227596754,76.25442755610925,2.468792300627716,2.204386839481556,3.151256780328081,3.04,0.48082219231452744,1785661.6514560152,1928105.474933054,
2025/06/30 07:45:00,20.334044557396965,58.70019451842569,4.0633667230549175,10.04,0.6006279579205577,0.5934782302377019,62.677424184041,76.85221917500118,2.4708574648294936,2.2121513944223112,3.1526241386282967,3.08,0.47961039021833346,1791363.880388494,1943675.887146588,
2025/06/30 08:00:00,20.30615464019661,57.89040480416588,4.075272826969259,9.87,0.5961292671477308,0.5929787947869125,61.98518953301005,76.69869469690893,2.4219237383771,2.2340425531914896,3.15870785223956,3.0,0.47027457916129417,1744927.459659552,1965516.4745448502,
2025/06/30 08:15:00,20.30694437357505,57.96296875069851,4.074081121056614,9.89,0.5969950396647987,0.5934815305831661,62.118410011253665,76.85323368811511,2.4275412555936113,2.2416582406471184,3.1524792206716623,3.01,0.4698865537387833,1750739.9335861774,1975137.982382959,
2025/06/30 08:30:00,20.31484430841465,57.631997038817474,4.064761323860824,9.81,0.5975775307054633,0.5947346661868878,62.20804063994733,77.23844260597937,2.413425836939963,2.2273190621814476,3.174048296710138,3.06,0.4694789289006169,1741090.844927123,1967469.3006884672,
2025/06/30 08:45:00,20.072504891671144,58.3693380525437,4.050272407855836,10.0,0.6009969373195566,0.5946646205743913,62.734200774918605,77.21691086231603,2.4689697366044268,2.231,3.1429460567264016,3.06,0.47630256517556857,1788878.3470822053,1966882.125093316,
2025/06/30 09:00:00,20.156938916859758,57.87556508228516,4.059868100601548,9.9,0.600879796635233,0.5956778749231627,62.716175788354484,77.52838123316202,2.438502866271228,2.2373737373737375,3.1602648761689722,3.04,0.4714100056175105,1764620.4524999496,1978661.2586899386,
2025/06/30 09:15:00,20.27521556443037,57.7150122264556,4.063517920754329,9.860000000000001,0.6017858275892329,0.596676485742412,62.8555910211286,77.83535024107195,2.4264689346244217,2.2261663286004056,3.1788128288164232,3.06,0.4711481698604727,1757122.0277643423,1972324.7581261809,
2025/06/30 09:30:00,20.16750279389987,57.98872965218652,4.0341965027770215,9.9,0.6040498749223299,0.5976246063700938,63.20397060414116,78.12679876420283,2.454020272236401,2.201010101010101,3.183272374515638,3.12,0.477602064409235,1783662.0407413058,1950957.5801926788,
2025/06/30 09:45:00,19.98736812301877,57.84104867180167,4.048323156033858,9.92,0.6035894435293878,0.5969920648590809,63.13312186598055,77.93235801075024,2.4503972676229298,2.2590725806451615,3.1481847459488197,3.11,0.46989680183054333,1777130.9982627928,2004829.1924423806,
2025/06/30 10:00:00,20.212124736543956,57.73863376479659,4.064410103992898,9.89,0.6037908971182233,0.5974441552592568,63.16412047464584,78.07132880793706,2.4333174426183053,2.2457027300303336,3.1684641452145286,3.03,0.46949126297455324,1764675.513391099,1994021.7245737866,
2025/06/30 10:15:00,20.129718690212826,58.01396263139736,4.043477906509207,9.930000000000001,0.6045681493637582,0.5974574003230524,63.2837199234894,78.07540028805367,2.45580666683368,2.229607250755287,3.1656670959673336,3.02,0.47426804842323295,1784632.003690106,1978286.4758982873,
2025/06/30 10:30:00,20.178912231777588,57.348957074773864,4.058832506975215,9.770000000000001,0.5985543805862648,0.5954749032805212,62.358353113172505,77.46598855467772,2.4070961251074015,2.262026612077789,3.161778081802376,3.04,0.4640424947849974,1736506.1255411785,2005621.2551543026,
2025/06/30 10:45:00,20.15495745584616,58.11030553246667,4.053165071867394,9.930000000000001,0.6001559881324128,0.5946414808469899,62.60479997889098,77.20979780182715,2.449937227803309,2.2457200402819737,3.1459180739455728,3.01,0.47200139350894865,1773246.3671618116,1983620.4377837393,
2025/06/30 11:00:00,20.239187980902955,57.605983785379806,4.071784389032287,9.840000000000002,0.5994819251455732,0.5952218520913641,62.50107874530556,77.38820162208147,2.416630906711297,2.236788617886179,3.1720940665167,3.03,0.4688613399727098,1744989.7830007044,1976771.0751290615,
2025/06/30 11:15:00,20.189536289159093,58.26089647536003,4.062784665879052,9.970000000000002,0.6000125468645708,0.5940472393974494,62.58272799817227,77.02713033547519,2.4539818917138754,2.2377131394182546,3.1467703891004275,3.0,0.47385229387606903,1775777.9769473076,1971756.8559467236,
2025/06/30 11:30:00,20.26975068378721,58.365194542147776,4.06281234468061,9.98,0.6003072266577179,0.594116579181771,62.62807176018535,77.04844511035198,2.4564265226442688,2.214428857715431,3.1600910715902675,2.99,0.47722818221330915,1778929.8685218731,1948699.66976624,
2025/06/30 11:45:00,20.333837056878167,57.6050635981714,4.0775614771605255,9.82,0.5976127554430744,0.5941698350110259,62.21346083554892,77.06481574119334,2.4083021322926355,2.24949083503055,3.1647806436267203,2.99,0.46636141753428884,1736146.1634625052,1986602.1132747242,
2025/06/30 12:00:00,20.394403100964496,57.67903667844678,4.080224586125945,9.83,0.5977343298453439,0.5940942023382255,62.232168059092054,77.0415665573325,2.4091811106244276,2.2522889114954223,3.1629456991879534,3.02,0.46618897767854267,1737396.6077775273,1989410.9551750591,
2025/06/30 12:15:00,20.515935028300134,58.450583305369264,4.07912789047816,9.99,0.6012564779890028,0.5944936197642229,62.77413751514229,77.16434589102084,2.449052902538185,2.21021021021021,3.170756769285859,2.98,0.47703554599872183,1775501.436464043,1946446.4379796789,
2025/06/30 12:30:00,20.488922099222236,58.23581073085336,4.083401292310206,9.960000000000003,0.6015988309686227,0.5950010481865622,62.82681697397697,77.32032737688854,2.439143078775165,2.2148594377510036,3.175936909350192,3.02,0.4750910603641494,1767459.703554346,1952794.898162675,
2025/06/30 12:45:00,20.445072872519404,58.46196217729579,4.086791483660865,10.03,0.6030717139695578,0.5950943297726103,63.05345639011894,77.34900176672218,2.454248042773968,2.209371884346959,3.172568880370807,3.03,0.4779177703106446,1780798.940972348,1945362.862584017,
2025/06/30 13:00:00,20.407895705799376,58.38768138803039,4.092347662234441,10.04,0.6044179755114135,0.5957851250426965,63.26061196841382,77.56134949482842,2.4533594964700804,2.202191235059761,3.1813988814120813,3.0,0.47876929025186643,1781115.6817994828,1939080.4921499584,
2025/06/30 13:15:00,20.442747480047217,58.53700705551796,4.089084034173125,10.06,0.6045554497471931,0.5955970737644448,63.28176577391847,77.5035432772202,2.46020867165531,2.2117296222664016,3.1714857456635395,3.03,0.47838952104438354,1787367.1616508197,1948850.0484351702,
2025/06/30 13:30:00,20.519498896537982,57.72240993320548,4.106854929362211,9.89,0.6018326777682553,0.5957503529323136,62.862800077930935,77.5506606859105,2.4081688226411018,2.249747219413549,3.1771243965592246,2.99,0.4666351300562244,1741263.6649520101,1990267.7882032786,
2025/06/30 13:45:00,20.707254005321147,58.570108872819446,4.102659417803843,10.050000000000002,0.6053131255050336,0.5961204297687632,63.398352896773886,77.66442083866315,2.4496305875128614,2.2019900497512435,3.1875138143414357,3.0,0.4784249849571925,1781528.3687745603,1942207.6918201097,
2025/06/30 14:00:00,20.636092540656705,58.30174918635993,4.106411560871663,10.020000000000001,0.6062798748578831,0.5970613384496671,63.547111154385625,77.9536524379409,2.4400866429162953,2.1956087824351296,3.201105631595322,3.04,0.47792938617575126,1774208.089517029,1938072.72190935,
2025/06/30 14:15:00,20.618454514340897,58.544537252332134,4.113230970816316,10.090000000000002,0.6070370084789881,0.5966852218305145,63.66361485611841,77.83803567992472,2.4530594249604047,2.2071357779980176,3.1862725875597997,3.02,0.47831394143572925,1784838.1614344595,1946682.0950669646,
