datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/06/30 14:30:00,20.705454372679412,57.66669935337535,4.125886565456103,9.9,0.604875548253507,0.5974467354071116,63.33102083255721,78.07212193516494,2.399484290937017,2.2262626262626264,3.2069456756879924,2.98,0.4685470627300767,1738622.3135464995,1972045.091806749,
2025/06/30 14:45:00,20.749900754365342,57.926103359088756,4.121244447138194,9.940000000000001,0.6052141252153221,0.5971628704741113,63.383119257821754,77.98486297984243,2.411892846322758,2.228370221327968,3.197998997093411,2.99,0.4699680542260352,1749965.2476273673,1973618.1574389406,
2025/06/30 15:00:00,20.827067597338498,58.69568888311221,4.127403726095742,10.130000000000003,0.6099114262948305,0.5979408694208396,64.10591500835005,78.22401677251293,2.454327386476033,2.1727541954590324,3.215724965497355,2.98,0.48324042499613923,1790683.6924724653,1914891.4205507713,
2025/06/30 15:15:00,20.806862377369555,58.16232259093181,4.129990708263803,10.010000000000002,0.607572009725975,0.5977883749517187,63.745938007498,78.17714057710728,2.4237342665131756,2.201798201798202,3.2127425457583825,2.96,0.47519557837430054,1762562.6176093067,1946568.3125210593,
2025/06/30 15:30:00,20.838088874611287,58.24907470594957,4.134074206944986,10.03,0.6076757936259993,0.5975860690224456,63.76190772301172,78.11495253627773,2.426178026303986,2.205383848454636,3.2088556770434136,3.01,0.47515701557584794,1764642.1922888756,1949166.3687618047,
2025/06/30 15:45:00,20.86722187111252,58.2148373057683,4.13526911122468,10.020000000000001,0.6077072234586033,0.5976900439553549,63.76674397878164,78.14691401855615,2.4230587491396727,2.2015968063872258,3.2137551360477508,3.0,0.47525125000490087,1762361.397706052,1945911.6424761217,
2025/06/30 16:00:00,20.913419057775513,58.65803505246089,4.138698043314631,10.12,0.6090137587893303,0.5974844420268957,63.96778669862641,78.08371280063521,2.4452134207633613,2.1867588932806328,3.210204274072453,2.99,0.4803308085588716,1782099.5010844094,1928050.8147598156,
2025/06/30 16:15:00,20.88427965495316,58.924461583896345,4.141430017131082,10.2,0.6101632773849341,0.5982275434401538,64.14466851693226,78.31213922983532,2.4629173879089006,2.173529411764706,3.206512757880413,3.0,0.48414485181497524,1797240.9684894255,1914955.8291257517,
2025/06/30 16:30:00,20.92331595669691,58.891837282023744,4.151793305733508,10.210000000000003,0.610118543242761,0.5990237594242575,64.13778506464297,78.55689286760479,2.4591782991461266,2.1684622918707146,3.2095243810411755,2.98,0.4840748545239916,1793719.593024368,1911739.5446707672,
2025/06/30 16:45:00,20.966926468458382,57.63571931320058,4.183859623322661,9.95,0.6028431611913808,0.5983958554713382,63.018287902080395,78.36387768113062,2.3781868647156217,2.2120603015075377,3.2153027320430403,3.0,0.4672348882589053,1716341.0815525372,1957059.8666263884,
2025/06/30 21:30:00,21.42005391892576,57.491437503460475,4.205436904031324,9.9,0.5901061335855756,0.6074212954422963,61.05838171935343,81.1706474649227,2.3540954782866623,2.196969696969697,3.1628928375544265,3.07,0.4589605634144313,1681863.0991359246,1982641.5080218785,
2025/06/30 21:45:00,21.066052345819003,58.043588000629654,4.195638082672612,10.08,0.59592059999551,0.6069526385951564,61.95308093951291,81.00397477677396,2.402495115493628,2.179563492063492,3.1612246490626186,3.1,0.46894433812890934,1726601.1057898074,1955288.1194409651,
2025/06/30 22:00:00,20.99292980516941,57.92406957080192,4.201843284771838,10.03,0.591072803099555,0.6021420149339048,61.20712769178394,79.51543225225952,2.387047617018547,2.2402791625124627,3.124097638950862,3.18,0.4602391722299296,1706164.0702674347,2000960.7752792996,
2025/06/30 22:15:00,21.096051747040974,58.95986634147715,4.1890271408571325,10.24,0.5975258794785745,0.6018102772405849,62.20009282338716,79.41345740015748,2.4444816554482283,2.1787109375,3.1463843757777377,3.04,0.4769813845696853,1763186.5809833794,1933365.6074716484,
2025/06/30 22:30:00,21.199954166329576,57.90320825653532,4.20012499331124,10.0,0.5964314280303358,0.6018046833421477,62.03168444535051,79.41173785794777,2.380881525174881,2.206,3.1770620390248503,3.07,0.46534599863062315,1710777.78639478,1965578.7127028757,
2025/06/30 22:45:00,21.083881941041966,57.97151748445924,4.179499000470732,10.0,0.5984070142428474,0.6009936548431669,62.33567716266476,79.16243091181991,2.3926312696506717,2.217,3.1737223931081697,3.08,0.46605369705793653,1723571.8962347768,1974654.0959957158,
2025/06/30 23:00:00,21.01916871284999,58.62001447755881,4.161757678110868,10.14,0.6036596417171814,0.6007429213390413,63.1439235904135,79.08535642641536,2.4364705454457924,2.1696252465483234,3.193319677899091,3.14,0.47901098100945644,1766898.5897275915,1921740.418096553,
2025/06/30 23:15:00,20.91826511847529,57.03398941767091,4.185356690483579,9.82,0.5985117531920394,0.5990855171075897,62.35179383607364,78.57587693468514,2.346275533057468,2.253564154786151,3.195081159567068,3.08,0.45648643773649816,1683695.8400686674,2004685.020526719,
2025/06/30 23:30:00,20.929118094789317,58.7138978766979,4.16438133628834,10.170000000000002,0.6059964094416027,0.5979059897651504,63.50349300114518,78.21329490460042,2.4421394629206534,2.1710914454277286,3.204178413567819,3.12,0.4814438268303375,1773506.2135870242,1910217.85711752,
2025/06/30 23:45:00,20.900801882773067,58.78916611999665,4.15277588517306,10.180000000000001,0.6090957296156133,0.5977266602025766,63.98039993416633,78.15816970782639,2.4513723546571224,2.1768172888015718,3.208951350821619,3.06,0.48243066178176336,1785801.6505156055,1915873.6201234874,
2025/07/01 00:00:00,20.93858403634141,57.30335638113263,4.161680802876003,9.970000000000002,0.6113597206531729,0.6131673681983363,64.32877085471998,83.21417547127069,2.395666672251764,2.2106318956870608,3.205663202724741,3.08,0.46327385294188017,1743511.052974016,2019945.5761933278,
2025/07/01 00:15:00,20.819439977364652,57.255819305986904,4.1473490572795955,9.970000000000002,0.61408601685506,0.6140324732627729,64.74827883942292,83.52184063714311,2.4039452340044187,2.218655967903711,3.2052226122741447,3.06,0.4632030099986053,1753866.6315879028,2032522.044066825,
2025/07/01 00:30:00,20.79024909424652,57.21784661913506,4.140902054633669,9.970000000000002,0.6168185597227925,0.6148992674974292,65.16874802790116,83.8301065379529,2.4076879550540378,2.2256770310932796,3.2085230055423164,3.09,0.4627574227344044,1760742.4897282878,2044150.534621644,
2025/07/01 00:45:00,20.763024550156615,57.19688633263644,4.136028433835247,9.98,0.620175559433735,0.6160306072257912,65.68530531995481,84.23245515373807,2.412942792742304,2.215430861723447,3.223258344054968,3.07,0.46475203318163333,1769527.4166626488,2037938.264657106,
2025/07/01 01:00:00,20.72446284066615,57.15890695764057,4.1322919492797245,9.99,0.6235320800162739,0.6171392826891031,66.20178888627726,84.62674347124279,2.4175445787999803,2.214214214214214,3.232702461465921,3.1,0.4654936299429588,1777533.5775655573,2041065.5679982067,
2025/07/01 01:15:00,20.679488563349707,57.090859803516764,4.131641469327847,10.0,0.6269389645792113,0.6182659029303512,66.72602219450029,85.02741365299231,2.420345539233549,2.215,3.242097191421402,3.08,0.46576730383321324,1783767.1407874965,2045971.714016803,
2025/07/01 01:30:00,20.65807626731055,57.8177752298123,4.124922904178495,10.180000000000001,0.6324319195377682,0.6190600068095087,67.6597683883315,85.30982802293146,2.4679249131390524,2.1777996070726915,3.2502592403864705,3.06,0.4774064121889224,1832110.471439152,2005522.2554420643,
2025/07/01 01:45:00,20.604219955396275,57.7238945171074,4.108771428562451,10.15,0.6342478545517882,0.619995133496092,68.02352881825523,85.64239561381268,2.470324810341473,2.179310344827586,3.2564481557286227,3.05,0.4774819498993866,1839486.5994910426,2012986.985905543,
2025/07/01 02:00:00,20.581930429812815,56.12522809105582,4.122814677684152,9.82,0.6322550730839479,0.6214553876540324,67.62434325385333,86.16171905346101,2.3818679149352513,2.2382892057026478,3.278419297500647,3.14,0.4574153055744929,1760429.5676793552,2088216.3919663008,
2025/07/01 02:15:00,20.491679481582082,57.14315895238599,4.0993341307296465,10.04,0.637162760506161,0.6219398979295067,68.60743046395092,86.33402984021114,2.449178251837931,2.2011952191235062,3.2714506361503504,3.06,0.47186331994008673,1829226.0525078126,2047375.444595358,
2025/07/01 02:30:00,20.465972440555504,57.110285710107405,4.094694805116158,10.04,0.6393695330618924,0.6228518677467579,69.04948181899803,86.65836194347749,2.451953192568936,2.205179282868526,3.276186901104748,3.07,0.47188705090135474,1837073.388528106,2055962.8476201403,
2025/07/01 02:45:00,20.42669745722958,57.0310723451077,4.089596514178693,10.03,0.6413303243058209,0.6236884900544782,69.44225923690256,86.95589752807052,2.4525646882830223,2.214356929212363,3.2783676470687513,3.05,0.4709140817581374,1842416.5520866897,2070009.5643889674,
2025/07/01 03:00:00,20.397888382905933,56.95195719527709,4.085859872030669,10.020000000000001,0.6432008846686575,0.6244766272355767,69.81696198592068,87.23618990702306,2.452360167462148,2.212574850299401,3.287799344538104,3.07,0.4713080374235242,1846831.3429794677,2071691.5684383963,
2025/07/01 03:15:00,20.387999215813807,56.08675960930799,4.089765418313396,9.840000000000002,0.643210850972769,0.6258011234467539,69.81895839385182,87.70723251590535,2.406005966977436,2.2398373983739837,3.306606563532217,3.06,0.4614063766820612,1807839.1475074515,2110266.9708073577,
2025/07/01 03:30:00,20.30038202352671,56.83138491431458,4.07193880372345,10.010000000000002,0.6478512510215441,0.6265672709813066,70.74850372655588,87.97970451727622,2.458288418000459,2.2117882117882117,3.303530965150097,3.05,0.4724504908125922,1863159.6029999896,2080448.5405653697,
2025/07/01 03:45:00,20.244897492368978,56.72247304917579,4.072522788544195,10.010000000000002,0.6504811344831637,0.6277306274150911,71.27531087068233,88.3934395245966,2.457935908463824,2.2107892107892106,3.3147605933062003,3.07,0.47279775119658984,1868512.0181653036,2083520.3538930274,
2025/07/01 04:00:00,20.18467716952773,56.70529881030069,4.06732334170168,10.020000000000001,0.6529254481830901,0.6286861318003857,71.76494546415249,88.73325422143209,2.463536620574613,2.2065868263473054,3.3233234604724093,3.04,0.47428384630656056,1878786.6006086043,2082526.0505379038,
2025/07/01 04:15:00,20.222024873095506,56.307094648406235,4.054075923569186,9.9,0.6525318694707861,0.6291367678985351,71.68610543932031,88.89351802704151,2.441986826749928,2.190909090909091,3.351774004645378,3.16,0.47335225424172594,1861463.6130809642,2071048.794751309,
2025/07/01 04:30:00,19.8155101408085,56.906596726954206,4.045509631756808,10.08,0.6523085693470296,0.6262783295540657,71.64137490194256,87.87694565503494,2.4916514648421804,2.2331349206349205,3.287419084282119,3.06,0.47507472310217896,1898507.3730629412,2097721.60048868,
2025/07/01 04:45:00,20.06571047562761,56.4237892171825,4.055840172044016,9.930000000000001,0.6498225997835008,0.6255553461692482,71.14339598186557,87.61982451199957,2.448321328943195,2.2507552870090635,3.301975438254684,3.06,0.4673238263732035,1858558.7927576832,2118466.7468591286,
2025/07/01 05:00:00,20.126438516300254,56.01062802159839,4.044342383336373,9.800000000000002,0.6483698031299323,0.6253779431710129,70.85237789409229,87.55673307360591,2.423138070698038,2.2357142857142853,3.3284956294426506,3.04,0.4657366229931641,1835701.5495061895,2105799.8460865146,
2025/07/01 05:15:00,20.074533140906,56.294831608001516,4.045383908609574,9.87,0.6485941171209623,0.6243783741964072,70.89731152507822,87.20124728694877,2.439817882054211,2.2492401215805473,3.308777696100148,3.07,0.4666633395582535,1849577.2388973534,2113830.8159290124,
2025/07/01 05:30:00,20.103500819574947,56.19788130581736,4.0401064326189005,9.83,0.6476633920965926,0.6242093461556082,70.71087262038668,87.14113431067486,2.4331042174123967,2.2472024415055953,3.312423231018071,3.1,0.46585088436774763,1842522.4328949018,2112653.9866917464,
2025/07/01 05:45:00,20.051539319391964,55.936389343228484,4.035999250056519,9.78,0.6481310730242107,0.6251203189593245,70.8045564879179,87.46511183697184,2.4231917287554112,2.2474437627811863,3.321343782037628,3.1,0.4642393785247357,1835138.2799934943,2117861.7559474767,
2025/07/01 06:00:00,20.39398690674858,56.350465679715,4.094436946863198,9.62,0.6037732904165547,0.599125679307788,63.16141124887216,78.58822263584328,2.349529404127229,2.2806652806652807,3.2114052842968492,3.08,0.4540660888744018,1695621.398182499,2038683.8928948997,
2025/07/01 06:15:00,20.29210971789047,57.096506114645194,4.079927549167155,9.81,0.6106329221176624,0.6012442381991848,64.21693495489764,79.23945924228981,2.404454461943212,2.2517838939857286,3.210041818019832,3.09,0.4649136736693529,1750101.4612450309,2014256.4407978873,
2025/07/01 06:30:00,20.16477673750012,57.60044725138596,4.063461259942773,9.940000000000001,0.6153446596908257,0.6026956699837349,64.94195211642433,79.68562362020637,2.4461904184955827,2.2354124748490944,3.2047708545087676,3.05,0.4722422559702491,1790250.0419577858,2000706.8648518627,
2025/07/01 06:45:00,20.21396186589095,56.772636519129776,4.069815723953315,9.770000000000001,0.6150512717520994,0.6045112071010013,64.8968071381093,80.24371253428744,2.400600091669426,2.253838280450358,3.226122530322885,3.08,0.463451591963733,1752838.2793793,2029300.5885706174,
2025/07/01 07:00:00,20.178172102590565,57.431998113142186,4.058737026473518,9.92,0.618954642102083,0.6052194873215019,65.49743704323083,80.46143506684497,2.444110060665623,2.2338709677419355,3.2189338714052944,3.09,0.47168996270818875,1793897.8246797717,2009231.278132127,
2025/07/01 07:15:00,20.20265937627397,57.5013399010798,4.0644791483686555,9.95,0.6203889266464833,0.6057852837021015,65.71813713381394,80.63535863174573,2.448038146288336,2.233165829145729,3.2205423336638592,3.08,0.4723145155182301,1798703.803209864,2009571.7083659363,
2025/07/01 07:30:00,20.18992310135485,56.65852514854299,4.074466506276148,9.78,0.6182397211240015,0.6064453281005884,65.38742879888436,80.8382536637962,2.4003142460332594,2.2719836400817996,3.2248221842342404,3.09,0.4608952766842841,1756119.7121009934,2054116.1504460324,
2025/07/01 07:45:00,20.205177266588294,56.95911583569972,4.066095986926085,9.83,0.6189006394639706,0.6063071302854833,65.48912740399598,80.7957722031748,2.417552372498553,2.264496439471007,3.2191782638609374,3.05,0.46408528299812696,1771936.7019980876,2046190.6269938103,
2025/07/01 08:00:00,20.275824127760075,57.79023159644697,4.062305440683316,10.010000000000002,0.6225899919778117,0.6065648562137586,66.05682538078644,80.87499613204301,2.464118010367096,2.214785214785215,3.227076809445643,3.04,0.4766903347467518,1815450.6103578494,1992997.9316549273,
2025/07/01 08:15:00,20.1903586738448,57.24402293779963,4.06547354891896,9.91,0.6217042068368468,0.6071430344706144,65.920525466232,81.07168699002483,2.4376004125362334,2.234106962663976,3.2313146529341075,3.03,0.47052171788943925,1791780.3560064854,2016291.169456041,
2025/07/01 08:30:00,20.15569443635735,57.20774837860051,4.063579752813345,9.92,0.6238658778594486,0.6082294666617651,66.2531519261348,81.458064730769,2.4411973194649548,2.2278225806451615,3.238992870464507,3.05,0.47153928203245776,1797307.4198332038,2014267.7517756985,
2025/07/01 08:45:00,20.28348408350513,56.627560819111466,4.077515781966062,9.79,0.6221772904097709,0.6086502725311185,65.99332105467103,81.60771974137377,2.400971700293344,2.2665985699693567,3.239119900141741,3.01,0.4611623006243438,1762392.9538514512,2059239.8020469353,
2025/07/01 09:00:00,20.297966123470985,56.82694627819802,4.058710454402986,9.82,0.6255084797788961,0.610219369858356,66.5059067883632,82.1657520651961,2.419487694508247,2.213849287169043,3.2695419523137024,3.16,0.46983991625083493,1783580.1643553239,2012564.2300752215,
2025/07/01 09:15:00,19.995098036429795,57.70562110558757,4.036456402573502,10.03,0.6273122485799094,0.6090371931804014,66.78346115463533,81.74532384362627,2.4848528014833073,2.2173479561316056,3.2252949857870292,3.11,0.4780735448627014,1837575.2668860008,2006133.063416477,
2025/07/01 09:30:00,20.090900503979356,57.27140202062316,4.06425200766456,9.960000000000003,0.6259008207114178,0.6090077673911567,66.56627812798527,81.734858883123,2.4506354382594777,2.2399598393574296,3.230133396835444,3.02,0.4710333265731583,1806846.138420493,2029073.8198669252,
2025/07/01 09:45:00,20.21511620824947,57.26800301747244,4.055763551293986,9.91,0.6238450239980038,0.6084549500383847,66.24994304465707,81.5382554305053,2.443436328244093,2.2431886982845612,3.2281726331631937,3.0,0.4695989104892272,1800369.374319655,2033475.496495811,
2025/07/01 10:00:00,20.133858655157667,57.235395200146684,4.055601414671286,9.92,0.6242730747410921,0.6086294614765094,66.31580922033844,81.60031851713529,2.4459997385625813,2.2288306451612905,3.236044623589725,3.03,0.4717602180881433,1802186.0882746675,2017945.4513837881,
2025/07/01 10:15:00,20.212327805360133,57.364697596968995,4.054114969083172,9.930000000000001,0.6240852742355737,0.6084551716785074,66.28691147564268,81.53833425439826,2.449363196585825,2.230614300100705,3.232202108207938,3.03,0.4719744961108113,1805588.321872271,2020017.3766363843,
2025/07/01 10:30:00,20.229535214846806,56.32008199680297,4.066658983900334,9.710000000000003,0.6207580560945468,0.6089360807375053,65.77493681344679,81.70936430784967,2.387709428904987,2.2677651905252314,3.2438903534962438,3.06,0.4588319577058791,1750002.214623219,2064035.1148014397,
2025/07/01 10:45:00,20.253494469484224,55.879278986407144,4.071048160089108,9.610000000000001,0.6187257711194363,0.6088390890189556,65.46221959157714,81.67487026266254,2.360571435683938,2.3059313215400623,3.23473066936634,3.12,0.45039487749253887,1724709.518553604,2104618.044307444,
2025/07/01 11:00:00,20.27522426594976,57.27995945613969,4.057066964543795,9.91,0.6245296211972704,0.6089560450853936,66.35528522691811,81.71646441008502,2.4426513258487343,2.233097880928355,3.2367224425330066,3.02,0.4706506630114461,1801116.9550492656,2025748.9066173586,
2025/07/01 11:15:00,20.279634856672374,57.34257018786195,4.0537678798426,9.92,0.6249877498316394,0.6091242464426336,66.4257796288113,81.77628338537914,2.447106073667241,2.2358870967741935,3.2332975827506325,3.03,0.4707834074811376,1805646.4547579354,2029761.561040243,
2025/07/01 11:30:00,20.36277537624437,56.36138349185262,4.070955181213824,9.710000000000003,0.6216873147324643,0.609522108819464,65.91792619889601,81.91777879350286,2.385189609752668,2.2729145211122552,3.2452901568655386,3.02,0.45772465871097034,1750051.4691500345,2073320.1492339824,
2025/07/01 11:45:00,20.29019365708723,57.24689922285012,4.06803618211317,9.930000000000001,0.6260762643712452,0.609660319264204,66.59327446687057,81.96693182838067,2.4409812389726073,2.2376636455186305,3.2387603654949046,3.04,0.46982330534544303,1800966.4944921057,2032318.2191470445,
2025/07/01 12:00:00,20.38082611081461,55.58778257474552,4.100523171439341,9.590000000000002,0.6204983782812837,0.6101622942103281,65.73497897026024,82.14545373446036,2.338725962285875,2.3065693430656933,3.254048310081015,3.03,0.44727346288913394,1707416.8549625706,2109972.2741255313,
2025/07/01 12:15:00,20.39444598964417,56.32394838643728,4.080230141186545,9.720000000000002,0.6227882905372105,0.6100977335220266,66.08733851027073,82.12249343091992,2.382218567007936,2.2767489711934155,3.2476762874825558,3.01,0.4568152792774692,1748525.8107512835,2079117.1996070251,
2025/07/01 12:30:00,20.37683490989633,55.81032909458543,4.085723281919134,9.610000000000001,0.6201033791597823,0.609830315222465,65.67419860263138,82.02738903392094,2.352092723099451,2.283038501560874,3.2578084561624867,3.06,0.4518761195333553,1719342.1369410905,2085554.9634337323,
2025/07/01 12:45:00,20.40796549082944,57.01075960090469,4.083277317940835,9.850000000000001,0.6204910656677508,0.6076203853022438,65.73385374411504,81.24145159877577,2.4122779897220594,2.2436548223350252,3.23833559455009,3.04,0.4657828611797533,1770267.960160016,2030361.2765538706,
2025/07/01 13:00:00,20.400173738187277,57.94867142195665,4.084859694949919,10.050000000000002,0.6205001421457366,0.605493128336547,65.73525038435893,80.54555123030798,2.460304820854616,2.2089552238805967,3.223940566739018,3.03,0.47725600596764955,1808961.756652415,1981376.6236571127,
2025/07/01 13:15:00,20.491644066960816,57.12725156720563,4.100629516615563,9.840000000000002,0.613299151698816,0.6032858149209414,64.62720020691853,79.86703183489747,2.399631559039599,2.2428861788617884,3.224932230517703,3.04,0.4651566978737862,1749936.4739972341,2012100.022512712,
2025/07/01 13:30:00,20.52888016845003,57.990316592696956,4.100270181477191,10.0,0.6117843362011112,0.6003587504234152,64.39410844080587,78.96726380959007,2.438863674197522,2.22,3.205316500477894,3.05,0.4740169730045409,1780138.7742798745,1975293.7854373946,
2025/07/01 13:45:00,20.588870580945297,58.15135777878879,4.1067731455840235,10.010000000000002,0.6084732391502331,0.5980610811275447,63.884614406369444,78.26096937470365,2.4374368013883756,2.206793206793207,3.2040187408516894,3.03,0.47608296343287515,1774572.9291956923,1952871.7926230424,
2025/07/01 14:00:00,20.670652661401732,58.218667497781496,4.120037604795924,10.010000000000002,0.6054136094889213,0.5960423327571357,63.41381483870983,77.64041412682279,2.4295894747047635,2.2117882117882117,3.1965377653028026,3.04,0.47491446486425387,1763811.5819774265,1950144.7458880171,
2025/07/01 14:15:00,20.686405425434202,58.23707799658081,4.124704697698037,10.0,0.6028859405521931,0.594432574789713,63.024870562990024,77.14558090780422,2.424415984392996,2.215,3.1904163213978642,3.04,0.4741612423079805,1755961.3401037552,1947338.6840749627,
2025/07/01 14:30:00,20.729084235285654,58.293966375353705,4.130281160011925,10.0,0.6010790829696484,0.593165548734467,62.74684091141435,76.75610212019845,2.421142680749397,2.21,3.1902342047601255,3.06,0.4747208624030291,1750804.0214442562,1937266.506111064,
2025/07/01 14:45:00,20.74409900099812,57.94217707854983,4.146648695246474,9.92,0.5965754980984089,0.5910901538563333,62.05385318250913,76.11813396035325,2.39229332626413,2.2358870967741935,3.1808246347954143,3.05,0.46796462383876464,1720129.4310582306,1955638.6578793945,
2025/07/01 15:00:00,20.8485972781138,58.19189150260223,4.148550062878683,9.930000000000001,0.593013967505525,0.5886286779431456,61.505823764264534,75.36148602054107,2.393607368717533,2.2366565961732126,3.1685331968905235,3.07,0.4685147033401064,1717101.2183902133,1947887.7481219582,
2025/07/01 15:15:00,20.848615724420597,58.286582570989026,4.157741912606968,9.940000000000001,0.589681654091761,0.5863536266211509,60.99306506854992,74.66214426117446,2.390720782802862,2.2313883299798793,3.162767729802243,3.06,0.46935606103222094,1709340.3187290297,1932543.659438421,
2025/07/01 15:30:00,21.016738454353572,59.272671181320504,4.171966376550922,10.12,0.5875656458717085,0.5830275735577704,60.66746495826426,73.6397287320921,2.4257146598497945,2.1907114624505932,3.154311383514486,3.05,0.48044468806177765,1734735.9376508347,1875952.2034734872,
2025/07/01 21:00:00,21.564639103286822,56.99091364783902,4.240613807930974,9.91,0.6249052767261489,0.6049250184980902,66.41308910521698,80.37091651763573,2.3369258434865965,2.199798183652876,3.344091127927215,3.15,0.4653897037855879,1711570.1254309593,1966143.651880078,
2025/07/01 21:15:00,21.07557129524946,58.03599335592344,4.195574441765967,10.23,0.6377032852979411,0.6101532819963065,68.71570610659438,82.14224863899614,2.4382835156403693,2.1544477028347995,3.3363916912610376,3.1,0.4848449036326793,1819296.107106764,1933029.8294468995,
2025/07/01 21:30:00,20.993587184736214,57.475282036502165,4.190022949121666,10.100000000000001,0.6351917304747019,0.610072027470164,68.21260205538603,82.11335135438716,2.4104879907918444,2.205940594059406,3.3145225664269775,3.03,0.4734766008550995,1789882.469783705,1990415.1553812432,
2025/07/01 21:45:00,21.1299130373788,56.84359258531697,4.206743696957127,9.95,0.6318239994908442,0.6096173477265852,67.53799241291125,81.95164947044455,2.365249874195367,2.22713567839196,3.323146696166409,3.1,0.4641720176172293,1743949.1685540888,2013169.1030436696,
2025/07/01 22:00:00,21.21513031143894,56.86069836140348,4.202134738472444,9.92,0.6297322085726573,0.6089810246038252,67.15583174992143,81.72534810294026,2.360704883919574,2.2288306451612905,3.3182766984750973,3.09,0.46308525757897645,1737245.1396904916,2014213.3903712535,
2025/07/01 22:15:00,21.232248962874962,56.72706083545364,4.200428841568363,9.9,0.6315125046605248,0.6106454570682223,67.47559508452571,82.31728532686729,2.356902205324236,2.231313131313131,3.3245039199270585,3.07,0.46175789265526307,1737696.0299993155,2025522.8724583758,
2025/07/01 22:30:00,21.29141498653894,56.757572113765775,4.205617290613786,9.880000000000003,0.6272888626157376,0.6088197375053174,66.77986264663203,81.6679881082384,2.3492389623873913,2.2388663967611335,3.3111026288282797,3.07,0.4599289698144887,1725057.529619521,2025646.6939376926,
2025/07/01 22:45:00,21.351622974648365,56.90340282679114,4.208296210269312,9.880000000000003,0.6231175915388476,0.6069733412673143,66.13800960003196,81.0113374559807,2.3477434824787977,2.240890688259109,3.2970716783300444,3.07,0.4597770926829906,1719024.7658751397,2019797.3573496493,
2025/07/01 23:00:00,21.40110582833205,57.08099122564062,4.2082276373951055,9.880000000000003,0.6184222983945418,0.6045046943008257,65.41552281990963,80.24171052532603,2.3477817388499744,2.2459514170040484,3.277940471826569,3.08,0.4593807582158659,1713672.2237187566,2016723.9521556613,
2025/07/01 23:15:00,21.429980285783643,57.164124720450104,4.209404495627774,9.87,0.6143423097679136,0.6025314688691656,64.7877158321059,79.63514884838497,2.344749717032843,2.2451874366767988,3.2666255992032682,3.07,0.4592035980369298,1706140.8131651585,2009293.5180526653,
2025/07/01 23:30:00,21.462231551174,57.21435172453806,4.215010941837784,9.860000000000001,0.6102987352209808,0.6005727314822549,64.1655120495501,79.03304073898067,2.339258458888116,2.244421906693712,3.2570329886827563,3.1,0.4587373597566378,1696219.1027672498,2001363.11217836,
2025/07/01 23:45:00,21.468312758273328,57.285912831583175,4.217146294117837,9.850000000000001,0.6058134531123456,0.5983331698709842,63.47534065257672,78.34460837603186,2.3357027034464006,2.2436548223350252,3.244620913650954,3.08,0.45854268451793984,1687314.9613382914,1992418.7217148892,
2025/07/02 12:00:00,20.35616107162349,57.606383140436606,4.111629150656845,10.210000000000003,0.6495760456012674,0.6195199239286295,71.09400728973863,85.47339252227316,2.48320060635063,2.1782566111655237,3.3262769826220087,3.09,0.48483257728458845,1884796.5341296766,2002723.864532258,
2025/07/02 12:15:00,20.408334163164568,57.639499940424116,4.106703324528955,10.210000000000003,0.6501834152725001,0.6210176294722471,71.21567301622706,86.00603513812511,2.486179106003744,2.175318315377081,3.3255270671561634,3.1,0.4848784073125658,1889711.8706231813,2007578.3409514944,
2025/07/02 12:30:00,20.41706461525382,57.642570152493704,4.111746865119117,10.23,0.6510172703772208,0.622479161992033,71.38270734787872,86.52581321319647,2.487993627911148,2.167155425219941,3.3289444119407325,3.08,0.48570745001249355,1892834.322354656,2004232.3631696603,
2025/07/02 12:45:00,20.39257105130838,58.22173710330651,4.112464303822416,10.380000000000003,0.6536513519720547,0.6225399660452432,71.9103554443147,86.54743751050944,2.524034066472527,2.146435452793834,3.324465933608235,3.11,0.49363066269949174,1928145.91653383,1977903.8130139278,
2025/07/02 13:00:00,20.43865735878512,57.49454429317791,4.12499879487845,10.220000000000002,0.6525403320216651,0.6225275537036904,71.68780062175999,86.54302319682638,2.477576481401409,2.1653620352250487,3.3452662709113965,3.11,0.4853323868079187,1886951.4415423668,2001005.5397607803,
2025/07/02 13:15:00,20.493543193293362,58.13700093717483,4.1191100277318045,10.350000000000001,0.6546894136771827,0.6217018053255836,72.11829557941098,86.24935480652158,2.512678692804729,2.143961352657005,3.343077560092658,3.11,0.49356548757401747,1921941.680756531,1972053.6028344987,
2025/07/06 00:15:00,21.2030155348437,57.15299305821634,4.1873048295474105,9.940000000000001,0.6143098122991354,0.6127645031874093,64.7827152941481,83.07090093097419,2.373841983000406,2.238430583501006,3.2191564172491365,3.06,0.4579251038758157,1729912.1057386554,2047806.327028876,
2025/07/06 00:30:00,20.800195939534035,57.630437703960865,4.1500716389505525,10.050000000000002,0.6151324776310227,0.6117854085587168,64.90930266760739,82.72269662177762,2.4216449435897913,2.197014925373134,3.214484920868921,3.07,0.4698486247004994,1769219.6521330955,1996290.2570655707,
2025/07/06 00:45:00,20.710759516596454,57.455960822532575,4.148833685051571,10.020000000000001,0.6145510034576852,0.6114325944053938,64.81982850906198,82.59722212224597,2.4151365806979683,2.208582834331337,3.2109307724360057,3.09,0.4675876499804116,1762377.988947705,2006707.8477324028,
2025/07/06 01:00:00,20.56752770661535,58.73940686439744,4.120934747465591,10.31,0.6205559153618617,0.6114599667270478,65.74383247073445,82.60695678943257,2.501859561435846,2.142580019398642,3.2105854262942928,3.08,0.48804059875467626,1840574.1392317368,1930780.4241556004,
2025/07/06 01:15:00,20.59042780939467,57.90414460058469,4.134380193591357,10.130000000000003,0.618002759329234,0.6115586646772723,65.350966376016,82.64205763726454,2.4501858865574015,2.1796643632773938,3.2165117561280323,3.11,0.4762951484663279,1795218.8314528533,1973912.2151964023,
2025/07/06 01:30:00,20.5180354479196,57.727215468716906,4.123611738018762,10.08,0.6173251871878782,0.6113563792848504,65.24670517237003,82.57011704718752,2.444459042315913,2.197420634920635,3.208868370248842,3.12,0.4730954632243858,1789914.3201641135,1993496.1314283381,
2025/07/06 01:45:00,20.436139880459677,58.36565106519333,4.116840075383688,10.24,0.6207911074771628,0.6112778092545179,65.78002258472074,82.5421744741832,2.4873446168650695,2.177734375,3.2018624199084864,3.12,0.4815528640560419,1828432.2441156597,1968517.9571874135,
2025/07/06 02:00:00,20.528059865431942,57.61388015774958,4.115786504364173,10.04,0.6177639311005059,0.6113497364834668,65.31421675620095,82.56775460743832,2.4393879491451,2.206175298804781,3.210849868629643,3.12,0.47135180704599405,1787186.7459155605,2004432.8452259847,
2025/07/06 02:15:00,20.435959705019968,57.587663196099584,4.116816579676583,10.06,0.6193047194141844,0.6116819695036089,65.55130508133762,82.68590965178386,2.443635708635412,2.209741550695825,3.210623066273941,3.12,0.4715182842828017,1791605.3321054392,2008046.541056899,
2025/07/06 02:30:00,20.47171905730562,57.77754714770316,4.112353290508126,10.100000000000001,0.6215554066757142,0.6122077050090229,65.89762888746844,82.87288174122622,2.4560146676386445,2.1811881188118813,3.2277709695322168,3.15,0.4769828736039254,1805258.9004428026,1979486.8427384174,
2025/07/06 02:45:00,20.34893719168059,58.52718399913118,4.104179187455908,10.29,0.6251301390129558,0.6118588621137343,66.44768972004105,82.74881957622425,2.507200472983868,2.166180758017493,3.212116552499101,3.08,0.4859061019087575,1850061.9230511852,1957385.4742621875,
2025/07/06 03:00:00,20.417652963251726,57.77495440931557,4.111823516992392,10.110000000000001,0.6225480750314824,0.6119720143115652,66.05037542363661,82.78906091931917,2.4587631152503833,2.1938674579624133,3.2223913867457363,3.11,0.4759204680068855,1808250.7699201247,1991230.2179283816,
2025/07/06 03:15:00,20.37583695860019,57.736083047758314,4.1063782959873345,10.100000000000001,0.6229032351746665,0.6119407184929259,66.10502558080314,82.7779309032985,2.459588297032815,2.197029702970297,3.2220463925354164,3.11,0.47564597305281714,1809419.694640402,1994711.5230110057,
2025/07/06 03:30:00,20.34680744470984,57.69659338277478,4.101300872751799,10.090000000000002,0.6235102149220098,0.6120446758264979,66.19842440166045,82.81490219336692,2.4601950242265542,2.201189296333003,3.2220119884494034,3.09,0.47518447515583434,1810842.3272263964,1999977.3057856879,
2025/07/06 03:45:00,20.387159001320356,58.36899990332347,4.096147817332854,10.24,0.6270275211774099,0.6120954547484486,66.73964881365393,82.83296116225787,2.499909782715709,2.1748046875,3.221903998152383,3.09,0.4840590831299429,1847943.8781641477,1969655.9615398783,
2025/07/06 04:00:00,20.31169630627852,57.520280132374126,4.10323722982029,10.07,0.6253328640875597,0.6126138805267385,66.47888397818473,83.0173336270937,2.4541598342928466,2.188679245283019,3.241397889639774,3.1,0.4762222079369962,1807829.8811818878,1988359.9038628743,
2025/07/06 04:15:00,20.289790403826714,57.535389913198344,4.101688763103584,10.07,0.6249805854423708,0.6121203769564068,66.42467721063059,82.84182447326326,2.4550863270231242,2.1976166832174777,3.2348354164339836,3.09,0.4753314362814721,1808027.8129337025,1995692.44398417,
2025/07/06 04:30:00,20.30294680017198,57.59824465547871,4.09819914675445,10.07,0.6245302733633771,0.6115466750895536,66.35538557877737,82.63779367136672,2.4571768328961987,2.204568023833168,3.2287889394979836,3.09,0.47486850985937024,1809565.3031116405,2001100.7350460244,
2025/07/06 04:45:00,20.322224141288302,57.71800856282488,4.086422069824249,10.07,0.6245076733902429,0.6112182859396523,66.35190801490165,82.52100565748476,2.4642584216546912,2.2025819265143993,3.226659583925454,3.1,0.476076665682632,1816448.0981871798,1999004.809135277,
2025/07/06 05:00:00,20.25467412959273,57.57920520517234,4.090631576563761,10.06,0.6249280890183346,0.6112313217097329,66.41659933962109,82.52564168670521,2.4592779407552183,2.201789264413519,3.2324129672861863,3.09,0.4757140595965411,1811932.1668270875,1996936.0603676462,
2025/07/06 05:15:00,20.21647277656814,57.56799383937539,4.083083871129144,10.06,0.6264996290085811,0.6117603822456106,66.65841956947473,82.71379628691236,2.46382399125639,2.1998011928429424,3.2364176454679163,3.1,0.47646947935453265,1817885.5181292044,1997438.6461632736,
2025/07/06 05:30:00,20.195597342828364,57.55382411566137,4.077789365906427,10.06,0.6280454407027575,0.612272941766672,66.89628086572921,82.89608248144245,2.4670229620268347,2.198807157057654,3.240590236726325,3.1,0.4769500407637711,1822699.7800354706,1998874.0206851726,
2025/07/06 05:45:00,19.971539977308737,58.47806890854122,4.048860319361904,10.360000000000001,0.6444369054637687,0.6198486006664289,70.06455644957225,85.59028281364371,2.558744728845752,2.137065637065637,3.269425263939769,3.11,0.49679415550413697,1934389.3109834462,1959354.7871540727,
2025/07/06 06:00:00,19.91222086715743,57.58711273116535,4.056679649210334,10.170000000000002,0.6418925574050848,0.6197194971913155,69.55488339598702,85.54436857303546,2.506976364766608,2.1819075712881024,3.269667354456971,3.13,0.48392275269652374,1885471.8212629107,2010752.9599788229,
2025/07/06 06:15:00,19.793534230646458,57.539232481452814,4.0504049878619695,10.170000000000002,0.6422247297555869,0.6196161929412723,69.6214227578544,85.50762954498506,2.510860032633008,2.1868239921337267,3.265770395491021,3.11,0.48383180282932153,1888705.6673046262,2014935.3423602423,
2025/07/06 06:30:00,19.770924108888664,57.56762885360831,4.046206370507358,10.170000000000002,0.6420649274914927,0.6192060521617347,69.58941184345377,85.36176745707152,2.513465470799695,2.191740412979351,3.261281512582419,3.12,0.4836087430410045,1890536.0721969707,2018690.3415129955,
2025/07/06 06:45:00,19.816884341237028,56.93078679615013,4.041827212788632,10.0,0.6397392908195877,0.6190603528238093,69.12355013084205,85.30995107913854,2.474128524930329,2.211,3.2715232287694826,3.12,0.4757099104862391,1853959.8657295858,2043288.908916692,
2025/07/06 07:00:00,19.831107277198612,56.95020237614108,4.042370290442766,10.0,0.6396521416163866,0.6186700289696282,69.10609277064847,85.17113666424515,2.473796134817894,2.215,3.2698576545192384,3.11,0.4753377586319457,1853576.0927848904,2045916.5503403014,
2025/07/06 07:15:00,19.787810065337396,56.974919516089244,4.035520232595006,10.0,0.6397828895212954,0.6184321155841944,69.13228363856825,85.08652536765462,2.477995258016483,2.219,3.265980939049815,3.12,0.47543526943144293,1857464.5705566,2049407.0689367838,
2025/07/06 07:30:00,19.738889884973503,57.6947415428034,4.025393175650449,10.16,0.6421847774337153,0.6181103511282061,69.61341967753279,84.97209335378966,2.523977051846192,2.187992125984252,3.261505660831717,3.11,0.48583339472240306,1900818.15878483,2011671.5536008845,
2025/07/06 07:45:00,19.70971096541473,57.74862750863048,4.021653825100816,10.170000000000002,0.6424305272834414,0.61785789449914,69.6626472491676,84.88230991146686,2.528810395495703,2.184857423795477,3.261881509195107,3.12,0.48701475704852526,1905316.7612069335,2006919.4362212508,
2025/07/06 08:00:00,19.69660120262148,56.8130039773697,4.036649511009272,9.98,0.6400915514951018,0.617990989137559,69.19411350110431,84.92964356571018,2.472347419012044,2.219438877755511,3.2729016727117872,3.12,0.47510458725189836,1852576.8243799573,2046726.348202818,
2025/07/06 08:15:00,19.704804181261807,56.90059740419861,4.022306342985433,9.970000000000002,0.6396483167534012,0.6178146969223577,69.1053265902579,84.86694716517044,2.478677442703202,2.2256770310932796,3.263932022759847,3.1,0.4748570735134216,1857997.7186216766,2054753.7644183275,
2025/07/06 08:30:00,19.641085791579542,57.501646118418705,4.014148846722549,10.110000000000001,0.6417314577197801,0.6178312574794741,69.52261258765172,84.87283674639448,2.5185912097541077,2.1998021760633035,3.2583497630134106,3.1,0.48354899392619627,1895367.8078749764,2024333.880438876,
2025/07/06 08:45:00,19.5570548714187,56.87583348093574,4.016192093474947,9.98,0.6396014999225376,0.6177318387244887,69.095948440493,84.83747955222101,2.4849409011621657,2.2314629258517034,3.255453611840052,3.16,0.4748283399058605,1861933.2747452338,2059343.359910526,
2025/07/06 09:00:00,19.645731060365108,56.674649367803795,4.012184951259879,9.91,0.6387910679496356,0.6179483702695444,68.9336061316469,84.9144866308644,2.4699758661145794,2.233097880928355,3.2631406807348924,3.09,0.4724184473610419,1849098.3513020158,2065012.8812952533,
2025/07/06 09:15:00,19.663442046660123,56.70495895238713,4.013171107814387,9.92,0.6395098840548739,0.618379141203899,69.07759633694789,85.06768560797242,2.4718607140084123,2.2278225806451615,3.2673087177424294,3.12,0.4733365251581927,1852508.56617,2061215.5343542043,
2025/07/06 09:30:00,19.539654752453544,57.49013397773308,4.007573605951559,10.12,0.6424936367198251,0.6183722164616642,69.67528906483379,85.0652228990535,2.525218747067056,2.203557312252965,3.2535681134070007,3.08,0.4837011163300876,1902078.4082947625,2030263.9909250587,
2025/07/06 09:45:00,19.627236498521427,56.86701047768531,4.014935737240473,9.970000000000002,0.6404172263512575,0.6185324422704368,69.25935131235819,85.12220545765804,2.483227790553016,2.230692076228686,3.2598094317817488,3.1,0.4745324026807767,1863434.7847269827,2063451.5020679282,
2025/07/06 10:00:00,19.755204357603134,57.72191324417628,4.005727658341762,10.130000000000003,0.6426246182512798,0.6184315527569995,69.70152673183767,85.08632520430491,2.5288788614734448,2.195459032576505,3.257122441525953,3.08,0.48517575957129266,1907837.2663222936,2024422.8037357868,
2025/07/06 10:15:00,19.69375573427402,57.624486644229194,4.009375541557788,10.130000000000003,0.6431522371341654,0.6188278125280638,69.80721711733791,85.22725066319437,2.5265779907621546,2.1944718657453106,3.2605402153857774,3.07,0.48504226816031976,1906321.0480271326,2023895.2922053877,
2025/07/06 10:30:00,19.659101050476693,57.618937847625546,4.010058769538542,10.14,0.6436892963998769,0.6191273693567356,69.91479856044332,85.33378477699918,2.528641245117428,2.1913214990138066,3.262541444923093,3.08,0.4857258103142457,1908871.9621549686,2021065.3020805942,
2025/07/06 10:45:00,19.657240240635076,57.56809490977781,4.013656925837278,10.14,0.644306968413638,0.6195856016898632,70.03852800865646,85.4967501006053,2.5263743731372164,2.190335305719921,3.2664434863819625,3.08,0.4855836207252375,1908249.7339909142,2021556.8998096066,
2025/07/06 11:00:00,19.72540212102348,57.70996647138878,4.008307976076813,10.15,0.6443768513865673,0.6195638170947906,70.05252667054816,85.48900264733187,2.5322405515193105,2.187192118226601,3.2650023097268828,3.08,0.48665707018633214,1914349.7831017228,2019323.2289203836,
2025/07/06 11:15:00,19.769949322123068,56.568304999823965,4.017842517686824,9.89,0.64070622611517,0.6197779855393731,69.31724252408308,85.56516931510421,2.4615200711485152,2.2376137512639027,3.2719835550198595,3.09,0.47047692903000593,1847725.6358090073,2079620.258958903,
2025/07/06 11:30:00,19.647127643005945,57.20438321000165,4.008528474645468,10.050000000000002,0.6435491686435095,0.6200921341154082,69.88672876030577,85.67689282445409,2.507154449211906,2.2119402985074625,3.264368311396503,3.09,0.47989737763235296,1891318.0012886287,2049770.4260325101,
2025/07/06 11:45:00,19.598319465629345,57.1555250023784,4.008680778977215,10.050000000000002,0.6437736114212403,0.620273942900108,69.93168818930307,85.7415511326823,2.5070591933150097,2.21592039800995,3.262424533282085,3.09,0.4793369764772599,1891257.9249984797,2054312.764952668,
2025/07/06 12:00:00,19.662741036827754,57.28655350782623,3.9990312298771853,10.050000000000002,0.6437022721031417,0.6202640133073491,69.91739779849921,85.73801978147809,2.5131086561453655,2.2109452736318405,3.261821084714845,3.09,0.480584878993061,1897531.8521837674,2050848.4134615965,
2025/07/06 12:15:00,19.64244282061952,55.66422994199701,4.025848673546997,9.73,0.6398506840612669,0.6209974101793861,69.14586395439468,85.99884436748641,2.4168817034613794,2.279547790339157,3.2747564530226025,3.11,0.4588776986376552,1806781.1853548647,2130610.391352719,
2025/07/06 12:30:00,19.65113437961014,56.66097062101181,4.0052078607780555,9.92,0.6423258937208157,0.6206998682485714,69.64168749596806,85.89302683010345,2.476775324732568,2.243951612903226,3.2624803767423716,3.07,0.4713971057986613,1864042.904954044,2090251.4299589847,
2025/07/06 12:45:00,19.691812594166663,55.89677785300216,4.025767873609373,9.78,0.6413393643683118,0.6215545493686315,69.44407010402631,86.19698483402668,2.429350202755622,2.2566462167689165,3.2846301410564203,3.09,0.4634595620451521,1821249.3927041662,2108434.104745678,
2025/07/06 13:00:00,19.819069488639173,56.726631128137456,4.011333152453543,9.9,0.6398882133600486,0.6193097557902484,69.15338166496794,85.39864851971046,2.468007423902111,2.227272727272727,3.2711016507392685,3.18,0.47251765364403253,1852103.1708592973,2067545.4530089756,
2025/07/06 13:15:00,19.438960943515553,57.16999668319403,3.9909017922212833,10.04,0.642071841937639,0.6193667082637881,69.59079691609523,85.41890304477812,2.5157221406873727,2.216135458167331,3.2509380689802096,3.09,0.4801033585596868,1893898.3913251604,2050873.828154553,
2025/07/06 13:30:00,19.428809805243702,57.24417049042245,3.997254475603754,10.07,0.6422498344880844,0.6191964537148928,69.62645163180274,85.35835387430055,2.519229151273639,2.2194637537239323,3.246341956001643,3.04,0.4802705039420514,1896446.6380978827,2052258.565598542,
2025/07/06 13:45:00,19.604239881668207,56.497724991127484,3.9966717697741916,9.860000000000001,0.6392419847325201,0.6193698848420501,69.02393187653081,85.42003276013804,2.467052729866051,2.2413793103448274,3.261024479522064,3.11,0.4702188281256769,1848788.808358921,2082973.8046532262,
2025/07/06 14:00:00,19.19883432194257,57.21498220578849,3.968010614921385,10.050000000000002,0.6416755374247577,0.6190828875923228,69.51141087040916,85.31796532338862,2.532755321320912,2.21592039800995,3.238447528903236,3.07,0.4819209370663293,1906013.463693529,2049020.0637898273,
2025/07/06 14:15:00,19.32899736917898,57.32639660869563,3.9934542887312525,10.100000000000001,0.6423543881487231,0.6190530431525945,69.64739537937893,85.30735147441798,2.529138753008949,2.213861386138614,3.242796424245522,3.12,0.48223039058209993,1903875.457389629,2044186.4950963235,
2025/07/06 14:30:00,19.32734056103442,57.321471106322235,3.993243176232556,10.100000000000001,0.6424807575805669,0.6191849981085203,69.6727091700716,85.35427981303584,2.529272462071517,2.204950495049505,3.248546351309977,3.1,0.4834033587823903,1904300.9220768732,2035061.2844114695,
2025/07/06 14:45:00,19.49926538629643,57.049100246954936,3.9922143491475794,9.99,0.6395394980108168,0.6183127419113262,69.08352847948817,85.04407142491104,2.5023706460383504,2.2372372372372373,3.2388155573143584,3.06,0.4755399229800052,1877382.3301746638,2070514.0281582226,
2025/07/06 15:00:00,19.548599621868732,57.01185207302484,4.011273076934755,10.010000000000002,0.6400632221001292,0.6185239407360432,69.18843867639383,85.11918197981473,2.495467101843193,2.2157842157842156,3.2572810255255,3.06,0.4777695563690445,1871927.1390263631,2046127.316457667,
2025/07/06 15:15:00,19.653977633305317,57.208455577134714,4.001740847151691,10.010000000000002,0.6389544953957288,0.6177766780801452,68.96634322718971,84.85342617924013,2.5014113562912987,2.2237762237762237,3.2454140805047182,3.06,0.477352296406099,1875923.134641864,2053927.3107531988,
2025/07/06 15:30:00,19.60828246102608,57.13231493590956,4.007398276516198,10.010000000000002,0.6387153416338086,0.6176430804421391,68.91843695599518,84.80591363868663,2.4978799982671354,2.2237762237762237,3.2464838991790876,3.05,0.4769906480758567,1871485.435534044,2052041.03837791,
2025/07/06 15:45:00,19.670210330481893,57.293534418566026,4.002536353562271,10.020000000000001,0.6378978181199948,0.6170080955647503,68.75467409963564,84.58008820353777,2.503412615123949,2.219560878243513,3.2429354112344346,3.07,0.47821709892450964,1874966.7089593455,2045777.0561131863,
2025/07/06 16:00:00,19.65639588097821,57.32602174111264,4.002049484411017,10.020000000000001,0.6377638183692608,0.6157393753763072,68.7278318356985,84.12888172784535,2.503717167673815,2.2175648702594812,3.2467658557176358,3.04,0.47921543215534784,1874769.6873508473,2037394.9917346558,
2025/07/06 16:15:00,19.692983372061406,56.40537184789133,4.011833594449961,9.82,0.6366190421374759,0.6157255446129265,68.49851509747339,84.12396296793793,2.44775855448869,2.25152749490835,3.265694966509138,3.05,0.4679469329072616,1826125.5433269117,2076294.6135518937,
2025/07/06 16:30:00,19.607152446442,57.25273607520472,3.9957681865999635,10.03,0.644313075050013,0.6175615131372387,70.03975126425452,84.77690511773869,2.5101556275552164,2.2243270189431708,3.2668103536363806,3.06,0.48024323753469517,1896376.7713498801,2052407.1429949342,
2025/07/20 06:15:00,17.570681389827428,55.78188808557388,3.5208793665938525,9.48,0.6966738934229884,0.6475641188800052,82.14978023473543,96.06393540273903,2.692509175391341,2.3639240506329116,3.3053558568027106,3.25,0.4821413315840463,2237396.062948102,2403143.787882094,
2025/07/20 13:30:00,18.800040869765724,59.32022918076058,3.902637985489572,9.970000000000002,0.579204388276882,0.5799357978834164,59.380879032360184,72.68932914384762,2.554682252637712,2.3500501504513536,2.966906057043579,2.97,0.4729655375418904,1821995.2022912896,2030283.7856464225,
2025/07/20 13:45:00,18.83408597819539,59.27439890287786,3.9043969325424768,9.970000000000002,0.5801129468024069,0.5810634991946282,59.52068319441973,73.0359800573428,2.553531357660326,2.3490471414242724,2.969492548483605,2.98,0.4725689164806479,1822758.998503948,2034369.4222109416,
2025/07/20 14:00:00,18.871426560867008,58.26334396848938,3.9228855792540895,9.79,0.5789053047737364,0.5827903646529099,59.33485765083359,73.56681165489836,2.4956119168434943,2.374872318692544,2.986913383745643,2.97,0.4621285434787182,1775870.6756138972,2066936.0513756445,
2025/07/20 14:15:00,18.84195632125119,59.007289270366186,3.915415115922072,9.95,0.5823348920777847,0.582352701445763,59.86258433632336,73.43227571967181,2.5412375713467092,2.3507537688442213,2.9828237767478836,2.98,0.47095639629008895,1816104.732510303,2040100.9519574803,
2025/07/22 08:45:00,16.058391655032324,55.471121249717214,3.6390266412930345,9.92,0.6859906304399003,0.6481666444979657,79.08467063537326,96.3181069793888,2.7260036756628923,2.381048387096774,3.184499709393879,3.15,0.4788220925170568,2182847.339275327,2375938.425601569,
