datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/07/22 09:00:00,16.105088995750236,56.262168226136,3.6410093949259106,10.110000000000001,0.6883723726864773,0.6488048671666469,79.76801064438851,96.58733712847732,2.7767025303722748,2.3333333333333335,3.1849835733851806,3.14,0.49010824608083886,2233953.33271965,2324128.1739342487,
2025/07/22 09:15:00,16.08736435844412,56.413476358280036,3.641279650381407,10.15,0.6886138140577406,0.6487242046437712,79.83728201456248,96.55331015932438,2.787481592889147,2.3300492610837438,3.1806623599313713,3.12,0.4917075072335541,2243149.020089413,2318809.0283240094,
2025/07/22 09:30:00,16.216071530914746,56.07720609611283,3.644690648279909,10.050000000000002,0.687497317174705,0.6487986477660147,79.51695054661633,96.58471351412074,2.7574356700871285,2.3442786069651738,3.1875915983311804,3.12,0.4865236918786205,2215853.581844466,2338608.243618464,
2025/07/22 09:45:00,16.062122574899604,55.783537463230914,3.633536640048771,9.99,0.6871976073688382,0.6491370804900704,79.43096151831618,96.72747919328893,2.7493874397440807,2.364364364364364,3.181482799793104,3.14,0.48296629618085096,2207508.226372206,2363221.1264387514,
2025/07/22 10:00:00,16.01044595231116,55.535569682156904,3.6357100228002177,9.940000000000001,0.6859283726737935,0.64857949421213,79.06680840762472,96.49226498967339,2.7339914178150626,2.3772635814889336,3.1795976694006116,3.13,0.4796977964945894,2188571.022475507,2373824.382441039,
2025/07/22 10:15:00,16.10317239729079,56.13052168522631,3.6395942544543973,10.100000000000001,0.6914981178978189,0.651583735830501,80.66481077629822,97.75958509364277,2.7750346038267573,2.3495049504950494,3.187468633524998,3.11,0.4879658563305122,2247704.906743279,2358570.0561116003,
2025/07/22 10:30:00,16.24892034832203,55.83743812171366,3.635529029210643,9.98,0.6884200604629964,0.6502552853617051,79.78169263104773,97.19918676351026,2.7451300539241985,2.3617234468937878,3.189716168774112,3.12,0.48279174824044574,2212134.423367221,2369829.6044552,
2025/07/22 10:45:00,16.080389705141954,55.50693137932814,3.634517102960309,9.95,0.6906361466575313,0.6523886344537878,80.41750465576547,98.09912642769744,2.737640164602813,2.3728643216080405,3.1952365407224232,3.12,0.4806580525079467,2214689.5580268884,2392930.2383568888,
2025/07/22 11:00:00,16.09046225762603,55.677931143084834,3.638085339885558,9.98,0.688720063231131,0.6504990068588421,79.8677657124577,97.3019991176177,2.7432011807380907,2.3657314629258517,3.1891174728402296,3.14,0.482207525877201,2209738.822301523,2372808.5327645517,
2025/07/22 11:15:00,15.965685908399962,55.986716927354166,3.625664717105399,10.06,0.690441238740291,0.6511285336487532,80.3615840883282,97.5675609658968,2.774663623069798,2.3439363817097414,3.187857336218512,3.15,0.4881757776934982,2242268.0922276466,2350889.1160668167,
2025/07/22 11:30:00,15.895710364266336,55.413521107598285,3.626851657882751,9.940000000000001,0.6893432409029688,0.6514114657222786,80.04656013763167,97.68691405075761,2.740669025819126,2.3792756539235413,3.1860336662518467,3.15,0.4801064401029011,2209524.1804458923,2392630.666659107,
2025/07/22 11:45:00,15.921808056719726,55.278130597142024,3.6287583166939865,9.91,0.6895205140040721,0.6518593658858038,80.09742114187364,97.875857868838,2.7309617051125623,2.3874873864783046,3.1881304897677274,3.13,0.47806408994877314,2202844.493309972,2404998.972920711,
2025/07/22 12:00:00,15.970979575445597,55.56784850956711,3.6274756749479544,9.970000000000002,0.6905925556001851,0.6521400776432199,80.40499804907068,97.99427432755529,2.7484677757744156,2.3771313941825474,3.1867191953417935,3.13,0.48131500189830984,2222414.4893994164,2394965.98001084,
2025/07/22 12:15:00,15.990395889171054,55.28340324473953,3.6345178364476256,9.92,0.6911414750651719,0.6531051815895969,80.56248722855709,98.40139725208833,2.7293854223304073,2.3850806451612905,3.1953044363086858,3.13,0.47831167766712696,2209397.3624082594,2409760.951233944,
2025/07/22 12:30:00,16.179483947360836,56.17067515970797,3.6379692172050944,10.110000000000001,0.6941660658027471,0.653693366120641,81.43026537073519,98.64951913298339,2.7790229648416616,2.3382789317507418,3.199886470504415,3.12,0.4897137002498462,2264618.140795966,2359753.4862191337,
2025/07/22 12:45:00,16.074070086773872,56.060662704962795,3.6361400079753534,10.110000000000001,0.6954609092894704,0.6547651880747117,81.80176583899951,99.10166036621948,2.7804209897927916,2.334322453016815,3.205140084885864,3.1,0.49032538417454086,2270647.4562039156,2360251.7986379154,
2025/07/22 13:00:00,16.241656918634817,55.815720211270445,3.6287404118966484,10.010000000000002,0.6953556350679275,0.6557022471952794,81.77156186222743,99.49695276042523,2.758532951870215,2.3496503496503496,3.2109912908629936,3.12,0.4856962102629342,2256010.3608344207,2388889.708723705,
2025/07/22 13:15:00,16.048144703488106,55.64504354731321,3.625955822131984,10.010000000000002,0.6965726126179925,0.6567056162096094,82.12072199961449,99.92021755902684,2.7606513953924394,2.352647352647353,3.2117518354397925,3.14,0.48558065129136135,2261183.227600235,2395475.190701248,
2025/07/22 13:30:00,15.984502805047214,55.30442501444048,3.624340936533203,9.940000000000001,0.6961801836267244,0.6570937126934535,82.00813113013379,100.08393357748841,2.742567593408562,2.3732394366197185,3.210591156568033,3.15,0.48102567477101343,2244393.0745610213,2421455.7403269527,
2025/07/22 13:45:00,15.97372912377557,55.39047879275563,3.6266170466028385,9.970000000000002,0.6969008570002593,0.6573778508730455,82.21489781543336,100.20379545048331,2.7491184958001567,2.3701103309929787,3.21040645580815,3.15,0.48224706499385983,2252524.9640360945,2418369.1223069183,
2025/07/22 14:00:00,15.901572782969254,55.42338689585779,3.625177790151785,9.99,0.6972340326053419,0.6574445411980427,82.31048843666986,100.2319283373599,2.755726912798316,2.3683683683683685,3.2083347604132637,3.15,0.4832178311159938,2258541.524427021,2415419.9459328554,
2025/07/22 14:15:00,15.883017083590232,55.478107277716845,3.6300863983132245,10.020000000000001,0.698040347325106,0.6577986421808484,82.54182627713993,100.38130357123289,2.76026488092844,2.3652694610778444,3.209385776706401,3.14,0.48426721060259953,2265038.1443585674,2412210.4794746665,
2025/07/22 14:30:00,15.883300023979587,55.294750882692995,3.6301199267936246,9.98,0.698202742992378,0.6583474938299141,82.58841883218638,100.61283312754931,2.7492204668882754,2.372745490981964,3.2126672717611715,3.19,0.4820968245977855,2257023.3224516558,2424657.21824615,
2025/07/22 14:45:00,15.959696857425001,55.39852481417131,3.6225888746197077,9.970000000000002,0.6973700620203096,0.6577680479591773,82.34951631291847,100.36839759457898,2.75217540412908,2.3691073219658976,3.2108897493227735,3.14,0.48262506912622294,2257420.2247866457,2419958.488411225,
2025/07/22 15:00:00,15.948893512927441,55.39085540054168,3.6284130528086664,9.98,0.697220854965827,0.6575389413075277,82.30670767142873,100.27175041952775,2.7505137520863907,2.3687374749498997,3.211100698369678,3.14,0.4826296544587916,2254577.0379153485,2416866.2045094725,
2025/07/22 15:15:00,16.002547514084654,55.41461112418608,3.637145963049815,9.99,0.6969779143523933,0.6572274287958891,82.23700615724347,100.14034085971379,2.7466590842076624,2.3723723723723724,3.210227380860314,3.14,0.48198796631080343,2250051.9258469916,2418222.145535272,
2025/07/22 15:30:00,16.092784750855174,55.15336945293592,3.6288740238360138,9.9,0.6969255104667024,0.6581259156234707,82.2219710829104,100.51936177892884,2.7281189523175837,2.382828282828283,3.2167157416300136,3.14,0.47831486653975325,2237159.289509673,2440009.341467304,
2025/07/22 15:45:00,16.028195682421767,55.3727430220178,3.6330709901019365,9.970000000000002,0.6972036756547504,0.657630122545176,82.30177879610251,100.31021464120549,2.74423484351465,2.3691073219658976,3.2144868134983735,3.16,0.4819445388983412,2249983.4871173063,2418569.2311279476,
2025/07/22 16:00:00,16.04664376599999,55.495637778847765,3.6388191328624715,10.0,0.6964951926332608,0.6567251952429398,82.09850961574188,99.92847684896488,2.748144283866485,2.37,3.20899261890874,3.12,0.4824666705914691,2249372.163254203,2412861.1066556876,
2025/07/22 16:15:00,16.151309853777036,55.15039918352579,3.6393731083442726,9.89,0.6941449752550262,0.6559141059884662,81.42421433179885,99.58632403675358,2.7175009831568055,2.3872598584428717,3.211168136515824,3.15,0.4767639771340839,2215380.472103746,2431322.2536785295,
2025/07/22 16:30:00,16.150593387252798,55.16929413084745,3.649985568045823,9.91,0.6935804338535027,0.655238484340392,81.26224309962339,99.30131736749338,2.715079228465483,2.3834510595358225,3.211940954151564,3.14,0.4771749009174094,2209601.6940940097,2420989.0805797265,
2025/07/22 16:45:00,16.11911837627258,55.20406257270355,3.6557632467498116,9.930000000000001,0.6929735864889823,0.6545289719583476,81.08813396411912,99.00201410896888,2.716259049003886,2.379657603222558,3.2106789314157544,3.14,0.47789949785712976,2206668.466390483,2410763.600989878,
2025/07/22 17:00:00,16.228767266749628,56.02253763579955,3.665261825778244,10.12,0.6943604819816029,0.6538147987685802,81.48604485468788,98.7007447185354,2.7610578673601913,2.3359683794466406,3.210262187656409,3.12,0.4885563277628602,2248854.983207584,2354206.8449039813,
2025/07/22 17:15:00,16.334703802370484,56.16711429959906,3.667164602389203,10.130000000000003,0.6932591837113495,0.6529637591412221,81.17007398461791,98.34173909713692,2.762352143506234,2.3316880552813424,3.207873066207243,3.12,0.48913087061519106,2245858.8908147,2345670.7503016586,
2025/07/22 17:30:00,16.415877318689184,56.20053642561106,3.6613372381908977,10.100000000000001,0.6913521685003854,0.6518774212232733,80.62293678145271,97.8834743974195,2.7585549603703012,2.3366336633663365,3.201540935338322,3.13,0.487774135024926,2235638.3796230983,2347709.155827616,
2025/07/22 17:45:00,16.352855050706978,56.16166952723489,3.658592015102311,10.090000000000002,0.6900695322181342,0.6510719137855575,80.25493865321775,97.54367623889529,2.757891549084857,2.3379583746283448,3.1966647886368253,3.14,0.48735697744965434,2228565.5869876207,2344192.5556160505,
2025/07/22 18:00:00,16.22089686827161,55.61289587273819,3.666709996995737,9.98,0.6859453433069462,0.6488956995839986,79.07167741165746,96.62565420254417,2.7217860174862376,2.3667334669338675,3.1884917784909885,3.14,0.47975878428318547,2178204.100807459,2362002.7117930553,
2025/07/22 18:15:00,16.16641070226433,55.80951221487834,3.6625937838250153,10.050000000000002,0.6894383254026548,0.6512313235918374,80.07384060551836,97.61092224567578,2.7439570406042475,2.3661691542288557,3.186596663229946,3.1,0.48238102525575816,2211836.3289569663,2373411.044287559,
2025/07/22 18:30:00,16.4746059072815,56.2121554027168,3.671932099824101,10.090000000000002,0.6876314043390085,0.6495334665657598,79.55542117633645,96.89469212302643,2.7478721625825675,2.3458870168483648,3.188484127302234,3.13,0.4852298892960721,2209186.337363746,2343678.987088206,
2025/07/22 18:45:00,16.506857186027332,56.061648258832975,3.6841706179992455,10.06,0.6855539729474573,0.648260698560551,78.95939027170115,96.35778308388076,2.730601007144252,2.3518886679920477,3.1876525435925016,3.11,0.48264238425238704,2184846.8118473273,2341997.251447393,
2025/07/22 19:00:00,16.556800035572905,55.78761827581718,3.6877603702227675,9.98,0.6828946969331928,0.6470052799162345,78.19642370881476,95.8281927616189,2.7062495927296752,2.3577154308617234,3.19001516768211,3.14,0.47892486521717487,2153394.856856272,2342915.5526685836,
2025/07/22 19:15:00,16.47923856613528,55.94032947392719,3.682059622299149,10.03,0.6846658480391032,0.6481352260605967,78.70458046440491,96.30485331261981,2.7240188994378842,2.3489531405782653,3.1894053913009546,3.12,0.4819024323461177,2175381.9498569774,2338772.3764995844,
2025/07/22 19:30:00,16.54122381853057,56.09686645909602,3.687091653660948,10.06,0.6841208492634194,0.6475344085289073,78.54821616057323,96.051402281222,2.7284377349316316,2.34493041749503,3.186412539434686,3.13,0.48292954121726583,2176437.929562579,2330302.171854034,
2025/07/22 19:45:00,16.572277414052053,55.895501589580306,3.6716537621629795,9.970000000000002,0.682200287339339,0.6470187389602133,77.99719230213357,95.83387037319498,2.715397650710576,2.3530591775325975,3.1844542352115983,3.16,0.479807859119225,2159236.5212677834,2340974.3031890234,
2025/07/22 20:00:00,16.369211142883557,55.61049372062911,3.6820563372682447,9.960000000000003,0.6817371195725381,0.6468632804650722,77.8643059386311,95.76829120173173,2.7050102137734884,2.370481927710843,3.1783240574288945,3.12,0.47675878549435796,2145237.0735881203,2354390.7022559964,
2025/07/22 20:15:00,16.568268472204522,55.92035073719603,3.703553236604261,10.03,0.6813342331316904,0.6459775002502793,77.74871474713814,95.39463048581804,2.7082100240568905,2.363908275174477,3.1770088926406337,3.1,0.4783561714181587,2145870.749502856,2340056.009090223,
2025/07/22 20:30:00,16.622221802645697,56.2711829800042,3.696814250658272,10.08,0.6803213395423956,0.6448010302854162,77.45810785403482,94.89834415882402,2.726672025299921,2.3482142857142856,3.1709641535858277,3.1,0.48211296079223226,2156767.2929152222,2316805.2270417474,
2025/07/22 20:45:00,16.71013222084855,55.888769253529176,3.6941607925126045,9.960000000000003,0.6779251832619541,0.6441617100342756,76.77278677462307,94.62865100159341,2.696146854296954,2.370481927710843,3.169814451618263,3.09,0.4755579966496593,2123010.0204963298,2341240.4714585734,
2025/07/22 21:00:00,16.707774885252434,55.88832580864022,3.699885564082923,9.960000000000003,0.6761854204179256,0.6432910134497731,76.42428483197324,94.26135321860795,2.6919751509851766,2.372489959839357,3.165479020027991,3.1,0.4750114082968658,2114911.5781566435,2337426.915648323,
2025/07/22 21:15:00,16.655278732756017,56.407435922109755,3.6971815713797898,10.08,0.6762075332837754,0.6422905927475168,76.4287143878373,93.83933214658222,2.726401126206561,2.3462301587301586,3.158115136852327,3.09,0.482095357739396,2141210.6528919316,2300256.41066232,
2025/07/22 21:30:00,16.697124851100227,56.11349856968047,3.6974034144214944,9.99,0.673389541657373,0.6416624964618592,75.86422621087212,93.5743737473796,2.701896136362784,2.3653653653653652,3.154540491017712,3.12,0.4770139498381317,2115948.5232695285,2319872.533929212,
2025/07/22 21:45:00,16.597437029786875,56.27917633348852,3.7046565430400027,10.07,0.6750967772402507,0.6420559968159321,76.2062124299952,93.74036935391362,2.718200697691847,2.3574975173783517,3.152334771650197,3.1,0.47988096084183657,2130652.732828483,2309308.2297626594,
2025/07/22 22:00:00,16.750751912301723,55.80681077762142,3.7002435096151176,9.91,0.6718097157492355,0.6418392157318843,75.54776215950601,93.64892164069389,2.6782021167657675,2.3834510595358225,3.1539020598878773,3.1,0.4719966216841704,2094062.332839002,2342542.160996153,
2025/07/22 22:15:00,16.714333706077014,55.87418639042443,3.701876863474296,9.930000000000001,0.6710733733968178,0.6413530197988958,75.40026117041988,93.44382299730222,2.68242309677488,2.3856998992950653,3.1474976943892474,3.06,0.472289551135255,2094931.9368581648,2340762.0814035586,
2025/07/22 22:30:00,16.968368911976313,55.992072501341795,3.713200654799218,9.92,0.6692143936519586,0.6405121796752706,75.02787820186836,93.08911997130352,2.671549674316321,2.382056451612903,3.1500294469702803,3.06,0.4716477919368511,2083753.2204823012,2334274.9270157265,
2025/07/22 22:45:00,16.86570306050561,56.66796568679598,3.6996364719287245,10.07,0.67031055538314,0.6398770190259463,75.24745668872066,92.8211815154777,2.721889049480104,2.3386295928500496,3.145666356260256,3.06,0.48231136876699504,2125518.725628956,2281424.3059291397,
2025/07/22 23:00:00,16.758365899685543,56.28805055821596,3.7144060490774393,10.020000000000001,0.6683406341938636,0.6393640218808084,74.85285039873946,92.60477695223197,2.697604911150924,2.3602794411177643,3.1414050381684255,3.12,0.47728150057668006,2099100.5098090605,2298933.9986996534,
2025/07/22 23:15:00,16.91919324055982,56.74559696422847,3.707275597488424,10.07,0.6668706844655371,0.6381774726383119,74.5583962795015,92.10874590828824,2.716280388440003,2.3376365441906652,3.13832177914479,3.05,0.4819971044596714,2112457.766943983,2270261.024099567,
2025/07/22 23:30:00,16.713070635939175,56.37758847882418,3.7113566304622965,10.020000000000001,0.6648115343359303,0.6374613592609225,74.14591602517018,91.85406800834728,2.699821385462459,2.3612774451097804,3.1285663225293283,3.07,0.4774100738468624,2091793.8836098644,2289751.4548759004,
2025/07/22 23:45:00,16.88693790655168,56.04106870645603,3.713028134623982,9.89,0.660315143516059,0.6359538486821338,73.24521801278087,91.317938338845,2.6635941451064604,2.390293225480283,3.122138312528586,3.07,0.46981060879393566,2054583.7774907013,2318633.2998441053,
2025/07/23 00:00:00,16.878953703290847,56.236298678237574,3.721717845687365,9.92,0.6559527071222704,0.6326322040871785,72.37135318508761,90.13663172385493,2.665435804461924,2.379032258064516,3.1125850315210153,3.04,0.47165819941922504,2043977.8733292923,2289621.9153442397,
2025/07/23 00:15:00,17.086487097717907,56.7764420783563,3.722627748779814,10.010000000000002,0.6569430614734825,0.6324995843525566,72.56973678460842,90.08946696395674,2.688960775968275,2.3596403596403595,3.11135315416573,3.05,0.47661253007125337,2066833.0074688282,2269672.8060896983,
2025/07/23 00:30:00,17.029035549881655,57.25023479750581,3.715692878847227,10.110000000000001,0.656707866506152,0.6314064401939874,72.52262352241995,89.70070218532037,2.7208922614553037,2.3382789317507418,3.1024002821834706,3.03,0.4826992635790651,2090452.7013609256,2240303.2352876365,
2025/07/23 00:45:00,16.91949592454523,56.52070997245261,3.7362975914157133,9.99,0.6539884837358546,0.6310000223615447,71.97788825489903,89.55616412286848,2.673769889998165,2.3613613613613613,3.108230129494007,3.09,0.47485102173772364,2044272.0108573409,2260808.777168133,
2025/07/23 01:00:00,17.139578059907933,56.300057865368956,3.739942837683755,9.880000000000003,0.6496437820860338,0.6289420866886106,71.10757597618954,88.82428178140674,2.6417516065884437,2.393724696356275,3.0989988194201588,3.03,0.4675960309291796,2010803.6505770849,2289497.2877806104,
2025/07/23 01:15:00,17.232614152046494,57.33600349766988,3.7463761576049124,10.090000000000002,0.6486088548433804,0.6257476691386074,70.90026372337043,87.68822207514603,2.693269328953507,2.33994053518335,3.0921755904547497,2.99,0.48038789360332557,2047689.1367377792,2214885.2620014055,
2025/07/23 01:30:00,17.318748176495717,57.52410784707888,3.741054578178328,10.100000000000001,0.6479493902085394,0.6249814387144464,70.76816255387018,87.41572059498253,2.699773496733668,2.3376237623762375,3.088645694501107,2.99,0.48144583897959753,2052406.0098810978,2210598.971595279,
2025/07/23 01:45:00,17.299111887656068,57.57945713469536,3.749593508511304,10.110000000000001,0.6451633683378455,0.6227695072403554,70.21007842329905,86.62907132907407,2.6962922719625575,2.3372898120672603,3.0820971303911864,2.96,0.48149756819541056,2041286.6155853407,2198167.019114859,
2025/07/23 02:00:00,17.50353784425539,56.21087499066829,3.7659479054360316,9.75,0.6363042693444514,0.6201982878278842,68.4354611414491,85.71464523268489,2.5889896102721366,2.4123076923076923,3.082107684880854,2.98,0.46044480137428895,1936995.792295761,2269796.82761093,
2025/07/23 03:00:00,17.228634455530027,57.2867590413573,3.6987867210510137,9.960000000000003,0.6449803097923447,0.6233361861576542,70.17340890886317,86.83060449568488,2.6927748884017455,2.328313253012048,3.094419554828356,3.05,0.4813775865486399,2042637.8847713692,2200679.506502673,
2025/07/23 03:15:00,16.892442954047283,56.554031294924755,3.7524281041124796,10.010000000000002,0.6525793669440858,0.6277789944893077,71.69561993250208,88.41064074619098,2.667606073259478,2.393606393606394,3.0951677301754166,3.0,0.4720442939552298,2033934.1028744876,2274843.9692684463,
2025/07/23 07:30:00,16.10061501433762,56.51344009824754,3.627432498422275,10.090000000000002,0.6806660147444686,0.6429064220200017,77.55699779732642,94.09911578478305,2.781581739808686,2.3448959365708624,3.151547431440867,3.06,0.48867232657750986,2201843.2802835274,2303922.977659639,
2025/07/23 07:45:00,15.976372539152806,56.376197986519514,3.6151026726222373,10.06,0.68095282719703,0.6432592941735035,77.63928647663232,94.24797264487398,2.7827702035093007,2.3479125248508947,3.151392783315502,3.1,0.48826011254240514,2204011.4220292065,2309999.379616585,
2025/07/23 08:00:00,15.695673314648673,55.80779798000992,3.5902786478208153,10.03,0.6945712488368204,0.6546440527788263,81.54651547234006,99.05056021674007,2.7936550290011306,2.3359920239282155,3.196794879136336,3.23,0.49058592161114345,2277335.5019522295,2364737.174069912,
2025/07/23 08:15:00,13.901610090184704,53.9597080938733,3.480642948996024,9.960000000000003,0.7290436516794304,0.6887246950981875,95.36533117837806,116.09213546738911,2.8615402803303684,2.3564257028112445,3.2695963094047613,3.22,0.49569932374548525,2583719.691175571,2628552.279770613,
2025/07/23 08:30:00,13.814066599126306,54.30537351676469,3.4993249611854793,10.03,0.7196557769791365,0.677429999792475,90.6210253118743,109.88153344147067,2.8662670975839006,2.3918245264207383,3.2136609410199766,3.15,0.49189096334904897,2487127.3229702,2569130.0761016314,
2025/07/23 08:45:00,15.045558506422879,55.32049474596107,3.5145020508159392,10.020000000000001,0.713449742410094,0.6700871567189259,87.48471095385939,106.07547902080843,2.8510440042775684,2.407185628742515,3.1939873069301963,3.13,0.48784154486440406,2425375.363073737,2546270.427667336,
2025/07/23 09:00:00,14.997011442184203,55.02255952224948,3.5192970312132688,9.99,0.7164270670105207,0.6738822683349137,88.98934741517184,108.0426191596134,2.838635077231879,2.3833833833833835,3.223532181776562,3.15,0.4896186789760834,2445501.8048152137,2549205.116761751,
2025/07/23 09:15:00,15.1519996681306,55.14508155737758,3.52798380707583,9.99,0.7140708782050587,0.6710597928769905,87.79861141482736,106.57963062967302,2.831645649836532,2.3893893893893896,3.215493775914905,3.13,0.4880473144886727,2416164.4475167166,2534512.2098236326,
2025/07/23 09:30:00,15.345690695024075,55.486028186987596,3.542348117527458,10.050000000000002,0.7127891715754372,0.6689928781184933,87.15088139326986,105.50827584586095,2.8371011731661353,2.3711442786069648,3.2163097567487777,3.1,0.4909581639349983,2407833.5614239844,2496522.325288138,
2025/07/23 09:45:00,15.29385290784677,55.04972162787749,3.5479532670639835,9.960000000000003,0.7110302072854336,0.6677270270207685,86.26871613483196,104.85214059713243,2.8072523086647476,2.3825301204819276,3.220399092824671,3.11,0.4860785277536071,2364198.8358028666,2499621.9273337377,
2025/07/23 10:00:00,15.366033882244494,55.293626737106194,3.5551999260266647,10.0,0.7087099802930564,0.665791993006508,85.60302532124066,103.84914425221201,2.812781336653583,2.374,3.214533146551734,3.1,0.48801934143644693,2358099.631417927,2473880.233308426,
2025/07/23 10:15:00,15.483195615856403,55.83691965121636,3.5537028127809815,10.110000000000001,0.7104577932704659,0.66599894346519,86.10448618983565,103.95641397052441,2.8449199419937794,2.3372898120672603,3.2206124152109314,3.11,0.49587401014677274,2393337.0847931844,2433165.284396896,
2025/07/23 10:30:00,15.423403422694037,55.39819603202062,3.564232429432265,10.010000000000002,0.7057174635694169,0.6633872755072558,84.74444945819245,102.73883278090715,2.8084588191669817,2.3666333666333665,3.211228562721032,3.1,0.48867173676849546,2340576.9337789,2449094.245603694,
2025/07/23 10:45:00,15.468853707124879,55.441857640176636,3.57657137336232,10.020000000000001,0.7035328217770941,0.6614437543958064,84.11765907220106,101.91897083573168,2.8015657885726015,2.3692614770459084,3.2061443824154203,3.09,0.48790243653476995,2324124.9646515837,2439378.536495529,
2025/07/23 14:15:00,15.361557737518979,55.12673518558205,3.586271493099239,10.04,0.7119374417512301,0.6676266703779693,86.72044671761525,104.80012221132465,2.799564957454874,2.3446215139442232,3.2470279067987136,3.12,0.4911231155781596,2363442.741494462,2448879.599945671,
2025/07/23 14:30:00,14.858481539139518,54.43134152299473,3.548492306079013,9.960000000000003,0.7205442959096185,0.6785030323703469,91.0700519242754,110.4377240539557,2.8068258688168135,2.336345381526104,3.281625162083691,3.26,0.49316108961064564,2456189.56388261,2524311.9712684904,
2025/07/23 14:45:00,15.126055859498933,55.25104139277573,3.570389331116076,10.14,0.7208200796907779,0.6770509936800656,91.2094234702953,109.6850812123929,2.840026411581931,2.391518737672584,3.2338303047096915,3.08,0.49156122363167587,2487364.072891314,2572766.696811307,
2025/07/23 15:00:00,15.180815345345422,54.391946419388205,3.4989503284984633,9.840000000000002,0.7269917408298423,0.6870709439332449,94.32836669046169,114.98071402465787,2.812271989074715,2.3221544715447155,3.3156960504332003,3.35,0.49480113163547096,2537560.856803263,2590885.0875619785,
2025/07/23 15:15:00,13.029647308225037,53.65350590615185,3.3962846617212965,9.9,0.7311169938944295,0.709346576424079,108.39619351754958,131.728495430998,2.914950007453883,2.3656565656565656,3.279529943454048,3.13,0.5058527904436989,2977627.708462421,2908724.536131609,
2025/07/23 15:45:00,15.39408140858069,55.601862638561215,3.538673079298277,10.130000000000003,0.7239176198079229,0.6807314897160752,92.77481267911833,111.59281205556717,2.862654948054369,2.356367226061204,3.2537451964512747,3.13,0.4975898771723603,2546267.5976301655,2570933.76526686,
2025/07/23 16:00:00,15.602513864679793,55.44475023295229,3.5734862510513854,10.100000000000001,0.7207780493241795,0.6772983012282837,91.18818278257757,109.81326943290914,2.8263715851791495,2.3594059405940593,3.259468576724188,3.11,0.49360578840431957,2482127.187190189,2546434.562894158,
2025/07/23 16:15:00,15.600518452843062,54.8919778418919,3.5849755686871436,10.0,0.7214834903696019,0.6790150063881643,91.5446881895114,110.70309823590155,2.789419288472894,2.383,3.2710083513591237,3.08,0.4870209073863043,2456974.0431452706,2587930.612655065,
2025/07/25 07:30:00,17.715494315869762,57.67024467441399,3.78939559080897,9.800000000000002,0.6003011398186087,0.5979736704157416,62.62713514970013,78.23409966834008,2.586164406737981,2.4020408163265303,2.984168906307555,2.98,0.46513737361940416,1876841.3769220358,2158184.5817912924,
2025/07/25 07:45:00,17.67100852672337,57.58740353370365,3.7790619119792983,9.79,0.6026362928007354,0.599629947119014,62.98645609246255,78.7432325623816,2.5905900003825155,2.3953013278855977,2.9920523269966868,3.0,0.4659716266684503,1884117.1996117341,2159298.9480249276,
2025/07/25 08:00:00,17.566062688575016,58.44753900761464,3.7699130566636243,10.010000000000002,0.6091400502418448,0.6001981089113297,63.9872197568162,78.9178832454729,2.6552336485072305,2.341658341658342,3.0007767026250343,3.0,0.4798564289973435,1941448.1209869895,2104445.61652869,
2025/07/27 04:45:00,20.536373154326782,64.95278336624136,3.9109504480642543,9.54,0.4309268257121953,0.5163611274695513,41.78018724294585,55.49069312736183,2.4393047487272237,2.386792452830189,2.562150773794031,2.5,0.46954863467193186,1654798.7313186699,1869434.1364328428,
2025/07/27 05:00:00,18.885710499239053,61.46821666638448,3.8448258857061366,9.87,0.516776258068522,0.559978211462711,51.28104882428966,66.9338638988448,2.567086337171621,2.3829787234042556,2.74085941234704,2.9,0.470174323763814,1778355.5715964537,2003976.8138908227,
2025/07/27 05:15:00,18.693925564295,60.76946125980572,3.8483201306736436,9.91,0.5330053504610758,0.5687993934527383,53.30829962383421,69.32156446924579,2.575149588260805,2.37941473259334,2.7845990157284883,2.89,0.46980888617190647,1795994.4935817253,2026824.8409264728,
2025/07/27 05:30:00,18.540127045936856,59.279437469109894,3.849088466031385,9.720000000000002,0.5419590630072119,0.5752619143447831,54.42674916364916,71.25259586870466,2.5252732135881093,2.3950617283950613,2.8312124132234695,2.96,0.46055538217052033,1765166.5720827063,2067524.6533759388,
2025/07/27 05:45:00,18.25977988280829,59.31650222755928,3.8280256177549608,9.840000000000002,0.5556687314101653,0.5808078120639418,56.139287089931905,72.95738284676922,2.5705157129462757,2.375,2.8538508748825313,2.94,0.46640687597543595,1808236.4478919725,2068714.2169331447,
2025/07/27 06:00:00,18.11915616609548,59.43091301992024,3.809474675662442,9.95,0.5683564802683179,0.5858506583932589,57.72417233150624,74.50753382140485,2.6119086874543305,2.354773869346734,2.876273759846941,2.94,0.47194977633565954,1848196.6124654762,2067890.8721295034,
2025/07/27 06:15:00,17.825006517007978,58.355637735726475,3.8015947603304174,9.82,0.5754426830275069,0.5913462472327787,58.80204780077205,76.19685604926337,2.583126455894655,2.385947046843177,2.8998073686585855,3.0,0.4641970399903661,1836122.1529207118,2119357.9444078244,
2025/07/27 06:30:00,17.78663576256855,58.82778911442,3.7883110696801423,9.98,0.5865720196503359,0.5962231635579561,60.51457103082263,77.6960007982784,2.6344193537524467,2.3627254509018036,2.91571539904072,2.96,0.47224432935846866,1892271.190458074,2114703.7435314436,
2025/07/27 06:45:00,17.685281369577126,57.852682497188596,3.779584019028317,9.82,0.5918906401525259,0.6010227508162781,61.33297211531632,79.17137489863569,2.5981695209211404,2.3828920570264764,2.944029597766048,3.02,0.46501579819847166,1873694.909004149,2155619.6137778154,
2025/07/27 07:00:00,17.623786399311257,58.57255757959018,3.7623236444685197,9.99,0.598117635863457,0.602560809257474,62.29114915405462,79.64416796746514,2.655273959402083,2.364364364364364,2.9401311471645593,2.97,0.47352606146020687,1926218.0692861467,2141600.4227864756,
2025/07/27 07:15:00,17.619647593911623,57.73572893411625,3.766692511636188,9.840000000000002,0.6003354992604507,0.6052312305714359,62.632422198185616,80.46504489533318,2.6123714557538094,2.3810975609756095,2.96413796112,2.99,0.46648969182148786,1897570.0955735433,2170194.1634053853,
2025/07/27 07:30:00,17.530052925062932,58.05231285979488,3.750922581008221,9.930000000000001,0.6059267472282801,0.6072050577787446,63.49277374961914,81.09374490202697,2.6473486950324863,2.363544813695871,2.9702430026673077,2.96,0.4721948325997553,1932339.0603196158,2159910.4242432886,
2025/07/27 07:45:00,17.546553730467963,57.20139771582541,3.7626606431131253,9.760000000000002,0.6045227344887102,0.6077436070688864,63.276731723640744,81.28527407402238,2.5939091844128774,2.396516393442623,2.9816996755572687,2.99,0.4624127060468472,1889606.7237148264,2196800.7192575336,
2025/07/27 08:00:00,17.55327679734637,58.174770293372944,3.7537449107271814,9.970000000000002,0.6086233642833271,0.6074068127071703,63.907714864782946,81.1654968383804,2.6560142569913197,2.36308926780341,2.9750681773598533,2.98,0.4736182305951172,1942703.9323402012,2159131.273410069,
2025/07/27 08:15:00,17.52198003171702,57.91141535434889,3.7523718457490145,9.92,0.6092740644744207,0.6078696595626296,64.00784115539741,81.3301032664502,2.643661238221411,2.3629032258064515,2.985077600817717,3.04,0.47223828057412504,1934361.3680812507,2161794.0001992397,
2025/07/27 08:30:00,17.449169409924593,57.1411825978812,3.759326860512471,9.83,0.6159051409145733,0.6120172899597057,65.02819599134611,82.80516270900034,2.6148298258534446,2.3845371312309256,3.0100914669045467,2.94,0.46581297816352685,1921051.1570678991,2203031.3548485055,
2025/07/27 08:45:00,17.42373770881818,57.016936220572575,3.731968057707088,9.81,0.623320014753125,0.6158799056853959,66.16915740951103,84.17885979714661,2.628639861946525,2.3690112130479104,3.033143829960745,3.0,0.4680550882496576,1944289.4503308462,2209686.2229210483,
2025/07/27 09:00:00,17.280553883501113,56.18793586764298,3.7327930517565475,9.720000000000002,0.6320438281181396,0.6214325766444777,67.58202755478354,86.1536065671014,2.6039482674845966,2.4104938271604937,3.052608459313554,3.01,0.4597224055110147,1937967.9042901124,2277549.7234311667,
2025/07/27 09:15:00,17.267449274441503,56.881796071031204,3.731207061712251,9.850000000000001,0.6303937577876096,0.6184144271489934,67.25762743072471,85.08023466889681,2.6398963759142964,2.402030456852792,3.031885281413064,2.96,0.4655222702545774,1960919.2255821177,2251380.2730213795,
2025/07/27 09:30:00,17.324261351322605,57.20309352767799,3.7320314317268783,9.92,0.632319190279304,0.6185514388256742,67.63718693954124,85.12896137500617,2.6580697889272167,2.3901209677419355,3.0341235509178257,2.94,0.46929933369574334,1980167.4861970984,2239245.038008365,
2025/07/27 09:45:00,17.18226447490099,56.81700770424487,3.6968193779651743,9.800000000000002,0.6326393870501427,0.6196839283380001,67.70132740388588,85.53171889890149,2.6509274589969762,2.3744897959183673,3.0500882244443392,3.01,0.4695023543717034,1977621.544790385,2234543.7966100303,
2025/07/27 10:00:00,17.017490838034405,56.46802143927715,3.7143005259652315,9.78,0.6322753785515123,0.6191686558185804,67.62841075932852,85.34846785614153,2.633066423040306,2.404907975460123,3.0439721608541745,3.06,0.46461613425003245,1959611.6682880872,2258088.75972487,
2025/07/27 10:15:00,17.063756989677415,57.13388001593398,3.705417206694446,9.9,0.6332571774425877,0.6181286556669746,67.82508056522016,84.97860316304562,2.671763919623955,2.3808080808080807,3.038020925185966,3.02,0.47210681520383496,1992701.8660349536,2228168.9239251376,
2025/07/27 10:30:00,17.09596870659408,56.58398401645968,3.7141169785695904,9.78,0.6315353258974868,0.6177695553131989,67.48016653829757,84.85089304498801,2.6331965461590143,2.3946830265848673,3.0490754992043194,3.01,0.46628696501830985,1958596.0170435063,2241813.095758087,
2025/07/27 10:45:00,17.025270528072326,56.80005234830844,3.716445015239827,9.840000000000002,0.6317730058952624,0.6168576586525282,67.5277775912855,84.52658695905787,2.647691533077885,2.3983739837398375,3.040264718029567,3.02,0.46801220975143093,1969119.0588378147,2238290.529650585,
2025/07/27 11:00:00,17.153656668259202,57.27171967949562,3.7174568329237974,9.92,0.6323108185130264,0.6159502520801674,67.63550994268951,84.20387772397903,2.668490972684106,2.379032258064516,3.040543786252096,2.97,0.47299891752692025,1987466.8321696764,2214375.410009581,
2025/07/27 11:15:00,17.16562110556424,56.524519224393316,3.7213153798484973,9.75,0.630058357563418,0.6158249236532859,67.20601782498018,84.15930603803965,2.6200413038888803,2.396923076923077,3.0544016446520406,2.99,0.46540248770156,1945340.1233800591,2234569.040808833,
2025/07/27 11:30:00,17.131010435348685,56.859350198884954,3.7219662463587864,9.83,0.6309230776671021,0.6150873570213699,67.35752355945353,83.896998522477,2.641077148299431,2.3916581892166837,3.047984990110487,3.0,0.46884412247708307,1962470.897920049,2223293.2054061564,
2025/07/27 11:45:00,17.257099599679066,56.19594455186967,3.750563787778255,9.710000000000003,0.6294416500624129,0.6152938885514339,67.11112214903744,83.97044920502113,2.5889441026550237,2.4098867147270853,3.0647314773252274,3.02,0.46113422608314386,1918984.9283925924,2242460.524685952,
2025/07/27 12:00:00,17.25709959967901,56.1959445518695,3.750563787778249,9.710000000000003,0.6294416500624107,0.6152938885514407,67.11112214903771,83.9704492050215,2.588944102655028,2.4098867147270853,3.0647314773252594,3.02,0.4611342260831477,1918984.9283925884,2242460.5246859128,
2025/07/27 12:15:00,17.25709959967901,56.195944551869786,3.750563787778243,9.710000000000003,0.6294416500624025,0.6152938885514256,67.11112214903736,83.97044920502103,2.588944102655032,2.4098867147270853,3.064731477325224,3.02,0.46113422608314747,1918984.9283926096,2242460.5246859393,
2025/07/27 12:30:00,17.257099599679066,56.19594455186967,3.7505637877782494,9.710000000000003,0.6294416500624155,0.615293888551442,67.1111221490376,83.9704492050213,2.5889441026550277,2.4098867147270853,3.064731477325248,3.02,0.46113422608314614,1918984.928392589,2242460.524685927,
2025/07/27 12:45:00,17.257099599679066,56.19594455186984,3.750563787778251,9.710000000000003,0.6294416500624109,0.6152938885514314,67.11112214903744,83.97044920502113,2.5889441026550264,2.4098867147270853,3.0647314773252385,3.02,0.46113422608314547,1918984.9283925924,2242460.524685937,
2025/07/27 13:00:00,17.25709959967901,56.19594455186973,3.75056378777824,9.710000000000003,0.6294416500624068,0.6152938885514397,67.11112214903753,83.97044920502125,2.588944102655034,2.4098867147270853,3.0647314773252448,3.02,0.4611342260831471,1918984.928392595,2242460.524685926,
2025/07/27 13:15:00,17.25709959967901,56.1959445518699,3.7505637877782343,9.710000000000003,0.6294416500624078,0.6152938885514345,67.11112214903751,83.9704492050212,2.588944102655038,2.4098867147270853,3.0647314773252385,3.02,0.46113422608314975,1918984.92839261,2242460.5246859193,
2025/07/27 13:30:00,17.257099599678952,56.19594455186984,3.7505637877782334,9.710000000000003,0.6294416500624037,0.6152938885514394,67.1111221490376,83.97044920502131,2.588944102655039,2.4098867147270853,3.064731477325241,3.02,0.4611342260831508,1918984.9283926126,2242460.5246859128,
2025/07/27 13:45:00,17.257099599679066,56.19594455187007,3.750563787778242,9.710000000000003,0.6294416500624053,0.6152938885514225,67.1111221490372,83.97044920502083,2.588944102655033,2.4098867147270853,3.064731477325214,3.02,0.4611342260831458,1918984.9283926089,2242460.5246859537,
2025/07/27 14:00:00,17.257099599679066,56.195944551869786,3.7505637877782356,9.710000000000003,0.6294416500624098,0.6152938885514297,67.11112214903741,83.9704492050211,2.5889441026550375,2.4098867147270853,3.064731477325235,3.02,0.4611342260831486,1918984.9283926073,2242460.5246859267,
2025/07/27 14:15:00,17.25709959967901,56.195944551869786,3.7505637877782427,9.710000000000003,0.6294416500624043,0.6152938885514362,67.11112214903748,83.97044920502118,2.5889441026550326,2.4098867147270853,3.064731477325237,3.02,0.4611342260831475,1918984.9283926014,2242460.524685929,
2025/07/27 14:30:00,17.257099599679066,56.19594455186956,3.7505637877782494,9.710000000000003,0.6294416500624155,0.6152938885514359,67.11112214903766,83.9704492050214,2.5889441026550277,2.4098867147270853,3.0647314773252523,3.02,0.4611342260831472,1918984.9283925907,2242460.5246859198,
2025/07/27 14:45:00,17.25709959967901,56.19594455187007,3.750563787778236,9.710000000000003,0.6294416500624019,0.6152938885514279,67.11112214903731,83.97044920502094,2.588944102655037,2.4098867147270853,3.0647314773252208,3.02,0.4611342260831486,1918984.928392616,2242460.524685937,
2025/07/27 15:00:00,17.25709959967901,56.19594455187007,3.750563787778237,9.710000000000003,0.6294416500624019,0.6152938885514265,67.11112214903729,83.97044920502093,2.5889441026550366,2.4098867147270853,3.064731477325218,3.02,0.4611342260831479,1918984.9283926152,2242460.5246859416,
2025/07/27 15:15:00,17.257099599679066,56.19594455186967,3.7505637877782503,9.710000000000003,0.6294416500624135,0.6152938885514446,67.1111221490376,83.97044920502135,2.5889441026550273,2.4098867147270853,3.064731477325254,3.02,0.4611342260831471,1918984.928392589,2242460.524685919,
2025/07/27 15:30:00,17.25709959967901,56.195944551869786,3.750563787778245,9.710000000000003,0.6294416500624025,0.6152938885514283,67.1111221490374,83.97044920502108,2.588944102655031,2.4098867147270853,3.064731477325229,3.02,0.4611342260831485,1918984.9283926107,2242460.524685931,
2025/07/27 15:45:00,17.257099599679066,56.19594455186967,3.750563787778251,9.710000000000003,0.6294416500624116,0.6152938885514446,67.11112214903764,83.97044920502137,2.5889441026550264,2.4098867147270853,3.0647314773252443,3.02,0.46113422608314864,1918984.928392602,2242460.5246859193,
2025/07/27 16:00:00,17.25709959967901,56.19594455186984,3.750563787778235,9.710000000000003,0.6294416500624057,0.6152938885514286,67.11112214903736,83.97044920502103,2.588944102655038,2.4098867147270853,3.064731477325223,3.02,0.46113422608314636,1918984.9283926056,2242460.5246859444,
2025/07/27 16:15:00,17.25709959967901,56.19594455186984,3.7505637877782427,9.710000000000003,0.6294416500624037,0.6152938885514367,67.11112214903751,83.97044920502123,2.5889441026550326,2.4098867147270853,3.0647314773252377,3.02,0.46113422608314963,1918984.92839261,2242460.52468592,
2025/07/27 16:30:00,17.257099599679066,56.19594455186967,3.7505637877782503,9.710000000000003,0.6294416500624135,0.615293888551446,67.11112214903766,83.97044920502138,2.5889441026550273,2.4098867147270853,3.064731477325256,3.02,0.46113422608314775,1918984.9283925907,2242460.5246859146,
2025/07/27 16:45:00,17.25709959967901,56.1959445518699,3.750563787778246,9.710000000000003,0.6294416500624025,0.6152938885514345,67.1111221490375,83.9704492050212,2.58894410265503,2.4098867147270853,3.064731477325236,3.02,0.46113422608315024,1918984.9283926135,2242460.5246859193,
2025/07/27 17:00:00,17.257099599678952,56.1959445518699,3.750563787778239,9.710000000000003,0.629441650062405,0.6152938885514332,67.1111221490375,83.97044920502118,2.588944102655035,2.4098867147270853,3.064731477325238,3.02,0.4611342260831487,1918984.9283926059,2242460.524685924,
2025/07/27 17:15:00,17.257099599679066,56.195944551869786,3.7505637877782414,9.710000000000003,0.6294416500624053,0.615293888551419,67.11112214903719,83.97044920502084,2.5889441026550335,2.4098867147270853,3.0647314773252106,3.02,0.4611342260831452,1918984.9283926084,2242460.524685959,
2025/07/27 17:30:00,17.25709959967918,56.19594455186956,3.750563787778256,9.710000000000003,0.6294416500624135,0.6152938885514252,67.11112214903746,83.97044920502113,2.5889441026550233,2.4098867147270853,3.0647314773252328,3.02,0.46113422608314286,1918984.928392585,2242460.524685952,
2025/07/27 17:45:00,17.257099599679066,56.19594455186967,3.7505637877782494,9.710000000000003,0.6294416500624155,0.6152938885514406,67.11112214903756,83.97044920502127,2.5889441026550277,2.4098867147270853,3.064731477325246,3.02,0.46113422608314564,1918984.928392588,2242460.524685931,
2025/07/27 18:00:00,17.25709959967901,56.19594455186984,3.750563787778245,9.710000000000003,0.629441650062405,0.6152938885514341,67.11112214903748,83.97044920502118,2.588944102655031,2.4098867147270853,3.0647314773252345,3.02,0.4611342260831481,1918984.9283926054,2242460.524685929,
2025/07/27 18:15:00,17.25709959967901,56.195944551869786,3.750563787778246,9.710000000000003,0.6294416500624037,0.6152938885514335,67.11112214903743,83.97044920502113,2.58894410265503,2.4098867147270853,3.064731477325227,3.02,0.46113422608314747,1918984.9283926077,2242460.524685937,
2025/07/27 18:30:00,17.257099599678952,56.19594455186984,3.750563787778239,9.710000000000003,0.629441650062405,0.6152938885514341,67.11112214903747,83.97044920502115,2.588944102655035,2.4098867147270853,3.0647314773252354,3.02,0.4611342260831481,1918984.928392605,2242460.524685928,
2025/07/27 18:45:00,17.25709959967901,56.19594455186984,3.75056378777824,9.710000000000003,0.6294416500623978,0.6152938885514249,67.11112214903731,83.97044920502098,2.588944102655034,2.4098867147270853,3.0647314773252234,3.02,0.46113422608314897,1918984.928392616,2242460.5246859333,
2025/07/27 19:00:00,17.25709959967901,56.195944551869786,3.7505637877782396,9.710000000000003,0.6294416500624029,0.6152938885514297,67.11112214903744,83.9704492050211,2.5889441026550344,2.4098867147270853,3.064731477325237,3.02,0.4611342260831482,1918984.9283926042,2242460.5246859267,
2025/07/27 19:15:00,17.25709959967901,56.1959445518699,3.75056378777824,9.710000000000003,0.6294416500624029,0.6152938885514319,67.11112214903747,83.97044920502114,2.588944102655034,2.4098867147270853,3.064731477325236,3.02,0.46113422608314814,1918984.928392605,2242460.5246859277,
2025/07/27 19:30:00,17.257099599678952,56.19594455186984,3.750563787778241,9.710000000000003,0.629441650062405,0.6152938885514341,67.11112214903746,83.97044920502115,2.5889441026550335,2.4098867147270853,3.064731477325236,3.02,0.461134226083148,1918984.9283926045,2242460.524685928,
2025/07/27 19:45:00,17.257099599679066,56.1959445518699,3.7505637877782414,9.710000000000003,0.6294416500624078,0.6152938885514239,67.11112214903729,83.97044920502096,2.5889441026550335,2.4098867147270853,3.064731477325219,3.02,0.4611342260831453,1918984.9283926035,2242460.524685952,
2025/07/27 20:00:00,17.25709959967901,56.19594455187007,3.750563787778232,9.710000000000003,0.6294416500624014,0.6152938885514203,67.11112214903717,83.97044920502078,2.5889441026550397,2.4098867147270853,3.0647314773252066,3.02,0.46113422608314736,1918984.9283926198,2242460.5246859523,
2025/07/27 20:15:00,17.25709959967901,56.19594455186984,3.7505637877782396,9.710000000000003,0.6294416500624043,0.6152938885514314,67.11112214903743,83.97044920502111,2.5889441026550344,2.4098867147270853,3.064731477325233,3.02,0.4611342260831465,1918984.9283925998,2242460.5246859365,
2025/07/27 20:30:00,17.25709959967901,56.195944551869786,3.750563787778235,9.710000000000003,0.6294416500624057,0.615293888551427,67.11112214903736,83.97044920502103,2.588944102655038,2.4098867147270853,3.0647314773252305,3.02,0.46113422608314747,1918984.9283926056,2242460.5246859347,
2025/07/27 20:45:00,17.25709959967901,56.19594455187007,3.750563787778232,9.710000000000003,0.6294416500624014,0.615293888551427,67.11112214903727,83.97044920502093,2.5889441026550397,2.4098867147270853,3.06473147732522,3.02,0.46113422608314997,1918984.9283926226,2242460.524685932,
2025/07/27 21:00:00,17.25709959967901,56.19594455186984,3.750563787778246,9.710000000000003,0.629441650062405,0.6152938885514327,67.11112214903746,83.97044920502114,2.58894410265503,2.4098867147270853,3.0647314773252323,3.02,0.4611342260831475,1918984.9283926045,2242460.524685933,
2025/07/27 21:15:00,17.25709959967901,56.1959445518699,3.7505637877782467,9.710000000000003,0.6294416500624037,0.6152938885514292,67.11112214903737,83.97044920502105,2.5889441026550295,2.4098867147270853,3.0647314773252297,3.02,0.4611342260831475,1918984.928392606,2242460.524685935,
2025/07/27 21:30:00,17.257099599679066,56.19594455186984,3.750563787778242,9.710000000000003,0.6294416500624053,0.6152938885514154,67.11112214903717,83.97044920502078,2.588944102655033,2.4098867147270853,3.0647314773252083,3.02,0.46113422608314475,1918984.9283926082,2242460.524685962,
2025/07/27 21:45:00,17.257099599678952,56.19594455186984,3.7505637877782414,9.710000000000003,0.629441650062405,0.6152938885514286,67.11112214903736,83.97044920502103,2.5889441026550335,2.4098867147270853,3.064731477325226,3.02,0.46113422608314586,1918984.9283926017,2242460.5246859444,
2025/07/27 22:00:00,17.257099599679066,56.19594455186973,3.7505637877782494,9.710000000000003,0.6294416500624155,0.6152938885514397,67.11112214903754,83.97044920502127,2.5889441026550277,2.4098867147270853,3.0647314773252496,3.02,0.461134226083146,1918984.9283925875,2242460.5246859263,
2025/07/27 22:15:00,17.257099599679066,56.19594455186956,3.7505637877782494,9.710000000000003,0.6294416500624155,0.6152938885514372,67.11112214903766,83.97044920502142,2.5889441026550277,2.4098867147270853,3.064731477325255,3.02,0.46113422608314764,1918984.9283925907,2242460.5246859156,
2025/07/27 22:30:00,17.25709959967901,56.19594455187007,3.750563787778236,9.710000000000003,0.6294416500624006,0.6152938885514225,67.11112214903717,83.9704492050208,2.588944102655037,2.4098867147270853,3.0647314773252092,3.02,0.46113422608314675,1918984.9283926159,2242460.524685953,
2025/07/27 22:45:00,17.25709959967901,56.19594455186984,3.750563787778236,9.710000000000003,0.6294416500624019,0.6152938885514262,67.1111221490374,83.97044920502105,2.588944102655037,2.4098867147270853,3.064731477325224,3.02,0.4611342260831496,1918984.9283926184,2242460.5246859305,
2025/07/27 23:00:00,17.25709959967901,56.19594455186984,3.7505637877782427,9.710000000000003,0.6294416500624043,0.6152938885514286,67.11112214903736,83.97044920502103,2.5889441026550326,2.4098867147270853,3.064731477325229,3.02,0.46113422608314536,1918984.9283925977,2242460.5246859444,
2025/07/27 23:15:00,17.257099599679066,56.19594455186956,3.7505637877782503,9.710000000000003,0.6294416500624135,0.6152938885514345,67.11112214903761,83.97044920502135,2.5889441026550273,2.4098867147270853,3.0647314773252505,3.02,0.46113422608314664,1918984.9283925896,2242460.5246859235,
