datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/07/27 23:30:00,17.257099599679066,56.195944551869786,3.7505637877782507,9.710000000000003,0.6294416500624109,0.6152938885514335,67.11112214903744,83.97044920502114,2.588944102655027,2.4098867147270853,3.064731477325238,3.02,0.4611342260831454,1918984.9283925924,2242460.5246859374,
2025/07/27 23:45:00,17.25709959967901,56.19594455187007,3.750563787778236,9.710000000000003,0.6294416500624019,0.6152938885514279,67.11112214903731,83.97044920502096,2.588944102655037,2.4098867147270853,3.0647314773252203,3.02,0.4611342260831485,1918984.928392616,2242460.5246859374,
2025/07/28 00:30:00,17.51434110657459,57.15645147700394,3.7453720764161567,9.760000000000002,0.6199210287250125,0.6053815955089494,65.64613948588597,80.51126648116805,2.605882620169229,2.3924180327868854,3.0483838742342897,3.0,0.4685985813710017,1922052.887934933,2179651.565184599,
2025/07/28 00:45:00,17.586666271851755,57.41516762042551,3.76389231845299,9.760000000000002,0.6078501490478173,0.6001364495835851,63.7887366096086,78.89892941249931,2.593060367893705,2.4006147540983607,3.010844365747602,2.99,0.46643809619227544,1894143.0966369035,2166723.9553890065,
2025/07/28 01:00:00,17.564956907819408,57.52694459583279,3.757597509167391,9.770000000000001,0.6067350724044296,0.5998155681728751,63.61715453604876,78.8002917386449,2.6000655940835022,2.3971340839303994,3.004402522871616,3.01,0.46742112191023033,1898146.7485732671,2162745.3669050145,
2025/07/28 01:15:00,17.51791350929369,57.024754810112825,3.761608534785367,9.66,0.6037608196959146,0.5989682644987436,63.1594923205921,78.53983394745121,2.5680503196091324,2.4244306418219463,3.0021700796831747,3.0,0.4608430896367217,1868781.526836145,2186354.741582869,
2025/07/28 01:30:00,17.507983603103696,57.75010790576022,3.7482420578303937,9.79,0.6047585774608922,0.5978856387922353,63.31302198802802,78.20703909618395,2.611891080926288,2.3942798774259453,2.9944661116992286,3.0,0.46942048401515896,1904363.2744384254,2152475.6136935377,
2025/07/28 01:45:00,17.460774971068076,57.77898618361877,3.7510103048195558,9.800000000000002,0.6038087523650888,0.5969470143803076,63.16686794523267,77.91850967213573,2.612629452765909,2.393877551020408,2.9915859985948825,3.01,0.4698287906088428,1902733.719420212,2147111.1548253465,
2025/07/28 02:00:00,17.450631203631872,57.83540653093405,3.7534233178371306,9.81,0.6030257812664629,0.5961152580283643,63.046388509637325,77.66283106616181,2.613614071554526,2.3924566768603466,2.9896577016372623,3.01,0.470353825433972,1901962.547559189,2141722.1100586015,
2025/07/28 02:15:00,17.568023205502982,56.772742419053884,3.7664945335569375,9.56,0.5977206780462822,0.5953944670758995,62.230067392733936,77.4412627841788,2.53816908927567,2.438284518828452,2.9978576632102367,3.02,0.4565955783009449,1837274.7397641174,2186581.0027747615,
2025/07/28 02:30:00,17.568130994925696,57.31906319267284,3.753119416926528,9.64,0.5972981865775094,0.5939914276309044,62.165056648669406,77.00997401964496,2.568530049036997,2.429460580912863,2.983904119157723,3.01,0.4613269976424839,1860933.999434977,2172937.872241501,
2025/07/28 02:45:00,17.41582259811389,57.86435839771724,3.7528388474262138,9.79,0.5996264274840056,0.5935425401952102,62.523313997931695,76.87198780104663,2.608691819184886,2.3942798774259453,2.9832055222049485,3.0,0.47017878000002705,1892903.8767253677,2133019.7873014496,
2025/07/28 03:00:00,17.393640027535923,57.91326261362241,3.7525735859122085,9.770000000000001,0.5955125329584118,0.5909946610033656,61.890289750411846,76.08877983583457,2.603546546476323,2.4012282497441144,2.9714059253419096,3.01,0.4692444979490402,1882657.257518382,2129445.7415514933,
2025/07/28 03:15:00,17.46356184018498,57.501534585659385,3.747705169271407,9.630000000000003,0.5907754869343375,0.5893799139495826,61.161378258832244,75.59241299144306,2.5695724623589253,2.4215991692627203,2.96931170715863,3.02,0.46313133387740674,1851294.7505692462,2146048.1522957403,
2025/07/28 03:30:00,17.387876933333246,58.06488560744225,3.743374465832759,9.75,0.59145516469125,0.5882602794328543,61.26596346342321,75.2482417786,2.604601834251972,2.404102564102564,2.9592240437507207,3.01,0.46944808271034744,1878038.371140998,2122485.7343110633,
2025/07/28 03:45:00,17.33132081103531,57.99296427987616,3.746219174159757,9.74,0.5903537626827892,0.5874575873918711,61.0964855700814,75.00149742662279,2.599954660203402,2.4117043121149897,2.9553793199675638,3.0,0.4683248826015633,1872032.1651210662,2125261.6680014734,
2025/07/28 04:00:00,17.332330181119517,58.07327139819108,3.736640921074248,9.74,0.5907861571478367,0.5874961205267234,61.1630201346338,75.01334235955447,2.6066192084627295,2.4127310061601643,2.9534991863940765,2.99,0.4689068535832749,1878542.2265739192,2127673.959473577,
2025/07/28 04:15:00,17.305275293985062,58.11397897512927,3.7285246164168,9.75,0.5925749259081446,0.5882657166053027,61.438266374282044,75.24991314385947,2.614975359709434,2.4061538461538463,2.9578832470099554,3.0,0.4704405125383142,1887953.2277990903,2125207.1558856145,
2025/07/28 04:30:00,17.3960818288557,57.59448125683076,3.7298317281338993,9.630000000000003,0.5922363863890657,0.589142872228131,61.38617371050997,75.51954730577263,2.5818859138768873,2.420560747663551,2.970445880722955,2.98,0.4648745676339476,1863693.667518817,2145331.125995657,
2025/07/28 04:45:00,17.32751041236901,57.52937570766289,3.7300045495251086,9.64,0.5939531065569426,0.5898522659770284,61.65033349528594,75.73761213254387,2.5844472498638997,2.4273858921161824,2.9711631999499093,2.98,0.4644428247031465,1867484.959322766,2153429.6936625363,
2025/07/28 05:00:00,17.242262782467094,57.400914933044476,3.729369752941675,9.64,0.595831429386296,0.5907778843351532,61.93935983960563,76.02214354720425,2.5848871628768113,2.4284232365145226,2.976262486314939,3.0,0.46433341705494285,1869815.1016157381,2157065.2238950357,
2025/07/28 05:15:00,17.14395537402487,58.01026111839093,3.7186996954322753,9.800000000000002,0.6014191496313291,0.5922158216894081,62.799168563785464,76.46415979073173,2.635329766487319,2.401020408163265,2.97648047666771,2.99,0.47300741406433294,1915652.6378483884,2134289.45795953,
2025/07/28 05:30:00,17.185536001751245,57.228206114981106,3.7176836099732675,9.64,0.6024018901484871,0.5943662968261544,62.950387456856895,77.12520732449568,2.5930124807122352,2.41701244813278,2.9977080977627986,2.99,0.46598030477719893,1886213.3431261042,2161625.8547729724,
2025/07/28 05:45:00,15.964605034735882,55.812299686786844,3.5317659688640086,9.89,0.6989694416297927,0.6575517084898732,82.80839051659646,100.27713617370307,2.8002987987284773,2.3245702730030335,3.2251389100344516,3.09,0.4924334356868884,2313807.205092933,2384913.5506685763,
2025/07/28 06:00:00,14.980460311921377,55.17810169889765,3.5452299777621326,10.0,0.7060752206553843,0.6619623170408071,84.84709269370966,102.13772316947997,2.8206914819986757,2.354,3.2170390840885377,3.13,0.49219068940269445,2348254.01851889,2422770.848628942,
2025/07/28 06:15:00,14.838717796712046,55.06880561077071,3.543863553535093,10.010000000000002,0.7078833580744539,0.6630938516153586,85.36586110452892,102.61505378959012,2.8246008484200176,2.370629370629371,3.2123670725579916,3.11,0.49090804052751486,2357884.2356199133,2445223.5584308887,
2025/07/28 06:30:00,15.10517997547953,55.27301324949491,3.516771101284374,9.960000000000003,0.7087898546307099,0.6641540256588437,85.62594187768126,103.0622814262771,2.832143381854585,2.369477911646586,3.215082771249477,3.15,0.4912157012629463,2375109.2760300473,2460056.3547172863,
2025/07/28 06:45:00,14.868617999952733,54.89636133619189,3.5090783234989757,9.930000000000001,0.7128197725250306,0.66793386598525,87.16634605052549,104.95935252406156,2.8298028953935086,2.3716012084592144,3.2294457692370053,3.15,0.49086243783298056,2400023.7629257496,2489378.1915631266,
2025/07/28 07:00:00,14.69350360488039,54.90737843965803,3.5004125336403344,9.95,0.7132206399195974,0.6680377364297905,87.36893051106249,105.01319223718946,2.842522104002487,2.374874371859297,3.2228553176604864,3.17,0.49195908795593346,2413095.7282958603,2491978.265401782,
2025/07/28 07:15:00,14.432147912646371,54.7550552144757,3.493346174009475,9.960000000000003,0.7147782196588498,0.6695880152591128,88.15607722215891,105.81675640608051,2.851134558064267,2.3744979919678713,3.2244888046458207,3.17,0.4932114839840698,2433665.270079131,2500658.7452913946,
2025/07/28 07:30:00,14.427391652704841,54.803454684030044,3.479011499021468,9.95,0.7157950890696549,0.670679756980184,88.66996771017445,106.38264462703926,2.8600077932477683,2.377889447236181,3.223323039210942,3.19,0.4937084538192821,2453328.2234451375,2515855.9265657067,
2025/07/28 07:45:00,14.300540362788581,54.72697922411726,3.4667698362211783,9.940000000000001,0.7170346815894533,0.6720329990955131,89.29641472311215,107.08407772096159,2.8672223624844744,2.3792756539235413,3.224457460311738,3.2,0.4943533969803893,2472016.745773023,2528488.4816060173,
2025/07/28 08:00:00,14.007153400810637,54.74540013470363,3.465238447448427,10.010000000000002,0.719251406458604,0.6737985661687912,90.41667049311899,107.99923337618516,2.8886901007838883,2.3726273726273726,3.2239131016200537,3.18,0.49803379251126345,2508536.195354698,2528343.2957050684,
2025/07/28 08:15:00,14.200014606967784,54.750322563061104,3.447301254374778,9.940000000000001,0.7193950587740073,0.6744075989011129,90.48926738479861,108.31491651145546,2.883414957536914,2.387323943661972,3.222718202992608,3.21,0.49535468107997066,2511108.0253889062,2558205.178463728,
2025/07/28 08:30:00,13.80885772919845,54.33002512336088,3.4505883406338653,9.930000000000001,0.7203760438947765,0.6754606036931293,90.98502319874987,108.8607260164913,2.8777701133064983,2.382678751258812,3.2312053946458414,3.21,0.4956948146770844,2510674.0885932585,2554285.2659418755,
2025/07/28 08:45:00,13.894227471095178,54.659386998754314,3.4420880620266705,9.970000000000002,0.7201601546325854,0.6746964939275294,90.87592026270288,108.46466098798653,2.8964976550105335,2.3911735205616846,3.2170290445330014,3.21,0.4966765612369905,2525942.213009995,2559746.1607659827,
2025/07/28 09:00:00,13.982378791553515,54.22991192866107,3.4237086250045237,9.840000000000002,0.723091751865463,0.6793127603367934,92.35744770040434,110.85743460412876,2.874076353383314,2.41260162601626,3.231695639614377,3.21,0.49160153468069506,2542275.6714232885,2629139.574614434,
2025/07/28 09:15:00,13.908740867487154,54.11471903315925,3.425563282338118,9.840000000000002,0.7244520406865023,0.6808809470782665,93.04489043263493,111.6702810751782,2.872520280309552,2.408536585365854,3.2393949601283034,3.2,0.49215102979618025,2553757.860099065,2635214.0316323815,
2025/07/28 09:30:00,13.869084703379599,54.172371863576075,3.4154100693676916,9.850000000000001,0.7258750262548075,0.6824491640080946,93.76401792370748,112.4831431939169,2.88398751539184,2.4091370558375633,3.238635569451408,3.26,0.49328303017246,2578800.635713462,2649031.0105766403,
2025/07/28 09:45:00,13.7180464176609,54.02786303779055,3.419819507287659,9.87,0.7283425071571601,0.6851462435301279,95.01099708503848,113.88113458973893,2.8861172289844426,2.4032421479229993,3.248761043874642,3.2,0.49468444538476986,2603109.778308753,2659052.399206312,
2025/07/28 10:00:00,13.552567212901522,54.294870811172245,3.411281192837634,9.95,0.7290883553871705,0.6852195100932351,95.3879228798756,113.91911123224611,2.916792676279849,2.3949748743718597,3.2386460113830444,3.19,0.4989366947162768,2634978.748340123,2646209.779672472,
2025/07/28 10:15:00,13.782775551205475,54.50170569494276,3.3932590112344605,9.930000000000001,0.7308224913484754,0.6899756226385079,97.8182048123541,116.93283491547807,2.92639022459635,2.379657603222558,3.25352578837188,3.22,0.5022310293399123,2710119.8781127646,2686041.8876680247,
2025/07/28 10:30:00,13.444059894689076,54.29518963075452,3.3675897477720422,9.91,0.7329031214714744,0.6979774635910744,102.22546056371104,122.31055908863073,2.9427575038070892,2.377396569122099,3.263020162837046,3.27,0.5057599804847435,2837037.559749071,2772416.863730471,
2025/07/28 10:45:00,12.564892914562392,53.68637146164406,3.3397941617778715,9.880000000000003,0.7326604766553871,0.7054977870771263,106.90430461213839,128.05130974074163,2.958266144983194,2.3957489878542506,3.256416991734734,3.23,0.5073906682077381,2971410.6030660984,2884847.285085541,
2025/07/28 11:00:00,13.493282059705905,54.46228746791155,3.3619110012328073,9.92,0.7317784523086918,0.69361392602629,99.84315119443738,119.37799624694959,2.9507027391154472,2.403225806451613,3.23781319535393,3.3,0.5024200344813197,2783637.0440424117,2756820.845771115,
2025/07/28 11:15:00,12.796557235409011,54.3812333422714,3.3633949261996485,10.050000000000002,0.7337770139936005,0.7000973072007536,104.07656701535937,123.73522302417838,2.9880523163408736,2.3940298507462683,3.235443980862624,3.17,0.5099088976610462,2914580.779300869,2801304.5340758157,
2025/07/28 11:30:00,13.150719875421942,54.461607883422516,3.339330138591835,9.95,0.7333234560696955,0.6991997989840159,103.11582644616055,123.13204287333865,2.9796395046450317,2.3678391959799,3.252325828895101,3.26,0.5105154702562386,2892083.577099064,2772942.7455067253,
2025/07/28 11:45:00,13.376216086592251,54.67894457937564,3.348846763801808,9.970000000000002,0.7324320405281034,0.6956820596269092,101.22760218702369,120.7679079089365,2.977144283747839,2.3731193580742223,3.244033022585743,3.24,0.5089788887805596,2842633.444204423,2742339.7381115756,
2025/07/28 12:00:00,12.9965083792315,54.4041783978642,3.380191499006263,10.04,0.7322304840663033,0.6943507348779233,100.80065899047356,119.87317664303772,2.970245917413745,2.402390438247012,3.2284928470179093,3.19,0.505947293234923,2814317.50887666,2748154.20805356,
2025/07/28 12:15:00,13.237357966700245,54.472411856159056,3.355665183724896,9.960000000000003,0.7320739951906206,0.6943837049028451,100.46917936336982,119.89533450659822,2.968114950295513,2.3825301204819276,3.240699358498857,3.19,0.5068375439622985,2811692.9657873563,2735830.1000976483,
2025/07/28 12:30:00,13.322560148665218,54.34945519707895,3.3528985045447355,9.91,0.7320163789126636,0.6945531146363453,100.34713476273308,120.00918815907484,2.955651650823115,2.391523713420787,3.2430940013885268,3.26,0.5042797611331363,2799666.8787196414,2752146.0126577173,
2025/07/28 12:45:00,13.030438838499322,54.094832111887456,3.353777336913044,9.91,0.7322099599998414,0.695291062826425,100.75718427148261,120.50513425996556,2.9548771443251436,2.3814328960645814,3.2491059354316394,3.21,0.5056076593546172,2804804.1437470824,2742588.3687146045,
2025/07/28 13:00:00,13.040199126960374,54.32058255752378,3.3638021113033334,9.98,0.7322951068221473,0.69501894026473,100.93754493153844,120.32225133504878,2.96688083001802,2.4018036072144286,3.2326634278832787,3.19,0.5051696419860447,2818360.684686666,2760677.425375622,
2025/07/28 13:15:00,13.203782073886202,54.00963445639047,3.3653210973194554,9.880000000000003,0.7321438647207784,0.6952284079234179,100.61717918573962,120.46302635148177,2.935826839189169,2.415991902834008,3.2418588478850823,3.22,0.5000063638855322,2785786.4584283074,2785715.5456263153,
2025/07/28 13:30:00,13.895623410282099,54.533890719768806,3.4014661579674565,9.9,0.7260417033116652,0.6820059455640846,93.84825072014942,112.25340744970903,2.9105096273883664,2.4282828282828284,3.2168677982654015,3.21,0.49390159806054423,2604770.50462281,2669094.8054941013,
2025/07/28 13:45:00,14.12230571965057,54.47696821415923,3.414643310577772,9.87,0.7259537917836479,0.6822184628376805,93.80382328673551,112.36356264443901,2.890492242462055,2.4002026342451876,3.240909154339415,3.23,0.4950301379902637,2588868.5577622126,2640850.5221155686,
2025/07/28 14:00:00,13.907295663431114,54.116047434146424,3.4299365374588975,9.860000000000001,0.7262697654863701,0.6826573864223044,93.96350542346674,112.59107221162009,2.874688756575327,2.398580121703854,3.2501081558546305,3.22,0.494003335440339,2573679.8385614064,2636163.200792385,
2025/07/28 14:15:00,13.611559689275225,53.761616401801916,3.429285638621275,9.840000000000002,0.7272316913881464,0.683984112975854,94.44962937001107,113.2787613551232,2.86940227118442,2.3892276422764227,3.2606652565093754,3.24,0.49459780193058744,2574810.183349251,2631056.4284692216,
2025/07/28 14:30:00,13.791616639075244,53.78589181592605,3.419091526925536,9.79,0.7268848765945425,0.684028299771988,94.27436121694393,113.30166492927114,2.8633337022139376,2.4249233912155264,3.2463965650681166,3.23,0.48962218391979195,2570336.4697695943,2679295.9083880447,
2025/07/28 14:45:00,13.867324072954887,53.763949490920936,3.4163421866729724,9.770000000000001,0.7275637695814045,0.6849921308893001,94.61745015700575,113.80125257509523,2.8597837880855197,2.4237461617195497,3.2520461471280266,3.22,0.48935310683669875,2575817.9811997726,2687902.5208534515,
2025/07/28 15:00:00,13.85738533557543,54.23338180853301,3.4208770714081984,9.9,0.7296128806752662,0.6861584457891909,95.65299974560473,114.40579470355145,2.8939946666732115,2.3838383838383836,3.2596479889909302,3.22,0.4980365533433721,2624698.42117706,2645393.509941613,
2025/07/28 15:15:00,13.665673665885151,53.78994967463217,3.422948813797321,9.840000000000002,0.72974288335845,0.6867663805742764,95.71869858716055,114.77602890937496,2.8747143282822827,2.408536585365854,3.2579426691806677,3.21,0.4932206070415692,2606638.826550679,2678296.1281864983,
2025/07/28 15:30:00,14.021806531380946,54.240316892808835,3.4247771749779194,9.880000000000003,0.7299037197132426,0.6867227485169979,95.87203402070162,114.74670551111674,2.884859217173363,2.3987854251012144,3.2588228070261667,3.22,0.49553126123253716,2623924.025782832,2671249.520395332,
2025/07/28 15:45:00,14.208173826623465,54.17622326601088,3.4425371457822407,9.860000000000001,0.7291655913514804,0.6859605834753589,95.42695525410925,114.30323569109906,2.864166625501882,2.4219066937119678,3.2554166962220483,3.17,0.4910563415109282,2597247.3323666076,2691855.1856360184,
2025/07/28 16:00:00,14.354942397677746,54.45532124000363,3.444445858793576,9.9,0.7292275300252764,0.6856717127104618,95.45825690894154,114.15350379015393,2.874192368193442,2.392929292929293,3.2645533388606798,3.15,0.4953856860241606,2608264.4866246306,2656854.3091118736,
2025/07/28 16:15:00,14.359627834591663,54.28639603773348,3.450676137916091,9.87,0.7288089730399867,0.6854480750692715,95.2467327435459,114.03758451687581,2.860308996126372,2.39209726443769,3.2710243619171577,3.17,0.4940399016781219,2591467.058470114,2653993.9856026242,
2025/07/28 16:30:00,14.274777441494678,54.32311673307538,3.453544301808327,9.9,0.7288491356741199,0.6852154638558411,95.26702954412953,113.91701392476426,2.8666202413607995,2.3797979797979796,3.2732843596594976,3.19,0.49624138258450645,2595531.4622963797,2634849.4639746756,
2025/07/28 16:45:00,14.126724942600276,54.04590294894797,3.457190347260318,9.87,0.7285303546121932,0.6851802562968897,95.10592866555437,113.89876460578742,2.854919460197374,2.391084093211753,3.2722537346939014,3.19,0.49370149184312917,2579682.194083102,2645503.9491720237,
2025/07/28 17:00:00,14.282837355941012,53.96875259029571,3.4430678994445056,9.79,0.7274186263570411,0.6847578706190174,94.54409981171707,113.67982721869124,2.843394404617896,2.376915219611849,3.2833357241364194,3.27,0.49324576870430853,2562927.550904545,2633118.1397397295,
2025/07/28 17:15:00,13.965618471482912,53.906662852693046,3.4524995649916357,9.850000000000001,0.7269634682332065,0.6836460657580579,94.31407870192349,113.10353956503255,2.8530054282639323,2.429441624365482,3.2478678082136114,3.19,0.4888971762141032,2560369.571780129,2676661.2321344838,
2025/07/28 17:30:00,14.31350005752165,54.35402949294598,3.4511176236427006,9.880000000000003,0.7263331877562003,0.6827012880451266,93.99555683621041,112.61382797037237,2.862840701897471,2.4038461538461537,3.25337097691467,3.17,0.49253763951571766,2567517.4212068003,2645317.5282831187,
2025/07/28 17:45:00,14.448630968751047,54.51700639925974,3.461977371874479,9.91,0.7258767354184636,0.6819733294787635,93.76488167566234,112.2365013828732,2.862525931136938,2.394550958627649,3.255716028126891,3.18,0.4937039662378542,2563048.1964549427,2628419.5083439494,
2025/07/28 18:00:00,14.527100399169,54.25927249962086,3.467520453770959,9.840000000000002,0.7246287106013543,0.6812284374753063,93.13417327249485,111.85039759796815,2.8377626408227568,2.4065040650406506,3.2589019114241076,3.15,0.48946504723882167,2529920.220763027,2638825.1984142056,
2025/07/28 18:15:00,14.512216748840217,53.785358349347746,3.4807125711158555,9.760000000000002,0.724392232415796,0.6817604485381155,93.01466540955218,112.12615768669171,2.80402354419949,2.4221311475409837,3.2685382332123525,3.21,0.48413968930060114,2497080.3049094323,2660687.9179701447,
2025/07/28 18:30:00,14.342716144265239,54.241601527805244,3.4670187814319857,9.880000000000003,0.7261697100809498,0.6828160308960854,93.91294089612886,112.67330323503641,2.8497105504341276,2.3775303643724692,3.2715032851541044,3.19,0.4941807105643313,2553069.387873129,2613197.391252351,
2025/07/28 18:45:00,14.217715389270438,54.21289256052711,3.4664466331001194,9.9,0.7268057147190431,0.6834055169951698,94.23435555407258,112.97885466121537,2.8559505014350135,2.394949494949495,3.260938180341219,3.18,0.49303329603897933,2563026.642358499,2635459.2671121377,
2025/07/28 19:00:00,14.331192581732296,54.02913456010663,3.4588424488889737,9.82,0.7263285829000805,0.6836614660723512,93.99322970183775,113.11152209083792,2.8391001166168515,2.410386965376782,3.261853322383261,3.19,0.48902275872559486,2546732.637598914,2661067.187987447,
2025/07/28 19:15:00,14.282182505773221,53.854460801293726,3.465813686600355,9.81,0.7274064435410971,0.6850748698558248,94.53794303959253,113.84413909821794,2.8305041433495837,2.4159021406727827,3.2672672451374516,3.19,0.4877599154343144,2548721.6945331832,2676639.4183490295,
2025/07/28 19:30:00,14.48972303966923,53.678306431742044,3.466676324527432,9.710000000000003,0.723522658903299,0.6815445570710759,92.57521315348137,112.01425352854767,2.8009537352246587,2.4325437693099894,3.2616383322981535,3.19,0.48186195936947873,2487230.4593564137,2674476.977792142,
2025/07/28 19:45:00,14.36836727507017,53.842598208474215,3.468809930233273,9.770000000000001,0.7230062447178053,0.6804284305911182,92.3142353573328,111.4357258274276,2.8165279149045164,2.4176049129989763,3.257412511815633,3.2,0.4852785113754105,2493071.39167492,2644331.8380887085,
2025/07/28 20:00:00,14.365886541344025,53.93967469469783,3.4742524613482404,9.800000000000002,0.7225702972087107,0.6796822473366798,92.09392262511768,111.04895274161893,2.8207506820609556,2.4193877551020404,3.2518283637524985,3.2,0.48565239828276524,2491382.8255396634,2638588.393276569,
2025/07/28 20:15:00,14.369545912131002,54.003326757154525,3.468944844545107,9.800000000000002,0.7219428717784331,0.679029437021495,91.77684360088166,110.71057814186852,2.825066537281628,2.41734693877551,3.2481065305305368,3.19,0.48606148480551303,2489324.003095214,2632093.9263489656,
2025/07/28 20:30:00,14.392410320035879,53.982956741301166,3.4750001584108223,9.800000000000002,0.7214765615158366,0.6785391365740404,91.5411865874296,110.45643813550616,2.820143756333442,2.414285714285714,3.2501161591995547,3.18,0.48588575277919005,2479959.2244614507,2624037.3637827486,
2025/07/28 20:45:00,14.448583211190282,54.323124179166996,3.4665459175152264,9.850000000000001,0.721406807424465,0.6780709031134573,91.50593529196459,110.21373622636239,2.8414451256022444,2.381725888324873,3.254588384671089,3.21,0.4916224994123594,2498838.9781185486,2584001.9844196434,
2025/07/28 21:00:00,14.299224549767018,54.43849392453194,3.47463501863471,9.92,0.721479213173767,0.6775683977760073,91.54252664327085,109.95326999525298,2.8549761188724427,2.3921370967741935,3.240485904188725,3.19,0.49227625484418597,2507459.8963774103,2586143.282128661,
2025/07/28 21:15:00,14.418424316499454,54.58995099202923,3.4791299691416633,9.940000000000001,0.721323315762845,0.6772659251736434,91.46374150555003,109.79648778243772,2.8570361234456265,2.3792756539235413,3.2449800345155584,3.19,0.4939909906337395,2508651.2273409194,2569682.74009152,
2025/07/28 21:30:00,14.41840253475084,54.205908611524364,3.4745408074323785,9.840000000000002,0.7205790178839679,0.6773723854535862,91.0875992043406,109.85166989856015,2.83202890550351,2.394308943089431,3.249129626478912,3.18,0.4891203434928924,2481005.507835373,2591377.0680315117,
2025/07/28 21:45:00,14.452198131507544,54.023471168337664,3.4899007995506897,9.82,0.7202457213307791,0.677226140661304,90.9191627005479,109.77586606718224,2.813833562622836,2.419551934826884,3.2443677476279067,3.21,0.48459685560475907,2460953.164704498,2617398.327348249,
2025/07/28 22:00:00,14.560801432775577,54.376560841319076,3.475962053017826,9.850000000000001,0.7197206654725941,0.6764093661668223,90.65381770310978,109.35250305311253,2.8337478516050663,2.3908629441624365,3.246445682804699,3.21,0.48948912346365797,2475389.159890977,2581697.99737813,
2025/07/28 22:15:00,14.37510105420688,54.28923824259937,3.481043597907486,9.87,0.719031580693115,0.6754432723091292,90.30557818500016,108.85174254918586,2.835356617174523,2.4143870314083085,3.2300884798708025,3.17,0.48717000684738965,2466234.0371471946,2596134.3403866966,
2025/07/28 22:30:00,14.668698285911262,54.52841443293107,3.4837527136689124,9.87,0.7182171536843824,0.6745864636953087,89.89399505688925,108.40762843975932,2.833151722070828,2.3951367781155017,3.2381779509777875,3.19,0.4888490160344874,2459786.2606904437,2572005.110486031,
2025/07/28 22:45:00,14.567429654831528,54.549522716099546,3.483607025677721,9.9,0.7192263516767536,0.6755507153951562,90.40400867642916,108.9074340883367,2.8418819709074383,2.391919191919192,3.2381329027715804,3.16,0.49034382831975215,2475999.849980343,2573517.869993383,
2025/07/28 23:00:00,14.546797188907533,54.2616599473169,3.4892797597428427,9.850000000000001,0.7192191077192133,0.6760622118538954,90.40034783185614,109.17256073457933,2.8229321459526475,2.3939086294416243,3.2473149898269984,3.2,0.4880374227592496,2459328.9307076945,2579893.096167259,
2025/07/28 23:15:00,14.081645373366257,54.04290832663975,3.4224923977500135,9.83,0.7301471077490899,0.6894433382966806,96.38758616473336,116.57510743888334,2.872175846603007,2.353001017293998,3.2851603621773817,3.21,0.4979130773909351,2627634.058961719,2649660.6703322446,
2025/07/28 23:30:00,13.879586473329994,54.224163474636384,3.4324669177002587,9.930000000000001,0.7304800731453492,0.6899522922836624,97.09288387307355,116.91715549696322,2.8929630607053505,2.389728096676737,3.2558111668657572,3.2,0.49691366487467487,2658814.5334518137,2691842.3741669077,
2025/07/28 23:45:00,14.012950077366668,54.50666270489336,3.4124547512147294,9.930000000000001,0.7303018427081958,0.689318295377475,96.71535059094688,116.49107098611779,2.909928694721952,2.392749244712991,3.2451057341864855,3.19,0.49759241039010693,2668395.1593853906,2694217.098493298,
2025/07/29 00:00:00,13.539427449205277,54.36284572585322,3.391756834175783,9.960000000000003,0.733477758157039,0.6999829794885032,103.44267394986213,123.65838784269138,2.9365312688815854,2.3955823293172687,3.2592725075137,3.17,0.5042211033514726,2860796.5518365507,2812898.049244838,
2025/07/29 00:15:00,15.999224182536466,55.311371265118,3.5801311134124765,9.720000000000002,0.6792276463120497,0.6407666322610721,77.14431892789992,93.19645916649057,2.714984365680167,2.452674897119341,3.1495087828438484,3.1,0.4705362169045146,2147815.672139954,2416797.1992552523,
2025/07/29 00:30:00,16.136887691589152,54.934564179732604,3.602187189431066,9.57,0.6662382041383834,0.6337083532617709,74.43170049250978,90.51935242208431,2.656719236601221,2.444096133751306,3.1483641342696673,3.07,0.46549018214842003,2066871.72357221,2373333.0387125392,
2025/07/29 00:45:00,16.26657331771429,55.982289502840786,3.632878623765956,9.74,0.6538420097678271,0.6233537748771519,71.94854720845778,86.8368597316408,2.681069479250372,2.4086242299794662,3.111606461737419,3.07,0.4736465735697491,2052742.1893143882,2281169.0091630174,
2025/07/29 01:00:00,16.34786298224151,56.14207037618161,3.6294756777927715,9.720000000000002,0.6491188372521637,0.6203642904330638,71.00242124489156,85.77368224582663,2.6780727749389746,2.4032921810699586,3.1021794651138572,3.09,0.47398018738686915,2039513.1650779876,2263437.083374716,
2025/07/29 01:15:00,16.21009067538779,56.0012431609436,3.6202697701581807,9.720000000000002,0.6523685777296809,0.6225337929773072,71.65339552762917,86.545242126328,2.684882789708598,2.4125514403292176,3.1039008755680175,3.09,0.4734538940217292,2052511.9016491887,2282676.6511668717,
2025/07/29 01:30:00,16.272570535960085,55.60823693240667,3.6312186144382417,9.610000000000001,0.6470430872553474,0.6200446441203301,70.5866157752932,85.66000352647714,2.6464944748270662,2.4318418314255985,3.1007504533112553,3.08,0.4671798903376998,2008978.7484590344,2291246.475291177,
2025/07/29 01:45:00,16.163145285843598,55.95225702326371,3.612359703478716,9.7,0.6519499847692453,0.6224131392511844,71.56954475429403,86.5023329466426,2.6852253917733786,2.4041237113402065,3.1071569169269933,3.09,0.4742702775157613,2051975.6633164436,2274619.8679589713,
2025/07/29 02:00:00,15.01314083704193,54.76001179658357,3.4980661381443143,9.82,0.7090491425994477,0.6640949627128302,85.70033357272727,103.03736610041717,2.8072653895587587,2.3574338085539717,3.2430487936427266,3.13,0.49027335055980403,2357662.7015431914,2451211.162090564,
2025/07/29 02:15:00,14.57195356307409,54.220812663403024,3.5083088007762466,9.81,0.7105803695392172,0.6652682831000102,86.13965425586967,103.57768694544566,2.796219077929926,2.400611620795107,3.230192369185008,3.15,0.4845410595682592,2348521.078616808,2498376.8926498825,
2025/07/29 02:30:00,14.390902530483515,54.3718465104576,3.500112745789167,9.87,0.7118961600425243,0.6660050079608549,86.69958437560182,103.95955741241782,2.819909162033185,2.402228976697062,3.2205704743454278,3.13,0.48709009778876383,2376944.5442147395,2502942.267291636,
2025/07/29 02:45:00,14.653043457908211,54.127509050606136,3.4876986359520585,9.74,0.7113378957830272,0.6664582804831267,86.4174570053512,104.19450453981993,2.792672480241749,2.4322381930184807,3.220873498353549,3.16,0.4801200513599814,2354451.637173778,2549429.445285891,
2025/07/29 03:00:00,14.69645244662081,54.67600133473013,3.4869411294463473,9.860000000000001,0.7124834023623158,0.6667360521212742,86.9963562512164,104.33848337209935,2.82769328014596,2.394523326572008,3.224187926830845,3.16,0.48850702169390947,2395269.0637496915,2507974.8148010005,
2025/07/29 03:15:00,14.551762919987823,54.30888968085992,3.454341276924287,9.800000000000002,0.7213527266955078,0.6776620429460161,91.47860476957688,110.00180958811745,2.8370097840262702,2.3765306122448977,3.263751530783733,3.21,0.49190241448165806,2497730.4989511943,2579964.6402019174,
2025/07/29 03:30:00,13.970511599767292,54.29854215976434,3.449636934100462,9.92,0.7249900358187522,0.680746986827855,93.31677448984937,111.60084475491975,2.875664943733208,2.380040322580645,3.2521728862355874,3.16,0.4964859291717513,2559448.293260282,2595679.259961639,
2025/07/29 03:45:00,13.999610205540023,54.21415430508233,3.432469612462291,9.860000000000001,0.7246687753975997,0.680894721297525,93.15442062921272,111.67742073859834,2.872567309613239,2.4016227180527383,3.243488194778746,3.18,0.4931803506342684,2556414.8348966255,2627114.5405314034,
2025/07/29 04:00:00,13.962257806546916,54.27852200098516,3.4316348341854113,9.89,0.7262403955770764,0.6824206012715425,93.94866289121762,112.46833812064159,2.882008278234433,2.3963599595551064,3.2466668203780698,3.18,0.49505881034562094,2580031.94707986,2631534.6247353824,
2025/07/29 04:15:00,13.6477138773094,54.505703795833085,3.3994470409329414,9.970000000000002,0.7311033275847695,0.6906697942820549,98.41308090486933,117.39936051252288,2.932829922028685,2.3650952858575724,3.25892496672609,3.18,0.5052058599704238,2727956.697459661,2671736.603048301,
2025/07/29 04:30:00,13.455824871360846,54.293120165079415,3.394728054549706,9.95,0.7313757474203523,0.6918112101197382,98.990129114406,118.1664614307069,2.9310153391122866,2.38391959798995,3.252598610560401,3.17,0.5030919444532336,2739046.0864092764,2705378.370408662,
2025/07/29 04:45:00,13.397525521922546,54.31227136152472,3.391542835208029,9.960000000000003,0.7315275087107974,0.6922781690797393,99.3115946227757,118.48028627451262,2.9367165576103007,2.3885542168674694,3.248538625559005,3.16,0.5033154441065791,2751786.6189441434,2715533.4308682773,
2025/07/29 05:00:00,13.491957192745247,54.5951535529307,3.3774370579113686,9.98,0.7316839688293263,0.6926985303583847,99.64301333555862,118.76279464015258,2.954903327250073,2.375751503006012,3.2475273442241575,3.19,0.5064660767356508,2779580.246353413,2708606.177244333,
2025/07/29 05:15:00,13.393368103332307,54.473657621013274,3.376473837369255,9.970000000000002,0.7318620170029129,0.6934191676981657,100.02016054131147,119.24710679596076,2.9527846150195627,2.380140421263791,3.247813422305848,3.17,0.5059419161660819,2786169.775563086,2720726.740693318,
2025/07/29 05:30:00,13.610583611705124,54.70755060148838,3.3705589410429724,9.970000000000002,0.7317778317690026,0.693080946292707,99.84183674782491,119.01980142476137,2.957966371273402,2.3791374122367097,3.245986301139502,3.16,0.5063132427486234,2790349.182230695,2720763.201642028,
2025/07/29 05:45:00,13.42461906674174,54.371705594381865,3.366533377724509,9.92,0.7317185531778546,0.6932225203498708,99.71627098348141,119.11494780845476,2.9466513136742103,2.3830645161290325,3.249674997048314,3.2,0.5044706389959163,2775058.9315708783,2725873.5649055764,
2025/07/29 06:00:00,13.152950694108881,54.35999481655142,3.376427032495169,9.99,0.7319885200838453,0.6936769408182325,100.2881233208768,119.4203460226929,2.9587489686153305,2.3713713713713713,3.2494969008890586,3.16,0.5078414380061259,2794333.3950846186,2708040.3498694343,
2025/07/29 06:15:00,13.398442660238118,54.512590944322824,3.358018962144002,9.940000000000001,0.7317221885124648,0.6930351586000685,99.72397146285651,118.9890293083193,2.9600785796794864,2.3822937625754528,3.243518598494024,3.21,0.5058196267214293,2787593.249681326,2723448.834133544,
2025/07/29 06:30:00,13.166292972747272,54.01693990167922,3.377923372149617,9.91,0.7317617146767154,0.6933745737616669,99.80769701927252,119.21713695631645,2.9337551235490436,2.408678102926337,3.243284076159124,3.21,0.5007741929798968,2760488.0755979414,2751952.689712741,
2025/07/29 06:45:00,13.208497399694465,54.17625237698792,3.3636118434058435,9.91,0.7317199036258458,0.693232511484295,99.71913154464858,119.12166245892864,2.9462376936946377,2.389505549949546,3.2466596099813,3.2,0.5037271824277957,2771758.0590805104,2730740.427742393,
2025/07/29 07:00:00,13.145454863229304,54.315813204927906,3.3610362962123452,9.95,0.7319358103680953,0.6937141602900019,100.17647195367597,119.44535977317192,2.9603964739128106,2.3829145728643217,3.2439640495650717,3.19,0.5062201211481988,2795123.1629595747,2726433.6582503966,
2025/07/29 07:15:00,13.146257355562682,54.3005879250494,3.357774948307297,9.940000000000001,0.7319781476091376,0.693918846467165,100.26615202077244,119.58292134299272,2.9602936924080927,2.3953722334004026,3.2386219590761214,3.2,0.5047912745657496,2797900.881324239,2744787.79476501,
2025/07/29 07:30:00,13.149231311008123,54.26886081262728,3.351412133021586,9.92,0.7320550069292765,0.6943463975840367,100.428957834734,119.87026171754026,2.959946317033909,2.3901209677419355,3.242569956737645,3.21,0.5052124801223408,2802899.8617903017,2745062.5739586335,
2025/07/29 07:45:00,12.857376577533898,53.96144883681211,3.353435734605336,9.91,0.7322376445648989,0.6950802963959931,100.81582658238558,120.36348638985288,2.95517814691812,2.401614530776993,3.2401531366295595,3.19,0.5037723366356744,2803803.304344281,2761812.5511606573,
2025/07/29 08:00:00,12.965592696756858,54.11733370019135,3.3409841543635728,9.9,0.732188169492648,0.6949498947072456,100.71102693815376,120.27584851777465,2.9631987290540924,2.402020202020202,3.2365631616927706,3.18,0.5041376880371993,2811690.5058180783,2765536.8519798764,
2025/07/29 08:15:00,13.049683062230486,54.25902024004682,3.3425517296210137,9.92,0.7322741262938859,0.6950954251927465,100.89310332089757,120.37365386212397,2.9677925137525856,2.3981854838709675,3.2368092129189625,3.2,0.505217636288091,2821507.8801172096,2763229.622016023,
2025/07/29 08:30:00,12.917160857718443,54.19094480987559,3.332268743661146,9.91,0.7323995156150469,0.6956654881800428,101.15870689970615,120.75677088797,2.973949810876279,2.374369323915237,3.246519709729095,3.26,0.508336261546474,2833184.979542436,2740261.56334877,
2025/07/29 08:45:00,13.055219538071356,54.17112474637764,3.333163429864491,9.880000000000003,0.7322526199402082,0.6952970457056301,100.8475478904027,120.50915511895494,2.964151085865499,2.4119433198380564,3.23283081093639,3.25,0.5029911733448549,2818768.61121876,2785243.468106913,
2025/07/29 09:00:00,12.93739953961898,54.29213542766655,3.3245314039796336,9.92,0.733361676534801,0.6991616211144047,103.19678622983338,123.1063850211708,2.9838791680912546,2.3981854838709675,3.237753466126852,3.2,0.5075735446223862,2896719.9966403185,2810275.624645181,
2025/07/29 09:15:00,12.779566862242064,54.17521556001725,3.3081803842142827,9.89,0.7332847338515731,0.7043736764600188,106.30091440352746,126.97731916787076,2.989558866618136,2.398382204246714,3.2431151952768578,3.22,0.5094301812484547,2989264.4508478954,2878594.5038809725,
2025/07/29 09:30:00,12.47256720584653,54.364156837111295,3.307407713502879,9.98,0.7318355166784813,0.7055867514124465,107.70168872815567,128.13630747671777,3.017468925665101,2.37875751503006,3.237140941848496,3.2,0.5157894733861479,3054537.604632004,2867525.1016481845,
2025/07/29 09:45:00,12.66460928361198,54.34049597381346,3.3076331179972054,9.95,0.733549386133197,0.7036885924565356,106.04510862924748,126.32278059297606,3.0081933651773305,2.3949748743718597,3.234720028632732,3.19,0.5117255983990345,2995656.381854679,2858372.400810829,
2025/07/29 10:00:00,12.842626957569962,54.14826206698331,3.3251107093986905,9.91,0.733959435735515,0.7014568460633788,104.46297845022714,124.64891589175275,2.980351893844796,2.4106962663975784,3.2380739201085746,3.19,0.5065243836520472,2925064.4706500196,2849710.772271688,
2025/07/29 10:15:00,13.061400927425893,54.175388571192514,3.3271918868713275,9.880000000000003,0.7341065257359167,0.7022444649708687,104.7745490860022,125.17824373808115,2.969471054250046,2.3967611336032384,3.252382327444745,3.2,0.5070403479447777,2926938.9690771806,2845656.8035100456,
2025/07/29 10:30:00,13.429974639261445,54.49359087168722,3.340359293182104,9.9,0.7327221373144857,0.6968696749278365,101.84209426616741,121.5660576784709,2.963753037048009,2.398989898989899,3.2436478300763123,3.18,0.5050669078679174,2849396.751141389,2792225.5898862453,
2025/07/29 10:45:00,13.264947762256895,54.176638760969354,3.3620971692801676,9.9,0.7324459043112038,0.6958263435981596,101.25696888564728,120.86487551982859,2.9445906829990913,2.404040404040404,3.24734319852402,3.17,0.5028690074862224,2811446.9783814745,2779366.8051832286,
2025/07/29 11:00:00,13.04598304849344,54.023215822525856,3.3599780340974785,9.9,0.7321248738634553,0.6946119071251275,100.57695215824049,120.0487002900987,2.946447833745804,2.3838383838383836,3.253358884228239,3.19,0.5049463194805065,2792159.9891430745,2737457.4799290337,
2025/07/29 11:15:00,13.316288346958515,54.30324546644391,3.3656014319780105,9.92,0.7315423224961507,0.6922501671792999,99.34297364585032,118.4614672929996,2.9474672507997717,2.402217741935484,3.2395459005631952,3.19,0.5025553126026625,2764440.234078525,2736327.869957391,
2025/07/29 11:30:00,13.30009264830619,54.31922232304112,3.361554557090729,9.92,0.7317348416130594,0.692977730035655,99.75077365599604,118.95043381749903,2.951015618376667,2.3971774193548385,3.2418340541385735,3.2,0.5035734497509085,2778449.3807526263,2739016.6058417433,
2025/07/29 11:45:00,13.268076182379389,54.322607948748555,3.3624468399296705,9.930000000000001,0.7319658756738023,0.6937492944554624,100.24015722383375,119.46897207089609,2.9532065405702292,2.391742195367573,3.2450416691573447,3.19,0.5047228980761006,2792417.3440136244,2740157.7673152694,
2025/07/29 12:00:00,13.301363963442839,54.35405279811937,3.361696634028439,9.930000000000001,0.7320567924786245,0.6940908193102483,100.43274004118491,119.69849756112512,2.9538655866459114,2.391742195367573,3.245543044488672,3.19,0.5048606968865116,2798656.449017421,2744766.650219269,
2025/07/29 12:15:00,13.434857905216063,54.23223100062734,3.358735374569892,9.87,0.7318630660564923,0.6938219551991675,100.02238267939921,119.51780451335759,2.9386060225908444,2.406281661600811,3.2458841969275647,3.17,0.5012196394975126,2777490.4830440804,2763973.3068197733,
2025/07/29 12:30:00,13.415713329320624,54.3130775519337,3.362182735891007,9.9,0.7320461015998974,0.6942862795836077,100.41009428776121,119.82985876202844,2.9445157439892737,2.391919191919192,3.2507840755014046,3.2,0.503772904074839,2791810.9523361134,2749993.5586928697,
2025/07/29 12:45:00,13.051083417854727,54.17500191440081,3.3672566711835463,9.95,0.7324505030652722,0.695392615807054,101.26671011025321,120.57338404422822,2.954927696825293,2.3869346733668344,3.2493722189941896,3.19,0.5061989141064929,2816306.905184707,2747329.891934576,
2025/07/29 13:00:00,14.563332829783633,54.490523529198754,3.444262611788922,9.770000000000001,0.71440079795128,0.6690386007740463,87.96534139764296,105.53197551006434,2.836601357445721,2.4759467758444216,3.1924010127540057,3.18,0.4804490935078653,2426314.673632514,2623782.634112315,
2025/07/29 13:15:00,14.783046577970083,54.61235762962684,3.4522062400101063,9.78,0.7155965819765163,0.6703973273068975,88.56964911873636,106.23625137094089,2.832970952503512,2.4192229038854807,3.2260457396724336,3.12,0.48633223798549047,2437964.5092150215,2574996.423240699,
2025/07/29 13:30:00,14.728316872137896,54.6515055707917,3.4745309897460355,9.850000000000001,0.7169175222664304,0.6713099296402755,89.23720646977326,106.7092853320983,2.834914994014766,2.381725888324873,3.246899338106324,3.13,0.4915814371891376,2449722.4207094153,2533627.712926482,
2025/07/29 13:45:00,14.73884197464082,54.286663716571866,3.4814729727101517,9.770000000000001,0.715401885350506,0.6702442955648973,88.47125620506041,106.15692962426006,2.8062834543261004,2.4083930399181166,3.243736587784881,3.17,0.4852714119182202,2409832.8823911054,2556115.7047414496,
2025/07/29 14:00:00,14.580131902111873,54.20959865679475,3.4896631994556695,9.800000000000002,0.7157779462582075,0.6704147357727209,88.66130432857751,106.24527479247124,2.8082939355089174,2.4040816326530607,3.2451208345326226,3.14,0.4863197993762076,2412123.2082606307,2547829.50465505,
2025/07/29 14:15:00,14.656960506741427,54.171189653693375,3.477814980865599,9.75,0.7150445360356871,0.6699803175017521,88.29066427080484,106.0201004881861,2.8034843870772295,2.41025641025641,3.2431997746501273,3.14,0.48460844347742577,2403176.4974151184,2555830.1599401287,
2025/07/29 14:30:00,14.547284719637958,54.03890463442531,3.487036775861031,9.760000000000002,0.715335909233363,0.6702222717555452,88.43791416657004,106.14551390748242,2.7989380747468684,2.4190573770491803,3.241564087461693,3.12,0.4834680691223965,2399785.785177087,2563904.55642756,
2025/07/29 14:45:00,14.591402796227044,54.21521379142871,3.4794716860217045,9.78,0.7158248629430012,0.6706266104762166,88.6850143918269,106.35509692046196,2.8107715430735634,2.402862985685072,3.2453598316900805,3.15,0.4864549143091348,2416112.6395648676,2550663.4551863605,
2025/07/29 15:00:00,14.6515934922366,54.22598693223165,3.474906534206182,9.760000000000002,0.7154266067489539,0.6703198436084818,88.4837495413487,106.19608883853223,2.808708638325895,2.3995901639344264,3.2472968379036717,3.14,0.48637705975993245,2411712.2070618547,2546811.552780428,
2025/07/29 15:15:00,14.561848548288594,53.89370925138451,3.482966153636033,9.710000000000003,0.7141945967829686,0.6693115599306984,87.86113448781016,105.67345986353335,2.787853677493614,2.422245108135942,3.242470914606547,3.14,0.4815247526426194,2379632.200997855,2562236.7017706446,
2025/07/29 15:30:00,14.541786174138053,53.817541547116434,3.485255981494121,9.7,0.7140238788074021,0.6691954443847852,87.77485955137358,105.61327308269352,2.7831528161789802,2.429896907216495,3.240519339278723,3.15,0.4801933129012074,2373457.212985695,2569254.709939392,
2025/07/29 15:45:00,14.657032646760683,53.461108368480154,3.4858587274137025,9.600000000000001,0.7137762784155921,0.6697788568793519,87.64973091162008,105.91567634553846,2.753984240526759,2.4447916666666667,3.249483525064486,3.22,0.47506103676693734,2348415.4312665635,2594981.8366905744,
2025/07/29 16:00:00,14.557632913395082,53.90865417081238,3.4893758519329774,9.73,0.7148152500129598,0.6698352012455033,88.1747910771973,105.94488161681133,2.7884643021788444,2.41726618705036,3.2465986332392816,3.13,0.4824424262250139,2385674.2098739515,2559318.3533656243,
2025/07/29 16:15:00,14.677472243386717,54.06836157927103,3.477873672960469,9.720000000000002,0.7144163786244091,0.6695959630242001,87.97321532878503,105.82087601290362,2.7948111156452815,2.4104938271604937,3.2454721222052623,3.19,0.4833916064801767,2389845.084231481,2554065.9233120177,
2025/07/29 16:30:00,14.68423901146167,54.00567123858815,3.4786498381090225,9.710000000000003,0.7148795534381435,0.670355177217805,88.20728779526209,106.21440349385135,2.7913128517926116,2.418125643666323,3.244910242311494,3.17,0.48213424686200884,2391780.760152369,2569038.2974428446,
2025/07/29 16:45:00,14.46143624979186,54.23917091398209,3.488663403181761,9.83,0.7160350411385606,0.6707635052385873,88.79123115312852,106.42605430172826,2.817698030436172,2.3977619532044763,3.2424249760627775,3.18,0.4879028620253528,2420924.912687869,2540974.475723734,
2025/07/29 17:00:00,14.671621389630104,54.34164230666869,3.4772026719488833,9.800000000000002,0.7171060863702851,0.6724278923058482,89.33250021971017,107.28876479295589,2.8183574339966073,2.4214285714285713,3.235163708778645,3.11,0.4850469514169032,2437036.34509664,2587294.4706679974,
2025/07/29 17:15:00,14.860590558221531,54.73172101617661,3.4954690762786367,9.87,0.7143380525723718,0.6687264505600495,87.93363206206874,105.37017704998901,2.823655362017348,2.3768996960486324,3.242653994624334,3.17,0.4905706409560841,2412702.376138655,2505452.471930698,
2025/07/29 17:30:00,14.803561208967835,54.072958794714054,3.4751320757231845,9.7,0.7148716942499604,0.6710613972193815,88.20331603447238,106.58046221689018,2.7912608179018354,2.3731958762886602,3.2663479407232163,3.27,0.4864690705230094,2393731.0342970463,2526892.2475151233,
2025/07/29 17:45:00,13.956230271203196,53.4755208769613,3.4594178585805793,9.74,0.7223656706496357,0.6796014911443917,91.99051146810676,111.00709396027523,2.815502607134133,2.417864476386037,3.2562830104597507,3.2,0.4850943549169429,2481005.177093417,2633474.4121778514,
2025/07/29 18:00:00,14.356296396194011,54.08281184672967,3.4582832718740337,9.78,0.719070665814167,0.6755062168792708,90.32533044789118,108.8843689388574,2.827992744128287,2.4243353783231085,3.2340589857910773,3.18,0.48516499530684715,2463376.6291906545,2614023.1276336582,
2025/07/29 18:15:00,14.5323048481809,54.29663199719903,3.4772810488140253,9.81,0.7156127873793205,0.6713087914293956,88.57783876656254,106.70869535727175,2.8211697191821283,2.414882772680938,3.2281427608601105,3.15,0.4853292667054568,2421829.373489665,2568245.488324629,
2025/07/29 18:30:00,14.853525603055232,53.843795344215096,3.4958070151336016,9.65,0.7098342141053319,0.6666799868933987,85.92557657317565,104.30942278803552,2.760449864144231,2.4466321243523317,3.22541302094621,3.16,0.4744653210959549,2321648.36551435,2571540.371971534,
2025/07/29 18:45:00,15.045530614477116,54.25546085855831,3.522598821263783,9.720000000000002,0.7040626214970432,0.6617991205268509,84.26966265106368,102.06887976429891,2.759326421540336,2.4228395061728394,3.2179784098510726,3.18,0.4775490783129397,2293929.6924801096,2509617.831020478,
