datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/07/29 19:00:00,15.208966234584636,54.41740659808261,3.5276320915176145,9.690000000000001,0.6968765470173712,0.6563433581377434,82.207923096,99.76740130933821,2.7468850913620324,2.4293085655314757,3.198608362175796,3.13,0.475287511914053,2252505.5667394423,2486742.804563792,
2025/07/29 19:15:00,15.192687931651108,54.565382566169205,3.5431620410205973,9.720000000000002,0.6914938069593884,0.6517781987615563,80.66357393519489,97.84161803683206,2.7433122977351,2.420781893004115,3.1858024400289833,3.16,0.47602411834152136,2222549.4624060136,2446435.525475327,
2025/07/29 19:30:00,15.41770463780108,55.44597485488441,3.548401825700289,9.850000000000001,0.6866150029400382,0.6466163472111257,79.26380786589459,95.6641239885659,2.7758975684936895,2.3878172588832487,3.1672284662069257,3.13,0.48346257019645644,2226997.8308517397,2379352.211814009,
2025/07/29 19:45:00,15.492355438691106,55.63196437612396,3.5606056351280757,9.860000000000001,0.6805886701107187,0.6417152935628927,77.5348070322282,93.59664586662232,2.769191820268895,2.387423935091278,3.15072511241493,3.12,0.48286690932682846,2192126.270674135,2347688.382871309,
2025/07/29 20:00:00,15.526510617130498,55.74924947762082,3.5692725590396286,9.880000000000003,0.6781437252288786,0.639685620323622,76.83333370529371,92.74044119757525,2.768071038726832,2.3856275303643724,3.1432887655094177,3.15,0.48302380357838054,2178704.788107094,2331848.8781234655,
2025/07/29 20:15:00,15.619793346742028,55.460190648117305,3.5731677189473836,9.78,0.6739271639757405,0.6383163119004766,75.97192044230648,92.16280720083967,2.7370671542059832,2.402862985685072,3.1403454507689634,3.11,0.47772981509258156,2144936.0294903587,2344915.685280011,
2025/07/29 20:30:00,15.591815410377933,55.66075311828854,3.579262478256085,9.82,0.6709103718164744,0.6360117168906755,75.36760938249999,91.33851853506881,2.7435819696533055,2.4012219959266803,3.1272883136139824,3.11,0.47887371061739326,2141364.6999951997,2330304.244274933,
2025/07/29 20:45:00,15.736827924722547,55.57426399063047,3.582195693545174,9.74,0.6647835082341339,0.6328733654742674,74.14030195486617,90.22239813675593,2.719002766250512,2.424024640657084,3.1121339677266597,3.11,0.4737057827056725,2108730.386842799,2342831.0334090954,
2025/07/29 21:00:00,15.732878899810316,55.56453834474718,3.582905565980981,9.74,0.6646181253440286,0.6329777743466335,74.1071731530415,90.25953001166616,2.718464056792197,2.4086242299794662,3.118816739634332,3.17,0.4752221363877452,2107777.1697226223,2327574.234031929,
2025/07/29 21:15:00,15.675342552767688,55.91489440387829,3.58202145295923,9.83,0.6654287609775269,0.6326936480658257,74.26955625831552,90.15848360365425,2.744260504603931,2.39471007121058,3.1124420101134755,3.09,0.4796767840396307,2128770.4237718736,2309156.310651853,
2025/07/29 21:30:00,15.740277654184524,55.69925679811439,3.583773699346406,9.760000000000002,0.6630405825867154,0.6319992559417287,73.79116645280168,89.9115306301694,2.7233862455600892,2.408811475409836,3.1102819219105933,3.1,0.4757019033401018,2107511.1184782535,2322807.7507138546,
2025/07/29 21:45:00,14.873966954455284,54.85635015447923,3.472886662012524,9.860000000000001,0.7131453214177766,0.6700458927750161,87.33086715577878,106.05409046401785,2.8391367066053834,2.338742393509128,3.2412897052139398,3.17,0.4937744616444356,2415661.4970634193,2476575.1103513334,
2025/07/29 22:00:00,14.190858312861167,54.47941377841789,3.4782620470486196,9.92,0.7144781029229434,0.6711730184766928,88.00440864580253,106.63831944951922,2.8519990345228114,2.372983870967742,3.218427124264544,3.16,0.49174943866649723,2429776.8919830597,2511310.3791524465,
2025/07/29 22:15:00,14.198647016986683,54.56133674827964,3.463122277056391,9.930000000000001,0.7177013226397649,0.6750380172952749,89.63331195989392,108.64168458913551,2.8673547179628818,2.3867069486404833,3.215624431475611,3.19,0.4918714917616626,2478173.669643366,2560080.653183236,
2025/07/29 22:30:00,14.229872190511742,54.65007412451854,3.45754968937635,9.930000000000001,0.7170348808161358,0.6743851537133554,89.29651540534614,108.30328237937468,2.8719760790454782,2.388721047331319,3.2095824731171687,3.16,0.49179467062259263,2476061.744088653,2558685.2590743876,
2025/07/29 22:45:00,14.18837878689834,54.674372912466424,3.455096212307637,9.940000000000001,0.7171612737434344,0.6745790631176317,89.36039000163517,108.40379245946234,2.876909755679752,2.3883299798792756,3.2070935143898174,3.17,0.49224641614352044,2481081.4887963883,2559242.6403954406,
2025/07/29 23:00:00,14.157904648142619,54.660148916194885,3.451619858858983,9.940000000000001,0.7176795431317314,0.6753551070260193,89.6223053528636,108.80604337488381,2.8798072807721966,2.3903420523138834,3.206036309528802,3.17,0.4922007387342168,2488911.579073635,2567788.631239582,
2025/07/29 23:15:00,14.275827873795777,54.56990031007268,3.4479635669748565,9.89,0.7174163664361691,0.6756450881024733,89.48930499009296,108.9563507894354,2.8683597746588725,2.3943377148634983,3.2095815430527126,3.16,0.4901641875156094,2479138.543754981,2578633.131324876,
2025/07/29 23:30:00,14.128313823451379,54.52340335104992,3.4550887987285877,9.92,0.7172662360004196,0.6753506885405579,89.41343428136163,108.80375311808929,2.8711273654241207,2.3951612903225805,3.205525734610572,3.16,0.49049386393354244,2476698.192435129,2572698.700266264,
2025/07/29 23:45:00,14.218615044085652,54.51099382266284,3.444864012185933,9.880000000000003,0.7169703849248924,0.6755076378702609,89.26392142162668,108.88510548859536,2.868037741127164,2.399797570850202,3.2044098763015514,3.15,0.48914058071184296,2473776.064284806,2583616.7627113443,
2025/07/30 00:00:00,14.19349049969179,54.51596472403668,3.44314223835279,9.880000000000003,0.7165540687156013,0.6750623724609269,89.0535296666166,108.65430873008133,2.8694719288525894,2.4048582995951415,3.1994438598881563,3.14,0.48859991803649244,2470401.571492778,2585681.0848867698,
2025/07/30 00:15:00,14.17126653992824,54.47797069549722,3.4497229843222708,9.89,0.7169054692268618,0.6753326930584358,89.23111528213296,108.79442542532593,2.8668968624282103,2.403437815975733,3.2025048393557056,3.16,0.48876509157806675,2470844.8106321716,2584436.0455652317,
2025/07/30 00:30:00,14.170995453940122,54.48204928512422,3.448552397195101,9.89,0.7171644386212404,0.6755585574325843,89.36198942097484,108.91149889279598,2.867870010629413,2.402426693629929,3.203808569731141,3.15,0.48905301931900236,2474510.724725379,2585289.801955943,
2025/07/30 00:45:00,14.314108796236326,54.68539834122481,3.443212612182371,9.9,0.7172815566561898,0.6755629886280442,89.42117680875397,108.91379573761455,2.875221810286412,2.388888888888889,3.20786112008507,3.16,0.4912466515182729,2484411.3716724897,2572949.047974212,
2025/07/30 01:00:00,14.128787957900613,54.694253184661136,3.4437452247685303,9.940000000000001,0.7177755072869123,0.6757279902862042,89.67080230439957,108.9993219138093,2.886392387133724,2.380281690140845,3.2073926843638723,3.15,0.49364377434248125,2495848.897210014,2560122.6898608655,
2025/07/30 01:15:00,14.103712660047393,54.88123610600525,3.442029481325713,9.98,0.7172613513265587,0.6746915079415503,89.41096573681882,108.46207657568438,2.8994522139177494,2.379759519038076,3.1987636092885423,3.15,0.49510303419435187,2500662.3209478077,2550129.429938892,
2025/07/30 01:30:00,14.28990673760461,54.731087602540356,3.434774848715456,9.89,0.7160935787984481,0.6740801957243857,88.82081405363638,108.14521190307659,2.8793735937884497,2.3892821031344793,3.202083870871734,3.17,0.49136746039503976,2475924.2338386727,2562920.283558,
2025/07/30 01:45:00,14.043632011874081,54.57731486932664,3.4397450840220825,9.91,0.7161798627311784,0.6738937594064802,88.8644189569087,108.04857538710846,2.881027447653845,2.408678102926337,3.191205840954225,3.14,0.4897181546298467,2473974.6863197978,2577859.0325868465,
2025/07/30 02:00:00,14.181464656794276,54.47661646475177,3.4360880999128702,9.850000000000001,0.7154253760007301,0.6735032649150249,88.4831275639426,107.8461683261636,2.866631970306515,2.4071065989847718,3.1979236253167302,3.16,0.48802473044135625,2456959.5594056523,2577538.502165214,
2025/07/30 02:15:00,13.998505185163651,54.57207726472922,3.4505481487711878,9.940000000000001,0.7165832429442712,0.6740079906450073,89.06827330866359,108.10778546499665,2.880701723736225,2.385311871227364,3.203747793198803,3.21,0.49273375236027417,2475872.953918654,2548895.3759528496,
2025/07/30 02:30:00,14.015293430910447,54.57421034458986,3.4285746726531814,9.9,0.7173485512603558,0.6752229955450696,89.45503355521649,108.7375653370056,2.8874972678774844,2.393939393939394,3.2005457560988684,3.16,0.4920140163820318,2492642.1658811523,2573559.3708362533,
2025/07/30 02:45:00,13.970671151609622,54.55618852529619,3.4291848188197553,9.91,0.7181333372091833,0.6759745505177774,89.85163712097489,109.12712277376629,2.889899647756749,2.3955600403632693,3.201463725161933,3.15,0.49231754222083524,2502149.9909207756,2580240.4915179033,
2025/07/30 03:00:00,13.961754995007993,54.559423485547825,3.428173253493451,9.91,0.7181078143222963,0.675893375217011,89.83873874025691,109.08504675371634,2.8907523824536288,2.391523713420787,3.2031240788666704,3.15,0.49286591251999307,2502571.117661185,2575019.062730259,
2025/07/30 03:15:00,13.978384355577703,54.660914210344686,3.423255968147294,9.92,0.7180899113429953,0.6757237573683613,89.82969119622793,108.9971278432611,2.8978259564296676,2.3911290322580645,3.1999805357324136,3.14,0.49359208359542683,2508944.8071390935,2574088.107131777,
2025/07/30 03:30:00,13.960427133762892,54.6179268852415,3.426888401262708,9.92,0.7180474457739298,0.6756152510069233,89.80823057229331,108.9408851709787,2.8947543189164757,2.3941532258064515,3.199881492129363,3.13,0.493067167978419,2505284.037679851,2575735.7510672766,
2025/07/30 03:45:00,14.020699572701972,54.164094270090686,3.426919298085899,9.800000000000002,0.7170487348957352,0.6754462175427591,89.30351677607266,108.85326916760286,2.859711346419444,2.4214285714285713,3.202628504001847,3.19,0.48600589766818114,2467504.982682847,2609604.152251,
2025/07/30 04:00:00,13.917675255959011,54.264329766646256,3.422042618529844,9.840000000000002,0.7183315047290503,0.6765460778381147,89.9517841038642,109.42336553182191,2.875475584879594,2.41260162601626,3.2032866637455393,3.15,0.4888641616831382,2492887.048471874,2606458.0127184815,
2025/07/30 04:15:00,13.899500723208746,54.306647441464065,3.416588462845341,9.850000000000001,0.7195443887458566,0.6778354610851486,90.56473356688032,110.09169832310116,2.8829928178698183,2.4111675126903553,3.2049270706507476,3.16,0.48992957025516304,2512201.5599633134,2615477.42184405,
2025/07/30 04:30:00,13.7588079840952,54.12477545896695,3.4153787675700027,9.840000000000002,0.7207399360869339,0.6792893689282871,91.16892167601512,110.84531001249289,2.8810860140707124,2.4136178861788617,3.209131839349063,3.19,0.48965312015047247,2521334.633489591,2627891.4813461,
2025/07/30 04:45:00,13.859270454341242,54.12143183177761,3.412038814138522,9.81,0.7200846629602531,0.6787436566240437,90.83776939305875,110.56244808732552,2.8751138349746026,2.4128440366972477,3.2110940068630267,3.15,0.48887522889705715,2511547.0571115697,2625851.830489725,
2025/07/30 05:00:00,13.783089369187849,54.307669747269244,3.4034361478798654,9.860000000000001,0.7217868279984586,0.6802114816200107,91.6979844933151,111.32327352764773,2.8970721269861883,2.400608519269777,3.212036708517072,3.15,0.4927545767077267,2547296.5751552847,2622207.059239557,
2025/07/30 05:15:00,13.690936765570939,54.350176498891074,3.4009376982296744,9.89,0.7230908286724802,0.6814170956390079,92.35698115073328,111.94818577493571,2.9080215156979046,2.3933265925176945,3.214539928381691,3.14,0.49495657786918346,2568862.3079577177,2621213.7973378575,
2025/07/30 05:30:00,13.783295289994442,54.546984410762605,3.3888174262969857,9.9,0.724039607112168,0.6823897591548181,92.83646082649724,112.45235156426999,2.9213730793452295,2.388888888888889,3.2143274444539682,3.16,0.4967147531262949,2592767.172411567,2627064.0407602494,
2025/07/30 05:45:00,13.612925287132327,54.35299695057034,3.3809117058027836,9.87,0.723734358120872,0.6822576983180666,92.68219858649184,112.38389977707867,2.91933089617802,2.3931104356636275,3.212592241128022,3.17,0.4957987157230866,2586483.4239820065,2630317.9552023015,
2025/07/30 06:00:00,13.502725366940354,54.104260625338895,3.3808892658325216,9.840000000000002,0.7247249651474788,0.6836079533020939,93.18281697753464,113.08378453553279,2.9104768675637076,2.4186991869918697,3.2086514322914352,3.14,0.49225721609331374,2588039.4158593784,2669454.6974799,
2025/07/30 06:15:00,13.576419856675386,54.5602751143266,3.376816051204404,9.92,0.7244999686892722,0.6825371051578603,93.06911158086842,112.52872619201004,2.9376785260369305,2.3931451612903225,3.2060681413481102,3.14,0.497925018343284,2609445.0569197144,2631193.514731021,
2025/07/30 06:30:00,13.587550592149398,54.246889312316114,3.385923502484679,9.860000000000001,0.7238429389404831,0.682257272741769,92.73707156210531,112.38367918588146,2.912056339360436,2.418864097363083,3.2046612163370614,3.16,0.49251817516936935,2580629.1880901605,2659033.667402882,
2025/07/30 06:45:00,13.667341141969075,54.5297753635233,3.3757980710048865,9.89,0.7239285541190481,0.6820445276211268,92.78033850024555,112.27340588999054,2.929677602741211,2.3882709807886755,3.211430885289369,3.14,0.4975260429458625,2598449.2543735984,2624290.9241869533,
2025/07/30 07:00:00,13.479287934339482,54.39213250629575,3.3793812466045314,9.9,0.7239053917938163,0.681830270331096,92.76863306541529,112.16234878340747,2.9295303718534655,2.393939393939394,3.2080978282146364,3.15,0.49709701902389797,2594757.265876251,2625063.3457446517,
2025/07/30 07:15:00,13.58582912887897,54.036117293654286,3.3879779717888407,9.81,0.7229386373648965,0.6814787547729529,92.28006894893412,111.98014587772046,2.89553240360071,2.4138634046890926,3.213267540796334,3.18,0.4912760185311865,2557389.829142536,2648217.065304707,
2025/07/30 07:30:00,13.386985646271057,53.75501852229473,3.385860018900821,9.760000000000002,0.7200029171297122,0.6784155221664363,90.79645788903936,110.3923644302983,2.8825763456011,2.4241803278688523,3.204275060609143,3.23,0.4882795499000426,2513482.0978874136,2634147.161625825,
2025/07/30 07:45:00,13.34410302273784,54.12139685620855,3.378799505888987,9.840000000000002,0.7205827063478495,0.678296244689009,91.08946322590197,110.33053870888126,2.9122769737741585,2.41260162601626,3.1964132280126303,3.2,0.49278888739550974,2543840.7209959556,2618290.1347558354,
2025/07/30 08:00:00,13.518007242266833,54.18588085300047,3.36915083236949,9.800000000000002,0.7199048841436606,0.6779767224963312,90.74691542222233,110.16491909236893,2.9087448106642824,2.4214285714285713,3.192457296806588,3.18,0.49091676472889695,2537738.7946967497,2631648.313315718,
2025/07/30 08:15:00,13.437117122796053,54.16934997971981,3.376894244106607,9.83,0.7204143543950509,0.6784139480468566,91.00438399521612,110.39154850861898,2.91095879509861,2.413021363173957,3.195959278968882,3.19,0.4923233272167609,2542642.752547106,2621936.319749476,
2025/07/30 08:30:00,13.463626340646215,54.55825590430493,3.373140077337596,9.91,0.7210011347870376,0.6784790357795252,91.30092242855339,110.4252857749967,2.937915346765533,2.3935418768920282,3.1929212378935294,3.18,0.49732205720805067,2571328.453210427,2599020.2492898772,
2025/07/30 08:45:00,13.433574368027507,54.459156058682765,3.372013917989293,9.89,0.7207725050616448,0.6785038957061802,91.18538090483274,110.43817155134933,2.9329653555811346,2.399393326592518,3.1915585619296727,3.18,0.4959842105174802,2564664.83928486,2606195.0084692496,
2025/07/30 09:00:00,13.44876289899122,54.37999810199233,3.372595172296837,9.87,0.7206177786024965,0.6786172310576601,91.10718752546647,110.49691725941922,2.9265297184417896,2.4042553191489366,3.191743125994684,3.17,0.4946480066245717,2558030.303470287,2613385.065058192,
2025/07/30 09:15:00,13.37994259101356,54.25400295378199,3.3704871585297784,9.850000000000001,0.7205297025720777,0.6787807939172116,91.06267695825584,110.5816976555681,2.9224262062747672,2.4101522842639596,3.1904922056293086,3.17,0.4934197634650643,2553100.2818408003,2621196.4749642564,
2025/07/30 09:30:00,13.236022029282992,54.17816712459563,3.3745292070293544,9.87,0.7208666175835196,0.679104845330335,91.23294210519381,110.74966492670534,2.924852444435856,2.406281661600811,3.1911862792037575,3.18,0.4942312618769091,2555904.7490344536,2615570.5221332684,
2025/07/30 09:45:00,13.260748529177306,54.32586564803859,3.370577408951691,9.89,0.720609216906334,0.6787267734748382,91.10286074154739,110.55369695591216,2.9342153583934345,2.4014155712841254,3.1875366374704104,3.18,0.49554644704909917,2561555.2877458422,2607597.478860596,
2025/07/30 10:00:00,13.506084863905926,54.47520646282493,3.364460251191142,9.860000000000001,0.7195171253755003,0.6778189633699631,90.55095560625882,110.08314697573002,2.930633523314535,2.411764705882353,3.1812854070963548,3.17,0.49353661943610844,2551547.368851899,2618377.755989245,
2025/07/30 10:15:00,13.404948656413637,54.280938184943125,3.3777725838353754,9.860000000000001,0.7193415314982655,0.6777189221978629,90.46221655845076,110.0312921094976,2.919083435985563,2.4148073022312375,3.183662667745412,3.17,0.4922599259270525,2537139.523438239,2616925.209050701,
2025/07/30 10:30:00,13.562411859742156,54.05358018837501,3.365167842021349,9.78,0.7229530894517455,0.68289633984911,92.28737253175997,112.71493019650661,2.9062443417756736,2.412065439672802,3.206373686236802,3.19,0.49113133718020174,2569122.08218932,2661906.5402964,
2025/07/30 10:45:00,13.378526244539671,54.545156848261854,3.3927807450232215,9.970000000000002,0.7216524973683295,0.6795958697321552,91.63009845766568,111.00418018414229,2.9385924848296567,2.4232698094282847,3.1757938357154454,3.12,0.4942110145905683,2574715.342267635,2635033.6642385665,
2025/07/30 11:00:00,13.845081517699668,54.45945667842659,3.378909285970732,9.83,0.7203299044979915,0.6794962133158412,90.96170594986981,110.95252475040094,2.909222819569104,2.4059003051881995,3.1970617112700093,3.15,0.4919868860040052,2546036.172608465,2628972.0339877936,
2025/07/30 11:15:00,13.237564850063507,53.82710016104801,3.3489970610236477,9.770000000000001,0.7246820592841422,0.6854046066489297,93.16113384416919,114.01505330223422,2.917291303030801,2.382804503582395,3.2204679705108314,3.19,0.4951324517770433,2593746.514030555,2644743.72170643,
2025/07/30 11:30:00,12.415950167845892,53.640744997176114,3.3232628473460823,9.87,0.7310251888678363,0.6941799867193766,98.24756503266649,119.75842348747315,2.969972720599595,2.394123606889565,3.212487852132474,3.19,0.5005997382027421,2746847.774523687,2740266.1108839354,
2025/07/30 11:45:00,13.265169104719519,54.14717412579927,3.309903164204228,9.800000000000002,0.7305238576256599,0.6928564985590123,97.18562952763394,118.86895888613154,2.960811695636459,2.443877551020408,3.1926852567439954,3.18,0.4929837063836676,2726856.8450461393,2804475.7522303034,
2025/07/30 12:00:00,13.195323350971705,54.283543755252595,3.3121295846810686,9.850000000000001,0.7307499866410464,0.6934423489926715,97.66462307513255,119.26268603686577,2.973917459497128,2.396954314720812,3.2092269278411467,3.17,0.4997335933019602,2748948.8277126336,2751879.7428645743,
2025/07/30 12:15:00,13.148613477903893,53.792599059741065,3.3357616974740734,9.79,0.730188028132591,0.6918107902780597,96.47426499994017,118.1661792715455,2.934861925962291,2.4351378958120535,3.204711366577343,3.16,0.49137202103934635,2680986.255218964,2775136.8865670953,
2025/07/30 12:30:00,13.129636471159984,54.04217962882626,3.351457307230122,9.880000000000003,0.7300475824844237,0.6906689738066777,96.17676863870881,117.39880910312779,2.9479713134599117,2.4190283400809713,3.202766201928384,3.18,0.49486549325453055,2681441.993533089,2737084.9195040823,
2025/07/30 12:45:00,13.532497571205681,54.39325921622395,3.3573551577887377,9.89,0.7288498851918731,0.6890495783188263,95.26740832438183,116.3104767665463,2.945771160687651,2.398382204246714,3.2094090394701666,3.16,0.4966282923713229,2663965.7032227493,2700138.082533651,
2025/07/30 13:00:00,13.152637605173766,53.715856783626634,3.3640747686800245,9.82,0.7289560794862046,0.689749677647892,95.32107523298527,116.78098612904849,2.919078996526915,2.435845213849287,3.203900352682179,3.16,0.4897896199515013,2636294.5341272424,2746209.3547634347,
2025/07/30 13:15:00,12.940831252426563,53.731677478105155,3.353821113516113,9.850000000000001,0.7300052454756468,0.6910223627223304,96.08708906356426,117.63630796438049,2.9369485332130187,2.414213197969543,3.208582398078852,3.16,0.4939209459812045,2666713.2145420355,2732355.677433065,
2025/07/30 13:30:00,13.136261120815618,54.16511494531176,3.3443967835267934,9.89,0.7292492755234447,0.689664967389061,95.4692463285751,116.72405567900029,2.9571849993141726,2.402426693629929,3.201377800557873,3.16,0.4968542795992822,2673322.1026095035,2707173.170100161,
2025/07/30 13:45:00,13.32380951426785,54.11535572458013,3.348578604194194,9.840000000000002,0.7272435866607149,0.6882878348155402,94.4556408276814,115.79853876680613,2.938560255887411,2.4136178861788617,3.199111261219896,3.17,0.49346576293200983,2639327.9151481832,2709225.3450945783,
2025/07/30 14:00:00,13.423821293316166,53.96642714774498,3.363089056375306,9.800000000000002,0.7246636181328896,0.6862664333361316,93.15181432671594,114.46176845599014,2.913987657098297,2.4214285714285713,3.198720797490794,3.19,0.4900806133804484,2591625.505716464,2696536.145568018,
2025/07/30 14:15:00,13.427417588600974,54.01810368939459,3.364609289384821,9.81,0.723969103354857,0.6854550119434948,92.80083067589847,114.0411801433231,2.915643141968987,2.418960244648318,3.195951973559188,3.16,0.4903901532127797,2585519.8610490793,2686853.2567839483,
2025/07/30 14:30:00,13.30137927549265,53.96659151524722,3.3695283367909368,9.83,0.7237750182387175,0.6851459761203831,92.70274679807257,113.8809959818522,2.917322253286605,2.415055951169888,3.195068583094473,3.16,0.4910623015166239,2582256.766463076,2676254.747224478,
2025/07/30 14:45:00,13.372692695383307,54.05791085883243,3.373035465543808,9.840000000000002,0.7230122334411619,0.6842531261094584,92.31726185015474,113.41820034572716,2.9172536430516227,2.41260162601626,3.1930089107847053,3.15,0.4912205047050806,2574739.385557404,2666775.088890742,
2025/07/30 15:00:00,13.518892130315635,54.07362190413289,3.3681305428290593,9.800000000000002,0.7217607882491182,0.6832179244224904,91.68482490827115,112.88161881764468,2.9096259409733265,2.4255102040816325,3.18682073514374,3.15,0.48854903588778936,2558242.413167715,2678166.26895953,
2025/07/30 15:15:00,13.636374099834654,54.218003975988495,3.3846677566385215,9.840000000000002,0.7212523791584646,0.6823330618933304,91.42789260906046,112.42296337490745,2.9072277421322394,2.4247967479674797,3.1852285074766966,3.13,0.4887042818382531,2550344.703586221,2668240.028254355,
2025/07/30 15:30:00,13.77247349912443,54.589240736456134,3.3954767186381285,9.92,0.72119719866753,0.6816283065544593,91.40000630516758,112.05766383819497,2.9215337998190587,2.404233870967742,3.186340691997466,3.12,0.49275021302956473,2561742.280587087,2637123.6211378174,
2025/07/30 15:45:00,13.806271141675666,54.639240533727275,3.4139608607091954,9.960000000000003,0.7211041333004741,0.6811454000599825,91.35297430048378,111.80735637831367,2.9174323919844154,2.3915662650602405,3.192971885823291,3.1,0.4942474954019633,2555362.0884256284,2614845.3728127833,
2025/07/30 16:00:00,14.053498529039814,54.66741983882389,3.409126692536364,9.9,0.7193255404670594,0.6795203772302023,90.45413524658268,110.96504975905268,2.9039695185497716,2.409090909090909,3.1864796950979284,3.11,0.49040107040394154,2530010.336442741,2629053.313966465,
2025/07/30 16:15:00,14.908577684876036,55.38571482129629,3.5217936323804984,9.83,0.6761241951890796,0.6426157360510688,76.41202045280052,93.97649176874573,2.79119137181118,2.4750762970498474,3.073324479662526,3.09,0.47256470394724714,2188389.4111370556,2442488.419682378,
2025/07/30 16:30:00,15.454163766455167,55.27744977171204,3.538682650817771,9.680000000000001,0.6668549148252534,0.6386679361704911,74.55523737178467,92.31113764926334,2.7354812384102893,2.4359504132231407,3.096790776092513,3.04,0.47117897095761024,2127891.377743371,2388208.679563319,
2025/07/30 16:45:00,15.58048959645248,55.63135802973272,3.544069704259665,9.690000000000001,0.6590762290278253,0.6331446254652515,72.99704389674757,90.31886878934039,2.734144869767505,2.4313725490196076,3.0768720737553616,3.02,0.472020630875699,2107918.677205353,2357815.52872271,
2025/07/30 17:00:00,15.606531428212634,55.945284887697596,3.5622612195039283,9.74,0.6525718275710161,0.6279917056897496,71.69410967714093,88.4862891609966,2.7342183517233387,2.42299794661191,3.0602262633317467,3.04,0.4737140506792747,2089312.2910459144,2321180.2583095003,
2025/07/30 17:15:00,15.766253577892655,56.05658114791589,3.5692424897038135,9.7,0.6456586341831285,0.623556874880557,70.30928798499623,86.90909002921263,2.7176634896568586,2.427835051546392,3.0468023382638725,3.01,0.47172354601144084,2059736.9751001867,2306669.9861716414,
2025/07/30 17:30:00,15.779383341890025,56.08482843115712,3.5766334290205535,9.710000000000003,0.6446831533924711,0.6227003003789494,70.11388379428661,86.60445866482092,2.714843495342224,2.4294541709577753,3.0443606923924507,2.99,0.47148550864297567,2054388.1186268278,2302878.6074274783,
2025/07/30 19:45:00,15.742357494045905,56.9156117578932,3.571126754253499,9.73,0.6246803400073606,0.6090208125108766,66.37847703719714,81.73949823744728,2.724630255257893,2.4100719424460433,2.9913981741249938,3.08,0.47621598556078193,2014469.3880748134,2215689.7186225746,
2025/07/30 20:00:00,15.62227145324016,56.92915965525543,3.566437827451593,9.770000000000001,0.6281703497789409,0.6104066561546809,66.91550121118809,82.23235839059643,2.7394280996007656,2.40532241555783,2.995052621843543,3.1,0.4780219638947084,2029305.8293814636,2215908.789728484,
2025/07/30 20:15:00,15.498613914279076,56.70282460916377,3.555500850214883,9.74,0.6304277759496608,0.6118510870291776,67.26286196488674,82.74605445233716,2.739417148335472,2.4127310061601643,2.9984454216704486,3.08,0.4767237998526266,2032259.9092714058,2230711.458845006,
2025/07/30 20:30:00,15.438265371741295,56.74531356380646,3.5507969863109228,9.770000000000001,0.6331431465980697,0.6133477436383722,67.80223838821328,83.27832402611672,2.7514949566718196,2.404298874104401,3.004066105800564,3.08,0.47885185127906166,2048310.0246362411,2229234.3122291137,
2025/07/30 20:45:00,15.356451665093743,56.331740001281105,3.5517509668011478,9.710000000000003,0.6345872231751608,0.6149040656845101,68.0915097071041,83.83181296077343,2.7338628442030735,2.4191555097837276,3.0111377568204465,3.09,0.4751679782260543,2038518.1433246941,2251581.8565429286,
2025/07/30 21:00:00,15.235479701164877,56.18062367033525,3.5446503572154247,9.7,0.6365762369970364,0.6163197097139834,68.48994055258368,84.33527129554999,2.7365181393010625,2.425773195876289,3.0129439263169746,3.12,0.47454451120822727,2045325.2463845245,2264755.679800813,
2025/07/30 21:15:00,15.292022455700248,56.27630809848114,3.5349487306321357,9.710000000000003,0.6390825382054613,0.6179148460480811,68.99199222186847,84.90256410770513,2.746857377550598,2.402677651905252,3.0263653986223438,3.17,0.47792448992394354,2061502.9898742887,2251946.1706873607,
2025/07/30 21:30:00,13.511322455818515,54.182867413581334,3.450869342327805,9.860000000000001,0.7035242741426999,0.6635698409142093,84.11520669072885,102.81584682968193,2.8572510349953957,2.3793103448275863,3.1728442026819463,3.12,0.4896164726626272,2356766.8734663394,2456729.0055628004,
2025/07/30 21:45:00,13.661257953518657,54.396216648408085,3.415655909632471,9.83,0.7061523403113995,0.6657624574408574,84.86921891098171,103.83383492732327,2.8779245509708624,2.408952187182096,3.1583643684040754,3.17,0.4876277873733188,2391770.179617065,2513139.3467671853,
2025/07/30 22:00:00,13.659064362104573,54.61190157304213,3.399599262416572,9.880000000000003,0.7110645837474068,0.6685795126917052,86.27933459499356,105.29401397286293,2.906224892217708,2.4109311740890687,3.1577628810926464,3.2,0.489962259143207,2438749.392720147,2538673.5561101735,
2025/07/30 22:15:00,13.71095840976892,54.13640277667167,3.398685668539564,9.770000000000001,0.7122413493814017,0.6709123940987597,86.87403108028408,106.50322864670068,2.874640656074037,2.4350051177072674,3.1679895086693355,3.16,0.483984168050968,2427732.993781442,2588408.3472836227,
2025/07/30 22:30:00,13.658586685215596,54.31887807581336,3.3849163256346513,9.800000000000002,0.71322054824653,0.6717692017331708,87.36888418267577,106.94734224846091,2.895197120762671,2.4163265306122446,3.170577264409535,3.19,0.4880760056946018,2455456.2624461693,2575432.8486702535,
2025/07/30 22:45:00,13.600054655238182,54.17570585076908,3.3929527641492583,9.800000000000002,0.7141858301061103,0.6728632423124855,87.85670411376178,107.51442204869478,2.888339650215329,2.4193877551020404,3.1758008032432894,3.18,0.4874260700938614,2458519.0047006616,2585361.812398916,
2025/07/30 23:00:00,13.370666929964102,54.334691307181174,3.384026659032332,9.87,0.7157039623391732,0.6739865322756352,88.62391542509258,108.09666283569248,2.916643689450822,2.3981762917933134,3.1766429967914633,3.15,0.4929419607578407,2494939.5188437803,2566385.5811905162,
2025/07/30 23:15:00,13.533465665431947,54.40120843871489,3.376484777260697,9.840000000000002,0.715661251129631,0.6741381276821128,88.60233066298872,108.17524007902593,2.9142734675626403,2.4197154471544717,3.168685400310538,3.18,0.49011014984652046,2496018.0714071696,2596751.527812119,
2025/07/30 23:30:00,13.575404139389889,54.3961129693638,3.3789454823957024,9.840000000000002,0.7163648910126158,0.6748653707116737,88.95792582497693,108.55219577858463,2.9121511581842254,2.4197154471544717,3.172724977713129,3.15,0.490135413778373,2502168.0379038583,2602886.5400036187,
2025/07/30 23:45:00,13.488887271735962,54.52427814871095,3.3726091063108483,9.880000000000003,0.717665710954036,0.6758621520227773,89.615315050591,109.06886267143973,2.929482690867578,2.40080971659919,3.17820577299775,3.14,0.49427025968482985,2529402.302273322,2588045.597355899,
2025/07/31 00:00:00,13.676827747379264,54.59585997272188,3.383595448252284,9.850000000000001,0.7122338240070885,0.6702225687788532,86.87022801743836,106.14566786512768,2.911104519036927,2.4071065989847718,3.1626917733428215,3.16,0.49060574716095917,2457614.773364574,2551732.931154415,
2025/07/31 00:15:00,13.553485129515366,54.80466283976955,3.385466682271613,9.930000000000001,0.7131919526834583,0.6707491084937666,87.35443297812111,106.41859196135704,2.9331258972358496,2.395770392749245,3.1590756402108506,3.14,0.49444369476536165,2483025.915078142,2538831.864413743,
2025/07/31 00:30:00,13.62552207865366,54.359673473892315,3.3890678250198847,9.82,0.7125108041393685,0.6710360575383801,87.01020415776698,106.56732776693461,2.897551924899108,2.4164969450101834,3.1651320451480265,3.15,0.48811814984595275,2448622.256431908,2567831.766440789,
2025/07/31 00:45:00,13.663907412101992,54.48295095059859,3.377655793817903,9.82,0.7126115584072629,0.6712706409531574,87.061121865932,106.68892062053631,2.9073418368957165,2.4114052953156824,3.1633183641409586,3.12,0.48932678926803874,2459406.7841957603,2566696.0945668607,
2025/07/31 01:00:00,13.530377589854652,54.42900634253476,3.3783815640846537,9.840000000000002,0.7135078902095147,0.6722672960572139,87.51409683242548,107.20552209583303,2.9126372534731946,2.4095528455284554,3.1638883975702146,3.15,0.4902184942363314,2471226.597599274,2569845.142154205,
2025/07/31 01:15:00,13.504036026597532,54.49033439839434,3.3765487338798774,9.860000000000001,0.7141547050215984,0.6729929959300036,87.84097457690154,107.58167792283041,2.920141474952209,2.4077079107505073,3.1627666661499045,3.12,0.49119484633863303,2483930.6665388304,2572984.496667894,
2025/07/31 01:30:00,13.461193924771692,54.529126263087846,3.3751089274312194,9.880000000000003,0.7150157214684711,0.6739455682755753,88.27610238916161,108.07542975036984,2.927312928984377,2.406882591093117,3.1621479806043387,3.15,0.4920901624761936,2498402.3727659076,2578720.8117211955,
2025/07/31 01:45:00,13.530063719847078,54.37465996452971,3.374982235694968,9.83,0.7145390444569317,0.6739398992837049,88.03520638079799,108.07249131202191,2.9126079230979514,2.4201424211597153,3.161705941278688,3.12,0.48884231774564896,2482792.004088136,2596129.999918819,
2025/07/31 02:00:00,13.587802525083987,54.480494135775416,3.3803367390751493,9.860000000000001,0.7154196247391078,0.6748441874178808,88.4802210760416,108.54121573063662,2.9168691645488756,2.400608519269777,3.171394023752175,3.15,0.49164150941821555,2495706.2667021076,2580566.2182135866,
2025/07/31 02:15:00,13.552152206809353,54.1844661008152,3.368495428635796,9.770000000000001,0.7141505161556494,0.6742896235789492,87.83885766951678,108.25376574301022,2.9004047079727653,2.393039918116684,3.179621154181617,3.11,0.4899653822060547,2470250.2756696637,2571433.0051928223,
2025/07/31 02:30:00,13.370686430010494,54.156580236927596,3.3784162101587696,9.81,0.7132701261049498,0.672932809179697,87.39393911066233,107.5504810084015,2.903727483458581,2.4250764525993884,3.157514481574545,3.16,0.4869987942065227,2459442.833112345,2590760.293405795,
2025/07/31 02:45:00,13.544423721080761,54.06096694602434,3.3799575509305173,9.75,0.7115841095135418,0.6715618827097839,86.5418848746342,106.83988149007497,2.88465161265584,2.438974358974359,3.154791887206766,3.16,0.4830393077305916,2428664.7488588095,2599217.475196884,
2025/07/31 03:00:00,13.42268445224937,54.40045200251143,3.37639717855801,9.860000000000001,0.7143790242452176,0.6740584509458878,87.95433772273101,108.13394081781381,2.920272550461911,2.411764705882353,3.158610063607026,3.18,0.49018644497720304,2485308.8889864143,2584820.883985986,
2025/07/31 03:15:00,14.40472440959877,55.11926975978935,3.4149168692218552,9.74,0.6876733633515365,0.6530803171966091,79.5674595369273,98.39090836699883,2.8521924172694195,2.4414784394250515,3.0972407935540347,3.1,0.47986594971289986,2293268.7514951965,2485709.112775527,
2025/07/31 03:30:00,14.364830565116222,55.07041472719055,3.435334264389891,9.770000000000001,0.6868193871947654,0.65220143841104,79.32244726681017,98.0201589748451,2.8439736130699744,2.4165813715455475,3.1084577087966045,3.12,0.4820976277925031,2279856.541052841,2449178.429503167,
2025/07/31 03:45:00,14.159716964168638,55.19126701678351,3.4392998385258626,9.840000000000002,0.6866823057950524,0.6514950301806194,79.28311756811891,97.72216518282214,2.8610474404632247,2.402439024390244,3.1042414521100317,3.09,0.4856312740397127,2288797.6569388662,2424238.3011854016,
2025/07/31 04:00:00,14.225965918644476,55.16152968058384,3.438873285704173,9.81,0.6849787161342717,0.6504952540660002,78.79434470622192,97.30041602597268,2.8526785330478446,2.4077471967380224,3.100755402346785,3.1,0.48397254065221457,2275032.913074338,2425715.0054097185,
2025/07/31 04:15:00,14.234075893566,55.3004921575199,3.437521469728682,9.83,0.6839444915539841,0.6495458548870237,78.49761778917996,96.8999180570869,2.85961850320483,2.404883011190234,3.0949104776594556,3.09,0.4849286899195277,2275324.836279255,2416756.460574593,
2025/07/31 04:30:00,14.421491103460994,55.0946611897985,3.4372276501121357,9.73,0.6806538032388018,0.6479001755808481,77.5534942232485,96.20569877171354,2.8307697337656905,2.432682425488181,3.08722469604242,3.09,0.4784803252144738,2239873.811165334,2441350.6679422115,
2025/07/31 04:45:00,14.353497921983092,55.6817577970167,3.4476981010597254,9.9,0.682016165345287,0.6475006829648385,77.94436629829133,96.03717536781987,2.8714811186504465,2.390909090909091,3.087837231038082,3.07,0.4878630502166567,2274732.931912147,2387913.5441879667,
2025/07/31 05:00:00,14.41591044346427,55.47187214206451,3.452532865657506,9.840000000000002,0.6801456402767879,0.6466545462796577,77.40769839519582,95.68023802121128,2.850081485937153,2.4004065040650406,3.0883638040172467,3.06,0.4844208063472905,2249750.760423393,2394456.777620511,
2025/07/31 05:15:00,14.48054474172045,55.14067582202949,3.4542022845400675,9.74,0.6771336736377459,0.6454374924204727,76.61423491072746,95.1668316380708,2.8197537948467013,2.4260780287474333,3.08314757052244,3.06,0.4781572730967322,2214803.0786095746,2417152.1445446187,
2025/07/31 05:30:00,14.48435952621628,55.24637432978352,3.450075548773279,9.74,0.6749147187771658,0.6442468705724085,76.16974324783982,94.66457542970362,2.8231265844202134,2.4281314168377826,3.0743142733337105,3.04,0.4783016664699417,2212229.745812727,2412947.001196897,
2025/07/31 05:45:00,14.464913315680349,55.224052923651584,3.460409815583879,9.75,0.6736473800192889,0.6435170902376254,75.91587530219923,94.35672226500088,2.8175853495996606,2.428717948717949,3.0723486162658595,3.05,0.4779255636294114,2203434.890436143,2406979.488119071,
2025/07/31 06:00:00,14.56412842287125,55.558542889775254,3.4568939068718296,9.79,0.6723279688449552,0.6424713507394558,75.65157643009279,93.91558374890138,2.832022116889045,2.414708886618999,3.0677397093738725,3.05,0.48099708941300723,2212392.9104656978,2387204.3826606045,
2025/07/31 06:15:00,14.510611666320017,55.42686386115315,3.457634124355142,9.78,0.6733126022483926,0.6433042527365497,75.8488140335242,94.26693812702156,2.82852368071882,2.4141104294478533,3.0719199270128144,3.05,0.4805084621051677,2211573.2584522893,2390995.547023291,
2025/07/31 06:30:00,14.467464118222551,55.3595073270086,3.453850808875967,9.78,0.6752666915853276,0.6445825540876986,76.24024895373404,94.80618137274575,2.8316220187816494,2.4110429447852764,3.076849712591405,3.05,0.4808530295101586,2218746.351918813,2395441.8007045225,
2025/07/31 06:45:00,14.426566436818632,55.27300124595831,3.4514672628786,9.78,0.6775122556475125,0.6460345431210553,76.69007085946431,95.41869365586393,2.8335775063511,2.4079754601226995,3.0830905279965366,3.05,0.4810855663107417,2225651.4454419557,2400659.5505615454,
2025/07/31 07:00:00,14.521001457273371,55.1268565600887,3.4405833060951885,9.710000000000003,0.6771646697113208,0.6466518853220502,76.62044391323096,95.67911551326412,2.822195870914733,2.4243048403707514,3.081346859762832,3.06,0.47763371382457237,2218820.4188899794,2426623.0551963546,
2025/07/31 07:15:00,14.381357538391171,55.4255226617974,3.439486410282831,9.82,0.6804503434971395,0.6482529190712765,77.49512007218092,96.35450135610698,2.8550774239554264,2.39918533604888,3.0849382050226666,3.05,0.4839987559802032,2256114.9148822674,2405291.51851474,
2025/07/31 07:30:00,14.351202169857288,55.40457620178552,3.4349220212007516,9.82,0.6816585547669711,0.6492113085606,77.84176509693802,96.75879182988446,2.8588713046147136,2.40020366598778,3.0866903826511245,3.06,0.4842502482187504,2265165.0418701004,2412509.4667175696,
2025/07/31 07:45:00,14.41690238590121,54.94210056168998,3.42762280578131,9.690000000000001,0.6810632621609565,0.6499366093405278,77.67097110974436,97.06475532304243,2.82703218792221,2.4272445820433437,3.09014778411965,3.05,0.477529628228603,2240213.9543815004,2451042.5079485504,
2025/07/31 08:00:00,13.814560834011104,54.114710993656445,3.38671132657645,9.630000000000003,0.6949442619484368,0.6623594306093037,81.65353577792487,102.30524298740913,2.8434664402692835,2.40809968847352,3.1358788985852946,3.21,0.48065922068305994,2317825.5788968755,2504355.0413001888,
2025/07/31 08:15:00,13.965168243778749,54.15098996323144,3.4014148312591073,9.610000000000001,0.6905694738309371,0.6586873769125264,80.39837571349969,100.756210631191,2.825294907190915,2.4828303850156086,3.096510810031851,3.14,0.4711188016218449,2282969.7250464004,2562877.4735523146,
2025/07/31 08:30:00,14.520438850317191,54.913988365606656,3.442794919065165,9.680000000000001,0.6790938766308922,0.6481627587901126,77.1059393865146,96.31646781839999,2.8116690734016903,2.4421487603305785,3.084890552241976,3.08,0.4746933529659302,2218395.207778987,2454927.46235793,
2025/07/31 08:45:00,14.496039565746344,55.720395846114684,3.4377446981104756,9.800000000000002,0.6720084640787193,0.6424377576746119,75.58757458518437,93.90141272944238,2.8507061636620312,2.4020408163265303,3.0634481443973955,3.06,0.48381133632176576,2226694.807603282,2375708.320301903,
2025/07/31 09:00:00,14.225444498340948,55.31567077561988,3.427457445883662,9.74,0.6720457461370755,0.6429543227977069,75.59504276960307,94.11932242135997,2.841756653083361,2.419917864476386,3.0602679345081114,3.09,0.48064803865707784,2218037.344482435,2396643.5989363547,
2025/07/31 09:15:00,14.079544953213201,55.517870498042726,3.437006438944551,9.83,0.6725100681498951,0.6422614980028134,75.68805379351326,93.82705871469304,2.8600470131847158,2.418107833163784,3.051784702744676,3.07,0.4832224966076047,2229578.9137865314,2384401.0425254684,
2025/07/31 09:30:00,14.235105209863264,55.04868415603033,3.4330936066169304,9.680000000000001,0.6704614649125243,0.6424831995211371,75.27768624807513,93.92058208163793,2.8196143505504216,2.43801652892562,3.0592779676763047,3.07,0.47655684256348124,2197126.1139436373,2413291.6110960837,
2025/07/31 09:45:00,14.292000847004601,55.0580868017222,3.4304705360564816,9.67,0.6709102612131796,0.6427863089090166,75.36758722692045,94.04844683746141,2.818855284825215,2.441571871768356,3.0598146735557106,3.09,0.4760150905572958,2198741.1746359784,2420316.536458426,
2025/07/31 10:00:00,14.219997502268996,55.09687361077084,3.4234387674105684,9.720000000000002,0.6772063597855833,0.6459329314925368,76.62879509277167,95.37582944054087,2.839250432205641,2.4228395061728394,3.0753730580056096,3.1,0.479703449096638,2229798.320450437,2418486.62444525,
2025/07/31 10:15:00,13.553378899126017,54.45782404637413,3.3877025158849565,9.78,0.6996022300920822,0.6639881320583904,82.98994235082667,102.99230027240634,2.886912281743017,2.4089979550102254,3.1275461234527517,3.11,0.48600039810984774,2369703.763723254,2506225.912341835,
2025/07/31 10:30:00,13.533491391422785,54.55794276108202,3.3832207482043213,9.800000000000002,0.7000841252247102,0.6641061600940705,83.12820173835894,103.04208964404559,2.896648114138414,2.410204081632653,3.1237634617509356,3.11,0.48686819759283356,2379717.5679217065,2508088.9877076615,
2025/07/31 10:45:00,13.431932585454774,54.45476064697215,3.379678002651398,9.79,0.7003675192997547,0.6643785133797022,83.20950965909253,103.1569801349305,2.896725662125098,2.41879468845761,3.1207463650844076,3.11,0.48590470298783395,2380207.5980222053,2518299.420712702,
2025/07/31 11:00:00,13.4862040886444,54.49945363341777,3.3745496128653114,9.78,0.7003742216055757,0.6643862167032758,83.2114326017302,103.16022973268639,2.8981645321539236,2.42638036809816,3.1173034926993393,3.12,0.48515072282913946,2382750.3439482283,2528610.6657876796,
2025/07/31 11:15:00,13.377778030898526,54.38169354414873,3.3713646635528685,9.78,0.7023583383190442,0.6657706205329039,83.78069081379248,103.83806614570055,2.9009024463385917,2.42638036809816,3.121784692887385,3.15,0.48536856644962395,2393277.5580765153,2537568.2434612154,
2025/07/31 11:30:00,13.42048378538874,54.349978606104344,3.362715962109021,9.770000000000001,0.7055953284299168,0.6680349194619617,84.70940795550973,105.0117321034748,2.9053896047385677,2.420675537359263,3.13230332244051,3.12,0.4861166678936345,2413879.6552154864,2551758.872825397,
2025/07/31 11:45:00,13.44221358090067,54.35564335147615,3.3584400596647335,9.770000000000001,0.7072842442717666,0.6691323457663504,85.19397078688179,105.58056684436163,2.909088691901597,2.4268167860798364,3.1328901221139254,3.11,0.4857147120133542,2425597.458350789,2568275.278788167,
2025/07/31 12:00:00,13.36065228676938,54.1565163409511,3.361617099413083,9.760000000000002,0.7094195138273506,0.6706242883303257,85.80659590173543,106.35389327039549,2.9033645746578443,2.4364754098360657,3.137158029154693,3.11,0.4841237745472209,2429715.031470978,2589073.8799874214,
2025/07/31 12:15:00,13.381973513994694,54.229140839890704,3.3572966485057076,9.760000000000002,0.7088507774446102,0.6701641401785102,85.64342109746428,106.11538226179988,2.907100867700821,2.425204918032787,3.139534103243894,3.12,0.4856842742623012,2430789.1744503435,2574086.015594535,
2025/07/31 12:30:00,13.390887614116991,54.37864280171789,3.3549431220047774,9.800000000000002,0.7108520285944923,0.6711198213341071,86.21759530996046,106.61074549516582,2.921062934188858,2.415306122448979,3.1430098770044066,3.09,0.4881993521453276,2451383.650451578,2569892.268246995,
2025/07/31 12:45:00,13.537188534355664,54.285898263823526,3.3522994259559082,9.75,0.7111776292199788,0.6717952059709974,86.33646384986817,106.9608211616521,2.9084514123376044,2.4328205128205127,3.1431954747275297,3.12,0.4848626719670605,2446328.254267904,2599076.1369245304,
2025/07/31 13:00:00,13.331946950554936,54.14405339072351,3.356177365209356,9.770000000000001,0.7123896397385483,0.6730129760657312,86.94897187719754,107.59203433152854,2.911049964545171,2.4350051177072674,3.1446126474228326,3.11,0.48531331130610456,2458092.4091454744,2606867.384621788,
2025/07/31 13:15:00,13.357674548240198,54.25483961468416,3.3579331922607265,9.800000000000002,0.7134639860910542,0.6739437961292416,87.49190921557998,108.07451118444529,2.918461874877909,2.4336734693877546,3.145565604238133,3.1,0.48656951121684194,2475607.3152931985,2612272.7475205455,
2025/07/31 13:30:00,13.441771927585307,54.175550682326275,3.3528105917077897,9.760000000000002,0.7138916657244606,0.6747792714347616,87.70804365054276,108.50756748812734,2.91099056538969,2.435450819672131,3.1510386381049886,3.09,0.48547474485964714,2476308.290080531,2624489.055817334,
2025/07/31 13:45:00,13.48764276335504,54.55425921101772,3.3545810561754155,9.850000000000001,0.7154964023279917,0.6758270607669907,88.51902180324673,109.05067363650996,2.9362832005109047,2.4131979695431474,3.1543698793365955,3.08,0.49100845834842166,2513813.20012578,2605881.089014077,
2025/07/31 14:00:00,13.352456336381238,54.17573738655034,3.3584671694735877,9.800000000000002,0.716015269298515,0.6768434128931718,88.78123915177494,109.57748477273816,2.9179978560088387,2.436734693877551,3.1543067029212914,3.08,0.48673535348441765,2502624.8468162734,2639029.2962423787,
2025/07/31 14:15:00,13.393959282946696,54.03411290993273,3.3552858913915538,9.760000000000002,0.7168653802175984,0.6781785175167199,89.2108556889894,110.26951656527773,2.9088430363089537,2.425204918032787,3.1683459478503186,3.1,0.487016220614281,2505562.4429855025,2639158.2807415193,
2025/07/31 14:30:00,13.212670604654932,53.990775235132276,3.3540263123337937,9.79,0.7183807808642961,0.6796698963623198,89.97668655143768,111.04255079620603,2.918879903833532,2.4136874361593468,3.1738848896491336,3.1,0.48963716731852397,2527252.485936543,2634227.5948688583,
2025/07/31 14:45:00,13.494825589996083,54.117098140837356,3.3453502700806776,9.75,0.7182761054859136,0.6798500927382313,89.92378725020458,111.13595293026096,2.9144930165309315,2.434871794871795,3.1674588311355936,3.1,0.486588783228322,2527952.6912253113,2667302.066710858,
2025/07/31 15:00:00,13.462498038541298,54.09018882117368,3.3595887266874365,9.770000000000001,0.7172514659618845,0.6783702971999318,89.40597001679153,110.36892273585589,2.9080940540103692,2.430910951893552,3.1679153792638393,3.08,0.48664159555537984,2509491.0941746635,2647263.1107565984,
2025/07/31 15:15:00,15.311425260663668,55.388905821696596,3.5140242196440945,9.550000000000002,0.6472628518192761,0.626733272298533,70.63063808426304,88.03874107237013,2.7176818949094326,2.470157068062827,3.0341446325943684,3.08,0.4655858366963748,2064643.518514947,2369863.1949299793,
2025/07/31 15:30:00,15.824859263882843,56.43258826924591,3.5573960861773566,9.5,0.6111764202859505,0.6047928541587207,64.30056556741529,80.33028972354626,2.670492621531032,2.4757894736842103,2.9535620012968486,2.96,0.46322428618542943,1957574.8438522497,2268401.432073468,
