datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/07/31 15:45:00,16.060463917092534,56.10651416517288,3.5861430713285345,9.380000000000003,0.601610823617608,0.6002135702682171,62.82866233913049,78.92263600530039,2.615623474421241,2.4872068230277184,2.9502873225516737,2.91,0.4568364021593886,1902504.3713345085,2262015.7114384305,
2025/07/31 16:00:00,15.980505195493777,56.80048462287493,3.561557356611955,9.430000000000001,0.594315270256452,0.5950705250551677,61.70606132251388,77.34168429093154,2.6477181344541334,2.4665959703075293,2.921953673053854,2.95,0.46292909701977936,1916576.013850218,2223531.0267066415,
2025/07/31 16:15:00,16.039137604098983,56.44176386093619,3.5906857478357224,9.31,0.5817912359904431,0.5885213877279682,59.77892942406122,75.32850543363506,2.5928194929371307,2.5069817400644467,2.89711939497146,2.99,0.45384900703144604,1854396.569904246,2231536.287002411,
2025/07/31 16:30:00,15.974940516680817,57.543111011874885,3.579628859081817,9.510000000000002,0.581508262683507,0.5861484257987759,59.73538699399158,74.5990663416792,2.6567000028151906,2.4595162986330177,2.8818498603112217,3.01,0.46631306004212286,1900911.6840397532,2175559.354253793,
2025/07/31 16:45:00,15.853155791913991,57.01330815355982,3.5852851389102414,9.45,0.5831693893066904,0.5878396342079674,59.99099233927541,75.11893710366806,2.635773622979498,2.4761904761904763,2.890252928576941,3.04,0.46204432351280117,1886617.662034602,2196578.6159569668,
2025/07/31 17:00:00,15.915209245425388,57.41544077871362,3.5749729770961878,9.520000000000001,0.5858388278100266,0.588742210540625,60.40175136320316,75.39638549102766,2.6629571918422523,2.4600840336134455,2.8908426478710387,3.0,0.4665156478317561,1912237.2118813249,2186740.433925216,
2025/07/31 17:15:00,15.907823870903314,57.49709315590803,3.5729371361846103,9.550000000000002,0.5879658845372709,0.5897421535502513,60.72905155911587,75.7037640089774,2.6728709842899856,2.4523560209424082,2.894970732915081,2.99,0.4682767367390316,1922908.3418935286,2183442.0082951384,
2025/07/31 17:30:00,15.920285625022018,57.90721919536486,3.572054676414561,9.65,0.5908639429820255,0.5904624647162788,61.17498940580705,75.92518480650523,2.7015263970388492,2.4196891191709846,2.9018477103123126,2.99,0.47488086918005923,1948294.6769033847,2154407.2918395493,
2025/07/31 17:45:00,15.922516634044598,57.64116739359105,3.5711453784669653,9.590000000000002,0.5901857964468677,0.5906904336125571,61.07063981749001,75.99526154168392,2.685412937211991,2.440041710114703,2.899960169610277,2.97,0.4708318639064418,1935803.2782290515,2175650.144162326,
2025/07/31 18:00:00,15.94757444202844,56.555295080540645,3.5799376770934965,9.37,0.5875292935544977,0.5914829030736518,60.66187125669774,76.23886351312395,2.6173640004837675,2.48025613660619,2.911870503208831,2.97,0.45884216632072283,1881599.3396417247,2219155.7298618895,
2025/07/31 18:15:00,15.97018384101358,57.31813079372915,3.569702286523894,9.520000000000001,0.5906724121855179,0.5917733165772415,61.145517663744506,76.32813547308932,2.6668890668948166,2.4516806722689077,2.9067074890074442,2.99,0.4673105259412718,1923896.504375568,2193058.705439991,
2025/07/31 18:30:00,15.87028492839545,57.577125306736775,3.5673748006417885,9.62,0.5954632353965167,0.5936339617477684,61.88270410332783,76.9000904239597,2.696660860605203,2.440748440748441,2.9088137039232085,2.99,0.471545658028576,1952046.4486971456,2187629.986577867,
2025/07/31 18:45:00,15.887526645421474,57.31534334485298,3.5682216976315684,9.590000000000002,0.5984476223134648,0.5958409215053255,62.3419257169704,77.57850110629268,2.6876132742439824,2.4369134515119915,2.9239312764248497,2.97,0.47064666170901087,1950315.7927643317,2193590.775450452,
2025/07/31 19:00:00,15.828745095592069,57.32437872227695,3.566025568578496,9.610000000000001,0.6000996662620492,0.5966398556034224,62.596133468509954,77.82409028152838,2.6948769197498432,2.436004162330905,2.92508935317486,3.0,0.4714159740430289,1957689.2247620209,2195095.857958428,
2025/07/31 19:15:00,15.814564883892785,57.16356270623186,3.5667059669827834,9.58,0.5998848436943133,0.5968541686587693,62.563077712353184,77.88996926532214,2.6859517124996146,2.4352818371607516,2.9295923271037454,2.99,0.47047147389908284,1950695.6455632327,2195561.3621074622,
2025/07/31 19:30:00,15.840204520988209,57.18049042796952,3.5510229452307174,9.54,0.5985486216647963,0.5964861494532331,62.35746696091278,77.77684162015974,2.6865498047014635,2.4339622641509435,2.9273309797479827,3.03,0.47041385617434367,1950903.6726827861,2196303.4026967003,
2025/07/31 19:45:00,15.715170245224613,57.00835480069219,3.5562656407072084,9.53,0.5977982897361188,0.5960996525157433,62.242009867497735,77.6580339934302,2.6797773177891284,2.4596012591815324,2.917035246773827,3.01,0.4671083030538374,1942954.9677526562,2216583.5269606723,
2025/07/31 20:00:00,15.735646947476994,57.05150711927337,3.5516571812803353,9.53,0.5982043285423223,0.5963851540118098,62.304488963197144,77.74579602175665,2.6832544678663313,2.435466946484785,2.927148687719972,3.03,0.4699167538217233,1946782.8389373384,2196042.0829336266,
2025/07/31 20:15:00,15.67886451840252,56.81882684632666,3.5508668005675688,9.53,0.6032859910855652,0.5995270319077397,63.0864282150596,78.71159683433514,2.68385172839396,2.4596012591815324,2.930802668272998,3.04,0.46700232196216274,1954500.140052111,2230704.1900678314,
2025/07/31 20:30:00,15.627826671620426,56.5947590589447,3.5449234778291356,9.49,0.6042292390278232,0.600585553864344,63.23157020038544,79.03698228841225,2.677067660092779,2.4615384615384617,2.9367032364378165,3.02,0.4657741722339573,1951044.697713947,2237776.439268165,
2025/07/31 20:45:00,15.644162143415429,56.53570657035198,3.5259159947187486,9.440000000000001,0.6041191305306356,0.6011089982350691,63.21462728944334,79.19788701333674,2.6773184653688835,2.461864406779661,2.9376566853058415,2.99,0.4653163910388704,1953135.6465442076,2244300.0856972807,
2025/07/31 21:00:00,15.70550715597426,55.26964661087595,3.570325126812814,9.24,0.6009941874640882,0.6014390612038225,62.73377764176011,79.29934706174785,2.5879995999827714,2.534632034632035,2.943989589056154,3.01,0.448391418824028,1878674.2378881727,2311134.3958614883,
2025/07/31 21:15:00,15.024097546245457,55.146299232275396,3.4193724015446727,9.510000000000002,0.6671993156064285,0.6408332392188719,74.62422628122175,93.22455688545998,2.7812121299522503,2.3943217665615144,3.0993825998277473,3.14,0.47759861326778885,2171394.1183721074,2375089.1796323825,
2025/07/31 21:30:00,14.14203790708973,55.46170828420679,3.4509509136771785,9.800000000000002,0.6690549095667249,0.6389950938340999,74.99593102371472,92.44914701632769,2.8397969849874105,2.41734693877551,3.0569874199576703,3.08,0.4827439649694867,2204996.4244541978,2362634.8344753087,
2025/07/31 21:45:00,14.333358421983519,54.983039189416104,3.44198917277607,9.64,0.668015794269885,0.6399432527297704,74.7877798375739,92.84912177963308,2.8007060789866007,2.4470954356846475,3.0625115792129565,3.08,0.4748742509434867,2177041.1993356156,2407417.096750643,
2025/07/31 22:00:00,14.358039732583222,54.98202726016575,3.441384005400468,9.65,0.670305463534787,0.6411867931032236,75.24643671117101,93.3737013293481,2.804104390808037,2.4518134715025908,3.064923473152437,3.09,0.47456881709401233,2185812.5050565884,2420079.0460176114,
2025/07/31 22:15:00,14.440151545824392,55.30245415435343,3.4439004490328977,9.74,0.6748006267798035,0.642952332846878,76.14688882095034,94.11848297333424,2.828188603051853,2.4260780287474333,3.076184898717147,3.05,0.4797650622904834,2215860.442618122,2402776.087601923,
2025/07/31 22:30:00,14.403178291045208,54.839075604345624,3.4419686759162436,9.65,0.6757876371085684,0.6444269372136155,76.34460256002646,94.7405353901358,2.8036280712029416,2.4435233160621763,3.084008653605529,3.07,0.4749492024958542,2199863.4384015524,2431923.343934933,
2025/07/31 22:45:00,14.330152899046936,54.743275582327215,3.4416244345010516,9.66,0.6785448929963017,0.6461020203377305,76.94843179628019,95.44715848796191,2.8068141030037914,2.4420289855072466,3.090592760862419,3.05,0.47531419513153567,2209761.5499280407,2439292.849376243,
2025/07/31 23:00:00,14.445938681518498,54.189831255665354,3.447976192376964,9.510000000000002,0.6763345043829962,0.6445705805190457,76.4541487019972,94.8011303994213,2.75813969395305,2.466876971608833,3.103781808651534,3.09,0.4683566779002452,2166760.8570955223,2459544.177797177,
2025/08/01 10:00:00,14.967450386628741,55.724645875764054,3.4744316841005194,9.430000000000001,0.6313828502923584,0.6078145045049937,67.44962326926681,81.31048797270395,2.7141129420253063,2.496288441145281,3.0029314013469928,3.0,0.4676055324630305,2018875.231412096,2298599.843739439,
2025/08/01 10:15:00,14.937954404894242,55.45342249997765,3.4710525174451243,9.380000000000003,0.6316632154803297,0.6090727949249111,67.50578483921564,81.75798521515036,2.7023503542101897,2.50319829424307,3.00592891173448,3.02,0.4650688846218967,2011036.9448491184,2313133.1111289356,
2025/08/01 10:30:00,15.037789879512275,55.13411463763617,3.4756168076433767,9.29,0.6286075488578938,0.6087461707577336,66.98277508421718,81.64182489809247,2.6729068577324075,2.514531754574812,3.0072136204314672,3.01,0.4604451299289327,1984051.031556371,2324933.693426166,
2025/08/01 10:45:00,14.957710474214593,54.932257590766085,3.4905347358778767,9.28,0.6265470490970089,0.6083031150971991,66.66571632091386,81.48425699230293,2.658618435913104,2.5355603448275867,2.997790449120719,3.05,0.4569358320303644,1968124.0169737714,2339097.8706784644,
2025/08/01 11:00:00,15.089116944833563,55.99683774990808,3.484949355095265,9.48,0.6287092869469681,0.6079492333997711,66.99843000120133,81.3584028323684,2.7202690868776926,2.4736286919831225,2.9958404829042586,2.99,0.4698236596106159,2018669.5111485382,2277984.0733507755,
2025/08/01 11:15:00,15.157577608530346,56.21890989125711,3.487070435691406,9.49,0.6244718923756749,0.6060935905258221,66.34640222235357,80.73013092740365,2.721482165334682,2.4668071654373023,2.9851557812745333,2.97,0.47082022332364976,2014022.1632894487,2263666.1421786365,
2025/08/01 11:30:00,15.207049302488088,56.243529982360826,3.4962127641483742,9.49,0.6220663593975815,0.6052435734275975,65.97625157948613,80.46883904039848,2.7143656980245665,2.4615384615384617,2.982706227491613,3.0,0.47066034339834056,2004968.8215646099,2254937.1800500546,
2025/08/01 11:45:00,15.19356595800707,56.22726497435434,3.4958116617460715,9.48,0.6204025208247504,0.6049926635837125,65.72022893379095,80.3917103488527,2.7118165728828125,2.459915611814346,2.9787817203158475,2.98,0.4703473273150946,2000582.1549712548,2252832.3725254154,
2025/08/01 12:00:00,15.267319075691148,56.047755715377946,3.506619451547213,9.42,0.6155246441821411,0.603300517122812,64.9696471743494,79.87155123348093,2.6863479571025732,2.478768577494692,2.968863000237686,2.97,0.4657633024445894,1974579.1026660127,2264868.4714608113,
2025/08/01 12:15:00,15.280346913574647,56.488966724900195,3.5104329388815367,9.53,0.6172723815713907,0.6037094535871709,65.23857972446552,79.9972566818324,2.7147648640273885,2.4575026232948587,2.9658513601601624,2.97,0.47095560911990264,1997590.1150054622,2243977.617330192,
2025/08/01 12:30:00,15.114538881871454,55.60698999767817,3.4615097004742075,9.350000000000001,0.6249218817468596,0.6106435089541243,66.41564419764467,82.31659250136673,2.7011335541596497,2.4631016042780747,2.9939102178151673,3.06,0.4664095369836536,2001965.7783707385,2290325.908711342,
2025/08/01 12:45:00,14.887725368115298,55.64430743184221,3.4974423172823914,9.53,0.633913077065789,0.6146032237384079,67.95646760665348,83.72482180900248,2.7248483707388407,2.4847848898216163,2.9919207250646704,3.01,0.4668745393802105,2030442.3099067495,2318568.2671151217,
2025/08/01 13:00:00,15.076372110914349,54.81082977878242,3.5018959864436856,9.300000000000002,0.6283851016078609,0.6135934004323597,66.9485460824327,83.36568918137675,2.6557042345065542,2.5215053763440856,2.997950857880558,3.03,0.45530456705355904,1968677.509869534,2355191.944393928,
2025/08/01 13:15:00,15.308209426010876,55.07165389650504,3.49865007794226,9.270000000000001,0.6241514215540716,0.6103216517641611,66.2970898738146,82.20212750768293,2.6495933555756386,2.5199568500539375,2.994899974439858,3.01,0.45586272814847073,1961058.5396321109,2340803.443244037,
2025/08/01 13:30:00,15.243207529193853,55.86290160980053,3.501531136045717,9.430000000000001,0.6235545857638862,0.6070335069511783,66.20525195122701,81.03273472420163,2.693107567408157,2.4878048780487805,2.986406618799483,2.99,0.46533932403928935,1991441.3529728956,2288105.3135038773,
2025/08/01 13:45:00,15.346562748745441,55.59489064536905,3.513462143791658,9.33,0.6176835191899813,0.603168679173011,65.3018433983454,79.83102477024559,2.655500363505056,2.502679528403001,2.986790165351428,2.99,0.46084646483986214,1955176.1533895861,2287399.8508963166,
2025/08/01 14:00:00,15.390423097934217,56.51451520037506,3.517377611400277,9.5,0.6172049259318053,0.5995130933434262,65.22820000879234,78.70731217490678,2.7008757800724235,2.457894736842105,2.9822032642854057,2.96,0.4716638282037409,1987922.1457444674,2226779.1454594033,
2025/08/04 04:00:00,14.892034985730731,55.24765426703715,3.2721725354246716,9.33,0.6820805051334188,0.6456030005865877,77.96282587403103,95.23665019894274,2.851316640242238,2.529474812433012,3.0736192421933666,3.09,0.4709077994603909,2287683.561347814,2570345.046310098,
2025/08/04 04:15:00,14.45764851507164,54.178843776076064,3.3836876320277858,9.300000000000002,0.6679854165828333,0.6364834487022092,74.7816947076461,91.50628480070546,2.7484806552390513,2.5430107526881716,3.0714964982830657,3.07,0.4617385556014199,2145897.5056138327,2501532.2564920755,
2025/08/04 04:30:00,14.554083771325168,54.78977337968672,3.455747308106911,9.430000000000001,0.6511071519656333,0.6235217449550222,71.4007120479306,86.896596454949,2.728787483355037,2.5153764581124074,3.039345983640166,3.01,0.4647428234502163,2080579.248433812,2396260.722945941,
2025/08/04 04:45:00,15.02068210068569,55.26389222891339,3.487427230175024,9.350000000000001,0.6287503455513579,0.6094104076122479,67.00474788125123,81.8780534793662,2.6810595269483946,2.5090909090909093,3.001349786289909,2.95,0.46153481655733125,1988898.4129208277,2320415.514371523,
2025/08/04 05:00:00,15.132170565497802,55.62536155044904,3.4795597752831164,9.31,0.6176994874170927,0.60370320927844,65.30430050435064,79.99533720608412,2.6756258266155197,2.486573576799141,2.9840600233009953,3.02,0.4639493355454031,1971135.8969492847,2277465.719501107,
2025/08/04 05:15:00,15.097399613909488,55.575019177295076,3.4939505884526905,9.31,0.6145222136925844,0.6018396978109919,64.81539849286214,79.42250116689208,2.6646055129597497,2.5005370569280343,2.9736635335469033,2.95,0.46179362043053945,1956549.7295770994,2280299.0336279203,
2025/08/04 05:30:00,15.065629683317525,56.042819729691246,3.4960492926854743,9.39,0.6115648363475351,0.5991937395519579,64.3603329687376,78.60914408515305,2.685888903124451,2.496272630457934,2.9548119591183513,2.97,0.465012694254233,1967233.9921899175,2263261.253418122,
2025/08/04 05:45:00,15.18014409291061,56.19925979680488,3.489664601265241,9.350000000000001,0.6061438345078329,0.5964340056594092,63.526177987605536,77.76081282460638,2.679340586659815,2.5005347593582887,2.9417701153253524,2.95,0.4640430283611768,1956241.2026594735,2259404.940260015,
2025/08/04 06:00:00,15.223943930191467,55.43774216285436,3.505076018534627,9.17,0.5987481192865168,0.594017076243804,62.38816459574174,77.0178583015931,2.616205740334761,2.544165757906216,2.935978365006558,3.02,0.4530687587600929,1897558.7560720795,2290676.957343921,
2025/08/04 06:15:00,15.23411909802644,56.44703293419684,3.4970269494371538,9.340000000000002,0.5975793843007534,0.5915249968674028,62.20832586134659,76.25180297848726,2.6708401550932495,2.5,2.92130733636986,2.96,0.46388127812300817,1936801.4995050635,2238407.957841216,
2025/08/04 06:30:00,15.213373056054195,56.753482498045,3.493487167733316,9.37,0.5941008910678286,0.5891624440707456,61.67307379118121,75.52556361261657,2.682133796438001,2.487726787620064,2.9103752042245405,2.98,0.46663475604032534,1939669.4632055024,2217049.3368786504,
2025/08/04 06:45:00,15.192066066314055,56.41128829407239,3.4979423259764206,9.270000000000001,0.5880564739061416,0.5866301791019185,60.74299097022936,74.74715539766883,2.6501294578698804,2.518878101402373,2.8969761534442697,3.03,0.4602822689170112,1906277.3353299962,2235262.463314078,
2025/08/04 07:00:00,15.102635744778127,56.961851599469696,3.4968561086938506,9.41,0.5907527964241202,0.5868722858480403,61.15788676359244,74.82157805184939,2.6909886216378616,2.471838469713071,2.901696461718029,3.02,0.469600556615219,1939182.1597784297,2190246.846344652,
2025/08/04 07:15:00,14.674319136801216,55.95458016619858,3.4500709446727766,9.440000000000001,0.6229627322871797,0.6063354523128276,66.11418068058597,80.80447828212739,2.7361756182365524,2.4766949152542375,2.9691489760771024,3.06,0.4704828281302778,2020875.6117807995,2274447.173562632,
2025/08/04 07:30:00,14.299589067178317,55.346845085911866,3.4132053069481505,9.53,0.6531791216476257,0.6251472670503787,71.81576026083279,87.47469563117467,2.7920969127172306,2.440713536201469,3.0436207998184903,3.08,0.4778170109997875,2134594.483990782,2332794.5684088855,
2025/08/04 07:45:00,14.090561719523976,55.071253180888846,3.4110545506565795,9.510000000000002,0.6538747772062817,0.6259147494797627,71.95511104329233,87.74764237330473,2.787994111137701,2.466876971608833,3.0355451594551877,3.11,0.474500934817097,2131173.57330617,2360226.584056345,
2025/08/04 08:00:00,13.956926554703841,55.11820458845409,3.4140349762699636,9.56,0.6554191566586306,0.6265121047545295,72.26447461039096,87.96008525134837,2.8002056412570413,2.4665271966527196,3.032820006536554,3.1,0.4759088627217217,2142257.8481043275,2359145.710242452,
2025/08/04 08:15:00,14.59551368246673,55.856147085182954,3.500644219334551,9.37,0.6014131089559931,0.5943041112575167,62.798239056735454,77.10609172716525,2.676650185770999,2.538954108858058,2.9094897140504954,3.03,0.4601423425254714,1939531.3807617526,2275536.874241076,
2025/08/04 08:30:00,14.980625826404548,55.99677343293831,3.4874207624111544,9.33,0.6039577341643536,0.5964621301093606,63.18979247350945,77.76945816905247,2.6753296019116912,2.510182207931404,2.9309322258927835,3.04,0.46217629796687254,1948049.3374760314,2266899.256914376,
2025/08/04 08:45:00,15.000642469941965,55.852189255932785,3.4851245965198796,9.29,0.6032821487120156,0.5966107153463918,63.08583697101822,77.81513268200969,2.6656148848384533,2.5091496232508077,2.934751927745637,3.03,0.461068836708984,1940387.5080393245,2268067.6152551007,
2025/08/04 09:00:00,15.017864211281278,56.33586914039773,3.4744791111951376,9.37,0.6042817637675055,0.5964543523622824,63.23965242845741,77.76706732043013,2.6968071184566553,2.487726787620064,2.9302250862361587,3.03,0.46650804864965856,1965842.4478775305,2248109.387611277,
2025/08/04 09:15:00,15.003673314605123,55.76426426898951,3.477437984265615,9.25,0.6019753468929993,0.5964921537534258,62.884753245366916,77.77868731823823,2.6600043025507665,2.516756756756757,2.9310223252999617,3.02,0.45944734907086576,1935098.7189352962,2276697.7422884335,
2025/08/04 09:30:00,14.897509883586338,56.20569867228579,3.4721469531192715,9.360000000000001,0.6041467486454101,0.5966762189773099,63.218877018310856,77.83526823853127,2.695738436874413,2.4957264957264957,2.9265163567518924,3.05,0.4654396070767618,1963774.5583115558,2255407.755469668,
2025/08/04 09:45:00,14.844154631943695,56.300774949377455,3.4752000966064363,9.4,0.6049715782326885,0.5968269953917302,63.34579741589802,77.88161631073422,2.70488021946684,2.4893617021276597,2.926004870452196,3.03,0.4671178766026834,1970728.2597500565,2248181.69523396,
2025/08/04 10:00:00,14.960390639306354,56.105794341417834,3.4701863889950353,9.32,0.6030747630459882,0.5966831877617434,63.05392556581033,77.83741041524932,2.6857346998871345,2.4914163090128754,2.930593794671263,3.03,0.4646325051446577,1955781.0367174759,2253526.3515130724,
2025/08/04 10:15:00,14.825464300314081,56.24471571976187,3.4719126403313676,9.380000000000003,0.6039971513016403,0.5966854002492451,63.195857773314536,77.83809052513854,2.7016808807449584,2.493603411513859,2.9229193420463404,3.05,0.46619972586024216,1967061.1485581663,2252291.715557104,
2025/08/04 10:30:00,14.992854819127786,56.17075076742236,3.4784910570541285,9.340000000000002,0.6025020600927111,0.5963003095706798,62.965801076037074,77.71971517682908,2.6850723048602227,2.5160599571734474,2.9180267197237373,2.99,0.4622178158816097,1953941.9036395694,2273376.5520818406,
2025/08/04 10:45:00,15.07965385799173,55.71485887874843,3.4850110310762337,9.24,0.6010927015172025,0.5966866889002777,62.74893646120608,77.83848665135731,2.651354591881026,2.5216450216450217,2.929484075778857,3.01,0.45786005374952765,1927486.0377706336,2282285.0964132296,
2025/08/04 11:00:00,15.125589230397395,55.80585087858253,3.481099627429322,9.24,0.6005951283038129,0.5964761657628767,62.67237253691842,77.77377267331285,2.6543336844465544,2.522727272727273,2.926202286875311,3.02,0.45800468383104104,1929794.5892481336,2283687.6247460777,
2025/08/04 11:15:00,15.049618157039674,56.34005594764869,3.4838583534139205,9.380000000000003,0.6030308691589619,0.596476980111468,63.047171407524345,77.77402300084458,2.6924171560558148,2.5021321961620466,2.920444259183293,3.0,0.4644045586827206,1960150.966298708,2260632.2487900043,
2025/08/04 11:30:00,15.040663230478572,55.86403922204153,3.4897242968517084,9.29,0.6016358174811929,0.5967685740637979,62.83250826215783,77.86365782607541,2.662101418264208,2.52421959095802,2.9229644486844926,2.99,0.4588052177152738,1935294.1520035253,2282822.986334107,
2025/08/04 11:45:00,15.239277655925378,55.12963254902945,3.496469374437353,9.12,0.6005991435186667,0.5978122620013272,62.672990376861215,78.1844833614823,2.6083454546109324,2.5635964912280707,2.9337939099268513,2.99,0.44882309150733957,1895480.0343193351,2327743.0354953306,
2025/08/04 12:00:00,15.181283622636442,56.382080738336924,3.492096063949973,9.41,0.6080563567021666,0.5977163409031726,63.820466748631404,78.1549975960876,2.6946566840306736,2.4867162592986185,2.9428297594322563,2.99,0.4667532150592624,1970035.4226181947,2250686.275823806,
2025/08/04 12:15:00,15.167589652004779,56.29240698907256,3.4801815772813147,9.360000000000001,0.6076648668163288,0.5966830001657586,63.76022636355212,77.83735274898781,2.6895148405767797,2.4797008547008548,2.9513174979127235,3.01,0.4672964915750708,1966764.2577922016,2242050.259866642,
2025/08/04 12:30:00,15.09508825280443,56.35260380022129,3.4856353346222484,9.39,0.6083740311076279,0.5953968810269475,63.86934879950167,77.44200482317096,2.6939134758965344,2.488817891373802,2.9492868351565207,2.98,0.4676563927092804,1969680.3841284479,2242130.712299574,
2025/08/04 12:45:00,15.117923425314416,55.708486854700595,3.4802198781876355,9.300000000000002,0.6163194433717285,0.5998861394568681,65.09194665378061,78.8219850716394,2.6722449516158395,2.4956989247311823,2.9844218277372465,2.93,0.46426632375902704,1966412.7469514778,2269114.678406484,
2025/08/13 15:30:00,18.170074925848326,55.13190792448228,3.604919553762225,9.56,0.6995349725497073,0.6714734245674392,82.97064564914267,106.7940305165,2.651931577785928,2.243723849372385,3.3343677943133874,3.75,0.4788796156499932,2214663.0620033527,2410012.9309335044,
2025/08/13 15:45:00,16.158919023139504,55.97314587314867,3.7678226514976636,10.420000000000002,0.7061677451819911,0.6667939737588012,84.87363868580223,104.36850619872817,2.7655229462188666,2.2869481765834934,3.244100733319913,3.1,0.4936228372030498,2293090.114888945,2352339.4359032754,
2025/08/13 16:00:00,16.625461209894468,56.42706895346657,3.775941380576821,10.37,0.6946262922847571,0.6566178909654308,81.56230785720622,99.88321122608649,2.7463350075672666,2.321118611378978,3.2055133372594895,2.98,0.4882546449682585,2230521.036438386,2337834.9626804595,
2025/08/13 16:15:00,16.791591603032316,55.31915922510569,3.8554691949623012,10.14,0.6819302434213328,0.646921363114687,77.91971464323619,95.79279299582792,2.630030091603196,2.337278106508876,3.2265300713705587,3.08,0.47449960651843504,2072819.605545531,2295613.1119323894,
2025/08/21 21:15:00,19.27999439747515,57.996123779291054,3.9516984909738095,9.690000000000001,0.5741726918297715,0.5814909538412842,58.60662829808338,73.1673779215377,2.452110155198635,2.291021671826625,3.041405367014392,2.97,0.46678264771179273,1736697.2489395908,1983872.1797935143,
2025/08/21 21:30:00,18.900241026502783,56.663047888441724,4.021721730181452,9.510000000000002,0.5636245968954259,0.5741280194116426,57.1330909500578,70.90404106037847,2.364658879462287,2.324921135646688,3.0533892868724193,3.03,0.45474533840843107,1646823.7590641563,1974596.011455967,
2025/08/23 11:15:00,16.36068488006248,55.17614967472815,3.7619459765450918,9.760000000000002,0.650675493105319,0.6194598373119123,71.31424396873385,85.45202337341131,2.5944019560226175,2.2725409836065573,3.222973604824713,3.08,0.4829265651291443,1965476.8303089438,2104452.165589917,
2025/08/23 11:30:00,16.373861330934915,55.12911413701403,3.765987326530956,9.760000000000002,0.6512061493910702,0.6200641332141209,71.42054279394313,85.66693460978422,2.591617855759073,2.2735655737704916,3.225000210443951,3.08,0.4823627325319713,1964363.7231011575,2108014.9882267504,
2025/08/23 11:45:00,16.410413261394865,55.08034929821582,3.7716635660681668,9.760000000000002,0.6519468785746612,0.6208429291947067,71.56892253451683,85.94390489281949,2.5877175493079503,2.2745901639344264,3.2283007670945767,3.08,0.4816610909203968,1962995.2125174457,2112474.551432963,
2025/08/23 12:00:00,16.414814789344064,55.079700865793995,3.774641530068608,9.770000000000001,0.6525419804971779,0.6214175306677899,71.68813083741024,86.14825562985347,2.588325254775232,2.2753326509723646,3.228381717812893,3.06,0.4815281363675362,1964689.3176839827,2115423.9078999804,
2025/08/23 12:15:00,16.04042012050536,54.69381719111067,3.7339874553271644,9.720000000000002,0.6581905180352012,0.6260713322425051,72.81962201271593,87.80332932238534,2.6031153334842565,2.252057613168724,3.2515049297151664,3.13,0.4849951344322677,1990061.5778080476,2113199.3345670863,
2025/08/23 12:30:00,16.003450628364078,54.13497243624397,3.737988236284258,9.600000000000001,0.6557086223125791,0.625929719735663,72.32245914723384,87.75296638128266,2.5682263809216446,2.309375,3.232894892511221,3.13,0.47340855246995645,1955650.0817582097,2175348.5483992365,
2025/08/23 12:45:00,16.129451402345694,54.068885776293996,3.766668599674994,9.630000000000003,0.6577553696939317,0.627254761363445,72.73245493543618,88.2242029616276,2.5566358561066203,2.3063343717549323,3.246444038992961,3.11,0.4726769030067855,1949882.8182852322,2175308.841983475,
2025/08/23 13:00:00,16.079165480546862,54.315013027242514,3.7581095374927087,9.690000000000001,0.6602696635764942,0.6278177600803684,73.23610766343643,88.42442730518034,2.578424046273239,2.278637770897833,3.2574664108708413,3.15,0.4789065731571511,1973561.6924148474,2147412.6333378954,
2025/08/23 13:15:00,15.980030883861673,54.82909909742432,3.75821483183408,9.83,0.66302148238359,0.6267242496568967,73.78734038080705,88.03553226843174,2.6156035351504308,2.2553407934893186,3.2580207874301266,3.12,0.4873581148943943,2008298.4950769932,2112487.50129894,
2025/08/24 12:00:00,14.937080107991278,54.22274934039126,3.525095267160324,9.65,0.695431701347637,0.6492859415650885,81.79338585780803,96.79027528528944,2.7375146680145344,2.305699481865285,3.282990157848618,3.15,0.4922461213583786,2235166.137796565,2305582.97288918,
2025/08/24 12:15:00,15.030369173166719,54.760606182873346,3.4885407294222355,9.710000000000003,0.6992455623495851,0.6526081329012772,82.88761165625687,98.19172044329855,2.783398777060617,2.3120494335736352,3.2642661790820453,3.1,0.4953573884894825,2294861.5565383597,2337877.5725502223,
2025/08/24 12:30:00,15.003730471788515,54.957745907064464,3.5351470786633206,9.840000000000002,0.69738619275623,0.6507333136197677,82.35414434403265,97.40083992549711,2.7834768344972556,2.2652439024390243,3.2773315774088365,3.13,0.5018299525866632,2280234.2388520525,2263604.220966204,
2025/08/24 12:45:00,15.070508558726772,54.7095765033319,3.5557218460147815,9.78,0.6918719880374629,0.6477472611849693,80.77207696975746,96.14119281224282,2.750496361508516,2.28118609406953,3.266520401809592,3.1,0.4958663363229498,2226918.1991098993,2264046.474199851,
2025/08/24 13:00:00,15.020879024459077,54.143250526270094,3.579152703924972,9.7,0.6897359798294542,0.6476900590764942,80.15923992989443,96.11706246878761,2.710138628442084,2.284536082474227,3.278309918165142,3.11,0.4906047190456767,2181718.336840048,2265279.9331397475,
2025/08/24 13:15:00,15.119042824738699,54.35933462151587,3.5859762308983454,9.720000000000002,0.6857175746902219,0.64507199232814,79.00632885900689,95.01264776278617,2.710558959161027,2.291152263374485,3.257852145394575,3.11,0.48939237786259565,2163719.9804462483,2257517.6160529465,
2025/08/24 13:30:00,15.257012859945746,54.699355552298925,3.5880864016113585,9.75,0.6815385449821517,0.6422524234024616,77.80733337471541,93.82323065259595,2.7173258691935107,2.284102564102564,3.2410204701506102,3.11,0.4904711140058398,2150695.4110917724,2234262.94767136,
2025/08/24 13:45:00,15.18048513800585,53.98885997241695,3.6203164177577007,9.630000000000003,0.6747843078202469,0.6394961373434142,76.14361987592001,92.6605090147854,2.659988489615085,2.3115264797507784,3.2350881341715287,3.11,0.4805119427179998,2076752.0355986198,2245205.133356518,
2025/08/24 14:00:00,15.26159611771061,54.28510204188768,3.627548695566984,9.65,0.6676368020650247,0.6356012583545898,74.71186172028658,91.19254344050572,2.6601986106465514,2.3129533678756475,3.2095132306198195,3.11,0.4804092646425169,2059865.6402710788,2227865.242279386,
2025/08/24 14:15:00,15.278506964789187,54.34034261183302,3.654499193124718,9.67,0.6623301772004163,0.6311121056624294,73.64886104718708,89.59602532444627,2.6460533958229804,2.3019648397104446,3.207543313048648,3.09,0.4812232364146614,2033138.0936662725,2191799.39857559,
2025/08/24 14:30:00,15.34774045757058,54.90960372675096,3.6520264066014083,9.760000000000002,0.6611418208436005,0.627916395579949,73.41081452243391,88.45950594312367,2.67248889064926,2.283811475409836,3.200866868267736,3.09,0.48749936959193524,2051666.1593299515,2156885.250792513,
2025/08/24 23:15:00,17.22912966930653,56.80468091514831,3.6248885889377522,9.590000000000002,0.628748553874843,0.6131090690105379,67.00447218758016,83.19344200197968,2.645598551433075,2.2794577685088635,3.1134293044235486,3.06,0.48236560471136036,1972936.0951846296,2117189.892063574,
2025/08/24 23:30:00,16.01181625328718,55.0208753747803,3.7124107247057223,9.65,0.639169597823991,0.6183197315266311,69.00943163684155,85.04655720524633,2.5993891074013487,2.3150259067357513,3.1474973611428605,3.1,0.4744745754723021,1941095.927287392,2149947.149900008,
2025/08/24 23:45:00,15.922373851664759,55.18513552089115,3.6896285179287593,9.67,0.6417324830344987,0.6187903263019416,69.52281797436173,85.21391909636718,2.620860054883908,2.296794208893485,3.1562239660642666,3.07,0.47939944832579423,1965516.6331046417,2134439.3430000693,
2025/08/25 00:00:00,15.63266579234562,53.54824645860151,3.6585694540419382,9.54,0.6735370077582292,0.6439547591112098,75.8937659971697,94.54135007888358,2.607576573258801,2.316561844863732,3.246624061943723,3.11,0.4712726844369224,2033612.1716753899,2281537.504578718,
2025/08/25 00:15:00,15.407782428517805,53.63158920586454,3.6413293081788605,9.630000000000003,0.6838927967367483,0.6504770264576207,78.48278615199548,97.2927268260047,2.644638587993091,2.3063343717549323,3.262860038704256,3.08,0.4767062457458703,2100228.6659541074,2305479.63910076,
2025/08/25 00:30:00,15.535114171305565,54.69043675310394,3.655286218320142,9.78,0.6712891700403755,0.6398497795878617,75.44348864234402,92.80969073281686,2.675577072729092,2.3220858895705523,3.19536010638801,2.93,0.4797434867026646,2080936.3837744277,2256665.775406423,
2025/08/25 00:45:00,15.735098027755669,54.595134175438375,3.6731864803366965,9.690000000000001,0.6614788216821121,0.6339252850934305,73.47832110662394,90.59650185828004,2.6380364982481868,2.5180598555211557,3.0922019643931877,3.04,0.45509572415884475,2028273.0752506934,2428532.312230278,
2025/08/25 01:00:00,15.849957543213634,55.299662201640615,3.671376471166264,9.79,0.6575639486167585,0.6299015747198141,72.69411027398382,89.16551321838654,2.666574805631434,2.4943820224719104,3.0756160551050784,2.95,0.4612241019583778,2042107.1374183907,2385474.007512054,
2025/08/25 01:15:00,15.86886843446257,55.43355705254993,3.6688564503365315,9.79,0.6546781731822303,0.627723588602179,72.11604393095476,88.3909362476765,2.6684063910709823,2.4841675178753833,3.071319325362892,2.96,0.46264241966730346,2036692.9527185631,2365611.8644298404,
2025/08/25 01:30:00,15.732606606796594,55.20951922960222,3.638339877987509,9.690000000000001,0.651833420617342,0.6266850323049459,71.54619511585376,88.02158504562001,2.6633025844083247,2.478844169246646,3.0705082770784293,3.02,0.4620051759960685,2027192.373996136,2360620.748715257,
2025/08/25 01:45:00,15.474909180840996,55.908222640814984,3.6731638999486758,9.960000000000003,0.6535701759211933,0.6247131472953766,71.894094600761,87.32030568257402,2.7115588281097858,2.4678714859437747,3.050406836751503,2.95,0.4700320097078036,2061156.0980788264,2323983.755183823,
2025/08/25 02:00:00,15.661286311152082,55.83241939130056,3.6679507545924883,9.860000000000001,0.6479645661784247,0.6217548769560945,70.7712025400421,86.2682291521612,2.6881495035490066,2.4787018255578093,3.0435942908976727,2.96,0.46626327332969564,2031906.435040645,2325945.772640916,
2025/08/25 02:15:00,15.79732525533052,55.66855661937586,3.669866830939695,9.770000000000001,0.6431607990870563,0.6192323347652564,69.80893221156745,85.37111457790621,2.662221941578824,2.481064483111566,3.043728283929894,2.99,0.4631770290937164,2001240.9632594788,2319441.707846303,
2025/08/25 02:30:00,15.712001836084028,55.99846247498624,3.672816282658882,9.840000000000002,0.6404891784386978,0.6164609961120687,69.27376445053002,84.38551825963303,2.6791429907505404,2.4786585365853657,3.0273149669277393,2.97,0.465838392982909,2005510.800668354,2299653.459895144,
2025/08/25 02:45:00,15.645676797068006,55.880382729591645,3.6744515505446422,9.81,0.6378999935755324,0.6148011404131322,68.75510987769667,83.7952087123465,2.66978618851184,2.491335372069317,3.019555279985101,2.98,0.4636849335010534,1990664.2035748772,2302475.512103107,
2025/08/25 03:00:00,15.75746061795553,56.29661363531835,3.6674938345835804,9.850000000000001,0.6359424789051167,0.6128708484002616,68.36298880915355,83.10872144422383,2.6857577529147783,2.4771573604060912,3.012211423271603,2.97,0.46708882389929807,1999286.5844422919,2281026.8851716327,
2025/08/25 03:15:00,15.812312433354236,55.91779892526881,3.6728534180915027,9.74,0.6318198968996357,0.6109814829457594,67.5371705991743,82.43678925951065,2.651889114883633,2.5,3.0092898117648463,2.95,0.461032483170345,1963051.397673297,2294894.559136816,
2025/08/25 03:30:00,15.866138456577573,57.008615447622844,3.6757029424473022,9.970000000000002,0.6326478220129121,0.6090284586634052,67.70301705999287,81.74221750807398,2.7124063495081905,2.4443329989969906,3.00270853435347,2.93,0.4743190422819026,2010188.823203522,2227863.297859761,
2025/08/25 03:45:00,15.825861682393793,56.581426409562425,3.6708869374543105,9.83,0.6263630324125784,0.606586436651092,66.63740081052096,80.88162987294704,2.6778269577588563,2.479145473041709,2.9899101977042513,2.96,0.46705820564311074,1973256.2454088104,2251605.2848404157,
2025/08/25 04:00:00,15.820286987567442,56.66594740955867,3.670220734683491,9.82,0.6228533202838561,0.6043697340389416,66.09734494241974,80.20022427573078,2.6755883936901275,2.476578411405295,2.98278699516676,2.95,0.46741489777333584,1966660.0205618672,2240865.306359917,
2025/08/25 04:15:00,15.885592074906867,56.87798590025699,3.6708547159469287,9.82,0.6185239359146506,0.6015346911615627,65.43116226187574,79.32874333173383,2.6751263016048967,2.479633401221996,2.969968589620137,2.97,0.4675053600864097,1960812.7817832336,2233391.069528362,
2025/08/25 04:30:00,15.767978036610316,57.24857951997171,3.668750082180835,9.92,0.6195269161478362,0.6008178063805716,65.58549553499245,79.10837579138605,2.7039181677110045,2.4596774193548385,2.9655056409414255,2.97,0.47298517444752575,1982031.4982928704,2208441.280495595,
2025/08/25 04:45:00,15.671971407457761,57.13055738519097,3.6692271541292674,9.91,0.6192672393935468,0.6005769363286991,65.54553785475474,79.03433329210763,2.7008412354213354,2.458123107971746,2.967306996586778,2.95,0.47292728634461284,1978260.3703493346,2204751.326099525,
2025/08/25 05:00:00,15.734849073851478,56.61013494259822,3.663600648812114,9.73,0.612747917222192,0.5984379954798837,64.54237917234693,78.37683135273787,2.655857156034421,2.49743062692703,2.9582545373562614,2.97,0.4639899964264853,1937375.3745644465,2238092.6085505835,
2025/08/25 05:15:00,14.437489096476043,54.44227912715894,3.555369653765094,9.83,0.6879365583142094,0.6479854348272501,79.64297217832808,96.24166483927006,2.7648320589084596,2.422177009155646,3.1575210802602216,3.04,0.4787133572514027,2211283.4693675786,2407938.943944556,
2025/08/25 05:30:00,15.517175585977611,57.416090295546894,3.4061542664129782,9.99,0.6868259882056721,0.6452654297202169,79.3243411471659,95.09424808891485,2.9329264673970483,2.4464464464464464,3.066727881634639,3.06,0.49070900950456603,2364527.4915775126,2454066.5137879234,
2025/08/25 05:45:00,14.901368742095201,56.167702203055626,3.4349409456195317,9.92,0.6920151782250572,0.6500028443939488,80.8131593262668,97.09269615651729,2.8879681360026446,2.471774193548387,3.09127747809674,3.06,0.48437277178372434,2345623.696366308,2496976.5342957997,
2025/08/25 06:00:00,14.857839646661716,54.17270183814446,3.5705980597708646,9.64,0.6755920408613331,0.6398290978386393,76.30542154614743,92.80096626923657,2.699827826775503,2.3724066390041494,3.1829960420481775,3.1,0.4770341171490684,2111308.602517821,2314598.3224119483,
2025/08/25 06:15:00,15.543374202054395,55.18966740273095,3.6526971226726377,9.520000000000001,0.622478159867088,0.6060146730860001,66.03961724934351,80.70587201918339,2.606293289664905,2.328781512605042,3.0978248283077465,3.02,0.47562634959840716,1913340.465669775,2109440.1630428582,
2025/08/25 06:30:00,15.679944526837573,54.97264375742918,3.6487185816644483,9.430000000000001,0.6203722101192026,0.6055903392892791,65.71556488334889,80.5754334918953,2.5844689824498017,2.329798515376458,3.1059562231829556,3.02,0.47291793803092685,1895846.0929279295,2112980.6832810733,
2025/08/25 06:45:00,15.682836509470292,54.924570134643716,3.643117755344021,9.4,0.619153379594511,0.6049897608045743,65.52801771339983,80.39081804604902,2.580207567051962,2.3340425531914892,3.1036858571866883,3.04,0.47194917981894313,1891506.3583042666,2116353.892729366,
2025/08/25 07:00:00,15.569684224674802,55.45775622355018,3.6344334267098097,9.510000000000002,0.6191698187066068,0.603647168163653,65.5305472766881,79.97811038951022,2.616638931974946,2.3175604626708726,3.0898358523199225,3.07,0.47833955922770205,1918632.3373006657,2092393.5130353856,
2025/08/25 07:15:00,15.469537385899457,54.77464235549621,3.633230083857464,9.4,0.6209632493517792,0.6060688622786102,65.80651086242817,80.7225295622189,2.5872294853454085,2.3606382978723404,3.0911655198026433,3.06,0.4693954183377043,1897974.553476697,2145470.438377076,
2025/08/25 07:30:00,15.660385167957145,55.5756003020129,3.634516564805224,9.53,0.6206318224553222,0.6044446675041925,65.75551265126104,80.22325852595625,2.622081872533911,2.3137460650577126,3.092746264189615,3.03,0.4792777587173075,1925766.1724688301,2092292.536582814,
2025/08/25 07:45:00,15.624240356929306,55.136003628521735,3.6337877849961733,9.42,0.6169315432604022,0.6035004058801117,65.1861333347988,79.93299624522962,2.5923363050795003,2.3535031847133756,3.079597945782218,3.02,0.4711377491588421,1897877.6921614185,2130408.5055585545,
2025/08/25 08:00:00,15.842872052196697,55.31790626767912,3.6217814785838054,9.380000000000003,0.6143028117930888,0.6024314293514134,64.78163809344844,79.60439709713124,2.5898856834586783,2.3496801705756925,3.076621581232021,3.0,0.47116316400387676,1895886.7406869414,2127956.5593197243,
2025/08/25 08:15:00,15.743171285965502,55.331858430468856,3.6324752647080194,9.42,0.6144478229926432,0.6020994734901854,64.8039516469222,79.50235518107279,2.5932729925298434,2.3630573248407645,3.0668902113392815,3.03,0.47026526588370754,1896516.924782914,2136349.336813166,
2025/08/25 08:30:00,15.794639796095396,54.55899215327685,3.6314638858061263,9.23,0.6105577638534171,0.6019714882567592,64.20537000023653,79.46301302757828,2.5416747323513835,2.37703141928494,3.0806691758682656,2.98,0.4623444073504704,1852379.3229111277,2154113.009344923,
2025/08/25 08:45:00,15.563167875374575,55.438232212267735,3.619451181572201,9.470000000000002,0.617486336035354,0.6035209802438206,65.27150190142194,79.93932072309022,2.616418767633845,2.325237592397043,3.0812077112418725,3.07,0.4769733655177923,1917528.0506791421,2102671.3761746273,
2025/08/25 09:00:00,15.171584616577604,54.734037207836934,3.599207297341853,9.39,0.6221057931604668,0.6072822927201363,65.98231943755104,81.12121266523607,2.60890780226381,2.3386581469648564,3.0931220133377733,3.1,0.4735537908248439,1916046.4438953944,2130054.508137938,
2025/08/25 09:15:00,14.979981202370084,53.96821320308118,3.6037299237596696,9.28,0.6225621778016432,0.6086934231565049,66.0525454830317,81.62306578991516,2.575109732506935,2.3825431034482762,3.0918074231638886,3.1,0.4642107210788618,1888482.8032867177,2179675.723723897,
2025/08/25 09:30:00,14.858370034698225,53.95749558615154,3.592946453662989,9.33,0.630033366719084,0.6122326779308616,67.2021723665396,82.88176308807634,2.5967545356786816,2.364415862808146,3.109114224357081,3.12,0.4678899320394137,1914815.7253081743,2177633.3619418493,
2025/08/25 09:45:00,15.157245989577916,54.4859744113723,3.5986965347290956,9.440000000000001,0.6361454718293701,0.6153012139817121,68.4036514941221,83.97305441427886,2.6231720037795934,2.336864406779661,3.126217081783367,3.02,0.47419463913518184,1953264.421579095,2165855.155861478,
2025/08/25 10:00:00,15.080908747394176,54.353990051083485,3.5850213800828965,9.430000000000001,0.6403430163419963,0.6183701123727592,69.24448587683258,85.06447460281781,2.630388776030661,2.341463414634146,3.133108786533634,3.07,0.4739900288642683,1970363.0955858862,2186608.5190007975,
2025/08/25 10:15:00,14.916078993707913,53.868386145703596,3.571562302126661,9.37,0.6456446847370112,0.6227680690874824,70.30649369088137,86.62855986571564,2.6235017640377434,2.3425827107790824,3.153745727767524,3.07,0.47237168092967174,1978381.5860203705,2209806.7959053414,
2025/08/25 10:30:00,14.889726746439749,53.601672452617095,3.571989258278402,9.33,0.6470180908576244,0.6242143352314088,70.58160860250902,87.14290862098194,2.6119899376452205,2.360128617363344,3.1556802600227836,3.06,0.4687977781059125,1972675.6591757706,2235270.178677788,
2025/08/25 10:45:00,14.97792559478006,54.35640162884232,3.5811515082065206,9.54,0.6547569262108204,0.6273286896169393,72.13181940492123,88.25049473740494,2.6639476096273107,2.3134171907756818,3.1715360661891454,3.02,0.48061479249020456,2032380.7797057815,2196329.637581683,
2025/08/25 11:00:00,14.923932238095517,53.18600896698581,3.578338398863936,9.260000000000002,0.6483378052794534,0.6260114377152904,70.84596821987371,87.78202848806626,2.5877932626327067,2.398488120950324,3.1542449424872196,3.06,0.4614134498450237,1956927.3331661478,2284230.643098798,
2025/08/25 11:15:00,15.067211762555132,54.58797841468919,3.57989515306028,9.53,0.6486883899561232,0.6233750299831061,70.91619586113083,86.84441887788034,2.6620891374020443,2.3221406086044074,3.149193100995622,3.04,0.479513702881824,2016596.7204970154,2188907.1230375767,
2025/08/25 11:30:00,15.212614340977382,54.23255173393443,3.5899192070371555,9.42,0.6442128004610624,0.6215108587371012,70.01966468224275,86.18144673820036,2.6240144852102527,2.3386411889596603,3.149683595357221,3.04,0.47323730120065066,1976570.230845896,2200129.7584219375,
2025/08/25 11:45:00,15.240656491438358,54.369506438929136,3.5932152908891863,9.430000000000001,0.6413054957438091,0.619441816657322,69.43728568425512,85.44561452446425,2.6243904794433925,2.344644750795334,3.1368786705410203,3.03,0.47276972548204677,1969282.1645765144,2196132.959178691,
2025/08/25 12:00:00,15.279964374389067,54.52653555336633,3.599016548707944,9.45,0.6388877993219619,0.6176167045487031,68.95298295147684,84.79653334031674,2.625717295851994,2.33968253968254,3.1306207642485995,3.02,0.47373778626440527,1963805.3838615066,2181537.1258564247,
2025/08/25 12:15:00,15.420218067768076,54.229949103969716,3.604936426390314,9.350000000000001,0.6348801475326521,0.61596394656013,68.15018707683012,84.20874801619465,2.593665711148842,2.3572192513368986,3.128612170640326,3.01,0.46791106060936055,1929730.7791061366,2194409.3440041146,
2025/08/25 12:30:00,15.479623805952144,54.26970174255047,3.610763645875022,9.340000000000002,0.6320690778656396,0.6141684467049288,67.58708547752697,83.5701981064892,2.5867104346943686,2.3650963597430406,3.1196222957935262,3.03,0.46635583238917033,1917046.241875685,2193648.0150279677,
2025/08/25 12:45:00,15.398124704900852,54.992877236224615,3.6082270269634513,9.5,0.632609701603239,0.612929947763978,67.69538094058039,83.12973948734066,2.6328720252380697,2.3305263157894736,3.1105542598852622,3.01,0.476132571958576,1952906.4311665078,2148695.824552331,
2025/08/25 13:00:00,15.517096129886909,54.42845451115011,3.623464386887366,9.360000000000001,0.6277428613205842,0.6115241465440747,66.8497215568981,82.62978164026765,2.5831632384389023,2.355769230769231,3.1127664635753236,3.03,0.46759966380414675,1905638.4158470926,2169724.685023882,
2025/08/25 13:15:00,15.598014191023708,54.599828839372265,3.6294935937308512,9.37,0.6244936404722994,0.6097394664272932,66.34974870399375,81.99507965234253,2.5816273697753886,2.3575240128068304,3.1032008453891984,3.01,0.4676852226751036,1900348.0078581083,2162957.6424430595,
2025/08/25 13:30:00,15.600040765449592,54.71490869290625,3.6344757154295313,9.380000000000003,0.6212935640296461,0.6079865210957036,65.85733793130429,81.3716637941002,2.580839915968857,2.35501066098081,3.0953631512920534,3.02,0.46833421882238213,1894890.0713417958,2151130.9008315857,
2025/08/25 13:45:00,15.730659495738735,55.72235432643873,3.6464249287470287,9.590000000000002,0.622124765225301,0.6063033080042224,65.98523875815907,80.79459724906071,2.629973244312829,2.3044838373305527,3.0928196986516285,3.0,0.48071627184567756,1933339.3182030972,2088449.482039033,
2025/08/25 14:00:00,15.81354592285345,56.09394527733542,3.646768154201881,9.630000000000003,0.6189935364938897,0.6039934970198545,65.50342190573848,80.08457050725129,2.6406943333932866,2.2949117341640703,3.0818139466785017,2.99,0.4834332153947285,1937796.868710917,2070609.684671404,
2025/08/25 14:15:00,15.873882318708297,56.371704887557314,3.651567136432771,9.66,0.6155402162820477,0.6015735863046799,64.97204332640358,79.34069954456763,2.645439516535054,2.287784679089027,3.071927151595958,2.99,0.4852723640890137,1936558.9206135774,2054105.011483643,
2025/08/25 14:30:00,15.970584692677903,55.97398125654797,3.6618987484226047,9.54,0.6097182662134362,0.5994537131742261,64.07619256057663,78.6890589462479,2.60520583866756,2.2987421383647804,3.073049517827721,2.97,0.479636064795024,1898300.886480378,2059493.42010837,
2025/08/25 14:45:00,16.09242626167827,56.39993115973516,3.6728670276325466,9.57,0.6024584182323179,0.5944325761908221,62.95908569826976,77.14558133850001,2.6055939210433716,2.3134796238244513,3.0431073518078717,2.98,0.47888471712239533,1888224.973896559,2054738.5544508256,
