datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/08/25 15:00:00,16.185789855137557,56.94875402819048,3.6840427082670004,9.600000000000001,0.592738486471052,0.5866036961239673,61.46343420530241,74.7390146352063,2.60583298300467,2.3177083333333335,3.0143186649064715,2.96,0.4803492827477642,1873697.3822259828,2027000.4006618883,
2025/08/26 19:00:00,16.333025949142666,55.55976532154824,3.7197946074323296,9.380000000000003,0.5948004410988271,0.5897592525753039,61.78071683580129,75.70902018150694,2.5216446040483818,2.3496801705756925,3.056099949187205,3.02,0.46662334056157834,1811775.172378622,2070960.6766214767,
2025/08/26 19:15:00,16.34159686923232,55.49505655953914,3.71841503977772,9.37,0.5948816410898262,0.5908567509734688,61.793211459296316,76.04638683923828,2.519890840523311,2.3500533617929564,3.055231696268212,3.02,0.46581443764121394,1810772.8260308336,2076553.713696456,
2025/08/26 19:30:00,16.363798016809994,55.408200850008654,3.7235109426764654,9.37,0.5956514132327404,0.5922796207490153,61.911659909663165,76.48377136878572,2.516442181653649,2.3479188900747068,3.0583731058907486,3.04,0.46515027345869475,1809017.8027216953,2080086.2265428076,
2025/08/26 19:45:00,16.325797328090857,55.360205749777094,3.7237524967962403,9.37,0.595232849317718,0.5929604630085629,61.84725351672072,76.69305958089748,2.5162789439044495,2.3596584845250805,3.0489059527958604,3.0,0.463325443144886,1807859.6176477275,2094062.1187814844,
2025/08/26 20:00:00,16.480292883412176,56.70695220173866,3.7267129858925405,9.64,0.5986681033081467,0.5918039562117142,62.375852161821534,76.33755397528701,2.586729924330687,2.29253112033195,3.0499905257125426,3.01,0.4803525691645628,1867529.2070002758,2020300.9554329426,
2025/08/26 20:15:00,16.465149902300936,56.876130432996376,3.7212584769999024,9.65,0.5978757927123106,0.5896401318304941,62.253935613984254,75.67240293668068,2.5932087382921813,2.277720207253886,3.055222321126764,3.02,0.48378930629628353,1871536.7980052927,1996958.7922199306,
2025/08/26 20:30:00,16.48087332864185,56.23894818125507,3.7316214095807805,9.5,0.5939346918225038,0.5873200392139302,61.64749993371922,74.95921566188245,2.5458102409877785,2.3221052631578947,3.0529859680160056,3.02,0.4736999539335489,1829309.725142024,2032438.0119047086,
2025/08/27 04:15:00,17.032194102294568,55.409648195498505,3.6169719923314663,9.340000000000002,0.6287074114950003,0.6176408688141523,66.99814141660823,84.80512709735885,2.582270479230204,2.3436830835117775,3.1129969430434303,3.06,0.4653003487519578,1923177.835712559,2210018.7992587294,
2025/08/27 04:30:00,16.059258709088738,55.28533786956319,3.6569714956950654,9.53,0.6269394678836046,0.6144537485558066,66.72609964030902,83.67166259315363,2.605981482551499,2.3284365162644285,3.0957425983608653,3.0,0.471502656614227,1924570.3577309856,2157210.1597977336,
2025/08/27 04:45:00,16.06501214953437,55.63965815401224,3.668395790163767,9.550000000000002,0.6168142611764769,0.6086191704166493,65.16808659041634,81.59665861411987,2.6033177841951627,2.332984293193717,3.065831194579418,3.02,0.4721638987485231,1907416.4077177767,2132317.279617088,
2025/08/27 05:00:00,16.178387223185837,55.756833623701766,3.678365351547208,9.53,0.6108617318163672,0.6053051440526177,64.25214297650521,80.4877656064962,2.590824752084905,2.3158447009443863,3.0649641295487258,3.01,0.47352481590833595,1889814.3274178982,2101136.651133826,
2025/08/27 05:15:00,16.110881778597843,56.38252260273248,3.6762704311532133,9.630000000000003,0.6063787201723138,0.6011676782907338,63.562320946568626,79.21592502987227,2.619502612863863,2.293873312564901,3.045453150195564,3.04,0.4802146143394874,1904197.9712523865,2061108.1947657408,
2025/08/27 05:30:00,16.012795812032778,56.2700664195342,3.675303070184628,9.56,0.5981400255955269,0.5966644033024568,62.29459436715053,77.83163614691334,2.6011460327052043,2.3200836820083683,3.018610724125991,3.06,0.47551637020316967,1877381.4979038439,2070708.6532337747,
2025/08/27 05:45:00,15.965890850849235,56.25919540928703,3.674477151754675,9.57,0.5990948276784307,0.5969747047609979,62.441514242295455,77.92702158540885,2.60445217231247,2.3197492163009406,3.0199301512131522,3.03,0.4759591801512747,1880830.0588201624,2070832.4728750472,
2025/08/27 06:00:00,15.838057944987838,55.920282786781684,3.671149426660623,9.58,0.6077911377117377,0.6021499450045101,63.779656258522756,79.5178699245362,2.6095369287962296,2.3194154488517746,3.0432581975302697,3.03,0.4758859552330672,1896354.9599241186,2088538.7715905476,
2025/08/27 06:15:00,15.846356199598233,55.71374441828033,3.6578173624519197,9.57,0.6158451456174624,0.607092244577793,65.01896423356321,81.05362411946626,2.6163143349467313,2.300940438871473,3.074207512719175,3.03,0.4780310000087121,1914419.206829316,2090382.1696387914,
2025/08/27 06:30:00,15.82776237236817,55.72239344261146,3.665141869485219,9.57,0.6134584552347364,0.6054872661019294,64.6517129892278,80.54374920262366,2.611085829903806,2.3207941483803554,3.059692458270852,3.05,0.475452964101019,1906169.3274383259,2102995.5560796238,
2025/08/27 06:45:00,15.789937386861823,55.68591717330264,3.6642078873055444,9.590000000000002,0.6167694438155337,0.6070925945684899,65.16119033286547,81.05374858983265,2.61720958388416,2.3117831074035453,3.0707214366845226,3.05,0.47706310324510465,1915127.9823973426,2099284.3026235583,
2025/08/27 07:00:00,15.641173471268644,55.249088230793575,3.6548168016502918,9.520000000000001,0.618446776184476,0.6085709251214307,65.41928933226274,81.57950070189933,2.604781721398827,2.3403361344537816,3.0689514340862964,3.04,0.47175276716184195,1907467.310351768,2135894.897839334,
2025/08/27 07:15:00,15.737153178895312,55.36711787998121,3.6543379512579177,9.57,0.6246281811057542,0.6112619777898174,66.37045110234814,82.53654418671037,2.6188054108968655,2.305120167189133,3.096954264792571,3.05,0.4770768522756336,1927732.3742057774,2112984.262978749,
2025/08/27 07:30:00,15.703453734385619,54.56448426483172,3.658663383524868,9.430000000000001,0.6262200408305966,0.613447092330462,66.61539802507798,83.31365630318676,2.5774440038577286,2.342523860021209,3.107340284684737,3.08,0.4673123783305738,1897766.8575861955,2163257.300099881,
2025/08/27 07:45:00,15.451978977444014,54.82396522639311,3.634705610151441,9.520000000000001,0.6319011590525874,0.6156702362260346,67.55344869033006,84.1042931443222,2.619194240494032,2.3172268907563027,3.112727329728472,3.11,0.47460851583570896,1938582.2477504578,2146009.9647110645,
2025/08/27 08:00:00,15.37495860496972,54.600277645682354,3.640993908266809,9.520000000000001,0.6352123881650186,0.6178242975466287,68.21674011663337,84.87036152231087,2.6146706750552418,2.323529411764706,3.1222695408454477,3.05,0.47338078929470284,1942452.2182434213,2160908.6746595413,
2025/08/27 08:15:00,15.270907797249322,54.653493923193196,3.6381382251232037,9.57,0.6392074888558793,0.6199526256500368,69.01702180826263,85.62727816271855,2.6304663011191436,2.316614420062696,3.128888826706363,3.07,0.47603327326883554,1964067.6472831531,2161836.4807964894,
2025/08/27 08:30:00,15.292282410560404,54.71665586926514,3.622894789548327,9.57,0.6419862662036291,0.6217389884087532,69.57365474660288,86.26257856386195,2.641534064861185,2.3113897596656217,3.135149804690052,3.08,0.4776332880768662,1981601.4336074293,2167191.1297964165,
2025/08/27 08:45:00,15.236730349501613,54.58678802425163,3.6257883698272853,9.58,0.645375643410098,0.623860054382331,70.25260046894014,87.01691250711954,2.64218399499592,2.31419624217119,3.143754256760022,3.07,0.4773736972952238,1989968.3464909408,2178607.2532247645,
2025/08/27 09:00:00,15.31110521297063,54.108537366874714,3.620389746312871,9.460000000000003,0.6457633441899718,0.6252832350026893,70.33026305117988,87.52305114811742,2.6129783429075255,2.3382663847780125,3.151364920062823,3.07,0.4707650779655127,1970025.9424562743,2214706.6017886377,
2025/08/27 09:15:00,15.20070030633741,54.682012114444376,3.6002806171636643,9.590000000000002,0.6500799571878734,0.6267323991002212,71.19494872980748,88.03843052892908,2.6636812570335406,2.3138686131386863,3.147917531602589,3.07,0.4794066124982326,2020781.3783779806,2194390.723332299,
2025/08/27 09:30:00,15.059786825525805,54.84775440436965,3.588412224891357,9.65,0.6535311267808296,0.6283089154410887,71.88627244194035,88.59910134390418,2.6892116610967585,2.299481865284974,3.151590960716575,3.1,0.483925439860246,2048635.1258904429,2184734.2263843063,
2025/08/27 09:45:00,14.878347279960678,54.08051245732963,3.6000035385453786,9.550000000000002,0.6549970798274237,0.6302998942787823,72.17992596277942,89.30717121833864,2.652775170287412,2.3246073298429315,3.164040128239946,3.08,0.47673666923171887,2021196.5604739138,2218453.3152764803,
2025/08/27 10:00:00,14.990998752848213,54.66246759703637,3.597961179060355,9.680000000000001,0.6595799918693882,0.6318824054336492,73.09795554083699,89.8699740234283,2.6904125748594185,2.284090909090909,3.1777183375974047,3.07,0.4860991435259878,2063081.6798404611,2181076.5486139464,
2025/08/27 10:15:00,15.061100668355493,54.214306214241844,3.592091837262304,9.56,0.6593667174648791,0.6329314762187132,73.05523331318336,90.24306458822551,2.6614018886794697,2.3200836820083683,3.176542946475923,3.05,0.4781025673630243,2041849.3719628958,2228885.636269167,
2025/08/27 10:30:00,14.960527535975075,53.7602907691375,3.577939349894057,9.470000000000002,0.6615531646986758,0.6353828430378892,73.4932131856102,91.11486641906342,2.646774881826996,2.308342133051742,3.2001839532620773,3.13,0.4773073677227388,2036320.9273425515,2229946.6080989335,
2025/08/27 10:45:00,14.741716544640553,53.754785954973215,3.599222829370056,9.520000000000001,0.6579405347096013,0.6320480019188311,72.76954640907587,89.92886660443102,2.6450154523125793,2.3592436974789917,3.1608367411474667,3.07,0.47193799268401804,2021059.7011976242,2261409.0394591745,
2025/08/27 11:00:00,15.097193514941296,54.21700094071184,3.6069378072537326,9.550000000000002,0.654971108384723,0.629554667877084,72.17472347310331,89.04213958933099,2.6476752609358756,2.320418848167539,3.171295388143689,3.09,0.4771600361296422,2019068.0216442945,2212359.316699948,
2025/08/27 11:15:00,15.148996450621496,54.262537006628236,3.6118699232968936,9.53,0.6506720599470943,0.6266148374481785,71.31355625298221,87.9966210116079,2.638522483473345,2.331584470094439,3.15784219249871,3.07,0.4751019446926489,2001226.339529772,2210977.718747442,
2025/08/27 11:30:00,15.187601184599885,54.2913523661735,3.6247076649803653,9.53,0.647381472241962,0.6242057664872112,70.65439962618217,87.13986124071188,2.629177545012205,2.3252885624344177,3.156245611824159,3.08,0.47520932155814777,1984739.6867950703,2191819.1405599457,
2025/08/27 11:45:00,15.301140751472133,54.80620433566611,3.633420211404433,9.62,0.6454512112966878,0.6217423557444958,70.26773790871611,86.26377612003063,2.647643113176156,2.2993762993763,3.1526537304157185,3.07,0.48103134167639283,1994256.1495580608,2151536.3940381296,
2025/08/27 12:00:00,15.314161008230144,54.93708539033804,3.64327513978704,9.64,0.6421656747557596,0.6191614419155087,69.60959310978853,85.34590231031757,2.645970899843564,2.296680497925311,3.14439568860619,3.06,0.4816081472381033,1983525.5650430655,2135020.9678967646,
2025/08/27 12:15:00,15.469548301873942,55.06592041707427,3.649861210432069,9.62,0.637542986987392,0.6161702549615625,68.68359582626607,84.28211934547024,2.635716660267525,2.307692307692308,3.1303387459239493,3.06,0.4793609483672633,1964718.4942854687,2133901.7645767448,
2025/08/27 12:30:00,15.495534725282027,55.16550576745914,3.6553363174734734,9.610000000000001,0.6323336719560948,0.6127155824810332,67.64008784785251,83.05350281615672,2.629033053418823,2.299687825182102,3.1220460575335975,2.94,0.4798540394595705,1945522.0771578408,2108881.7981309034,
2025/08/27 12:45:00,15.788854174497203,55.169633268151756,3.660499617605814,9.550000000000002,0.6294157736824684,0.6114939858071171,67.10714042907944,82.61905530363995,2.60893347838847,2.3109947643979054,3.1201395774183136,3.04,0.4762521299539643,1926807.9168353814,2118964.890567351,
2025/08/27 13:00:00,15.718942983472516,54.78258188874065,3.661702912785951,9.48,0.6287353150925192,0.6118367950969535,67.00243507404626,82.74097168276862,2.588959351917299,2.3417721518987342,3.114155220387001,3.08,0.4701548181084782,1909820.2943242227,2152289.080642498,
2025/08/27 13:15:00,15.673306370466094,53.89269337010194,3.689740400525612,9.360000000000001,0.6291576316851658,0.6133618889045492,67.06741890909898,83.28335463551187,2.536763832671439,2.355769230769231,3.138817667346085,3.12,0.46227235932227134,1866929.14907836,2171662.1952439114,
2025/08/27 13:30:00,15.74012323469941,54.75656312137693,3.672591680615199,9.510000000000002,0.6315016212083289,0.6131961674966113,67.47341495736441,83.22441762710088,2.5894520347023637,2.3301787592008414,3.127278718475549,3.07,0.4715686645362903,1914337.0736317746,2145171.5782295787,
2025/08/27 13:45:00,15.63864596871855,55.01389246035524,3.6736107265851485,9.600000000000001,0.6340949596911553,0.6140596596834382,67.99290156573596,83.53150919067605,2.6132327877112345,2.309375,3.131192118559723,3.07,0.4770126511893852,1938049.1738738404,2124839.2401787033,
2025/08/27 14:00:00,15.78824936458642,54.47958629386068,3.677152017835053,9.460000000000003,0.6324386186274753,0.6144038502753884,67.66111032167994,83.65391681480317,2.5726431635452585,2.3393234672304435,3.1357176065347567,3.06,0.46834761991262774,1904008.2848995533,2161365.8174707205,
2025/08/27 14:15:00,15.88477891947781,54.467800871752786,3.675540300403611,9.440000000000001,0.6326512551608903,0.6147628754375256,67.7037047736911,83.78160019177827,2.568329885803019,2.343220338983051,3.1374429619860384,3.06,0.4672706080762365,1902476.0318307956,2168989.1939905584,
2025/08/27 14:30:00,15.67723846450815,55.11550327389807,3.6591145815830246,9.610000000000001,0.6372160981872412,0.616161075956548,68.61811484287972,84.27885493260986,2.62631841275724,2.294484911550468,3.141948752004255,3.05,0.47994609074112654,1958172.9422719066,2121812.2478316766,
2025/08/27 14:45:00,15.641613529939264,54.56776858631423,3.6751616446478317,9.550000000000002,0.6398807940166577,0.6186599326708588,69.15189545344552,85.1675460258787,2.5985251598137853,2.3172774869109944,3.1541631237928014,3.14,0.4738927326414604,1941868.2811909798,2155827.563113444,
2025/08/27 15:00:00,15.61529958917032,54.668698984924845,3.6803901602332267,9.610000000000001,0.6435823123574319,0.6205618146791433,69.8933679690535,85.84392958621368,2.611136206111097,2.323621227887617,3.153874514657149,3.07,0.47471985597135613,1960263.3295749472,2169042.2069797036,
2025/08/27 15:15:00,15.974557365996645,54.44535692903406,3.6922907724648675,9.54,0.6460348480492222,0.6230497735900657,70.38464955719753,86.72874499475212,2.5837618399786453,2.309224318658281,3.1871126831899588,3.08,0.4730363424813587,1948236.0351105095,2170339.770060919,
2025/08/27 15:30:00,16.07333535865058,54.459258685631255,3.701756782979256,9.520000000000001,0.6425595441901788,0.6208748981311848,69.68849137084766,85.9552742958523,2.571751889203832,2.3214285714285716,3.1766820388450596,3.05,0.4703813720706925,1930208.0642259012,2173287.904861528,
2025/08/27 15:45:00,15.920374055395655,54.983159528595024,3.6905884577275163,9.66,0.6462154246558984,0.6219085557523866,70.42082190013491,86.32288333729738,2.617468761593688,2.2888198757763973,3.1770653455773075,3.05,0.4798033397703327,1974362.4181474717,2140578.5472333427,
2025/08/27 16:00:00,15.911299350457625,54.90481301908625,3.6955020358695543,9.67,0.6485722109026728,0.6234258698185953,70.89292336398495,86.86249951000502,2.616694540049047,2.2885211995863495,3.1847434534525036,3.06,0.47975131535321636,1979158.458926304,2146225.663197782,
2025/08/27 16:15:00,15.896992541422378,54.888378530361706,3.692583108165844,9.680000000000001,0.6509528761538531,0.6249907347546328,71.36980816910867,87.41902663013208,2.621471126430026,2.2882231404958677,3.1894242206626737,3.05,0.48019608060704005,1989018.275404397,2153077.7468912844,
2025/08/27 16:30:00,15.853886091235665,54.786212095741064,3.695812772802468,9.690000000000001,0.6536613545522337,0.6267493672027517,71.91235911891613,88.04446504923389,2.6218860628733225,2.2868937048503613,3.1980456210068557,3.06,0.4803690738493555,1995307.0456407694,2158388.840007566,
2025/08/27 16:45:00,15.932499173787562,54.91609963527873,3.696847578428064,9.7,0.6528141795625529,0.6260594027966385,71.74265660418223,87.79908674528036,2.623857163222438,2.282474226804124,3.196718247453122,3.05,0.48122250237479197,1995521.6264004672,2151253.756198514,
2025/08/27 17:00:00,15.906230109157377,54.964077422466346,3.700902254472216,9.710000000000003,0.6510334609469248,0.6247126919063256,71.3859505743964,87.32014372844121,2.6236845321343787,2.289392378990731,3.1869569178394976,3.06,0.4805381501800068,1990161.2216318946,2151364.7339793127,
2025/08/27 17:15:00,16.139042733393467,54.839301576106436,3.6976338918791996,9.630000000000003,0.6499008102519654,0.6248432684225793,71.15906277248116,87.36658184003907,2.6043681666672183,2.2949117341640703,3.1936791646230964,3.04,0.4773182715725168,1975388.8144762346,2163126.1599628343,
2025/08/27 17:30:00,15.968401815946208,54.86441701893614,3.7023662034142153,9.690000000000001,0.652378890222498,0.6258949256260666,71.65546128262292,87.74059223629315,2.6172451528603955,2.2889576883384932,3.195583082702049,3.04,0.4797166279355578,1989146.9740476988,2157357.14570299,
2025/08/27 17:45:00,16.105968111828417,53.8303489120143,3.708091457350351,9.440000000000001,0.6493093651595325,0.6265218364715127,71.04058699033956,87.9635462301868,2.5457840262509155,2.329449152542373,3.210139273001886,3.06,0.46577736725863994,1926376.688420615,2209454.7706269086,
2025/08/27 18:00:00,15.936149793550612,54.62523192710461,3.698488063238267,9.65,0.6541482788146485,0.6275815887166353,72.00989772997114,88.34043553957103,2.6091742990650073,2.300518134715026,3.200074024556661,3.04,0.47707819206595964,1987329.1902851649,2178296.53592787,
2025/08/27 18:15:00,15.966263701489765,54.7405029564319,3.6936962451846465,9.67,0.6555685296164169,0.6283463869216448,72.29439637021473,88.61242766662585,2.617973801339639,2.293691830403309,3.2030970377276575,3.06,0.47884844898153933,1998576.9147094127,2175138.0027350886,
2025/08/27 18:30:00,15.997073209960263,54.73656619997928,3.696195658589493,9.680000000000001,0.6573190238607379,0.6294488919755797,72.64504798163256,89.00452154544614,2.618908979427239,2.2882231404958677,3.2109611015624595,3.05,0.4796140181318075,2003750.0402678016,2174088.7311526183,
2025/08/27 18:45:00,15.984930137845652,54.655779333579176,3.698341466634836,9.680000000000001,0.6589751500342906,0.6306276118394312,72.9767961798054,89.42372038884311,2.6173894669623206,2.2861570247933884,3.2180511843162183,3.04,0.47963214395192805,2006283.5826852801,2176679.5651857336,
2025/08/27 19:00:00,15.985152037319097,54.59591138638399,3.6959648541267116,9.67,0.6600400273615089,0.6314760475133738,73.19010790703126,89.72545726808399,2.616366870805876,2.2864529472595656,3.2221038849982833,3.07,0.47935654347197865,2008355.6030759052,2181334.9945101608,
2025/08/27 19:15:00,15.89423010262675,54.95774841452891,3.682657595566646,9.760000000000002,0.6631765828149595,0.6326375262889622,73.8184094439427,90.13852450678108,2.650259967624886,2.2674180327868854,3.2214790642001985,3.06,0.48554939701746397,2042829.488797276,2164424.194032034,
2025/08/27 19:30:00,15.811242372737695,55.001810693366565,3.683497772480247,9.800000000000002,0.6652855502621194,0.6336714964421227,74.24086889285209,90.50624469679747,2.660514707845546,2.2622448979591834,3.2239852758914735,3.04,0.48739839445585076,2054869.315520427,2161125.9337346666,
2025/08/27 19:45:00,15.963509296169718,54.69159046946743,3.690964705322138,9.690000000000001,0.6607546002908229,0.6317768901922434,73.33324813725571,89.83244868045601,2.6253298998030603,2.2848297213622293,3.219657541345489,3.05,0.48052844279740825,2017397.121962254,2180891.558345464,
2025/08/27 20:00:00,15.884403605538864,54.54030201168007,3.6862738789665213,9.710000000000003,0.6696883884428344,0.6351794843046954,75.12282683581105,91.04254410705597,2.6340961954574804,2.285272914521112,3.24820625045058,3.04,0.48243170354901616,2045525.8354509322,2194506.1118754777,
2025/08/27 20:15:00,16.332781169000725,55.1570778229123,3.733062660816356,9.54,0.6266957422111143,0.6055049222861235,66.68859642784777,80.54917664366803,2.555542423687516,2.315513626834382,3.152385484539128,3.05,0.4735280002837761,1881205.2499172315,2091538.1755821304,
2025/08/28 06:00:00,16.91487654734982,54.7798780707796,3.5480724722261816,9.2,0.6480956954868727,0.6265480625378018,70.79746980910065,87.97287324416907,2.592957182249326,2.325,3.198014149310051,3.34,0.46957766504692683,1985299.4960365437,2242541.059025087,
2025/08/28 06:15:00,15.42724831971725,53.846717711022904,3.6317730945723437,9.62,0.6812748649508201,0.6444446001973796,77.73168156341937,94.74798640681502,2.648843897868238,2.363825363825364,3.2326998439411114,3.09,0.47283801834613937,2092774.9098457114,2333212.063802636,
2025/08/28 06:30:00,16.045359994888656,53.85525943474505,3.685189721786774,9.39,0.6468676892058295,0.6235803016649388,70.55148077904684,86.91742150916664,2.548037064275549,2.347177848775293,3.1974562496128374,3.06,0.46459154957128007,1923730.530119634,2216961.5076387613,
2025/08/28 06:45:00,15.538106058601727,54.21841484590283,3.655642642972575,9.600000000000001,0.6622099240213092,0.6318492253524223,73.62477243840216,89.85817388999695,2.6260772557882706,2.309375,3.2165043611801964,3.07,0.4777938120267148,2020281.843580202,2208073.134502357,
2025/08/28 07:00:00,15.8662509941081,53.58634455622456,3.6888939682836543,9.41,0.6528478447651282,0.6275275008027615,71.7494002753322,88.32119976385042,2.5509001020103126,2.3538788522848035,3.2099619907832992,3.12,0.4640007946981455,1938361.2071283797,2239134.2395968256,
2025/08/28 07:15:00,16.014385050258568,54.27054057439574,3.6886701360637333,9.49,0.6472663087712549,0.6228224864535721,70.63133056627974,86.64791280750775,2.5727429262967396,2.3340358271865123,3.1892007065921124,3.07,0.46942227458508895,1943533.8256585116,2196733.7561820694,
2025/08/28 07:30:00,16.015185569808523,54.371993231637134,3.6959688825347894,9.5,0.6436494903497485,0.6202275009339643,69.90682478065644,85.72503455474029,2.5703679608591994,2.3221052631578947,3.1853057633284356,3.07,0.4708712799607698,1931822.068353924,2170832.203775122,
2025/08/28 07:45:00,16.174656651639964,55.68118162406563,3.6923026910718293,9.760000000000002,0.6466555837201957,0.6195721320429899,70.50899270428317,85.49195976782877,2.64333691373683,2.262295081967213,3.1813460888968756,3.02,0.48729992917722,1998089.5845836836,2102238.498692158,
2025/08/28 08:00:00,16.14827825755492,55.70207891382887,3.693938155608584,9.760000000000002,0.6449323777340099,0.6183952752038774,70.16380736144447,85.07342348882973,2.64216659533977,2.262295081967213,3.176451531941936,3.03,0.48728058870271873,1992251.4305295171,2096258.304351292,
2025/08/28 08:15:00,16.185857664455853,55.9219003429032,3.691246542660287,9.770000000000001,0.6413929818363129,0.61590580018689,69.45481052868878,84.18806889372819,2.6468023436220403,2.2599795291709315,3.163850360583587,3.05,0.48823926289337133,1987228.8590585976,2082965.838684499,
2025/08/28 08:30:00,16.11151920003772,55.044829115217794,3.699133492057441,9.590000000000002,0.6378847223404245,0.6153960098954174,68.7520508084006,84.00676754544911,2.5924990327034907,2.3023983315954117,3.163275119168605,3.06,0.4764238341334831,1934947.9631818125,2126452.463396519,
2025/08/28 08:45:00,16.096778043967845,55.00545539731803,3.6961601974352436,9.57,0.6365663763046395,0.6147044710818895,68.48796530034707,83.76082932069716,2.589173490543132,2.2998955067920583,3.1628171254646573,3.05,0.47628885224974593,1929085.6230817751,2121157.4467901257,
2025/08/28 09:00:00,16.028457471476372,54.82898754213966,3.697563558103239,9.54,0.6353937015171272,0.6142479635398489,68.25306004130555,83.59847740019727,2.580077353665231,2.2987421383647804,3.1652500916119206,3.07,0.47532363385931276,1918112.4048445888,2117269.5290828026,
2025/08/28 09:15:00,16.070338300647848,55.40398974656051,3.686985468216661,9.630000000000003,0.635035692942677,0.613087056318708,68.18134527621073,83.18561342859392,2.6118898712822665,2.2907580477673934,3.148852475429314,3.02,0.4801491505344156,1943066.2391377678,2103730.9633046323,
2025/08/28 09:30:00,16.09115849788975,54.97057487304187,3.693083259952326,9.53,0.6324091976339292,0.6123095253313603,67.65521683254953,82.90909302659085,2.5804996338271082,2.312696747114376,3.1482929125932215,3.05,0.4737129751860296,1911755.213251416,2123927.390757181,
2025/08/28 09:45:00,15.98910245073597,54.83441583615223,3.688036509652506,9.5,0.6308905629657146,0.6115929646070725,67.35101035184194,82.65425603261171,2.575896408600117,2.3263157894736843,3.1391057710200085,3.05,0.4714338583883378,1903578.8619620856,2134270.4101918805,
2025/08/28 10:00:00,15.541883834264866,54.331870330734546,3.6406287288502748,9.590000000000002,0.6610451711610247,0.6314935520243585,73.39145406635464,89.7316825561968,2.634160392133301,2.281543274244004,3.2237330831263895,3.1,0.4817202687984467,2025389.9721134447,2179104.011844026,
2025/08/28 10:15:00,15.357275138130092,54.75591587791689,3.6484010340921964,9.74,0.6630214810294952,0.6311521066085816,73.7873401095628,89.6102512239797,2.6696626574176845,2.2782340862423,3.2076371897344167,3.12,0.4866977037191546,2054690.0787138247,2167006.598736433,
2025/08/28 10:30:00,15.298856861867534,54.341825425356944,3.6438331694463924,9.64,0.6609864938676978,0.6308987860665167,73.37970007885673,89.52016054043328,2.645565686385309,2.296680497925311,3.206592617472504,3.09,0.48139219418985896,2030858.8571737183,2187861.1006591595,
2025/08/28 10:45:00,15.11634402564249,54.121799588356396,3.654241580068026,9.65,0.6618466076792506,0.6313727042054218,73.5519944437228,89.6887043495193,2.6407668427385036,2.299481865284974,3.2094780371235343,3.15,0.480687800193389,2025918.447426706,2188705.7777182716,
2025/08/28 11:00:00,15.173791905638893,53.85480326767765,3.650366188695725,9.57,0.6608959993902122,0.6316397099922306,73.36157260745303,89.78366204086068,2.621654788945807,2.3187042842215257,3.2085824689847917,3.13,0.47587918488780107,2009836.339174523,2213580.87048634,
2025/08/28 11:15:00,15.21386561711671,53.93107538253054,3.645617164818078,9.56,0.6592709807904481,0.6306672218145343,73.03605574703523,89.43780724379539,2.622326911409816,2.3179916317991633,3.203854613139364,3.13,0.47598348493971193,2007364.9382071346,2209934.6146573676,
2025/08/28 11:30:00,15.062028562859325,54.542291266780126,3.6016147938380167,9.62,0.6570406729866551,0.6284691235944672,72.58928991053327,88.65607762355981,2.671024124084232,2.303534303534304,3.176991702972269,3.13,0.4828309823314262,2042346.6989754562,2187594.571805595,
2025/08/28 11:45:00,14.897624781545062,54.70887427377073,3.5811162288250125,9.630000000000003,0.6547007729040859,0.6267780194571754,72.12057101175239,88.05465491052993,2.6891056823251076,2.305295950155763,3.158693135962355,3.09,0.4844181348823762,2050413.7629177854,2182321.585472208,
2025/08/28 12:00:00,15.085763498633241,54.40383748802299,3.5914644764231203,9.53,0.6513604996348109,0.625608191013002,71.45146158266088,87.63861820340993,2.653513646748164,2.3200419727177337,3.1621000590034325,3.11,0.47864590885623726,2015909.6524015116,2195783.407335882,
2025/08/28 12:15:00,14.932812417343769,54.3758504457428,3.5828977659827284,9.520000000000001,0.6492030945044688,0.6242198608110427,71.0192993016974,87.14487373301698,2.657067162336078,2.327731092436975,3.1493584783441904,3.14,0.47807413507969815,2012202.5526252976,2196773.4303356926,
2025/08/28 12:30:00,15.002835107984254,53.914847892819125,3.599354521049662,9.42,0.6458374840084259,0.6229868464227465,70.3451144263819,86.70636563510595,2.6171359183737457,2.3683651804670913,3.1411887120618895,3.09,0.46890554893868996,1972062.7719068024,2233608.8742708205,
2025/08/28 12:45:00,15.095748566288535,54.28769022077557,3.592638245266075,9.48,0.6474215539139417,0.6234926490918441,70.66242861737119,86.88624882905012,2.638729355089271,2.331223628691983,3.152858444869741,3.09,0.475650461903006,1994489.307786229,2198693.433604533,
2025/08/28 13:00:00,14.8420382557332,53.958205469421785,3.5430864642565054,9.510000000000002,0.6693433136142126,0.6383371618186438,75.05370290403683,92.17160260540537,2.6841004575923084,2.304942166140904,3.2101464978004364,3.11,0.4821645505844166,2086834.6017301257,2241220.206946163,
2025/08/28 13:15:00,14.395464668473494,53.85229094752668,3.5516359379026508,9.590000000000002,0.6707015390597,0.6383576187203313,75.32577688695712,92.18023221849154,2.7001641406025385,2.310740354535975,3.1990250747886932,3.15,0.48360784267712276,2096100.585064229,2238197.579872016,
2025/08/28 13:30:00,14.535778805238408,54.325303940346316,3.5458489992972595,9.65,0.6698668340069854,0.6370980100946024,75.15857229731186,91.72484684652176,2.7214920888939442,2.3150259067357513,3.181877065804025,3.13,0.4855465084041894,2112742.064554662,2238524.040722171,
2025/08/28 13:45:00,14.333982707590792,53.5175534487945,3.563131674192467,9.54,0.6691940523196434,0.6377254773166104,75.02380351211985,91.9479987096609,2.6774199980027693,2.3343815513626835,3.19510630592746,3.12,0.47849597228638246,2072844.555679004,2259155.45212544,
2025/08/28 14:00:00,14.570201836552314,54.43836102351639,3.5708744841454525,9.710000000000003,0.6702593277685346,0.6350344051022375,75.23719498939312,90.9909482735383,2.7192218721526156,2.2873326467559214,3.2015206772609472,3.11,0.4901548306205813,2109534.764637175,2194278.30187144,
2025/08/29 09:00:00,16.09836012037283,55.01683661270175,3.525243595287969,9.31,0.6390776659127244,0.6236971655718769,68.99101622477548,86.95898288105913,2.6409522486458097,2.380236305048335,3.09786285857923,3.18,0.4665060061524689,1992510.929857804,2278625.7834529965,
2025/08/29 09:15:00,15.064441621948333,54.12803240600141,3.5329076014185468,9.360000000000001,0.6464885888686139,0.6282391340181931,70.47554100114704,88.57428434313145,2.6493758275030284,2.358974358974359,3.1231547890408415,3.11,0.4700010687163167,2006150.7845305484,2262245.434247884,
2025/08/29 09:30:00,14.94153901098315,54.163459004072536,3.550013283621475,9.4,0.6439050561185338,0.6257569135956259,69.95801863572565,87.69150976528968,2.6478774159432943,2.356382978723404,3.116230861153179,3.08,0.47078164773937087,1995066.249247559,2242707.7991411034,
2025/08/29 09:45:00,15.014834145910925,53.86566397864658,3.5492322166785146,9.300000000000002,0.6401588582397578,0.6240584895475437,69.20759610383354,87.08748380595217,2.620285017220778,2.373118279569892,3.1134089283454918,3.07,0.46565094762652076,1965123.4709926925,2255040.7550422046,
2025/08/29 10:00:00,15.039104697248774,55.12021872841251,3.5578914993081914,9.600000000000001,0.6447591491894059,0.6238451472893503,70.1291069512561,87.01161096235157,2.698227307343874,2.301041666666667,3.1179574254936204,3.06,0.4838340175642058,2035545.9882591262,2171570.3251137855,
2025/08/29 10:15:00,15.020165217185138,54.515234383049176,3.5545155016918173,9.45,0.6417483053276306,0.6231784395459186,69.52598742927763,86.7745036364228,2.6585901779024876,2.3301587301587303,3.117931764274863,3.06,0.47566502549709744,1997948.489482168,2202378.174001649,
2025/08/29 10:30:00,14.962822271859864,54.411155377155296,3.5641645178689223,9.460000000000003,0.6425375105492332,0.6234372216213464,69.68407768498409,86.8665366546505,2.6541984671505303,2.3456659619450315,3.1144417768465122,3.06,0.47361618352524637,1995026.9595873852,2217301.5650375322,
2025/08/29 10:45:00,15.123635456279317,54.60171501547188,3.559587537891696,9.45,0.6406059906270953,0.6220304849865109,69.29716377459067,86.3662461374733,2.654801967757514,2.31957671957672,3.123075513965358,3.08,0.47682739715639366,1992720.6715074102,2186403.0185137438,
2025/08/29 11:00:00,14.81608882559965,54.639608406159766,3.558706613896998,9.5,0.6396456588855106,0.620620954248879,69.10479417738996,85.86496192815743,2.6695091871023693,2.334736842105263,3.1028935982238512,3.09,0.47699370555853454,1997765.5152628787,2190477.415372024,
2025/08/29 11:15:00,15.019570829193526,54.06458777892169,3.5719710079375564,9.340000000000002,0.6350211029587832,0.6189043066512812,68.17842267227759,85.254454962507,2.614802857930497,2.373661670235546,3.1016500223425703,3.07,0.46632378931809987,1945117.9533577843,2226056.6637513037,
2025/08/29 11:30:00,15.301640472258669,54.540147654045484,3.5886299623164146,9.430000000000001,0.6365884569174087,0.6189046138705208,68.49238839540705,85.25456422167537,2.6277437626678726,2.329798515376458,3.1212770257340545,3.05,0.47343688246188464,1960587.9044676726,2180593.2689815997,
2025/08/29 11:45:00,15.228485028424643,55.265181224110506,3.5776999735599166,9.58,0.6379754589757619,0.6181097652753786,68.77022678784039,84.97188500163166,2.6776979821669116,2.299582463465553,3.112156922741891,3.04,0.4830239883584856,2002177.0649103438,2142911.198127204,
2025/08/29 12:00:00,15.222421882935691,55.259583614381995,3.5851989908057815,9.590000000000002,0.6376178982601289,0.6175574507934275,68.69860173592912,84.77546038953481,2.6748863939194143,2.3034410844629822,3.1105685981236446,3.05,0.4825320196778483,1998253.239293821,2142929.434195723,
2025/08/29 12:15:00,15.358118336444875,54.91290485545136,3.5882162455016475,9.5,0.6375848230010879,0.6183386517988165,68.6919762397768,85.05328599336536,2.647555038498484,2.316842105263158,3.1205997625823465,3.05,0.47769807367895856,1978914.5601697033,2163690.7154371883,
2025/08/29 12:30:00,15.19071247525062,54.993355995172976,3.5849983422962115,9.56,0.6407830149951719,0.6197318923208729,69.3326245480997,85.54877676545462,2.6666678997337465,2.305439330543933,3.1251747211721,3.06,0.48133183493446324,2000223.7152811366,2155378.657359521,
2025/08/29 12:45:00,15.420575767924902,55.34392190961887,3.6014436709768365,9.57,0.6332676780449704,0.6142363378494148,67.8271840015287,83.59434285039319,2.657267716588855,2.3134796238244513,3.1030411456232585,3.03,0.48005180051382423,1973928.8281272103,2137979.1493335813,
2025/08/29 13:00:00,15.472101525235303,55.4268287457287,3.6004456242227416,9.57,0.6324806272496104,0.6135385014648093,67.66952531138195,83.3461649632819,2.658004313581588,2.310344827586207,3.102427099390386,3.03,0.48062103405181866,1973032.1051572275,2132140.0895006177,
2025/08/29 13:15:00,15.513056552651165,55.49855666613058,3.604092347899426,9.58,0.6320039050105384,0.612921279281303,67.57403032654142,83.12665663617067,2.658089492513563,2.305845511482255,3.1035766602138883,3.03,0.4813978874582585,1971886.0497334125,2124280.761768004,
2025/08/29 13:30:00,15.536775017290154,55.45939669876759,3.6163316438306383,9.590000000000002,0.6320731810570575,0.6127154412757803,67.58790741149839,83.05345259804987,2.6518585529511034,2.300312825860271,3.110036809993497,3.03,0.48169137249479943,1966429.0529512304,2115913.2210376207,
2025/08/29 13:45:00,15.557731263305243,55.554686423773774,3.61644463277331,9.600000000000001,0.6313506227892529,0.6119318473300871,67.44316759200352,82.77477597114178,2.654540847384171,2.294791666666667,3.1096137032251114,3.02,0.4828460833895239,1966690.4531608028,2106430.4042247687,
2025/08/29 14:00:00,15.747301535975282,55.19385666701322,3.6270400870119404,9.49,0.6281471953169554,0.6110683720751577,66.91193832551274,82.46769042921197,2.6164585370817157,2.3245521601685986,3.1081173945017895,3.03,0.4751346616250328,1933678.065660357,2136069.359305197,
2025/08/29 14:15:00,15.672883247928212,55.55669710997381,3.6288856927575566,9.590000000000002,0.6297192251354318,0.6106962111744723,67.15383392753385,82.33533547032218,2.6426845075719783,2.300312825860271,3.1093399586331287,3.02,0.4813370429377818,1954511.986374674,2106077.1892382167,
2025/08/29 14:30:00,15.8436747439074,55.38746284994073,3.634906757071098,9.520000000000001,0.6273696107914769,0.6100170702209122,66.79228774719657,82.09380640903393,2.6190493006403663,2.311974789915966,3.1115194820358987,3.02,0.4774486326383544,1934849.2431202994,2117627.004279197,
2025/08/29 14:45:00,15.805711422386423,55.38652865718467,3.6363347568688087,9.520000000000001,0.6262607799020272,0.6092747583825283,66.62166673709146,81.82981131262798,2.6180207919574285,2.313025210084034,3.1086363757101334,3.04,0.47745346554816975,1931982.1492158948,2114448.107600367,
2025/08/29 15:00:00,15.826145430196732,55.45093646448146,3.639947273951362,9.53,0.6255411990901457,0.6086085346877126,66.51094146225978,81.59287613330784,2.6181697927878673,2.311647429171039,3.1074936313895707,3.04,0.4779225793977813,1930966.426117915,2109366.693424332,
2025/08/29 15:15:00,15.852655243288552,55.43808519318304,3.64666224074378,9.53,0.6249480883804858,0.6081410271054173,66.41967673528626,81.42661216865856,2.6133486928189553,2.3137460650577126,3.107660514417278,3.03,0.47738549653450696,1926136.4523165734,2108624.6920814235,
2025/08/29 15:30:00,15.931723431385478,55.506073257104845,3.651310163186344,9.53,0.6238468982083952,0.6073761188911417,66.2502314382014,81.15458091799913,2.610022039782994,2.3147953830010497,3.1063952001516797,3.04,0.477185679758181,1922519.9449508241,2106351.8894367497,
2025/08/29 15:45:00,15.947098882516684,55.60474399184761,3.6519500309026456,9.54,0.6227751617128504,0.6065271977546024,66.08531831648634,80.86342007095583,2.6123029940916296,2.3134171907756818,3.1029901186632936,3.04,0.4778638668905587,1922859.7668587777,2101005.396604512,
2025/08/29 16:00:00,16.00068276864141,55.63631718184371,3.6595252324654344,9.54,0.6213428162447407,0.6054757394006227,65.86491660066652,80.54020594033429,2.6068955380785472,2.315513626834382,3.1008858904715058,3.03,0.47731001325908506,1916630.777460806,2098853.3402387197,
2025/08/29 16:15:00,15.985918597813168,55.68639104456639,3.658957228353688,9.54,0.6198905574948768,0.6043807710606226,65.64145073477583,80.20361701244899,2.6073002237012837,2.316561844863732,3.0961544324187344,3.04,0.477446662547245,1914800.9045490937,2095701.3248169299,
2025/08/29 16:30:00,16.000762476840862,55.722943561945385,3.6655000069424317,9.550000000000002,0.6190722373690046,0.603592955933895,65.51553197854952,79.96144576494797,2.605374432386405,2.3162303664921464,3.0949489953224436,3.05,0.4775482019895807,1911717.8344507096,2091475.6159403364,
2025/08/29 16:45:00,16.07394372795551,55.67808886973313,3.65752983149658,9.49,0.6160519866973967,0.6020343406637434,65.05079184075215,79.48233360837385,2.5946473268044143,2.3256059009483665,3.089491414079791,3.03,0.4753459259193277,1900975.3603071587,2098165.595052115,
2025/08/29 17:00:00,16.047985892700353,55.78882639552563,3.6687510206699065,9.53,0.6164083198953474,0.600155551913532,65.10562250135794,78.90480139302002,2.597614268809073,2.318992654774397,3.0947237276736606,3.04,0.47755689117143957,1902326.3264857726,2081128.5490566914,
2025/08/30 01:00:00,15.686079219291116,57.598696622044486,3.700884108998769,9.49,0.5482604560548505,0.5631589230787964,55.21388523910437,67.79481279986274,2.564252140974879,2.5922023182297154,2.78690264919224,2.51,0.4508064342209956,1782896.1112868467,2172007.7586362483,
2025/08/30 01:15:00,16.02082301848543,56.227543882179646,3.4645144691042167,9.550000000000002,0.6563773057231587,0.628986214606955,72.45640698294378,88.83997539352103,2.7565190115858416,2.2869109947643977,3.146256134950107,3.11,0.49137134869804994,2131427.9969761693,2206285.2266858434,
2025/08/30 01:30:00,14.508858897166135,54.53118005780942,3.546207530087552,9.75,0.677353153662992,0.640582530156704,76.65820022211027,93.1187968717507,2.7494160782404307,2.2984615384615386,3.1958675731642687,3.12,0.4904169988962066,2152007.637971592,2236110.3163716868,
2025/08/30 01:45:00,14.259953198413598,53.496939387702525,3.5451709589234044,9.62,0.6851981203517745,0.6481921733824108,78.85729344897048,96.32887617594773,2.7135503792238542,2.3201663201663205,3.2310799604263685,3.12,0.4835178353594637,2157468.7249097577,2304556.3900600383,
2025/08/30 02:00:00,14.209735639037376,54.27551794478609,3.532361390784263,9.850000000000001,0.6965155068245067,0.6551938671167825,82.10433791208784,99.28249587719894,2.7885029050816006,2.2609137055837563,3.256344895106942,3.1,0.49959460989714344,2269850.063452944,2273533.7491151323,
2025/08/30 02:15:00,14.292829193991679,54.04482453826114,3.5246027044158796,9.78,0.6982251484286975,0.6572605091071634,82.59484712268957,100.1542955773605,2.774780825012391,2.276073619631902,3.2629658644424318,3.1,0.49591278166366914,2269169.276514495,2306573.3952149437,
2025/08/30 02:30:00,14.27501006222252,54.06481183875201,3.5248553998535397,9.770000000000001,0.6954835510256404,0.6550664634831705,81.80826192572911,99.22875146955748,2.7717449063033768,2.2824974411463663,3.2521942906773043,3.09,0.49475154830922086,2253777.74216988,2301595.0502387728,
2025/08/30 02:45:00,14.408586905181664,53.87864600574278,3.531067644518437,9.690000000000001,0.691417667429658,0.6524992917247597,80.6417289236275,98.14580648941205,2.744212508939775,2.296181630546956,3.248029281962521,3.09,0.4899038179561445,2214234.722744776,2305498.8281845846,
2025/08/30 03:00:00,14.638158229387216,53.8002438524544,3.531017906378448,9.600000000000001,0.6865030487119151,0.6493060070045402,79.23168734430855,96.79873976253573,2.718762763184665,2.3177083333333335,3.2362643906271247,3.09,0.48414915822860016,2174172.260600046,2316535.2489511105,
2025/08/30 03:15:00,14.59066813662622,53.79151397044035,3.5324696181273016,9.590000000000002,0.6835879184809315,0.6469254052497921,78.39531425599888,95.7944981446613,2.7148145735741753,2.319082377476538,3.2281904127702292,3.11,0.4835486725005561,2156548.1443824535,2303288.614615108,
2025/08/30 03:30:00,14.459752251131647,54.094342751519434,3.539332182972768,9.680000000000001,0.6818770172099555,0.6445851101175917,77.90444363739326,94.8072596176038,2.734979227598112,2.2964876033057853,3.221737804534208,3.11,0.48892604225347513,2161577.9365192098,2259495.497320458,
2025/08/30 03:45:00,14.499889240497112,54.23599350719451,3.5405106056150313,9.690000000000001,0.6795350979650316,0.6425189792621633,77.23252915116214,93.935675536454,2.7368933691745645,2.2951496388028896,3.213643281540252,3.11,0.48933789062513133,2152156.9221612364,2245942.966265238,
2025/08/30 04:00:00,14.445703804653135,54.30874913498337,3.5411866823213893,9.7,0.6770681035089521,0.6405729870657266,76.60110017955091,93.11477117988855,2.7391947587584573,2.2927835051546395,3.2056279576526325,3.09,0.49000297117857405,2143330.083522601,2230786.4210516075,
2025/08/30 04:15:00,14.410571514809021,54.375410305563776,3.545242919866779,9.710000000000003,0.6743990591445186,0.6388793284286098,76.06644848882335,92.40031212075137,2.7388814305466203,2.2904222451081355,3.1991838473604455,3.09,0.4906362664703542,2135638.6193329487,2217155.4264410622,
2025/08/30 04:30:00,14.583828540141212,54.33528216277034,3.5444582186442686,9.630000000000003,0.6686172675321432,0.6359048841550458,74.90826442032433,91.30052463967287,2.71691734137112,2.310488058151609,3.184921396169383,3.11,0.4858602993338271,2106916.1014607092,2229548.7308162735,
2025/08/30 04:45:00,14.44866758459409,54.564073547117744,3.545021340087741,9.710000000000003,0.6695255662277848,0.6355971972659402,75.09021097759583,91.19109915869423,2.739052622955346,2.289392378990731,3.1851704077434975,3.09,0.4910642467769358,2124208.879358223,2201516.101233038,
2025/08/30 05:00:00,14.227607837117603,54.49742944471376,3.5448980110384487,9.75,0.6717777531324627,0.636620639737084,75.54135954315326,91.55507529361091,2.750431738695867,2.28,3.189777470877327,3.11,0.49352451672621034,2135610.379176437,2191652.6174888266,
2025/08/30 05:15:00,14.176070222636952,54.06825777188641,3.5435555226464857,9.65,0.6697137403338159,0.6363012437377171,75.12790521950701,91.44148559546487,2.7232535057875853,2.3025906735751294,3.1879382759285715,3.12,0.4876139948314915,2109469.9537341334,2216636.302635968,
2025/08/30 05:30:00,14.175742199997046,54.24899254020636,3.538866098018635,9.680000000000001,0.6697315788872519,0.6359422258727766,75.13147856316434,91.31380481366666,2.7353394369512047,2.2954545454545454,3.1849035819971188,3.12,0.48981561896304265,2119202.7885440392,2207328.8827621313,
2025/08/30 05:45:00,14.314256349919162,54.41141382620509,3.4993468265679737,9.57,0.6630281702078533,0.6325615475137393,73.78868005750817,90.11150348535288,2.734796084612708,2.305120167189133,3.163367131280616,3.19,0.48784284081700097,2108225.139860186,2213300.0798796294,
2025/08/30 06:00:00,14.606967332137287,54.81963823380141,3.5845587711798856,9.62,0.6422848114656191,0.6176651007143568,69.63345807217033,84.81374490796,2.6837333725270462,2.3284823284823286,3.1120720075088393,3.12,0.48207694012387864,2010138.6913939181,2159607.928051052,
2025/08/30 06:15:00,14.934218549094396,54.546050439038254,3.5690044318380867,9.45,0.6382404587571641,0.6166541098180339,68.8233104244628,84.45419703961313,2.6477972164167696,2.3534391534391537,3.1106757779360836,3.07,0.47451318219916805,1977990.2970224915,2190471.973836544,
2025/08/30 06:30:00,15.124978515400983,55.34411353637688,3.5772890482292894,9.62,0.6414633575848916,0.6170832061477656,69.46890790131853,84.60680046188746,2.689187222587387,2.2900207900207903,3.128599821856714,3.09,0.4872063487411885,2018937.6093713872,2124969.001426654,
2025/08/30 06:45:00,14.91825812265381,54.696647493641024,3.570647028804467,9.49,0.6387626784066961,0.6165470135592037,68.92791925834892,84.41610942506318,2.6577816074913083,2.3298208640674396,3.1184152375353675,3.1,0.4785599211702759,1986534.8363362711,2164533.2921404643,
2025/08/30 07:00:00,14.823356293009397,54.5375354915256,3.565395645451544,9.45,0.6368523632535348,0.6155685991476441,68.54525299769091,84.06814702765955,2.650477237233287,2.3555555555555556,3.103990438241555,3.08,0.4746621422319882,1975410.8469295604,2186308.9768605796,
2025/08/30 07:15:00,14.75115292740486,54.31736806889887,3.5663070590728374,9.42,0.637029537151311,0.6159894786576816,68.58074372435885,84.21782822777531,2.641387812088451,2.3503184713375798,3.1125446270511095,3.12,0.47416899831396475,1968114.7613308958,2182546.2231051526,
2025/08/30 07:30:00,14.629274930255178,54.62497790341803,3.5485847087243667,9.49,0.6397998613454384,0.6171273766024857,69.13568336267667,84.62250920159588,2.6743056116621307,2.339304531085353,3.1079934095478414,3.09,0.47896967964760007,2000666.6873574022,2176354.8911888315,
2025/08/30 07:45:00,14.68616544820685,54.2520567027135,3.5517176095422767,9.42,0.6413510678071613,0.6188880823868765,69.44641448745163,85.24868498010377,2.652237884760774,2.3471337579617835,3.1221721979280654,3.1,0.47537167146439857,1988533.8485413778,2194580.055607836,
2025/08/30 08:00:00,14.57202994588664,54.54496096296219,3.544248932931502,9.510000000000002,0.644857873549745,0.6203125314984471,70.14888299802335,85.75527474613835,2.6832201067023065,2.3291272344900107,3.123916864425086,3.09,0.48096372939598925,2020550.3585902767,2180494.8244378767,
2025/08/30 08:15:00,14.655811383827597,54.10223403880883,3.548181338740337,9.4,0.6431758873105902,0.6202915831455511,69.81195462076255,85.7478246932645,2.649244529124646,2.3606382978723404,3.1230420861218473,3.09,0.47330818284423226,1991085.0783384256,2215656.217308475,
2025/08/30 08:30:00,14.662544608946348,54.211699060504884,3.5454725600974784,9.42,0.6437346644419797,0.6204367052934935,69.92388649496253,85.79943579988235,2.656909577024342,2.351380042462845,3.1251836506238746,3.12,0.4752451543568374,1998720.6390510495,2206941.682232319,
2025/08/30 08:45:00,14.557268233611921,54.58457383336133,3.5471865396692572,9.53,0.6455034324731684,0.620410678551352,70.27819863416025,85.79017967335973,2.6866362660726,2.330535152151102,3.1231580886497703,3.12,0.48133492690843444,2024314.4192802014,2181311.0321745025,
2025/08/30 09:00:00,14.608695913076872,54.45041727036494,3.5438610074087555,9.48,0.6449869484259749,0.6199384421712745,70.1747387319028,85.62223396343171,2.6750484796613696,2.3343881856540083,3.128690207276665,3.11,0.4797833291345332,2015231.2637117016,2185063.205349816,
