datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/08/31 09:45:00,13.886655105519253,53.878402944984884,3.4355415753494984,9.4,0.6650765749322544,0.6307571115803079,74.19900783766604,89.46977555704882,2.736104277545742,2.3606382978723404,3.156526507650983,3.14,0.48253527015613007,2116450.0836719885,2269654.341372808,
2025/08/31 10:00:00,13.903228214321814,53.89380118261437,3.438561991179905,9.4,0.6637016955833261,0.6304638165789646,73.92359781516888,89.36546839373415,2.733700897093466,2.3606382978723404,3.1519848719736796,3.13,0.4820385725215086,2111007.409304249,2268325.5520845535,
2025/08/31 10:15:00,14.428907666327575,55.391841427293684,3.3235904940472984,9.48,0.6746755562522445,0.637726533051076,76.12183522127842,91.94837417009497,2.8523369581719265,2.3333333333333335,3.140524951744533,3.17,0.4946538593407307,2247357.5943838484,2295935.765096056,
2025/08/31 11:15:00,16.18443670037061,56.15217879816788,3.38782143226825,9.180000000000001,0.632055811440564,0.6139613043977521,67.58442800330528,83.49653020773488,2.709705981715132,2.3540305010893245,3.076784995101593,3.12,0.47823752252216895,2039819.8048959426,2225466.1855009855,
2025/08/31 11:30:00,13.652922871086332,54.01761322854611,3.4442159397654803,9.470000000000002,0.6600592764616822,0.630144462105068,73.19396380545301,89.25189346368052,2.7495372431975977,2.3389651531151,3.134272503907041,3.15,0.48511944854525846,2109847.2716051782,2239282.1601915425,
2025/08/31 11:45:00,14.00113488439439,54.74485807930171,3.3930743454829293,9.510000000000002,0.666640056401923,0.6342328802777645,74.51219784017067,90.70589472546396,2.802767941899152,2.3406940063091484,3.1277328472836055,3.14,0.48933084229022067,2176597.9038068,2271513.0994147514,
2025/08/31 12:00:00,13.904003787073009,54.448398315421855,3.381032763602574,9.5,0.6751504833709879,0.6398729038246727,76.21697061520045,92.81944554415435,2.809792351694787,2.349473684210526,3.1450729552852232,3.14,0.4883152674073482,2203783.8145712647,2309251.02513791,
2025/08/31 12:15:00,13.899307426723794,54.37303349562359,3.391743329313273,9.56,0.683173729044122,0.645252164133216,78.27648014878969,95.08865208592218,2.818609508973551,2.333682008368201,3.1719583635989483,3.14,0.4913023296980365,2242070.7441379637,2321454.8257814413,
2025/08/31 12:30:00,13.742725720859085,54.49743899585758,3.379767004175442,9.64,0.6903164744657764,0.6503772191055986,80.32578826676055,97.25062373317762,2.8522676232090918,2.3101659751037342,3.1885747403553033,3.14,0.4976731995535516,2302007.215160602,2323532.6315212506,
2025/08/31 12:45:00,13.77161516582322,54.26060310332832,3.35837323215115,9.54,0.6899036692295571,0.6510547715434916,80.20735129725072,97.5364448937585,2.840661040491116,2.3301886792452833,3.1853792054126706,3.21,0.4933481165393434,2294217.9768042807,2356084.5172994374,
2025/08/31 13:00:00,13.832397328543607,54.39843179740569,3.3450799094666728,9.550000000000002,0.6923848906112944,0.6530176496763324,80.91923262857904,98.36447247455123,2.8549392715472135,2.3434554973821986,3.1796677526417083,3.14,0.49302232687255115,2319607.792977228,2385265.934935826,
2025/08/31 13:15:00,13.60888566223241,54.34945238535278,3.3804583016116347,9.680000000000001,0.6971926425065647,0.6556875668596425,82.29861330177116,99.49075995477502,2.8635170548872195,2.300619834710744,3.208749707998239,3.11,0.500186200451913,2342008.573827998,2340264.890957752,
2025/08/31 13:30:00,13.568005738583679,53.80101262096389,3.3669122961853266,9.54,0.6968391194231262,0.6568649867910505,82.1971848338623,99.98744701907135,2.8334566394285683,2.318658280922432,3.216545478358338,3.16,0.4942356398322217,2318422.858546413,2372503.2335772724,
2025/08/31 13:45:00,13.899805827421233,54.54384777479771,3.3259064014231865,9.56,0.6964359698085143,0.6563401129233868,82.08151813580801,99.76603233642429,2.8744044017321677,2.3263598326359833,3.192299285986504,3.15,0.4966418146120058,2357413.81106159,2389294.4638010194,
2025/08/31 14:00:00,13.49149788899399,53.62740970005308,3.3953668528530296,9.590000000000002,0.6998294445282557,0.6587978441382754,83.05513190485338,100.8028105235489,2.8244370683956577,2.3482794577685087,3.2130580220836116,3.1,0.4905966919647883,2320976.228174081,2409948.9211146655,
2025/08/31 14:15:00,13.765483593775173,53.46870403631863,3.420661692833489,9.56,0.700607556861643,0.6598023872587114,83.27837826565367,101.2265706112947,2.7947809103802426,2.342050209205021,3.234794855945264,3.11,0.488572311592137,2301895.215668738,2409577.704619003,
2025/08/31 14:30:00,13.7502038592433,53.37768258527535,3.4211962976056567,9.550000000000002,0.7015170680329867,0.6606973054434204,83.53932395485121,101.60408612134825,2.7914212366836777,2.339267015706806,3.2410594824428247,3.11,0.48851431445105226,2303193.606458145,2411496.502564072,
2025/08/31 14:45:00,13.71661666505861,53.25859533823069,3.4230556647707524,9.54,0.7025067429152374,0.6616282616466784,83.82326922387908,101.99680403893278,2.7869836001159243,2.336477987421384,3.248179509392484,3.1,0.4883916249646707,2303572.991153391,2413078.305477723,
2025/08/31 15:00:00,13.75001815901419,53.11447895828451,3.4279762306173236,9.520000000000001,0.7037312591168925,0.6628944359694487,84.17459225788173,102.5309315753374,2.777148778037356,2.3350840336134455,3.2584394373089736,3.11,0.48753229286793515,2301210.01385398,2418908.1147667672,
2025/08/31 15:15:00,13.7794732802123,53.2749103104598,3.4222463132015637,9.550000000000002,0.7054469460099861,0.6640422619035476,84.66683590795992,103.01513460122825,2.7905647712031083,2.3120418848167534,3.269018749454873,3.11,0.4916684265889727,2320854.344995341,2399510.4770792304,
2025/08/31 15:30:00,13.891041451023057,52.918093311701966,3.438313357624792,9.48,0.7050273683106162,0.6644186376418256,84.54645586713639,103.17390629816556,2.757165800195955,2.3565400843881856,3.2626613759810823,3.13,0.48295620567827363,2291689.4335481953,2453439.4344610674,
2025/08/31 15:45:00,13.8020301298655,53.13816664459728,3.429339019071342,9.54,0.7070914749721371,0.6653841641521924,85.13866380513639,103.6377521799209,2.781877191769571,2.336477987421384,3.2654329610683237,3.11,0.48791488296559576,2320820.924633758,2435789.3073140252,
2025/08/31 16:00:00,13.857959161148585,53.23381393533117,3.430011835004935,9.56,0.7083109443166272,0.6660531950393465,85.48853885734138,103.98453447392815,2.7871623947286603,2.333682008368201,3.267480632392229,3.1,0.48881339632343035,2331252.6833534148,2437955.1593279424,
2025/08/31 16:15:00,13.686465410892822,52.51582130380399,3.454877864380934,9.49,0.7098484065442319,0.6677206901316959,85.92964849209895,104.8488559641303,2.7468409514095735,2.341412012644889,3.2896948148933687,3.1,0.4837338505667761,2300137.3126361524,2454827.240580771,
2025/08/31 16:30:00,13.711344234206933,52.55509459152029,3.4542935049990557,9.5,0.7109532327725466,0.6684016011502525,86.24663156022565,105.20179614906372,2.7502005797282703,2.3410526315789473,3.2912013948020156,3.12,0.48409696765134475,2308183.0703294147,2459834.960289214,
2025/08/31 16:45:00,13.882684927541675,53.678384700638844,3.461297833881544,9.74,0.7125537524441894,0.6681032666118991,87.03190873958845,105.04715884070568,2.813973390171235,2.2854209445585214,3.289674295274617,3.08,0.4988191750809876,2377099.624448053,2388353.9571270943,
2025/08/31 17:00:00,13.682931017068938,52.91274616934942,3.485387501072638,9.65,0.7122256832366158,0.668538869998773,86.86611395474672,105.27294743234813,2.7687021879289424,2.3077720207253885,3.300799059343322,3.1,0.4913723297322981,2331303.208624541,2413170.7219580896,
2025/08/31 17:15:00,15.132743719528719,55.54514730275122,3.6550038442943573,9.57,0.6098770854462024,0.596987412988445,64.10063082089046,77.93092804416098,2.618328299418685,2.4273772204806687,3.005167375412995,2.89,0.46753219331689594,1899626.5659715459,2163465.97209453,
2025/08/31 17:30:00,17.98451980867418,60.13596224909264,3.908210399360276,9.04,0.44606907892511843,0.5103106750545163,43.37207367576894,54.027718043339014,2.313079152923735,2.43141592920354,2.6926162902318302,2.4,0.4538880511197908,1540202.4028933984,1853150.647695955,
2025/08/31 17:45:00,17.950671735860794,63.38803823881983,3.9758578654289156,9.260000000000002,0.40606502548398365,0.4866935205734556,39.16649680187747,48.317184980479524,2.329057102498062,2.353131749460043,2.5850481612670158,2.39,0.4745571667548543,1534743.1805101535,1699310.1391459962,
2025/08/31 18:00:00,17.899951121319475,63.39663965004041,3.9833915706734566,9.25,0.4031763564938219,0.4852630570805866,38.86281458829344,47.97130465531886,2.322141781917799,2.3513513513513513,2.5801825907961327,2.38,0.4745306126379198,1527400.9238115954,1691360.696899786,
2025/08/31 18:15:00,17.872145130630145,63.31990847991523,3.9938554036283898,9.24,0.4012837606968115,0.48441901020292055,38.67952648592128,47.767217511571396,2.313553963822908,2.3506493506493507,2.579127981338145,2.38,0.47401836218195237,1519695.7742290837,1686289.258151892,
2025/08/31 18:30:00,17.94443267910293,63.648149744079205,3.9928726709120705,9.24,0.3978981616436355,0.48287540656040634,38.37227043551116,47.39398035280997,2.314123379719333,2.3506493506493507,2.568605640524074,2.39,0.4749767933451769,1521626.915289343,1681954.6840826934,
2025/08/31 18:45:00,17.90496590089765,63.6910407273088,3.998039534513195,9.24,0.39600998110930663,0.48196376704367105,38.20091083730477,47.188514817224174,2.3111327239852,2.3506493506493507,2.564094531831518,2.38,0.4750884635611278,1518987.3343001085,1678285.2808129,
2025/08/31 19:00:00,17.94769951256228,63.96414907731088,3.9971128974899193,9.24,0.39307110652122484,0.48048391283642505,37.934196739030305,46.86519160024869,2.3116685059865274,2.3506493506493507,2.5546210395951108,2.4,0.4758609051372908,1520535.3698995728,1674800.396254368,
2025/08/31 19:15:00,18.004324308000548,64.29674574201869,3.9954076681672004,9.24,0.389674525623036,0.4787966554237015,37.625944044223445,46.49655427646919,2.312655119931387,2.3506493506493507,2.5434558291239817,2.42,0.4767932445696601,1522735.961832907,1670966.92547894,
2025/08/31 19:30:00,17.968083157778096,64.53873361834746,3.990789996999096,9.24,0.3868478621219762,0.47742887495685826,37.36941353085304,46.19771728395317,2.3153310514830614,2.3506493506493507,2.5329968047308853,2.43,0.47776283814504517,1525498.1697691062,1667504.8182656737,
2025/08/31 19:45:00,17.92129189602258,64.46676811807487,3.9975709912832915,9.24,0.38611042820831865,0.4771045309120537,37.3024885854634,46.12685357355431,2.311403604876019,2.351731601731602,2.5320110072114774,2.43,0.47733638987485505,1521687.9431883537,1666185.3794118776,
2025/08/31 20:00:00,17.95933046991297,64.72846772773141,3.99222264039624,9.24,0.3840299576245411,0.4761186438215528,37.11367793053084,45.911453850993965,2.314500175041065,2.351731601731602,2.523855349290001,2.45,0.478179424525589,1525342.936018672,1664553.6964681698,
2025/08/31 20:15:00,17.943643417426756,64.69010480215081,3.9965957200524134,9.23,0.38275904970374247,0.4756127763179786,36.998338180594004,45.800930322519044,2.3094655167871103,2.3564463705308776,2.5207058220365397,2.43,0.4772699029778907,1521275.4134087523,1666177.6480913875,
2025/08/31 20:30:00,17.941048131924276,64.76184974017724,3.996264831647704,9.220000000000002,0.38097655498609523,0.47487355955382343,36.83656997407572,45.639423911236435,2.3071544025270456,2.3579175704989153,2.5157937762018188,2.47,0.47717410647435815,1519921.1777719175,1665333.7577944435,
2025/08/31 20:45:00,17.89359655992405,65.05340170638402,3.991492226090153,9.25,0.38008896145222676,0.4741882851290297,36.75601746939292,45.48970299248185,2.3174290405823474,2.3524324324324324,2.5089719509878976,2.48,0.47940200355517154,1528024.0219885677,1659330.245738677,
2025/08/31 21:00:00,17.999472841952127,65.07177473169526,4.002442218404135,9.24,0.37844231952724094,0.4735210877274482,36.60657842289979,45.34393159880111,2.3085904794608627,2.3506493506493507,2.5091137240744144,2.42,0.47892016186884157,1521716.2631221619,1655674.0083254273,
2025/08/31 21:15:00,18.15680599978657,65.3973324769072,4.005932226261589,9.24,0.375674676054468,0.47215026730565113,36.355404202613165,45.044430427335364,2.3065792125552114,2.351731601731602,2.501162652910955,2.37,0.47926838724852255,1522012.1261701265,1653686.8489030902,
2025/08/31 21:30:00,18.030868560315184,65.31529541201445,4.007728691753414,9.23,0.3741202463742677,0.4715228326566066,36.2143337696764,44.907346525300895,2.303050108903904,2.355362946912243,2.4964860754024074,2.39,0.4787161730877233,1518378.0074903914,1653392.8514234421,
2025/08/31 21:45:00,17.984158705821983,65.26200015538387,4.005594107951146,9.220000000000002,0.3736934580417,0.47144857734699935,36.17560109774275,44.8911229909438,2.3017808972951617,2.359002169197397,2.4944972651240933,2.42,0.4781513714708608,1517237.4998937764,1655894.6720929751,
2025/08/31 22:00:00,17.861755361587996,63.347910871484885,3.9912577065464863,9.210000000000003,0.3975634673672563,0.48382263904314077,38.34189565106692,47.62301736128087,2.3075433051826497,2.346362649294245,2.571495297300075,2.53,0.4740667331762581,1515992.63104145,1681853.842775146,
2025/08/31 22:15:00,15.573184379659722,55.101392832538295,3.5548675944793513,9.5,0.6480635442201363,0.6233213143436964,70.79102940318472,86.825315497505,2.672392078611687,2.256842105263158,3.1804007739642173,3.06,0.4881686688907707,2031332.2798891193,2129795.6444095955,
2025/08/31 22:30:00,14.388479055557411,54.22121109859876,3.554318874176014,9.610000000000001,0.6613631064831342,0.6312906377729135,73.45514152684248,89.65951831927954,2.7037529102472146,2.304890738813736,3.172030161656027,3.14,0.4854692129466469,2075237.6948301417,2199467.3523428715,
2025/08/31 22:45:00,14.4120067963932,54.467458335234824,3.5256661990303915,9.67,0.6709355555670217,0.6372432389542028,75.3726540850133,91.77649590397941,2.7427440529280362,2.3029989658738366,3.1809024338959118,3.12,0.489157264501447,2132298.0599864614,2226827.7564515644,
2025/08/31 23:00:00,14.32279846774884,54.26593061727738,3.5141829661776867,9.680000000000001,0.6796400934091231,0.6428401144094897,77.26265314456523,94.07114434355788,2.7545520802887395,2.3057851239669422,3.1986793646237874,3.13,0.4893618500747172,2167005.8742337995,2261222.1821685014,
2025/08/31 23:15:00,14.240086689646148,54.083130922022235,3.5034775003127514,9.680000000000001,0.6863570626918338,0.6484587043414517,79.18980284214365,96.44131055560742,2.762969078333136,2.3088842975206614,3.214523964941232,3.12,0.489757139306907,2206035.8129954776,2298310.5986105045,
2025/08/31 23:30:00,14.020732140692019,53.28660524808521,3.5093224639370457,9.600000000000001,0.6929072425522821,0.6548132267949133,81.06909938287127,99.12192519296359,2.7355707828655715,2.316666666666667,3.2471708212530146,3.12,0.4857540457263689,2211947.4647373226,2341689.2660277355,
2025/08/31 23:45:00,14.362175902557624,54.20567660948649,3.4350326489577685,9.57,0.6882952815974819,0.6513515674997118,79.74589262321315,97.66164636883916,2.7859997205277387,2.317659352142111,3.208062598235625,3.13,0.4893987093182832,2242863.316713363,2340032.5389737105,
2025/09/01 00:00:00,14.312277796699163,54.07741080940781,3.50488379034301,9.65,0.6838018562711784,0.6463212816103366,78.45669463909161,95.53965245286072,2.753300987207793,2.309844559585492,3.2124851292424963,3.14,0.48869959582533834,2187113.107803869,2288260.161351739,
2025/09/01 00:15:00,14.173583733123053,53.3191922600202,3.5189003491660036,9.53,0.6826344846151575,0.6466071333348602,78.12176681090152,95.66023717381805,2.7082324176240613,2.3399790136411336,3.2179872721347267,3.12,0.4800194097048532,2143220.5948114977,2321641.765919472,
2025/09/01 00:30:00,14.521377384067762,54.36871591491126,3.5406836271333373,9.64,0.6684260624456826,0.6357066018419885,74.8699630252199,91.23000770104241,2.7226380595334034,2.3526970954356847,3.15852191790918,3.08,0.4814558788378013,2110449.1311198585,2273024.4619627018,
2025/09/01 00:45:00,14.386908095750812,54.43501218777726,3.542489716193884,9.630000000000003,0.6608226425285111,0.6307371181467425,73.34687807084367,89.46266511080192,2.7184270870224716,2.2949117341640703,3.1676423293287703,3.13,0.48814561662645134,2086275.3404718975,2187603.7427615784,
2025/09/01 01:00:00,14.509223874242707,55.05689183344367,3.523026578875481,9.7,0.6602202228874477,0.6295978497666339,73.22620391348563,89.05749675663257,2.7533144535901157,2.295876288659794,3.1459663117575762,3.14,0.4916323824762794,2114576.3822138356,2186556.857958481,
2025/09/01 01:15:00,14.525717110983408,54.68696731941429,3.513364400373296,9.590000000000002,0.6586742531752356,0.6297771831130308,72.9165217922507,89.12127470226962,2.729577381435601,2.3232533889468194,3.14184738378242,3.15,0.48533768455454157,2094161.035197811,2220692.52314456,
2025/09/01 01:30:00,14.530105194394878,54.83977036890229,3.5115602624843447,9.62,0.6589040203649676,0.6296701559186777,72.96254778496258,89.08321164974548,2.7395229701096118,2.3160083160083165,3.14039779873577,3.14,0.487282893580612,2102457.702124833,2212197.562449974,
2025/09/01 01:45:00,14.606561532969977,55.264005990233386,3.4904025968648775,9.67,0.6608336025280578,0.6304766401407605,73.34907353164489,89.37002895340488,2.7704540469588563,2.3050672182006204,3.1356255741582273,3.13,0.4915437824860878,2133831.1676277495,2207249.4108620076,
2025/09/01 02:00:00,14.47342446127709,54.606224097433994,3.500403411624426,9.57,0.6603266037557033,0.6313043812253357,73.24751367956887,89.66440602800442,2.7339705955659745,2.3260188087774294,3.143381253460502,3.13,0.48503408495455425,2102529.8425959894,2232278.5921411035,
2025/09/01 02:15:00,14.515448776388268,53.89413241864099,3.5283837510838008,9.460000000000003,0.6594774814767781,0.632009024042171,73.0774210920818,89.91500454838578,2.6811142628956413,2.3562367864693443,3.1545102408622987,3.14,0.47588099175522897,2057707.9545161899,2266288.990448107,
2025/09/01 02:30:00,14.3211915472736,53.94602428687341,3.519780832720925,9.5,0.6611922684428874,0.6327843027462988,73.42091997238683,90.190723950466,2.6990316873383673,2.343157894736842,3.1557942224528124,3.13,0.47927162583958194,2074302.2903902507,2253728.3681251872,
2025/09/01 02:45:00,14.26652200335593,53.915205444554545,3.518083216500865,9.510000000000002,0.6626645910147153,0.6337558478776166,73.71584940961394,90.5362433633901,2.7031765352778607,2.341745531019979,3.158356909214235,3.12,0.4797971162011986,2080685.3719768284,2255908.7877602885,
2025/09/01 03:00:00,14.242037850828183,53.88787348382715,3.5198787892863974,9.520000000000001,0.6639110571167345,0.634470244138833,73.96553623301752,90.79031058972255,2.7046385884015165,2.3403361344537816,3.1618884029191388,3.13,0.4801503365037625,2084422.563535157,2256764.7793978476,
2025/09/01 03:15:00,14.242082044757808,54.02026329800725,3.5141001450180056,9.54,0.6643302420325283,0.6345328082553326,74.04950558434672,90.81256083431519,2.714777498166922,2.336477987421384,3.159536155335109,3.11,0.48165195090856444,2093830.379216372,2253355.125309612,
2025/09/01 03:30:00,14.248233900691048,53.725050820253955,3.5182812916820017,9.48,0.6636778400939682,0.6347370609682287,73.91881918432843,90.88520108042695,2.694497458862322,2.3428270042194095,3.1662608897719826,3.12,0.47861917806556276,2076367.693070566,2261878.2198128887,
2025/09/01 03:45:00,14.248585051161342,53.82940676436897,3.5136959009280666,9.49,0.6631706742138702,0.6342713838197036,73.81722585793378,90.71958808954923,2.7008597976544935,2.341412012644889,3.161961276604923,3.12,0.4794578620717183,2080470.307881553,2258743.7763174707,
2025/09/01 04:00:00,14.210018081468831,53.811087797931805,3.5138615515134584,9.49,0.662731845378477,0.633931551257009,73.72932151961967,90.59873035090526,2.700732473626502,2.3435194942044255,3.159554334141762,3.13,0.47924286204427236,2078782.6903704344,2258856.6466102316,
2025/09/01 04:15:00,14.17183434077424,53.84921697474931,3.511760050591303,9.5,0.6626520171671195,0.6337274389002019,73.71333066958515,90.52614002090816,2.7051962158976126,2.343157894736842,3.1569496408752573,3.12,0.47979460645542177,2081745.8417298102,2257081.259952558,
2025/09/01 04:30:00,14.309402538416805,54.425504287126444,3.4976355054850483,9.57,0.6624709316533273,0.6328122990728069,73.67705638452533,90.2006805381596,2.7361341640637433,2.329153605015674,3.14668477743181,3.13,0.4847533631138405,2107947.7720830347,2240547.6329668937,
2025/09/01 04:45:00,14.299293998859014,54.47995731117618,3.4941686313971014,9.58,0.6629740846241697,0.6330101692056322,73.77784586189027,90.27105088939307,2.741710836139455,2.3298538622129437,3.144876526645009,3.12,0.4852358221010075,2113690.0531608243,2242315.7421426293,
2025/09/01 05:00:00,14.383863449764249,54.33711360170628,3.5143060848064183,9.56,0.6611080578865269,0.6319138847561395,73.40405126951732,89.88116930059657,2.720309435006599,2.3347280334728033,3.148050230039069,3.15,0.48274156303054283,2091581.6750964203,2241133.4571286603,
2025/09/01 05:15:00,14.109832119436021,53.89366489716468,3.5080638709861534,9.550000000000002,0.668168229376064,0.6369178214569965,74.8183149940258,91.66076472591348,2.72229935121318,2.320418848167539,3.1757557394504827,3.14,0.48422415827344,2108192.260812036,2245560.489420524,
2025/09/01 05:30:00,14.044008091527132,53.6007906421695,3.520106845550505,9.520000000000001,0.6679320549945553,0.6370497139619768,74.77100553972781,91.707670854534,2.704463363671332,2.338235294117647,3.175339438381318,3.1,0.4803327413758553,2091829.6044887165,2263129.831540821,
2025/09/01 05:45:00,14.045250063498088,53.88899997360119,3.5075348974218095,9.56,0.6683352973795887,0.6368295944187893,74.85178135065053,91.62938774355332,2.7255609080402925,2.335774058577406,3.1661991724185454,3.08,0.4828263811462047,2110340.096294109,2260465.1842381423,
2025/09/01 06:00:00,14.013000603367743,53.323972739093904,3.5142063340754786,9.45,0.6670535125346592,0.637212419412813,74.59501962588385,91.76553527074859,2.68908513093501,2.3523809523809525,3.1750827310675365,3.1,0.4767345460121252,2078184.2189771023,2281022.044468815,
2025/09/01 06:15:00,13.930736147547748,53.65836376883766,3.5023991717403926,9.520000000000001,0.6681402015947162,0.6371245300590452,74.81270058728039,91.7342783821755,2.7181367780159036,2.3392857142857144,3.1684538966382867,3.09,0.48143227283688134,2103389.731082895,2265635.4667678615,
2025/09/01 06:30:00,13.960314658463915,53.45233426977563,3.511584463808502,9.49,0.6683903912429731,0.637640385652004,74.86281752060103,91.91773678867476,2.7024837641830737,2.3466807165437302,3.1741502373219492,3.09,0.4789158015441097,2091390.9575330555,2275537.3225321234,
2025/09/01 06:45:00,14.056811476147118,53.60747158674275,3.529701566186542,9.550000000000002,0.6699513211470752,0.6380006790969056,75.17549640427102,92.04587121655439,2.70561117446474,2.3298429319371725,3.184751039069,3.11,0.4816689995369295,2096738.0870892883,2256330.28373189,
2025/09/01 07:00:00,14.168778735639648,54.07965781693241,3.512562503457157,9.600000000000001,0.6701230020746543,0.6375190751083403,75.20988680235493,91.87459401899457,2.7330474519816876,2.314583333333333,3.1784874082327748,3.06,0.4863174771418652,2121418.3370871907,2240790.377999446,
2025/09/01 07:15:00,14.167882061474472,54.019020592547975,3.511303411183299,9.58,0.6693985631334327,0.6372478143453691,75.06477025430554,91.77812309186872,2.7283315846441107,2.3194154488517746,3.176667711650539,3.09,0.4851792658437457,2116177.744622286,2245463.1860596347,
2025/09/01 07:30:00,13.975850592661402,53.787315573660976,3.5087587635777067,9.56,0.6694900458601198,0.6375047021254269,75.08309568761376,91.86948242463507,2.724610223773875,2.3242677824267783,3.1764052909462577,3.09,0.48412700558943106,2111480.4622349343,2249938.004111885,
2025/09/01 07:45:00,13.87962098257384,53.7306914869028,3.510349086865518,9.57,0.6698290646336192,0.6375904978705231,75.1510064960142,91.89999474415443,2.7262245899724182,2.32183908045977,3.1774365654261763,3.11,0.48466145057120286,2112147.220482294,2245837.550109633,
2025/09/01 08:00:00,13.880887299125334,53.96664185167765,3.4966547449038967,9.600000000000001,0.670680563983842,0.6378297874283504,75.32157524837777,91.98509546143056,2.7454812386013394,2.31875,3.171188562059764,3.09,0.4869169308160865,2130445.5711218454,2244932.3142828755,
2025/09/01 08:15:00,13.82610996876241,53.723499699949855,3.4754242335325434,9.520000000000001,0.6709887312924536,0.6388519751849064,75.38330602167261,92.38877332991729,2.7392339352837904,2.3046218487394956,3.185074892522099,3.13,0.4872812047717015,2128291.061058626,2239394.4564974266,
2025/09/01 08:30:00,14.19760218017484,54.43654515117083,3.441334223733993,9.53,0.669247582195655,0.6375484465709902,75.03452639072445,91.88503965884705,2.769274758108077,2.355718782791186,3.139438567480455,3.16,0.483973840561918,2155139.652319174,2297868.902475747,
2025/09/01 08:45:00,13.970721833833466,54.194911466055714,3.4782463925901257,9.630000000000003,0.6754273952717346,0.6402913373344317,76.27244043724546,92.99595904288796,2.768636523426072,2.3187954309449634,3.173044201572169,3.12,0.48881425685383967,2162988.2272327244,2261981.374010882,
2025/09/01 09:00:00,13.830072532395775,53.820080262624685,3.4850591253803596,9.600000000000001,0.6773412033420207,0.6416660980897995,76.65580638429893,93.57589307108346,2.7546161068220774,2.3229166666666665,3.1837388174786216,3.11,0.48672340262751107,2154521.6880807583,2272061.6166254906,
2025/09/01 09:15:00,13.761638929518824,53.660119625153186,3.48064625866768,9.58,0.6789254492895046,0.6430297579785951,77.05761629817232,94.15114426974358,2.7523624315867794,2.3235908141962422,3.1898216739500405,3.11,0.48621891754314633,2158701.455773831,2281071.201945253,
2025/09/01 09:30:00,13.732933295910698,53.52180731557439,3.47964728810025,9.56,0.6799274323091817,0.6440340217321138,77.34509286566814,94.57478650834848,2.7474048972415774,2.325313807531381,3.1952386746228374,3.13,0.48542906921969425,2159533.6803467,2289177.4028565674,
2025/09/01 09:45:00,13.846616387622532,54.17348295651959,3.4583198149212344,9.65,0.6814815590474277,0.644397329287003,77.79098367557677,94.72804547574472,2.790372353176881,2.311917098445596,3.1842105014978905,3.13,0.49154399203432075,2203733.5062083206,2279554.9520390765,
2025/09/01 10:00:00,13.784444254580308,53.71733742418468,3.4557884523151827,9.56,0.6817648347051558,0.6455336675301316,77.87225762148499,95.20740249270251,2.766373038139919,2.3242677824267783,3.1927241656578382,3.14,0.48718324151819076,2186409.8874638826,2301449.507392262,
2025/09/01 10:15:00,13.931049446071256,54.160283284081004,3.4280932165233566,9.58,0.682274788189997,0.6457153796845955,78.01856716418712,95.28405660237289,2.7945564472472766,2.3319415448851775,3.176638473296431,3.11,0.4888132965366267,2215507.1741949096,2316912.8517994164,
2025/09/01 10:30:00,13.764656688499144,53.40291624272845,3.4466909061225115,9.49,0.683471883644988,0.647594924299291,78.3620229769111,96.07693047175087,2.7533655492990357,2.3435194942044255,3.196666183100099,3.13,0.4831877891085191,2185518.6519308942,2337606.1065883003,
2025/09/01 10:45:00,13.83386514887576,53.583086386744014,3.44318488037798,9.49,0.6804587544820183,0.6450755721451051,77.49753324786988,95.01415788566445,2.756169165960738,2.349841938883035,3.1823026769068927,3.13,0.48264005139844973,2174411.4544005245,2330833.081564044,
2025/09/01 11:00:00,13.579005112009668,53.16839258316986,3.458592616747403,9.53,0.6889367696988821,0.6517190870378718,79.92994045022738,97.81668213441195,2.7554560643694397,2.326337880377755,3.2211497582935995,3.1,0.48590302624124027,2209340.1152536664,2337534.458350609,
2025/09/01 11:15:00,13.58793944904744,53.168732656543625,3.4596130990911087,9.520000000000001,0.6873525601420312,0.6504722307845866,79.4754186503107,97.29070380201607,2.7517527906519503,2.328781512605042,3.2168760293240704,3.11,0.48519689530526583,2198963.8294317084,2333142.3128555603,
2025/09/01 11:30:00,13.692542731539618,53.694010625274984,3.4362106140647364,9.57,0.6872608796889188,0.6498911370152479,79.44911482933264,97.04557311358012,2.785044653790743,2.3134796238244513,3.2071882463412598,3.15,0.49028105353941004,2228397.931017224,2316745.951109357,
2025/09/01 11:45:00,13.952351584018515,54.256243910736316,3.399969807244686,9.57,0.6863426387873773,0.649076593184631,79.18566451398891,96.70196301052066,2.814730877788432,2.3333333333333335,3.1802675436610106,3.13,0.490312026482616,2254378.0012478107,2343465.574852478,
2025/09/01 12:00:00,13.649776754417246,52.769206755610924,3.437032786296766,9.380000000000003,0.6871260155377303,0.6516607239496239,79.41042127615053,97.79206203907407,2.7290982027862736,2.362473347547974,3.21388316659022,3.14,0.47796139074561694,2183749.7535148268,2385133.4152871347,
2025/09/01 12:15:00,13.910966024684285,53.468101361849335,3.405453361842342,9.45,0.6910915898920729,0.6542275933105458,80.54817479207104,98.87487945478122,2.7749609217633133,2.3661375661375663,3.201176983354197,3.16,0.48215315534926334,2245447.6935383887,2411677.6796468715,
2025/09/01 12:30:00,13.794098010577216,53.54197158413456,3.4069357652261827,9.49,0.6912743459443097,0.6539398192804163,80.60060889679488,98.7534838214992,2.7854942546502546,2.350895679662803,3.2031882959653797,3.14,0.485211930525246,2252822.4033736805,2390143.405267878,
2025/09/01 12:45:00,13.674872486042943,53.626117746151465,3.4330671775300146,9.590000000000002,0.6930358731823079,0.6543842083642898,81.10600449131192,98.94094651309294,2.7934204325415237,2.3138686131386863,3.221397654597192,3.12,0.49127059828891295,2262562.9602630185,2342970.055845591,
2025/09/01 13:00:00,13.680569101422464,53.305155656553325,3.425770562046753,9.49,0.6905975596178082,0.6533580987865607,80.40643373987947,98.50808875332652,2.7701796801973004,2.339304531085353,3.2142992226563862,3.12,0.48531415510155496,2233955.9928641454,2369157.205836347,
2025/09/01 13:15:00,13.68462803438024,53.30178348026749,3.429633812263656,9.49,0.6897221647998453,0.6525982324869308,80.15527629257198,98.18754401686346,2.767059260398512,2.339304531085353,3.213066168925285,3.12,0.4850612098957534,2226965.403570282,2364136.416443091,
2025/09/01 13:30:00,13.691946624324487,53.27122489591659,3.437279428927818,9.49,0.6887191447387562,0.6517614265856126,79.86750218998962,97.8345428017198,2.7609044292800466,2.3403582718651212,3.2122670712733945,3.13,0.4844098125975406,2216595.977328648,2359273.296339946,
2025/09/01 13:45:00,13.758259132639978,53.33131521401839,3.4402713679424046,9.49,0.6876822670207536,0.6508673561387411,79.57001406751293,97.45738490444593,2.758503322857314,2.3403582718651212,3.210326932185687,3.13,0.48420614596931316,2210300.6130992365,2354491.947876055,
2025/09/01 14:00:00,13.739509178280173,53.343835004848245,3.440413557377029,9.49,0.6867464255299862,0.6500565305007898,79.30151400892316,97.11534329717902,2.7583893162062694,2.341412012644889,3.206792634800753,3.12,0.48408243197975925,2205498.1214753,2350540.221943693,
2025/09/01 14:15:00,13.80581209186272,53.0113953774694,3.4491013076756123,9.41,0.6846114584299346,0.6490907621028074,78.68897567086354,96.7079400779933,2.7282469143655,2.3613177470775772,3.2066797716200552,3.19,0.47837655942024254,2171742.23208249,2368075.1760164415,
2025/09/01 14:30:00,13.709134121341037,52.96406304742516,3.4620348788870583,9.440000000000001,0.6845194253553509,0.6486773647070853,78.66257068010395,96.53355103174528,2.7267200736679698,2.354872881355932,3.209507168762626,3.13,0.4793209115484177,2167361.483325064,2354372.1425322597,
2025/09/01 14:45:00,13.732430024978953,53.2383072843719,3.461268704845055,9.49,0.6840700242482863,0.6477643448435055,78.53363407624111,96.14839944428228,2.7417692208397395,2.344573234984194,3.204707811016425,3.12,0.482317765591432,2177286.85906351,2336929.730892819,
2025/09/01 15:00:00,13.85887541278612,52.95500188107445,3.46543540644595,9.4,0.6816779044506482,0.6466768559308071,77.84731666870415,95.68964920479762,2.712501864128054,2.367021276595745,3.202491786590501,3.14,0.47626192525220956,2144292.256925828,2358045.938155157,
2025/09/01 15:15:00,13.854901590776137,52.96633095510265,3.471848186483145,9.41,0.6809286882095041,0.6459202770837589,77.6323608170721,95.37049125916424,2.7103719674828253,2.3645058448459086,3.2022083581984395,3.13,0.4764757961054501,2138272.6869106833,2349411.0619558734,
2025/09/01 15:30:00,13.812299586852362,52.9846720125355,3.4738414090470124,9.42,0.6801568366857298,0.6451751468212217,77.41091073028574,95.05616282564786,2.7116954664272406,2.3619957537154987,3.1999217835930853,3.13,0.47697269622745,2134854.3066158374,2340987.4417718053,
2025/09/01 15:45:00,13.920252931874131,53.135523444107605,3.475899170760967,9.430000000000001,0.67908265221128,0.644148974678433,77.1027190149492,94.62327867321395,2.7129670731891573,2.35949098621421,3.197162382222056,3.13,0.47746558259200245,2131810.7590925843,2333036.209603442,
2025/09/01 16:00:00,13.919947835796165,53.12687685850176,3.480452188719852,9.430000000000001,0.6780751241751469,0.6432799007114798,76.81365153996292,94.25666538106198,2.7094180550914153,2.3584305408271473,3.1962615304412108,3.13,0.4772849245490286,2123703.3168603783,2325847.062018649,
2025/09/01 16:15:00,13.927614466593639,53.16368402782973,3.4859255752266685,9.440000000000001,0.6770545123548853,0.6425547750161958,76.59837765698798,93.95077574624898,2.7080325716323346,2.3559322033898304,3.195043726153633,3.13,0.47762639583507943,2119337.858759271,2317891.484593565,
2025/09/01 16:30:00,13.972157783948433,53.26267479498699,3.4887463543916137,9.45,0.6757747373162154,0.6416819103020781,76.3420185281185,93.58256335165139,2.708709387285893,2.3534391534391537,3.1922939094861533,3.12,0.4781975099243167,2116994.4060193556,2310034.932452958,
2025/09/01 16:45:00,13.968031611104323,53.24826567720794,3.4986295910615755,9.460000000000003,0.6748764485495506,0.6410319863989646,76.16207711753118,93.30839711168657,2.7039158486993733,2.3509513742071877,3.1932498713442463,3.13,0.47826630285831706,2109934.227444953,2301696.311514438,
2025/09/01 17:00:00,14.023994106285727,53.434849885221354,3.493558641990927,9.470000000000002,0.6732927180509743,0.6400130294347197,75.84483091510651,92.87855663615233,2.7107030310512235,2.348468848996832,3.18648960720595,3.13,0.47937362019074264,2112580.070439053,2294379.3062543445,
2025/09/01 17:15:00,14.012191846221015,54.15281467322558,3.5014140422485522,9.680000000000001,0.67925533854366,0.6417175443536075,77.15226404027582,93.59759534828886,2.7645973550113654,2.2985537190082646,3.1979686145691217,3.1,0.49166398631940844,2170314.1619525026,2243908.197914552,
2025/09/01 17:30:00,14.02717958646997,53.80906195828521,3.4962277668534023,9.57,0.6757550116814411,0.6404063575430397,76.33806717229827,93.04447958192164,2.737235854806159,2.328108672936259,3.1884318976116908,3.13,0.48488627961091796,2138615.093110679,2271934.726584662,
2025/09/01 17:45:00,14.23907540743204,54.347134003083056,3.4826477505044933,9.590000000000002,0.6710142392413861,0.637322873286857,75.3884156662334,91.80481698447193,2.7536520162312716,2.326381647549531,3.1674795827719153,3.12,0.4869993077411597,2143564.5953779607,2258011.6724003623,
2025/09/01 18:00:00,14.243345825694917,54.52739982977329,3.4854351552204306,9.610000000000001,0.6676938553764165,0.6347835564451333,74.72329039858313,90.90173668887624,2.757188004374803,2.324661810613944,3.156022531546311,3.12,0.4878496436668994,2137604.151541823,2244082.2538732137,
2025/09/01 18:15:00,14.282162417478617,54.598289708394645,3.497953425366919,9.62,0.664507826998288,0.6324855029115551,74.0850786544178,90.08445905328958,2.7501795564904947,2.3253638253638256,3.149167669142686,3.11,0.4874102515906199,2123301.4971683393,2232990.7437911686,
2025/09/01 18:30:00,14.243504809829403,54.6606972839694,3.490051063626884,9.65,0.6681041308990773,0.6346311513554602,74.80547505792075,90.84753548358685,2.7650025240523726,2.3025906735751294,3.163833090398727,3.11,0.491505462749413,2143962.878344154,2218069.776086836,
2025/09/01 18:45:00,14.507281869530345,54.913474940283834,3.4858873615827397,9.590000000000002,0.6594643997716622,0.6294634731598606,73.07480062018325,89.00970718434877,2.751092908419662,2.3284671532846715,3.133118007547355,3.13,0.4869728458547962,2115174.8891652096,2228342.2230721014,
2025/09/01 19:00:00,14.261232103384657,54.04149574098767,3.5232591909164626,9.54,0.6623819725667759,0.632130912647545,73.6592364761445,89.95835289939188,2.707720176987171,2.359538784067086,3.147712757312738,3.03,0.4790237496152931,2082772.4335272417,2265179.907457791,
2025/09/01 19:15:00,14.263918898907036,54.459501307033236,3.5433052427448137,9.67,0.6628978314945386,0.6311659636849641,73.76257115712238,89.61517934182244,2.7290903090553824,2.3071354705274043,3.1618192253425565,3.14,0.4881725187449394,2097939.982530483,2199598.084389289,
2025/09/01 19:30:00,14.27608464767303,54.70429810265364,3.5319376745026725,9.7,0.6629989988828386,0.6310458354122358,73.78283658092656,89.57245703389238,2.746367828069289,2.291752577319588,3.160548694878909,3.04,0.49170994225046133,2112602.189258708,2183837.658163811,
2025/09/01 19:45:00,14.188539644071852,54.65875460459921,3.5426794920810916,9.73,0.6634619380964034,0.6311497201113555,73.87557060833255,89.60940249231213,2.7465086869273247,2.2959917780061665,3.158120765117361,3.08,0.4914079626127642,2111537.477895753,2185375.959706949,
2025/09/01 20:00:00,14.251430867108468,54.485457952320985,3.536041413454164,9.66,0.6620543381369519,0.6310675807356869,73.59360613137679,89.58019052063587,2.731868456982714,2.303312629399586,3.1592855489304945,3.08,0.48861309909741024,2098566.538445906,2196378.7717033303,
2025/09/01 20:15:00,14.184986207995507,54.42838598074462,3.5376161689739964,9.680000000000001,0.6644956552332949,0.6326529591964176,74.08264045787936,90.14401305173207,2.7363059013854127,2.2975206611570247,3.1665373244954975,3.1,0.4897099738354185,2107070.133384111,2195619.7156330426,
2025/09/01 20:30:00,14.158397847104425,54.4637666134542,3.5356891336379324,9.7,0.6660516046708851,0.633630887894164,74.39432167553909,90.4918027103251,2.743453859592995,2.291752577319588,3.1698314274083956,3.1,0.49107120865195464,2116247.3870838215,2193203.767450685,
2025/09/01 20:45:00,14.11755453866192,54.41581164869859,3.5332689445774745,9.7,0.6670900795735346,0.6344437739221873,74.6023445806197,90.78089674632987,2.74533304771114,2.2907216494845364,3.172285472453204,3.09,0.49126064598817626,2120039.041683578,2195468.538654139,
2025/09/01 21:00:00,14.143561219455307,53.79206983170894,3.536288866044622,9.56,0.6658365961122172,0.6352914188424688,74.35125206945027,91.08235240266768,2.703399061031167,2.3221757322175733,3.176683201564915,3.15,0.4825196732073146,2085201.2873028372,2236283.2097798972,
2025/09/01 21:15:00,14.273037439698271,54.18143586256167,3.518837130849241,9.590000000000002,0.6661375808232304,0.6352583928461347,74.4115440551385,91.07060706783932,2.725332160424696,2.3169968717413973,3.1685554508301457,3.06,0.485237011334682,2106201.290081614,2234360.6227212534,
2025/09/01 21:30:00,14.052383553845232,53.82043475013489,3.5280283191225936,9.57,0.666195962439593,0.6356540416497642,74.42323881387625,91.21131524283656,2.7125632603708865,2.3260188087774294,3.1700067273762222,3.14,0.4828224668759026,2092877.111202108,2241795.060836708,
2025/09/01 21:45:00,14.026683084367562,53.71800319984203,3.525049260947389,9.550000000000002,0.6665244083914583,0.6362479467183741,74.48903171931339,91.42253109274567,2.709181998050533,2.326701570680628,3.1725659944209075,3.11,0.48217247062700164,2091150.37245624,2245784.0231076027,
2025/09/01 22:00:00,14.01666127898801,53.5716219454967,3.5250467341339258,9.520000000000001,0.666351877018264,0.6365728022086047,74.4544709635525,91.53806239917107,2.7006734145721856,2.332983193277311,3.1736268726542276,3.13,0.4803592327641261,2084120.5342672444,2254550.17738872,
2025/09/01 22:15:00,14.004202470109703,53.95404528995209,3.513189335114312,9.590000000000002,0.6675588320163963,0.6367439939542703,74.69624308955783,91.59894487344769,2.729713398634111,2.318039624608968,3.1682198058572775,3.13,0.48517996859144447,2110377.768009553,2239302.5663544545,
2025/09/01 22:30:00,14.067537424486034,54.1477348691281,3.5066446523371697,9.610000000000001,0.6677736893554304,0.6367982443595276,74.73928240397107,91.61823843744858,2.740511501099765,2.315296566077003,3.1642194966806976,3.1,0.4865290920061808,2120613.8365687537,2238043.993787286,
2025/09/01 22:45:00,14.107693440498167,54.23462593849979,3.505508643279685,9.62,0.6677982484626922,0.6368008212841468,74.74420198057835,91.61915489253484,2.7442522552161552,2.3149688149688155,3.1621823986525013,3.1,0.4869208408182459,2124125.8866013256,2238237.9896949516,
2025/09/01 23:00:00,13.97825220445776,53.46776322045622,3.518283409564809,9.5,0.6671928758693697,0.6379033364564272,74.622936300302,92.01125236982854,2.7001804272428114,2.331578947368421,3.1764720126514425,3.12,0.4799826075194458,2086126.8228526337,2260128.2084155926,
2025/09/01 23:15:00,13.963871723636828,53.514612865945196,3.5154632650007227,9.510000000000002,0.6675299798677518,0.63815404723037,74.69046354903476,92.10041491785286,2.7051911179615313,2.3333333333333335,3.173381791876067,3.1,0.4802241441417381,2090929.78603079,2263140.7277867165,
2025/09/01 23:30:00,13.992693850964372,53.5483644610905,3.518797370423645,9.520000000000001,0.6677151225467238,0.6382631557338254,74.72755054828761,92.140383612055,2.70546979488445,2.3340336134453783,3.172954360267198,3.12,0.4801960842207296,2091574.732346469,2264093.2980180685,
2025/09/01 23:45:00,13.922671221683629,53.54016928911585,3.5130123570944543,9.520000000000001,0.6676768163526035,0.6383517185515263,74.7198772133196,92.17774327003073,2.7099249966412904,2.338235294117647,3.167846111973387,3.09,0.4800209127264553,2094670.1218432796,2269035.846602617,
2025/09/02 00:00:00,13.871763233186982,53.253515673093204,3.50251760552368,9.520000000000001,0.6795338235888316,0.6444555804786357,77.23216352291483,94.7526183682106,2.7180448672082016,2.3350840336134455,3.203816051920097,3.12,0.48110318339484215,2134176.2073430554,2301828.959539272,
2025/09/02 00:15:00,13.836966936007457,53.222965522532945,3.498506926815984,9.520000000000001,0.6807016389770318,0.6454938504971386,77.56721866124909,95.19060593210645,2.721160826359781,2.3308823529411766,3.208083799550103,3.09,0.4818436454287158,2142195.894211309,2303636.0982502922,
2025/09/02 00:30:00,13.821456729571707,53.231713036383326,3.4967203237080633,9.53,0.6820277195178897,0.6465243918438892,77.94768127849896,95.62533320527898,2.725410990231556,2.3336831059811125,3.208408606846324,3.1,0.48198507941501967,2151819.732692032,2312674.7601741655,
2025/09/02 00:45:00,13.80157097235849,53.321166286388745,3.4944307238616354,9.54,0.6806942718338644,0.6453655875173968,77.56510497170702,95.1364990147931,2.73005841405192,2.336477987421384,3.1996654304880376,3.1,0.48210289476036844,2149049.561368931,2308607.890443563,
2025/09/02 01:00:00,14.011520909998978,53.17264431260287,3.4967277151448726,9.470000000000002,0.6797471712921275,0.6453338738101927,77.29337460556054,95.12312079033387,2.7082463295566184,2.3526927138331573,3.201220762324134,3.09,0.47754899647581833,2130056.59679496,2330337.231930885,
2025/09/02 01:15:00,13.988959039624888,53.83358627597272,3.4975844194016976,9.64,0.6831642744078489,0.6465342041540926,78.27376754155623,95.62947246555558,2.7561879411759946,2.2946058091286305,3.2147414896237074,3.11,0.4902892507882553,2182990.951514278,2269464.3042446575,
2025/09/02 01:30:00,13.757614865977644,53.38155494160867,3.4916739919759237,9.57,0.682792972074981,0.6469656570585768,78.16723807143526,95.81147811263915,2.7408057057996924,2.328108672936259,3.2042527540356045,3.08,0.48424301820736604,2167129.82628641,2308164.0753354942,
2025/09/02 01:45:00,13.775344606143278,53.411546273526255,3.4925633050174363,9.58,0.6835283281460871,0.6475186060297583,78.37821733461264,96.04473609807587,2.742971039705227,2.316283924843424,3.2116301785583934,3.09,0.4859171578113677,2172431.2758116806,2298354.002890117,
2025/09/02 02:00:00,13.86568801913262,53.811610703769304,3.432024275131266,9.53,0.6824682085346437,0.6472091948746386,78.07406093570603,95.91421298206204,2.776786886111259,2.3168940188877234,3.1926848375140886,3.14,0.48809667323268147,2201644.350162159,2309028.372887951,
2025/09/02 02:15:00,13.959856481827444,54.405264676130344,3.4427286406314477,9.680000000000001,0.6852273269774772,0.6480375188829446,78.86567305255568,96.2636361649052,2.8117232028559025,2.302685950413223,3.1880441299588878,3.09,0.49417663628385106,2241545.231291286,2294373.8444210687,
2025/09/02 02:30:00,13.727007710058786,53.46923003392658,3.4663656716474365,9.57,0.6870229481597436,0.6495375950673495,79.38085045961876,96.8964337050032,2.7608166323236554,2.3187042842215257,3.2160782152345004,3.13,0.48774236875758187,2205393.2559382096,2316242.339419175,
2025/09/02 02:45:00,13.797539855308116,53.572089162734244,3.4550004750075236,9.56,0.6883582759930417,0.6493076441389587,79.76396619556724,96.79943037721524,2.7670039611149932,2.3242677824267783,3.219187818453055,3.12,0.4884522276532116,2218825.508972396,2323738.4990429473,
2025/09/02 03:00:00,13.80411493185585,53.71979195887394,3.4466291964059357,9.58,0.6902016276810895,0.6492253331309551,80.29283784864033,96.7647080051621,2.779527316135371,2.326722338204593,3.2212955281152205,3.1,0.490343544489167,2238384.6641454175,2326546.77892545,
2025/09/02 12:15:00,16.107512209282277,56.537364849913445,3.447016183028593,9.210000000000003,0.6117387699654726,0.598998214079091,64.38709695039371,78.54904032974487,2.6718760548167713,2.344191096634093,3.045877040767281,3.08,0.4798260647767288,1973330.193075751,2139264.636456853,
2025/09/02 15:00:00,14.911215009706098,55.26529810327571,3.536016341120825,9.510000000000002,0.6364190090708814,0.611992600403569,68.45844531868715,82.79638213807107,2.6894672090190563,2.321766561514196,3.106127055805969,3.03,0.48427170060752817,2007463.2802098934,2137861.085619231,
2025/09/02 15:15:00,14.974381037069577,55.27603875523101,3.5363840960598996,9.510000000000002,0.6374254748279206,0.6127940592005396,68.66005628695356,83.08141220417997,2.689187526489464,2.3259726603575186,3.1070606885647734,3.05,0.4836181527105073,2010680.5727599477,2146898.2143281717,
2025/09/02 15:30:00,15.014912788086065,55.21098587834075,3.542257639649603,9.510000000000002,0.6386430468855386,0.6137089898503312,68.90395517746002,83.40679729520167,2.6847284888460914,2.331230283911672,3.1101905280823194,3.06,0.4824882963524458,2010501.6605208367,2156442.2337041437,
2025/09/02 15:45:00,14.898830762228613,54.113031284334,3.5473684709505173,9.32,0.6391640576131076,0.6161833455510498,69.00832184520299,84.28677487062662,2.6272996663080526,2.366952789699571,3.127328253882852,3.06,0.47128813976936346,1966750.4686635125,2206387.5815025503,
2025/09/02 16:00:00,14.827017670951477,54.1600247695614,3.544829331347213,9.360000000000001,0.6424645532168078,0.618112082921874,69.66946318038593,84.97270924729256,2.640465626152651,2.3653846153846154,3.1300573371213463,3.05,0.47284533198516265,1984886.4381275629,2212863.447219399,
2025/09/02 16:15:00,15.030185164395675,55.529644222676836,3.5556841237956744,9.610000000000001,0.6399824897895315,0.6139231519340648,69.17226672101818,83.48296170080035,2.7027147703270606,2.306971904266389,3.1141347232067758,3.05,0.48764004068697636,2026216.4549936529,2128931.3711347445,
2025/09/02 16:30:00,15.131673045573052,55.19039090322218,3.5535252926437058,9.520000000000001,0.6401107429462309,0.6150433756123621,69.19795785151538,83.88135701481299,2.6790297566497503,2.3172268907563027,3.1237640156774615,3.03,0.4834068714999865,2010347.7408184065,2148359.67387018,
2025/09/02 16:45:00,15.026093872884303,54.750400444678974,3.548214236544357,9.440000000000001,0.6403000281099933,0.6161230942970094,69.23587465581598,84.26534717030485,2.660493242706144,2.343220338983051,3.1219242577593977,3.03,0.47785726313826155,1996277.4454446076,2181282.6743583884,
2025/09/02 17:00:00,15.021617753591443,54.781815258331505,3.5476929888487647,9.460000000000003,0.6421990727061111,0.6173055382461214,69.61628324610314,84.68587044394837,2.666521604246763,2.3393234672304435,3.1259375144245616,3.04,0.4788951076988514,2005862.9457661975,2182659.579353364,
