datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/09/02 17:15:00,14.968269227901487,54.672804955613344,3.553128457790331,9.470000000000002,0.6439956500012224,0.6185455164017314,69.97616601956237,85.12685512963292,2.6652568609605907,2.345300950369588,3.1282624462882738,3.04,0.47802928826984287,2008456.3993554097,2193077.792461004,
2025/09/02 17:30:00,14.994296275832028,54.34313574156306,3.5480048979054533,9.39,0.6441253100991103,0.619590484732851,70.00213898257111,85.4984867014956,2.646557789574456,2.3535676251331203,3.1360510540408755,3.06,0.47456100431281534,1995455.5803054837,2209389.66018154,
2025/09/02 17:45:00,14.971778355125423,55.018203907693305,3.5418930935295454,9.550000000000002,0.6481426633949814,0.6207599731749159,70.80687822202398,85.9144024905825,2.696298207714478,2.319371727748691,3.13605551175104,3.04,0.4842542417356131,2043983.5783175388,2176905.785483815,
2025/09/02 18:00:00,14.973154726397695,54.503544654961615,3.5536980452921623,9.470000000000002,0.6487578634575467,0.6221311925555602,70.93011249941753,86.4020616842899,2.6648296730065706,2.337909186906019,3.146256713132315,3.05,0.478442693978606,2020563.9550882275,2202646.01450236,
2025/09/02 18:15:00,15.066794541246566,54.03036620287105,3.5564551328535123,9.360000000000001,0.6483802552202906,0.6231908144613519,70.85447161267534,86.77890463991565,2.6318341298713444,2.361111111111111,3.153031020042392,3.05,0.471656881860022,1995135.003944122,2234920.9555409276,
2025/09/02 18:30:00,15.078127005691556,53.986230784117936,3.5566105853563283,9.360000000000001,0.6498992601377894,0.6243331494156578,71.158752260157,87.18516358769682,2.631719097541359,2.3621794871794872,3.1570286006818016,3.06,0.4713967234760026,1999045.0275903475,2241640.0006162873,
2025/09/02 18:45:00,15.076793904237036,53.353353561665074,3.5634601188829667,9.24,0.6492654968149664,0.6253368869964986,71.03179946889486,87.54213189362913,2.5929853826725164,2.396103896103896,3.160725594390121,3.12,0.4627909065945855,1966595.4182142718,2282829.949032735,
2025/09/02 19:00:00,15.078439675166123,53.80657777993224,3.550817296529011,9.33,0.6523360012991121,0.6265777685801628,71.64686995468948,87.98343787363513,2.627564084786972,2.3633440514469455,3.166437230199908,3.05,0.4703515860451909,2002630.071895528,2255099.956685937,
2025/09/02 19:15:00,15.003821517527058,53.67327266092394,3.5386428752450194,9.300000000000002,0.6532969741361413,0.6276748469465602,71.83936797342218,88.373601810303,2.6281261850578974,2.368817204301075,3.1667019055367662,3.08,0.4693996039439364,2005912.2838390167,2267445.1433619587,
2025/09/02 19:30:00,14.43396323823282,54.31222961240343,3.5201016536358023,9.520000000000001,0.6569147438262682,0.6278470190476986,72.56406431315683,88.43483293729152,2.704467352574063,2.3340336134453783,3.148816913517259,3.05,0.48216038197298877,2068877.882704634,2221972.1332979975,
2025/09/02 19:45:00,14.796014919482673,54.4668496355913,3.5435490885959506,9.520000000000001,0.6548716507075116,0.6265458557861503,72.15480053140126,87.97208843705742,2.6865720671509257,2.3298319327731094,3.1544426570092416,3.07,0.4810935748112107,2051845.7944980767,2213116.1628576326,
2025/09/02 20:00:00,14.783002739445863,53.98549541310456,3.5513490263139365,9.39,0.6478476190739496,0.6232578470284424,70.74777619015633,86.8027440401436,2.6440656579863666,2.3556975505857296,3.144285097958075,3.13,0.4732961688761829,2000414.2412724814,2226144.8834767444,
2025/09/02 20:15:00,14.911408910176135,54.280993620017796,3.5453403794501037,9.41,0.6465492039875756,0.6223029927409447,70.4876831656839,86.46316054349839,2.6541880307299377,2.3506907545164717,3.137079326409414,3.08,0.47493762858679234,2006907.11926543,2218715.359284253,
2025/09/02 20:30:00,14.955075786188047,55.27290397080384,3.544603354617466,9.630000000000003,0.649800810697703,0.6223006553942009,71.13903128425405,86.46232929166553,2.716806095512843,2.3001038421599165,3.1354322994591626,3.06,0.48830720140069267,2063199.3887139694,2162008.396048885,
2025/09/02 20:45:00,14.945959006078112,54.61134757925322,3.545869974387183,9.460000000000003,0.6444358338066808,0.6205627501915728,70.06434177975156,85.84426229099074,2.6678925252003727,2.3350951374207187,3.1296998558880142,3.07,0.47840958740535267,2012118.085901906,2193730.080341164,
2025/09/02 21:00:00,14.865799619458528,54.62284302773884,3.542360786602083,9.45,0.6414995532083818,0.6187848826011888,69.47615845569477,85.21198310366317,2.667712457675624,2.3502645502645505,3.112552643817643,3.1,0.47658744842981954,2003668.1556294234,2200530.176136916,
2025/09/02 21:15:00,14.935403972129961,54.01099555053872,3.54929859210317,9.29,0.6360330893931277,0.6168339272668854,68.38113951929861,84.51814715099528,2.6174185571958666,2.379978471474704,3.1102624207716913,3.07,0.4672834224540829,1951168.4397121258,2224388.290858292,
2025/09/02 21:30:00,14.978753601263861,55.287298854441076,3.557850526805558,9.56,0.6361396043030271,0.6141921894713397,68.4024761360377,83.5786419619997,2.6870156371025278,2.314853556485356,3.101082088680885,3.06,0.4836107154894628,2003345.6578923718,2139130.084947164,
2025/09/02 21:45:00,15.13859148769734,55.61306757168643,3.5554982343881534,9.56,0.6310935756381099,0.6108708970715131,67.3916769926747,82.39746060135809,2.6887933475925716,2.314853556485356,3.0846537519243897,3.04,0.483903576556062,1992918.8182861367,2125502.5260439147,
2025/09/02 22:00:00,15.13915845577759,55.824331035680245,3.5578977728991603,9.57,0.6258148266848466,0.6080066656177756,66.55304582375035,81.3788279733219,2.6897906041302213,2.3124346917450365,3.069788551658694,3.05,0.48487174938543826,1985205.4234004368,2109084.305618898,
2025/09/02 22:15:00,15.198913673242089,56.02650093696502,3.5625394945340587,9.57,0.6202770259240178,0.6049855421518529,65.70091844475994,80.3895212489232,2.6862860088100304,2.3124346917450365,3.0552501091970856,3.04,0.4850129193488736,1974921.353741916,2096972.9710386156,
2025/09/02 22:30:00,15.161143634566201,56.1876768605606,3.5686447509985455,9.58,0.6147289206327927,0.6016089751964007,64.84720545934186,79.35157794962264,2.6844924806032915,2.3100208768267225,3.0401837575536916,3.05,0.48563470272575726,1964483.9093003077,2080704.5796484968,
2025/09/02 22:45:00,15.201906552367234,56.4287738177905,3.5699038387126887,9.58,0.6087707804635341,0.5980916886322958,63.93039848391101,78.2703780003513,2.6835456731670844,2.3110647181628394,3.022271218120963,3.03,0.485859504635772,1955309.3484066764,2069124.3196605726,
2025/09/02 23:00:00,15.309825749698234,56.458614776848606,3.569660391976412,9.510000000000002,0.6010597516017624,0.5943113216716019,62.74386630316178,77.10830817987575,2.664118979322457,2.3228180862250265,3.0050047890698237,3.04,0.4826901347591234,1930809.8694513813,2069292.3294777765,
2025/09/02 23:15:00,15.321931394671878,56.22471502079702,3.573418050673724,9.41,0.5931958243267964,0.5906930992483957,61.533806926380514,75.99608094757374,2.633333090771694,2.352816153028693,2.9845929052258815,3.04,0.476141360484377,1896063.6738717193,2086080.771514962,
2025/09/02 23:30:00,15.279613094220053,56.18455544757546,3.5778321782962834,9.37,0.5868850298399396,0.5873514417348988,60.56273537691955,74.96886867237043,2.6189042786411156,2.3660618996798295,2.967220212019574,3.05,0.47344881576015124,1874795.7610222152,2085074.2367770511,
2025/09/02 23:45:00,15.435377237261207,57.62065190434129,3.574992653383208,9.610000000000001,0.5855247386732236,0.5841024481680975,60.35342099443876,73.97014092711113,2.688117412186999,2.2986472424557753,2.9556124927632816,3.05,0.4897507036850259,1924512.2231040502,2005062.984493333,
2025/09/03 05:30:00,15.919540083955269,55.59273739162239,3.534660473563189,9.100000000000001,0.5898226162009668,0.5922840068314932,61.01475556950008,76.48511963315808,2.5745046994079614,2.575824175824176,2.913667343710478,3.14,0.4447290331830828,1857239.2693924387,2318875.0177714126,
2025/09/03 05:45:00,14.654089787761166,55.29704295487471,3.38890676464418,9.470000000000002,0.6591089747109415,0.6324119988865707,73.00360337364431,90.05831814975377,2.7944114895100425,2.3231256599788805,3.1144073445826126,3.11,0.48902619817651344,2159088.5735054,2255988.944951146,
2025/09/03 06:00:00,13.415863523968596,53.69418061934374,3.439998886226399,9.520000000000001,0.6705129044174993,0.6394545889165681,75.28799039238656,92.64298207676745,2.76744275648392,2.3445378151260505,3.1449369230824984,3.12,0.4843647290364092,2147344.8531946875,2285977.237508729,
2025/09/03 06:15:00,13.475193200890942,53.24567778446584,3.428563301528322,9.42,0.6745386561617815,0.6427763536634352,76.0944119735405,94.04424728080933,2.747506512655294,2.359872611464968,3.1610709991681816,3.13,0.4795772698677324,2144441.090745575,2327082.531166307,
2025/09/03 06:30:00,13.346391117488224,53.147516516604696,3.417368162908293,9.440000000000001,0.6805973716180886,0.6467737388264311,77.53730356103279,95.73051863440602,2.7623596727038766,2.3527542372881354,3.175060740613145,3.13,0.48163898410088823,2176698.700025474,2342658.6856497778,
2025/09/03 06:45:00,13.212325160195178,53.05519330310551,3.4078647373325026,9.460000000000003,0.6858789468203345,0.6509748662983249,79.05262775344171,97.50273737736464,2.7759317722817816,2.3456659619450315,3.188598338266592,3.11,0.48390868255964514,2212004.3057309776,2359114.968324065,
2025/09/03 07:00:00,13.117665352607219,53.041768329391914,3.409597397890208,9.5,0.6894648917607947,0.6535246679771195,80.08146269620819,98.57835490056928,2.7862527129679338,2.3463157894736844,3.1936320102825877,3.11,0.4851841967685704,2235634.33242507,2372171.0068973335,
2025/09/03 07:15:00,13.228270794579998,53.47432730362118,3.377023622343143,9.56,0.696799781550685,0.6590029886666597,82.18589849834648,100.8893494302222,2.8308952110221868,2.327405857740586,3.2046302164645772,3.13,0.4917428868715343,2310456.813237054,2388049.0013282937,
2025/09/03 07:30:00,13.015093694820166,52.98895280160343,3.3890196528653704,9.520000000000001,0.6975670983417758,0.6600502297961214,82.40604753575444,101.33112139987341,2.8090719367622934,2.3256302521008405,3.2192070941339965,3.15,0.4898455590246243,2292819.7516633184,2387879.520631319,
2025/09/03 07:45:00,13.431198423886087,54.02567961633639,3.332716977102108,9.550000000000002,0.6954855345658673,0.6579397198097479,81.80883101854316,100.44081626629774,2.8655298561547813,2.3371727748691096,3.1802423997955724,3.13,0.493205343014095,2339009.157439178,2403456.0055392627,
2025/09/03 08:00:00,13.2367525606644,53.25983155514257,3.350021015342094,9.45,0.6951673838052309,0.6587018147350594,81.71755113972343,100.76230113424288,2.8208778263544696,2.35978835978836,3.1908386756658875,3.15,0.48608893083332083,2298492.50538284,2430050.688230819,
2025/09/03 08:15:00,13.351432460960552,52.86175085014213,3.3483137499248157,9.33,0.6932906461960107,0.6583660578772661,81.17910081134059,100.62066425214084,2.7864772231125294,2.394426580921758,3.1872866088962635,3.18,0.4781478716701508,2264588.9413303416,2471579.6698991214,
2025/09/03 08:30:00,13.329480100475735,54.070388266462714,3.3480962274256876,9.62,0.6974965458099261,0.6587893448564005,82.38580547647557,100.7992251558665,2.873274645214336,2.3170478170478175,3.1913650889855454,3.13,0.49699898734714365,2351295.8360144775,2379691.3407705436,
2025/09/03 08:45:00,13.305500712878654,54.05241036622374,3.3487670494076096,9.62,0.697274636856115,0.658573336940373,82.32213810578558,100.70810359862188,2.8726990734401068,2.3170478170478175,3.190932610277998,3.14,0.4969737779294043,2349379.419808751,2377991.568651093,
2025/09/03 09:00:00,13.29966231832293,54.059874340017075,3.3470025414601356,9.62,0.6974080237119741,0.6586541821299688,82.36040781167395,100.74220762456503,2.8742135331045366,2.3160083160083165,3.1912761398842022,3.14,0.49723678831246154,2351322.7191847856,2377455.952169724,
2025/09/03 09:15:00,13.338280013503095,54.10325894669495,3.351306067873152,9.610000000000001,0.694306762233407,0.6561471352280669,81.47063224936795,99.68462593042733,2.8675387461995734,2.3184183142559833,3.1836413822389518,3.14,0.496296784130023,2331225.662836528,2366015.4585683183,
2025/09/03 09:30:00,13.305342671785013,54.034287907488306,3.3554402733214523,9.610000000000001,0.6945056978178835,0.6562816485358268,81.52770838524476,99.74136950861957,2.86400567949533,2.3184183142559833,3.185903407658913,3.14,0.49605026139473074,2328543.754958656,2365625.235924554,
2025/09/03 09:45:00,13.305207861652491,54.050254553054174,3.3531938253893707,9.610000000000001,0.6946541012790755,0.6563740874906419,81.57028646969174,99.78036429023118,2.8659243993699333,2.3184183142559833,3.1855790190347077,3.13,0.4962209621434095,2331002.625023464,2366506.7565931,
2025/09/03 10:00:00,13.323674496755018,54.05985527016941,3.353022794380448,9.610000000000001,0.6948784737179411,0.6565643698378832,81.63466063302553,99.86063368088631,2.866070584460694,2.315296566077003,3.187926434857251,3.14,0.4966053260449642,2332468.9442812693,2364357.3319437266,
2025/09/03 10:15:00,13.207439768991037,53.27098169532724,3.370206899724153,9.470000000000002,0.691394359527157,0.6550875681519317,80.6350417086997,99.23765433904248,2.809916507136434,2.348468848996832,3.1896806771821553,3.15,0.48681298043210874,2269120.31925682,2392054.321654944,
2025/09/03 10:30:00,13.251754471398385,53.31780581818276,3.366212897308942,9.460000000000003,0.6906875630808134,0.6545693088130673,80.43225641960645,99.01902995303736,2.810279767973864,2.3509513742071877,3.1864484744240107,3.15,0.4864563438941112,2267084.5376938535,2393322.436436056,
2025/09/03 10:45:00,13.255588514296903,53.25002886628636,3.3699996129967427,9.45,0.6904055049556901,0.6544053105573793,80.35133179308845,98.94984833822029,2.804154624693464,2.354497354497355,3.186993455585593,3.15,0.48546521270931425,2260610.0428792615,2395974.9887507274,
2025/09/03 11:00:00,13.269343186403546,53.238946683057236,3.3726601847693725,9.45,0.6903893057883165,0.6543597014297573,80.34668412846555,98.93060841956778,2.8019425267553912,2.3555555555555556,3.187569623756042,3.13,0.48518242672939516,2258683.128732529,2396644.4435339803,
2025/09/03 11:15:00,13.225873506972732,53.1698336074038,3.374512560210552,9.440000000000001,0.6894468080160727,0.653642413633948,80.07627433197808,98.6280251525004,2.7974410619502907,2.3591101694915255,3.185076819435401,3.13,0.48431609635102707,2249908.9676823756,2395629.3174042013,
2025/09/03 11:30:00,13.275450013417469,53.21322371362032,3.3733444208459162,9.430000000000001,0.6881703205315145,0.6526448546189044,79.71004034068311,98.20721126491931,2.7954453573511144,2.362672322375398,3.1805767927889015,3.14,0.48363786692321425,2243029.739009528,2394799.290547513,
2025/09/03 11:45:00,13.268117353964158,53.16555909581774,3.375885097122993,9.42,0.6872861716278309,0.6519755832739055,79.4563712794382,97.92488343039008,2.7903793313427467,2.3662420382165603,3.178642051296308,3.14,0.4827216664533915,2234481.273246202,2394441.413533488,
2025/09/03 12:00:00,13.313908251692055,53.203276597789795,3.3754132081332964,9.41,0.685892751397257,0.6508800988125606,79.05658839180647,97.46276031986609,2.787806831272077,2.3687566418703505,3.1745672329127093,3.14,0.4821151833112483,2226433.3122103307,2391619.363332496,
2025/09/03 12:15:00,13.499547310110529,53.953082877335135,3.363729231544092,9.5,0.6836175818393989,0.6480270779430406,78.40382489969932,96.25923172121689,2.824246348639395,2.3473684210526318,3.159039644111333,3.1,0.4883970820319349,2246785.356614245,2353539.746203086,
2025/09/03 12:30:00,13.375346596205077,53.927836260437175,3.3766956961986554,9.58,0.6894539078649984,0.6520641394967086,80.07831133276291,97.96224030634481,2.8370930820875477,2.3131524008350732,3.187014056292596,3.28,0.49439090423355864,2281870.0965330875,2333647.8610042,
2025/09/03 12:45:00,13.233897758515525,53.216486567127276,3.385513045641445,9.460000000000003,0.6881320115835213,0.6521757938674567,79.69904921143021,98.00934098822275,2.7942589121548163,2.3319238900634245,3.1964771063842985,3.16,0.48750757560630886,2239901.369829111,2354696.7080435567,
2025/09/03 13:00:00,13.782668810531334,54.357875003426955,3.3228993507805424,9.48,0.6868178043925985,0.6508037714665054,79.32199314880138,97.43056211731809,2.8529302272646833,2.3607594936708862,3.1511317203684657,3.13,0.4889819514315304,2292803.7590560224,2396129.548898743,
2025/09/03 13:15:00,13.368050685194646,53.730248323414855,3.381487043085805,9.57,0.6928810595538608,0.6549078435186905,81.06158728100455,99.16183865247912,2.8301158271678055,2.3322884012539187,3.1918773864551726,3.13,0.49158263868078134,2292435.992581558,2370942.679076933,
2025/09/03 13:30:00,13.12754712907946,52.716540979429624,3.4073252003845713,9.45,0.6939235849672709,0.6571682239182338,81.36069577035784,100.1153656608978,2.773436477073986,2.3513227513227517,3.215042602708071,3.13,0.4834978047101246,2247196.6520727677,2400594.1552092796,
2025/09/03 13:45:00,13.28274447556339,53.47213648256678,3.3865071873903068,9.57,0.697461327059192,0.6589655913615728,82.37570094838142,100.87357361635412,2.8259204751237474,2.335423197492163,3.2060837041451125,3.13,0.49080683006876535,2309280.0835883194,2395789.084387142,
2025/09/03 14:00:00,12.966847893369106,52.501694839328366,3.3645455799252053,9.42,0.7045165955564785,0.666338760128383,84.39991126982892,104.13255292653376,2.7997837378708983,2.328025477707006,3.248214076594001,3.08,0.4879426164885693,2320304.5314454036,2434977.038636024,
2025/09/03 14:15:00,13.450787177037569,53.59080293108923,3.3515856102086747,9.5,0.6972700306322368,0.6598515097922741,82.3208165450359,101.24729263776788,2.8344792897617546,2.334736842105263,3.2036373341219067,3.1,0.4906495489849349,2321639.7247684095,2410128.050360421,
2025/09/03 14:30:00,13.454687603151285,53.449261025522674,3.368779225085587,9.48,0.6938634923513782,0.6573553979716766,81.3434547407077,100.19432383770558,2.8140757724362757,2.3512658227848102,3.19378563392804,3.13,0.4867427983811508,2287549.6746575306,2412159.663139867,
2025/09/03 14:45:00,13.569928647078143,52.78374160355173,3.389563378011341,9.33,0.689525244200263,0.6554156055065368,80.0987782712208,99.3760347981161,2.7525669118699048,2.3890675241157555,3.1939736512452326,3.16,0.4757020685837551,2218091.020862684,2444682.524491688,
2025/09/03 15:00:00,13.524550474481373,53.03400266151442,3.402472935044314,9.41,0.6886448851837877,0.6539888410378709,79.84619655751327,98.77416333621322,2.7656355185313015,2.3687566418703505,3.1923615215054033,3.14,0.4797900579374195,2221969.578190709,2409159.269586556,
2025/09/03 15:15:00,13.52871740751391,53.02226027648385,3.411976302198287,9.41,0.6862953601177877,0.6521336499435462,79.17209990322652,97.99156284358426,2.7579324023842937,2.3698193411264614,3.187521695375658,3.14,0.4789084998016302,2203709.934126795,2397816.109030924,
2025/09/03 15:30:00,13.598020844947314,53.07187889669348,3.4198166117074873,9.42,0.6856825316784797,0.6516676900294599,78.99627475176848,97.79500063528005,2.7545336693644136,2.367303609341826,3.187922114022821,3.14,0.47889476120474306,2198097.4747989364,2391840.9686061237,
2025/09/03 15:45:00,13.730867815837655,53.22975138057785,3.425804430305387,9.430000000000001,0.6837507894969554,0.6500604458865149,78.44204319222726,97.11699497759689,2.7526381589620925,2.3647932131495226,3.1835580131194585,3.13,0.47899911283977853,2188353.045048378,2380242.1493656146,
2025/09/03 16:00:00,13.788233303765253,53.289073256440645,3.42890821488314,9.440000000000001,0.6838661901254643,0.6502062956291491,78.47515251236791,97.17852075829545,2.7530629017789923,2.3633474576271185,3.183901803058715,3.14,0.47919853572864274,2189593.0651493897,2379688.5621828306,
2025/09/03 16:15:00,13.88418420318203,54.00687863188443,3.4375337819744147,9.610000000000001,0.6863399057831805,0.6506663457517305,79.1848803942461,97.37258995885934,2.7956088898362212,2.3215400624349636,3.188325135676776,3.12,0.48927031050716935,2234361.736071502,2332360.764943122,
2025/09/03 16:30:00,13.795531603352174,54.02234573731914,3.4399611341556757,9.64,0.6872012792388845,0.6512324934016998,79.43201500582725,97.61141572248432,2.802357243017543,2.315352697095436,3.1895797391365135,3.12,0.49078563285469917,2242225.7523051924,2326420.113025223,
2025/09/03 16:45:00,13.873706008061106,54.07058804802989,3.450001053016806,9.66,0.6877726040624123,0.6516285601636713,79.59593245349099,97.77849395177654,2.799999145377926,2.31055900621118,3.1944006685098536,3.12,0.49129178652586436,2242974.855031217,2322488.9213780276,
2025/09/03 17:00:00,13.914567705594834,53.78480949623594,3.443264845448002,9.57,0.6864051965448932,0.6515266074990618,79.20361281155971,97.73548587256552,2.7793389209231307,2.3322884012539187,3.1907927240748735,3.13,0.4859979386251532,2221920.3496131413,2349951.6132572456,
2025/09/03 17:15:00,13.875183731881293,53.676635155501685,3.4376474063728386,9.550000000000002,0.6873373287687242,0.6526792916265541,79.47104865318067,98.2217382962454,2.7780626897033875,2.3287958115183245,3.196330590735413,3.14,0.48601679424352623,2225588.7431863304,2353653.722396381,
2025/09/03 17:30:00,13.968615550056938,54.37490285488093,3.416488308669198,9.65,0.6880617160869579,0.6523811454982675,79.67888089753258,98.0959672597302,2.8245376913813884,2.305699481865285,3.185671831046277,3.14,0.4934840275428522,2268409.033549294,2328313.2653346634,
2025/09/03 17:45:00,14.14439526417027,53.266928302506926,3.5051280920453705,9.54,0.6871879918430721,0.6529169659932743,79.42820275066188,98.32199970708157,2.7217264960017653,2.346960167714885,3.2141501141561406,3.09,0.47883348932590647,2176484.266921463,2368904.298079452,
2025/09/03 18:00:00,14.324638330484788,53.10191258438175,3.5016960921455595,9.45,0.6843710400585393,0.651609548156558,78.61999780715337,97.77047385822227,2.6986922198064867,2.356613756613757,3.213971858218049,3.1,0.4746555251375311,2147830.6302829874,2377199.663340277,
2025/09/03 18:15:00,14.32082548474284,53.825596699173104,3.4977994167735407,9.600000000000001,0.6844543860968482,0.6502862578448209,78.64391042098009,97.21225230733432,2.7445827665141773,2.326041666666667,3.2029084997504,3.09,0.48359901275986145,2184459.0289360476,2332628.4160310384,
2025/09/03 18:30:00,14.318188694693049,54.08823229316528,3.4871406646785963,9.630000000000003,0.68322196351195,0.6490732487682626,78.29031898534768,96.70055218986883,2.7615748620474942,2.3146417445482865,3.1953703551066477,3.01,0.48658726918545225,2192862.237452847,2313754.3066332764,
2025/09/03 18:45:00,14.557630895524824,53.49987292921281,3.5089643373646,9.48,0.6796124266860948,0.6477033259109045,77.25471535079147,96.12265899799768,2.7016518518167483,2.3512658227848102,3.1981073704938994,3.02,0.4754568094082964,2129662.4664133578,2349529.805674852,
2025/09/03 19:00:00,14.648096058829026,54.49945784125788,3.514795433585603,9.7,0.6811122126089774,0.6468822520878401,77.68501536647572,95.77629425941181,2.759762319966539,2.289690721649485,3.200954425703227,3.02,0.4899126333310741,2182184.1506495625,2272047.077910902,
2025/09/03 19:15:00,14.717768500754573,54.55236577139749,3.5112902912464112,9.680000000000001,0.6790719468921249,0.6455166615877179,77.09964757726917,95.20022864470904,2.756821338335962,2.2975206611570247,3.191738899186652,3.03,0.48836794593332483,2171292.470438857,2274725.1040546503,
2025/09/03 19:30:00,14.725627014895679,54.64186398343077,3.513353986698961,9.690000000000001,0.6772096062269547,0.6441539070498937,76.62944540619068,94.62535936256734,2.7580483027571114,2.301341589267286,3.182616950465214,3.02,0.4880713764970795,2164775.9823929304,2270591.6434032614,
2025/09/03 19:45:00,14.819483225417741,54.07680618636397,3.52074065396475,9.550000000000002,0.674596611569166,0.6441704135443941,76.10602135589453,94.63232252165038,2.7124974369372046,2.3225130890052355,3.190092820341332,3.03,0.4803333731255283,2123841.0776661253,2297756.913425552,
2025/09/03 20:00:00,14.730666866364857,54.42589727043577,3.5127807087602165,9.630000000000003,0.6752183893480509,0.6438584599298659,76.2305732536333,94.50072688540631,2.7414179245475205,2.3063343717549323,3.183341324031953,3.04,0.48543674331796316,2147348.3232961106,2276190.5885278513,
2025/09/03 20:15:00,14.7581244522965,54.50927899690214,3.5113314152897637,9.630000000000003,0.6735428586891525,0.6429891913823317,75.89493803093436,94.13403151067932,2.742549438104039,2.3084112149532707,3.1765897050267458,3.04,0.4853379635940831,2144578.2387830196,2274153.4485173738,
2025/09/03 20:30:00,14.73684350744054,54.509293462330334,3.5169635254903304,9.64,0.6727944939373114,0.6426092085531009,75.74502876558634,93.97373818549546,2.7410008463639115,2.2977178423236513,3.1801794453811882,3.04,0.4865618131922272,2140638.5592529266,2258881.7097313125,
2025/09/03 20:45:00,14.659868441034519,54.04884777996068,3.511532908328687,9.520000000000001,0.6688608789505119,0.6415869628802204,74.95706363042599,93.54251038926648,2.711066718873793,2.327731092436975,3.1703750800963033,3.11,0.4794331884507063,2107713.486585006,2288547.6345862374,
2025/09/03 21:00:00,14.517374123344098,54.56466228921488,3.5147119640759574,9.67,0.6702251183919503,0.6410520510956615,75.23034231160706,93.31686127560465,2.7512923103905935,2.3050672182006204,3.161488773597834,3.08,0.48690034398561605,2139562.499354728,2254688.8619011072,
2025/09/03 21:15:00,14.549564238033668,54.47966101578993,3.5149651877630683,9.630000000000003,0.6678047472204225,0.6399304238780605,74.74550378427104,92.84371001063279,2.73971418935405,2.3115264797507784,3.1582842460784994,3.06,0.48499856077835013,2125122.557484911,2256586.4399075904,
2025/09/03 21:30:00,14.552188733651349,54.35029966546614,3.512956593677704,9.600000000000001,0.6682611424918065,0.640259493713892,74.83692695682414,92.98252601530864,2.73274085346719,2.315625,3.1624113343701907,3.07,0.48373404485077964,2121252.497642242,2263910.217743228,
2025/09/03 21:45:00,14.618332248181218,54.39768102540967,3.5182926712423805,9.57,0.6627247685879535,0.6367917677109106,73.7279039268445,91.61593508811146,2.7200693331236256,2.322884012539185,3.1503910966342845,3.08,0.4820370941490633,2097913.994078666,2254269.726931641,
2025/09/03 22:00:00,14.482981143961808,54.19229751050028,3.508427444096073,9.5,0.6581861341373483,0.6341502123026886,72.81874384881911,90.67649476318081,2.7077658442064845,2.303157894736842,3.1556060010640343,3.27,0.48303753967450036,2076517.2164978476,2222356.1544975606,
2025/09/03 22:15:00,13.914577822215506,53.865783691887145,3.50630308072643,9.57,0.6652339152848706,0.6379256114960637,74.23052559235799,92.01917424434549,2.7293704450721084,2.32183908045977,3.1535257396470895,3.14,0.48324166785365624,2103971.4865327305,2249898.691669478,
2025/09/03 22:30:00,13.888108422175776,53.90662268279891,3.492881326273098,9.590000000000002,0.670180913431989,0.6404223552481464,75.22148736078891,93.05122811146701,2.7455842624440163,2.321167883211679,3.160351319168296,3.13,0.4846965897822804,2129812.4205216584,2264302.300768919,
2025/09/03 22:45:00,13.892782584212341,54.01713341992598,3.4784827711203463,9.62,0.6754644927513961,0.6429869860588691,76.27987164763847,94.1331012090867,2.7655735655409326,2.3180873180873185,3.167190787996236,3.13,0.4867724791252581,2159756.513651359,2277134.6547493148,
2025/09/03 23:00:00,13.73193890497555,53.308838431315735,3.493322121120039,9.550000000000002,0.6796527256183728,0.6463135158352574,77.26627742170126,95.53637651033401,2.733787400326556,2.32565445026178,3.1937969116765794,3.13,0.4824937597247055,2146148.3692718693,2301885.0529559925,
2025/09/03 23:15:00,13.785827553560296,53.64300962972612,3.477685042896863,9.58,0.6793669253220013,0.6454994533398614,77.18427913772138,95.19296945545439,2.754706042045715,2.3215031315240084,3.1848699496755057,3.12,0.48523931777156426,2163289.5147134904,2294901.3933280967,
2025/09/03 23:30:00,13.899232299448556,53.086431657638116,3.4976158957992394,9.440000000000001,0.673665847757656,0.642921898987379,75.91957468152751,94.10564464443688,2.6989813293500227,2.3538135593220337,3.183536366259482,3.16,0.4757551781252099,2102459.0182755375,2316744.6287780097,
2025/09/03 23:45:00,13.752050596774097,53.50499593940384,3.492184305376958,9.550000000000002,0.6747121677867288,0.6421808652729676,76.12916908918706,93.79304431353559,2.7346781168725123,2.327748691099476,3.1799136498372187,3.11,0.48311022911109036,2131120.455667114,2280130.4913234254,
2025/09/04 00:00:00,13.878564789138295,53.73082771558154,3.492933840718299,9.56,0.6699022493598399,0.6420077119208126,75.1656665511722,93.72000067986319,2.7369542155525197,2.3263598326359833,3.1573516976325493,3.13,0.48206173252533346,2122478.2768075955,2280439.718132097,
2025/09/04 00:15:00,13.84824011519936,53.80816265940507,3.4859974598090213,9.57,0.6700736090351089,0.6420053802139175,75.19999259735009,93.71901706422955,2.7452687818436585,2.328108672936259,3.1525198939048895,3.12,0.4826533768042276,2129612.8744380977,2282689.984683729,
2025/09/04 00:30:00,13.803737300453747,53.28121511413673,3.5004394692185925,9.49,0.6697521536304911,0.6426176525852013,75.13560000880268,93.9773002464096,2.711088160058504,2.339304531085353,3.1645131568717986,3.13,0.4776173803583933,2100657.240950202,2297543.761228396,
2025/09/04 00:45:00,13.790968678169293,53.537910198635814,3.494361394952469,9.54,0.6704222437952246,0.6425148875940625,75.2698296395639,93.93394949243698,2.730112579019539,2.3301886792452833,3.1604648301081926,3.11,0.4807841392296328,2117324.6168439435,2286574.0230666045,
2025/09/04 01:00:00,13.799822074838062,53.66226609044338,3.4896275728247788,9.56,0.6709923127608489,0.6426493344588305,75.384023446289,93.99066504209087,2.739547358706071,2.329497907949791,3.1573199400050953,3.13,0.481828972318456,2126544.890115084,2286940.002423888,
2025/09/04 01:15:00,13.896404913924414,52.976882440658756,3.5030528782505965,9.41,0.6690323226365879,0.6429942446947797,74.99140650529449,94.13616321820201,2.686228363386652,2.3538788522848035,3.1695539274305657,3.15,0.47298370821038466,2080685.1637596372,2318377.9067893843,
2025/09/04 01:30:00,13.721888752634754,53.53557645368579,3.4852677655588566,9.54,0.6712402755472106,0.6430034452786058,75.43369430404789,94.14004442561217,2.7372358859406827,2.327044025157233,3.160783350038166,3.13,0.4816997972140238,2124942.2432241947,2286399.1264713844,
2025/09/04 01:45:00,13.802875825439287,53.64985720823296,3.4968837588292807,9.58,0.6724706366658254,0.6433284299262062,75.68015504521672,94.27713711978386,2.7395820566844584,2.3225469728601253,3.164628714482996,3.12,0.48273337518879794,2129416.344727427,2281748.1907567997,
2025/09/04 02:00:00,13.758428823995587,53.433531928550565,3.4917676303876743,9.53,0.6721533852234807,0.6436594382009987,75.616604576632,94.41677084253139,2.729276689852907,2.3168940188877234,3.1730716580804024,3.16,0.4820382603515803,2120860.6561248987,2278915.9395711026,
2025/09/04 04:15:00,14.970264382413575,55.32601125331581,3.545207175022962,9.430000000000001,0.61576748195722,0.6084177621503157,65.00701376186692,81.52502996435135,2.6599291760541255,2.35949098621421,3.024482355136411,3.06,0.4738410653810079,1948289.122675732,2163404.1538644605,
2025/09/04 04:30:00,14.982298622900146,55.29241061036652,3.543116752607259,9.41,0.6147160423201674,0.6080615512185182,64.84522381297185,81.39834743766059,2.6558537742442447,2.357066950053135,3.025281743775448,3.06,0.4736842624240666,1944113.840364824,2160126.039625854,
2025/09/04 04:45:00,14.81240055920182,56.087929929217296,3.5361540470912765,9.610000000000001,0.6180498275305146,0.6078105965861781,65.35820898092764,81.30909816407063,2.7176417859693838,2.3184183142559833,3.018240825822948,3.04,0.4851564897040788,1992775.5038960373,2114714.6486350163,
2025/09/04 05:00:00,14.727710629118178,56.063178876947404,3.5379327358399633,9.62,0.6179139819870065,0.6074227754098016,65.33730578994536,81.17117379919576,2.7191020062500013,2.3149688149688155,3.018914636263643,3.05,0.4859437344830427,1992456.7664516745,2107723.2030900517,
2025/09/04 15:15:00,16.500719409666715,55.842455198309835,3.5266760373765504,9.25,0.6140470608876479,0.6104178029894438,64.74228450198792,82.2363226406117,2.62286637671459,2.3740540540540542,3.037345379082191,3.08,0.4665709336889694,1936568.7884441528,2214072.9438484325,
2025/09/04 15:30:00,14.957142531341901,55.37258942371881,3.506599075730459,9.54,0.6394492641135785,0.6217110058075264,69.06545320641688,86.2526268574167,2.720584758613365,2.3228511530398324,3.0787499926832553,3.08,0.4822819077110093,2042394.8191076494,2192461.986533676,
2025/09/04 15:45:00,14.682249370903833,55.54997953865774,3.512963601772252,9.65,0.6423418579638682,0.6216327380420663,69.64488538568644,86.22479178161699,2.746968398742213,2.3036269430051814,3.083028719605997,3.09,0.48828840541453894,2065708.6829970775,2164800.704673856,
2025/09/04 16:00:00,14.595143103556097,55.47998571812451,3.516766836323152,9.66,0.6434254100936782,0.6214016896491744,69.86193797046865,86.14262194462506,2.7468411895341114,2.3053830227743273,3.0870755368528786,3.08,0.4886229998888607,2067097.6802728593,2163357.4574161754,
2025/09/04 16:15:00,14.535432068157036,55.35742814850005,3.5191142491189473,9.66,0.6456902140646213,0.622070568239921,70.31561393343496,86.38050130868554,2.7450089187694027,2.3053830227743273,3.0969128303549995,3.08,0.48889212205242616,2070898.1698393386,2165001.8916005273,
2025/09/04 16:30:00,14.57474945035392,55.44211761552094,3.5225083510068282,9.67,0.6453570895060141,0.6208706414462257,70.24888382925991,85.95376045234848,2.7452028601255276,2.3029989658738366,3.098975404166066,3.08,0.4898018980631095,2070237.6553471396,2156445.955994023,
2025/09/04 16:45:00,14.402082036246156,55.23536218594961,3.5152563158008463,9.67,0.6498640360685356,0.6230785332178752,71.15169632342311,86.73897304221705,2.750866261596341,2.3029989658738366,3.111758295348547,3.1,0.49060425456795165,2085187.6551857393,2165056.0713429884,
2025/09/04 23:15:00,16.342998847773856,56.44694627671055,3.492293405309747,9.350000000000001,0.6197024756056395,0.6096012830754619,65.61250969225324,81.9459362527581,2.677323728236605,2.312299465240642,3.0623926203340366,3.07,0.48072684823579304,1987185.4283546824,2146524.6726047345,
2025/09/04 23:30:00,14.895655155317172,55.41451531006072,3.5041197903683146,9.48,0.6308017607925979,0.6142041531492919,67.33322187570012,83.58289671337499,2.70538696366986,2.3375527426160336,3.058898058750927,3.06,0.4802864887387221,2006921.9178322009,2171671.411125622,
2025/09/04 23:45:00,14.694771669577506,55.50281755974754,3.5086341834561146,9.57,0.6349758663211693,0.6161632749362884,68.16936106015082,84.27963697573689,2.727557077658421,2.3239289446186,3.0647597007806953,3.06,0.48447699374512193,2031922.0895554153,2162130.70508438,
2025/09/05 00:00:00,14.579982261963323,55.21058227584382,3.493096954083929,9.590000000000002,0.6477728826457984,0.6247044806107199,70.73280530462084,87.31722347085635,2.7454147783639162,2.310740354535975,3.101579729105875,3.09,0.4872755492679335,2080227.813862179,2188871.7069068067,
2025/09/05 00:15:00,14.20665620881465,54.80286760691496,3.4800744652103224,9.590000000000002,0.6543565136677801,0.6292315751756389,72.05161045598857,88.92723519948011,2.75568816008666,2.32429614181439,3.1087578515726246,3.06,0.48628453735069593,2102241.7510229466,2220827.541856633,
2025/09/05 00:30:00,14.277756674597015,54.4404100508612,3.4951428086899607,9.56,0.6587650686379245,0.6325989312271229,72.93471356205308,90.12479859464425,2.7352244309534384,2.331589958158996,3.1293897104642165,3.11,0.48323561093683876,2097663.182112813,2243207.2641817327,
2025/09/05 00:45:00,14.302857690201677,54.27390565427669,3.4807861287843265,9.520000000000001,0.6626486574057112,0.6356967487778087,73.71265765637617,91.22650356639787,2.7350143466944017,2.3350840336134455,3.140977632270542,3.06,0.4822937352807996,2109394.312412186,2264277.079326006,
2025/09/05 01:00:00,13.556182442378486,53.77260758748605,3.428675532522223,9.54,0.6768257918371905,0.644219795930151,76.55256132919709,94.65315416509866,2.7824155157026853,2.3123689727463317,3.16851524809206,3.07,0.4882110606331073,2177453.345669104,2282612.230980069,
2025/09/05 01:15:00,13.920493828541908,53.92053483607549,3.4690533520043103,9.58,0.6762833603715365,0.6434320818891783,76.4439037496976,94.32086203713986,2.761560295538544,2.3402922755741127,3.162286909312675,3.05,0.4836307046370712,2160218.7821796737,2306451.2647536723,
2025/09/05 01:30:00,14.194265110863284,53.828412772711545,3.47521276032279,9.5,0.6725956235982263,0.6420441229603661,75.70519189946245,93.73536044392162,2.733645579477444,2.3463157894736844,3.16534084871102,3.05,0.480052801218147,2132630.6612012405,2309861.1975893597,
2025/09/05 01:45:00,14.28334018719795,53.42342187333713,3.475106741446274,9.37,0.6681272579355808,0.6406429202693811,74.81010776816684,93.14427205437698,2.696320054934595,2.372465314834579,3.161400841955539,3.06,0.472909867631528,2094094.8203521052,2334010.752576515,
2025/09/05 02:00:00,14.182675117454266,53.52188849962869,3.475030509710113,9.4,0.6670034154354929,0.6396560970727186,74.5849843866323,92.72798700309565,2.7050122218305783,2.3627659574468085,3.1579127715681454,3.07,0.47520108253823706,2096770.7702131793,2315615.580031431,
2025/09/05 02:15:00,14.253972394665936,53.84156439888733,3.470596516033102,9.430000000000001,0.6645004628237547,0.6377832504606357,74.08360349408638,91.96854509722857,2.7171121611043705,2.356309650053022,3.1475385317861466,3.05,0.4774940231197456,2101099.095163824,2299163.5121796657,
2025/09/05 02:30:00,14.280934500441845,54.84954130212208,3.480565417370504,9.67,0.666465745154935,0.6363750955743237,74.47728054761532,91.46775019440784,2.7782842269649075,2.296794208893485,3.1476650641639905,3.02,0.49190040796622814,2151272.079420809,2222117.4209361547,
2025/09/05 02:45:00,14.43283466406939,54.481782917896,3.4761951580574504,9.520000000000001,0.6609958715416131,0.6342098144348971,73.3815785748747,90.69769161041575,2.738626448498915,2.331932773109244,3.1370230492546596,3.05,0.4832101811476107,2109982.19422254,2256610.805145542,
2025/09/05 03:00:00,14.450708670240317,53.780800003109505,3.4851322012893085,9.350000000000001,0.6554030003423912,0.632187840878912,72.2612382453797,89.97859880299987,2.682825057982309,2.379679144385027,3.127941857043373,3.05,0.47153405504117113,2052641.7931085099,2300472.8359701624,
2025/09/05 03:15:00,14.275156208576107,54.38529949430762,3.481049928113998,9.5,0.6558052263942131,0.6307408649080354,72.34181046872902,89.46399760553403,2.7290616900594173,2.3463157894736844,3.1187593938463127,3.04,0.4808032754022017,2086954.4574435893,2253603.446821538,
2025/09/05 03:30:00,14.290263458061759,54.423025413804226,3.4850810577156834,9.5,0.6539747131778457,0.6294126460816316,71.97512979489967,88.99163108920571,2.7259050342510056,2.3357894736842106,3.120306429770571,3.04,0.48187476470270363,2079561.3656021818,2236002.589869077,
2025/09/05 03:45:00,14.316280130266477,54.47107828211449,3.4880706734266256,9.49,0.650931298957004,0.6273573881503213,71.36548591619623,88.26070105730162,2.7207017542099208,2.3487881981032666,3.1073517777504622,3.03,0.47997154405146025,2067689.6936142338,2240252.556796649,
2025/09/05 04:00:00,14.590575348704988,55.29259649965536,3.489714191278989,9.610000000000001,0.6498764571942248,0.6252890021870143,71.15418447084303,87.52510218422223,2.7538071811198703,2.3111342351716964,3.1047868648629344,3.02,0.48839616327967456,2092542.093597242,2191975.785383251,
2025/09/05 04:15:00,14.499256268386489,55.097603135343945,3.4884127906497957,9.56,0.6467052085179897,0.6236040617009396,70.51893333411944,86.92587150641349,2.7405013608550712,2.319037656903766,3.098743608106362,3.03,0.4860250702449012,2073298.9358303163,2192528.205114512,
2025/09/05 04:30:00,14.522694863547883,55.19010916266808,3.485360371436065,9.550000000000002,0.6440010755897015,0.6217709882639693,69.97725285052421,86.27395896280977,2.7400323014704897,2.320418848167539,3.090543692528532,3.02,0.48588170629916627,2066283.0985111056,2186363.3208189053,
2025/09/05 05:15:00,14.504658203615918,54.92447597727511,3.513242009016114,9.33,0.6131758965655775,0.6050291234285192,64.60823436141824,80.40291796064047,2.6556667534021874,2.386923901393355,3.0145471443577354,3.05,0.47135890107028844,1939456.2146261001,2175149.8959666663,
2025/09/05 05:30:00,14.675315937520622,55.62944249920389,3.51331803128461,9.5,0.6210292682175028,0.6076966366812698,65.81666949496963,81.26856956876792,2.7039965967801725,2.3378947368421055,3.033509009877442,3.0,0.48205344634958386,1988096.8860454604,2136128.137342709,
2025/09/05 05:45:00,14.657987637686347,55.45870670018331,3.5043888552947657,9.48,0.6249419520593078,0.6099638442670284,66.41873251076292,82.07487717996979,2.705179245641279,2.340717299578059,3.043069002584894,3.02,0.481202609029007,1995331.161416615,2151219.8422092525,
2025/09/05 06:00:00,14.64141378207404,55.2887514872354,3.4990192823558797,9.470000000000002,0.6293579710474557,0.6124038446025926,67.09824606649872,82.94263664507622,2.7064726529954637,2.337909186906019,3.056473421816527,3.03,0.48106281485840485,2002925.837202092,2160617.416066464,
2025/09/05 06:15:00,14.513871831328345,54.886867331255075,3.4843468852067097,9.4,0.6318803461523284,0.6146453615433284,67.5492795380837,83.73980765901561,2.6977796154306675,2.353191489361702,3.0622476337920705,3.05,0.47771216644237063,2002054.6363068742,2188867.799721128,
2025/09/05 06:30:00,14.4364192040195,54.86963922313879,3.4903862279669924,9.45,0.6360722757023632,0.616993720812159,68.38898915520622,84.57497597981133,2.707436765673992,2.354497354497355,3.068200463536881,3.02,0.4787087504366553,2019161.3031746359,2198771.4196612285,
2025/09/05 06:45:00,14.506406768814713,54.16619636334798,3.48923486965723,9.300000000000002,0.6370337980935363,0.6192575553065126,68.58159725830178,85.38008398789528,2.6653407831252127,2.375268817204301,3.085694298614191,3.04,0.47117150438710337,1991436.8769906873,2235127.8843505885,
2025/09/05 07:00:00,14.378839473494338,54.45579870366572,3.4768836645080623,9.39,0.6417544396002247,0.6216458145169975,69.52721622084539,86.22944228707813,2.700694330343254,2.357827476038339,3.0886442229455056,3.05,0.47688905332336984,2030373.2316814577,2227164.6957087494,
2025/09/05 07:15:00,14.255516143377747,54.35398188424523,3.473064151818639,9.41,0.645505720118774,0.6242996161184764,70.27865688566526,87.17323783686928,2.70942303068964,2.359192348565356,3.093628602642386,3.04,0.47737376535189074,2045868.7308450209,2239806.099519676,
2025/09/05 07:30:00,14.143072381399236,54.51058519092737,3.4613421105993845,9.470000000000002,0.6497331507142596,0.6268466615588949,71.12547792222269,88.07906672417074,2.735932969757828,2.349524815205913,3.095963550148394,3.04,0.4810043442100308,2076751.953637035,2240780.6812246162,
2025/09/05 07:45:00,14.190343143261032,53.97584537415065,3.4576034636181467,9.360000000000001,0.6517130685957481,0.6297744744488063,71.52208670735816,89.12031139542796,2.707077343740684,2.361111111111111,3.112640562768452,3.07,0.47588695695268657,2061402.4407021678,2270303.672661884,
2025/09/05 08:00:00,14.07342041081904,54.3282012477913,3.452248874542193,9.48,0.6570137938866134,0.6323881360263012,72.58390560277417,90.04983158416698,2.74603608966551,2.3438818565400843,3.1142457831100616,3.04,0.48198584284483215,2103574.856537773,2260816.5208558287,
2025/09/05 08:15:00,14.117142049754477,53.90429010241223,3.448113306101027,9.39,0.6587526784408323,0.6349173106348268,72.93223161011784,90.94930490532758,2.723228376337144,2.3535676251331203,3.127719245887613,3.05,0.477840361797206,2091974.7426592421,2286003.573762404,
2025/09/05 08:30:00,14.042259103405513,54.01822419511893,3.43504210170175,9.430000000000001,0.6627126760075113,0.6375125711520295,73.72548159221722,91.87228095799044,2.745235639274493,2.3435843054082715,3.132236899785294,3.02,0.4809429852517169,2119263.0672487784,2287211.571610117,
2025/09/05 08:45:00,14.05585526090772,53.072913049748706,3.451386169720243,9.270000000000001,0.6637888306676943,0.6401101471647301,73.94105234713699,92.91952512914857,2.685877367571243,2.3807982740021574,3.1486918490787223,3.08,0.4696933305967791,2075189.7854586092,2342990.4403962726,
2025/09/05 09:00:00,14.123800206308317,53.18346277711919,3.447732541314523,9.29,0.6659387334826032,0.641411556849572,74.37171179596788,93.46851647757957,2.694524557423467,2.3928955866523145,3.143349726983421,3.03,0.4689672987021338,2088416.4509056127,2364807.594108403,
2025/09/05 09:15:00,14.104962552483244,53.40606028682339,3.4467257464547547,9.32,0.6630152838236407,0.6396280328160155,73.78609871146632,92.71614827596926,2.70401554564833,2.36587982832618,3.1425899082285067,3.05,0.4732165385757877,2088255.0478464435,2324640.270925262,
2025/09/05 09:30:00,13.621884433354182,53.50430516778749,3.4213866503691914,9.380000000000003,0.6635925603355377,0.6396625203189485,73.90173630341131,92.73069660840936,2.7415784763723896,2.335820895522388,3.1377981755522866,3.13,0.4803279131343267,2115189.3034115336,2288446.7243368845,
2025/09/05 09:45:00,13.62626556259562,53.7027324027182,3.450292828432785,9.42,0.6553438161044737,0.6338403963500143,72.24938270888377,90.56631210399999,2.7302030489623155,2.3800424628450108,3.094402387225386,3.12,0.47497790687054514,2082210.714213933,2301594.6883001635,
2025/09/05 10:00:00,14.06160907038668,53.931750926633356,3.469181016426623,9.37,0.6462836193879729,0.6282928187589295,70.43448238075138,88.59337673472966,2.7009256523752763,2.375667022411953,3.0850237095775515,3.08,0.4726704719632215,2039730.3477089282,2275602.360164644,
2025/09/05 10:15:00,14.081425018352547,54.66317924463584,3.4611538593528235,9.460000000000003,0.6399069236313109,0.623069240866415,69.15712962745948,86.7356683189279,2.7331925665300703,2.340380549682875,3.064803020498406,3.09,0.48047850285439336,2047572.172568444,2213954.951755265,
2025/09/05 10:30:00,14.032929570650879,55.10122295031721,3.470477104195746,9.53,0.6332447934554402,0.6178898620443297,67.82259985723547,84.89367881970524,2.746020133219838,2.335781741867786,3.037986509406319,3.07,0.4828977713217797,2036865.8176662845,2181140.432582106,
2025/09/05 10:45:00,14.22413291225223,55.101987235493596,3.4832284536501135,9.45,0.6229573319041142,0.6129730933898249,66.11334969831333,83.14508375785523,2.713000346014411,2.346031746031746,3.021261119218102,3.06,0.4789350803512361,1995419.3838096191,2170947.7621222273,
2025/09/05 11:00:00,14.30364046175896,55.45478294659199,3.4831719071963962,9.440000000000001,0.6133596996808708,0.60811913551971,64.63651700892528,81.41882666533505,2.710173442917508,2.3347457627118646,3.0013557732768827,3.08,0.48085867519873,1980255.8370522212,2137910.142242668,
2025/09/05 11:15:00,14.263561087018388,54.67994092974084,3.5073399295691177,9.24,0.5997175270083214,0.6023577177665362,62.53733190905296,79.58173844809113,2.6344751822031545,2.398268398268398,2.971936045393141,3.1,0.46619336647337783,1901869.725535178,2177702.9632018786,
2025/09/05 11:30:00,14.514816262407408,55.21143343535323,3.51094922532824,9.23,0.5884933976096033,0.5955892060790815,60.81022246993858,77.50112478192352,2.6289186791464023,2.4073672806067172,2.9378302022227194,3.1,0.46541787363366327,1882955.070845142,2162774.9655720703,
2025/09/05 11:45:00,14.81760514695901,55.76436054495366,3.537920478831977,9.270000000000001,0.5791306311638083,0.5894406471914462,59.36952967940304,75.6110821492812,2.6201832560861953,2.394822006472492,2.9191505158865425,3.1,0.4670431802233938,1862338.4905007384,2125169.6658328017,
2025/09/05 12:00:00,14.551784251563049,56.14260498485862,3.5279588294284565,9.56,0.6043272994890208,0.6023099936279159,63.246659223521654,79.56706823702957,2.709782189138743,2.3744769874476988,2.951352064262031,2.94,0.47756359470689724,1964459.127195555,2149043.553847865,
2025/09/05 12:15:00,14.245531497472768,54.39926656654984,3.474211772921868,9.41,0.6391328955356519,0.625299598671896,69.00207958950253,87.52887070831797,2.7085280388898227,2.3560042507970245,3.0626494493198533,3.06,0.4748322160221529,2027833.144026393,2242797.776963572,
2025/09/05 12:30:00,14.369508321421563,54.23816022995254,3.4838457395547504,9.32,0.6309171804083731,0.6206877900991556,67.35634224550023,85.88873136820533,2.6752045574759387,2.369098712446352,3.0490908238166274,3.06,0.4697531496721921,1981146.1319489344,2236273.449657783,
